timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-07 00:00 +08:00,20.0,62.23333359,82.03932953,26.84600067,16.0466671,6.533333302,449.2666626,1,0.0,0.06999999999999999,0.1,0.0,0.0,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.37455368,1005.198364,26.10163116,0.0,108.0929718,0.189999998,463.0935364,97.70488739,0,0
2021-09-07 00:05 +08:00,20.0,62.42666626,78.89633179,26.62599945,17.36666679,4.866666794,441.8333435,2,0.0,0.06999999999999999,0.1,0.0,0.01757,50.93579483,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.37455368,1005.198425,26.10161591,0.0,91.17533112,0.152101263,462.0963135,97.40485382,0,0
2021-09-07 00:10 +08:00,20.0,62.61000061,76.13766479,26.18499947,18.18000031,3.733333349,432.0666809,2,0.0,0.06999999999999999,0.0525,0.0,0.01563,45.14469147,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.37455368,1005.200012,26.10000038,0.0,88.30000305,0.150000006,463.4760742,97.40000153,0,0
2021-09-07 00:15 +08:00,20.0,62.77931213,74.77069092,25.90517235,18.32413864,3.103448391,426.0689697,1,0.0,0.05,0.0525,0.0,0.01758,51.030056,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.37455368,1005.200012,26.10000038,0.0,109.6999969,0.150000006,462.886261,97.29837799,0,0
2021-09-07 00:20 +08:00,20.0,62.75,73.42533112,25.76066589,18.91333389,2.566666603,419.4666748,2,0.0,0.05,0.0525,0.0,0.01758,45.14625931,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.37455368,1005.003235,26.10162163,0.0,211.6000061,0.150000006,462.4961548,97.40324402,0,0
2021-09-07 00:25 +08:00,20.0,62.8133316,72.60099792,25.65633392,19.88666725,2.166666746,413.6666565,2,0.0,0.05,0.0525,0.0,0.01562,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.37455368,1005.0,26.10162544,0.0,211.6000061,0.150000006,464.2661133,97.59999847,0,0
2021-09-07 00:30 +08:00,20.0,62.9066658,72.24233246,25.46933365,18.68666649,2.0,408.4666748,1,0.0,0.05,0.05,0.0,0.01758,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.37455368,1005.0,26.10000038,0.0,260.9851685,0.150000006,462.6895752,97.59999847,0,0
2021-09-07 00:35 +08:00,20.0,62.89666748,71.91833496,25.41366577,20.88999939,1.700000048,405.9333191,1,0.0,0.06666666666666667,0.05,0.0,0.01758,51.03034973,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.47460365,1005.0,26.10000038,0.0,354.5023193,0.129999995,462.4994202,97.19999695,0,0
2021-09-07 00:40 +08:00,20.16666603,62.94666672,71.98733521,25.28066635,20.20000076,1.533333302,406.6333313,1,0.0,0.06666666666666667,0.05,0.0,0.01562,51.02976227,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.47460365,1004.996765,26.20000076,2.0,272.5443115,0.209999993,464.4758606,97.19999695,0,0
2021-09-07 00:45 +08:00,20.0357151,62.20357132,71.83071136,25.18928528,21.20714378,1.607142806,404.5714417,1,0.0,0.06666666666666667,0.05,0.0,0.01758,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.47460365,1004.900024,26.20000076,1.01632762,19.20468712,0.408367246,462.3092651,97.19999695,0,0
2021-09-07 00:50 +08:00,20.0,63.19666672,71.94033051,25.14366722,67.05999756,1.766666651,405.5666809,1,0.0,0.0505,0.05,0.0,0.01758,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.47460365,1004.898376,26.39999962,0.0,8.388350487,0.425942749,463.8890686,97.79676056,0,0
2021-09-07 00:55 +08:00,20.0,63.81000137,71.88700104,25.07666588,165.3399963,1.833333373,411.0,1,0.0,0.0505,0.05,0.0,0.01562,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.47460365,1004.900024,26.29999924,0.0,93.37058258,0.370000005,463.2958374,97.69999695,0,0
2021-09-07 01:00 +08:00,20.0,63.87333298,71.58066559,25.11033249,175.7033386,1.899999976,412.8333435,2,0.0,0.0505,0.05,0.0,0.01758,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.47460365,1004.799988,26.29999924,0.0,96.08514404,0.349999994,464.272583,97.20162201,0,0
2021-09-07 01:05 +08:00,20.0,63.70689774,71.42448425,25.18827629,179.0724182,1.586206913,414.6896667,2,0.0,0.0505,0.05,0.0,0.01758,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.47460365,1004.799988,26.29999924,0.0,53.9322319,0.328060389,462.6895752,97.0,0,0
2021-09-07 01:10 +08:00,20.0,63.5633316,71.2603302,25.26300049,180.3966675,1.600000024,422.7000122,1,0.0,0.0505,0.05,0.0,0.01562,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.47460365,1004.799988,26.29999924,0.0,63.04958344,0.7950176,462.7025757,96.80000305,0,0
2021-09-07 01:15 +08:00,31.96666718,63.36000061,71.1783371,25.2689991,181.6033325,1.600000024,429.5666809,1,0.0,0.0505,0.05,0.0,0.01758,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.47460365,1004.700012,26.39999962,0.0,75.96520233,0.598380387,462.7025146,96.20485687,0,0
2021-09-07 01:20 +08:00,233.3999939,63.75999832,70.8710022,25.29566574,181.6233368,1.833333373,430.9666748,1,0.0,0.0505,0.05,0.0,0.01758,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.47460365,1004.599976,26.39999962,0.0,91.66123199,0.419999987,462.1092224,96.0,0,0
2021-09-07 01:25 +08:00,194.1000061,63.45333481,70.83699799,25.29566574,185.6833344,1.700000048,432.9666748,1,0.0,0.0505,0.05,0.0,0.01563,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.57201958,1004.599976,26.39999962,0.0,100.954422,0.456907123,463.089386,96.19999695,0,0
2021-09-07 01:30 +08:00,108.8666687,63.52666855,71.09100342,25.20800018,196.8300018,1.733333349,430.1333313,2,0.0,0.05075,0.04,0.0,0.01757,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.57363129,1004.700012,26.40161514,0.0,78.27254486,0.222422689,462.8895264,96.5,0,0
2021-09-07 01:35 +08:00,55.0357132,62.88571548,70.89749908,25.22964287,203.6535645,1.642857194,432.75,2,0.0,0.05075,0.04,0.0,0.01758,51.03025055,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.57363129,1004.599976,26.5,0.0,93.50069427,0.593814075,462.3352661,96.79837799,0,0
2021-09-07 01:40 +08:00,20.0,63.93333435,71.00766754,25.18566704,201.6066742,1.566666722,434.0333252,1,0.0,0.05075,0.04,0.0,0.01563,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.57363129,1004.599976,26.5,0.0,91.47554016,0.372424573,463.4892578,97.0,0,0
2021-09-07 01:45 +08:00,20.0,63.79666519,71.00766754,25.18166733,201.3800049,1.299999952,436.5666809,1,0.0,0.05075,0.04,0.0,0.01758,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.09933662,17,0.0,94.8447876,0.0,25.57363129,1004.599976,26.60000038,0.0,109.3006058,0.479999989,462.6983032,97.1967392,0,0
2021-09-07 01:50 +08:00,20.0,63.81000137,70.97666931,25.21966743,201.9333344,1.200000048,436.4666748,1,0.0,0.0505,0.04,0.0,0.01757,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.24845886,17,0.0,94.8447876,0.0,25.57363129,1004.400024,26.60000038,0.0,101.9088821,0.360000014,463.8973389,97.5,0,0
2021-09-07 01:55 +08:00,20.0,63.66666794,71.08733368,25.19766617,197.3266602,1.166666627,436.8999939,1,0.0,0.0505,0.05,0.0,0.01563,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.24845886,17,0.0,94.8447876,0.0,25.57363129,1004.400024,26.70000076,0.0,11.19999981,0.059999999,463.1089478,97.79837036,0,0
2021-09-07 02:00 +08:00,20.0,63.46551895,71.01586151,25.20068932,197.1482697,1.137930989,432.620697,1,0.0,0.0505,0.05,0.0,0.01758,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.24845886,17,0.0,94.8447876,0.0,25.57363129,1004.398376,26.60162163,0.0,163.8212585,0.101945542,463.3120422,97.50324249,0,0
2021-09-07 02:05 +08:00,20.0,63.59000015,70.87866974,25.20433426,210.3733368,1.100000024,434.4666748,2,0.0,0.0505,0.05,0.0,0.02539,50.98248672,100.0,26.0,7.738284588,0.0,0.0,24.24845886,17,0.0,94.8447876,0.0,25.6738224,1004.400024,26.60000038,0.016327905,108.8235245,0.200000003,463.7022095,97.69999695,0,0
2021-09-07 02:10 +08:00,20.0,63.40333176,70.70433044,25.23866653,228.0200043,1.233333349,436.1666565,2,0.0,0.05,0.05,0.0,0.02539,45.14537811,100.0,26.0,7.738284588,0.0,0.0,24.24845886,17,0.0,94.8447876,0.0,25.6738224,1004.400024,26.60000038,0.0,1.500844002,0.112276658,463.0991516,98.09999847,0,0
2021-09-07 02:15 +08:00,20.20000076,63.49333191,70.60366821,25.23933411,227.1633301,1.133333325,435.8333435,2,0.0,0.05,0.05,0.0,0.02539,50.82351685,100.0,26.0,7.738284588,0.0,0.0,24.24845886,17,0.0,94.8447876,0.0,25.6738224,1004.398376,26.60000038,0.0,329.7065125,0.237870991,464.2887878,97.90000153,0,0
2021-09-07 02:20 +08:00,22.43333244,63.59666824,70.66500092,25.22299957,231.4900055,1.033333302,436.4333191,1,0.0,0.05,0.05,0.0,0.02539,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.24845886,17,0.0,94.8447876,0.0,25.6738224,1004.299988,26.60000038,0.0,338.9004211,0.169988349,464.4790344,98.09999847,0,0
2021-09-07 02:25 +08:00,24.0,63.32333374,70.91500092,25.18199921,234.4700012,1.133333325,436.0666809,1,0.0,0.05,0.05,0.0,0.02539,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.24845886,17,0.0,94.8447876,0.0,25.6738224,1004.350098,26.60000038,0.0,185.5364075,0.135129824,464.2727661,98.09999847,0,0
2021-09-07 02:30 +08:00,20.5357151,62.64642715,70.6921463,25.21750069,232.6464233,1.214285731,433.3214417,1,0.0,0.005263157894736842,0.05,0.0,0.02539,45.14459229,100.0,26.0,7.738284588,0.0,0.0,24.24845886,17,0.0,94.8447876,0.0,25.6738224,1004.299988,26.60000038,0.0,92.31917572,0.07000915,463.1219788,98.10001373,0,0
2021-09-07 02:35 +08:00,20.0,63.79666519,70.53700256,25.24633408,224.4533386,1.299999952,425.9333191,1,0.0,0.005263157894736842,0.05,0.0,0.02539,45.14586639,100.0,26.0,7.738284588,0.0,0.0,24.39735794,17,0.0,94.8447876,0.0,25.6738224,1004.299988,26.60000038,0.0,269.3999939,0.071941637,463.4957275,98.19999695,0,0
2021-09-07 02:40 +08:00,20.0,63.69666672,70.7460022,25.22100067,228.7299957,1.466666698,428.9333191,2,0.0,0.005263157894736842,0.05,0.0,0.02539,38.36512375,100.0,26.0,7.738284588,0.0,0.0,24.39735794,17,0.0,94.8447876,0.0,25.77322578,1004.299988,26.5,0.0,84.5,0.140000001,463.8955688,98.30000305,0,0
2021-09-07 02:45 +08:00,20.0,63.72999954,70.75900269,25.22699928,212.0399933,1.933333278,435.0,2,0.0,0.005263157894736842,0.05,0.0,0.02539,38.36553574,100.0,26.0,7.738284588,0.0,0.0,24.39735794,17,0.0,94.8447876,0.0,25.77322578,1004.299988,26.5,0.0,350.1734924,0.277730167,463.2893677,98.5,0,0
2021-09-07 02:50 +08:00,20.0,64.63448334,70.75344849,25.2427578,191.7827606,2.034482718,440.4827576,2,0.0,0.005263157894736842,0.05,0.0,0.02539,45.14425278,100.0,26.0,7.738284588,0.0,0.0,24.39735794,17,0.0,94.8447876,0.0,25.77322578,1004.299988,26.5,0.98365587,119.4642639,0.100000001,463.3056946,98.80000305,0,0
2021-09-07 02:55 +08:00,20.13333321,63.77000046,70.65966797,25.24233246,203.8533325,2.200000048,444.2999878,1,0.0,0.005263157894736842,0.05,0.0,0.02539,38.36553574,100.0,26.0,7.738284588,0.0,0.0,24.39735794,17,0.0,94.8447876,0.0,25.77322578,1004.10321,26.5,0.0,117.4000015,0.100000001,463.892334,99.19675446,0,0
2021-09-07 03:00 +08:00,20.06666756,63.9066658,70.89266968,25.16566658,214.3000031,2.166666746,449.5666809,1,0.0,0.005263157894736842,0.05,0.0,0.02539,38.36553574,100.0,26.0,7.738284588,0.0,0.0,24.39735794,17,0.0,94.8447876,0.0,25.77322578,1004.200012,26.5,0.983848751,116.0141602,0.230000004,463.8858032,99.30000305,0,0
2021-09-07 03:05 +08:00,20.10000038,63.93000031,71.14733124,25.14900017,220.9166718,2.233333349,450.0,1,0.0,0.005263157894736842,0.05,0.0,0.01758,30.09734535,100.0,26.0,7.738284588,0.0,0.0,24.39735794,17,0.0,94.8447876,0.0,25.77322578,1004.200012,26.5,0.0,115.1472092,0.244329512,464.4822693,99.5,0,0
2021-09-07 03:10 +08:00,20.39999962,64.22000122,70.55366516,25.27599907,220.6466675,2.166666746,441.5333252,1,0.0,0.005263157894736842,0.05,0.0,0.01563,45.14289856,100.0,26.0,7.738284588,0.0,0.0,24.39735794,17,0.0,94.8447876,0.0,25.77322578,1004.200012,26.60000038,0.0,79.99819946,0.219999999,463.7118225,99.29998016,0,0
2021-09-07 03:15 +08:00,21.60000038,64.21666718,70.53266907,25.42333412,219.0299988,2.5,443.2000122,2,0.0,0.005263157894736842,0.05,0.0,0.01758,38.36553574,100.0,26.0,7.738284588,0.0,0.0,24.39735794,17,0.0,94.8447876,0.0,25.77322578,1004.099976,26.60000038,0.0,266.3431396,0.413657755,463.508728,99.0,0,0
2021-09-07 03:20 +08:00,21.1785717,62.88928604,71.05213928,25.25214195,220.625,2.392857075,440.6785583,2,0.0,0.005263157894736842,0.05,0.0,0.01757,38.36553574,100.0,26.0,7.738284588,0.0,0.0,24.39735794,17,0.0,94.8447876,0.0,25.77322578,1004.099976,26.70000076,1.983770967,308.8464966,0.319026262,463.892334,97.90324402,0,0
2021-09-07 03:25 +08:00,20.06666756,64.15333557,71.27066803,25.16866684,228.2866669,2.533333302,441.0,2,0.0,0.005263157894736842,0.05,0.0,0.01563,38.36553574,100.0,26.0,7.738284588,0.0,0.0,24.39735794,17,0.0,94.8447876,0.0,25.77322578,1004.099976,26.70000076,1.999950171,266.5005188,0.779994488,464.0791321,97.80000305,0,0
2021-09-07 03:30 +08:00,20.0,63.72333145,70.96633148,25.22500038,232.5233307,2.566666603,447.6666565,1,0.0,0.005263157894736842,0.05,0.0,0.01758,38.36443329,100.0,26.0,7.738284588,0.0,0.0,24.39735794,17,0.0,94.8447876,0.0,25.87281799,1004.099976,26.70000076,0.0,267.0032654,0.620487869,463.9053345,97.70162201,0,0
2021-09-07 03:35 +08:00,20.26666641,63.54333496,69.04699707,25.87599945,230.2566681,2.866666555,455.4333191,1,0.0,0.005263157894736842,0.04,0.0,0.01757,30.09651947,100.0,26.0,7.738284588,0.0,0.0,24.39735794,17,0.0,94.8447876,0.0,25.87281799,1004.099976,26.70000076,0.0,298.53479,0.566386998,465.4621277,98.29508972,0,0
2021-09-07 03:40 +08:00,24.79310417,63.55862045,68.38103485,26.2451725,191.1000061,2.931034565,469.4482727,1,0.0,0.005263157894736842,0.04,0.0,0.01563,30.09734535,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.87281799,1004.099976,26.70000076,0.016278343,297.1235046,0.738697767,463.8988342,98.5,0,0
2021-09-07 03:45 +08:00,162.4333344,62.60666656,68.14066315,26.44233322,150.7466736,2.833333254,484.3999939,1,0.0,0.005263157894736842,0.04,0.0,0.01758,38.3636055,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.87281799,1003.900024,26.60000038,0.0,258.7902832,1.106443167,464.8851624,99.49676514,0,0
2021-09-07 03:50 +08:00,224.8333282,62.50333405,68.41833496,26.4193325,146.4199982,2.566666603,495.7000122,2,0.0,0.005263157894736842,0.04,0.0,0.01758,30.09638214,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.87281799,1003.900024,26.5,0.0,284.6971741,0.639980972,463.1122437,99.99999237,0,0
2021-09-07 03:55 +08:00,216.7666626,63.22333145,68.49299622,26.42966652,166.9966736,2.5,503.3333435,1,0.0,0.005263157894736842,0.04,0.0,0.01562,30.09762001,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.87281799,1003.900024,26.5,0.016245576,310.1704102,0.231949478,463.8858337,99.80000305,0,0
2021-09-07 04:00 +08:00,211.7666626,63.0633316,68.3666687,26.50200081,178.3399963,2.933333397,514.4000244,1,0.0,0.005263157894736842,0.0525,0.0,0.01758,30.09638214,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.87281799,1003.801575,26.5,0.0,301.5343018,0.106447503,462.9024658,99.99677277,0,0
2021-09-07 04:05 +08:00,207.5666656,62.95333481,68.64633179,26.5720005,191.4433289,2.666666746,530.5666504,1,0.0,0.005263157894736842,0.0525,0.0,0.01758,38.36553574,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.87281799,1003.799988,26.5,0.999866724,199.2739716,0.329978704,463.4957275,100.0,0,0
2021-09-07 04:10 +08:00,192.8928528,62.25357056,68.87071228,26.58464241,210.0357208,2.964285612,536.3571167,1,0.0,0.005263157894736842,0.0525,0.0,0.01562,38.36553574,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.87281799,1003.900024,26.5,0.0,21.63444138,0.040021986,463.2990723,100.0,0,0
2021-09-07 04:15 +08:00,97.40000153,63.05666733,68.83433533,26.64599991,213.8266602,2.666666746,539.1333618,1,0.2,0.005263157894736842,0.0525,0.0,0.01758,38.36498642,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1003.900024,26.5,0.0,5.041356087,0.533632219,463.0893555,100.0,0,0
2021-09-07 04:20 +08:00,90.8666687,63.42666626,68.98999786,26.70499992,227.9100037,2.433333397,547.4000244,1,0.0,0.005263157894736842,0.04,0.0,0.01758,30.09638214,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1003.900024,26.39999962,0.0,1.460364819,0.539936066,462.5155945,100.0,0,0
2021-09-07 04:25 +08:00,86.45161438,63.03225708,68.81064606,26.73999977,222.8451538,2.419354916,556.8064575,2,0.0,0.005263157894736842,0.04,0.0,0.01562,38.36512375,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1003.900024,26.39999962,0.016343879,239.2409363,0.256731212,462.7123718,100.0,0,0
2021-09-07 04:30 +08:00,71.43333435,63.11999893,68.95933533,26.71933365,220.4166718,2.366666555,558.9333496,2,0.0,0.005263157894736842,0.04,0.0,0.01758,30.09424591,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1003.900024,26.39999962,0.0,119.5010452,0.209999993,462.6960449,100.0,0,0
2021-09-07 04:35 +08:00,67.51724243,62.96207047,68.88896179,26.74724197,220.4413757,2.0,560.758606,2,0.0,0.005263157894736842,0.04,0.0,0.01758,38.36526108,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1003.900024,26.30163574,0.0,28.39469528,0.278854787,462.8992615,100.0,0,0
2021-09-07 04:40 +08:00,61.86666489,62.99000168,69.20500183,26.66666603,211.1699982,2.266666651,563.833313,1,0.0,0.005263157894736842,0.04,0.0,0.01562,30.09720802,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1003.900024,26.30162811,0.0,257.4032898,0.100000001,462.3222656,100.0,0,0
2021-09-07 04:45 +08:00,58.83333206,62.90999985,69.2480011,26.64266586,199.4733276,2.0,567.333313,1,0.0,0.005263157894736842,0.05,0.0,0.01758,30.09638214,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1004.096741,26.29999924,0.0,335.1936035,0.150000006,462.4896851,100.0,0,0
2021-09-07 04:50 +08:00,53.5,62.95333481,69.11633301,26.71966743,194.9366608,2.233333349,571.5,1,0.0,0.005263157894736842,0.05,0.0,0.01758,18.43020248,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1003.900024,26.39999962,0.0,355.6946106,0.109999999,464.0856934,100.0,0,0
2021-09-07 04:55 +08:00,49.26666641,63.04666519,68.57499695,26.87233353,198.5700073,1.933333278,575.7999878,1,0.0,0.005263157894736842,0.05,0.0,0.01563,30.09638214,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1003.799988,26.39999962,0.0,278.7181091,0.196925789,463.6924438,100.0,0,0
2021-09-07 05:00 +08:00,151.5666656,63.14333344,68.7543335,26.85733414,208.0466614,2.166666746,582.4666748,2,0.0,0.005263157894736842,0.05,0.0,0.01757,30.23166656,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1003.799988,26.39999962,0.0,97.52954865,0.348845333,462.9025879,100.0,0,0
2021-09-07 05:05 +08:00,129.5357208,62.26428604,69.00106812,26.87571335,208.9642792,2.607142925,592.1428833,2,0.0,0.005263157894736842,0.05,0.0,0.01758,30.09638214,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1003.700012,26.29999924,0.0,150.4996948,0.050025634,462.8927612,100.0,0,0
2021-09-07 05:10 +08:00,130.2333374,62.82333374,69.1269989,26.84466743,210.7299957,2.133333445,598.333313,1,0.0,0.005263157894736842,0.05,0.0,0.01563,18.43078423,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1003.599976,26.29999924,0.0,326.2843018,0.349995494,462.5092163,100.0,0,0
2021-09-07 05:15 +08:00,130.2333374,63.03333282,68.96700287,26.90500069,218.7599945,2.133333445,606.2000122,1,0.0,0.005263157894736842,0.05,0.0,0.01758,18.43385315,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1003.700012,26.29999924,0.0,160.5050507,0.170000002,464.65625,100.0,0,0
2021-09-07 05:20 +08:00,122.3333359,62.79333496,68.44433594,27.08499908,223.5733337,2.400000095,616.5333252,2,0.0,0.005263157894736842,0.05,0.0,0.01757,30.09385681,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1003.599976,26.29999924,0.0,222.4258118,0.170062765,463.4957275,100.0,0,0
2021-09-07 05:25 +08:00,116.5862045,62.59654999,68.0010376,27.21413803,220.0758667,2.448275805,629.9310303,2,0.0,0.005263157894736842,0.04,0.0,0.01563,18.43098068,100.0,26.0,7.738284588,0.0,0.0,24.54652596,17,0.0,94.8447876,0.0,25.97187614,1003.700012,26.29999924,0.0,248.7054596,0.150000006,463.292572,100.0,0,0
2021-09-07 05:30 +08:00,107.8333359,62.72000122,68.18299866,27.18466759,218.613327,2.233333349,634.9000244,2,0.0,0.005263157894736842,0.04,0.0,0.01758,30.09638214,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.07224083,1003.700012,26.29999924,0.0,45.79545975,0.829910278,462.6960449,100.0,0,0
2021-09-07 05:35 +08:00,102.7333298,62.48333359,67.91266632,27.24833298,229.1033325,2.266666651,637.5,1,0.0,0.005263157894736842,0.04,0.0,0.01757,18.43078423,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.07224083,1003.700012,26.29999924,0.0,262.2976379,0.30000931,462.856781,100.0,0,0
2021-09-07 05:40 +08:00,100.838707,62.49032211,67.68322754,27.30677414,229.0645142,2.129032373,643.2903442,1,0.0,0.0048095238095238095,0.04,0.0,0.01563,18.43020248,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.07224083,1003.799988,26.39999962,0.0,240.8725281,0.15389511,462.6928101,100.0,0,0
2021-09-07 05:45 +08:00,91.66666412,63.16333389,67.6186676,27.36033249,220.8500061,2.200000048,643.2999878,1,0.0,0.0048095238095238095,0.04,0.0,0.01758,30.09638214,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.07224083,1003.599976,26.29999924,0.0,258.9897766,0.5,462.0963135,100.0,0,0
2021-09-07 05:50 +08:00,83.16666412,63.06999969,67.58200073,27.39933395,211.4766693,2.266666651,646.3666382,1,0.0,0.0048095238095238095,0.0525,0.0,0.01758,18.43020248,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.07224083,1003.700012,26.29999924,0.0,353.0897522,0.160010993,462.2929382,100.0,0,0
2021-09-07 05:55 +08:00,74.39286041,61.83214188,67.87071228,27.39071465,205.4107208,2.035714388,652.5357056,1,0.0,0.0048095238095238095,0.0525,0.0,0.01562,18.42621422,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.07224083,1003.700012,26.29999924,0.0,267.9813538,0.369965374,462.6895752,100.0,0,0
2021-09-07 06:00 +08:00,82.23332977,62.81666565,67.98867035,27.35700035,201.0333405,2.133333445,663.0999756,1,0.0,0.0048095238095238095,0.0525,0.0,0.01758,18.43020248,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.07224083,1003.599976,26.29999924,0.0,337.7207947,0.387711853,463.1220093,100.0,0,0
2021-09-07 06:05 +08:00,88.59999847,62.72999954,68.4489975,27.24533272,206.1600037,2.099999905,672.5999756,1,0.0,0.0048095238095238095,0.0525,0.0,0.01758,30.09404945,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.07224083,1003.700012,26.29999924,0.0,196.3140564,0.277570546,461.9093018,100.0,0,0
2021-09-07 06:10 +08:00,96.5,63.27999878,68.30000305,27.29533386,202.6666718,2.233333349,682.5,1,0.0,0.0048095238095238095,0.05,0.0,0.01562,30.0961895,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.07224083,1003.900024,26.29999924,0.0,226.9049225,0.150327533,462.0930481,100.0,0,0
2021-09-07 06:15 +08:00,97.3666687,63.32666779,68.04766846,27.36499977,211.5399933,2.033333302,696.4333496,1,0.0,0.0048095238095238095,0.05,0.0,0.01758,0.004010513,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.07224083,1003.900024,26.29999924,0.0,272.727478,0.052276656,462.4928894,100.0,0,0
2021-09-07 06:20 +08:00,99.27586365,63.26551819,68.41137695,27.24586296,202.8275909,2.413793087,710.5172119,1,0.0,0.0048095238095238095,0.05,0.0,0.01758,30.09346581,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.07224083,1003.900024,26.10000038,0.0,314.0,0.059999999,461.7159119,100.0,0,0
2021-09-07 06:25 +08:00,106.5666656,64.87333679,68.68367004,27.21366692,173.0966644,2.366666555,723.9000244,1,0.0,0.0048095238095238095,0.05,0.0,0.01562,18.42774582,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.07224083,1004.099976,26.10000038,0.0,113.90271,0.059999999,461.9028625,100.0,0,0
2021-09-07 06:30 +08:00,97.3666687,63.36666489,68.47899628,27.2733326,206.3966675,2.099999905,741.5,1,0.0,0.0048095238095238095,0.04,0.0,0.01758,18.43020248,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.07224083,1003.900085,26.00001907,0.0,140.7105713,0.199974015,462.2945557,100.0,0,0
2021-09-07 06:35 +08:00,115.9666672,62.72999954,68.07433319,27.37633324,207.9799957,2.066666603,757.5999756,1,0.0,0.0048095238095238095,0.04,0.0,0.01758,30.09488106,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.07224083,1004.099976,26.1000061,0.0,257.2008667,0.33999154,461.1195374,100.0,0,0
2021-09-07 06:40 +08:00,120.3333359,62.90333176,68.17333221,27.32766724,193.3200073,2.233333349,765.2999878,1,0.0,0.0048095238095238095,0.04,0.0,0.01562,30.09638214,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.17313004,1003.900024,26.10000038,0.0,330.9901733,0.330011994,460.7197266,100.0,0,0
2021-09-07 06:45 +08:00,87.7142868,62.03214264,68.49428558,27.07535744,198.7678528,1.892857194,762.6785889,1,0.0,0.0048095238095238095,0.04,0.0,0.01758,30.0961895,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.17313004,1003.900024,26.20000076,0.0,242.2000275,0.489997447,462.7026062,100.0,0,0
2021-09-07 06:50 +08:00,25.0,63.2266655,69.11599731,26.47533417,203.2200012,1.5,708.5,1,0.0,0.0048095238095238095,0.04,0.0,0.01758,18.43214607,100.0,26.0,7.738284588,0.0,0.0,24.69511223,17,0.0,94.8447876,0.0,26.17313004,1003.900024,26.20000076,0.0,292.7496643,0.456429601,462.6895447,100.0,0,0
2021-09-07 06:55 +08:00,20.16666603,63.34999847,68.95500183,26.20000076,200.6100006,1.533333302,633.4333496,1,0.0,0.0048095238095238095,0.05,0.0,0.01563,37.62011337,100.0,26.0,7.738284588,0.0,0.0,24.84539795,17,0.0,94.8447876,0.0,26.17313004,1004.099976,26.29999924,0.0,197.900177,1.320036888,463.5087891,100.0,0,0
2021-09-07 07:00 +08:00,20.06666756,63.43000031,68.46499634,26.10333252,198.6633301,1.933333278,580.4333496,1,0.0,0.0048095238095238095,0.05,0.0,0.01757,30.34060097,100.0,26.0,7.738284588,0.0,0.0,24.84539795,17,0.0,94.8447876,0.0,26.17313004,1004.200012,26.39837646,0.0,189.6401825,0.689961791,461.7127686,100.0,0,0
2021-09-07 07:05 +08:00,21.13333321,63.40333176,67.78733063,26.17833328,201.0366669,1.700000048,543.8666382,1,0.0,0.0048095238095238095,0.05,0.0,0.02539,0.000304658,100.0,26.0,7.738284588,0.0,0.0,24.99558067,17,0.0,94.8447876,0.0,26.17313004,1004.400024,26.40000153,2.000016451,189.4999084,0.75001204,463.4957275,97.59999847,0,0
2021-09-07 07:10 +08:00,54.06896591,62.88965607,66.86517334,26.46344757,200.379303,1.827586174,532.2758789,1,0.0,0.0048095238095238095,0.05,0.0,0.0254,18.4337616,100.0,26.0,7.738284588,0.0,0.0,25.30005074,17,0.0,93.83469391,0.0,26.16725159,1004.400024,26.59997368,8.00039959,61.91732407,0.350218534,463.4892273,94.79975128,0,0
2021-09-07 07:15 +08:00,142.8333282,62.75,66.46433258,26.6079998,198.9933319,1.600000024,532.9666748,1,0.0,0.0048095238095238095,0.04,0.0,0.02539,51.02224731,100.0,26.0,7.738284588,0.0,0.0,25.44942665,17,0.0,89.61445618,0.0,26.16890526,1004.599976,26.5,19.00079918,194.0974274,1.430058599,463.6827698,83.60005188,0,0
2021-09-07 07:20 +08:00,129.0666656,62.84666824,67.16233063,26.33600044,201.0733337,1.5,532.0333252,1,0.0,0.0048095238095238095,0.04,0.0,0.02539,0.001500116,100.0,26.0,7.738284588,0.0,0.0,25.44942665,17,0.0,87.5639801,0.0,26.37200356,1004.599976,26.60000038,25.00004959,166.6045837,1.579934239,463.4924622,84.20000458,0,0
2021-09-07 07:25 +08:00,106.9000015,63.31999969,67.7990036,26.1079998,219.6833344,1.433333278,526.833313,1,0.0,0.0048095238095238095,0.04,0.0,0.02539,18.43233871,100.0,26.0,7.738284588,0.0,0.0,25.44942665,17,0.0,87.5719223,0.0,26.37200356,1004.599976,26.59998131,32.00018311,217.7989655,1.480307579,463.0960083,84.10018158,0,0
2021-09-07 07:30 +08:00,101.3000031,63.40999985,67.04266357,26.28833389,217.8466644,1.266666651,522.2999878,1,0.0,0.0048095238095238095,0.04,0.0,0.02539,38.36055374,100.0,26.0,7.738284588,0.0,0.0,25.44942665,17,0.0,84.95617676,0.0,26.37200356,1004.599976,26.5,35.00025177,219.897644,3.070197344,464.89505,85.90019989,0,0
2021-09-07 07:35 +08:00,92.96551514,63.03103638,66.36068726,26.49103355,215.0517273,1.482758641,521.4483032,1,0.0,0.0048095238095238095,0.04,0.0,0.02539,30.09813499,100.0,26.0,7.738284588,0.0,0.0,25.44942665,17,0.0,83.42180634,0.0,26.37200356,1004.599976,26.39999962,37.0,195.1315308,3.633520603,463.6956787,87.10386658,0,0
2021-09-07 07:40 +08:00,20.82758713,62.36551666,65.94413757,26.62758636,200.679306,1.413793087,530.1379395,1,0.0,0.0048095238095238095,0.05,0.0,0.02539,45.14289856,100.0,26.0,7.738284588,0.0,0.0,25.44942665,17,0.0,83.33802032,0.0,26.37200356,1004.799988,26.60000038,38.0,194.107605,2.799759865,463.4974976,87.80005646,0,0
2021-09-07 07:45 +08:00,20.70000076,63.36999893,66.14099884,26.56966591,189.9366608,1.766666651,532.5333252,1,0.0,0.0048095238095238095,0.05,0.0,0.02539,56.30390549,100.0,26.0,7.738284588,0.0,0.0,25.29974174,17,0.0,85.4433136,0.0,26.37200356,1004.900024,26.60000038,44.0002327,220.0009613,2.629712343,464.2986145,88.09999847,0,0
2021-09-07 07:50 +08:00,21.46666718,63.77666855,66.53932953,26.4343338,217.9400024,1.633333325,534.5,1,0.0,0.0048095238095238095,0.05,0.0,0.02539,30.09844971,100.0,26.0,7.738284588,0.0,0.0,25.44869614,17,0.0,82.29695892,0.0,26.37200356,1005.099976,26.4999752,61.0007515,197.803833,1.070145011,464.6951294,90.60019684,0,0
2021-09-07 07:55 +08:00,29.5,63.38999939,66.45300293,26.4173336,218.1799927,1.666666627,535.7666626,1,0.0,0.0048095238095238095,0.05,0.0,0.02539,56.30576706,100.0,26.0,7.738284588,0.0,0.0,25.00041008,17,0.0,88.69355011,0.0,26.4794178,1005.200012,26.39999962,57.9997673,88.40480804,1.419956803,464.10849,93.20001984,0,0
2021-09-07 08:00 +08:00,25.0,63.25,66.1969986,26.44799995,218.4633331,1.866666675,535.5,1,0.0,0.0048095238095238095,0.041999999999999996,0.0,0.02539,56.3052063,100.0,26.0,7.738284588,0.0,0.0,24.84772491,17,0.0,91.34120941,0.0,26.4794178,1005.200012,26.29999924,74.96760559,213.9877319,1.892429471,465.2755432,95.69675446,0,0
2021-09-07 08:05 +08:00,45.79310226,63.29310226,66.03793335,26.45793152,218.493103,1.689655185,529.1034546,1,0.0,0.0048095238095238095,0.041999999999999996,0.61909207,0.15235,1223.085205,100.0,26.0,65.36863708,59.19499969,33.22253799,21.90488625,17,75.24393463,88.26256561,119.9621658,25.88831711,1005.299988,26.29999924,78.0,170.3171997,1.140112996,465.0917664,95.5,0,0
2021-09-07 08:10 +08:00,287.2000122,63.12333298,65.82666779,26.52866745,219.2666626,2.033333302,526.5,1,0.0,0.0048095238095238095,0.041999999999999996,1.70318002,0.15429,1236.434204,100.0,26.0,50.50355148,44.0199585,32.62651062,16.72130966,17,71.5009613,92.64028931,119.9621658,19.08839607,1005.299988,26.29999924,80.0001297,147.6038818,0.980149269,465.0885315,97.10001373,0,0
2021-09-07 08:15 +08:00,324.8666687,63.00999832,65.79199982,26.56299973,219.293335,1.466666698,527.4000244,2,0.0,0.0048095238095238095,0.041999999999999996,1.28874125,0.15235,1230.233887,100.0,26.0,51.10811615,45.2457962,33.85627747,17.05958939,17,75.5270462,94.4592514,119.9524689,18.9811554,1005.400024,26.20000076,75.0,150.0947266,1.620027542,464.4953003,97.09999847,0,0
2021-09-07 08:20 +08:00,294.6333313,63.27666855,65.96233368,26.53933334,216.7899933,1.700000048,524.2000122,1,0.0,0.0048095238095238095,0.041999999999999996,1.367795061,0.15234,1203.960083,100.0,26.0,52.04835892,45.74842072,33.07094193,17.05958939,17,71.29402924,94.70762634,119.9779968,19.03152466,1005.400024,26.20000076,84.00046539,203.9931183,0.280312151,464.6983948,97.10001373,0,0
2021-09-07 08:25 +08:00,249.6000061,63.16333389,66.04433441,26.52566719,220.5966644,2.066666603,525.9333496,1,0.0,0.0048095238095238095,0.05,1.276338164,0.1543,1176.383789,100.0,26.0,48.45109558,42.44255829,33.26315689,16.90501404,17,74.3476944,94.70762634,119.9785843,18.77718544,1005.599976,26.10000038,93.00053406,132.5031433,2.40997076,465.2820129,97.19999695,0,0
2021-09-07 08:30 +08:00,117.2857132,62.67142868,66.23963928,26.47571373,222.8428497,1.964285731,523.8571167,1,0.0,0.0048095238095238095,0.05,1.341605901,0.15234,1286.909912,100.0,26.0,49.83837509,43.51796341,33.27528763,17.05678177,17,70.46871948,94.70762634,119.9785843,18.90225601,1005.700012,26.0,94.00033569,131.9013062,3.329935789,464.0995483,97.20001984,0,0
2021-09-07 08:35 +08:00,59.96666718,63.48666763,66.46766663,26.41500092,220.863327,2.200000048,522.666687,1,0.0,0.0048095238095238095,0.05,1.47059367,0.15234,1248.849854,100.0,26.0,48.18922043,42.38180542,32.44599533,16.90652084,17,72.09352112,94.70762634,119.9785843,18.7866993,1005.700012,26.10000038,105.0072327,141.7936859,1.310172558,464.1116028,97.80000305,0,0
2021-09-07 08:40 +08:00,46.93333435,63.26333237,66.3033371,26.49833298,217.6766663,2.333333254,518.7666626,1,0.0,0.0048095238095238095,0.05,1.469689885,0.1543,1265.17395,100.0,26.0,50.64189148,44.56529236,32.68913651,17.05740738,17,73.29242706,94.70762634,119.9785843,19.0102272,1005.700012,26.20000076,149.0003662,145.6011658,0.420013309,464.8918762,98.80000305,0,0
2021-09-07 08:45 +08:00,25.63333321,62.9066658,66.53533173,26.4343338,215.3399963,2.166666746,513.7333374,1,0.0,0.0048095238095238095,0.05,1.407208972,0.15234,1257.421265,100.0,26.0,50.8083725,44.64319992,32.64606857,16.90980148,17,69.39251709,94.70762634,119.9785843,18.91107178,1005.599976,26.20000076,138.0006714,207.5998993,1.200066686,466.4977722,98.19999695,0,0
2021-09-07 08:50 +08:00,21.36666679,63.10333252,66.32766724,26.53433418,213.0333405,2.566666603,513.9333496,1,0.0,0.0048095238095238095,0.05,1.424565479,0.15235,1300.902344,100.0,26.0,48.2058754,42.52310562,32.03213882,17.05631256,17,68.32395172,94.70762634,119.9785843,18.79484367,1005.700012,26.50000954,132.0003662,122.2035217,0.620145559,467.0909729,98.30001831,1,1
2021-09-07 08:55 +08:00,20.65517235,63.25862122,65.87896729,26.72448349,213.2758636,2.448275805,517.0,2,0.0,0.0048095238095238095,0.05,1.407968453,0.1543,1269.203125,100.0,26.0,51.54817581,45.93121719,31.78429794,17.05634117,17,64.21955109,94.70762634,119.6669235,19.00754356,1005.700012,26.60000038,146.9999542,162.0002136,1.610026479,467.0844421,99.19999695,1,1
2021-09-07 09:00 +08:00,20.70000076,63.36000061,65.77899933,26.74466705,213.4700012,2.333333254,520.9000244,4,0.0,0.0048095238095238095,0.05,1.526090025,0.15234,1309.200317,100.0,26.0,48.46120453,42.27505112,31.3974514,16.89682961,17,64.72268677,94.70762634,119.4616623,18.75462532,1005.801636,26.50162697,160.8372192,123.6832428,3.950536251,467.2875671,97.9065094,1,1
2021-09-07 09:05 +08:00,21.16666603,63.35333252,65.82099915,26.75799942,206.5066681,2.233333349,520.2000122,1,0.0,0.0048095238095238095,0.05,1.521373931,0.14258,1274.096191,100.0,26.0,47.98945999,42.27505112,30.95632935,16.89682961,17,64.91723633,94.70762634,120.9761047,18.75462532,1005.800049,26.70000076,179.0010071,149.4029694,0.300527483,469.06427,97.0998764,1,2
2021-09-07 09:10 +08:00,21.0,63.64333344,65.60199738,26.81800079,201.5200043,2.333333254,518.8666382,2,0.0,0.06799999999999999,0.05,1.408313002,0.14258,1288.451904,100.0,26.0,48.80377197,43.28112793,30.74669266,17.04578209,17,60.49925995,94.70762634,119.14431,18.86911964,1006.0,26.79999924,207.0012817,137.6984253,2.279927731,467.0944824,96.59999847,1,4
2021-09-07 09:15 +08:00,25.03333282,63.52000046,66.23233032,26.64066696,205.4366608,2.366666555,521.9666748,4,0.0,0.06799999999999999,0.05,1.752392695,0.14257,1421.171509,100.0,26.0,49.58607483,43.28112793,30.5905323,17.04578209,17,63.69831467,94.70762634,119.1894608,18.86911964,1006.0,26.80002213,260.0007019,175.1142731,1.639999986,470.2928467,94.5,1,5
2021-09-07 09:20 +08:00,28.1785717,62.82857132,66.13143158,26.66500092,203.1535645,2.535714388,525.3571167,6,0.0,0.06799999999999999,0.05,1.225384192,0.14258,1294.150024,100.0,26.0,48.97024536,43.22137451,30.60160637,16.89696121,17,60.98254013,94.70762634,119.1894608,18.76442146,1006.200012,26.60000038,257.9999084,204.6001587,2.959979296,469.2932739,96.69999695,1,5
2021-09-07 09:25 +08:00,20.0,63.64666748,66.02166748,26.6989994,197.1533356,2.266666651,530.0333252,5,0.0,0.0505,0.06666666666666667,1.74882161,0.14258,1443.9198,100.0,26.0,47.01642609,40.97185516,31.42739868,17.04505157,17,66.23431396,94.70762634,119.9798889,18.76349831,1006.200012,26.39999962,230.0003052,200.6025696,3.129892349,468.8934937,95.30000305,1,4
2021-09-07 09:30 +08:00,20.0,63.40999985,65.92433167,26.6906662,191.9299927,2.299999952,537.4000244,8,0.0,0.0505,0.06666666666666667,1.644467028,0.14453,1467.173462,100.0,26.0,47.01039886,40.98848343,31.53619003,17.04626274,17,66.13806915,94.70762634,120.0292816,18.76349831,1006.200012,26.5,262.0021057,207.6003723,3.409664392,468.2939758,94.1001358,1,4
2021-09-07 09:35 +08:00,20.13333321,63.18000031,65.4956665,26.81433296,187.0333405,2.266666651,537.9333496,6,0.0,0.0505,0.06666666666666667,1.515257387,0.14258,1280.296753,100.0,26.0,48.80077362,43.35609818,30.7343998,17.04057503,17,61.57232285,94.70762634,120.2241211,18.89757729,1006.200012,26.5,309.9303589,203.9896393,2.177512884,470.2731934,92.11591339,1,5
2021-09-07 09:40 +08:00,20.03333282,63.30666733,65.23000336,26.88966751,181.9833374,2.0,539.4333496,9,0.0,0.0505,0.06999999999999999,1.349592714,0.14258,1260.925659,100.0,26.0,46.12719727,39.87324524,30.99866295,17.03348732,17,61.57804108,94.70762634,120.2465668,18.77044868,1006.099976,26.79999924,422.9832153,210.2740784,1.520184159,471.8831787,87.79988861,1,6
2021-09-07 09:45 +08:00,22.43333244,63.24000168,65.00733185,26.94499969,177.0833282,2.033333302,539.0333252,5,0.0,0.06733333333333334,0.06999999999999999,1.360011626,0.14258,1446.282715,100.0,26.0,45.26747894,38.74698639,31.8071003,16.8837719,17,68.03596497,94.70762634,118.5049896,18.77044868,1006.099976,27.10000038,283.9998779,126.9001999,0.200065225,471.5120239,85.69999695,1,6
2021-09-07 09:50 +08:00,23.89655113,63.41379166,65.20344543,26.91551781,173.2793121,2.068965435,544.2069092,8,0.0,0.06733333333333334,0.06999999999999999,1.208127435,0.14257,1301.344849,100.0,26.0,45.80961227,39.81562424,31.69932556,17.03264427,17,66.826828,94.70762634,120.5054169,18.77044868,1006.200012,27.29999924,279.0324402,190.654541,1.234429479,473.6927185,84.7805481,1,5
2021-09-07 09:55 +08:00,27.03333282,63.39333344,65.3156662,26.92833328,170.386673,2.200000048,550.7333374,5,0.201,0.06733333333333334,0.06666666666666667,1.259066413,0.14258,1258.895996,100.0,26.0,48.0946312,41.96228027,32.33074951,17.03264427,17,65.3063736,94.70762634,120.2467651,18.88208199,1006.099976,26.8999939,311.0002747,205.3001099,3.350057125,472.721283,88.8001709,1,7
2021-09-07 10:00 +08:00,29.33333397,63.24000168,65.54933167,26.89033318,168.0166626,2.133333445,555.0,7,0.0,0.0505,0.06666666666666667,1.24811073,0.14258,1452.550171,100.0,26.0,49.8289299,44.32305527,32.84051514,17.18118858,17,71.15177155,94.70762634,119.9979477,18.88208199,1006.200012,26.70000076,297.0323792,200.7983856,3.402429581,472.6918945,94.47408295,1,7
2021-09-07 10:05 +08:00,30.10000038,63.20666504,65.73366547,26.8306675,167.0833282,2.533333302,553.4666748,7,0.0,0.0505,0.06666666666666667,1.410591363,0.15039,1284.276855,100.0,26.0,49.17575836,43.15120697,31.7983017,16.8794117,17,67.11671448,94.70762634,120.1917877,18.88208199,1006.099976,26.60000038,357.9996643,159.1020203,1.430070758,472.2765198,96.20001221,1,6
2021-09-07 10:10 +08:00,29.3214283,62.68928528,65.61678314,26.85071373,165.2749939,2.535714388,548.2142944,6,0.0,0.0505,0.06666666666666667,1.306130712,0.15234,1300.254272,100.0,26.0,48.34789658,42.9917984,31.49841881,17.03098297,17,67.15634918,94.70762634,120.1998596,18.78063202,1006.099976,26.60000038,462.9986572,197.4962769,2.58989954,470.7056885,92.7999115,1,7
2021-09-07 10:15 +08:00,20.0,63.01666641,65.86599731,26.71066666,162.5399933,2.733333349,543.9666748,7,0.0,0.0505,0.06666666666666667,1.330718541,0.15039,1293.05481,100.0,26.0,46.72677231,40.72039413,31.49841881,16.87837219,17,65.23097229,94.70762634,120.1998596,18.78063202,1006.099976,26.59838486,484.5827942,202.3394318,2.907725334,473.0691223,91.09999847,1,7
2021-09-07 10:20 +08:00,20.0,63.09999847,65.9196701,26.68666649,160.6699982,2.566666603,539.8666382,5,0.0,0.0505,0.06666666666666667,1.178496789,0.1504,1262.93689,100.0,26.0,45.74402618,39.7175293,31.27329826,16.87837219,17,65.00840759,94.70762634,120.1998596,18.78063202,1006.099976,26.69836998,422.2120361,213.1119232,1.980552077,472.8722229,89.48695374,1,7
2021-09-07 10:25 +08:00,20.96666718,63.04666519,65.91166687,26.69433403,157.2200012,2.766666651,543.1333618,5,0.0,0.0505,0.1,1.276277598,0.15039,1431.227295,100.0,26.0,46.68209839,40.79190445,31.44856644,17.02823257,17,65.43679047,94.70762634,120.2263947,18.88445473,1006.200012,27.00004387,528.986145,198.3933105,1.600118995,473.2919312,89.59992981,1,6
2021-09-07 10:30 +08:00,110.0999985,62.99000168,66.14966583,26.66300011,158.9833374,2.633333445,541.333313,5,0.0,0.0505,0.1,1.200626947,0.15234,1357.574097,100.0,26.0,49.34950638,43.05203629,31.58041954,17.02532196,17,63.35657883,94.70762634,120.2264099,18.99607849,1006.200012,27.00000954,515.0023804,205.8054047,2.639833212,476.6900024,88.90016937,1,7
2021-09-07 10:35 +08:00,98.40000153,63.06999969,67.36399841,26.68466759,168.5,3.033333302,541.9000244,9,0.0,0.0505,0.06666666666666667,1.133234788,0.15039,1270.314697,100.0,26.0,48.67272186,41.99581146,31.13328171,17.02532196,17,62.34182358,94.70762634,120.4067841,18.7839222,1006.299988,27.39999962,539.9920044,209.5020294,2.65984869,476.6933594,88.10004425,1,7
2021-09-07 10:40 +08:00,76.65517426,63.22758484,69.51379395,26.80448341,180.7137909,2.896551609,543.3448486,6,0.0,0.067,0.06666666666666667,1.537741173,0.15039,1279.733032,100.0,26.0,48.18070984,41.97843933,31.42972755,17.02532196,17,65.22897339,94.70762634,120.4713211,18.7839222,1006.400024,27.70000076,476.0008545,213.0987396,0.840036869,476.8737488,89.09996033,1,9
2021-09-07 10:45 +08:00,70.59999847,62.20333481,69.53800201,26.96566582,149.1466675,3.200000048,545.0333252,6,0.0,0.067,0.06666666666666667,1.483266011,0.15039,1305.688965,100.0,26.0,50.08735657,44.19301605,31.21930122,17.02532196,17,64.40054321,94.70762634,120.4723969,18.88585663,1006.400024,27.70000076,621.9915771,198.399704,1.070340633,480.643158,88.90010834,1,9
2021-09-07 10:50 +08:00,74.73332977,62.00666809,69.52933502,27.04566574,143.4466705,3.299999952,545.5666504,5,0.0,0.067,0.06999999999999999,1.131583197,0.15235,1269.198853,100.0,26.0,50.71154404,45.22778702,31.19442749,17.02532196,17,63.42227554,94.70762634,120.470993,18.88585663,1006.599976,27.54997635,390.4970703,166.0561371,2.805212736,478.8761292,91.65021515,1,8
2021-09-07 10:55 +08:00,76.59999847,62.01666641,69.62166595,27.10700035,138.8200073,3.466666698,543.1333618,5,0.0,0.05075,0.06999999999999999,1.390996627,0.15039,1290.645752,100.0,26.0,51.79997253,46.26903915,31.39456367,17.02529526,17,67.66732788,94.70762634,120.1291656,18.88585663,1006.599976,27.09998322,326.0099792,178.2040558,2.410061836,477.0898132,96.30011749,1,9
2021-09-07 11:00 +08:00,117.4666672,62.78333282,70.180336,27.06166649,135.8000031,3.733333349,543.5,4,0.0,0.05075,0.06999999999999999,1.651992861,0.15039,1286.375244,100.0,26.0,49.22717667,43.0679512,31.79883194,16.87020874,17,66.66970825,94.70762634,120.1291656,18.7565136,1006.400024,27.0,464.6934204,206.279129,3.055797338,474.69104,98.29354858,1,8
2021-09-07 11:05 +08:00,53.2142868,61.66428757,70.79785919,26.98285675,134.3178558,4.107142925,544.5,5,0.0,0.05075,0.1,1.381216847,0.13476,1283.392456,100.0,26.0,50.14561081,44.27688599,32.21875381,17.02986145,17,71.1260376,94.70762634,120.5158081,18.87618065,1006.299988,27.20002747,417.9981384,185.1036987,1.629985332,474.6911316,97.29998016,1,7
2021-09-07 11:10 +08:00,51.83333206,62.8433342,70.90100098,27.04833412,133.0566711,4.699999809,546.2666626,6,0.0,0.05075,0.1,1.646206927,0.13477,1304.175171,100.0,26.0,51.85249329,45.42934036,32.68712234,17.02986145,17,70.07416534,94.70762634,120.5158081,18.98906136,1006.299988,27.39999962,449.0028381,203.7980804,2.629935026,476.2902832,96.20016479,1,6
2021-09-07 11:15 +08:00,55.0,62.65333176,71.18099976,27.07066727,132.8200073,4.766666889,544.8666382,6,0.0,0.0505,0.06666666666666667,1.125424049,0.13476,1276.036011,100.0,26.0,32.96294785,27.10748863,29.12195015,16.86844826,17,63.758255,94.70762634,109.1833801,17.88656616,1006.299988,27.5,445.0005188,207.4867249,2.379876137,475.4909668,96.29994965,1,6
2021-09-07 11:20 +08:00,52.86666489,62.22999954,71.34200287,27.12033272,132.8466644,5.033333302,550.5333252,6,0.0,0.0505,0.06666666666666667,1.440669958,0.13282,1295.600342,100.0,26.0,55.81765747,50.34545898,32.87467575,17.56934357,17,68.9705658,94.70762634,119.4204559,19.20989799,1006.099976,27.70000076,428.0084534,160.0268097,1.040051937,476.2839355,96.19989014,1,7
2021-09-07 11:25 +08:00,55.73333359,62.07666779,71.56866455,27.14999962,132.5233307,5.0,555.9000244,3,0.0,0.0505,0.06666666666666667,1.691963515,0.13476,1372.201294,100.0,26.0,49.68651199,43.83276749,32.87467575,16.606987,17,73.19376373,94.70762634,117.0781326,18.98627663,1006.099976,27.90000725,529.9918213,176.6989899,2.339869261,477.6896667,92.80010986,1,9
2021-09-07 11:30 +08:00,54.59999847,62.09666824,71.89033508,27.1503334,132.5133362,5.099999905,560.2999878,5,0.0,0.0505,0.1,1.546764295,0.13477,1269.564087,100.0,26.0,51.34191132,45.76661682,32.64279938,16.96683121,17,69.69781494,94.70762634,121.3517227,18.92543983,1006.099976,27.49996376,540.010437,188.9054108,2.730062246,477.4897461,95.5002594,1,9
2021-09-07 11:35 +08:00,53.24137878,62.16206741,71.9796524,27.21482849,132.5137939,5.034482956,567.3103638,8,0.0,0.06733333333333334,0.1,0.218342235,0.13476,202.236084,9.953910828,27.0,47.89926147,41.64239502,29.12106705,16.64433289,17,50.93915939,94.70762634,131.4261322,18.79878426,1006.099976,27.50000381,656.0012817,188.2008209,2.629979849,477.0965576,96.99997711,1,8
2021-09-07 11:40 +08:00,48.36666489,62.42666626,72.17433167,27.23999977,132.4433289,5.166666508,576.0333252,4,0.0,0.06733333333333334,0.06999999999999999,0.177510256,0.13477,189.2204895,9.953910828,27.0,49.85733795,43.89603043,27.90323257,16.99101067,17,47.82120895,94.70762634,121.0106659,18.93277931,1005.900024,27.50003242,243.9974976,165.10849,1.469983339,477.0835266,97.40007019,1,6
2021-09-07 11:45 +08:00,51.73333359,63.5,72.78633118,27.21500015,132.3999939,5.900000095,586.5333252,3,0.0,0.06733333333333334,0.06999999999999999,0.192922027,0.13476,184.6799011,9.953910828,27.0,46.27799225,40.57716751,27.68255234,16.83639145,17,47.79165649,94.70762634,121.0106659,18.60959244,1005.900024,26.99999619,76.99996948,181.1018677,2.719952822,475.0908508,93.80002594,1,6
2021-09-07 11:50 +08:00,50.46666718,62.11666489,73.02066803,27.21133423,132.5966644,5.666666508,594.5333252,7,0.0,0.054000000000000006,0.06999999999999999,0.13075347,0.13282,181.5893555,9.953910828,27.0,43.9892807,38.47386169,27.68255234,16.83639145,17,47.34058762,94.70762634,118.9529953,18.60959244,1005.900024,26.79996872,88.99980164,209.906723,2.14993906,472.2920227,93.49990845,1,7
2021-09-07 11:55 +08:00,36.1071434,62.02857208,72.9375,27.3139286,132.2250061,5.464285851,602.1785889,5,0.0,0.054000000000000006,0.08714285714285715,0.161969206,0.13476,186.2075653,8.883404732,27.0,41.68217087,35.2541008,27.52177429,16.8364296,17,47.4406395,94.70762634,118.8972397,18.60959244,1005.799988,26.39999962,133.0084991,185.3210449,3.349299908,470.29245,91.9002533,1,7
2021-09-07 12:00 +08:00,34.46666718,62.77000046,73.39433289,27.28300095,132.4799957,6.333333492,614.8666382,6,0.0,0.054000000000000006,0.08714285714285715,0.128640491,0.13477,187.7199554,8.883404732,27.0,41.34822464,35.2541008,27.52177429,16.98620796,17,47.62192154,94.70762634,120.9144745,18.70957565,1005.89679,26.5,316.3807983,246.4295807,1.38745296,469.6800842,92.10651398,1,10
