timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-07 12:05 +08:00,42.03333282,62.27999878,73.73799896,27.24966621,132.6333313,6.033333302,626.4000244,7,0.0,0.054000000000000006,0.08714285714285715,0.136188055,0.10547,183.1416626,8.883404732,27.0,41.18461227,35.2541008,27.52177429,16.98620796,17,47.62146759,94.70762634,120.8326645,18.70957565,1005.799988,26.70000076,878.9290161,241.7931061,0.380422473,470.6991577,91.20001984,1,5
2021-09-07 12:10 +08:00,45.03333282,62.35333252,73.88666534,27.26366615,132.6000061,5.966666698,636.166687,5,0.0,0.054000000000000006,0.08714285714285715,0.130920576,0.10351,186.9506836,8.883404732,27.0,42.72138596,36.33946228,27.52177429,16.98620796,17,44.57352448,94.70762634,120.8326645,18.81228065,1005.799988,26.6000042,491.0176697,187.0982819,1.879961371,472.8754272,92.40001678,1,5
2021-09-07 12:15 +08:00,48.90000153,62.33666611,73.75267029,27.3516674,132.5899963,6.033333302,644.9000244,5,0.0,0.054000000000000006,0.08714285714285715,0.128141422,0.10547,183.1414032,8.883404732,27.0,44.49282074,38.48177338,27.52177429,17.13653564,17,47.19028473,94.70762634,120.8326645,18.81228065,1005.700012,27.09998322,543.0269775,228.5009613,1.610341549,474.8908691,88.70016479,1,5
2021-09-07 12:20 +08:00,53.56666565,62.41999817,73.98999786,27.30766678,132.5899963,6.199999809,658.666687,7,0.0,0.054000000000000006,0.08714285714285715,0.118641565,0.10547,183.1416626,8.883404732,27.0,43.82401276,37.46889496,27.75801659,16.98341751,17,48.96938324,94.70762634,118.65242,18.70684433,1005.599976,27.0,779.0299683,190.8077087,1.220525026,475.6903076,89.09977722,1,5
2021-09-07 12:25 +08:00,68.9310379,62.29999924,74.09999847,27.30620766,132.5965576,6.482758522,669.8965454,8,0.0,0.054000000000000006,0.08714285714285715,0.156980235,0.10352,184.6794586,8.883404732,27.0,41.7254715,36.36526489,27.96121597,16.98341751,17,48.81941605,94.70762634,118.65242,18.70684433,1005.599976,27.20002365,1143.995972,194.3992615,2.440097809,475.6907043,87.8999176,1,6
2021-09-07 12:30 +08:00,73.3666687,62.24333191,73.9896698,27.36466599,132.543335,6.400000095,674.5333252,6,0.0,0.054000000000000006,0.08714285714285715,0.131476789,0.10546,183.1416626,8.883404732,27.0,43.47758102,37.45184326,28.17039871,16.98341751,17,49.4454155,94.70762634,120.6902008,18.81163025,1005.299988,28.10000038,1045.991089,226.2857361,1.490166306,478.4889832,84.30000305,1,6
2021-09-07 12:35 +08:00,72.03333282,62.31999969,73.944664,27.39900017,132.5,6.633333206,686.4333496,7,0.0,0.054000000000000006,0.08714285714285715,0.128858748,0.10547,189.2206879,8.883404732,27.0,45.96682358,39.80016708,27.93827248,17.1344471,17,45.21033096,94.70762634,120.6902008,18.91386414,1005.099976,28.39999962,1039.00061,191.299057,3.829793453,480.4885559,84.19997406,1,7
2021-09-07 12:40 +08:00,73.06666565,62.4366684,74.12599945,27.3706665,132.5333405,6.599999905,694.4333496,6,0.0,0.054000000000000006,0.08714285714285715,0.152906159,0.10352,187.7204132,8.883404732,27.0,45.30471039,39.64924622,27.93827248,16.98249245,17,47.73220444,94.70762634,120.6902008,18.81398964,1005.099976,28.20000076,1063.003906,221.5596161,1.099859357,480.2724609,82.40019989,1,7
2021-09-07 12:45 +08:00,64.9642868,61.70714188,74.03892517,27.41500092,132.4857178,6.5,699.4285889,5,0.0,0.054000000000000006,0.08714285714285715,0.117056923,0.10547,189.2211151,8.883404732,27.0,43.65616226,37.53270721,27.93827248,16.98249245,17,49.69656754,94.70762634,120.6902008,18.70389748,1005.099976,28.10000801,379.0089111,140.5051422,2.210010052,479.289032,84.79975128,1,6
2021-09-07 12:50 +08:00,37.53333282,62.31666565,74.0676651,27.41699982,132.5066681,6.599999905,703.0,5,0.0,0.054000000000000006,0.08714285714285715,0.15502838,0.10547,187.7204132,8.883404732,27.0,42.64286041,36.51089478,28.14673996,16.98249245,17,49.28319931,94.70762634,118.7025452,18.70389748,1004.799988,28.10000038,321.9985962,163.3027954,0.880161881,478.1893311,82.89987946,1,6
2021-09-07 12:55 +08:00,49.79999924,62.36000061,74.07066345,27.4343338,132.636673,6.433333397,707.5,8,0.0,0.054000000000000006,0.08714285714285715,0.116745746,0.10351,181.5887451,8.883404732,27.0,42.30950546,36.51089478,28.14673996,16.98249245,17,50.09748077,94.70762634,120.7432861,18.70389748,1004.799988,28.20000076,339.0010071,203.1990967,1.380083919,478.0895386,82.60002136,1,6
2021-09-07 13:00 +08:00,51.33333206,62.15333176,74.16466522,27.42300034,132.593338,6.666666508,709.5666504,9,0.0,0.054000000000000006,0.08714285714285715,0.120105959,0.10547,192.189621,8.883404732,27.0,42.77877045,36.51089478,28.14673996,17.12881088,17,48.93420029,94.70762634,120.7432861,18.81936264,1004.700012,27.80243874,469.2925415,156.0623016,1.460979462,477.4735107,85.58657837,1,6
2021-09-07 13:05 +08:00,52.76666641,62.10333252,74.45600128,27.35899925,132.5399933,6.733333111,714.0,6,0.0,0.203,0.1,0.148183014,0.11523,183.1407471,8.883404732,27.0,45.49123764,39.7309227,28.14673996,17.13122749,17,47.26542664,94.70762634,120.7432861,18.82126999,1004.599976,27.8999939,1140.000732,203.8004913,3.52004385,477.2897949,84.80002594,1,8
2021-09-07 13:10 +08:00,56.63333511,62.29333496,74.62000275,27.32666588,132.4499969,6.900000095,719.5999756,6,0.0,0.06766666666666667,0.1,0.120203231,0.11719,183.1414337,8.883404732,27.0,46.73823929,40.82045364,28.14673996,17.13122749,17,48.79444504,94.70762634,120.7432861,18.82126999,1004.400024,27.7000351,779.9898682,194.8968048,2.949712276,477.489563,86.20011139,1,8
2021-09-07 13:15 +08:00,64.30000305,62.45999908,74.50066376,27.38199997,132.4799957,7.099999905,729.1333618,6,0.0,0.06766666666666667,0.105,0.137203219,0.11524,183.1400757,8.883404732,27.0,47.37042236,41.8418808,28.14673996,16.98134613,17,49.14464951,94.70762634,120.7432861,18.82126999,1004.299988,28.5,1167.995239,212.8008881,2.859893322,477.6899109,83.69970703,1,8
2021-09-07 13:20 +08:00,80.79310608,62.13448334,74.55000305,27.3768959,132.4965515,6.413793087,735.1034546,5,0.0,0.06766666666666667,0.105,0.15737009,0.11523,183.1405792,8.883404732,27.0,46.73364639,40.78661346,28.14673996,16.98134613,17,49.14509964,94.70762634,120.7432861,18.71989059,1004.099976,28.69998741,1123.0,190.700943,2.980080605,478.2895508,82.10003662,1,8
2021-09-07 13:25 +08:00,77.90000153,62.08333206,74.63800049,27.35133362,132.5466614,6.266666889,737.8666382,7,0.0,0.06733333333333334,0.06666666666666667,0.116598338,0.11719,180.0231934,8.883404732,27.0,45.49637222,39.70632172,28.14673996,16.98134613,17,49.44531631,94.70762634,120.742836,18.71989059,1004.099976,28.99995613,1222.984619,193.8037567,2.47999239,479.8889465,80.50009918,1,8
2021-09-07 13:30 +08:00,78.5,62.36333466,74.53399658,27.3793335,132.6266632,6.333333492,734.9666748,5,0.0,0.06733333333333334,0.06666666666666667,0.14838773,0.11523,181.5887451,8.883404732,27.0,45.34460831,38.71591568,28.14673996,16.98134613,17,49.20896912,94.70762634,118.6673813,18.71989059,1003.900024,28.29999924,515.9952393,198.9001465,3.340009928,478.7041016,82.50002289,1,8
2021-09-07 13:35 +08:00,76.90000153,62.14333344,74.3136673,27.46166611,132.656662,6.366666794,737.8666382,8,0.0,0.06733333333333334,0.06666666666666667,0.153902133,0.11524,180.023819,8.883404732,27.0,44.03533554,37.66394806,28.14673996,16.98134613,17,48.88535309,94.70762634,118.6673813,18.71989059,1003.900024,28.70004082,739.0613403,126.616272,0.620159924,477.9058533,82.49918365,1,7
2021-09-07 13:40 +08:00,51.17856979,61.32143021,74.34321594,27.4642849,132.6928558,6.178571224,739.1071167,11,0.0,0.06766666666666667,0.1,0.115936584,0.11718,180.0227661,8.883404732,27.0,44.84887695,38.83479691,28.14673996,17.13054657,17,48.9199295,94.70762634,120.7288513,18.82846451,1003.799988,28.69992065,1144.998657,202.4037476,4.809698582,479.4889526,75.90034485,1,7
2021-09-07 13:45 +08:00,62.83333206,62.0933342,74.38700104,27.46133423,128.4900055,6.533333302,740.9666748,7,0.0,0.06766666666666667,0.1,0.147769724,0.11524,180.0231934,8.883404732,27.0,44.00531006,37.8588829,28.14673996,16.97607994,17,50.22280502,94.70762634,120.7288513,18.72829819,1003.799988,28.5,1171.991943,193.1017609,4.210000038,480.0888672,79.99979401,1,7
2021-09-07 13:50 +08:00,62.40000153,62.06999969,74.61000061,27.41200066,111.8899994,6.433333397,742.7000122,7,0.0,0.06766666666666667,0.06999999999999999,0.110571036,0.11523,181.5883484,8.883404732,27.0,43.05969238,36.85577774,28.14673996,16.97607994,17,49.65287018,94.70762634,118.6398621,18.72829819,1003.799988,29.10002518,813.9769897,96.74266815,0.180554971,482.0749817,78.29990387,1,7
2021-09-07 13:55 +08:00,66.1333313,62.11666489,74.93266296,27.326334,111.9233322,6.333333492,744.4333496,10,0.0,0.06766666666666667,0.06999999999999999,0.14046133,0.11719,181.5881195,8.883404732,27.0,44.6495018,39.04370499,28.38209724,16.97600174,17,51.55593872,94.70762634,118.6055679,18.84218216,1003.599976,28.49998665,517.9935913,204.2998047,3.31996274,480.868866,79.90000916,1,8
2021-09-07 14:00 +08:00,63.09999847,62.05333328,75.19966888,27.26633263,111.9466629,6.466666698,744.3666382,4,0.0,0.06766666666666667,0.06999999999999999,0.146054671,0.11524,183.214859,8.883404732,27.0,42.53677368,36.92420197,28.38209724,16.97354507,17,50.2860527,94.70762634,120.6033401,18.73352242,1003.599976,28.49676895,347.1951904,122.7830963,0.38792789,478.6811829,78.42099762,1,11
2021-09-07 14:05 +08:00,64.8666687,62.15999985,74.74099731,27.4046669,111.9400024,6.366666794,739.5333252,8,0.0,0.06766666666666667,0.1,0.120057246,0.12304,186.2059021,8.883404732,27.0,44.47250748,39.06347656,28.38209724,17.12258148,17,51.77642059,94.70762634,120.6033401,18.833395,1003.599976,28.40001106,358.0074463,202.5996246,2.95972991,478.0895996,77.39994049,1,11
2021-09-07 14:10 +08:00,69.96551514,62.28620529,74.94999695,27.34137917,111.896553,6.241379261,737.2758789,9,0.0,0.06766666666666667,0.1,0.117016042,0.125,186.2061768,8.883404732,27.0,44.78687286,39.06347656,28.38206482,16.97392654,17,50.49852371,94.70762634,120.6033401,18.833395,1003.400024,28.70000076,568.9978638,237.0855103,0.470059961,478.4896545,73.10006714,1,11
2021-09-07 14:15 +08:00,70.03333282,62.27000046,75.03133392,27.33933258,111.8766632,6.133333206,735.5333252,6,0.0,0.06766666666666667,0.06666666666666667,0.114883216,0.12305,186.2062836,8.883404732,27.0,40.3588295,34.32430649,28.18423462,16.82263184,17,49.29551697,94.70762634,120.6033401,18.62123299,1003.299988,29.0,516.0004272,251.1987152,1.97997272,480.8883667,69.30001068,1,13
2021-09-07 14:20 +08:00,68.93333435,62.02666855,75.11133575,27.32666588,111.953331,6.066666603,739.1333618,10,0.0,0.06766666666666667,0.06666666666666667,0.116077683,0.125,176.8519592,8.883404732,27.0,39.86131668,34.32430649,28.18423462,16.97164726,17,50.02237701,94.70762634,120.603096,18.62124443,1003.099976,29.5,511.0371399,212.1020813,1.400072217,481.2883301,67.79986572,1,13
2021-09-07 14:25 +08:00,73.43333435,62.04999924,75.15567017,27.32999992,111.9266663,6.900000095,741.5,9,0.0,0.06766666666666667,0.06666666666666667,0.114021813,0.12305,181.5898285,8.883404732,27.0,39.35643387,33.32458496,28.18423462,16.97168159,17,50.04759598,94.70762634,120.4618988,18.72315025,1003.099976,29.60001183,403.9954529,254.8926544,0.970007002,481.888092,66.39996338,1,12
2021-09-07 14:30 +08:00,52.4642868,61.31071472,75.02500153,27.37964249,111.9714279,5.857142925,743.5,9,0.0,0.06766666666666667,0.1,0.083823173,0.125,184.6800079,8.883404732,27.0,41.25217056,35.50204849,28.38549042,17.12124252,17,50.02248001,94.70762634,120.4618988,18.84684944,1003.0,29.60000038,448.9955139,165.4107513,1.030010939,483.2872009,66.50006104,1,12
2021-09-07 14:35 +08:00,56.03333282,62.33000183,75.09999847,27.36566734,111.7799988,5.933333397,746.7000122,5,0.0,0.06766666666666667,0.1,0.114422984,0.12304,183.1408997,8.883404732,27.0,41.25217056,35.50204849,28.73563385,17.12124252,17,52.99695206,94.70762634,118.4521332,18.84684944,1002.799988,29.30002213,392.0053711,232.2962494,0.320158571,482.0878906,68.09981537,1,12
2021-09-07 14:40 +08:00,62.09999847,62.19333267,75.07866669,27.38633347,111.8000031,5.833333492,747.7333374,7,0.0,0.06766666666666667,0.105,0.117292568,0.12305,180.0235748,8.883404732,26.99991608,42.29159164,36.6353569,29.03023529,17.12124252,17,53.80700684,94.70762634,118.4295959,18.84684944,1002.599976,29.09999275,391.0014038,223.9980164,2.539930105,482.6876221,67.30001831,1,12
2021-09-07 14:45 +08:00,65.3666687,62.11000061,75.34933472,27.3220005,111.8066635,6.066666603,747.6333618,7,0.0,0.06766666666666667,0.105,0.254391994,0.125,373.4245911,23.84908676,26.0,41.47245026,35.58837128,29.61519241,16.97202873,17,57.78566742,94.70762634,117.3684998,18.74748421,1002.5,29.0,345.0229492,216.7038879,1.679718614,482.9892883,68.79987335,1,11
2021-09-07 14:50 +08:00,65.1333313,62.36000061,75.44566345,27.31266594,111.7733307,5.866666794,752.7333374,10,0.0,0.06766666666666667,0.06666666666666667,0.779562239,0.12305,1303.444336,100.0,26.0,45.9450798,40.09873581,33.13853455,17.27592468,17,74.27159119,94.70762634,116.3143005,18.98331642,1002.5,29.1000061,1032.995605,181.9977264,2.719913721,482.4876709,66.2000351,1,11
2021-09-07 14:55 +08:00,66.0,62.14666748,75.51433563,27.30533409,111.7666702,6.433333397,755.166687,9,0.0,0.06733333333333334,0.06666666666666667,0.991869695,0.125,1546.357788,100.0,26.0,47.97657013,42.33523941,33.69839859,17.12535095,17,74.33353424,94.70762634,120.6910706,18.98331642,1002.299927,29.70000076,909.9950562,207.0922852,0.600054979,484.2869263,64.10019684,1,11
2021-09-07 15:00 +08:00,69.5,62.42666626,75.63566589,27.2753334,111.7666702,6.199999809,756.0,5,0.0,0.06733333333333334,0.06666666666666667,0.980739685,0.12304,1318.894897,100.0,26.0,45.42533112,39.41776276,32.75401306,16.82605362,17,69.64971924,94.70762634,120.5692215,18.87215805,1002.099976,30.10002708,753.9915161,253.810318,1.939790606,486.4870605,62.19971085,1,9
2021-09-07 15:05 +08:00,69.58620453,61.97241211,75.54620361,27.31655121,111.6482773,6.413793087,756.5516968,9,0.0,0.06733333333333334,0.105,0.924208066,0.15235,1227.841553,73.70010376,26.0,42.88398743,36.6701355,32.5304718,16.82720757,17,68.69483185,94.70762634,122.4534225,18.8721447,1002.0,30.5,730.0077515,233.9993439,0.070075959,487.8856201,59.89985657,1,11
2021-09-07 15:10 +08:00,70.16666412,62.04000092,75.53733063,27.32500076,111.5766678,6.133333206,755.5333252,9,0.0,0.06799999999999999,0.105,0.466805909,0.15234,744.5391846,43.14624786,26.0,39.27375031,33.54026031,30.95806122,16.82720757,17,58.26844788,94.70762634,122.453392,18.76618958,1002.0,30.40000153,591.0020142,194.0019989,2.009985209,487.285675,58.49999237,1,11
2021-09-07 15:15 +08:00,68.16666412,62.0233345,75.53666687,27.32466698,111.5366669,6.233333111,754.6333618,7,0.0,0.06799999999999999,0.2,0.289393422,0.15234,672.6401367,39.81019592,26.0,39.27375031,33.54026031,30.73361397,16.97915459,17,59.72237015,94.70762634,120.4280472,18.76618958,1001.799988,30.49806976,824.9517212,284.4812927,1.773821115,489.2849121,57.61834335,1,11
2021-09-07 15:20 +08:00,58.3571434,61.65714264,75.66357422,27.30464363,111.5500031,6.107142925,752.3571167,11,0.0,0.06799999999999999,0.1,0.460114411,0.15235,827.0358276,49.28425598,26.0,39.75666809,33.54026031,31.17563057,16.97915459,17,63.43187332,94.70762634,118.4435425,18.865448,1001.799988,30.50001907,771.9974365,291.2106934,3.419423342,488.8852234,55.70029449,1,11
2021-09-07 15:25 +08:00,47.36666489,62.08666611,75.67099762,27.32066727,111.3899994,6.099999905,748.0,8,0.0,0.067,0.1,0.494736125,0.15234,926.1546021,54.16928864,26.0,42.40967941,36.60794067,31.69007111,17.12872696,17,66.61463165,94.70762634,120.4465714,18.86545181,1001.799988,31.09998703,742.9993286,269.2998352,2.599925995,490.0844727,54.00008011,1,11
2021-09-07 15:30 +08:00,57.53333282,62.04666519,75.80400085,27.30533409,111.3933334,5.933333397,748.333313,12,0.0,0.067,0.105,0.531793548,0.15235,901.6883545,51.1144371,26.0,40.76344299,34.46622086,31.69007111,16.97261047,17,65.43669128,94.70762634,120.4465714,18.77581215,1001.599976,31.20000076,718.0,34.32154846,0.170094952,489.8846436,55.19989014,1,11
2021-09-07 15:35 +08:00,60.5,62.49000168,75.89966583,27.298666,111.2333298,6.099999905,746.166687,9,0.0,0.067,0.105,0.495160096,0.15234,850.9647217,49.05119324,26.0,40.2669487,34.46622086,31.69000053,16.97261047,17,64.55979156,94.70762634,120.4465714,18.87674522,1001.599976,31.70000076,699.0,193.8164368,0.570151567,491.28479,52.90018845,1,12
2021-09-07 15:40 +08:00,57.90000153,62.13666534,76.06632996,27.28266716,111.5199966,6.633333206,748.5999756,7,0.0,0.06666666666666667,0.1,0.373118102,0.15234,613.6695557,36.54305649,26.0,39.75976181,33.3742485,30.6901207,16.97261047,17,60.92500687,94.70762634,120.4465714,18.87673569,1001.599976,31.50001907,681.0001831,298.0941162,0.47011292,494.6825256,54.59988785,1,13
2021-09-07 15:45 +08:00,58.59999847,62.11000061,76.09233093,27.28766632,111.503334,6.466666698,744.0999756,6,0.0,0.06666666666666667,0.1,0.359691175,0.15235,619.6414185,37.80752563,26.0,39.4272728,33.38632202,30.6901207,17.12168121,17,59.99829102,94.70762634,120.4461441,18.89817238,1001.599976,31.49997902,667.9991455,224.908844,1.89996314,491.8839111,52.40021896,1,13
2021-09-07 15:50 +08:00,56.66666794,61.97999954,76.34300232,27.25066757,111.503334,6.233333111,733.666687,4,0.2,0.06666666666666667,0.1,0.468388451,0.15234,830.4422607,47.3414917,26.0,40.72086334,34.39857483,31.56561089,17.12168121,17,65.73760986,94.70762634,116.4649811,18.89817238,1001.400024,31.70000076,651.0001831,257.3000793,0.270115137,492.0837402,53.99992371,1,10
2021-09-07 15:55 +08:00,55.70000076,62.08000183,76.55133057,27.22800064,111.5100021,6.599999905,727.2999878,6,0.0,0.06799999999999999,0.1,0.488813257,0.15234,849.9817505,50.08849335,26.0,44.4299736,38.84579086,32.46608734,16.9594841,17,70.03572845,94.70762634,120.4692154,19.01316833,1001.400024,31.700037,629.9996338,125.428894,0.909967065,495.4820557,53.29992676,1,10
2021-09-07 16:00 +08:00,55.93333435,62.04666519,76.69132996,27.21266747,111.5199966,6.366666794,720.2999878,6,0.0,0.06799999999999999,0.06999999999999999,0.484098663,0.15235,846.3102417,51.18252945,26.0,42.34909821,36.64133453,32.46608734,16.9594841,17,70.34017944,94.70762634,120.4692154,18.87706757,1001.299988,31.99836349,615.1963501,273.06073,1.022454023,492.7127991,52.3885498,1,10
2021-09-07 16:05 +08:00,55.86666489,62.00333405,76.52700043,27.28233337,111.5066681,6.300000191,710.9666748,7,0.0,0.06799999999999999,0.06999999999999999,0.474161356,0.14258,836.5422974,49.33721542,26.0,41.51723862,35.55335236,32.46604538,16.9594841,17,68.34401703,94.70762634,120.4695511,18.87706757,1001.299988,31.79999924,597.9996948,146.3167725,0.969965041,492.483551,50.40021896,1,10
2021-09-07 16:10 +08:00,53.82758713,62.2379303,76.59827423,27.28310394,84.98275757,6.103448391,708.1034546,6,0.0,0.06666666666666667,0.06999999999999999,0.371451591,0.14062,646.9000854,38.22766113,26.0,39.16389465,33.31071472,31.52030945,16.9594841,17,63.08078384,94.70762634,120.4328079,18.76932335,1001.200012,31.5,581.999939,198.2989044,2.559969664,494.8824768,50.90007019,1,10
2021-09-07 16:15 +08:00,30.24137878,61.2620697,76.8310318,27.26172447,111.9310379,6.344827652,705.4483032,4,0.0,0.06666666666666667,0.1,0.388577,0.14258,664.5952148,39.3592453,26.0,39.81591415,33.31093979,31.34422302,17.1082592,17,63.78262329,94.70762634,120.4328079,18.89143562,1001.200012,30.70001793,578.9993286,206.0992889,3.469668627,493.4829712,57.30016708,1,10
2021-09-07 16:20 +08:00,34.23333359,61.94666672,76.9553299,27.26966667,111.7399979,6.0,700.8666382,8,0.0,0.06666666666666667,0.1,0.331322686,0.14062,647.7744751,39.35922241,26.0,43.33215714,37.08206177,31.34422302,17.1082592,17,63.68217468,94.70762634,120.4328079,18.99740791,1001.099976,31.30000114,508.0003662,177.1002502,1.989995837,492.0836792,56.09997177,1,10
2021-09-07 16:25 +08:00,38.0,62.03333282,77.1289978,27.2753334,111.6800003,6.266666889,694.3666382,6,0.0,0.103,0.1,0.339487897,0.14258,636.7613525,38.07411957,26.0,44.44668961,38.22686386,31.34422302,16.95702553,17,62.78024673,94.70762634,120.4328079,18.89243126,1001.099976,31.39999962,523.9990845,190.9035797,1.720195889,491.4841003,55.70006943,1,10
2021-09-07 16:30 +08:00,39.70000076,62.01666641,77.18367004,27.30633354,111.6233368,6.400000095,688.5666504,6,0.0,0.103,0.1,0.417843529,0.14258,771.4247437,45.34529495,26.0,45.69648361,39.32649231,31.65875244,17.10927773,17,67.09026337,94.70762634,120.4201965,18.89245224,1001.099976,30.79999924,547.0,210.8984222,3.119776011,492.0838318,57.60009766,1,10
2021-09-07 16:35 +08:00,39.26666641,62.00333405,77.30699921,27.3239994,111.5899963,6.533333302,683.5333252,4,0.0,0.073,0.115,0.494633756,0.14063,733.046936,43.12520599,26.0,45.69648361,39.32649231,31.65875244,16.95900345,17,64.434021,94.70762634,120.4515991,18.89176178,1000.900024,30.79999352,507.9985352,202.8997955,2.739935398,491.4839783,61.30003357,1,11
2021-09-07 16:40 +08:00,41.63333511,62.0,77.319664,27.36266708,111.5733337,6.433333397,676.2000122,6,0.0,0.073,0.115,0.504497871,0.14257,747.9533691,43.12520599,26.0,47.59211731,42.11126328,31.65875244,17.10782051,17,64.07692719,94.70762634,120.4515991,18.94665718,1000.900024,31.00000381,488.9998779,247.7991333,2.23999548,490.8842468,61.99999237,1,11
2021-09-07 16:45 +08:00,39.5,62.0633316,77.59466553,27.32799911,111.5866699,6.166666508,664.6333618,5,0.0,0.073,0.115,0.515082738,0.14063,741.8745728,43.12544632,26.0,48.53495789,42.67739487,31.65875244,17.10779381,17,65.78766632,94.70762634,120.4515991,19.00154114,1000.800049,31.19995499,434.999054,175.1069794,2.290165424,493.08255,62.79960251,1,11
2021-09-07 16:50 +08:00,39.75862122,62.01379395,77.73551941,27.34413719,111.5137939,6.172413826,659.758606,3,0.047,0.073,0.115,0.551317009,0.14258,761.0857544,44.1495285,26.0,48.85435104,42.61807632,31.83490372,16.9561348,17,66.66482544,94.70762634,120.4222412,18.90005684,1001.0,30.89914513,390.1708374,200.6813202,1.303929329,491.888916,63.79743576,1,11
2021-09-07 16:55 +08:00,43.09999847,62.04666519,78.09432983,27.31433296,111.4899979,6.199999809,652.2999878,7,0.0,0.06866666666666667,0.105,0.518590548,0.14062,750.5980835,44.14025879,26.0,48.85183334,42.60909271,31.83642197,16.95615768,17,67.46664429,94.70762634,120.4219894,18.89919853,1001.0,30.80000687,375.9985657,173.7989349,2.199939489,491.6838989,65.79992676,1,11
2021-09-07 17:00 +08:00,40.96666718,62.1566658,78.21766663,27.3686676,12.78666687,6.033333302,643.9000244,7,0.0,0.06866666666666667,0.105,0.582505804,0.14258,709.1036377,44.14025879,26.0,49.58917236,43.61529922,31.83642197,16.95129395,17,64.10124207,94.70762634,120.4219894,18.99899673,1001.0,30.3999958,377.9997864,203.1000061,2.539984941,488.511322,64.50003052,1,12
2021-09-07 17:05 +08:00,26.1428566,61.34642792,78.69321442,27.28857231,0.0,5.714285851,638.1428833,6,0.0,0.06866666666666667,0.105,0.52441507,0.14648,739.5822144,43.1486969,26.0,47.80574799,41.94374084,31.57245827,17.10991859,17,62.91860962,94.70762634,120.4219894,18.89280701,1001.0,30.10001564,333.9959412,190.6020813,3.089887619,488.8847961,65.49987793,1,12
2021-09-07 17:10 +08:00,24.79999924,62.03333282,79.10399628,27.21233368,0.0,6.099999905,627.6333618,6,0.0,0.1025,0.105,0.546504064,0.14844,725.6741943,43.26557922,26.0,46.88982773,40.89305496,31.57245827,16.80680466,17,65.71257782,94.70762634,120.4219894,18.8550396,1001.0,30.40003586,256.5009766,192.5502777,1.384951949,485.6864319,65.00003815,1,12
2021-09-07 17:15 +08:00,28.56666756,61.99000168,79.49233246,27.14266586,0.0,5.666666508,618.166687,9,0.0,0.1025,0.1,0.528611777,0.14649,744.1594238,44.26390457,26.0,49.07070923,42.92732239,31.5724678,17.30659294,17,66.2636795,94.70762634,120.4219894,19.0252018,1001.0,30.5,245.9998932,245.7983246,2.819975615,488.0853271,60.89995193,1,12
2021-09-07 17:20 +08:00,31.13333321,62.07333374,79.59799957,27.14900017,0.0,5.900000095,610.9333496,8,0.0,0.06833333333333333,0.1,0.610328273,0.14648,884.894043,52.85169983,26.0,44.82110214,38.44223785,32.02829361,16.84397316,17,68.82036591,94.70762634,118.3723145,18.7569828,1001.0,30.90001678,326.9992371,107.395607,0.319993347,485.2867126,58.80008316,1,12
2021-09-07 17:25 +08:00,33.76666641,62.04999924,79.86333466,27.10300064,0.0,5.433333397,605.9000244,6,0.0,0.06833333333333333,0.1,0.51307407,0.14844,697.4224854,39.87989044,26.0,47.90941238,41.85494232,31.50700378,17.14170837,17,63.75756073,94.70762634,122.406311,18.98667717,1001.0,31.19997787,207.0004578,245.8022461,0.450213075,483.88797,56.40011597,1,11
2021-09-07 17:30 +08:00,35.09999847,62.0233345,79.87966919,27.11800003,0.0,5.966666698,598.833313,8,0.0,0.06833333333333333,0.1,0.51182023,0.14648,705.0992432,42.32982254,26.0,43.30585098,37.00170898,31.53007507,16.69161987,17,65.83772278,94.70762634,120.3834305,18.7434845,1001.0,30.89999962,163.9998016,237.6993713,0.75003159,487.6854553,57.79997635,1,9
2021-09-07 17:35 +08:00,35.29999924,62.00999832,80.1696701,27.06233406,0.0,5.666666508,591.2666626,7,0.0,0.067,0.06666666666666667,0.364115116,0.14649,692.1350098,41.27252197,26.0,42.30438232,35.98009491,31.53007507,16.8448658,17,64.15859985,94.70762634,120.3834305,18.7434845,1001.0,30.79999924,119.9996262,130.0151978,0.569996238,484.0872192,56.50008392,1,8
2021-09-07 17:40 +08:00,36.75862122,62.00344849,80.38516998,27.04655266,0.0,5.482758522,589.3793335,5,0.0,0.067,0.06666666666666667,0.356115422,0.14843,635.4225464,37.44981384,26.0,41.50162506,34.89001465,31.53006744,16.99959946,17,61.47668076,94.70762634,120.3834305,18.84357834,1001.0,30.79999924,98.99966431,232.3025513,0.57002598,483.2874146,57.00001144,1,9
2021-09-07 17:45 +08:00,35.16666794,62.00999832,80.8133316,26.99166679,0.0,5.5,579.7666626,4,0.0,0.067,0.06666666666666667,0.247979366,0.14649,449.0749512,26.86970329,26.0,41.34958267,34.83240891,30.61130142,16.99957466,17,60.04801941,94.70762634,122.3826523,18.84357834,1001.0,30.50001717,68.9991684,156.8994751,0.630141556,481.688324,55.30018234,1,8
2021-09-07 17:50 +08:00,37.26666641,62.03333282,81.15366364,26.93366623,0.0,5.566666603,570.7999878,6,0.0,0.067,0.105,0.274027501,0.14648,475.9966736,27.46587944,26.0,39.06096268,32.59755325,30.20608521,16.99988747,17,57.89262772,94.70762634,120.3549957,18.7299633,1001.0,30.5,50.99956894,117.0378494,0.570054114,480.888855,57.30071259,1,8
2021-09-07 17:55 +08:00,30.3571434,61.2857132,81.20107269,26.9821434,0.0,5.535714149,564.0714111,5,0.0,0.067,0.105,0.262494219,0.14844,464.5649414,27.46587944,26.0,43.74229431,38.16107559,30.20608521,17.30630302,17,58.56918716,94.70762634,120.3549957,18.96413612,1001.099976,29.99999046,44.99969864,178.302948,1.000101924,480.6884766,66.19999695,1,8
2021-09-07 18:00 +08:00,20.23333359,62.04333496,81.6863327,26.96133423,0.0,5.800000191,555.166687,5,0.0,0.067,0.1,0.261498724,0.14649,463.9661865,27.4666996,26.0,46.43865204,40.38580322,30.40436172,17.15662003,17,59.62944412,94.70762634,120.3549957,19.0660305,1001.200012,29.79999924,36.01627731,199.9102325,0.557092547,479.5019836,67.59999847,1,8
2021-09-07 18:05 +08:00,20.60000038,62.05333328,82.0059967,26.92300034,0.0,6.099999905,542.833313,4,0.0,0.1015,0.1,0.500452343,0.08593,736.5268555,45.34667587,26.0,47.9925499,42.47357559,31.64310074,17.15662003,17,65.71305084,94.70762634,118.3690338,18.96636963,1001.200012,29.79997635,34.0,194.1998749,1.409922957,477.8895569,68.50002289,1,9
2021-09-07 18:10 +08:00,20.70000076,62.02666855,82.23600006,26.87266731,0.0,6.666666508,530.9000244,4,0.0,0.1015,0.1,0.5549569,0.08789,739.5808716,43.7966423,26.0,48.63323212,42.47357559,31.84844398,17.00460815,17,66.91574097,94.70762634,118.3690338,18.96636963,1001.299988,29.60000038,32.99981689,182.9019775,1.330049515,476.490387,67.80007935,1,10
2021-09-07 18:15 +08:00,23.33333397,61.99000168,81.80699921,26.9343338,0.0,6.699999809,522.666687,5,0.0,0.06666666666666667,0.1,1.017935306,0.08594,734.9740601,43.7966423,26.0,46.39605713,40.03727722,29.14679909,16.69692993,17,54.50870132,94.70762634,128.7800446,18.83576393,1001.299988,29.60000038,27.99995041,181.9002533,0.090060815,478.68927,68.0,1,10
2021-09-07 18:20 +08:00,25.83333397,61.97999954,81.58899689,26.97200012,0.0,6.766666889,517.666687,4,0.0,0.06666666666666667,0.06666666666666667,0.777582547,0.08789,729.5593262,44.802742,26.0,41.66555023,35.48606491,28.19665909,16.86019325,17,50.94951248,94.70762634,120.5175858,18.66644859,1001.400024,29.60000038,24.99991608,189.7985077,0.730059922,478.4892578,67.5,1,8
2021-09-07 18:25 +08:00,27.56666756,61.95999908,81.72866821,26.96733284,0.0,6.966666698,511.1000061,3,0.0,0.06666666666666667,0.06666666666666667,0.549568005,0.08594,481.9082947,28.7135601,26.0,40.54882813,34.44018173,27.32081032,16.86019325,17,47.74116898,94.70762634,122.5355225,18.77069283,1001.599915,29.5,22.0,196.9955597,1.319888115,476.690033,65.69989777,1,8
2021-09-07 18:30 +08:00,27.86206818,61.96551895,82.10551453,26.90999985,0.0,7.241379261,505.4482727,4,0.0,0.067,0.06666666666666667,0.39861454,0.08789,478.3732605,29.47211266,26.0,39.3886528,33.4468689,26.69863129,17.0126667,17,43.48102188,94.70762634,120.6011047,18.77069283,1001.400024,29.60000038,19.0,219.987915,0.560000002,476.2904053,67.90000153,1,7
2021-09-07 18:35 +08:00,27.60000038,62.0,82.3116684,26.88633347,0.0,7.133333206,495.0,7,0.0,0.067,0.1,0.340518235,0.08594,478.964447,29.47211266,26.0,7.824980259,0.0,26.48976707,20.76840401,17,42.70355988,94.70762634,120.6011047,19.78620529,1001.400024,29.39999962,18.00011635,219.6977081,1.029999971,475.6906128,68.70001221,1,7
2021-09-07 18:40 +08:00,30.10000038,62.00666809,82.35466766,26.88533401,0.0,7.233333111,488.4666748,3,0.0,0.067,0.1,0.0,0.08593,655.6005249,40.2712822,26.0,7.824980259,0.0,26.70227051,23.05129814,17,43.7314682,94.70762634,118.5930099,23.58059692,1001.400024,29.40002441,22.00024986,204.5106812,0.42009747,476.0906982,69.09994507,1,7
2021-09-07 18:45 +08:00,29.8214283,61.33571243,82.4732132,26.88035774,0.0,7.142857075,486.3571472,5,0.0,0.06833333333333333,0.06999999999999999,0.0,0.0879,64.0640564,100.0,26.0,7.824980259,0.0,0.0,23.05129814,17,0.0,94.70762634,0.0,23.87269592,1001.400024,29.39999962,20.9997673,199.3980713,0.770051241,475.6904297,69.0,1,4
2021-09-07 18:50 +08:00,20.0,61.90333176,82.70666504,26.87299919,0.0,6.933333397,477.7999878,3,0.0,0.06833333333333333,0.06999999999999999,0.0,0.08593,59.48295975,100.0,26.0,7.824980259,0.0,0.0,22.89989281,17,0.0,94.70762634,0.0,23.87269592,1001.400024,29.39999962,13.99950027,216.5657654,0.609877527,477.2799377,69.20001984,1,4
2021-09-07 18:55 +08:00,20.0,61.99000168,83.03033447,26.84233284,0.0,7.233333111,469.1666565,3,0.0,0.06833333333333333,0.06999999999999999,0.0,0.08789,72.36243439,100.0,26.0,7.824980259,0.0,0.0,22.7498436,17,0.0,94.70762634,0.0,23.66635323,1001.400024,29.39999962,8.999733925,180.5018463,0.75009197,477.8895264,70.20001221,1,4
2021-09-07 19:00 +08:00,20.0,62.00666809,83.03566742,26.78199959,0.0,7.533333302,466.8999939,6,0.0,0.06733333333333334,0.1,0.0,0.08594,72.36243439,100.0,26.0,7.824980259,0.0,0.0,22.7498436,17,0.0,94.70762634,0.0,23.66635323,1001.400024,29.29999924,3.999933481,170.8011169,0.659988701,476.0937195,71.0,1,5
2021-09-07 19:05 +08:00,20.13333321,62.00999832,82.69866943,26.78000069,0.0,7.800000191,464.3666687,7,0.0,0.06733333333333334,0.1,0.0,0.01758,76.17518616,100.0,26.0,7.824980259,0.0,0.0,22.7498436,17,0.0,94.70762634,0.0,23.66635323,1001.400024,29.29999924,0.0,274.369751,0.270000011,474.6911316,71.59993744,1,5
2021-09-07 19:10 +08:00,20.66666603,62.03666687,82.39766693,26.73333359,0.0,7.5,463.8333435,7,0.0,0.06733333333333334,0.06666666666666667,0.0,0.01562,79.80239868,100.0,26.0,7.824980259,0.0,0.0,22.7498436,17,0.0,94.70762634,0.0,23.66635323,1001.400024,29.29999924,0.0,117.6994476,0.670040786,473.8912964,71.50003815,1,4
2021-09-07 19:15 +08:00,23.63333321,62.02000046,81.9386673,26.77433395,0.0,7.166666508,460.5333252,4,0.0,0.06799999999999999,0.06666666666666667,0.0,0.01758,79.80326843,100.0,26.0,7.824980259,0.0,0.0,22.7498436,17,0.0,94.70762634,0.0,23.66635323,1001.599976,29.10000038,0.0,178.3070526,0.140039995,474.0909424,72.30007935,1,5
2021-09-07 19:20 +08:00,26.73333359,62.04000092,81.75866699,26.77199936,0.0,7.033333302,456.4333191,5,0.0,0.06799999999999999,0.06666666666666667,0.0,0.01758,68.3378067,100.0,26.0,7.824980259,0.0,0.0,22.89837456,17,0.0,94.70762634,0.0,23.76923752,1001.599976,29.0,0.0,148.8999939,0.169972509,474.2910461,72.80005646,1,5
2021-09-07 19:25 +08:00,32.51724243,62.03792953,81.58034515,26.78758621,0.0,6.793103218,456.5517273,5,0.0,0.06799999999999999,0.06666666666666667,0.0,0.01563,68.33887482,100.0,26.0,7.824980259,0.0,0.0,22.89837456,17,0.0,94.70762634,0.0,23.76923752,1001.599976,28.89999962,0.0,296.1967773,0.409977853,472.2922058,72.90000153,1,5
2021-09-07 19:30 +08:00,35.20000076,62.02666855,81.38233185,26.8093338,0.0,7.133333206,456.7666626,5,0.0,0.06766666666666667,0.06666666666666667,0.0,0.01757,42.89861298,100.0,26.0,7.824980259,0.0,0.0,22.89837456,17,0.0,94.70762634,0.0,23.86978531,1001.700012,28.89999962,0.0,9.705547333,0.149976209,473.0917664,73.3000412,1,6
2021-09-07 19:35 +08:00,37.93333435,62.04000092,81.47066498,26.75566673,0.0,7.333333492,456.1666565,3,0.0,0.06766666666666667,0.06666666666666667,0.0,0.01758,72.36223602,100.0,26.0,7.824980259,0.0,0.0,23.04813004,17,0.0,94.70762634,0.0,23.86978531,1001.900024,28.89999962,0.0,145.2975464,0.159999996,471.8922119,73.80001068,1,6
2021-09-07 19:40 +08:00,23.7857151,61.29285812,81.28607178,26.78107071,0.0,7.214285851,455.3214417,4,0.2,0.06766666666666667,0.105,0.0,0.01563,68.33887482,100.0,26.0,7.824980259,0.0,0.0,23.04813004,17,0.0,94.70762634,0.0,23.97207642,1001.900024,28.79999924,0.0,266.172699,0.429983526,471.8925171,74.10007477,1,6
2021-09-07 19:45 +08:00,20.0,62.08333206,81.26533508,26.76799965,0.0,6.900000095,455.0,6,0.0,0.06733333333333334,0.105,0.0,0.01757,68.33887482,100.0,26.0,7.824980259,0.0,0.0,23.04813004,17,0.0,94.70762634,0.0,23.97207642,1001.900024,28.79999924,0.0,195.3993378,0.410011321,471.6922302,75.89998627,1,6
2021-09-07 19:50 +08:00,20.0,62.06999969,81.3303299,26.73666573,0.0,7.099999905,450.5666809,3,0.0,0.06733333333333334,0.06666666666666667,0.0,0.01758,76.17272186,100.0,26.0,7.824980259,0.0,0.0,23.19701195,17,0.0,94.70762634,0.0,23.97207642,1002.099976,28.79999924,0.0,186.6997223,0.550018668,471.292511,74.19994354,1,5
2021-09-07 19:55 +08:00,20.13333321,62.08000183,81.28900146,26.74166679,0.0,7.233333111,450.2999878,3,0.0,0.06733333333333334,0.06666666666666667,0.0,0.01563,64.05552673,100.0,26.0,7.824980259,0.0,0.0,23.19701195,17,0.0,95.20311737,0.0,24.07386589,1002.099976,28.79999924,0.0,205.6093903,0.389999986,471.2927246,72.29998016,1,6
2021-09-07 20:00 +08:00,21.60000038,62.09000015,81.42199707,26.68566704,0.0,7.333333492,450.1666565,4,0.0,0.101,0.06666666666666667,0.0,0.01758,54.5145607,100.0,26.0,7.824980259,0.0,0.0,23.19701195,17,0.0,95.20311737,0.0,24.07386589,1002.099976,28.79999924,0.0,299.4996338,0.509967029,472.6658325,72.69997406,1,6
2021-09-07 20:05 +08:00,25.23333359,62.11000061,81.51599884,26.63800049,0.0,7.0,449.5666809,4,0.0,0.101,0.06666666666666667,0.0,0.01757,59.48074722,100.0,26.0,7.824980259,0.0,0.0,23.19701195,17,0.0,95.20311737,0.0,24.17587471,1002.200012,28.89899254,0.0,305.0737915,0.790000021,472.6914673,69.80000305,1,7
2021-09-07 20:10 +08:00,28.29999924,62.09666824,81.39366913,26.6566658,0.0,6.966666698,452.7666626,3,0.0,0.06766666666666667,0.06666666666666667,0.0,0.01563,59.48074722,100.0,26.0,7.824980259,0.0,0.0,23.34587097,17,0.0,95.20311737,0.0,24.17587471,1002.200012,29.0,0.0,264.3012085,0.85999167,472.0921021,67.79998016,1,7
2021-09-07 20:15 +08:00,30.10344887,62.11724091,81.29034424,26.67689705,0.0,6.689655304,453.9310303,3,0.0,0.06766666666666667,0.06666666666666667,0.0,0.01758,49.04929733,100.0,26.0,7.824980259,0.0,0.0,23.34587097,17,0.0,95.20311737,0.0,24.17587471,1002.200073,29.00002098,0.0,292.0951233,0.70002377,472.2921448,67.79989624,1,7
2021-09-07 20:20 +08:00,32.73333359,62.12333298,81.15733337,26.72166634,0.0,7.099999905,452.7000122,3,0.0,0.06766666666666667,0.1,0.0,0.01758,54.5145607,100.0,26.0,7.824980259,0.0,0.0,23.34587097,17,0.0,95.20311737,0.0,24.27697563,1002.400024,29.09997749,0.0,269.0017395,0.979904413,473.0914917,67.70006561,1,7
2021-09-07 20:25 +08:00,35.33333206,62.11333466,81.34133148,26.67633247,0.0,6.666666508,450.6000061,5,0.0,0.06733333333333334,0.1,0.0,0.01562,59.48074722,100.0,26.0,7.824980259,0.0,0.0,23.34587097,17,0.0,95.20311737,0.0,24.27697563,1002.400024,29.0,0.0,300.5993347,0.440002322,472.0921021,67.40001678,1,7
2021-09-07 20:30 +08:00,27.8571434,61.36785889,81.56214142,26.63964272,0.0,6.75,450.5,5,0.0,0.06733333333333334,0.06999999999999999,0.0,0.01758,59.48173904,100.0,26.0,7.824980259,0.0,0.0,23.34587097,17,0.0,95.20311737,0.0,24.27697563,1002.400024,29.0,0.0,282.8933716,0.490030318,472.6917114,67.69991302,1,7
2021-09-07 20:35 +08:00,20.0,62.08333206,81.74633026,26.62400055,0.0,6.833333492,447.8666687,3,0.0,0.06733333333333334,0.06999999999999999,0.0,0.01758,54.51548004,100.0,26.0,7.824980259,0.0,0.0,23.34587097,17,0.0,95.20311737,0.0,24.27697563,1002.599976,29.0,0.0,310.6984253,0.83001399,471.8922729,66.99996948,1,7
2021-09-07 20:40 +08:00,20.0,62.08333206,82.25499725,26.57500076,0.0,6.966666698,443.5,4,0.0,0.06733333333333334,0.06999999999999999,0.0,0.01562,64.06308746,100.0,26.0,7.824980259,0.0,0.0,23.34587097,17,0.0,95.20311737,0.0,24.27697563,1002.700012,29.10000038,0.0,274.0042419,0.819950998,473.2913818,65.5,1,7
2021-09-07 20:45 +08:00,20.06666756,62.10666656,82.19999695,26.63866615,0.0,6.833333492,440.6333313,3,0.0,0.06733333333333334,0.1,0.0,0.01758,64.06308746,100.0,26.0,7.824980259,0.0,0.0,23.19668007,17,0.0,95.20311737,0.0,24.27697563,1002.599976,29.0,0.0,306.566803,0.619933605,472.8917236,66.20001984,1,7
2021-09-07 20:50 +08:00,20.60000038,62.0933342,82.25733185,26.6420002,0.0,6.966666698,439.6000061,7,0.201,0.06733333333333334,0.1,0.0,0.01758,64.06401062,100.0,26.0,7.824980259,0.0,0.0,23.19668007,17,0.0,95.20311737,0.0,24.17715836,1002.700012,29.0,0.0,261.2042847,0.719963253,472.4919128,66.29987335,1,7
2021-09-07 20:55 +08:00,21.73333359,62.06999969,82.47933197,26.61100006,0.0,6.900000095,437.5,6,0.0,0.06766666666666667,0.06999999999999999,0.0,0.01562,79.80121613,100.0,26.0,7.824980259,0.0,0.0,23.19668007,17,0.0,95.20311737,0.0,24.17715836,1002.700012,29.0,0.0,272.5005493,0.90998137,471.6922913,66.0,1,7
2021-09-07 21:00 +08:00,23.5,62.08000183,82.48933411,26.60099983,0.0,6.599999905,435.6333313,4,0.0,0.06766666666666667,0.06999999999999999,0.0,0.01758,49.04729462,100.0,26.0,7.824980259,0.0,0.0,23.19668007,17,0.0,95.20311737,0.0,24.17715836,1002.700012,29.0,0.0,293.9976807,1.279954672,473.2915649,66.20001221,1,7
2021-09-07 21:05 +08:00,26.5,62.09000015,82.54199982,26.5593338,0.0,6.800000191,433.2666626,4,0.0,0.06766666666666667,0.06999999999999999,0.0,0.02539,0.0,100.0,26.0,7.824980259,0.0,0.0,23.19668007,17,0.0,95.20311737,0.0,24.17715836,1002.900024,28.90002441,0.0,293.1043091,0.520044982,473.4914246,66.80000305,1,7
2021-09-07 21:10 +08:00,29.51724052,62.08620834,82.30241394,26.57793045,0.0,6.758620739,429.2758484,3,0.0,0.067,0.1,0.0,0.02539,0.0,100.0,26.0,7.824980259,0.0,0.0,23.19668007,17,0.0,95.20311737,0.0,24.17715836,1002.900024,28.89999962,0.0,316.1999817,0.660018325,472.8917847,67.90001678,1,7
2021-09-07 21:15 +08:00,30.83333397,62.10333252,82.18699646,26.57233238,0.0,6.833333492,429.0,4,0.0,0.067,0.1,0.0,0.02539,0.0,100.0,26.0,7.824980259,0.0,0.0,23.19668007,17,0.0,95.20311737,0.0,24.27842331,1003.099976,28.79999924,0.0,279.0021362,1.019898295,470.8927002,68.80000305,1,7
2021-09-07 21:20 +08:00,30.3214283,61.35357285,82.17250061,26.54821396,0.0,6.678571224,429.0714417,3,0.0,0.067,0.06666666666666667,0.0,0.02539,0.002212132,100.0,26.0,7.824980259,0.0,0.0,23.34543037,17,0.0,95.20311737,0.0,24.27842331,1003.099976,28.79999924,0.0,260.0055237,0.350018293,472.6970825,69.0,1,5
2021-09-07 21:25 +08:00,20.0,62.08666611,82.1906662,26.52899933,0.0,7.300000191,428.0,5,0.0,0.067,0.06666666666666667,0.0,0.02539,0.0,100.0,26.0,7.824980259,0.0,0.0,23.34543037,17,0.0,95.20311737,0.0,24.37844276,1003.099976,28.79999924,0.0,287.4033813,0.090149328,472.2920532,69.30004883,1,5
2021-09-07 21:30 +08:00,20.0,62.10666656,82.15200043,26.52233315,0.0,6.533333302,428.2000122,4,0.0,0.067,0.06666666666666667,0.0,0.02539,11.89641476,100.0,26.0,7.824980259,0.0,0.0,23.34543037,17,0.0,95.20311737,0.0,24.37844276,1003.099976,28.79999924,0.0,253.5998688,0.779995203,471.4923706,69.50000763,1,5
2021-09-07 21:35 +08:00,20.0,62.13333511,82.11566925,26.50200081,0.0,6.800000191,425.6000061,2,0.0,0.067,0.1,0.0,0.0254,0.0,100.0,26.0,7.824980259,0.0,0.0,23.34543037,17,0.0,95.20311737,0.0,24.37844276,1003.200012,28.79999924,0.0,272.2865906,0.429965556,472.0921021,70.00003052,1,5
2021-09-07 21:40 +08:00,20.10000038,62.16333389,81.8216629,26.55433273,0.0,6.900000095,423.4666748,3,0.0,0.067,0.1,0.0,0.02539,0.000196704,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.37844276,1003.200012,28.59999847,0.0,125.9999008,0.779998481,470.692688,71.00000763,1,5
2021-09-07 21:45 +08:00,20.06666756,62.17666626,81.82666779,26.54366684,0.0,6.633333206,421.3333435,4,0.0,0.067,0.06999999999999999,0.0,0.02539,11.8988142,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.37844276,1003.200012,28.39999962,0.0,110.9992828,0.319999993,471.2903442,72.70001221,1,5
2021-09-07 21:50 +08:00,21.10000038,62.1566658,81.81933594,26.53666687,0.0,6.900000095,422.3999939,3,0.0,0.067,0.06999999999999999,0.0,0.02539,11.89324093,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.37844276,1003.200073,28.29999924,0.0,148.4149017,0.200014174,469.3932495,72.69994354,1,5
2021-09-07 21:55 +08:00,23.36666679,62.15333176,81.66100311,26.56066704,0.0,6.833333492,421.5333252,2,0.0,0.06733333333333334,0.06999999999999999,0.0,0.02539,11.89857101,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.47771835,1003.400024,28.29999924,0.0,174.7983856,0.420015991,470.4927063,71.80002594,1,5
2021-09-07 22:00 +08:00,26.24137878,62.16896439,81.61034393,26.5724144,0.0,7.172413826,418.241394,3,0.0,0.06733333333333334,0.1,0.0,0.02539,26.60167694,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.47771835,1003.601624,28.69672585,0.0,207.1773682,1.85575211,469.7030029,69.20818329,1,5
2021-09-07 22:05 +08:00,30.29999924,62.16999817,81.51200104,26.59600067,0.0,6.533333302,417.4666748,3,0.201,0.06733333333333334,0.1,0.0,0.01758,26.59971809,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.47771835,1003.700012,28.70000076,0.0,204.9030457,0.519993305,470.4927368,68.90003967,1,5
2021-09-07 22:10 +08:00,34.56666565,62.17333221,81.43466949,26.61033249,0.0,6.466666698,417.5,3,0.0,0.051,0.06666666666666667,0.0,0.01562,0.002774304,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.47771835,1003.700012,28.69997787,0.0,250.5960693,0.809946358,470.6929321,70.09999847,1,5
2021-09-07 22:15 +08:00,20.8214283,61.42499924,81.47821808,26.5907135,0.0,6.428571224,417.5,4,0.0,0.051,0.06666666666666667,0.0,0.01758,11.89661121,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.47771835,1003.700012,28.60000038,0.0,262.8042908,0.749989986,470.2929688,70.30000305,1,5
2021-09-07 22:20 +08:00,20.0,62.17333221,81.47066498,26.57333374,0.0,6.766666889,416.1333313,2,0.0,0.051,0.06666666666666667,0.0,0.01758,26.59922791,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.57702065,1003.700012,28.60000038,0.0,254.3081665,0.209999993,472.0918274,70.40003204,1,5
2021-09-07 22:25 +08:00,20.0,62.19333267,81.57866669,26.5359993,0.0,6.5,415.9333191,1,0.0,0.051,0.1,0.0,0.01562,11.89621449,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.57702065,1003.900024,28.60000038,0.0,309.1987915,0.070005998,470.8925781,70.69999695,1,5
2021-09-07 22:30 +08:00,20.0,62.18000031,81.46133423,26.55966759,0.0,6.300000191,413.8333435,5,0.0,0.05,0.1,0.0,0.01758,11.89661121,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.57702065,1003.900024,28.60000038,0.0,240.9020691,0.41000998,471.6921997,70.99999237,1,5
2021-09-07 22:35 +08:00,20.0,62.17333221,81.29199982,26.59900093,0.0,6.266666889,413.2666626,4,0.0,0.05,0.06999999999999999,0.0,0.01758,11.89661121,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.57702065,1004.099976,28.60000038,0.0,46.85363007,0.109999999,470.8927917,71.19999695,1,5
2021-09-07 22:40 +08:00,20.56666756,62.20000076,81.28433228,26.59900093,0.0,6.066666603,413.0,1,0.0,0.05,0.06999999999999999,0.0,0.01562,11.89661121,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.57702065,1004.099976,28.5,0.0,271.5991821,0.26999253,470.8925781,70.90000153,1,5
2021-09-07 22:45 +08:00,21.33333397,62.21333313,81.25233459,26.59499931,0.0,6.166666508,415.0333252,2,0.0,0.05,0.06999999999999999,0.0,0.01758,11.89661121,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.57702065,1004.200012,28.39999962,0.0,130.4959259,0.340064973,472.0917969,71.5,1,5
2021-09-07 22:50 +08:00,23.43333244,62.18999863,81.35199738,26.57500076,0.0,6.233333111,415.2999878,3,0.0,0.0505,0.06666666666666667,0.0,0.01758,35.68947983,100.0,26.0,7.824980259,0.0,0.0,23.19631577,17,0.0,95.20311737,0.0,24.57702065,1004.200012,28.29999924,0.0,113.6996307,0.85998708,471.0942688,72.09999084,1,5
2021-09-07 22:55 +08:00,26.75862122,62.21724319,81.37275696,26.56310272,0.0,6.034482956,412.6551819,2,0.0,0.0505,0.06666666666666667,0.0,0.01563,26.59898376,100.0,26.0,7.824980259,0.0,0.0,23.19634247,17,0.0,95.20311737,0.0,24.67803764,1004.400024,28.39999962,0.0,120.8315659,0.159999996,470.2928162,72.10003662,1,5
2021-09-07 23:00 +08:00,27.46666718,62.18000031,81.33233643,26.58366585,0.0,5.966666698,410.9666748,3,0.0,0.0505,0.06666666666666667,0.0,0.01757,26.59873772,100.0,26.0,7.824980259,0.0,0.0,23.34558678,17,0.0,95.20311737,0.0,24.67803764,1004.400085,28.29999924,0.0,297.4047241,0.399940044,470.5012207,73.09999847,1,5
2021-09-07 23:05 +08:00,23.3928566,61.43571472,81.30071259,26.59749985,0.0,6.321428776,411.7857056,4,0.0,0.0505,0.06666666666666667,0.0,0.01758,11.89661121,100.0,26.0,7.824980259,0.0,0.0,23.34558678,17,0.0,95.20311737,0.0,24.67803764,1004.400024,28.29999924,0.0,55.8011055,0.270000011,470.2929382,72.40001678,1,5
2021-09-07 23:10 +08:00,20.0,62.19666672,81.29699707,26.60733414,0.0,6.400000095,413.4333191,4,0.0,0.05025,0.06666666666666667,0.0,0.01563,11.89502621,100.0,26.0,7.824980259,0.0,0.0,23.34558678,17,0.0,95.20311737,0.0,24.67803764,1004.400024,28.29999924,0.0,104.8991699,0.530047655,469.6932068,72.90002441,1,5
2021-09-07 23:15 +08:00,20.0,62.1866684,81.55200195,26.56633377,0.0,6.0,411.9333191,1,0.0,0.05025,0.06666666666666667,0.0,0.01757,11.90028763,100.0,26.0,7.824980259,0.0,0.0,23.34558678,17,0.0,95.20311737,0.0,24.67803764,1004.400024,28.29999924,0.0,139.5907745,0.589882493,468.0941467,74.49994659,1,5
2021-09-07 23:20 +08:00,20.0,62.20333481,81.54266357,26.58433342,0.0,5.966666698,415.7666626,2,0.0,0.05025,0.06666666666666667,0.0,0.01758,11.89783382,100.0,26.0,7.824980259,0.0,0.0,23.34558678,17,0.0,95.20311737,0.0,24.77721786,1004.400024,28.29999924,0.0,183.3993683,0.290023267,470.0929871,74.69997406,1,5
2021-09-07 23:25 +08:00,20.0,62.19666672,81.43533325,26.63400078,0.0,6.166666508,417.2666626,5,0.0,0.05025,0.06666666666666667,0.0,0.01563,26.60167694,100.0,26.0,7.824980259,0.0,0.0,23.34558678,17,0.0,95.20311737,0.0,24.77721786,1004.599976,28.39999962,0.0,224.8943329,0.700055957,469.8930359,76.6001358,1,5
2021-09-07 23:30 +08:00,20.13333321,62.20000076,81.58899689,26.60833359,0.013333334,6.233333111,417.5666809,1,0.0,0.0505,0.06666666666666667,0.0,0.01758,11.8971014,100.0,26.0,7.824980259,0.0,0.0,23.34558678,17,0.0,95.20311737,0.0,24.77721786,1004.599976,28.29999924,0.0,150.500473,0.645015836,470.4927368,78.30004883,1,3
2021-09-07 23:35 +08:00,20.43333244,62.23666763,81.67199707,26.57366753,1.103333354,5.800000191,416.4333191,2,0.0,0.0505,0.05,0.0,0.01757,26.59922791,100.0,26.0,7.824980259,0.0,0.0,23.34558678,17,0.0,95.20311737,0.0,24.77721786,1004.400024,28.29999924,0.0,136.6970673,0.849955022,470.4926453,79.80007172,1,3
