timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-07 23:40 +08:00,23.10000038,62.26333237,81.44366455,26.62733269,3.293333292,5.800000191,417.4666748,2,0.0,0.0505,0.05,0.0,0.01563,11.89661121,100.0,26.0,7.824980259,0.0,0.0,23.49511147,17,0.0,95.20311737,0.0,24.87724113,1004.400024,28.29999924,0.0,166.485611,0.409956008,470.4927368,81.30000305,1,3
2021-09-07 23:45 +08:00,25.03448296,62.27241516,81.52344513,26.60172462,5.586206913,5.793103218,414.758606,2,0.0,0.0505,0.05,0.0,0.01758,26.60243225,100.0,26.0,7.824980259,0.0,0.0,23.49511147,17,0.0,95.20311737,0.0,24.87724113,1004.400024,28.10000038,0.0,130.9009705,0.670000017,469.6931152,81.80000305,1,3
2021-09-07 23:50 +08:00,25.63333321,62.31999969,81.48100281,26.61666679,7.619999886,6.0,415.8666687,2,0.0,0.067,0.05,0.0,0.01758,26.60167694,100.0,26.0,7.824980259,0.0,0.0,23.4951458,17,0.0,95.20311737,0.0,24.87724113,1004.599976,28.20000076,0.0,141.2076874,2.15990448,470.092804,83.20006561,1,2
2021-09-07 23:55 +08:00,26.7142849,61.5357132,81.54285431,26.6057148,9.875,5.821428776,416.4285583,2,0.0,0.067,0.06999999999999999,0.0,0.01562,11.89661121,100.0,26.0,7.824980259,0.0,0.0,23.64542389,17,0.0,95.20311737,0.0,24.97916031,1004.599976,28.20000076,0.0,155.2066498,1.009945035,470.2928162,83.30002594,1,2
2021-09-08 00:00 +08:00,20.0,62.38333511,81.58833313,26.5996666,10.64999962,5.800000191,418.1666565,1,0.2,0.067,0.06999999999999999,0.0,0.01758,0.002574585,100.0,26.0,7.824980259,0.0,0.0,23.64542389,17,0.0,95.20311737,0.0,24.97916031,1004.599976,28.20000076,0.0,129.6986694,1.349943757,469.6929932,83.9000473,1,1
2021-09-08 00:05 +08:00,20.0,62.53666687,78.52899933,26.38299942,12.0666666,4.833333492,415.7666626,1,0.0,0.0505,0.06999999999999999,0.0,0.01758,0.001188968,100.0,26.0,7.824980259,0.0,0.0,23.64542389,17,0.0,95.20311737,0.0,24.97916031,1004.599976,28.10000038,0.0,112.1007309,1.18998301,469.893158,85.30002594,1,1
2021-09-08 00:10 +08:00,20.0,62.68999863,75.74966431,25.95966721,14.36999989,3.933333397,416.4666748,1,0.0,0.0505,0.05,0.0,0.01562,26.59924126,100.0,26.0,7.824980259,0.0,0.0,23.79432869,17,0.0,95.20311737,0.0,25.0788002,1004.599976,28.10001755,0.0,95.50629425,1.169951677,470.0929565,86.30005646,1,1
2021-09-08 00:15 +08:00,20.0,62.79333496,74.16400146,25.73766708,16.81999969,3.5,416.3333435,1,0.0,0.0505,0.05,0.0,0.01758,26.60167694,100.0,26.0,7.824980259,0.0,0.0,23.79432869,17,0.0,95.20311737,0.0,25.0788002,1004.599976,28.10000038,0.0,100.1999588,0.930010676,468.8934631,87.30000305,1,1
2021-09-08 00:20 +08:00,20.0,62.84666824,72.79166412,25.74399948,21.4533329,3.0,414.5333252,1,0.0,0.0505,0.05,0.0,0.01758,35.68963242,100.0,26.0,7.824980259,0.0,0.0,23.94552422,17,0.0,95.20311737,0.0,25.07880402,1004.599976,28.10000038,0.0,147.4006653,0.590020955,469.4932251,87.50000763,1,1
2021-09-08 00:25 +08:00,20.0,62.77999878,72.19733429,25.76600075,25.43000031,2.799999952,412.9666748,1,0.0,0.05025,0.05,0.0,0.01562,26.67766762,100.0,26.0,7.824980259,0.0,0.0,24.09493065,17,0.0,95.20311737,0.0,25.17957306,1004.599976,28.10000038,0.0,132.9124603,1.139925003,470.092926,87.80000305,1,1
2021-09-08 00:30 +08:00,20.0,62.6566658,71.79433441,25.91466713,27.83666611,2.733333349,410.7333374,1,0.0,0.05025,0.06666666666666667,0.0,0.01758,26.60212898,100.0,26.0,7.824980259,0.0,0.0,24.09493828,17,0.0,95.20311737,0.0,25.27957153,1004.700012,28.1000061,0.0,132.0003662,1.689975142,469.4932556,87.79999542,1,1
2021-09-08 00:35 +08:00,20.0,62.70333481,71.72133636,25.97400093,28.79333305,2.633333445,413.7000122,1,0.0,0.05025,0.06666666666666667,0.0,0.01758,35.68841934,100.0,26.0,7.824980259,0.0,0.0,24.24364853,17,0.0,95.20311737,0.0,25.27957153,1004.700012,28.20000076,0.0,125.5998688,1.299933314,469.4933472,87.5,1,1
2021-09-08 00:40 +08:00,20.20689583,62.82069016,71.43206787,26.08172417,28.67241287,2.413793087,411.2069092,1,0.0,0.05025,0.06666666666666667,0.0,0.01562,11.89783382,100.0,26.0,7.824980259,0.0,0.0,24.24364853,17,0.0,95.20311737,0.0,25.27957153,1004.700012,28.20000076,0.0,155.2961884,0.490035772,469.8930969,87.30000305,1,1
2021-09-08 00:45 +08:00,21.17241287,62.85861969,71.22241211,26.13034439,26.87586212,2.551724195,411.1379395,1,0.0,0.05025,0.06666666666666667,0.0,0.01758,35.68827057,100.0,26.0,7.824980259,0.0,0.0,24.39508247,17,0.0,95.20311737,0.0,25.37945557,1004.599976,28.20000076,0.0,145.3944702,1.120274901,471.691925,87.60012817,1,1
2021-09-08 00:50 +08:00,20.0,62.17586136,71.29930878,26.11034393,28.04827499,2.310344934,411.5172424,1,0.0,0.05025,0.06666666666666667,0.0,0.01758,35.68993378,100.0,26.0,7.824980259,0.0,0.0,24.39508247,17,0.0,95.20311737,0.0,25.37945557,1004.599976,28.20000076,0.0,115.4000854,2.709994078,469.2933044,90.20000458,1,1
2021-09-08 00:55 +08:00,20.0,62.9766655,71.11766815,26.17700005,148.0533295,2.233333349,411.5666809,1,0.0,0.05025,0.06666666666666667,0.0,0.01563,26.60411644,100.0,26.0,7.824980259,0.0,0.0,24.54965782,17,0.0,95.20311737,0.0,25.48012543,1004.700012,28.10000038,0.0,171.1948395,0.950239658,471.2921753,91.80003357,1,1
2021-09-08 01:00 +08:00,20.0,62.63000107,70.91432953,26.25133324,182.6199951,2.333333254,413.2000122,1,0.0,0.05025,0.05,0.0,0.01757,42.89395523,100.0,26.0,7.824980259,0.0,0.0,24.69882202,17,0.0,95.20311737,0.0,25.48012543,1004.599976,28.10000038,0.0,121.1046677,1.779953361,470.0929565,92.70000458,0,0
2021-09-08 01:05 +08:00,20.0,62.58000183,70.47533417,26.40099907,185.8133392,2.333333254,417.1000061,1,0.0,0.002380952380952381,0.05,0.0,0.01758,35.68993378,100.0,26.0,7.824980259,0.0,0.0,24.69882202,17,0.0,95.20311737,0.0,25.58247948,1004.400024,28.0,0.0,107.5050354,1.889846087,469.6930237,92.8000412,0,0
2021-09-08 01:10 +08:00,20.0,62.90000153,70.12733459,26.51133347,186.9600067,2.200000048,417.8666687,1,0.0,0.002380952380952381,0.05,0.0,0.01563,35.68993378,100.0,26.0,7.824980259,0.0,0.0,24.69882202,17,0.0,95.20311737,0.0,25.58247948,1004.599976,28.0,0.0,113.5994339,0.730066001,469.4933167,92.79999542,0,0
2021-09-08 01:15 +08:00,20.06666756,62.5933342,69.80999756,26.62999916,187.0333405,2.099999905,426.1666565,1,0.0,0.002380952380952381,0.05,0.0,0.01757,35.69149399,100.0,26.0,7.824980259,0.0,0.0,24.69882202,17,0.0,95.20311737,0.0,25.58250046,1004.599976,28.0,0.0,102.507225,2.19988966,469.8927917,91.59989166,0,0
2021-09-08 01:20 +08:00,20.33333397,62.74333191,69.57333374,26.71366692,189.5733337,2.166666746,435.1666565,1,0.0,0.002380952380952381,0.06999999999999999,0.0,0.01758,35.69065475,100.0,26.0,7.824980259,0.0,0.0,24.84798813,17,0.0,95.20311737,0.0,25.68157005,1004.599976,28.00001907,0.0,138.3014069,1.570127964,470.0928345,90.09999847,0,0
2021-09-08 01:25 +08:00,21.89999962,63.01666641,69.30566406,26.78566742,194.7566681,2.066666603,440.8999939,1,0.0,0.002380952380952381,0.06999999999999999,0.0,0.01563,35.68993378,100.0,26.0,7.824980259,0.0,0.0,24.84798813,17,0.0,95.20311737,0.0,25.68157005,1004.599976,28.10000038,0.0,129.5011292,1.829995513,470.2928162,89.69998932,0,0
2021-09-08 01:30 +08:00,23.41379356,62.89655304,69.24172211,26.70172501,200.1103516,2.068965435,447.3448181,1,0.0,0.002380952380952381,0.06999999999999999,0.0,0.01758,26.60167694,100.0,26.0,7.824980259,0.0,0.0,24.84798813,17,0.0,95.20311737,0.0,25.77959633,1004.299988,28.10000038,0.0,114.898941,2.989720821,469.8907471,89.5,0,0
2021-09-08 01:35 +08:00,24.56666756,62.74666595,69.5533371,26.48233414,204.1966705,2.033333302,451.2666626,1,0.0,0.002380952380952381,0.05,0.0,0.01757,26.60243225,100.0,26.0,7.824980259,0.0,0.0,24.84798813,17,0.0,95.20311737,0.0,25.78074837,1004.299988,28.0,0.0,126.4013367,2.479990005,468.0938721,89.79999542,0,0
2021-09-08 01:40 +08:00,20.8214283,61.92499924,69.50571442,26.32785797,207.9821472,2.0,453.0,1,0.0,0.002380952380952381,0.05,0.0,0.01563,35.69029236,100.0,26.0,7.824980259,0.0,0.0,24.84798813,17,0.0,95.20311737,0.0,25.78074837,1004.299988,28.10000038,0.0,150.5987396,1.740016937,470.0928955,89.50002289,0,0
2021-09-08 01:45 +08:00,20.0,62.91999817,69.12866974,26.3220005,212.6233368,2.033333302,454.2999878,1,0.0,0.002380952380952381,0.05,0.0,0.01758,45.97052383,100.0,26.0,7.824980259,0.0,0.0,24.99784088,17,0.0,95.20311737,0.0,25.88221931,1004.099976,28.0,0.0,93.90319824,1.720007539,468.8936157,92.40005493,0,0
2021-09-08 01:50 +08:00,20.0,62.79666519,68.21600342,26.58733368,215.343338,2.033333302,458.6000061,1,0.0,0.002380952380952381,0.05,0.0,0.01758,35.68947983,100.0,26.0,7.824980259,0.0,0.0,24.99784088,17,0.0,94.13389587,0.0,25.99045563,1004.099976,27.89999962,0.0,138.5996704,1.660079956,469.8929749,94.00002289,0,0
2021-09-08 01:55 +08:00,20.0,62.85333252,67.90799713,26.71100044,215.9733276,2.066666603,459.5,1,0.0,0.002380952380952381,0.05,0.0,0.01562,11.9017601,100.0,26.0,7.824980259,0.0,0.0,24.99784088,17,0.0,93.47412109,0.0,26.09421349,1004.099976,27.79999924,0.0,164.7875519,3.479798794,468.89328,95.10004425,0,0
2021-09-08 02:00 +08:00,20.0,62.80333328,68.35066986,26.63500023,216.2833405,1.866666675,465.8666687,2,0.0,0.002380952380952381,0.05,0.0,0.01758,59.48300171,100.0,26.0,7.824980259,0.0,0.0,24.99784088,17,0.0,93.98799133,0.0,26.09421349,1004.099976,27.79999924,0.0,223.3984833,2.82998085,469.293335,96.29999542,0,0
2021-09-08 02:05 +08:00,20.0,62.71666718,68.39199829,26.66799927,224.4266663,1.966666698,473.9333191,1,0.0,0.002380952380952381,0.05,0.0,0.02539,76.17602539,100.0,26.0,7.824980259,0.0,0.0,25.1492672,17,0.0,92.97658539,0.0,26.25564194,1004.099976,27.20000076,0.0,204.1871185,4.669694901,466.0949402,89.60010529,0,0
2021-09-08 02:10 +08:00,22.20000076,62.79000092,68.33899689,26.65066719,229.1833344,1.866666675,477.0666809,1,0.0,0.002380952380952381,0.05,0.0,0.02539,49.04981995,100.0,26.0,7.824980259,0.0,0.0,25.29872704,17,0.0,91.92647552,0.0,26.63785934,1004.099976,26.49999428,1.999900341,141.5011139,4.439959049,461.6965332,92.40000153,0,0
2021-09-08 02:15 +08:00,22.70000076,62.87333298,68.3113327,26.60499954,239.9799957,1.833333373,477.4333191,1,0.0,0.002380952380952381,0.05,0.0,0.02539,59.47991943,100.0,26.0,7.824980259,0.0,0.0,25.29872704,17,0.0,91.92647552,0.0,26.73766327,1003.900024,26.09996796,0.0,151.5049896,3.160013437,457.6980896,89.10011292,0,0
2021-09-08 02:20 +08:00,24.46666718,62.57333374,68.19733429,26.59199905,245.7366638,1.966666698,473.5333252,1,0.0,0.002380952380952381,0.05,0.0,0.02539,35.69137192,100.0,26.0,7.824980259,0.0,0.0,25.29872704,17,0.0,91.40966797,0.0,26.73766327,1004.099976,25.89998055,0.0,122.5113373,2.849626064,456.0988464,94.30023956,0,0
2021-09-08 02:25 +08:00,26.75862122,62.4758606,67.93413544,26.62137985,250.0758667,1.931034446,471.0344849,1,0.0,0.002380952380952381,0.05,0.0,0.02539,72.36334229,100.0,26.0,7.824980259,0.0,0.0,25.29872704,17,0.0,91.91956329,0.0,26.73765945,1004.200012,25.89999962,0.0,145.5049438,1.510135531,456.6985779,98.20000458,0,0
2021-09-08 02:30 +08:00,23.8928566,61.92499924,67.61643219,26.66178513,255.9499969,2.071428537,467.75,1,0.0,0.002380952380952381,0.05,0.0,0.02539,42.89984512,100.0,26.0,7.824980259,0.0,0.0,25.29872704,17,0.0,90.40088654,0.0,26.62629128,1004.299988,26.0,0.0,237.8918762,1.5406636,457.4981689,98.49996185,0,0
2021-09-08 02:35 +08:00,20.0,62.66666794,67.73266602,26.63599968,253.8233337,2.166666746,472.3666687,1,0.0,0.002380952380952381,0.05,0.0,0.02539,68.34164429,100.0,26.0,7.824980259,0.0,0.0,25.29872704,17,0.0,89.89569092,0.0,26.74463844,1004.400024,26.0,0.0,167.2016754,2.660290241,459.4972534,96.79999542,0,0
2021-09-08 02:40 +08:00,20.0,62.74666595,67.59600067,26.64566612,254.1433258,2.266666651,476.7666626,1,0.0,0.002380952380952381,0.05,0.0,0.02539,49.05037308,100.0,26.0,7.824980259,0.0,0.0,25.44737625,17,0.0,88.8603363,0.0,26.84820747,1004.400024,26.0,0.0,197.9026184,3.879948139,457.298584,97.30000305,0,0
2021-09-08 02:45 +08:00,20.10000038,62.71666718,67.2009964,26.78199959,256.2900085,2.266666651,481.1333313,1,0.0,0.002380952380952381,0.05,0.0,0.02539,35.6927681,100.0,26.0,7.824980259,0.0,0.0,25.44737625,17,0.0,86.78263092,0.0,26.84820747,1004.299988,25.89999962,0.0,221.2984009,3.170243025,459.0973511,98.00003052,0,0
2021-09-08 02:50 +08:00,43.29999924,62.46666718,67.28600311,26.78766632,260.2633362,1.899999976,486.7000122,1,0.0,0.002380952380952381,0.05,0.0,0.02539,35.69389725,100.0,26.0,7.824980259,0.0,0.0,25.44737625,17,0.0,86.78263092,0.0,26.84820747,1004.400024,25.89999962,0.0,170.8016968,2.370123148,463.8886719,99.00008392,0,0
2021-09-08 02:55 +08:00,31.86666679,62.58666611,67.28099823,26.79500008,265.8733215,1.666666627,492.4666748,1,0.0,0.002380952380952381,0.06999999999999999,0.0,0.0254,58.08824158,100.0,26.0,7.824980259,0.0,0.0,25.44737625,17,0.0,86.28004456,0.0,26.84820747,1004.599976,25.70000076,0.0,211.0982208,5.979964256,462.0963135,99.90000153,0,0
2021-09-08 03:00 +08:00,27.36666679,62.9766655,67.08533478,26.8390007,262.3366699,1.833333373,497.8999939,1,0.0,0.002380952380952381,0.06999999999999999,0.0,0.02539,59.48272705,100.0,26.0,7.824980259,0.0,0.0,25.44737625,17,0.0,85.77439117,0.0,26.95485878,1004.700012,24.99999237,0.0,207.9990082,5.639906883,461.3965759,98.89980316,0,0
2021-09-08 03:05 +08:00,27.46666718,62.81666565,66.80500031,26.90333366,261.2566528,1.866666675,504.2333374,1,0.0,0.002380952380952381,0.06999999999999999,0.0,0.01757,82.63529205,100.0,26.0,7.824980259,0.0,0.0,25.44737625,17,0.0,84.75423431,0.0,26.95485878,1004.599976,25.0,0.0,200.3009491,4.940017223,458.4973145,93.19965363,0,0
2021-09-08 03:10 +08:00,26.76666641,62.5233345,66.88400269,26.86899948,257.5866699,1.566666722,508.1000061,1,0.0,0.002380952380952381,0.05,0.0,0.01563,42.89518356,100.0,26.0,7.824980259,0.0,0.0,25.44737625,17,0.0,85.26620483,0.0,26.95485878,1004.299988,24.8999958,0.0,218.4994812,2.04006052,458.0980225,90.7999649,0,0
2021-09-08 03:15 +08:00,33.58620834,62.54827499,66.67241669,26.90655136,259.7551575,1.965517282,515.6896362,1,0.0,0.002380952380952381,0.05,0.0,0.01758,49.04985428,100.0,26.0,7.824980259,0.0,0.0,25.29886818,17,0.0,85.26629639,0.0,26.85319901,1004.299988,24.60000038,0.0,188.2031403,3.530376434,456.6987305,88.90000153,0,0
2021-09-08 03:20 +08:00,28.8571434,62.05356979,66.35321808,26.97214317,261.7857056,1.892857194,517.0,1,0.0,0.002380952380952381,0.05,0.0,0.01758,64.06301117,100.0,26.0,7.824980259,0.0,0.0,25.1490612,17,0.0,88.445961,0.0,26.85319901,1004.299988,24.60000038,0.0,209.4993744,1.340022206,456.2987671,90.30001831,0,0
2021-09-08 03:25 +08:00,20.0,62.53333282,66.16833496,27.02700043,260.2233276,2.133333445,518.2000122,1,0.0,0.002380952380952381,0.05,0.0,0.01562,42.89287567,100.0,26.0,7.824980259,0.0,0.0,24.99965096,17,0.0,89.49121094,0.0,26.75184822,1004.10199,24.30101585,0.0,114.5975418,3.489695072,455.8989258,94.99187469,0,0
2021-09-08 03:30 +08:00,20.0,62.66999817,66.43933105,26.951334,256.7833252,2.299999952,516.7666626,1,0.0,0.002380952380952381,0.05,0.0,0.01758,42.89395523,100.0,26.0,7.824980259,0.0,0.0,24.84516716,17,0.0,89.88405609,0.0,26.64918518,1004.099976,24.0,0.0,136.1920624,3.369861364,455.8989258,97.10010529,0,0
2021-09-08 03:35 +08:00,20.13333321,62.63000107,66.26699829,26.97599983,254.4633331,2.033333302,520.5999756,1,0.0,0.002380952380952381,0.05,0.0,0.01758,35.68872452,100.0,26.0,7.824980259,0.0,0.0,24.69501877,17,0.0,90.38048553,0.0,26.54595757,1003.900024,24.00001335,0.0,123.7000656,1.960064054,456.4985962,98.80002594,0,0
2021-09-08 03:40 +08:00,20.10000038,62.54333496,66.04233551,26.99833298,251.7533264,2.233333349,518.8666382,3,0.0,0.002380952380952381,0.05,0.0,0.01562,35.69185257,100.0,26.0,7.824980259,0.0,0.0,24.54473686,17,0.0,91.37945557,0.0,26.43785667,1003.799988,24.0,0.0,114.0081787,2.300189257,456.6990967,100.0,0,0
2021-09-08 03:45 +08:00,20.26666641,62.52999878,66.24466705,26.92499924,254.7233276,2.166666746,512.2000122,1,0.0,0.002380952380952381,0.05,0.0,0.01758,26.60167694,100.0,26.0,7.824980259,0.0,0.0,24.54473686,17,0.0,92.4499054,0.0,26.33804512,1003.799988,23.90001106,0.0,134.2037964,1.569930196,457.2984009,100.0,0,0
2021-09-08 03:50 +08:00,21.29999924,62.64333344,66.22933197,26.91666603,248.0533295,2.133333445,504.4666748,1,0.0,0.002380952380952381,0.06666666666666667,0.0,0.01758,26.60167694,100.0,26.0,7.824980259,0.0,0.0,24.54473686,17,0.0,92.95555115,0.0,26.33804512,1003.700012,23.9999752,0.0,203.4976044,1.400144935,457.2984619,100.0,0,0
2021-09-08 03:55 +08:00,21.76666641,62.88666534,66.1823349,26.9193325,243.3766632,2.099999905,497.8666687,1,0.0,0.002380952380952381,0.06666666666666667,0.0,0.01562,11.89661121,100.0,26.0,7.824980259,0.0,0.0,24.39767838,17,0.0,92.31175232,0.0,26.33804512,1003.799988,24.10000038,0.0,150.5055084,0.26016289,457.6981812,100.0,0,0
2021-09-08 04:00 +08:00,24.03333282,62.54666519,65.65666962,27.03700066,245.206665,2.266666651,492.1000061,1,0.0,0.002380952380952381,0.06666666666666667,0.0,0.01758,35.68766022,100.0,26.0,7.824980259,0.0,0.0,24.39620399,17,0.0,92.81078339,0.0,26.23467064,1003.700012,24.20000076,0.0,198.1972504,1.020129919,457.8893738,99.99994659,0,0
2021-09-08 04:05 +08:00,27.39999962,62.62333298,65.87166595,26.98033333,247.4533386,2.166666746,488.9333191,1,0.0,0.002380952380952381,0.05,0.0,0.01758,42.89395523,100.0,26.0,7.824980259,0.0,0.0,24.39620399,17,0.0,92.81078339,0.0,26.23467064,1003.700012,24.20000076,0.0,120.6047134,0.720137298,457.4981995,99.19999695,0,0
2021-09-08 04:10 +08:00,33.10344696,62.48620605,65.8755188,26.98999977,245.7551727,2.241379261,493.5862122,1,0.0,0.002380952380952381,0.05,0.0,0.01562,26.60288811,100.0,26.0,7.824980259,0.0,0.0,24.54693794,17,0.0,92.81078339,0.0,26.13341904,1003.700012,24.20000076,0.0,108.8575211,0.886371851,457.0984802,98.09999847,0,0
2021-09-08 04:15 +08:00,23.1428566,61.92142868,65.61678314,27.06071472,244.0321503,2.357142925,497.5714417,1,0.0,0.002380952380952381,0.05,0.0,0.01758,42.89395523,100.0,26.0,7.824980259,0.0,0.0,24.54693794,17,0.0,92.81078339,0.0,26.13341904,1003.700012,24.5,0.0,210.599884,1.759996295,457.0984497,98.90000916,0,0
2021-09-08 04:20 +08:00,20.0,63.2161293,65.63161469,27.08709717,242.9129028,2.096774101,504.5484009,1,0.0,0.002380952380952381,0.05,0.0,0.01758,42.89395523,100.0,26.0,7.824980259,0.0,0.0,24.54693794,17,0.0,92.28019714,0.0,26.13341904,1003.700012,24.5,0.0,166.80336,1.780072212,457.8980103,100.0,0,0
2021-09-08 04:25 +08:00,20.03333282,63.08000183,66.23200226,26.90299988,242.1000061,2.099999905,514.9666748,1,0.0,0.002380952380952381,0.0525,0.0,0.01563,42.89395523,100.0,26.0,7.824980259,0.0,0.0,24.54695129,17,0.0,92.26786041,0.0,26.13341904,1003.700012,24.70000076,8.32e-05,170.7974701,2.099900961,457.4983826,100.0,0,0
2021-09-08 04:30 +08:00,20.06451607,63.18064499,66.75967407,26.69838715,238.8128967,2.064516068,513.8709717,1,0.0,0.002380952380952381,0.0525,0.0,0.01757,42.89414978,100.0,26.0,7.824980259,0.0,0.0,24.84739113,17,0.0,92.26786041,0.0,26.13341904,1003.700012,24.70000076,0.0,140.3999634,1.719977736,458.4978027,100.0,0,0
2021-09-08 04:35 +08:00,20.23333359,63.62666702,67.49433136,26.42233276,239.0,2.033333302,506.6000061,1,0.0,0.002380952380952381,0.0525,0.0,0.01758,49.05002594,100.0,26.0,7.824980259,0.0,0.0,24.99619675,17,0.0,92.26786041,0.0,26.23461151,1003.700012,24.89999962,0.0,136.4987335,0.930265486,459.0977478,100.0,0,0
2021-09-08 04:40 +08:00,20.73333359,63.29999924,67.57800293,26.34700012,243.6900024,1.933333278,498.5333252,1,0.0,0.002380952380952381,0.0525,0.0,0.01563,64.07249451,100.0,26.0,7.824980259,0.0,0.0,24.99619675,17,0.0,92.26772308,0.0,26.23461151,1003.700012,25.00002289,0.0,142.1122284,2.939988375,459.6972961,100.0,0,0
2021-09-08 04:45 +08:00,21.13333321,63.0,66.74233246,26.56866646,240.8733368,2.066666603,493.1333313,1,0.0,0.002380952380952381,0.05,0.0,0.01757,51.78106308,100.0,26.0,7.824980259,0.0,0.0,25.14623642,17,0.0,89.63148499,0.0,26.33680725,1003.700012,25.20000076,0.0,145.6550751,2.140719891,459.4992981,100.0,0,0
2021-09-08 04:50 +08:00,25.39999962,62.58333206,66.40699768,26.70166588,243.9966736,2.333333254,490.2000122,1,0.0,0.002380952380952381,0.05,0.0,0.01758,11.90513039,100.0,26.0,7.824980259,0.0,0.0,25.14623642,17,0.0,88.05450439,0.0,26.54049873,1003.700012,25.20000076,0.0,194.3888397,1.76996398,460.4968872,100.0,0,0
2021-09-08 04:55 +08:00,28.86666679,62.4066658,66.14800262,26.77700043,246.636673,2.133333445,490.3999939,1,0.0,0.002380952380952381,0.05,0.0,0.01563,49.04760361,100.0,26.0,7.824980259,0.0,0.0,25.14623642,17,0.0,87.52848816,0.0,26.65004921,1003.799988,25.20001793,0.0,202.9001465,1.859961748,459.2976379,100.0,0,0
2021-09-08 05:00 +08:00,31.48275948,62.61379242,66.17689514,26.79275894,250.2827606,2.068965435,487.9655151,1,0.0,0.002380952380952381,0.05,0.0,0.01758,26.60678864,100.0,26.0,7.824980259,0.0,0.0,25.14623642,17,0.0,88.5557251,0.0,26.65004921,1003.799988,25.29999924,0.0,222.9303741,4.066845417,460.4968872,98.90544128,0,0
2021-09-08 05:05 +08:00,27.1785717,61.81785583,66.10928345,26.83285713,252.9571381,1.892857194,486.4285583,1,0.0,0.002380952380952381,0.06666666666666667,0.0,0.01757,49.04811478,100.0,26.0,7.824980259,0.0,0.0,25.14623642,17,0.0,88.59299469,0.0,26.65004921,1003.799988,25.49998665,0.0,203.7985382,2.090025902,461.4964294,94.99987793,0,0
2021-09-08 05:10 +08:00,20.0,62.70999908,66.06500244,26.84600067,252.2200012,2.066666603,481.6333313,1,0.0,0.002380952380952381,0.06666666666666667,0.0,0.01563,54.51410675,100.0,26.0,7.824980259,0.0,0.0,25.14626122,17,0.0,87.07502747,0.0,26.65004921,1003.799988,25.5,0.0,189.1012268,2.170055151,460.896759,90.60005188,0,0
2021-09-08 05:15 +08:00,26.76666641,62.77666855,66.27433014,26.76333427,254.3266602,2.0,477.1000061,1,0.0,0.002380952380952381,0.06666666666666667,0.0,0.01758,49.04722595,100.0,26.0,7.824980259,0.0,0.0,25.29604149,17,0.0,88.1219635,0.0,26.65004921,1003.799988,25.59999466,0.0,190.2999725,1.920005322,461.0966797,89.50004578,0,0
2021-09-08 05:20 +08:00,24.33333397,62.82333374,66.319664,26.73033333,261.4733276,2.133333445,476.2000122,1,0.0,0.002380952380952381,0.05,0.0,0.01758,54.51514053,100.0,26.0,7.824980259,0.0,0.0,25.29602432,17,0.0,88.62754822,0.0,26.65004921,1003.599976,25.60000038,0.0,167.6022949,3.04988122,463.0956726,90.20005798,0,0
2021-09-08 05:25 +08:00,24.03333282,62.5933342,65.98566437,26.81433296,268.0133362,2.0,476.7333374,1,0.0,0.002380952380952381,0.05,0.0,0.01562,42.89344406,100.0,26.0,7.824980259,0.0,0.0,25.14682007,17,0.0,89.67102051,0.0,26.65004921,1003.400024,25.60000038,0.0,163.4003296,1.680006504,463.4957275,91.70000458,0,0
2021-09-08 05:30 +08:00,22.5,62.90333176,66.10466766,26.77066612,270.0733337,2.133333445,473.6000061,1,0.0,0.002380952380952381,0.05,0.0,0.01758,26.60411644,100.0,26.0,7.824980259,0.0,0.0,25.14682007,17,0.0,89.14569855,0.0,26.65004921,1003.400024,25.65000725,0.0,190.8482361,4.884874344,463.4958496,91.19995117,0,0
2021-09-08 05:35 +08:00,23.26666641,63.02999878,66.04199982,26.82566643,273.7533264,2.099999905,473.8666687,1,0.0,0.002380952380952381,0.05,0.0,0.01758,49.04647446,100.0,26.0,7.824980259,0.0,0.0,25.14682007,17,0.0,89.10850525,0.0,26.6500206,1003.399963,25.70000076,0.0,205.9805145,4.459293842,463.6954651,88.09992218,0,0
2021-09-08 05:40 +08:00,25.20000076,62.76333237,65.8113327,26.92433357,274.0666809,2.099999905,480.0666809,1,0.0,0.002380952380952381,0.05,0.0,0.01562,42.89335632,100.0,26.0,7.824980259,0.0,0.0,25.29597855,17,0.0,88.58735657,0.0,26.54278755,1003.200012,25.70000076,0.0,191.297226,1.849912763,462.8960571,88.90005493,0,0
2021-09-08 05:45 +08:00,34.26666641,62.58000183,65.60099792,27.01666641,270.019989,2.099999905,487.1000061,2,0.201,0.002380952380952381,0.05,0.0,0.01758,76.16790009,100.0,26.0,7.824980259,0.0,0.0,25.29597855,17,0.0,88.07267761,0.0,26.54278755,1003.200012,25.70000076,0.0,146.8021698,3.32986784,464.6950073,90.49995422,0,0
2021-09-08 05:50 +08:00,52.13333511,63.41666794,65.64066315,27.03266716,269.3366699,2.066666603,495.5666809,1,0.0,0.002380952380952381,0.05,0.0,0.01758,35.69263077,100.0,26.0,7.824980259,0.0,0.0,25.29597855,17,0.0,87.55475616,0.0,26.65098953,1003.200012,25.70000076,0.0,211.1984253,2.440050125,465.2949219,91.79999542,0,0
2021-09-08 05:55 +08:00,38.81481552,61.89629745,65.53926086,27.07185173,270.9185181,2.0,503.0740662,1,0.0,0.002380952380952381,0.05,0.0,0.01562,68.33534241,100.0,26.0,7.824980259,0.0,0.0,25.29597855,17,0.0,86.54695129,0.0,26.65098953,1003.099976,25.70000076,0.0,194.5014954,3.129956245,464.4953613,90.59985352,0,0
2021-09-08 06:00 +08:00,20.0,62.61999893,65.61966705,27.03433418,269.4733276,1.833333373,504.4333191,1,0.0,0.002380952380952381,0.06666666666666667,0.0,0.01758,54.51514053,100.0,26.0,7.824980259,0.0,0.0,25.29597855,17,0.0,88.1074295,0.0,26.65098953,1003.099976,25.89999962,0.0,142.6040649,2.190056562,465.4948425,89.8000412,0,0
2021-09-08 06:05 +08:00,20.0,62.65999985,65.88200378,26.93199921,269.5700073,1.799999952,503.0333252,2,0.0,0.002380952380952381,0.06666666666666667,0.0,0.02539,54.51299286,100.0,26.0,7.824980259,0.0,0.0,25.29597855,17,0.0,87.51585388,0.0,26.65098953,1003.099976,26.0,0.0,115.3262787,0.990185022,464.8952942,90.40000153,0,0
2021-09-08 06:10 +08:00,20.03333282,62.58666611,65.94300079,26.88566589,268.8766785,1.700000048,499.0,2,0.0,0.002380952380952381,0.06666666666666667,0.0,0.02539,35.68993378,100.0,26.0,7.824980259,0.0,0.0,25.29597855,17,0.0,88.57545471,0.0,26.65098953,1002.900024,26.0,0.0,152.7032166,3.609857082,465.6948853,90.39997864,0,0
2021-09-08 06:15 +08:00,20.23333359,62.85666656,65.61367035,26.95499992,269.0033264,1.399999976,490.8999939,1,0.0,0.002380952380952381,0.05,0.0,0.02539,40.14221573,100.0,26.0,7.824980259,0.0,0.0,25.14602852,17,0.0,88.48350525,0.0,26.65098953,1002.799988,26.10001183,0.0,195.1013031,2.060044289,465.8947144,88.59999847,0,0
2021-09-08 06:20 +08:00,20.83333397,62.84666824,65.44200134,26.94433403,267.063324,1.633333325,485.2999878,1,0.0,0.002380952380952381,0.05,0.0,0.02539,35.68864822,100.0,26.0,7.824980259,0.0,0.0,25.18363762,17,0.0,88.09806824,0.0,26.65098953,1002.799988,26.20000076,0.0,197.3015289,3.489929199,466.4944763,87.19999695,0,0
2021-09-08 06:25 +08:00,24.20000076,62.84999847,65.33866882,26.99333382,264.8966675,1.333333373,480.9666748,1,0.0,0.002380952380952381,0.05,0.0,0.02539,42.46933365,100.0,26.0,7.824980259,0.0,0.0,25.29645538,17,0.0,89.01373291,0.0,26.65098953,1002.799988,26.20000076,0.0,178.3019257,2.259910107,466.694458,88.09992218,0,0
2021-09-08 06:30 +08:00,23.73333359,62.83666611,65.14167023,27.01099968,265.3900146,1.399999976,476.7333374,1,0.0,0.002380952380952381,0.05,0.0,0.02735,26.60235405,100.0,26.0,7.824980259,0.0,0.0,25.14535522,17,0.0,90.04684448,0.0,26.65098953,1002.799988,26.20000076,0.0,137.8024902,1.080059052,466.8943176,87.00003052,0,0
2021-09-08 06:35 +08:00,25.03333282,62.87333298,65.40533447,26.91066742,263.2799988,1.133333325,479.2333374,1,0.0,0.002380952380952381,0.0525,0.0,0.02539,35.68864822,100.0,26.0,7.824980259,0.0,0.0,25.14535522,17,0.0,88.88188171,0.0,26.65098953,1002.799988,26.20000076,0.0,190.099411,3.090108156,466.2948914,87.59997559,0,0
2021-09-08 06:40 +08:00,26.73333359,62.88000107,65.57266998,26.86300087,262.6766663,1.399999976,480.7333374,1,0.0,0.002380952380952381,0.0525,0.0,0.02539,11.89661121,100.0,26.0,7.824980259,0.0,0.0,25.1453495,17,0.0,90.91653442,0.0,26.65098953,1002.900024,26.20000076,0.0,189.1502686,1.844993114,467.493988,88.05001068,0,0
2021-09-08 06:45 +08:00,29.13793182,62.84482574,65.2489624,26.96068954,263.4172363,1.241379261,480.5517273,2,0.0,0.002380952380952381,0.0525,0.0,0.02539,35.68841934,100.0,26.0,7.824980259,0.0,0.0,24.99648285,17,0.0,89.14323425,0.0,26.65098953,1002.900024,26.20000076,0.0,226.1426697,2.128768444,466.4945984,88.02506256,0,0
2021-09-08 06:50 +08:00,20.5,62.4107132,64.99821472,27.01821518,263.7928467,1.535714269,481.8928528,1,0.0,0.002380952380952381,0.0525,0.0,0.02539,32.66027832,100.0,26.0,7.824980259,0.0,0.0,24.99648285,17,0.0,89.64737701,0.0,26.55155945,1002.900024,26.20000076,0.0,182.1970978,3.219584942,467.5939331,87.59994507,0,0
2021-09-08 06:55 +08:00,20.0,62.9366684,65.11833191,26.98233414,269.7600098,1.466666698,483.8333435,1,0.0,0.002380952380952381,0.06666666666666667,0.0,0.02539,42.89205933,100.0,26.0,7.824980259,0.0,0.0,24.99649239,17,0.0,89.64737701,0.0,26.55155945,1002.900024,26.20000076,0.0,200.7010498,2.710142136,467.493988,88.40003967,0,0
2021-09-08 07:00 +08:00,20.0,62.91999817,64.87133026,27.06766701,277.5366516,1.566666722,489.1333313,1,0.0,0.002380952380952381,0.06666666666666667,0.0,0.02539,39.2925148,100.0,26.0,7.824980259,0.0,0.0,25.14562607,17,0.0,89.45840454,0.0,26.55155945,1003.0,26.20000076,1.500079155,190.1006012,2.174907446,468.2270203,89.0500412,0,0
2021-09-08 07:05 +08:00,20.0,62.85333252,65.02666473,27.00866699,271.480011,1.366666675,483.6000061,1,0.0,0.002380952380952381,0.06666666666666667,0.0,0.01758,21.44340706,100.0,26.0,7.824980259,0.0,0.0,25.36919975,17,0.0,88.02288055,0.0,26.55155945,1003.099976,26.20000076,3.497242689,205.9187469,3.462591887,468.5943298,90.19889832,0,0
2021-09-08 07:10 +08:00,20.03333282,62.82666779,65.03633118,27.0,263.5966797,1.200000048,480.6666565,1,0.0,0.002380952380952381,0.05,0.0,0.01562,0.0,100.0,26.0,7.824980259,0.0,0.0,25.44380951,17,0.0,83.29225159,0.0,26.55155945,1003.099976,26.20000076,6.000033379,220.9988556,1.530004978,467.2940979,91.30001068,0,0
2021-09-08 07:15 +08:00,20.53333282,62.81000137,64.68133545,27.11566734,263.2433472,1.266666651,484.4666748,1,0.0,0.002380952380952381,0.05,0.0,0.01758,0.001781999,100.0,26.0,7.824980259,0.0,0.0,25.59243774,17,0.0,80.70153809,0.0,26.55155945,1003.150024,26.20000076,8.50008297,214.4506531,2.460064888,467.6940002,92.25000763,0,0
2021-09-08 07:20 +08:00,23.06666756,62.93333435,64.76300049,27.1186676,262.6566772,1.266666651,490.1666565,1,0.0,0.002380952380952381,0.05,0.0,0.01758,0.006130662,100.0,26.0,7.824980259,0.0,0.0,25.59243774,17,0.0,79.86547089,0.0,26.55155945,1003.100037,26.1499939,12.0,162.4034576,2.790002584,468.2269287,93.25003052,0,0
2021-09-08 07:25 +08:00,25.29999924,62.84666824,64.73899841,27.16200066,265.3500061,1.299999952,494.3666687,1,0.0,0.002380952380952381,0.05,0.0,0.01563,26.59813118,100.0,26.0,7.824980259,0.0,0.0,25.59243774,17,0.0,79.73696136,0.0,26.5515728,1003.099976,26.10000038,15.0,191.6953125,2.489936113,467.6940002,93.70001221,0,0
2021-09-08 07:30 +08:00,27.20000076,62.75,64.7436676,27.16033363,276.8466797,1.200000048,496.9333191,1,0.0,0.002380952380952381,0.06666666666666667,0.0,0.01757,0.000796917,100.0,26.0,7.824980259,0.0,0.0,25.59243774,17,0.0,78.22683716,0.0,26.65361977,1003.200012,26.10000038,21.00015068,223.0951538,1.730000019,467.2940063,93.49996948,0,0
2021-09-08 07:35 +08:00,29.39999962,62.65999985,64.94499969,27.09366608,269.9866638,1.200000048,494.3999939,1,0.0,0.002380952380952381,0.06666666666666667,0.0,0.01758,26.60198021,100.0,26.0,7.824980259,0.0,0.0,25.59243774,17,0.0,77.23120117,0.0,26.65361977,1003.200012,26.0,27.00004959,191.6001587,2.789997339,467.8938599,90.59997559,0,0
2021-09-08 07:40 +08:00,22.33333397,61.914814,64.97777557,27.05259323,263.4518433,1.370370388,493.555542,1,0.0,0.002380952380952381,0.06666666666666667,0.0,0.01563,35.68975067,100.0,26.0,7.824980259,0.0,0.0,25.59243774,17,0.0,77.23125458,0.0,26.65361977,1003.200012,26.09999847,33.00014114,214.9995117,3.760003805,467.2940979,89.20001221,0,0
2021-09-08 07:45 +08:00,20.0,62.61999893,64.67333221,27.11400032,262.2466736,1.066666722,493.6000061,1,0.0,0.002380952380952381,0.05,0.0,0.01758,26.59983826,100.0,26.0,7.824980259,0.0,0.0,25.59243774,17,0.0,78.24843597,0.0,26.65361977,1003.299988,26.0,40.00049973,190.6054382,3.949772596,467.2944031,90.00015259,0,0
2021-09-08 07:50 +08:00,20.0,62.88999939,65.06666565,26.9936676,260.7466736,1.166666627,494.2999878,1,0.0,0.002380952380952381,0.05,0.0,0.01757,30.47344589,100.0,26.0,7.824980259,0.0,0.0,25.59243774,17,0.0,76.21658325,0.0,26.65361977,1003.366577,25.9334507,46.99648285,200.8936768,2.2698946,467.4965515,91.63275146,0,0
2021-09-08 07:55 +08:00,20.0,62.91666794,65.02266693,27.05133247,258.0733337,1.233333349,494.7999878,2,0.0,0.002380952380952381,0.05,0.0,0.01563,34.74679947,100.0,26.0,7.824980259,0.0,0.0,25.13708305,17,0.0,80.10137177,0.0,26.65361977,1003.5,25.79999924,53.00053406,175.0977783,2.089925289,467.0943298,92.20001984,0,0
2021-09-08 08:00 +08:00,20.0,62.9366684,65.05400085,27.02700043,258.7900085,1.299999952,497.4666748,2,0.0,0.002380952380952381,0.05,0.0,0.01758,45.97047043,100.0,26.0,12.63099289,6.834095478,10.27598572,24.83715248,17,19.41625023,83.72644806,20.56775856,26.65361977,1003.5,25.79999924,64.00018311,203.2983246,3.819701433,467.0142517,92.39998627,0,0
2021-09-08 08:05 +08:00,20.26666641,63.24333191,65.0059967,27.0043335,258.1000061,1.433333278,495.2666626,2,0.0,0.014357142857142858,0.05,0.621502668,0.10937,1077.743042,100.0,26.0,66.49741364,59.77129745,29.45664787,21.79998589,17,62.05316544,81.07884979,100.7482452,26.32271194,1003.5,25.79999924,65.50003052,180.2998352,1.759990692,467.6940002,91.94998169,0,0
2021-09-08 08:10 +08:00,21.20000076,63.41666794,65.11799622,26.99733353,256.0100098,1.233333349,493.6333313,1,0.0,0.014357142857142858,0.05,1.848011613,0.10742,1183.256348,100.0,26.0,50.22053146,43.97183609,31.02352905,17.0871563,17,65.22362518,91.08360291,118.3160019,19.13888741,1003.700012,25.79999924,71.00050354,182.1072998,0.970257521,467.493988,90.69994354,0,0
2021-09-08 08:15 +08:00,21.70000076,62.90333176,65.12633514,26.97366714,252.3666687,1.233333349,494.0666809,1,0.0,0.014357142857142858,0.05,1.378170763,0.10938,1176.530518,100.0,26.0,47.10610199,41.07489395,31.2279129,16.89028931,17,65.88809204,91.89990997,119.3379593,18.72994423,1003.799988,25.79999924,80.0001297,188.7025757,2.430218697,467.5939941,90.89987183,0,0
2021-09-08 08:20 +08:00,22.46666718,62.81000137,64.82866669,27.05900002,246.6033325,1.233333349,492.2999878,2,0.0,0.014357142857142858,0.05,1.44218334,0.10742,1174.123779,100.0,26.0,45.94456863,39.88676834,31.64255905,16.9678688,17,65.46174622,93.16093445,119.3379593,18.83619308,1003.799988,25.89999962,85.00026703,212.1977081,1.130115986,468.2935486,89.90000153,0,0
2021-09-08 08:25 +08:00,25.96666718,62.69333267,64.92166901,26.99399948,240.0500031,1.233333349,488.2333374,2,0.0,0.014357142857142858,0.06999999999999999,0.764603674,0.10938,670.0767822,40.66569519,26.0,44.11411667,37.34301376,29.37062263,16.81715202,17,51.45134735,94.69691467,125.4610519,18.94820404,1003.900024,25.89999962,89.0,195.5998535,2.209985018,468.09375,89.30005646,0,0
2021-09-08 08:30 +08:00,33.0370369,62.21481323,65.25037384,26.90185165,234.077774,1.185185194,485.8518372,1,0.0,0.014357142857142858,0.06999999999999999,0.187399704,0.10937,192.1900177,8.137867928,26.0,40.73958588,34.04278564,27.29289818,16.81715202,17,45.07742691,94.69691467,123.4239655,18.70007515,1004.099976,25.90000343,86.99996948,168.7008362,2.16001749,465.9161072,88.70000458,0,0
2021-09-08 08:35 +08:00,20.0,62.86000061,64.98733521,27.00166702,227.9666595,1.133333325,487.4333191,1,0.0,0.014357142857142858,0.06999999999999999,0.184918115,0.10742,186.2066956,8.137867928,26.0,40.22702789,34.03396988,27.29124832,16.96687508,17,46.36306763,94.69691467,121.3917923,18.8060379,1004.200012,26.0,88.00016785,185.0027008,1.430343032,468.8933411,88.99988556,0,0
2021-09-08 08:40 +08:00,20.0,63.02000046,64.91200256,26.9936676,219.8233337,1.066666722,490.6000061,1,0.0,0.014357142857142858,0.05,0.178996578,0.10938,189.220993,8.137867928,26.0,41.14062881,35.06687546,27.29124832,16.96687508,17,46.66362,94.69691467,121.3917923,18.8060379,1004.299988,26.0,92.00016785,210.6987305,2.880056858,469.4931641,88.29997253,0,0
2021-09-08 08:45 +08:00,20.0,62.88333511,65.08699799,26.93700027,214.0800018,1.366666675,492.4333191,1,0.0,0.014357142857142858,0.05,0.156527673,0.10742,186.2064056,8.137867928,26.0,40.49308777,34.04455566,27.08715248,16.96687508,17,46.56350708,94.69691467,121.3917923,18.8060379,1004.400024,26.10000038,96.00001526,194.4997253,3.379978895,469.2932739,88.0,0,0
2021-09-08 08:50 +08:00,20.0,62.90999985,65.35299683,26.85566711,210.4733276,1.066666722,492.5333252,1,0.0,0.014357142857142858,0.05,0.162379744,0.10937,190.7112427,8.137867928,26.0,39.48722458,33.04473114,26.88570213,16.96687508,17,44.21982193,94.69691467,121.3917923,18.8060379,1004.599976,26.10000038,109.0008621,187.9018707,2.519993544,468.5003052,88.80000305,0,0
2021-09-08 08:55 +08:00,20.0,63.08666611,65.38933563,26.82766724,206.6633301,1.133333325,494.7999878,2,0.0,0.014357142857142858,0.05,0.124095447,0.10743,186.2068939,8.137867928,26.0,41.21348572,35.19524384,26.66282654,17.11628914,17,40.7742424,94.69691467,121.3917923,18.8060379,1004.599976,26.09998512,125.0007477,164.7047272,2.650253296,469.4933472,88.5999527,0,0
2021-09-08 09:00 +08:00,20.33333397,62.98666763,65.67199707,26.76099968,203.6766663,1.200000048,492.7666626,2,0.0,0.014357142857142858,0.06666666666666667,0.171939359,0.10937,184.6798096,8.137867928,26.0,41.52289581,35.19524384,26.49069595,16.9663887,17,43.50543213,94.69691467,119.387207,18.8060379,1004.700012,26.0,144.0006714,199.802063,3.229925394,468.4937439,88.69999695,1,1
2021-09-08 09:05 +08:00,24.89999962,63.34666824,65.72033691,26.75099945,199.636673,1.133333325,490.2000122,2,0.0,0.014357142857142858,0.06666666666666667,0.154336572,0.10547,186.2062073,8.137867928,26.0,39.09890747,32.97798538,26.28198624,16.9663887,17,42.05207825,94.69691467,119.387207,18.70320702,1004.599976,26.10000038,169.5008698,198.6993866,3.570061684,469.6930847,88.19998169,1,1
2021-09-08 09:10 +08:00,31.83333397,63.34999847,65.6823349,26.75699997,197.3200073,1.100000024,490.2333374,1,0.0,0.014357142857142858,0.06666666666666667,0.12001167,0.10547,181.5892792,8.137867928,26.0,38.15384674,31.96764946,25.87711334,16.9663887,17,40.64854431,94.69691467,119.387207,18.70320702,1004.700012,26.10001183,195.000473,168.8974609,2.160032749,470.4927368,87.99997711,1,2
2021-09-08 09:15 +08:00,42.26666641,63.62333298,65.75866699,26.72066689,195.9966736,1.200000048,496.9333191,3,0.0,0.06833333333333333,0.06666666666666667,0.182544735,0.10742,184.6803436,8.137867928,26.0,38.09977722,31.9678669,25.87711334,16.9663887,17,41.09968567,94.69691467,119.387207,18.81035423,1004.700012,26.20000076,201.0,193.3017273,1.650253177,471.2922974,87.79998016,1,4
2021-09-08 09:20 +08:00,40.8928566,63.40714264,65.63035583,26.77642822,195.1357117,1.142857194,499.1071472,1,0.0,0.06833333333333333,0.06666666666666667,0.115490435,0.10547,184.6799011,8.137867928,26.0,40.46915436,35.08369064,25.87711334,17.11500359,17,41.4002533,94.69691467,119.387207,18.81035423,1004.900024,26.20001411,207.0001984,211.2011566,2.769973993,470.4927979,87.60002136,1,4
2021-09-08 09:25 +08:00,20.0,62.94137955,65.61172485,26.76793098,192.9551697,1.206896544,503.1724243,3,0.0,0.06833333333333333,0.06666666666666667,0.16215507,0.10547,198.001297,9.400781631,26.0,40.94191742,35.08369064,25.87711334,17.11500359,17,40.77376175,94.69691467,119.387207,18.81035423,1004.799988,26.39999962,224.0005951,195.9009705,3.420118332,471.6922913,86.69995117,1,4
2021-09-08 09:30 +08:00,20.0,63.2266655,65.48799896,26.80900002,196.7200012,1.266666651,502.2333374,3,0.0,0.06833333333333333,0.06999999999999999,0.289276099,0.10547,433.0333252,28.18906021,26.0,41.42360687,35.08374405,26.59307861,17.11500359,17,44.88419724,94.69691467,117.3669052,18.81035423,1004.900024,26.30000496,244.0001068,207.5997009,4.329954147,472.0921326,85.60002136,1,5
2021-09-08 09:35 +08:00,20.0,63.52999878,65.36333466,26.78800011,196.843338,1.166666627,497.1333313,3,0.0,0.06833333333333333,0.06999999999999999,0.611054663,0.10547,662.4728394,42.14005661,26.0,42.83922958,37.17279434,27.41844368,17.11500359,17,47.64128494,94.69691467,117.3669052,18.81035423,1004.900024,26.60000038,259.0002136,204.1998138,2.260021925,471.8923035,85.49990082,1,4
2021-09-08 09:40 +08:00,20.0,63.38333511,65.28333282,26.82099915,194.0366669,1.5,492.3333435,2,0.0,0.06833333333333333,0.06999999999999999,0.710439041,0.10546,810.4309082,50.33837891,26.0,43.7906723,38.20444489,28.08410645,17.11500359,17,50.42339325,94.69691467,119.4326935,18.81035423,1005.099915,26.60000038,268.0004272,201.9034729,2.450075865,472.2921753,84.90007019,1,5
2021-09-08 09:45 +08:00,20.03333282,63.20333481,65.17866516,26.83699989,190.593338,1.200000048,490.1333313,2,0.0,0.07847619047619048,0.08095238095238096,0.579039036,0.10743,653.8605347,40.78496933,26.0,43.78276062,37.17116928,27.84754944,16.96514511,17,46.78910828,94.69691467,121.4152145,18.81034851,1005.099976,26.70000076,277.0000916,218.9984894,0.990003526,473.6914368,85.3999939,1,4
2021-09-08 09:50 +08:00,21.0,63.64333344,65.15333557,26.83233261,187.5366669,1.166666627,485.1666565,4,0.0,0.07847619047619048,0.08095238095238096,0.418283666,0.10546,419.7427063,27.13591576,26.0,39.51535797,33.81267929,26.91606331,16.81602859,17,45.0846405,94.69691467,121.4152145,18.58908653,1005.0,26.70005035,287.0004883,135.2168427,1.480194926,475.0907288,85.09999847,1,4
2021-09-08 09:55 +08:00,24.26666641,62.96333313,65.33699799,26.78433418,183.9766693,1.366666675,477.1666565,1,0.0,0.07847619047619048,0.08095238095238096,0.186217426,0.10547,206.5754547,10.59823799,26.0,38.34030151,32.80241776,26.15415955,16.81602859,17,41.77629089,94.69691467,121.4152145,18.69175339,1005.200012,26.70000076,300.0001221,202.9994202,2.089986563,474.4911499,86.19999695,1,4
2021-09-08 10:00 +08:00,31.36666679,62.6866684,65.36166382,26.7816658,177.2466736,1.366666675,471.3333435,7,0.0,0.07847619047619048,0.08095238095238096,0.162372715,0.10547,187.7206573,9.454042435,26.0,39.10774612,32.77994919,25.96962738,16.96614456,17,40.54824829,94.69691467,119.3629761,18.79994965,1005.200012,26.79999924,313.0001526,210.1991882,1.940036654,475.4906006,86.19999695,1,4
2021-09-08 10:05 +08:00,30.16666603,62.86333466,65.26599884,26.8010006,172.6199951,1.299999952,468.7666626,3,0.0,0.07847619047619048,0.08095238095238096,0.269119753,0.09766,314.0811157,19.50430489,26.0,41.60593796,35.94327164,26.18247604,17.11548233,17,42.60338211,94.69691467,119.3625717,18.79997063,1005.200012,26.99998093,334.0015869,179.7092133,2.020175934,476.8897705,86.60012054,1,4
2021-09-08 10:10 +08:00,28.93333244,62.61999893,65.55166626,26.70633316,169.3266602,1.299999952,465.1666565,4,0.0,0.07847619047619048,0.08095238095238096,0.476763751,0.09765,546.3258057,36.5734787,26.0,44.27422714,38.07125092,27.09800911,17.11548233,17,47.06452942,94.69691467,117.3326035,18.90164757,1005.299988,27.09998512,353.002533,209.7990875,1.040308475,476.8899841,86.59999847,1,5
2021-09-08 10:15 +08:00,21.74073982,62.44074249,65.12036896,26.81370354,167.4333344,1.370370388,460.777771,7,0.0,0.07847619047619048,0.08095238095238096,0.482415526,0.09766,524.1126099,34.4928627,26.0,44.89311981,39.11463928,27.31357002,17.11548233,17,46.11222076,94.69691467,119.396698,18.90162849,1005.299988,26.90001869,435.0036621,196.1988068,3.339842558,477.2897949,88.1999588,1,4
2021-09-08 10:20 +08:00,20.0,63.09000015,65.22200012,26.79133415,164.4733276,1.266666651,459.5,2,0.0,0.07847619047619048,0.08095238095238096,0.475551145,0.09766,520.8624268,34.4928627,26.0,45.05939865,39.11463928,27.31357002,17.11548233,17,46.61366653,94.69691467,119.396698,18.7997551,1005.299988,27.20000076,505.0010071,205.9011383,4.559780121,476.6904297,86.59994507,1,5
2021-09-08 10:25 +08:00,20.0,63.11000061,65.47533417,26.71766663,161.5566711,1.033333302,456.1333313,4,0.0,0.07847619047619048,0.08095238095238096,0.626358789,0.09765,523.5693359,34.4928627,26.0,45.05935287,39.11463928,27.31357002,16.965765,17,45.96196365,94.69691467,119.396698,18.7997551,1005.299988,27.4999752,502.9975281,190.5012665,4.159789085,478.2899475,83.39984894,1,4
2021-09-08 10:30 +08:00,20.0,62.86999893,65.26000214,26.77233315,160.293335,1.133333325,448.1666565,6,0.0,0.07847619047619048,0.08095238095238096,0.442166014,0.09766,518.6847534,34.4928627,26.0,41.60922241,35.63785553,27.31357002,16.81498337,17,46.6385498,94.69691467,119.396698,18.69479942,1005.400024,27.20000076,516.0027466,198.2017517,3.70002389,476.8902588,83.80014801,1,4
2021-09-08 10:35 +08:00,20.0,62.77999878,66.66533661,26.68666649,155.1333313,1.133333325,445.0666809,5,0.0,0.07847619047619048,0.08095238095238096,0.507494669,0.0957,513.1995239,34.4928627,26.0,43.96666718,37.78055573,27.31357002,17.12806702,17,48.09222412,94.69691467,119.396698,18.86115646,1005.400024,27.39999962,487.0061951,205.2932892,2.810035944,478.4894104,84.0,1,5
2021-09-08 10:40 +08:00,22.16666603,63.08666611,68.53766632,26.7670002,147.7866669,1.100000024,445.5,6,0.0,0.07847619047619048,0.08095238095238096,0.433801692,0.09766,535.3337402,34.4928627,26.0,44.88799667,38.88115692,27.31357002,17.12804222,17,45.91201019,94.69691467,119.396698,18.86115646,1005.599915,27.70000076,520.0013428,181.197052,4.369921684,479.6889954,80.70002747,1,4
2021-09-08 10:45 +08:00,25.36666679,62.75999832,68.52999878,26.90766716,145.1300049,1.299999952,446.0333252,6,0.0,0.07847619047619048,0.08095238095238096,0.552703508,0.09766,529.4855347,34.4928627,26.0,44.22946548,37.87039948,27.31357002,16.97784042,17,47.41550446,94.69691467,119.396698,18.7473278,1005.599976,27.69996452,526.9956055,211.1999359,3.849967003,480.2886353,79.10037994,1,7
2021-09-08 10:50 +08:00,28.89999962,62.58333206,68.5103302,26.97933388,142.2366638,1.233333349,452.7999878,8,0.0,0.07847619047619048,0.08095238095238096,0.50651099,0.09765,526.2676392,34.4928627,26.0,41.60625839,35.72052002,27.31357002,16.82759857,17,46.73899078,94.69691467,119.396698,18.63002205,1005.599976,27.49999809,638.9996338,205.8993378,4.39996624,480.4884644,82.6000061,1,7
2021-09-08 10:55 +08:00,40.36666489,62.95999908,68.81700134,26.97900009,139.613327,1.533333302,460.0,5,0.0,0.07847619047619048,0.08095238095238096,0.443751536,0.09766,525.1911011,34.4928627,26.0,43.30430222,37.81174088,27.31357002,17.12792778,17,44.3598175,94.69691467,119.396698,18.87088394,1005.599976,27.89999962,756.0012207,149.6005554,2.310012817,481.289978,80.79998016,1,6
2021-09-08 11:00 +08:00,55.5,62.59666824,68.83666992,27.05766678,138.0599976,1.799999952,465.2999878,7,0.0,0.07847619047619048,0.08095238095238096,0.462836703,0.09765,524.1135254,34.4928627,26.0,44.56689835,38.90003586,27.31357002,16.97353745,17,47.61626816,94.69691467,119.396698,18.87186623,1005.599976,28.09998131,746.0043945,204.5027771,4.139747143,483.087677,77.60027313,1,9
2021-09-08 11:05 +08:00,41.3928566,61.6071434,68.89678192,27.13857079,137.7142792,2.214285612,470.3571472,5,0.0,0.07847619047619048,0.08095238095238096,0.464834538,0.11329,532.1485596,34.4928627,26.0,44.50698471,38.11976242,27.31357002,16.97353745,17,44.60896301,94.69691467,119.396698,18.77240372,1005.400024,27.90001869,708.0006104,116.9160309,2.509963989,485.6859131,80.89981842,1,8
2021-09-08 11:10 +08:00,20.0,62.36551666,69.20172119,27.12206841,137.2448273,1.862069011,474.0344849,6,0.0,0.07847619047619048,0.08095238095238096,0.543633925,0.11523,534.8046875,34.4928627,26.0,44.76527023,38.68355179,27.52145195,16.97353745,17,45.61511612,94.69691467,119.396698,18.77240372,1005.400024,28.20000076,780.9911499,177.8024597,2.569910049,485.4749756,79.00005341,1,7
2021-09-08 11:15 +08:00,20.06666756,62.4766655,69.42466736,27.14699936,136.9666595,2.200000048,473.7333374,2,0.0,0.07847619047619048,0.08095238095238096,0.540664178,0.11328,531.0859375,34.4928627,26.0,44.69385147,38.90898895,27.52145195,16.97182655,17,47.13990784,94.69691467,119.396698,18.77240372,1005.400024,28.2999897,540.0001221,158.0037842,2.379964828,486.0861206,80.30001068,1,9
2021-09-08 11:20 +08:00,20.20000076,62.36000061,69.91699982,27.06999969,136.9533386,2.099999905,476.8333435,5,0.0,0.07847619047619048,0.08095238095238096,0.459692799,0.11328,521.9495239,34.4928627,26.0,43.3899498,36.82997131,27.52145195,16.97182655,17,45.33580399,94.69691467,119.396698,18.77240372,1005.400024,28.0,642.9911499,183.2948456,3.079769135,485.4863892,80.9000473,1,9
2021-09-08 11:25 +08:00,21.96666718,62.25333405,70.25333405,27.05366707,136.9533386,2.166666746,478.9333191,9,0.216,0.07847619047619048,0.08095238095238096,0.536030857,0.11328,523.5715942,34.4928627,26.0,41.60269928,35.79940414,27.52145195,16.97182655,17,45.86182022,94.69691467,119.396698,18.77240372,1005.400024,28.0,877.9737549,170.0037842,2.019998074,484.8865051,81.59992218,1,9
