timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-08 11:30 +08:00,25.13333321,62.31999969,70.49766541,27.07299995,136.1533356,2.233333349,480.6333313,9,0.0,0.06666666666666667,0.1,0.430246692,0.11524,541.1251831,34.49306107,26.0,44.26308441,38.95511246,27.52145195,17.12080765,17,47.39106369,94.69691467,119.396698,18.87432671,1005.400024,28.39999962,469.036377,213.8994751,3.010076046,485.0866394,79.09999847,1,9
2021-09-08 11:35 +08:00,28.26666641,62.21333313,70.6269989,27.1206665,112.1033325,2.133333445,488.5,4,0.0,0.06666666666666667,0.1,0.422841764,0.11328,544.2486572,35.4912262,26.0,45.01260757,38.8397522,27.72862434,16.97140503,17,48.2180748,94.69691467,119.396698,18.8743,1005.299988,28.60000038,796.9622192,122.6250153,1.840039611,485.2865601,77.59983826,1,6
2021-09-08 11:40 +08:00,30.36666679,62.08333206,71.07366943,27.07233238,111.9733353,2.099999905,490.9666748,8,0.0,0.06666666666666667,0.06666666666666667,0.516714431,0.11328,536.3905029,35.31545639,26.0,42.04698181,35.61663055,27.91384506,16.82243538,17,49.64650345,94.69691467,119.396698,18.65249252,1005.400024,28.20004654,854.9787598,187.2974396,2.799897432,484.6871033,78.5,1,5
2021-09-08 11:45 +08:00,36.93333435,62.1566658,71.4426651,27.04633331,111.9833298,2.333333254,490.9333191,5,0.0,0.06799999999999999,0.06666666666666667,0.379763333,0.11328,539.0216675,35.31545639,26.0,42.04698181,35.61663055,28.33773422,16.97170067,17,49.87203979,94.69691467,119.396698,18.75164986,1005.299988,28.0,920.0025024,196.3003082,2.490048885,485.886322,79.59994507,1,6
2021-09-08 11:50 +08:00,47.70000076,62.15000153,71.82266998,27.02033424,111.9899979,2.266666651,493.3333435,5,0.0,0.06799999999999999,0.06666666666666667,0.449318585,0.11524,545.8047485,35.31545639,26.0,44.73212814,38.86662292,29.01560783,17.12133217,17,51.82712173,94.69691467,119.396698,18.86397171,1005.099976,28.20001411,959.0040894,144.7046051,3.759920597,485.6863403,76.50002289,1,6
2021-09-08 11:55 +08:00,53.1428566,61.375,72.09999847,27.01071358,112.0428543,2.607142925,493.6428528,4,0.0,0.06799999999999999,0.08714285714285715,0.361974276,0.11328,544.2459106,34.11771774,26.0,47.27575684,41.11680603,29.24121284,17.12133217,17,56.3885994,94.69691467,119.396698,18.86397171,1005.099976,28.20003128,849.0097046,214.4971161,1.630118966,486.0859985,79.29990387,1,6
2021-09-08 12:00 +08:00,20.0,62.06551743,72.37931061,27.00206947,111.9965515,2.448275805,494.3103333,3,0.0,0.06261538461538461,0.08714285714285715,0.44170278,0.11328,540.5947266,34.11771774,26.0,44.79933548,38.81601715,28.97223854,16.80885887,17,53.99992371,94.69691467,119.405632,18.66303253,1005.099915,27.90001869,783.0205688,206.0961456,3.939342499,485.2840271,80.50006104,1,5
2021-09-08 12:05 +08:00,20.10000038,62.08333206,72.79000092,26.95599937,112.0166702,2.299999952,495.2000122,4,0.0,0.06261538461538461,0.08714285714285715,0.373553823,0.12305,449.070282,28.28152084,26.0,47.06978989,40.99750519,29.19005013,17.12069893,17,52.55374527,94.69691467,121.5572739,18.89872169,1004.900024,29.0,700.0161133,120.799942,2.200002432,486.0861816,76.09980774,1,7
2021-09-08 12:10 +08:00,20.66666603,62.09999847,73.10900116,26.92233276,112.0400009,2.066666603,500.3666687,3,0.0,0.06261538461538461,0.08714285714285715,0.27627256,0.12109,414.3247986,26.53069115,26.0,47.21115494,40.89277267,28.66769791,16.969944,17,53.07996368,94.69691467,119.5697632,18.78474426,1004.799988,28.5,768.9978638,209.8036652,2.939906836,486.4846497,76.40029907,1,7
2021-09-08 12:15 +08:00,22.73333359,62.11999893,73.33366394,26.90999985,112.25,2.433333397,500.7000122,5,0.0,0.06261538461538461,0.08714285714285715,0.362961386,0.12305,409.516571,26.53069115,26.0,45.18048859,38.57695007,28.87421417,16.81774902,17,50.47377396,94.69691467,119.5697632,18.784729,1004.799988,29.40001106,746.0011597,178.2863922,0.669984877,486.8859558,72.40011597,1,6
2021-09-08 12:20 +08:00,24.73333359,62.08666611,73.41866302,26.93400002,112.2733307,2.400000095,499.7666626,5,0.0,0.06261538461538461,0.08714285714285715,0.285797029,0.12109,414.3282776,26.53090477,26.0,43.27449036,37.42217255,28.67146873,16.97047806,17,51.77684021,94.69691467,119.5697632,18.65355873,1004.599976,29.39998436,765.9990845,132.8107147,1.020230651,487.2858887,73.19984436,1,8
2021-09-08 12:25 +08:00,27.10000038,62.06999969,73.65266418,26.91699982,112.0999985,2.266666651,497.2999878,4,0.0,0.06261538461538461,0.08714285714285715,0.495953762,0.12305,587.2722168,37.77153397,26.0,44.68145752,38.42004013,28.88932037,16.97047997,17,55.16044998,94.69691467,119.5697632,18.77543259,1004.700012,29.39999962,801.0005493,186.9996033,2.659967184,488.6850586,72.90001678,1,7
2021-09-08 12:30 +08:00,33.13333511,62.03333282,73.8116684,26.92700005,112.0966644,2.333333254,496.4666748,4,0.0,0.06261538461538461,0.08714285714285715,0.698042143,0.12304,819.8215942,51.25935745,26.0,47.37202835,41.86075974,29.7959404,17.12340546,17,57.24092865,94.69691467,119.483696,18.87969398,1004.599976,28.89997864,936.9788208,197.3005219,2.580462933,486.4862976,73.50006866,1,6
2021-09-08 12:35 +08:00,33.86666489,62.21666718,73.99533081,26.92200089,111.953331,2.433333397,495.0,4,0.0,0.06261538461538461,0.08714285714285715,0.724629143,0.1211,836.2163696,51.60571289,26.0,47.6828804,41.86075974,30.00293922,17.12340546,17,56.53899002,94.69691467,119.483696,18.87969398,1004.599976,28.30000496,824.0015259,222.0991364,1.950000048,485.4864502,77.30000305,1,8
2021-09-08 12:40 +08:00,37.29999924,62.04666519,74.03500366,26.95533371,111.956665,2.599999905,493.9666748,2,0.0,0.06261538461538461,0.08714285714285715,0.753501229,0.12304,852.9554443,51.6706543,26.0,48.17178726,41.86075974,30.00288391,16.97314835,17,58.56899643,94.69691467,119.4840698,18.87969398,1004.400024,29.10000038,881.0109863,123.2126846,0.620324075,485.2867432,75.59950256,1,5
2021-09-08 12:45 +08:00,37.46666718,62.17666626,74.26100159,26.94499969,111.9866638,2.766666651,495.7999878,4,0.0,0.06261538461538461,0.08714285714285715,0.488281694,0.1211,562.6525269,36.2329216,26.0,45.75865555,39.64506912,28.99306297,16.8211689,17,52.72913361,94.69691467,121.5363235,18.66559792,1004.400024,28.50001144,954.0007935,178.7010803,2.410054922,484.8868103,75.79991913,1,5
2021-09-08 12:50 +08:00,22.6071434,61.34642792,74.58178711,26.9017849,112.0500031,2.785714388,496.6071472,4,0.0,0.06261538461538461,0.08714285714285715,0.230683024,0.12304,322.9580078,19.49993706,26.0,42.47411346,36.31628418,27.8901329,16.8211689,17,45.88687134,94.69691467,121.5363235,18.66559792,1004.599976,28.29999924,925.0046387,192.9007568,3.810032368,483.287384,77.39997864,1,5
2021-09-08 12:55 +08:00,20.0,62.25517273,74.67965698,26.9082756,111.9517212,2.586206913,494.2069092,4,0.0,0.06261538461538461,0.08714285714285715,0.332460234,0.1211,344.1705933,21.87516785,26.0,41.97334671,35.29721069,27.42778397,16.96969414,17,46.43830109,94.69691467,121.5363235,18.66559792,1004.400024,28.5000248,992.9997559,203.688446,3.759452581,482.0881042,75.00045013,1,5
2021-09-08 13:00 +08:00,20.36666679,62.06000137,74.54866791,26.99300003,111.9433365,2.400000095,498.1000061,5,0.0,0.06261538461538461,0.08714285714285715,0.276172837,0.12305,345.8110046,21.87516785,26.0,40.99435043,35.29721069,27.04868507,16.96969414,17,45.58604813,94.69691467,121.5359726,18.77124596,1004.299988,29.20003319,1014.002686,195.3012085,2.840059996,486.4857483,71.99984741,1,6
2021-09-08 13:05 +08:00,22.16666603,62.04333496,74.34366608,27.07066727,111.8966675,2.566666603,495.8333435,3,0.0,0.201,0.06999999999999999,0.280356046,0.10546,345.81073,21.87516785,26.0,41.47483826,35.29741669,27.04868507,16.96969414,17,44.8591156,94.69691467,121.4647141,18.77124596,1004.299988,29.09869194,860.1652222,200.3720093,1.951340556,485.6863098,73.59999847,1,6
2021-09-08 13:10 +08:00,25.29999924,62.02666855,74.53700256,27.0529995,111.8866653,2.5,496.8999939,4,0.0,0.06799999999999999,0.06999999999999999,0.28736113,0.10743,349.0859985,21.87613106,26.0,42.56166458,36.3315239,27.04868507,16.96969414,17,44.58362961,94.69691467,119.4732285,18.87744904,1004.299988,29.40002441,824.9857788,146.0101776,3.689462662,484.2876282,71.20001984,1,6
2021-09-08 13:15 +08:00,26.73333359,62.08333206,74.52899933,27.08433342,111.8266678,2.633333445,499.1333313,3,0.0,0.06799999999999999,0.06999999999999999,0.496618368,0.10546,602.9731445,40.51000214,26.0,44.17218399,38.46390915,27.69879913,17.1234684,17,47.03998184,94.69691467,119.4730301,18.87744904,1004.299988,28.90001869,786.9954834,211.8946228,4.100012779,485.4864807,72.70005035,1,7
2021-09-08 13:20 +08:00,30.70000076,62.07666779,74.61133575,27.09300041,111.7233353,2.733333349,499.4666748,4,0.0,0.06799999999999999,0.1,0.532276921,0.10547,641.6259766,40.48672104,26.0,44.61062622,38.50201797,27.89089012,16.97058868,17,48.81933594,94.69691467,119.5712357,18.87743759,1004.099976,29.10000038,863.0045166,128.6088562,1.380065918,485.8864746,73.99993134,1,5
2021-09-08 13:25 +08:00,31.33333397,62.09000015,74.99433136,27.02300072,111.8899994,2.466666698,497.7333374,5,0.0,0.06766666666666667,0.1,0.665262236,0.10547,640.9650269,40.48672104,26.0,44.12871933,38.50201797,27.89089012,16.97058868,17,50.11000443,94.69691467,119.5712357,18.76511002,1004.299988,28.80002594,954.0053101,200.6968994,3.099950552,485.9863586,74.69986725,1,5
2021-09-08 13:30 +08:00,35.13333511,62.04666519,75.35766602,26.94366646,111.8833313,2.966666698,494.8666687,8,0.0,0.06766666666666667,0.1,0.521345221,0.10742,653.8623047,40.86367035,26.0,45.68183899,39.60731888,27.8909111,17.11974716,17,50.64896393,94.69691467,119.5712357,18.87431717,1004.099976,29.60001183,823.0010376,172.4035339,1.100320339,487.4857483,71.59993744,1,5
2021-09-08 13:35 +08:00,37.26666641,62.04333496,75.06700134,27.03499985,111.8966675,2.466666698,494.2999878,8,0.0,0.06766666666666667,0.1,0.725065614,0.10547,685.5545654,41.11837387,26.0,46.14445496,40.64547348,28.06995583,17.11974716,17,49.06916428,94.69691467,119.5712357,18.87431717,1004.099976,29.50001144,840.9989624,208.0995483,2.440121174,487.0892029,73.79962158,1,6
2021-09-08 13:40 +08:00,27.75,61.25,75.20357513,27.03249931,111.9535751,2.75,490.3928528,4,0.0,0.06733333333333334,0.105,0.60791477,0.10547,642.069458,41.11837387,26.0,47.08206558,40.64547348,28.06995583,16.96822929,17,51.25038147,94.69691467,119.5712357,18.77137375,1003.900024,29.40000916,750.0014648,189.1010284,1.340091228,486.2862244,73.29999542,1,6
2021-09-08 13:45 +08:00,20.0,61.98620605,75.52931213,26.9734478,111.8517227,2.896551609,493.2069092,8,0.0,0.06733333333333334,0.105,0.652689894,0.10547,640.3024902,41.11815643,26.0,47.71410751,41.66746902,28.06999588,17.1170063,17,47.7923317,94.69691467,119.5712357,18.77137375,1003.900024,29.89999962,747.0071411,208.693924,1.370115399,488.0857239,73.49990845,1,5
2021-09-08 13:50 +08:00,20.03333282,61.95666504,75.36166382,27.05966759,111.8366699,2.566666603,493.6333313,5,0.0,0.06733333333333334,0.1,0.528365658,0.10742,532.1506958,34.01691437,26.0,47.86469269,41.66746902,28.02621841,16.96609116,17,49.2954216,94.69691467,119.5634384,18.77137375,1003.900024,29.50005913,721.0021973,208.7887421,1.810097933,490.6843872,74.89962006,1,8
2021-09-08 13:55 +08:00,20.86666679,61.93999863,75.60633087,27.02099991,111.8266678,2.866666555,492.6666565,4,0.0,0.1,0.1,0.508940101,0.10547,528.9488525,33.66892242,26.0,47.07394791,40.67127991,28.02621841,16.96609116,17,49.82184982,94.69691467,119.5634384,18.77137375,1003.799988,29.40000534,634.0004883,232.0972443,1.390092492,491.0839539,76.29995728,1,6
2021-09-08 14:00 +08:00,22.5,61.99333191,75.64633179,27.0423336,111.8399963,3.0,491.6333313,9,0.0,0.1,0.06999999999999999,0.54118522,0.10547,533.2116699,33.66892242,26.0,44.3543396,38.48490143,27.80784988,16.96753693,17,49.19520187,94.69691467,119.5634384,18.66184425,1003.799988,29.30002594,643.9987793,137.3033295,3.149876118,489.28479,76.99992371,1,5
2021-09-08 14:05 +08:00,27.29999924,62.43999863,75.42133331,27.13933372,111.6766663,2.400000095,496.6000061,3,0.0,0.06833333333333333,0.06999999999999999,0.515565385,0.12305,532.1511841,34.92197418,26.0,48.27148438,42.05286789,28.02036095,17.11821938,17,50.87453079,94.69691467,119.5634384,18.89170074,1003.700012,29.30002022,609.0060425,208.2980499,3.989857197,488.6850891,74.50010681,1,6
2021-09-08 14:10 +08:00,29.0,62.09999847,75.53566742,27.16466713,111.753334,2.333333254,495.2000122,4,0.0,0.06833333333333333,0.06999999999999999,0.478303912,0.125,668.836731,42.08668518,26.0,47.63986206,41.04467392,29.04647636,16.96836472,17,56.48867035,94.69691467,117.5632248,18.76886177,1003.599976,29.30002022,639.9989014,172.2963867,2.16008234,489.8844299,73.80000305,1,5
2021-09-08 14:15 +08:00,31.06666756,61.98333359,75.79533386,27.12033272,111.4899979,2.233333349,496.6333313,3,0.0,0.06833333333333333,0.1,0.534402619,0.12304,647.3369751,40.97848129,26.0,48.58582687,43.16736603,29.74887848,16.96836472,17,56.63929749,94.69691467,119.6516876,18.76886177,1003.700012,29.49998665,590.9993896,207.0002136,3.900058746,487.2856445,72.59999084,1,5
2021-09-08 14:20 +08:00,33.43333435,62.06000137,76.01366425,27.1079998,111.5666656,2.433333397,494.3333435,3,0.0,0.102,0.1,0.613447816,0.12305,623.7789307,39.23038483,26.0,46.95685196,40.96130753,29.51438713,16.96836472,17,55.78654099,94.69691467,121.6352921,18.76886177,1003.5,29.20000076,646.9904785,205.8895569,3.099919796,488.4850464,73.10025787,1,5
2021-09-08 14:25 +08:00,38.33333206,62.01666641,76.07966614,27.14966583,111.75,2.599999905,492.8333435,4,0.0,0.102,0.1,0.463064916,0.12305,637.6435547,40.35846329,26.0,45.19787216,40.0057373,28.977005,17.13542557,17,51.23868561,94.69691467,119.5819092,18.66240501,1003.5,29.49995995,537.0012817,188.8011322,4.000076771,489.0847473,73.1002121,1,5
2021-09-08 14:30 +08:00,34.32143021,61.32500076,76.10250092,27.19321442,111.8357162,2.392857075,494.75,4,0.0,0.06833333333333333,0.1,0.553184334,0.125,636.7562256,40.35846329,26.0,49.16861343,43.54698944,29.37918854,16.98125648,17,55.51093292,94.69691467,119.5819092,18.90151215,1003.499939,28.90001678,571.9996948,201.8961182,3.519623518,489.4843445,75.19979858,1,7
2021-09-08 14:35 +08:00,20.0,62.03666687,76.10866547,27.25200081,111.8066635,2.533333302,494.6666565,5,0.0,0.06833333333333333,0.105,0.503337627,0.12304,621.9169922,40.35846329,26.0,45.73184967,39.28722,29.12535286,16.83143997,17,53.15557098,94.69691467,119.7312164,18.6618576,1003.299988,29.06665421,542.9974365,202.8008728,2.485022068,486.0863953,73.40000153,1,8
2021-09-08 14:40 +08:00,20.0,62.0241394,76.41654968,27.21413803,111.8206863,2.379310369,494.241394,2,0.0,0.06833333333333333,0.105,0.544012974,0.12305,638.0863647,40.35846329,26.0,44.24539948,37.94524384,29.12535286,16.83140373,17,54.83468246,94.69691467,119.7312164,18.7689743,1003.0,28.90001869,490.9978027,133.5155182,1.890473723,486.0862732,75.09976196,1,8
2021-09-08 14:45 +08:00,20.36666679,62.03333282,76.5739975,27.22533417,111.8433304,2.466666698,493.2999878,5,0.0,0.06733333333333334,0.1,0.520595431,0.12305,627.8062134,40.35846329,26.0,47.19934464,41.16244125,29.3133812,16.9900341,17,54.38395309,94.69691467,119.7312164,18.9450531,1003.099976,29.20000076,497.9967957,158.9162292,1.099924088,486.6858521,72.89984131,1,8
2021-09-08 14:50 +08:00,21.16666603,62.0,76.9196701,27.18566704,111.8466644,2.433333397,491.4666748,5,0.0,0.06733333333333334,0.1,0.565361194,0.125,654.291626,40.35846329,26.0,46.37880325,40.08108902,29.3133812,16.99001312,17,54.15799332,94.69691467,119.7312164,18.6905098,1002.900024,29.20002747,509.0064087,124.4010391,3.560134649,487.4858093,71.69997406,1,10
2021-09-08 14:55 +08:00,23.29999924,62.02666855,76.930336,27.22933388,111.7766647,2.733333349,491.6000061,3,0.0,0.06733333333333334,0.1,0.558072069,0.12304,634.975708,39.23652649,26.0,45.82474899,40.05356216,29.13183594,16.98547173,17,53.80708313,94.69691467,119.7312164,18.79602051,1002.799988,29.30001068,537.0030518,140.5011139,2.439974546,486.4860229,71.79991913,1,9
2021-09-08 15:00 +08:00,27.93333244,62.11999893,77.14733124,27.20633316,111.7099991,2.266666651,491.5,4,0.0,0.06833333333333333,0.1,0.451958167,0.12305,630.4967041,40.38945389,26.0,47.71035385,42.20930099,29.13187981,17.13467979,17,55.11017609,94.69691467,119.7312164,18.79602051,1002.599976,29.9000206,974.9891968,123.8083572,2.750092983,489.8845215,69.79985046,1,9
2021-09-08 15:05 +08:00,32.53333282,62.02999878,77.1926651,27.24133301,111.6266632,2.466666698,489.1333313,4,0.0,0.06833333333333333,0.105,0.432501421,0.12305,485.4212646,31.09800911,26.0,48.17996597,42.20948029,28.87652397,17.13467979,17,52.67910004,94.69691467,119.7312164,18.79602051,1002.700012,30.00001717,995.0041504,152.4977875,1.919999957,489.6846924,70.39974976,1,8
2021-09-08 15:10 +08:00,32.09999847,61.99333191,77.56466675,27.17233276,111.5966644,2.099999905,486.0333252,4,0.0,0.06833333333333333,0.105,0.451973016,0.125,532.6799927,32.12857819,26.0,46.21692657,39.9264183,28.66311646,16.82542992,17,53.78157806,94.69691467,119.7312164,18.68676949,1002.599976,30.70000076,572.0083008,126.802803,1.300131559,495.0822449,67.3999176,1,9
2021-09-08 15:15 +08:00,33.70000076,61.99333191,77.92500305,27.12766647,111.5766678,2.299999952,483.7333374,3,0.0,0.06799999999999999,0.1,0.417991827,0.12305,510.4324341,32.12857819,26.0,45.22805786,38.69407654,28.86475563,16.82986832,17,53.85699081,94.69691467,119.7312164,18.68676949,1002.599976,30.19999504,579.9976807,214.0994568,2.200097322,495.6820068,69.09996796,1,7
2021-09-08 15:20 +08:00,37.13333511,62.00333405,78.03466797,27.12666702,111.5933304,2.333333254,483.7666626,2,0.0,0.06799999999999999,0.1,0.454250412,0.12304,520.8612671,32.12857819,26.0,44.25908279,37.61421204,28.86475563,16.98430824,17,54.53367615,94.69691467,119.7312164,18.68676949,1002.700012,29.79993248,618.019165,197.4976959,3.899587154,492.4833679,69.00048065,1,7
2021-09-08 15:25 +08:00,20.3571434,61.25,78.08071136,27.14785767,111.6642838,2.142857075,486.8928528,3,0.0,0.06799999999999999,0.105,0.31686177,0.125,503.7384644,32.12889481,26.0,47.15405655,41.02312088,28.86475563,17.28553009,17,53.28010941,94.69691467,119.7312164,18.79486465,1002.599976,29.90002823,482.0031128,199.9923553,0.689971685,490.484314,71.89955139,1,7
2021-09-08 15:30 +08:00,20.0,62.13793182,78.33965302,27.11689568,103.103447,2.310344934,484.5172424,3,0.0,0.06866666666666667,0.105,0.469645858,0.12305,563.6699219,35.55173492,26.0,43.80638123,38.07550049,28.8647995,16.67575264,17,54.33338547,94.69691467,119.7309036,18.61228371,1002.599976,29.3000145,558.0079346,205.3984222,1.899944544,488.8852234,72.59990692,1,7
2021-09-08 15:35 +08:00,20.06666756,62.32666779,78.28666687,27.19466591,46.62333298,2.700000048,484.5,5,0.0,0.06866666666666667,0.06666666666666667,0.557883075,0.12305,641.6278076,40.06082916,26.0,48.46895599,43.01712418,29.36268616,17.15434837,17,54.35850143,94.69691467,119.6505585,18.94386292,1002.400024,29.80003166,642.0111694,92.20875549,0.530238152,490.0849915,70.39980316,1,8
2021-09-08 15:40 +08:00,20.53333282,62.15000153,78.6190033,27.11533356,46.92666626,2.333333254,482.5,5,0.0,0.06866666666666667,0.06666666666666667,0.564905647,0.125,688.8562622,42.59694672,26.0,48.46895599,43.01712418,29.36269951,17.00237465,17,56.28836441,94.69691467,119.6505585,18.83416557,1002.5,29.30001259,561.9976196,196.9983673,2.710005999,492.4836121,72.40001678,1,7
2021-09-08 15:45 +08:00,21.70000076,62.22000122,78.69499969,27.12666702,47.13000107,2.633333445,479.5666809,3,0.0,0.06833333333333333,0.06666666666666667,0.540039251,0.12304,656.8866577,41.47294617,26.0,46.07910156,39.54362106,29.56323624,16.8520031,17,55.28594208,94.69691467,119.6505585,18.72010231,1002.299988,29.99997711,533.9966431,167.7993927,2.009943962,491.2840576,70.49993896,1,7
2021-09-08 15:50 +08:00,24.96666718,62.23666763,78.72200012,27.14533424,47.25999832,2.366666555,479.8999939,4,0.0,0.06833333333333333,0.105,0.581498724,0.12305,670.1091919,41.47294617,26.0,45.62241745,39.54374313,29.81706429,17.00680351,17,54.63440323,94.69691467,119.6505585,18.72011566,1002.299988,30.39999962,557.9989624,213.0984955,0.610418141,494.082428,67.99993134,1,8
2021-09-08 15:55 +08:00,29.06666756,62.22333145,78.90699768,27.10633278,47.32666779,2.433333397,476.8333435,6,0.0,0.06833333333333333,0.105,0.581951936,0.125,654.7306519,40.3714447,26.0,47.52819443,41.82682419,29.57442474,17.15742111,17,54.43387985,94.69691467,119.6505585,18.83468628,1002.299988,29.90004921,518.0002441,163.9969482,1.590027571,491.4843445,71.39945221,1,8
2021-09-08 16:00 +08:00,31.43333244,62.29000092,79.05799866,27.09233284,47.34999847,2.466666698,474.3333435,5,0.0,0.103,0.1,0.585751598,0.12305,659.0356445,41.54695129,26.0,48.61963654,42.91920471,29.57442474,17.00627708,17,54.70939255,94.69691467,119.6505585,18.82826614,1002.299988,29.90003204,489.0276489,220.0931549,1.5300349,493.2828064,70.99980164,1,9
2021-09-08 16:05 +08:00,32.59999847,62.25999832,79.10866547,27.08933258,3.156666756,2.366666555,470.7333374,7,0.0,0.103,0.1,0.570331558,0.125,652.9974976,40.44870377,26.0,46.97288895,40.80115891,29.57442474,17.00627708,17,55.92258835,94.69691467,119.6505585,18.72705078,1002.200012,30.10000038,599.0014648,148.4037781,2.110058069,492.0856323,68.89998627,1,6
2021-09-08 16:10 +08:00,32.13333511,62.17333221,79.21800232,27.0720005,0.0,2.666666746,470.7000122,8,0.0,0.06833333333333333,0.21,0.513453095,0.12695,647.3395996,40.44870377,26.0,47.1295929,41.13264084,29.57442474,17.16288567,17,56.9652977,94.69691467,119.6505585,18.72607994,1002.099976,30.10000038,564.0292969,225.1001892,2.809756756,493.2831726,68.90023804,1,8
2021-09-08 16:15 +08:00,25.3214283,61.3928566,79.41178894,27.01357079,0.0,2.607142925,464.8571472,7,0.0,0.06833333333333333,0.2,0.583811972,0.125,670.1099854,41.55218506,26.0,48.76716614,43.29677582,29.57442474,17.00939751,17,52.62950897,94.69691467,119.6505585,18.96646309,1001.900024,30.29995918,694.9974976,214.9983063,2.899873495,494.2828979,68.60031891,1,7
2021-09-08 16:20 +08:00,20.0,62.14827728,79.45069122,27.01344872,0.0,2.344827652,461.0344849,8,0.0,0.06833333333333333,0.105,0.528957561,0.125,660.7511597,41.55193329,26.0,46.98677444,41.20217133,29.57442474,17.00896454,17,55.23574066,94.69691467,119.6505585,18.7174263,1001.900024,30.29995537,635.9868164,195.6943207,2.069963217,494.8822327,69.30010986,1,7
2021-09-08 16:25 +08:00,20.0,62.19666672,79.47766876,27.00666618,0.0,2.400000095,459.2666626,4,0.0,0.1015,0.105,0.52973382,0.12695,659.0372925,40.38840485,26.0,46.98675919,41.20212173,29.57442474,17.00896454,17,57.01518631,94.69691467,119.6505585,18.7174263,1001.900024,29.90001488,519.0006714,206.7950287,1.339970112,493.4830933,69.60004425,1,7
2021-09-08 16:30 +08:00,20.20000076,62.19333267,79.375,27.02233315,0.0,2.633333445,458.2999878,6,0.0,0.1015,0.105,0.554587273,0.125,657.6787109,40.38840485,26.0,45.66990662,40.18889999,29.36741066,17.00896454,17,55.58653641,94.69691467,119.6505585,18.71743202,1001.799988,30.70000076,512.9997559,175.0027466,1.529999971,496.481781,68.89994049,1,8
2021-09-08 16:35 +08:00,21.03333282,62.16999817,79.24099731,27.06100082,0.0,2.566666603,455.7999878,5,0.0,0.06799999999999999,0.105,0.516088086,0.125,653.4309692,40.38840485,26.0,49.29587555,43.55865479,29.59430122,17.16417503,17,55.11073303,94.69691467,119.6505585,18.91675949,1001.599976,30.79993439,453.9980469,206.2894135,2.339733839,497.0813293,67.69999695,1,7
2021-09-08 16:40 +08:00,21.96666718,62.18999863,79.38466644,27.02066612,0.0,2.533333302,453.3333435,10,0.0,0.06799999999999999,0.2,0.564296495,0.12696,693.763855,40.38840485,26.0,48.45729446,42.40018082,29.59430122,16.86554909,17,56.61411285,94.69691467,119.6505585,18.7942276,1001.599976,29.80001068,388.9980164,188.4986115,2.159922123,496.0817871,71.30007172,1,8
2021-09-08 16:45 +08:00,25.29999924,62.1566658,79.51733398,26.98633385,0.0,2.666666746,450.1666565,6,0.0,0.06799999999999999,0.1,0.535782982,0.125,665.0170288,40.38840485,26.0,46.22312927,40.24168396,29.59430122,16.86554909,17,56.5136795,94.69691467,119.6505585,18.67601204,1001.599976,30.5,319.9957581,136.4202881,2.030119896,491.0848083,68.89987946,1,8
2021-09-08 16:50 +08:00,28.10000038,62.18999863,79.41300201,27.00733376,0.0,2.733333349,447.9666748,6,0.0,0.1015,0.1,0.652027579,0.125,646.4641724,40.38840485,26.0,46.22312927,40.24168396,29.59430122,17.01547813,17,55.58664322,94.69691467,119.6505585,18.77562904,1001.599976,30.29999924,276.9989929,192.7937012,0.860093951,490.4845886,69.19987488,1,8
2021-09-08 16:55 +08:00,31.79999924,62.16666794,79.47699738,26.98600006,0.0,2.900000095,442.7000122,6,0.0,0.1015,0.21,0.582790736,0.12695,672.6346436,41.45916748,26.0,46.22312927,40.24168396,30.08506012,17.01547813,17,58.39355469,94.69691467,117.6689072,18.77562904,1001.599976,30.29999924,238.9990692,156.4925079,1.380216837,491.0839539,68.10011292,1,8
2021-09-08 17:00 +08:00,35.09999847,62.20999908,79.67533112,26.94366646,0.0,3.0,442.6000061,3,1.17e-05,0.06673166666666668,0.06738333333333334,0.528787897,0.125,649.0853882,41.45916748,26.0,45.76972961,40.24168396,30.32173538,17.01547813,17,60.34859085,94.69691467,119.6691513,18.77562904,1001.400024,29.89999962,215.9997559,143.2050629,1.199990869,488.0855103,71.80000305,1,9
2021-09-08 17:05 +08:00,31.7142849,61.4642868,79.68357086,26.93285751,0.0,2.928571463,441.6428528,8,0.2000122,0.06673166666666668,0.06738333333333334,0.566920614,0.12109,662.463623,41.45916748,26.0,48.95301819,43.59429169,30.32173538,17.02032852,17,60.59951782,94.69691467,119.6691513,18.98954773,1001.400024,30.20000076,194.9985962,119.6279373,1.189934731,487.2861023,69.7999115,1,9
2021-09-08 17:10 +08:00,20.0,62.21666718,79.76833344,26.91066742,0.0,3.299999952,439.0666809,6,0.0,0.06673166666666668,0.06738333333333334,0.596871095,0.12305,700.2651978,43.07033157,26.0,48.33465958,42.55220032,30.32173538,17.02032852,17,60.07304764,94.69691467,119.6691513,18.86864281,1001.299988,29.8000164,169.9996643,324.9928894,1.099999189,489.6843262,72.09998322,1,11
2021-09-08 17:15 +08:00,20.0,62.21724319,79.60896301,26.9444828,0.0,3.172413826,439.4827576,5,0.0,0.06705733333333333,0.2041,0.681105828,0.12109,697.0200806,42.06303787,26.0,50.17089081,43.79700089,30.32173538,17.02055359,17,61.75173187,94.69691467,119.6691513,18.91592598,1001.299988,29.60002136,153.9991302,191.6794434,1.059978247,485.2870483,72.80008698,1,12
2021-09-08 17:20 +08:00,20.03333282,62.17666626,79.32466888,27.01233292,0.0,3.099999905,439.4666748,5,0.0,0.06705733333333333,0.101565,0.584336352,0.1211,671.3770752,42.06303787,26.0,48.46450806,43.22860718,30.32173538,17.24229431,17,60.44888306,94.69691467,119.6691513,18.64339828,1001.299988,29.60000038,138.0,216.2988434,0.520058811,487.285553,70.09992218,1,9
2021-09-08 17:25 +08:00,20.26666641,62.14666748,79.51300049,26.9489994,0.0,3.466666698,436.4333191,5,0.0,0.06705733333333333,0.101565,0.5660473,0.12304,670.1108398,42.06303787,26.0,45.9151535,40.36103821,30.10257721,16.9338932,17,57.91802216,94.69691467,119.6691513,18.74108124,1001.299988,29.60000038,136.0,145.7107239,1.080172181,486.0858765,69.79992676,1,9
2021-09-08 17:30 +08:00,22.29999924,62.18000031,79.40666962,26.97833252,0.0,3.400000095,433.0,3,0.0,0.066732,0.06835666666666666,0.563185622,0.1211,662.4627075,40.89466858,26.0,49.01351929,42.66809845,30.10253334,17.08526421,17,55.28643417,94.69691467,119.6691513,18.85513878,1001.299988,29.5,138.0,214.6981812,1.869857788,485.8859863,69.79951477,1,8
2021-09-08 17:35 +08:00,23.06666756,62.18333435,79.4980011,26.97966576,0.0,3.5,431.6333313,4,0.0,0.066732,0.06835666666666666,0.601417956,0.12109,673.9019165,41.90982056,26.0,47.86278534,41.60667801,29.9107914,16.93672943,17,56.53901291,94.69691467,119.6691513,18.75476456,1001.299988,29.5,140.0,216.7998657,1.110008359,484.2869873,67.8000946,1,7
2021-09-08 17:40 +08:00,25.29999924,62.15999985,79.56199646,26.9956665,0.0,3.833333254,432.3666687,4,0.0,0.066732,0.06835666666666666,0.358711271,0.12305,514.2974243,31.58288383,26.0,44.46399307,38.29411316,29.07238388,16.93974495,17,53.93219376,94.69691467,121.7139282,18.63143921,1001.299988,29.65001106,136.4996796,133.9401855,0.810017347,485.6862488,68.94994354,1,8
2021-09-08 17:45 +08:00,27.36666679,62.19333267,79.76233673,26.95299911,0.0,3.833333254,429.8333435,3,0.0,0.06705733333333333,0.10303,0.46498998,0.12109,523.5708618,32.66006851,26.0,45.55935287,39.35198975,28.89519501,17.08861542,17,52.10258865,94.69691467,121.7139282,18.8435173,1001.299988,29.60000038,124.999733,209.4994202,2.089972019,485.6864319,65.90008545,1,5
2021-09-08 17:50 +08:00,30.86666679,62.25999832,79.78067017,26.95499992,0.0,3.900000095,428.3333435,1,0.0,0.06705733333333333,0.10303,0.373068676,0.1211,526.8037109,32.66006851,26.0,42.34206772,35.90590668,28.53194427,16.79015732,17,52.6789093,94.69691467,119.655014,18.63307571,1001.299988,29.70000076,108.9992676,169.8976135,0.870010972,483.8872986,68.20016479,1,5
2021-09-08 17:55 +08:00,36.0,62.28928757,79.7767868,26.96249962,0.0,3.892857075,427.5357056,1,0.0,0.06705733333333333,0.10254,0.496651522,0.12304,515.399292,32.66006851,26.0,44.23547745,38.05201721,28.53194427,17.09540176,17,51.350914,94.69691467,119.655014,18.83920479,1001.299988,29.70000076,91.0,114.7994003,1.850000024,484.8866577,68.00002289,1,6
2021-09-08 18:00 +08:00,20.0,61.5633316,79.81233215,26.96699905,0.0,4.0,426.8666687,1,0.0,0.06803366666666667,0.10254,0.376747403,0.1211,510.9873962,32.66006851,26.0,45.67952347,40.17068863,28.74315262,17.09540176,17,54.3077507,94.69691467,119.655014,18.83920479,1001.400024,29.60000038,74.99926758,106.7062607,1.219959736,484.8864746,69.40000153,1,6
2021-09-08 18:05 +08:00,20.0,62.2620697,79.85723877,26.96448326,0.0,3.896551609,422.5517273,1,0.0,0.06803366666666667,0.06673,0.423370116,0.07812,517.5905151,32.66006851,26.0,44.53894043,38.16855621,28.67412567,16.94606781,17,52.10263443,94.69691467,119.655014,18.73933983,1001.299988,29.49999428,64.99994659,157.7013855,0.730046868,482.4877625,69.6999588,1,6
2021-09-08 18:10 +08:00,20.0,62.29000092,79.76833344,26.99333382,0.0,3.966666698,420.0333252,3,0.0,0.06803366666666667,0.06673,0.357564019,0.08008,507.6551819,32.66006851,26.0,43.56483078,37.15086746,28.455616,16.94606781,17,50.39848328,94.69691467,119.655014,18.73933983,1001.299988,29.49890518,64.98905945,213.0521088,0.454486787,483.4871521,69.59999847,1,5
2021-09-08 18:15 +08:00,20.03333282,62.29333496,79.96166992,26.95233345,0.0,4.099999905,417.2333374,3,0.0,0.1010745,0.06673,0.525678467,0.07812,514.8491821,32.66006851,26.0,40.44115448,33.92584229,27.10466194,16.788908,17,43.53075409,94.69691467,125.8103714,18.73933792,1001.299988,29.39999962,71.0,206.7992401,1.959985018,483.4872437,65.40000916,1,5
2021-09-08 18:20 +08:00,20.26666641,62.29666519,80.01933289,26.95066643,0.0,4.433333397,416.4333191,3,0.0,0.1010745,0.1001,0.651600419,0.07813,531.0859985,32.66006851,26.0,37.82424927,31.53726196,26.45412254,16.93787956,17,43.35531998,94.69691467,121.7168961,18.63733101,1001.099976,29.39999199,71.99991608,160.9001923,1.34002161,482.2877808,69.0998764,1,4
2021-09-08 18:25 +08:00,21.53333282,62.3433342,80.02933502,26.94799995,0.0,4.599999905,415.4666748,1,0.0,0.06705699999999999,0.1001,0.443299035,0.07812,517.5895386,32.66006851,26.0,38.75668716,32.55506134,26.28128242,17.08664131,17,40.32290268,94.69691467,119.7245331,18.84920883,1001.099976,29.39999962,64.99978638,119.702034,0.759954572,482.2877502,67.20001984,1,4
2021-09-08 18:30 +08:00,23.56666756,62.29333496,80.18266296,26.91266632,0.0,4.366666794,414.2333374,2,0.0,0.06705699999999999,0.06770666666666666,0.658493549,0.08008,520.3167725,32.66006851,26.0,37.01311874,30.42457771,26.06913948,16.93519402,17,41.77633286,94.69691467,119.7245331,18.73570061,1001.200012,29.39999962,53.99985123,129.5022125,1.489982605,481.6880493,66.90000916,1,2
2021-09-08 18:35 +08:00,27.26666641,62.3133316,80.16833496,26.9216671,0.0,4.633333206,413.6666565,2,0.0,0.06705699999999999,0.06770666666666666,0.277295999,0.07813,526.2640381,33.85937119,26.0,7.808487892,0.0,26.06913948,20.49389076,17,40.6987648,94.69691467,119.7245331,19.34733391,1001.399963,29.39999962,41.99963379,170.4927521,1.530131817,481.2883301,64.59992218,1,3
2021-09-08 18:40 +08:00,29.83333397,62.32666779,80.16200256,26.95433426,0.0,4.733333111,415.3333435,3,0.0,0.068034,0.06770666666666666,0.0,0.07812,634.0846558,40.24271774,26.0,7.808487892,0.0,26.28430557,22.14639091,17,43.104702,94.69691467,119.7245331,22.75194168,1001.400024,29.39999962,30.99996758,156.5006409,1.449992895,480.2886353,64.80001068,1,3
2021-09-08 18:45 +08:00,33.03333282,62.26333237,80.1843338,26.9659996,0.0,4.533333302,411.7999878,1,0.0,0.068034,0.10205,0.0,0.07813,42.89477539,100.0,26.0,7.808487892,0.0,0.0,22.29792404,17,0.0,94.69691467,0.0,23.1288166,1001.400024,29.29999924,21.99973297,214.6919403,1.659978628,474.2918701,63.70006561,1,3
2021-09-08 18:50 +08:00,24.3928566,61.4821434,80.32892609,26.95249939,0.0,4.75,410.7857056,1,0.0,0.068034,0.10205,0.0,0.08008,35.69161224,100.0,26.0,7.808487892,0.0,0.0,22.44880104,17,0.0,94.69691467,0.0,23.01214981,1001.599976,29.29999924,12.99976635,208.7147827,1.369904399,480.0882263,66.39997864,1,3
2021-09-08 18:55 +08:00,20.0,62.1866684,80.41999817,26.94099998,0.0,4.666666508,410.0,3,0.0,0.1000975,0.06771,0.0,0.07812,76.17376709,100.0,26.0,7.808487892,0.0,0.0,22.29676628,17,0.0,94.69691467,0.0,23.01214981,1001.599976,29.29999924,7.999766827,176.3937225,0.729948759,480.2885132,66.7000351,1,3
2021-09-08 19:00 +08:00,20.0,62.15861893,80.48758698,26.93379402,0.0,4.448276043,412.7241516,3,0.0,0.1000975,0.06771,0.0,0.07813,72.3616333,100.0,26.0,7.808487892,0.0,0.0,21.98959351,17,0.0,94.69691467,0.0,23.01214981,1001.599976,29.10000038,2.999800205,230.495697,0.630028009,479.6887207,67.80000305,1,3
2021-09-08 19:05 +08:00,20.06666756,62.15333176,80.62633514,26.89566612,0.0,4.5,413.7999878,2,0.0,0.06705733333333333,0.06771,0.0,0.01757,72.36243439,100.0,26.0,7.808487892,0.0,0.0,21.98959351,17,0.0,94.69691467,0.0,23.01214981,1001.700012,29.0,0.999916852,271.2945557,0.409999996,478.4892883,68.10002899,1,4
2021-09-08 19:10 +08:00,20.23333359,62.12666702,80.5719986,26.92766762,0.0,4.566666603,413.2333374,3,0.0,0.06705733333333333,0.06770666666666666,0.0,0.01563,72.36243439,100.0,26.0,7.808487892,0.0,0.0,21.98959351,17,0.0,94.69691467,0.0,23.01214981,1001.700012,28.89999962,0.0,192.9956665,1.249899626,478.4893799,69.30003357,1,4
2021-09-08 19:15 +08:00,21.06666756,62.15333176,80.61633301,26.92700005,0.0,4.333333492,413.2999878,2,0.0,0.06705733333333333,0.06770666666666666,0.0,0.01758,76.17370605,100.0,26.0,7.808487892,0.0,0.0,21.98959351,17,0.0,94.69691467,0.0,23.01214981,1001.700012,28.89999962,0.0,169.6005859,0.88999486,477.6897583,69.80000305,1,5
2021-09-08 19:20 +08:00,22.73333359,62.14333344,80.63566589,26.92833328,0.0,4.566666603,414.5333252,2,0.0,0.06835933333333334,0.06770666666666666,0.0,0.01758,68.33694458,100.0,26.0,7.808487892,0.0,0.0,22.13830376,17,0.0,94.69691467,0.0,23.01214981,1001.700012,28.79999924,0.0,145.1971436,0.75,476.4902649,70.49996185,1,4
2021-09-08 19:25 +08:00,26.79999924,62.11666489,80.63033295,26.92733383,0.0,4.5,413.7000122,2,0.0,0.06835933333333334,0.06673333333333333,0.0,0.01562,68.33887482,100.0,26.0,7.808487892,0.0,0.0,22.28722,17,0.0,94.69691467,0.0,23.11658287,1001.799988,28.79999924,0.0,96.12555695,0.200083956,478.0895386,69.90000153,1,4
2021-09-08 19:30 +08:00,30.56666756,62.12666702,80.6146698,26.92766762,0.0,4.599999905,414.5666809,2,0.0,0.06835933333333334,0.06673333333333333,0.0,0.01758,59.48074722,100.0,26.0,7.808487892,0.0,0.0,22.28722,17,0.0,94.69691467,0.0,23.21833038,1001.900024,28.79999924,0.0,173.9035645,0.490000993,476.4902344,71.30000305,1,4
2021-09-08 19:35 +08:00,33.23333359,62.12333298,80.6886673,26.89766693,0.0,4.599999905,412.5,1,0.0,0.066732,0.06673333333333333,0.0,0.01758,68.34043884,100.0,26.0,7.808487892,0.0,0.0,22.43631172,17,0.0,94.69691467,0.0,23.21835136,1002.099976,28.79998016,0.0,147.1176758,1.149818063,476.4903259,72.09999847,1,5
2021-09-08 19:40 +08:00,28.8214283,61.36428452,80.53678894,26.93107224,0.0,4.321428776,410.4642944,1,0.0,0.066732,0.06705666666666667,0.0,0.01562,72.36243439,100.0,26.0,7.808487892,0.0,0.0,22.43631172,17,0.0,94.69691467,0.0,23.31864738,1002.200012,28.60000038,0.0,162.8987732,1.579971075,477.4896545,72.30002594,1,4
2021-09-08 19:45 +08:00,20.0,62.12333298,80.62200165,26.88933372,0.0,4.300000191,407.7000122,2,0.0,0.066732,0.06705666666666667,0.0,0.01758,76.17376709,100.0,26.0,7.808487892,0.0,0.0,22.58564377,17,0.0,94.69691467,0.0,23.42005157,1002.200012,28.59998131,0.0,122.2029572,1.049989939,476.8899841,74.00006104,1,4
2021-09-08 19:50 +08:00,20.0,62.12068939,80.56241608,26.89620781,0.0,4.620689869,406.5172424,2,0.2009888,0.05078125,0.06705666666666667,0.0,0.01758,72.36243439,100.0,26.0,7.808487892,0.0,0.0,22.58564377,17,0.0,94.69691467,0.0,23.4200573,1002.400024,28.5,0.0,116.8002396,0.930020452,476.2904053,74.50000763,1,4
2021-09-08 19:55 +08:00,20.0,62.13000107,80.53566742,26.8939991,0.0,4.533333302,405.5,1,0.0,0.05078125,0.100585,0.0,0.01562,76.17134857,100.0,26.0,7.808487892,0.0,0.0,22.73522568,17,0.0,95.19205475,0.0,23.52447319,1002.400024,28.49998093,0.0,119.8045425,1.300063968,475.4908752,74.59999847,1,3
2021-09-08 20:00 +08:00,20.10000038,62.11666489,80.39233398,26.91566658,0.0,4.266666889,404.7000122,3,0.0,0.05078125,0.100585,0.0,0.01758,72.36035919,100.0,26.0,7.808487892,0.0,0.0,22.88419533,17,0.0,95.19205475,0.0,23.62400627,1002.400024,28.39999962,0.0,167.4970551,0.870118797,476.6900635,74.09992981,1,3
2021-09-08 20:05 +08:00,20.56666756,62.13333511,80.53199768,26.86933327,0.0,4.333333492,402.7999878,2,0.0,0.05078125,0.06771,0.0,0.01758,54.51778412,100.0,26.0,7.808487892,0.0,0.0,22.88419533,17,0.0,95.19205475,0.0,23.72457504,1002.400024,28.39999962,0.0,116.9028931,0.91022855,476.4900513,73.59999847,1,3
2021-09-08 20:10 +08:00,22.56666756,62.12666702,80.45566559,26.89166641,0.0,3.933333397,403.1000061,3,0.0,0.050537,0.06771,0.0,0.01562,68.33866119,100.0,26.0,7.808487892,0.0,0.0,23.03295517,17,0.0,95.19205475,0.0,23.82448006,1002.400024,28.39999962,0.0,146.1980133,1.919960976,476.0903931,74.19994354,1,3
2021-09-08 20:15 +08:00,25.53333282,62.13333511,80.68800354,26.82699966,0.0,4.233333111,405.5666809,3,0.0,0.050537,0.06771,0.0,0.01758,59.47958755,100.0,26.0,7.808487892,0.0,0.0,23.03295517,17,0.0,95.19205475,0.0,23.82448006,1002.400024,28.39999962,0.0,124.1957321,1.980000019,475.4908447,74.00004578,1,3
2021-09-08 20:20 +08:00,28.60000038,62.14333344,80.53766632,26.87599945,0.0,4.166666508,409.1000061,1,0.0,0.050537,0.06738333333333334,0.0,0.01758,64.06255341,100.0,26.0,7.808487892,0.0,0.0,23.03295517,17,0.0,95.19205475,0.0,23.8244915,1002.599976,28.39999962,0.0,101.7916031,1.168345571,475.0910034,74.79679108,1,2
2021-09-08 20:25 +08:00,31.60000038,62.08666611,80.60533142,26.86133385,0.0,4.300000191,408.3666687,1,0.0,0.050537,0.06738333333333334,0.0,0.01563,68.33887482,100.0,26.0,7.808487892,0.0,0.0,23.03295517,17,0.0,95.19205475,0.0,23.92355537,1002.700012,28.39999962,0.0,128.6945038,1.080180049,475.4910583,75.30007935,1,2
2021-09-08 20:30 +08:00,36.57143021,61.40357208,80.56571198,26.86178589,0.0,4.285714149,407.3928528,2,0.0,0.05078125,0.06738333333333334,0.0,0.01757,59.48074722,100.0,26.0,7.808487892,0.0,0.0,23.03295517,17,0.0,95.19205475,0.0,23.92355537,1002.700012,28.5,0.0,139.7019501,1.680219173,476.2902527,74.09999847,1,2
2021-09-08 20:35 +08:00,20.0,62.11000061,80.49533081,26.88800049,0.0,4.300000191,406.2333374,3,0.0,0.05078125,0.06705666666666667,0.0,0.01758,64.06351471,100.0,26.0,7.808487892,0.0,0.0,23.03295517,17,0.0,95.19205475,0.0,23.92355537,1002.700012,28.5,0.0,107.2058411,1.539988995,475.6905212,73.70000458,1,3
2021-09-08 20:40 +08:00,20.0,62.12666702,80.5146637,26.88800049,0.0,4.066666603,406.1333313,1,0.0,0.05078125,0.06705666666666667,0.0,0.01563,68.3395462,100.0,26.0,7.808487892,0.0,0.0,23.03295517,17,0.0,95.19205475,0.0,24.02452278,1002.799988,28.60000038,0.0,112.8034668,1.879983306,474.8911133,74.10002899,1,2
2021-09-08 20:45 +08:00,20.0,62.12758636,80.60276031,26.85655212,0.0,4.068965435,404.4137878,5,0.0,0.05078125,0.06705666666666667,0.0,0.01757,59.4810524,100.0,26.0,7.808487892,0.0,0.0,23.03295517,17,0.0,95.19205475,0.0,24.02452278,1002.900024,28.59999466,0.0,140.0001221,1.749950051,475.6905823,74.70000458,1,3
2021-09-08 20:50 +08:00,20.0,62.14333344,80.65533447,26.85133362,0.0,4.166666508,404.1666565,3,0.0,0.06738266666666666,0.06673,0.0,0.01758,42.89608383,100.0,26.0,7.808487892,0.0,0.0,23.03298187,17,0.0,95.19205475,0.0,24.02452278,1002.900024,28.5,0.0,106.5027618,2.179802418,475.2909241,75.40007782,1,3
2021-09-08 20:55 +08:00,20.26666641,62.12666702,80.55966949,26.87033272,0.0,4.033333302,403.0,2,0.0,0.06738266666666666,0.06673,0.0,0.01563,42.8944664,100.0,26.0,7.808487892,0.0,0.0,23.18315315,17,0.0,95.19205475,0.0,24.12502098,1003.099976,28.5,0.0,139.6990814,1.949962616,474.8909607,75.69998169,1,3
2021-09-08 21:00 +08:00,21.29999924,62.14333344,80.73600006,26.82299995,0.0,4.166666508,401.3666687,1,6.1e-05,0.06738266666666666,0.06673,0.0,0.01758,59.47848892,100.0,26.0,7.808487892,0.0,0.0,23.48273277,17,0.0,95.19205475,0.0,24.22414589,1003.099976,28.50002098,0.0,140.2922363,2.779632092,474.4913635,75.40000153,1,2
2021-09-08 21:05 +08:00,25.89999962,62.16333389,80.8033371,26.8113327,0.0,4.266666889,400.2333374,1,0.1999512,0.05053725,0.101565,0.0,0.02539,42.89395523,100.0,26.0,7.808487892,0.0,0.0,23.63708115,17,0.0,95.19205475,0.0,24.22414589,1003.200012,28.60000038,0.0,163.502533,0.770008326,475.4906921,75.40001678,1,2
2021-09-08 21:10 +08:00,28.79999924,62.16999817,80.6966629,26.83600044,0.0,4.233333111,400.0,1,0.0,0.05053725,0.101565,0.0,0.02539,35.68993378,100.0,26.0,7.808487892,0.0,0.0,23.78781891,17,0.0,95.19205475,0.0,24.22414589,1003.400024,28.59997559,0.0,139.5106201,2.240127563,475.8905029,75.80005646,1,2
2021-09-08 21:15 +08:00,32.79999924,62.1566658,80.69933319,26.83233261,0.0,4.066666603,400.0,1,0.0,0.05053725,0.06770666666666666,0.0,0.02539,42.89467239,100.0,26.0,7.808487892,0.0,0.0,23.93685341,17,0.0,95.19205475,0.0,24.22414589,1003.400024,28.60000038,0.0,168.8050079,2.11991024,475.8904114,76.19999695,1,2
2021-09-08 21:20 +08:00,36.13333511,62.16999817,80.7353363,26.82866669,0.0,4.366666794,400.0,2,0.0,0.05053725,0.06770666666666666,0.0,0.02539,35.69260406,100.0,26.0,7.808487892,0.0,0.0,23.93685341,17,0.0,95.19205475,0.0,24.22414589,1003.400024,28.5,0.0,126.0025787,2.319948912,476.2904053,76.70000458,1,2
2021-09-08 21:25 +08:00,22.1428566,61.41428757,80.70606995,26.85785675,0.0,4.107142925,400.0,2,0.0,0.050537,0.06770666666666666,0.0,0.02539,42.89395523,100.0,26.0,7.808487892,0.0,0.0,23.93685341,17,0.0,95.19205475,0.0,24.33068275,1003.400024,28.5,0.0,204.5932007,1.860000014,476.4901428,77.00001526,1,2
2021-09-08 21:30 +08:00,20.0,62.14333344,80.79699707,26.83699989,0.0,4.099999905,400.0,1,0.0,0.050537,0.06771,0.0,0.02539,49.04729462,100.0,26.0,7.808487892,0.0,0.0,24.08588982,17,0.0,95.19205475,0.0,24.33069038,1003.599976,28.39999962,0.0,102.1074371,1.469926715,474.4911804,77.5,1,2
2021-09-08 21:35 +08:00,20.0,62.12068939,80.80310059,26.86586189,0.0,4.275862217,400.0,1,0.0,0.050537,0.06771,0.0,0.02539,35.69173431,100.0,26.0,7.808487892,0.0,0.0,24.08588982,17,0.0,95.19205475,0.0,24.44054794,1003.700012,28.39999962,0.0,131.4996948,1.959842563,475.2907104,78.0,1,2
2021-09-08 21:40 +08:00,20.0,62.13000107,81.01999664,26.82799911,0.0,4.166666508,400.0,2,0.0,0.050537,0.06771,0.0,0.02539,49.04750061,100.0,26.0,7.808487892,0.0,0.0,24.08588982,17,0.0,95.19205475,0.0,24.55095482,1003.900024,28.39999962,0.0,164.198761,2.3000319,474.6911926,78.30000305,1,2
2021-09-08 21:45 +08:00,20.36666679,62.13666534,80.96633148,26.85766602,0.0,4.5,400.0,2,0.0,0.05078125,0.10156,0.0,0.02539,42.89395523,100.0,26.0,7.808487892,0.0,0.0,24.08588982,17,0.0,95.19205475,0.0,24.6557579,1003.900024,28.39999962,0.0,124.5003281,1.370049,475.0911255,78.50006866,1,2
2021-09-08 21:50 +08:00,21.29999924,62.11333466,81.08999634,26.83233261,0.0,4.699999809,400.0,3,0.0,0.05078125,0.10156,0.0,0.02539,49.04750061,100.0,26.0,7.808487892,0.0,0.0,24.08588982,17,0.0,95.19205475,0.0,24.6557579,1003.900024,28.39999962,0.0,154.395813,0.539995015,476.8898926,79.30000305,1,2
2021-09-08 21:55 +08:00,23.20000076,62.13333511,81.10533142,26.81533241,0.0,4.300000191,400.0,1,0.0,0.05078125,0.06706,0.0,0.02539,42.89239502,100.0,26.0,7.808487892,0.0,0.0,24.08588982,17,0.0,95.19205475,0.0,24.76057243,1004.099976,28.29999924,0.0,163.9921722,2.029913425,476.0901184,80.0,1,2
2021-09-08 22:00 +08:00,27.16666603,62.15999985,81.13733673,26.79333305,0.0,4.599999905,400.3666687,2,0.0,0.05078125,0.06706,0.0,0.02539,35.68914032,100.0,26.0,7.808487892,0.0,0.0,24.08588982,17,0.0,95.19205475,0.0,24.76057243,1004.200012,28.29999924,0.0,121.3345184,1.624613523,475.0908508,80.39743805,1,2
2021-09-08 22:05 +08:00,31.5,62.18000031,81.05766296,26.79733276,0.0,4.033333302,400.2000122,3,0.0,0.050049,0.06706,0.0,0.01758,35.68993378,100.0,26.0,7.808487892,0.0,0.0,24.08588982,17,0.0,95.19205475,0.0,24.87018204,1004.299988,28.29999924,0.0,108.3047333,2.159931898,476.2901611,81.10005188,1,2
2021-09-08 22:10 +08:00,33.43333435,62.18000031,81.08833313,26.78133392,0.0,4.266666889,400.0,2,0.0,0.050049,0.06803333333333333,0.0,0.01563,26.60228157,100.0,26.0,7.808487892,0.0,0.0,24.08588982,17,0.0,95.19205475,0.0,24.87018204,1004.299988,28.29999924,0.0,115.9021606,3.049906015,474.4911499,81.90002441,1,1
2021-09-08 22:15 +08:00,29.4642849,61.41428757,80.96142578,26.80500031,0.0,4.214285851,400.0,2,0.2009888,0.050049,0.06803333333333333,0.0,0.01757,35.69125366,100.0,26.0,7.808487892,0.0,0.0,24.23441124,17,0.0,95.19205475,0.0,24.92043877,1004.400024,28.29999924,0.0,112.5029678,2.419890165,474.4912415,82.5,1,1
2021-09-08 22:20 +08:00,20.0,62.13666534,81.07366943,26.76399994,0.0,4.199999809,400.0,1,0.0,0.050049,0.06803333333333333,0.0,0.01758,11.89764404,100.0,26.0,7.808487892,0.0,0.0,24.23441124,17,0.0,94.65953827,0.0,24.97067642,1004.400024,28.29999924,0.0,120.4009705,1.670042634,473.6914368,83.30001068,1,1
2021-09-08 22:25 +08:00,20.0,62.20333481,81.00166321,26.77933311,0.0,4.300000191,400.0,3,0.0,0.05004875,0.06803333333333333,0.0,0.01563,26.60167694,100.0,26.0,7.808487892,0.0,0.0,24.23441124,17,0.0,94.15520477,0.0,25.07724762,1004.400024,28.29996681,0.0,132.3005676,2.519991636,475.0909424,85.00006866,1,1
2021-09-08 22:30 +08:00,20.10344887,62.22068787,80.88207245,26.79137993,0.0,4.448276043,400.0,3,0.0,0.05004875,0.06803333333333333,0.0,0.01758,35.68993378,100.0,26.0,7.808487892,0.0,0.0,24.23441124,17,0.0,94.67544556,0.0,25.183918,1004.599976,28.10002327,0.0,120.903595,2.630133152,475.8903198,85.60006714,1,1
2021-09-08 22:35 +08:00,20.03333282,62.19666672,80.85832977,26.78533363,0.0,4.533333302,400.0,3,0.0,0.05004875,0.06803333333333333,0.0,0.01757,35.68993378,100.0,26.0,7.808487892,0.0,0.0,24.23441124,17,0.0,94.67544556,0.0,25.183918,1004.599976,28.19998741,0.0,122.3273621,2.11977458,475.0907898,86.10002136,1,1
2021-09-08 22:40 +08:00,20.46666718,62.19666672,80.81033325,26.80233383,0.0,4.599999905,400.0,1,0.0,0.05004875,0.06803333333333333,0.0,0.01563,35.68993378,100.0,26.0,7.808487892,0.0,0.0,24.23441124,17,0.0,95.17559814,0.0,25.183918,1004.599976,28.10000038,0.0,118.1978912,2.509818792,474.2911987,85.80000305,1,1
2021-09-08 22:45 +08:00,22.5,62.21666718,80.88066864,26.76966667,0.0,4.300000191,400.0,1,0.0,0.050293,0.06803333333333333,0.0,0.01758,42.8937149,100.0,26.0,7.808487892,0.0,0.0,24.23441124,17,0.0,95.17559814,0.0,25.183918,1004.599976,28.10000038,0.0,156.699295,2.539938211,474.8908386,84.79998779,1,1
2021-09-08 22:50 +08:00,26.0,62.22333145,80.79366302,26.7859993,0.0,4.233333111,400.0,2,0.0,0.050293,0.06803333333333333,0.0,0.01758,35.68993378,100.0,26.0,7.808487892,0.0,0.0,24.23441124,17,0.0,94.12745667,0.0,25.183918,1004.700012,28.19998169,0.0,181.8865814,1.400293827,474.6909485,84.99992371,1,1
2021-09-08 22:55 +08:00,29.53333282,62.20999908,80.9280014,26.75300026,0.0,4.333333492,400.0,2,0.0,0.050293,0.06738333333333334,0.0,0.01562,26.60228157,100.0,26.0,7.808487892,0.0,0.0,24.23441124,17,0.0,94.12745667,0.0,25.29485321,1004.700012,28.20000076,0.0,175.9001312,1.870129228,474.0913086,84.40001678,1,1
