timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-08 23:00 +08:00,33.5,62.22000122,81.01599884,26.73433304,0.0,4.266666889,400.0,5,0.0,0.050293,0.06738333333333334,0.0,0.01758,35.68811798,100.0,26.0,7.808487892,0.0,0.0,24.23441124,17,0.0,94.12755585,0.0,25.39774704,1004.900024,28.20000076,0.0,137.4003143,2.289917946,474.4912415,85.0,1,1
2021-09-08 23:05 +08:00,35.57143021,61.47142792,80.818573,26.78142929,0.257142872,4.25,400.0,2,0.0,0.06738266666666666,0.06738333333333334,0.0,0.01758,26.60167694,100.0,26.0,7.808487892,0.0,0.0,24.23441124,17,0.0,95.13479614,0.0,25.39774704,1004.900024,28.20000076,0.0,135.1006165,1.719961405,475.6905518,85.20000458,1,1
2021-09-08 23:10 +08:00,20.0,62.23333359,80.90000153,26.7543335,2.869999886,4.266666889,400.0,1,0.0,0.06738266666666666,0.06770666666666666,0.0,0.01562,35.68993378,100.0,26.0,7.808487892,0.0,0.0,24.08581352,17,0.0,95.13479614,0.0,25.39774704,1004.900024,28.20000076,0.0,124.603035,1.839897513,474.69104,85.29998779,1,1
2021-09-08 23:15 +08:00,20.0,62.27999878,80.92233276,26.75099945,5.866666794,4.0,400.0666809,1,0.0,0.06738266666666666,0.06770666666666666,0.0,0.01758,35.68993378,100.0,26.0,7.808487892,0.0,0.0,24.08581352,17,0.0,95.13479614,0.0,25.39774704,1005.099976,28.20000076,0.0,118.6017456,2.440007448,474.4910889,85.19999695,1,1
2021-09-08 23:20 +08:00,20.0,62.29999924,80.99378967,26.7355175,9.293103218,4.344827652,400.0,2,0.0,0.050293,0.06770666666666666,0.0,0.01758,42.89232635,100.0,26.0,7.808487892,0.0,0.0,24.23448753,17,0.0,95.13479614,0.0,25.39774704,1005.099976,28.20000076,0.0,120.0037384,3.569888592,474.69104,85.5,1,1
2021-09-08 23:25 +08:00,20.13333321,62.38999939,80.87666321,26.77633286,17.03333282,4.133333206,400.8666687,1,0.0,0.050293,0.06738333333333334,0.0,0.01562,35.69161224,100.0,26.0,7.808487892,0.0,0.0,24.23448753,17,0.0,95.13479614,0.0,25.39774704,1005.099976,28.20000076,0.0,193.7889557,2.150228739,474.4911804,85.70001984,1,1
2021-09-08 23:30 +08:00,21.10000038,62.43000031,80.89466858,26.77766609,23.42333412,4.366666794,403.2666626,3,0.0,0.050293,0.06738333333333334,0.0,0.01758,42.89416122,100.0,26.0,7.808487892,0.0,0.0,24.23448753,17,0.0,95.13479614,0.0,25.39774704,1005.099976,28.20000076,0.0,169.6985321,1.290092587,473.8913574,85.80000305,1,1
2021-09-08 23:35 +08:00,22.93333244,62.41999817,80.86433411,26.78966713,29.18666649,4.300000191,402.1666565,2,0.0,0.050293,0.06738333333333334,0.0,0.01758,35.692379,100.0,26.0,7.808487892,0.0,0.0,24.38381577,17,0.0,95.13479614,0.0,25.50119019,1005.200012,28.20000076,0.0,155.8947144,2.569560528,474.690979,85.19999695,1,1
2021-09-08 23:40 +08:00,27.06666756,62.42666626,80.78766632,26.81733322,35.0933342,4.633333206,401.7000122,1,0.0,0.022569444444444444,0.06738333333333334,0.0,0.01562,35.68993378,100.0,26.0,7.808487892,0.0,0.0,24.38381577,17,0.0,95.13479614,0.0,25.50119019,1005.200012,28.20000076,0.0,125.9487305,1.294988155,474.0912781,85.25,0,0
2021-09-08 23:45 +08:00,30.5,62.36333466,80.92900085,26.79033279,39.75666809,4.366666794,400.5,1,0.0,0.022569444444444444,0.06738333333333334,0.0,0.01758,37.82685852,100.0,26.0,7.808487892,0.0,0.0,24.38381577,17,0.0,95.13479614,0.0,25.50119019,1005.099976,28.20000076,0.0,164.9957886,3.220020056,475.0908508,84.99996948,0,0
2021-09-08 23:50 +08:00,33.09999847,62.25333405,80.97766876,26.8010006,43.79999924,4.400000095,400.2000122,1,0.0,0.022569444444444444,0.06738333333333334,0.0,0.01758,35.69029236,100.0,26.0,7.808487892,0.0,0.0,24.38381577,17,0.0,94.63595581,0.0,25.62039948,1005.200012,28.30000496,0.0,190.9010468,1.739992023,475.4906311,84.69999695,0,0
2021-09-08 23:55 +08:00,34.46666718,62.22000122,80.92533112,26.84799957,47.61999893,4.466666698,401.5,1,0.0,0.022569444444444444,0.0009766666666666667,0.0,0.01563,42.89588928,100.0,26.0,7.808487892,0.0,0.0,24.38381577,17,0.0,95.14912415,0.0,25.72070694,1005.200012,28.39998245,0.0,206.1872864,0.890229881,475.4905701,84.59996796,0,0
2021-09-10 00:00 +08:00,31.3928566,61.68571472,83.5014267,26.51285744,23.67499924,6.142857075,453.3928528,3,0.0,0.022569444444444444,0.0009766666666666667,0.0,0.01563,12.29236031,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,25.98540306,1004.601624,27.79999924,0.0,102.3049927,1.850020289,471.9254761,94.00332642,0,0
2021-09-10 00:05 +08:00,20.0,62.63999939,79.87599945,26.43899918,25.11000061,4.833333492,449.2999878,4,0.0,0.022569444444444444,0.0009766666666666667,0.0,0.01757,11.89661121,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,25.98540306,1004.698364,27.79999924,0.0,82.99533844,0.607919812,472.6984863,93.99669647,0,0
2021-09-10 00:10 +08:00,20.0,62.84999847,77.00133514,25.83399963,26.64999962,4.166666508,447.4333191,1,0.0,0.022569444444444444,0.09863,0.0,0.01563,26.3604641,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,25.98540306,1004.601074,27.79999924,0.0,96.18898773,0.672973394,472.2986145,93.80220795,0,0
2021-09-10 00:15 +08:00,20.0,62.95000076,75.71166992,25.53566742,25.87999916,3.599999905,447.4333191,2,0.0,0.022569444444444444,0.09863,0.0,0.01758,11.89661121,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,26.08469772,1004.700012,27.79999924,0.0,99.38059235,0.828373313,472.8917847,93.80000305,0,0
2021-09-10 00:20 +08:00,20.0,63.09000015,74.4980011,25.32033348,26.55999947,2.933333397,446.6666565,2,0.0,0.022569444444444444,0.00293,0.0,0.01758,26.3592453,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,26.08469772,1004.700012,27.79999924,0.0,93.04281616,0.998294711,472.3151245,93.69999695,0,0
2021-09-10 00:25 +08:00,20.0,63.04999924,73.8093338,25.28466606,28.67333412,2.566666603,448.8666687,2,0.0,0.050049,0.101565,0.0,0.01562,11.89661121,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,26.08469772,1004.799988,27.79999924,0.0,103.4576416,1.102696061,472.0755005,93.80000305,0,0
2021-09-10 00:30 +08:00,20.60000038,62.91666794,72.67533112,25.48233414,32.39666748,2.466666698,450.7666626,3,0.0,0.050049,0.101565,0.0,0.01758,26.35809135,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,26.08469772,1004.799988,27.79999924,0.0,100.1510925,0.880723715,472.1086731,94.0,0,0
2021-09-10 00:35 +08:00,21.83333397,62.88000107,71.84300232,25.79733276,36.79000092,2.566666603,451.2666626,3,0.0,0.050049,0.06673,0.0,0.01758,11.70091534,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,26.08469772,1004.799988,27.79999924,0.0,91.3463974,0.658718288,471.6856689,94.0,0,0
2021-09-10 00:40 +08:00,27.75862122,62.93793106,71.48137665,25.95137978,41.27241516,2.310344934,452.5517273,5,0.0,0.050049,0.06673,0.0,0.01562,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,26.08469772,1004.603271,27.60000038,0.0,94.72386932,0.621326625,472.8785095,93.69999695,0,0
2021-09-10 00:45 +08:00,30.86666679,62.82333374,71.43733215,26.00499916,44.38333511,2.066666603,449.8333435,3,0.0,0.05004875,0.06673,0.0,0.01758,35.5402832,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,26.18474197,1004.599976,27.60000038,0.0,111.1687088,1.518473387,472.0953979,93.69999695,0,0
2021-09-10 00:50 +08:00,31.25,62.06071472,71.19892883,26.10250092,46.99285889,2.035714388,447.6785583,2,0.0,0.05004875,0.06771,0.0,0.01758,26.35781479,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,26.18474197,1004.599976,27.60000038,0.0,100.6336594,1.659999967,472.4819946,93.80000305,0,0
2021-09-10 00:55 +08:00,20.0,63.29000092,71.08799744,26.17033386,155.2899933,2.099999905,449.4333191,1,0.0,0.05004875,0.06771,0.0,0.01562,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,26.18474197,1004.400024,27.60000038,0.0,103.2763672,1.184900522,471.8955078,93.50328827,0,0
2021-09-10 01:00 +08:00,20.0,63.36666489,70.94366455,26.27700043,181.3000031,1.966666698,449.3999939,3,0.0,0.05004875,0.06771,0.0,0.01758,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,26.18474197,1004.400024,27.60000038,0.0,92.44838715,0.721654117,472.4886169,93.5,0,0
2021-09-10 01:05 +08:00,20.0,62.75999832,70.56700134,26.4279995,181.3733368,1.966666698,451.6000061,3,0.0,0.06608066666666666,0.06738333333333334,0.0,0.02539,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,26.18474197,1004.400024,27.60000038,0.0,98.99233246,0.860000014,471.8888855,93.5,0,0
2021-09-10 01:10 +08:00,20.06666756,62.86999893,70.50966644,26.45599937,183.9400024,1.899999976,455.7000122,2,0.0,0.06608066666666666,0.06738333333333334,0.0,0.02539,26.75239754,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,26.18474197,1004.299988,27.60000038,0.0,85.15390778,0.726965308,471.495697,93.5,0,0
2021-09-10 01:15 +08:00,20.13333321,62.95666504,70.19200134,26.59600067,184.9233398,1.799999952,461.0,4,0.0,0.06608066666666666,0.06738333333333334,0.0,0.02539,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,24.99348259,17,0.0,95.36598206,0.0,26.18474197,1004.400024,27.60000038,0.0,89.64071655,0.810987949,472.1052551,93.5,0,0
2021-09-10 01:20 +08:00,21.46666718,63.05666733,70.00766754,26.6566658,186.5599976,1.633333325,468.3999939,1,0.0,0.00293,0.00293,0.0,0.02539,35.53907394,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.18474197,1004.400024,27.60000038,0.0,94.82822418,0.730000019,471.9154358,93.5,0,0
2021-09-10 01:25 +08:00,26.03333282,63.00333405,70.10033417,26.6590004,189.7966614,1.799999952,478.3333435,2,0.0,0.06673166666666668,0.06770666666666666,0.0,0.02539,26.35953903,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.28384399,1004.301636,27.60000038,0.0,97.18651581,0.540000021,471.6922607,93.69999695,0,0
2021-09-10 01:30 +08:00,32.27586365,63.21724319,69.83758545,26.7475853,188.8517303,1.724137902,484.6896667,1,0.0,0.06673166666666668,0.06770666666666666,0.0,0.02539,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.28384399,1004.299988,27.5,0.0,128.7062225,0.850822628,472.0822449,94.0,0,0
2021-09-10 01:35 +08:00,36.83333206,63.04333496,69.94633484,26.72900009,189.3999939,1.566666722,492.6000061,3,0.0,0.06673166666666668,0.06770666666666666,0.0,0.0254,35.68993378,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.28384399,1004.299988,27.5,0.0,122.8257294,0.697678387,472.4654236,94.0,0,0
2021-09-10 01:40 +08:00,35.03333282,62.99333191,70.32066345,26.50133324,190.9466705,1.866666675,495.3999939,2,0.0,0.00293,0.06673333333333333,0.0,0.02539,19.12807846,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.28384399,1004.299988,27.5,0.0,106.46978,0.898274243,471.4890747,94.19999695,0,0
2021-09-10 01:45 +08:00,20.3214283,62.38214111,70.37071228,26.28499985,192.5642853,1.464285731,495.1785583,3,0.0,0.06803366666666667,0.06673333333333333,0.0,0.02539,35.53876877,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.28384399,1004.299988,27.5,0.0,110.7858887,1.415841699,471.5056763,94.20332336,0,0
2021-09-10 01:50 +08:00,20.0,63.26333237,70.01233673,26.19566727,197.6666718,1.733333349,492.7666626,2,0.0,0.06803366666666667,0.06673333333333333,0.0,0.02539,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.28384399,1004.299988,27.5,0.0,103.1498566,0.930989981,471.4560852,94.40000153,0,0
2021-09-10 01:55 +08:00,20.0,62.9066658,69.0533371,26.38366699,198.2466736,1.566666722,486.9666748,2,0.0,0.06803366666666667,0.0505375,0.0,0.02539,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.28384399,1004.299988,27.5,0.0,96.54742432,1.399521351,472.2787476,94.40000153,0,0
2021-09-10 02:00 +08:00,20.0,62.93333435,68.71266937,26.43766594,199.593338,1.399999976,483.8999939,1,0.0,0.05078125,0.0505375,0.0,0.02539,35.29734802,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.28384399,1004.299988,27.5,0.0,98.64904022,1.419374585,471.5022583,94.19999695,0,0
2021-09-10 02:05 +08:00,20.0,62.8133316,68.53299713,26.55400085,205.2866669,1.5,484.7666626,2,0.0,0.05078125,0.0505375,0.0,0.01758,23.59665871,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1004.299988,27.5,0.0,118.5199585,1.466693282,471.2857666,93.60166168,0,0
2021-09-10 02:10 +08:00,20.13333321,62.71666718,68.15866852,26.73333359,209.4266663,1.266666651,491.6000061,3,0.0,0.05078125,0.0505375,0.0,0.01562,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1004.103271,27.49834824,0.0,106.1025543,0.993213058,471.4857788,93.30000305,0,0
2021-09-10 02:15 +08:00,20.43333244,62.63333511,68.26599884,26.70466614,206.9433289,1.299999952,497.7999878,1,0.0,0.05078125,0.06738,0.0,0.01758,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1004.200012,27.39999962,0.0,91.18305206,0.970000029,472.1220703,93.0,0,0
2021-09-10 02:20 +08:00,22.29999924,62.70999908,68.45733643,26.62033272,207.7666626,1.466666698,502.8999939,3,0.0,0.050049,0.06738,0.0,0.01758,35.53938293,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1004.200012,27.39999962,0.0,119.1370468,1.151159525,471.0925293,91.70828247,0,0
2021-09-10 02:25 +08:00,24.79310417,62.71379471,68.22792816,26.6727581,203.8930969,1.034482718,505.9310303,2,0.0,0.050049,0.06738,0.0,0.01562,35.68993378,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1004.200012,27.39999962,0.0,131.2771606,1.53616631,470.7091064,90.90493011,0,0
2021-09-10 02:30 +08:00,26.73333359,62.69333267,68.32099915,26.62199974,222.6466675,1.299999952,508.0666809,2,0.0,0.050049,0.05005,0.0,0.01758,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1004.200012,27.49833488,0.0,113.827858,1.039822459,472.8751526,90.00332642,0,0
2021-09-10 02:35 +08:00,23.5357151,61.73571396,68.09464264,26.67499924,238.125,1.107142806,511.5,2,0.0,0.050049,0.05005,0.0,0.01758,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1004.200012,27.59834862,0.0,123.24189,1.997102022,473.0590515,89.69999695,0,0
2021-09-10 02:40 +08:00,20.0,62.49333191,67.85166931,26.72200012,235.4233398,1.166666627,510.3666687,3,0.0,0.05004875,0.05005,0.0,0.01562,26.75284195,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1004.101624,27.50166321,0.0,112.5091248,1.588190556,472.2920532,89.80000305,0,0
2021-09-10 02:45 +08:00,20.0,62.58666611,67.58599854,26.77666664,230.7133331,1.166666627,510.3333435,2,0.0,0.05004875,0.05005,0.0,0.01758,35.54013062,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1004.101624,27.5,0.0,134.3681488,1.594560623,471.3121948,90.19999695,0,0
2021-09-10 02:50 +08:00,20.0,62.6866684,67.45733643,26.83233261,242.1166687,1.100000024,510.6666565,2,0.0,0.05004875,0.0502925,0.0,0.01758,26.75283813,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1004.099976,27.5,0.0,111.6338806,2.216008186,471.6955872,90.19999695,0,0
2021-09-10 02:55 +08:00,20.0,62.71666718,67.24099731,26.85366631,244.8000031,1.233333349,506.7666626,4,0.0,0.05004875,0.0502925,0.0,0.01563,26.3595314,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.900024,27.5,0.0,113.8703613,0.933787346,471.6988525,90.19999695,0,0
2021-09-10 03:00 +08:00,20.0,62.43333435,67.73867035,26.63433266,237.6666718,1.033333302,499.1666565,2,0.0,0.050293,0.0502925,0.0,0.01757,26.7513504,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.900024,27.5,0.0,125.2832642,0.935270071,470.9156189,90.69999695,0,0
2021-09-10 03:05 +08:00,20.03333282,62.50666809,67.62833405,26.60333252,239.2866669,1.033333302,487.4333191,4,0.0,0.050293,0.0502925,0.0,0.01758,35.80939865,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.900024,27.39999962,0.0,125.8199005,1.246517539,472.0821533,91.19667816,0,0
2021-09-10 03:10 +08:00,20.10000038,62.49333191,67.53900146,26.57666588,229.5399933,1.0,479.4666748,2,0.0,0.050293,0.06705666666666667,0.0,0.01563,26.75132561,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.900024,27.49835396,0.0,91.19594574,1.247574449,471.0892334,91.4967041,0,0
2021-09-10 03:15 +08:00,20.03448296,62.60344696,66.91482544,26.72379303,228.7586212,1.034482718,474.9310303,2,0.0,0.050293,0.06705666666666667,0.0,0.01757,35.53922272,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.900024,27.39999962,0.0,104.9310074,2.219105244,471.8071594,91.79834747,0,0
2021-09-10 03:20 +08:00,22.36666679,62.93333435,66.68399811,26.78766632,203.3966675,0.966666639,472.7333374,2,0.0,0.06575533333333333,0.06705666666666667,0.0,0.01758,35.5402832,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.799988,27.5,0.0,88.15598297,1.320044398,471.2924194,92.0,0,0
2021-09-10 03:25 +08:00,22.2142849,62.1071434,66.80357361,26.78785706,179.625,1.071428537,473.4285583,1,0.0,0.06575533333333333,0.05005,0.0,0.01563,12.2915678,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.799988,27.39999962,0.0,93.62947845,0.923113644,472.2920532,92.30000305,0,0
2021-09-10 03:30 +08:00,20.0,62.91999817,66.83499908,26.8113327,159.1733398,1.133333325,474.2666626,3,0.0,0.06575533333333333,0.05005,0.0,0.01758,11.89661121,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.799988,27.39999962,0.0,89.60343933,0.712601542,471.4923706,92.5,0,0
2021-09-10 03:35 +08:00,20.0,63.00666809,67.0759964,26.7563324,150.6999969,1.033333302,475.1000061,2,0.0,0.002929,0.05005,0.0,0.01757,12.1385088,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.799988,27.39999962,0.0,121.7198792,1.255346179,471.5153809,92.80000305,0,0
2021-09-10 03:40 +08:00,20.0,63.0,67.46466827,26.60033417,149.0166626,1.100000024,471.9666748,3,0.0,0.06575533333333333,0.05005,0.0,0.01563,35.29927444,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.698364,27.39999962,0.0,130.1826477,1.507208824,472.8852234,93.19999695,0,0
2021-09-10 03:45 +08:00,20.0,63.0633316,67.28700256,26.6313324,147.0700073,1.100000024,473.8999939,3,0.0,0.06575533333333333,0.0505375,0.0,0.01758,35.29576874,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.700012,27.39999962,0.0,120.5338898,2.645647764,471.1123962,93.5,0,0
2021-09-10 03:50 +08:00,20.0,62.49666595,67.60299683,26.50566673,145.4833374,1.100000024,473.2000122,2,0.0,0.06575533333333333,0.0505375,0.0,0.01758,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.601624,27.49835587,0.0,106.3354797,1.401691794,471.2989807,93.79836273,0,0
2021-09-10 03:55 +08:00,20.0,63.04666519,67.5613327,26.51099968,152.5700073,0.966666639,469.0666809,2,0.0,0.00293,0.0505375,0.0,0.01562,26.75208092,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.599976,27.5,0.016549639,141.0178375,1.48008275,468.8967896,94.19668579,0,0
2021-09-10 04:00 +08:00,20.0,63.09999847,67.62866974,26.4829998,157.206665,1.166666627,465.0333252,4,0.0,0.067709,0.0505375,0.0,0.01758,12.13783646,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.400024,27.39999962,0.0,123.5145035,2.967368841,466.8943481,95.09507751,0,0
2021-09-10 04:05 +08:00,20.33333397,63.32333374,67.50733185,26.53266716,171.2700043,1.166666627,462.0333252,2,0.1967163,0.067709,0.06705666666666667,0.0,0.01758,12.29038239,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.5,27.29999924,0.0,89.88961792,1.933475375,466.1112061,95.89834595,0,0
2021-09-10 04:10 +08:00,21.75862122,63.14827728,67.35482788,26.60103416,190.1138,1.172413826,458.241394,2,0.0032959,0.067709,0.06705666666666667,0.0,0.01562,35.54055023,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.301636,27.29999924,0.0,96.3602829,3.784660339,467.0843811,95.90000153,0,0
2021-09-10 04:15 +08:00,26.10344887,62.85172272,67.0617218,26.69758606,210.4551697,1.137930989,458.8620605,2,0.0,0.0500475,0.06705666666666667,0.0,0.01758,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.200012,27.29999924,0.0,119.501152,1.824869514,466.897644,96.09999847,0,0
2021-09-10 04:20 +08:00,20.0,62.72758484,67.02827454,26.75344849,232.5827637,1.379310369,459.4482727,2,0.0,0.0500475,0.05078,0.0,0.01758,12.13856125,100.0,26.0,7.817481995,0.0,0.00757291,25.14248466,17,0.0,95.36598206,0.0,26.38459778,1003.101624,27.10000038,0.0,116.1756821,2.785155058,468.4676208,96.09999847,0,0
2021-09-10 04:25 +08:00,20.0,62.92666626,66.82299805,26.82466698,220.8033295,1.200000048,465.1000061,2,0.0,0.0500475,0.05078,0.0,0.01562,26.35781479,100.0,26.0,7.817481995,0.0,0.00757291,25.29261398,17,0.0,95.36598206,0.0,26.38459778,1003.299988,27.10000038,0.0,92.51774597,2.831044912,468.6868591,95.69999695,0,0
2021-09-10 04:30 +08:00,20.0,63.25666809,67.02999878,26.75566673,230.7733307,0.966666639,468.6000061,3,0.0,0.0500475,0.05078,0.0,0.01758,12.14043617,100.0,26.0,7.817481995,0.0,0.00757291,25.29261398,17,0.0,95.36598206,0.0,26.38459778,1003.198364,27.10000038,0.0,95.40354919,2.552155495,468.0871277,95.30332184,0,0
2021-09-10 04:35 +08:00,20.0,62.80666733,66.94400024,26.79599953,240.5633392,1.233333349,469.8333435,3,0.0,0.0507825,0.05078,0.0,0.01758,26.60167694,100.0,26.0,7.817481995,0.0,0.00757291,25.29261398,17,0.0,95.36598206,0.0,26.38459778,1003.099976,27.20000076,0.0,147.8191833,1.33420527,468.8901978,94.5032959,0,0
2021-09-10 04:40 +08:00,20.0,62.61666489,66.96366882,26.78100014,247.8999939,1.333333373,473.3333435,3,0.0,0.0507825,0.06738333333333334,0.0,0.01562,26.35782433,100.0,26.0,7.817481995,0.0,0.00757291,25.29261398,17,0.0,95.36598206,0.0,26.48236656,1003.200012,27.20000076,0.0,104.8661804,1.361261249,470.0667114,94.00497437,0,0
2021-09-10 04:45 +08:00,20.70000076,62.50999832,66.72000122,26.87733269,242.2766724,1.299999952,474.1666565,2,0.0,0.0507825,0.06738333333333334,0.0,0.01758,0.19570218,100.0,26.0,7.817481995,0.0,0.00757291,25.44224167,17,0.0,95.36598206,0.0,26.48399734,1003.400024,27.20000076,0.0,212.7627716,0.581186175,470.2928467,93.69999695,0,0
2021-09-10 04:50 +08:00,21.74193573,62.50967789,66.74871063,26.88741875,231.3322601,1.258064508,478.2257996,2,0.0,0.0507825,0.06738333333333334,0.0,0.01758,26.16010284,100.0,26.0,7.817481995,0.0,0.00757291,25.59091568,17,0.0,94.87007141,0.0,26.48399734,1003.796692,26.60332108,0.0,101.0653763,0.217429459,470.4927368,91.00663757,0,0
2021-09-10 04:55 +08:00,25.33333397,62.65999985,66.61000061,26.89333344,224.1933289,1.066666722,481.3999939,3,0.0,0.0500475,0.06640666666666667,0.0,0.01563,35.10224533,100.0,26.0,7.817481995,0.0,0.00757291,25.59342575,17,0.0,93.80171967,0.0,26.48399734,1003.896729,25.30329323,0.0,184.5526886,2.073293209,464.9115906,98.7753067,0,0
2021-09-10 05:00 +08:00,37.51724243,62.78965378,66.81793213,26.7837925,238.7068939,1.275862098,482.8275757,2,0.0,0.0500475,0.06640666666666667,0.0,0.01757,119.8891678,100.0,26.0,7.817481995,0.0,0.00757291,25.59342575,17,0.0,92.7442627,0.0,26.58540916,1004.099976,24.60326576,0.983668685,261.4745178,4.738594532,460.1235657,100.0,0,0
2021-09-10 05:05 +08:00,33.70000076,62.82666779,66.65333557,26.78300095,256.043335,1.033333302,485.7000122,2,0.0,0.0500475,0.06640666666666667,0.0,0.01758,63.19540024,100.0,26.0,7.817481995,0.0,0.00757291,25.44452477,17,0.0,92.7442627,0.0,26.69187927,1003.900024,24.29999924,0.0,304.9613342,0.773845732,457.5115967,100.0,0,0
2021-09-10 05:10 +08:00,23.0357151,61.76428604,66.5610733,26.79821396,243.1642914,1.178571463,486.8214417,2,0.0,0.0500475,0.00293,0.0,0.01563,0.0,100.0,26.0,7.817481995,0.0,0.00757291,25.44452477,17,0.0,92.7442627,0.0,26.69187927,1004.101624,24.198349,0.0,190.1576538,3.708423376,456.2888489,100.0,0,0
2021-09-10 05:15 +08:00,20.0,62.80333328,66.57666779,26.80033302,249.8200073,1.166666627,489.4666748,4,0.0,0.05005,0.06705666666666667,0.0,0.01757,67.20220947,100.0,26.0,7.817481995,0.0,0.00757291,25.44452477,17,0.0,92.23031616,0.0,26.69187927,1004.200012,23.89999962,0.983367205,257.7710571,2.659562111,454.1164246,100.0,0,0
2021-09-10 05:20 +08:00,20.0,62.7266655,66.41466522,26.81766701,260.2666626,1.033333302,486.9333191,2,0.0,0.05005,0.06705666666666667,0.0,0.01758,0.0,100.0,26.0,7.817481995,0.0,0.00757291,25.44452477,17,0.0,91.73472595,0.0,26.69187927,1004.200012,23.69833755,0.0,175.3217926,2.160289764,453.889801,100.0,0,0
2021-09-10 05:25 +08:00,20.06666756,62.63666534,66.23600006,26.8579998,257.8833313,1.466666698,490.5333252,3,0.0,0.05005,0.06705666666666667,0.0,0.01563,1.057029366,100.0,26.0,7.817481995,0.0,0.00757291,25.44452477,17,0.0,91.28773499,0.0,26.69187927,1004.301636,23.30329895,0.0,221.4144897,1.075904608,457.4925842,100.0,0,0
2021-09-10 05:30 +08:00,24.43333244,62.58000183,66.45333099,26.81766701,246.5333405,1.299999952,501.7999878,2,0.0,0.05005,0.06738333333333334,0.0,0.01758,0.0,100.0,26.0,7.817481995,0.0,0.00757291,25.29549408,17,0.0,91.30879974,0.0,26.69187927,1004.398376,23.5,0.0,266.5193787,2.15943408,456.9051514,100.0,0,0
2021-09-10 05:35 +08:00,29.09375,63.00937653,66.22343445,26.890625,243.4781189,1.375,506.15625,2,0.0,0.033203333333333335,0.06738333333333334,0.0,0.01757,128.6885376,100.0,26.0,7.817481995,0.0,0.00757291,25.29549408,17,0.0,90.80124664,0.0,26.69187927,1004.601624,23.5,0.0,153.6197052,2.340728998,455.1224365,100.0,0,0
2021-09-10 05:40 +08:00,31.26666641,62.65333176,66.21700287,26.92766762,246.956665,1.233333349,512.5666504,1,0.0,0.033203333333333335,0.06738333333333334,0.0,0.01563,1.630369544,100.0,26.0,7.817481995,0.0,0.00757291,25.29549408,17,0.0,91.3087616,0.0,26.69187927,1004.799988,23.29999924,0.0,272.7286987,3.746608257,455.6957397,100.0,0,0
2021-09-10 05:45 +08:00,32.46666718,62.74666595,66.31300354,26.87033272,252.0800018,1.233333349,515.4666748,4,0.0,0.033203333333333335,0.0507825,0.0,0.01758,0.0,100.0,26.0,7.817481995,0.0,0.00757291,25.14607048,17,0.0,91.81503296,0.0,26.69187927,1004.799988,23.29999924,0.0,270.0207825,4.185555458,454.4995117,100.0,0,0
2021-09-10 05:50 +08:00,48.0,63.06451797,66.11967468,26.91483879,248.067749,1.258064508,519.2258301,2,0.0,0.10351,0.0507825,0.0,0.01758,11.70051575,100.0,26.0,7.817481995,0.0,0.00757291,25.14607048,17,0.0,91.81503296,0.0,26.58009529,1004.599976,23.20000076,0.0,303.5340576,1.196813464,453.8964844,100.0,0,0
2021-09-10 05:55 +08:00,56.24137878,63.10689545,65.91654968,26.95103455,254.3758545,1.068965554,518.5516968,2,0.0,0.06673333333333333,0.0507825,0.0,0.01562,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.99695587,17,0.0,91.81503296,0.0,26.47750664,1004.698364,23.10000038,0.0,163.1295929,1.276015997,452.3070374,100.0,0,0
2021-09-10 06:00 +08:00,37.6428566,62.0178566,65.86463928,26.95571518,256.6714172,1.107142806,516.7142944,1,0.0,0.06673333333333333,0.0507825,0.0,0.01758,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.99695587,17,0.0,91.81503296,0.0,26.375597,1004.5,23.09835052,0.0,189.6558838,0.586370111,451.890686,100.0,0,0
2021-09-10 06:05 +08:00,20.0,62.77999878,65.7053299,26.99666595,259.543335,1.200000048,512.8666382,2,0.0,0.06673333333333333,0.06705666666666667,0.0,0.02539,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.99695587,17,0.0,91.81503296,0.0,26.375597,1004.5,22.89999962,0.0,276.9285278,0.762653708,451.5140991,100.0,0,0
2021-09-10 06:10 +08:00,20.0,62.73333359,65.55633545,27.048666,245.3699951,1.233333349,514.2000122,2,0.0,0.0505375,0.06705666666666667,0.0,0.02539,11.70296383,100.0,26.0,7.817481995,0.0,0.00757291,24.8507843,17,0.0,91.81503296,0.0,26.375597,1004.5,22.80165482,0.983451188,286.7735291,2.247777939,451.1208496,100.0,0,0
2021-09-10 06:15 +08:00,20.29999924,62.9366684,65.94799805,26.9489994,245.5599976,1.033333302,516.9666748,1,0.0,0.0505375,0.06705666666666667,0.0,0.02539,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.84832382,17,0.0,91.81503296,0.0,26.2745533,1004.5,22.79999924,0.0,313.3461609,1.377734184,450.901062,100.0,0,0
2021-09-10 06:20 +08:00,21.96666718,63.00999832,65.86499786,26.96899986,231.75,1.133333325,518.9000244,3,0.0,0.0505375,0.0500475,0.0,0.02539,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.84832382,17,0.0,91.81503296,0.0,26.2745533,1004.700012,22.60165787,0.0,240.8459015,2.051430464,450.491333,100.0,0,0
2021-09-10 06:25 +08:00,24.39999962,63.06666565,65.92900085,26.97299957,217.3033295,1.133333325,523.2000122,2,0.0,0.0505375,0.0500475,0.0,0.02539,11.89661121,100.0,26.0,7.817481995,0.0,0.00757291,24.84832382,17,0.0,91.81503296,0.0,26.2745533,1004.601624,22.89671135,0.0,319.7619629,1.728685021,450.1080017,100.0,0,0
2021-09-10 06:30 +08:00,23.5,63.14666748,65.83766937,27.00900078,222.406662,1.333333373,526.0666504,1,0.0,0.0062559375,0.0500475,0.0,0.02539,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.84832382,17,0.0,91.81503296,0.0,26.17375946,1004.601624,22.89999962,0.0,225.68573,0.509532332,450.4914246,100.0,0,0
2021-09-10 06:35 +08:00,35.56666565,62.98666763,65.39533234,27.1293335,222.293335,1.433333278,527.4000244,1,0.0,0.0062559375,0.0500475,0.0,0.02539,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.69888306,17,0.0,91.81503296,0.0,26.17207527,1004.700012,23.0,0.0,303.2651978,0.868177712,451.29422,100.0,0,0
2021-09-10 06:40 +08:00,33.23333359,62.75333405,65.62266541,27.0510006,229.4833374,1.433333278,526.9333496,1,0.0,0.0062559375,0.0502925,0.0,0.02539,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.69888306,17,0.0,91.81503296,0.0,26.17207527,1004.700012,23.0,0.0,289.5500793,0.352318019,451.6807251,100.0,0,0
2021-09-10 06:45 +08:00,26.34482765,63.00344849,65.36172485,27.12551689,220.7724152,1.827586174,523.8275757,1,0.0,0.0062559375,0.0502925,0.0,0.02539,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.69888306,17,0.0,91.81503296,0.0,26.07281494,1004.599976,23.09834862,0.0,304.6298828,0.72966969,450.7044373,100.0,0,0
2021-09-10 06:50 +08:00,24.3214283,62.27142715,65.4642868,27.02035713,218.0928497,1.642857194,519.6785889,1,0.0,0.0062559375,0.0502925,0.0,0.02539,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.69888306,17,0.0,91.81503296,0.0,26.07281494,1004.599976,23.10000038,0.0,293.3006897,0.709834456,451.6973877,100.0,0,0
2021-09-10 06:55 +08:00,20.0,62.76333237,65.56999969,26.97533417,210.0599976,1.666666627,514.1333618,1,0.0,0.0062559375,0.0502925,0.0,0.0254,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.69888306,17,0.0,91.81503296,0.0,26.07281494,1004.601624,23.10164261,0.0,286.366333,1.515221477,450.3240051,100.0,0,0
2021-09-10 07:00 +08:00,20.0,62.95666504,65.47666931,26.9873333,219.3800049,1.433333278,510.8666687,1,0.0,0.0062559375,0.00293,0.0,0.02539,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.69888306,17,0.0,91.81503296,0.0,26.07281494,1004.599976,23.20000076,2.0,295.9425964,0.757186532,451.3140869,100.0,0,0
2021-09-10 07:05 +08:00,20.03333282,62.74333191,64.95933533,27.11599922,231.2466736,1.333333373,504.6000061,1,0.0,0.0062559375,0.0505375,0.0,0.01757,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.69888306,17,0.0,91.81503296,0.0,26.07281494,1004.599976,23.20000076,3.983562946,277.0477905,0.445726365,451.3139954,100.0,0,0
2021-09-10 07:10 +08:00,20.26666641,62.7266655,64.83433533,27.16799927,231.6399994,1.200000048,506.7000122,1,0.0,0.0062559375,0.0505375,0.0,0.01563,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.69888306,17,0.0,90.77252197,0.0,26.07281494,1004.696716,23.30165291,7.983467102,269.8479919,1.75702405,451.6841736,100.0,0,0
2021-09-10 07:15 +08:00,21.70000076,62.63666534,64.89900208,27.17399979,238.636673,1.299999952,515.0999756,1,0.0,0.0062559375,0.0505375,0.0,0.01758,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.69888306,17,0.0,90.27716064,0.0,26.07281494,1004.599976,23.5,12.0,264.9433899,0.67165494,452.2970886,100.0,0,0
2021-09-10 07:20 +08:00,24.86666679,62.74333191,64.95166779,27.18366623,243.9299927,1.133333325,516.666687,1,0.0,0.0062559375,0.0505375,0.0,0.01758,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.69888306,17,0.0,89.76363373,0.0,26.07281494,1004.700012,23.5,16.98356628,306.2719421,0.276245147,453.6703186,100.0,0,0
2021-09-10 07:25 +08:00,33.09999847,62.64333344,64.86966705,27.19566727,240.6866608,1.100000024,518.1333618,1,0.0,0.0062559375,0.05005,0.0,0.01562,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.84746552,17,0.0,89.76363373,0.0,26.07281494,1004.700012,23.4016571,21.98343468,261.4664307,0.348343402,452.8902588,100.0,0,0
2021-09-10 07:30 +08:00,31.46666718,63.05666733,64.94733429,27.1439991,224.043335,1.200000048,514.9000244,1,0.0,0.0062559375,0.05005,0.0,0.01758,11.6987772,100.0,26.0,7.817481995,0.0,0.00757291,24.84746552,17,0.0,89.26792908,0.0,26.07281494,1004.601624,23.40166283,30.96674156,329.969635,0.92885828,453.1000977,100.0,0,0
2021-09-10 07:35 +08:00,30.89999962,62.93000031,64.7440033,27.17900085,229.9133301,1.266666651,511.2999878,1,0.0,0.0062559375,0.05005,0.0,0.01758,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.84746552,17,0.0,89.26792908,0.0,26.07281494,1004.599976,23.60165024,41.95050049,272.9867249,1.143464923,452.9002075,100.0,0,0
2021-09-10 07:40 +08:00,40.41379166,62.73448181,64.85448456,27.12758636,239.8965454,1.137930989,507.0344849,1,0.0,0.0062559375,0.05005,0.0,0.01562,11.89661121,100.0,26.0,7.817481995,0.0,0.00757291,24.84746552,17,0.0,89.80695343,0.0,26.17496872,1004.599976,23.70000076,53.9503479,269.1560059,0.908179402,453.4867554,100.0,0,0
2021-09-10 07:45 +08:00,24.86206818,61.94482803,64.81414032,27.12137985,243.3586273,1.172413826,502.3448181,1,0.0,0.0062559375,0.0500475,0.0,0.01758,11.89661121,100.0,26.0,7.817481995,0.0,0.00757291,24.84746552,17,0.0,90.30279541,0.0,26.17496872,1004.700012,23.70000076,69.93484497,306.5114746,0.36146602,454.0997925,100.0,0,0
2021-09-10 07:50 +08:00,20.0,62.92666626,64.8833313,27.10466576,244.3033295,1.100000024,495.3999939,1,0.0,0.0062559375,0.0500475,0.0,0.01758,0.0,100.0,26.0,7.817481995,0.0,0.00757291,24.84746552,17,0.0,90.30279541,0.0,26.17496872,1004.700012,23.89999962,114.5366135,263.2300415,0.309929788,454.286377,100.0,0,0
2021-09-10 07:55 +08:00,58.43333435,62.73333359,64.52799988,27.22800064,246.4299927,1.166666627,495.9333191,1,0.0,0.0062559375,0.0500475,0.0,0.01562,26.75090981,100.0,26.0,7.817481995,0.0,0.00757291,24.69849586,17,0.0,90.30279541,0.0,26.17496872,1004.700012,24.0,119.8686371,319.5444946,0.304926157,454.5191956,100.0,0,0
2021-09-10 08:00 +08:00,36.73333359,62.86666489,64.55466461,27.20733261,244.9100037,1.133333325,498.0333252,2,0.0,0.0062559375,0.0500475,0.0,0.01758,35.68993378,100.0,26.0,7.817481995,0.0,0.00757291,24.69849586,17,0.0,90.30279541,0.0,26.0743885,1004.599976,24.00165558,138.1324005,7.974119663,2.1640172,455.6907654,100.0,0,0
2021-09-10 08:05 +08:00,38.03333282,62.63666534,64.78566742,27.11633301,242.3000031,1.133333325,494.4666748,1,0.0,0.0062559375,0.050295,0.614206532,0.13281,1142.677856,100.0,26.0,66.68846893,61.32518768,31.00913429,22.08052444,17,70.45954132,87.59017944,94.9908371,25.70979309,1004.599976,24.39999962,180.9507446,262.0615845,0.49804607,455.9120483,100.0,0,0
2021-09-10 08:10 +08:00,34.83333206,62.75,64.76399994,27.10533333,248.0033264,1.066666722,489.6666565,1,0.0,0.0062559375,0.050295,1.38119676,0.13282,1228.564209,100.0,26.0,53.59522247,47.43384933,33.3265419,17.08139992,17,77.83421326,91.30104065,118.0613785,19.09994698,1004.700012,24.5,194.1316071,233.3747406,0.124148153,459.0810852,100.0,0,0
2021-09-10 08:15 +08:00,31.43333244,62.91666794,65.14266968,27.01666641,243.7766724,1.100000024,486.5666809,1,0.0,0.0062559375,0.050295,1.224552583,0.13281,1251.406738,100.0,26.0,50.66654968,44.98599625,33.3265419,17.02907944,17,75.46585846,93.35851288,120.0821457,18.88547325,1004.896729,24.49834251,186.668335,296.7116089,0.675854266,459.2844238,100.0,0,0
2021-09-10 08:20 +08:00,37.40000153,62.66999817,65.28500366,27.00399971,248.0066681,1.200000048,489.8666687,1,0.0,0.0062559375,0.050295,1.149852929,0.13281,1302.318237,100.0,26.0,52.38999557,46.07989883,33.62600327,17.02907944,17,75.9948349,93.8555603,120.0098572,19.003479,1004.898376,24.59836769,125.0163269,282.6134644,1.854695797,459.7006836,100.0,0,0
2021-09-10 08:25 +08:00,43.40000153,62.75999832,65.02300262,27.06833267,246.363327,1.399999976,495.7999878,1,0.0,0.0062559375,0.0502925,1.334157091,0.13477,1287.915649,100.0,26.0,49.64175797,44.47257614,33.62600327,17.18177795,17,76.44432068,94.9031601,120.0427933,18.7443161,1004.900024,24.70000076,127.0166321,294.2767029,1.456632853,460.6836548,100.0,0,0
2021-09-10 08:30 +08:00,46.41379166,62.70689774,65.25448608,27.01068878,246.186203,1.241379261,499.8275757,1,0.0,0.0062559375,0.0502925,0.842244661,0.13281,791.8920288,47.31185532,26.0,47.96061325,41.83394241,32.06907654,16.57055092,17,66.19898224,94.9031601,124.1560364,18.89132309,1004.900024,24.9016552,130.9669037,281.506134,1.691725492,461.4634399,98.01985931,0,0
2021-09-10 08:35 +08:00,32.25,62.22857285,64.78392792,27.13571358,244.5928497,1.142857194,500.6071472,1,0.0,0.0062559375,0.0502925,0.163688086,0.13281,190.9690552,8.701424599,26.0,46.40884018,40.36416626,29.68939781,16.89115334,17,55.26530457,94.9031601,124.1903687,18.71533966,1005.099976,25.19671631,168.901474,281.5774841,0.445090353,460.6903992,95.39015198,0,0
2021-09-10 08:40 +08:00,20.12903214,63.00645065,64.655159,27.17612839,245.5838776,1.09677422,502.8064575,1,0.0,0.0062559375,0.0502925,0.151065937,0.13281,184.755249,8.679976463,26.0,44.57650757,38.20849228,29.46504593,16.89115334,17,54.39303207,94.9031601,120.1678391,18.71533966,1005.101624,25.20000076,209.7349396,338.9624939,1.169999957,462.282959,91.70496368,0,0
2021-09-10 08:45 +08:00,22.46666718,62.66333389,64.94833374,27.07500076,230.5866699,1.066666722,503.2333374,1,0.0,0.0062559375,0.04956,0.123148797,0.13282,183.2161713,8.679976463,26.0,43.13140488,37.15399551,29.27622986,16.89115334,17,54.62218475,94.9031601,120.1678391,18.71533966,1005.198364,25.5,198.9342499,265.0158081,0.672465563,462.2830505,90.41643524,0,0
2021-09-10 08:50 +08:00,22.70000076,62.86999893,65.01566315,27.03966713,220.406662,1.100000024,499.8666687,1,0.0,0.0062559375,0.04956,0.121455273,0.13281,187.7944641,8.679976463,26.0,42.29872131,36.15192795,29.2730751,17.0385704,17,54.33252716,94.9031601,120.1678391,18.71533966,1005.200012,25.60165787,191.016571,295.7992249,0.382816285,464.8785706,88.9016571,0,0
2021-09-10 08:55 +08:00,26.79999924,63.01333237,65.01766968,27.02700043,218.906662,1.333333373,500.6333313,2,0.0,0.0062559375,0.04956,0.165740908,0.13476,181.6142578,7.581017017,26.0,43.07418823,37.21089935,29.06534576,17.04105377,17,53.9730835,94.9031601,120.1678391,18.71533966,1005.400024,25.89671326,203.9671326,299.9753113,0.273779631,465.100708,89.09506989,0,0
2021-09-10 09:00 +08:00,46.73333359,62.84666824,65.10199738,26.99533272,209.5833282,1.533333302,496.9333191,1,0.0,0.0062559375,0.04956,0.136484655,0.13282,189.1462555,7.581017017,26.0,45.58270645,39.39956665,28.76848793,17.04105377,17,53.79746246,94.9031601,120.1568222,18.81761169,1005.400024,25.89834213,211.9668732,336.2570496,0.457786351,466.0880432,90.18674469,1,2
2021-09-10 09:05 +08:00,44.56666565,63.0233345,65.16233063,26.95800018,196.7599945,1.533333302,493.7000122,2,0.0,0.0062559375,0.00293,0.142625569,0.11328,187.6704559,7.581017017,26.0,43.68143082,38.11312103,28.56832504,16.88498497,17,50.62591934,94.9031601,120.1568222,18.69608879,1005.5,26.10000038,216.0,267.750824,0.738505661,463.9259033,89.80986786,1,2
2021-09-10 09:10 +08:00,36.43333435,63.47000122,65.10700226,26.95999908,192.9299927,1.666666627,493.0,3,0.0,0.06673333333333333,0.06705666666666667,0.157867027,0.11328,178.4701691,7.581017017,26.0,41.33280945,35.82483292,28.56640816,16.88498497,17,49.99509811,94.9031601,120.1568222,18.58996773,1005.5,26.20000076,220.9833679,251.4960632,0.376320243,468.2936401,88.40831757,1,3
2021-09-10 09:15 +08:00,30.89999962,63.30666733,65.4260025,26.8706665,181.8399963,1.299999952,494.1666565,3,0.1976929,0.06673333333333333,0.06705666666666667,0.126805372,0.11328,184.6549988,7.581017017,26.0,46.57637405,40.92011642,28.33593559,17.18412781,17,50.49793625,94.9031601,120.1568222,18.95370865,1005.5,26.29999924,241.9669647,273.8588562,0.354459405,467.5105286,88.00330353,1,4
2021-09-10 09:20 +08:00,31.29999924,63.34999847,65.40100098,26.88533401,165.6666718,1.299999952,493.5666809,3,0.0032959,0.06673333333333333,0.06705666666666667,0.173317632,0.11133,184.6800079,7.581017017,26.0,42.21081161,36.33835602,27.87750626,16.72982025,17,49.12965393,94.9031601,120.1568222,18.56517029,1005.598328,26.59833527,263.900116,276.3955994,0.68150872,468.7201233,86.90000153,1,5
2021-09-10 09:25 +08:00,27.44444466,62.24074173,65.41518402,26.8448143,173.0148163,1.259259224,492.9259338,3,0.0,0.0502925,0.0507825,0.140984436,0.11328,184.6289978,7.581017017,26.0,41.52772903,35.21935272,27.65217781,17.0336895,17,47.28996277,94.9031601,120.1568222,18.70645714,1005.698364,26.60165024,273.901001,232.7985077,1.086205125,469.4899292,85.31980133,1,5
2021-09-10 09:30 +08:00,20.0,62.99666595,65.53266907,26.83399963,172.4633331,1.266666651,490.2999878,4,0.0,0.0502925,0.0507825,0.145236116,0.11328,184.6800079,7.581017017,26.0,39.73300171,34.11922455,27.22439766,16.88218498,17,46.60540771,94.9031601,120.1568222,18.70645714,1005.601624,26.60000038,282.016449,297.2276611,1.498053908,470.2435608,83.69835663,1,5
2021-09-10 09:35 +08:00,20.03333282,63.15333176,65.38233185,26.87433243,167.2133331,1.233333349,490.4333191,4,0.0,0.0502925,0.0507825,0.113360869,0.11328,180.098999,7.581017017,26.0,38.89726257,33.04967117,27.01768875,17.03333282,17,45.90812302,94.9031601,120.1568222,18.70645714,1005.795044,26.60165596,269.0165405,277.837677,1.048415184,469.1164856,84.01489258,1,6
2021-09-10 09:40 +08:00,20.10000038,63.0933342,65.20233154,26.93400002,160.293335,1.266666651,488.2999878,5,0.0,0.0502925,0.0507825,0.376418928,0.11328,480.661377,32.18764496,26.0,40.62719727,35.3930397,27.53517914,17.18758011,17,46.22821045,94.9031601,118.1119614,18.81052589,1005.799988,26.70000076,274.0,303.4649048,0.629250646,468.9099426,84.59671021,1,4
2021-09-10 09:45 +08:00,20.79999924,63.07333374,65.42733002,26.87700081,155.9366608,1.433333278,485.7000122,7,0.0,0.06770666666666666,0.06575333333333333,0.665930074,0.11329,827.9564209,50.65022278,26.0,44.02960968,38.67638779,28.78767395,17.19011879,17,53.50375366,94.9031601,118.1119614,18.93150711,1005.799988,26.89834213,277.983429,278.1133118,1.059668303,470.4927368,84.28839111,1,6
2021-09-10 09:50 +08:00,26.79999924,62.77999878,65.53299713,26.85700035,153.5966644,1.633333325,482.1000061,7,0.0,0.06770666666666666,0.06575333333333333,0.87010777,0.11328,902.7576294,55.05459213,26.0,45.12189102,39.7369957,29.15697289,17.03748131,17,55.55954361,94.9031601,120.2373123,18.8319149,1005.900024,26.89999962,278.9670715,189.9261169,0.298024058,471.2858276,83.89176941,1,6
2021-09-10 09:55 +08:00,27.10000038,63.30333328,65.57233429,26.82066727,149.4433289,1.399999976,477.1333313,6,0.0,0.06770666666666666,0.06575333333333333,0.53053292,0.11328,661.4680176,42.48236465,26.0,44.01088333,37.73983765,28.72775078,16.88938522,17,50.93242645,94.9031601,120.2728958,18.72619438,1005.900024,27.0,282.9502563,260.0053101,1.64092958,471.2824707,83.60829163,1,6
2021-09-10 10:00 +08:00,25.73333359,63.36000061,65.87566376,26.69933319,146.7366638,1.233333349,468.1000061,4,0.0,0.06575666666666667,0.00293,0.323681883,0.11328,447.3499756,26.27474594,26.0,41.23028183,35.53201294,28.25780106,16.8868885,17,49.87445068,94.9031601,120.2728958,18.62711716,1006.099976,27.0,304.917511,276.0088501,1.31725955,472.4787598,84.50659943,1,6
2021-09-10 10:05 +08:00,25.89999962,63.33000183,65.77500153,26.73699951,144.5599976,1.333333373,463.4666748,6,0.0,0.06575666666666667,0.06673333333333333,0.145144105,0.11328,208.5707855,9.863886833,26.0,41.22241211,35.53201294,27.83572388,16.8868885,17,47.01976776,94.9031601,120.2728958,18.73579979,1006.299988,27.10000038,323.9516602,217.2552338,0.909419954,472.2920532,84.99710083,1,6
2021-09-10 10:10 +08:00,26.20000076,63.34000015,66.05867004,26.66433334,143.136673,1.266666651,464.5333252,5,0.0,0.06575666666666667,0.06673333333333333,0.166428741,0.11328,186.3298645,7.841546059,26.0,41.22241211,34.5279007,27.66418266,17.03428268,17,49.98210144,94.9031601,120.2728958,18.73579979,1006.198364,27.10000038,338.016571,186.6318512,0.605676293,472.6820679,84.50496674,1,6
2021-09-10 10:15 +08:00,34.62068939,62.8103447,66.0555191,26.64724159,139.3724213,1.448275805,466.2758484,5,0.0,0.00293,0.06673333333333333,0.210123322,0.11328,303.3062439,17.58958435,26.0,43.10598755,36.68764114,28.30155373,17.03673935,17,49.66450119,94.9031601,120.2528458,18.85366821,1006.198364,27.20000076,342.0164185,265.6774902,0.756059051,473.2785034,83.90328217,1,6
2021-09-10 10:20 +08:00,20.75,62.00714111,66.28607178,26.59785652,138.1071472,1.464285731,465.0,7,0.0,0.06771,0.06673,0.248517241,0.11328,360.4358215,20.23199463,26.0,44.9896965,38.9177475,28.50771332,17.03673935,17,52.83919907,94.9031601,120.1966095,18.85366821,1006.200012,27.39999962,336.9506226,211.9082489,0.852387965,473.3049011,83.19999695,1,6
2021-09-10 10:25 +08:00,20.0,63.04999924,66.41400146,26.58766747,137.7333374,1.333333373,466.5333252,6,0.0,0.06771,0.06673,0.322166677,0.11329,364.2872009,20.76830673,26.0,45.33076477,39.95306015,28.70532417,17.03673935,17,53.46592331,94.9031601,120.2301254,18.85366821,1006.200012,27.5,364.8519592,132.44104,0.20842427,474.0912476,84.49506378,1,6
2021-09-10 10:30 +08:00,20.10000038,62.81999969,66.25733185,26.64699936,136.6066742,1.266666651,469.2000122,5,0.0,0.06771,0.06673,0.233360684,0.11328,363.255188,20.76830673,26.0,46.28086853,39.97037506,28.70532417,17.03673935,17,52.79384613,94.9031601,120.2301254,18.85366821,1006.200012,27.59834099,315.3652039,97.92835999,0.800000012,474.1011963,85.30000305,1,6
2021-09-10 10:35 +08:00,20.5,63.15333176,66.88899994,26.72699928,126.8833313,1.466666698,469.7666626,5,0.0,0.06673,0.06771,0.295915012,0.11328,354.2174072,20.76830673,26.0,46.28086853,39.97037506,28.28560829,17.03673935,17,51.60743713,94.9031601,120.2301254,18.74168205,1006.200012,27.50164795,263.0494385,213.3033142,2.367583275,474.281311,85.39176178,1,6
2021-09-10 10:40 +08:00,22.96666718,62.75333405,68.71399689,26.65766716,120.8133316,1.666666627,471.7333374,7,0.0,0.06673,0.06771,0.324026338,0.11328,367.0536499,20.76830673,26.0,45.95941925,39.97037506,27.83520699,16.88582039,17,48.84356308,94.9031601,120.2301254,18.74168205,1006.299988,27.39999962,293.5730896,173.4707642,2.009327412,474.0846863,85.51970673,1,6
2021-09-10 10:45 +08:00,26.39999962,62.58000183,69.09833527,26.71699905,117.8099976,1.833333373,473.7666626,5,0.0,0.06673,0.06771,0.271419023,0.11523,363.385376,20.76830673,26.0,41.90676117,35.57463074,27.83520699,16.88330078,17,49.88168716,94.9031601,120.255455,18.62182236,1006.400024,27.20000076,354.1820374,196.8052216,2.088866472,474.0813293,85.4016571,1,6
2021-09-10 10:50 +08:00,32.06666565,62.48666763,69.20300293,26.83933258,115.5233307,2.066666603,475.9666748,6,0.0,0.00293,0.06705666666666667,0.242937034,0.11328,356.3063354,20.76830673,26.0,44.86912918,38.89297485,28.01214218,17.03228378,17,49.14676666,94.9031601,118.1233292,18.85697937,1006.400024,27.10164452,317.7041321,204.0674438,4.654935837,473.6782532,85.12136841,1,6
2021-09-10 10:55 +08:00,39.59999847,62.61666489,69.6103363,26.89766693,113.956665,2.299999952,473.2000122,3,0.0,0.06803333333333333,0.06705666666666667,0.339251317,0.11329,364.9269104,20.76830673,26.0,44.23279572,37.85725403,27.78495407,16.88292122,17,47.75329971,94.9031601,120.1644669,18.75449562,1006.299988,27.0,395.8343506,185.4528656,3.048012018,471.7154541,86.193367,1,3
