timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-10 11:00 +08:00,52.43333435,62.33333206,70.25133514,26.87533379,112.8733368,2.366666555,472.9333191,4,0.0,0.06803333333333333,0.06705666666666667,0.454437381,0.11328,632.2133179,38.92675781,26.0,43.8837738,37.86269379,28.62945366,17.0290184,17,52.75663757,94.9031601,118.1180038,18.75282669,1006.398376,27.10000038,384.7854614,199.6719666,2.794059038,474.4844971,85.09999847,1,3
2021-09-10 11:05 +08:00,54.96666718,62.29999924,70.73666382,26.90099907,112.4666672,2.400000095,474.2000122,2,0.0,0.06803333333333333,0.05078,0.557613824,0.11328,619.7017822,37.10705948,26.0,45.78253937,39.89866638,28.40834808,17.0290184,17,51.15856934,94.9031601,120.1075058,18.75453377,1006.400024,27.0,385.9501038,210.6461182,2.987671375,473.681427,85.69999695,1,4
2021-09-10 11:10 +08:00,32.25925827,61.414814,71.0714798,26.96518517,112.1666641,2.777777672,475.222229,3,0.0,0.045246666666666664,0.05078,0.453788524,0.11328,610.0667114,37.10705948,26.0,45.7852211,39.89866638,28.67805672,17.0290184,17,53.90875626,94.9031601,120.1075058,18.75453377,1006.400024,27.10165596,424.8179626,205.0910492,2.199479103,474.297821,85.03144073,1,4
2021-09-10 11:15 +08:00,20.03333282,62.16333389,71.48033142,26.99300003,111.9266663,2.666666746,476.1000061,2,0.0,0.045246666666666664,0.05078,0.501322903,0.11328,525.4971924,30.78751564,26.0,45.29370117,38.82198715,28.07883644,16.88046455,17,49.86663437,94.9031601,122.1209335,18.75453377,1006.400024,27.09836006,469.9835815,180.3757782,2.514927626,474.8777466,86.59343719,1,4
2021-09-10 11:20 +08:00,20.23333359,62.25,72.0573349,26.95366669,111.9333344,2.633333445,476.0666809,4,0.0,0.045246666666666664,0.05078,0.174119236,0.11328,282.5525208,13.67274761,26.0,42.5270462,36.60716629,28.07319832,16.87798691,17,50.45467377,94.9031601,120.1309052,18.63757896,1006.299988,27.0983429,493.9502563,175.7955322,1.649401426,475.4641418,86.20994568,1,4
2021-09-10 11:25 +08:00,21.23333359,62.20666504,72.30699921,26.99633408,111.9333344,3.0,475.9666748,2,0.0,0.06739,0.06738333333333334,0.218025516,0.11328,243.0222473,11.1273737,26.0,41.68144989,35.60379028,27.39853859,16.87798691,17,47.00345993,94.9031601,122.1308746,18.63757896,1006.299988,27.29670906,491.0822449,226.2272034,0.781843781,476.4672241,86.59342194,1,4
2021-09-10 11:30 +08:00,24.16666603,62.23333359,72.76366425,26.95000076,111.8899994,3.599999905,479.0,3,0.0,0.06705666666666667,0.06738333333333334,0.159214871,0.11328,239.5416107,11.1273737,26.0,42.88474274,37.04418182,27.61154366,17.17886734,17,48.34430695,94.9031601,118.1458435,18.86210823,1006.200012,27.30328369,449.3283691,214.9257965,3.296864748,475.6873169,84.2901535,1,4
2021-09-10 11:35 +08:00,32.16666794,62.51333237,72.93466949,26.98033333,111.9333344,3.299999952,477.8666687,3,0.0,0.06705666666666667,0.06738333333333334,0.21997941,0.11329,329.2445679,17.72756577,26.0,44.47087097,38.20740891,27.63308334,17.03008842,17,48.483078,94.9031601,120.0993652,18.86405563,1006.099976,27.20000076,248.9764252,170.80336,1.52307415,476.0772095,85.10496521,1,4
2021-09-10 11:40 +08:00,40.03333282,62.18333435,72.98000336,27.01666641,111.9766693,3.566666603,479.4333191,5,0.0,0.06705666666666667,0.06673333333333333,0.354253633,0.11328,502.7709656,30.01387024,26.0,45.72197723,39.35913086,28.11935616,17.03008842,17,51.37327194,94.9031601,119.9778214,18.81532288,1006.099976,27.00328636,147.1643219,205.5852203,2.857394695,472.9016418,85.58520508,1,4
2021-09-10 11:45 +08:00,46.23333359,62.21333313,73.22467041,26.99799919,112.0,3.466666698,484.3999939,8,0.0,0.0505375,0.06673333333333333,0.43858737,0.11523,486.4806824,27.52257538,26.0,43.85194397,37.76197052,28.3042717,16.88155937,17,51.604702,94.9031601,119.9778214,18.7148571,1006.099976,26.89999962,137.983429,191.8308716,2.329999924,471.6856384,87.391716,1,6
2021-09-10 11:50 +08:00,45.73333359,62.29000092,73.3789978,27.00200081,112.0199966,3.466666698,485.1666565,2,0.0,0.0505375,0.06673333333333333,0.322855262,0.11328,456.2692871,27.52257538,26.0,42.32752991,36.16585541,28.3042717,16.88155937,17,51.8917923,94.9031601,119.9778214,18.66306305,1006.099976,27.10000038,121.2134171,200.4174957,1.831299305,471.4890747,86.80493164,1,5
2021-09-10 11:55 +08:00,43.0,62.31000137,73.67666626,26.96866608,112.2799988,3.733333349,486.7000122,3,0.0,0.0505375,0.00293,0.449126505,0.11328,477.6738892,27.52257538,26.0,43.40180588,37.19019699,28.3042717,17.03172684,17,50.33140945,94.9031601,119.9778214,18.76710892,1006.099976,26.90165329,116.1157303,187.0503998,1.501407862,471.8690796,87.49172974,1,3
2021-09-10 12:00 +08:00,37.0,61.38518524,73.95444489,26.92185211,112.2740707,3.962962866,490.0370483,2,0.0,0.0505375,0.100095,0.218598367,0.11329,313.9034119,16.76106262,26.0,44.97743607,39.26115036,28.06547546,17.03172684,17,49.88880157,94.9031601,119.9778214,18.76710892,1006.099976,26.79999924,205.5566406,183.4132996,0.47397393,470.1060791,90.09671783,1,3
2021-09-10 12:05 +08:00,20.0,62.16333389,74.01799774,26.95433426,112.0366669,3.866666555,490.8666687,3,0.0,0.0500475,0.100095,0.310616728,0.11328,329.104126,18.10541153,26.0,44.97743607,39.26115036,27.83076668,17.03172684,17,49.56083679,94.9031601,119.9778214,18.76710892,1005.801636,26.79999924,214.4544067,196.1371765,3.00387764,470.1061707,89.90496063,1,1
2021-09-10 12:10 +08:00,20.26666641,62.13000107,74.08699799,26.98933411,112.0733337,4.133333206,487.7999878,3,0.0,0.0500475,0.00293,0.22374757,0.11523,331.5202637,18.10541153,26.0,45.29212189,39.26115036,27.83076668,17.03172684,17,47.87464142,94.9031601,119.9778214,18.76710892,1005.900024,26.89834976,240.4455719,130.4815369,2.874189615,470.5026245,91.29340363,1,4
2021-09-10 12:15 +08:00,21.16666603,62.18000031,74.08433533,27.02866745,112.0233307,3.866666555,488.0333252,3,0.0,0.0500475,0.06738333333333334,0.292213224,0.11328,327.3100586,18.10541153,26.0,46.40465927,40.35949707,28.0255127,17.03172684,17,50.84415436,94.9031601,119.9778214,18.76710892,1005.799988,27.00165939,312.7510071,209.3667908,2.496182203,472.4620667,90.10331726,1,3
2021-09-10 12:20 +08:00,25.70000076,62.16333389,73.94566345,27.10666656,112.0333328,4.266666889,492.8999939,4,0.0,0.0500475,0.06738333333333334,0.266889876,0.11524,333.4320374,18.10541153,26.0,47.35797119,41.48443985,28.43289375,17.03172684,17,51.95645142,94.9031601,119.9778214,18.76710892,1005.799988,27.39666939,370.0665894,111.2016602,1.165327072,468.7467346,89.00499725,1,5
2021-09-10 12:25 +08:00,26.70000076,62.08666611,74.22066498,27.05533409,112.0400009,4.099999905,494.2000122,2,0.0,0.06771,0.06738333333333334,0.28137161,0.11328,326.5969849,18.10541153,26.0,46.37926483,40.44493866,28.43289375,17.03172684,17,49.25116348,94.9031601,119.9778214,18.76710892,1005.799988,27.29999924,407.6858826,221.2115173,1.959093094,474.6778259,86.28347015,1,5
2021-09-10 12:30 +08:00,32.33333206,62.13000107,74.41166687,27.03100014,112.0633316,4.166666508,495.6333313,3,0.0,0.06771,0.06836,0.22651436,0.11523,318.8421326,18.10541153,26.0,44.4381485,38.3764267,28.21887398,16.88275719,17,49.74578476,94.9031601,119.9778214,18.65958595,1005.599976,27.59833527,381.4828491,119.4570847,2.140666008,475.8738708,87.78335571,1,5
2021-09-10 12:35 +08:00,36.33333206,62.32333374,74.54266357,27.0189991,111.9133301,4.5,494.7333374,4,0.0,0.06771,0.06836,0.307063932,0.11328,336.6050415,18.10541153,26.0,43.94184113,38.3764267,28.04307556,16.88275719,17,49.61884308,94.9031601,119.9778214,18.65958595,1005.599976,27.40165329,266.7024231,170.3811493,2.208266497,474.3110352,88.19338226,1,4
2021-09-10 12:40 +08:00,37.93333435,62.25333405,75.00933075,26.91966629,111.8933334,4.366666794,493.5666809,6,0.0,0.0502925,0.06836,0.304697939,0.11524,328.2841187,18.10541153,26.0,42.96166611,36.35902023,27.83500481,16.88275719,17,48.24774933,94.9031601,119.9778214,18.65958595,1005.400024,27.60164452,484.7534485,190.0766602,2.066686392,475.4841003,86.70657349,1,5
2021-09-10 12:45 +08:00,41.5,62.13666534,74.88766479,26.98766708,111.9266663,4.233333111,499.3333435,1,0.0,0.0502925,0.06673,0.329086578,0.11328,343.2113342,18.10541153,26.0,43.7173996,37.43915176,27.83500481,17.03443336,17,49.38137817,94.9031601,119.9778214,18.77232742,1005.299988,27.69834518,580.6830444,208.7253265,1.27917254,476.6606445,88.00827789,1,6
2021-09-10 12:50 +08:00,39.24137878,61.45172501,75.05931091,26.97138023,111.9793091,4.965517044,501.9655151,3,0.0,0.0502925,0.06673,0.261914267,0.11523,366.8856812,19.92118454,26.0,46.87621307,40.84673309,27.62932777,17.18598747,17,47.40881348,94.9031601,119.9778214,18.87759972,1005.198364,27.60329819,572.3081055,154.2798004,1.133848548,477.1065063,87.19010162,1,6
2021-09-10 12:55 +08:00,20.0,62.08214188,75.04678345,27.00214195,111.978569,4.642857075,503.3214417,2,0.0,0.0502925,0.06673,0.430771289,0.11328,497.7068787,29.99482155,26.0,47.36683655,41.84735107,27.88146782,17.036623,17,50.18579483,94.9031601,119.9778214,18.87759972,1005.101624,27.70000076,421.6267395,167.6092072,2.506805897,478.2829895,86.98174286,1,5
2021-09-10 13:00 +08:00,20.06666756,62.21666718,75.48566437,26.89500046,111.8766632,4.766666889,505.2666626,3,0.0,0.06770666666666666,0.06738333333333334,0.503518314,0.11524,533.0943604,32.69242477,26.0,48.13402176,41.84735107,28.32487869,17.036623,17,52.44065857,94.9031601,119.9778214,18.87759972,1005.099976,27.7983532,276.5598755,233.1981201,1.25815773,478.0829468,86.71646118,1,5
2021-09-10 13:05 +08:00,20.86666679,62.2733345,75.46433258,26.92133331,111.7600021,4.433333397,507.8666687,2,0.0,0.06770666666666666,0.06738333333333334,0.511986787,0.11523,532.7171021,31.54092979,26.0,46.67510605,40.73132324,28.32487869,16.88441277,17,51.7634201,94.9031601,119.9778214,18.67205811,1005.099976,27.69834137,401.240448,136.0722351,3.338380337,476.5035095,84.8199234,1,5
2021-09-10 13:10 +08:00,24.89999962,62.71333313,75.08599854,27.03233337,111.8333359,4.599999905,511.1000061,5,0.0,0.06770666666666666,0.06738333333333334,0.519640046,0.11719,552.2352295,31.52181625,26.0,44.38551712,38.41303635,28.32487869,17.03234863,17,51.48831177,94.9031601,119.9778214,18.67039871,1004.900024,27.60000038,1228.995361,214.3640747,1.956297159,475.7170105,85.97689819,1,5
2021-09-10 13:15 +08:00,28.06666756,62.38999939,75.28500366,27.0043335,111.9000015,4.833333492,510.7333374,4,0.0,0.05005,0.1001,0.465790216,0.11524,535.9126587,31.52181625,26.0,46.90484619,40.67651749,28.32487869,17.18219757,17,51.09988785,94.9031601,119.9778214,18.789505,1004.799988,28.0,461.8054199,211.4678192,2.904475927,478.4761047,83.22821808,1,5
2021-09-10 13:20 +08:00,31.39999962,62.11000061,75.20166779,27.04633331,111.9366684,4.900000095,513.2666626,4,0.0,0.05005,0.1001,0.526805837,0.11718,530.7843018,31.52181625,26.0,48.17095947,41.68374252,28.32487869,16.88430023,17,52.33029175,94.9031601,119.9778214,18.79413605,1004.799988,28.49834442,1270.037842,145.6406555,1.025650263,479.6856995,82.81489563,1,5
2021-09-10 13:25 +08:00,34.03333282,62.09666824,75.41266632,27.01000023,111.9466629,4.766666889,516.9000244,6,0.0,0.05005,0.00293,0.458730927,0.11524,518.8338623,31.52181625,26.0,45.7051506,39.6326561,28.52790642,16.88185501,17,52.5638504,94.9031601,119.9778214,18.68757439,1004.599976,28.79999924,905.1716309,197.9618835,2.924182892,481.5014648,80.51831818,1,6
2021-09-10 13:30 +08:00,36.48387146,62.15483856,75.1687088,27.09161377,111.8774185,4.774193764,518.1613159,2,0.0,0.05005,0.100585,0.470336061,0.11718,520.3356323,31.52181625,26.0,44.72392654,38.59344864,28.52790642,16.88185501,17,49.16500854,94.9031601,119.9778214,18.68757439,1004.40332,28.49834633,978.074646,142.3514404,2.638016224,479.702179,81.69669342,1,8
2021-09-10 13:35 +08:00,37.23333359,62.17333221,75.19733429,27.08799934,111.9233322,4.566666603,519.3666382,5,0.0,0.05078,0.100585,0.524176063,0.11524,540.7199097,31.52181625,26.0,43.87996292,37.58023071,28.3186779,16.88185501,17,52.42267227,94.9031601,119.9778214,18.68757439,1004.400024,28.89507484,883.5895996,204.6378479,2.042749166,482.4876709,78.41970062,1,8
2021-09-10 13:40 +08:00,38.73333359,62.1866684,75.5019989,27.02099991,111.8966675,4.633333206,518.666687,4,0.0,0.05078,0.06738333333333334,0.4144081,0.11523,534.0756226,31.52181625,26.0,45.14700699,39.74100494,28.3186779,17.03262138,17,51.00889969,94.9031601,119.9778214,18.79252434,1004.299988,29.19668007,1096.136841,118.0232391,2.880163193,483.6506958,78.88671875,1,9
2021-09-10 13:45 +08:00,25.18518448,61.40000153,75.56999969,27.02111053,111.9259262,4.444444656,518.4074097,4,0.0,0.05078,0.06738333333333334,0.501594579,0.11719,554.3242188,31.52181625,26.0,47.22238541,40.9776535,28.3186779,17.18457222,17,50.78404617,94.9031601,119.9778214,18.89461708,1004.099976,29.19670486,1064.269287,146.8741913,2.104174376,481.3014526,76.21813202,1,9
2021-09-10 13:50 +08:00,20.03333282,62.18000031,75.49900055,27.05900002,111.8866653,4.566666603,517.4333496,9,0.0,0.05078,0.06738333333333334,0.489539789,0.11524,536.2414551,31.52181625,26.0,47.8445015,42.06523895,28.3186779,17.0333004,17,51.77022934,94.9031601,119.9778214,18.79235458,1003.900024,29.79999924,983.369812,128.4873962,2.091210842,483.4970703,74.41658783,1,9
2021-09-10 13:55 +08:00,20.96666718,62.0933342,75.60099792,27.0593338,111.8933334,4.233333111,519.9333496,6,0.0,0.06673333333333333,0.10205,0.468085755,0.11718,530.3875122,31.52181625,26.0,46.59156799,40.93258667,28.55828476,16.88427925,17,51.96540451,94.9031601,119.9778214,18.69155502,1003.900024,29.39999962,1044.359131,105.0284195,2.672112226,484.8800964,75.40000153,1,8
2021-09-10 14:00 +08:00,23.10000038,62.20666504,75.66400146,27.05200005,111.8899994,4.466666698,519.2333374,4,0.0,0.06673333333333333,0.10205,0.481051174,0.11524,538.5385742,31.52181625,26.0,44.31721878,38.79825211,28.55828476,17.04013634,17,50.8820076,94.9031601,119.9778214,18.68987083,1003.801636,29.60165787,1101.215576,112.8162231,3.790050268,484.7099609,76.37015533,1,7
2021-09-10 14:05 +08:00,27.20000076,62.27000046,75.60433197,27.09733391,111.8600006,4.366666794,514.5,6,0.0,0.06673333333333333,0.06705666666666667,0.492789429,0.10742,537.8479004,31.52181625,26.0,48.29715347,42.1178894,28.55828476,17.03555679,17,52.31467819,94.9031601,119.9778214,18.85817719,1003.801636,29.60822487,1057.230347,115.3467407,3.611843586,487.8755493,75.66381073,1,9
2021-09-10 14:10 +08:00,31.0,63.63333511,75.54100037,27.12733269,111.6366653,4.466666698,516.333313,4,0.0,0.00293,0.06705666666666667,0.360295119,0.10742,415.3817444,23.87112045,26.0,45.10995483,39.329319,28.28931046,16.87812614,17,51.7087822,94.9031601,121.986908,18.66630745,1003.799988,29.20166397,887.7775269,218.3490753,1.913742065,485.0999756,81.18502808,1,9
2021-09-10 14:15 +08:00,34.5,62.20999908,75.61367035,27.13366699,111.6433334,4.5,514.0666504,2,0.2009887,0.06803333333333333,0.06705666666666667,0.391380495,0.10742,408.153595,23.88791084,26.0,47.15036774,41.40745926,28.06509209,17.03116798,17,50.48302078,94.9031601,119.9557419,18.78450775,1003.700012,29.30082512,830.3217163,144.4560852,2.130660057,485.5260315,79.40412903,1,9
2021-09-10 14:20 +08:00,37.16666794,62.16666794,75.70466614,27.11333275,111.6933365,4.633333206,512.0666504,4,0.0,0.06803333333333333,0.100585,0.371641162,0.10742,416.2925415,23.88791084,26.0,47.54807663,41.30475616,28.06509209,16.88069344,17,50.52939606,94.9031601,119.9557419,18.78238487,1003.599976,29.1967144,1117.410889,108.3876343,2.436462402,484.909668,78.00492859,1,8
2021-09-10 14:25 +08:00,40.0,62.08000183,75.9386673,27.07966614,111.8399963,4.5,513.2333374,5,0.0,0.06803333333333333,0.100585,0.395559573,0.10743,406.8784485,23.88791084,26.0,47.48257065,42.14411926,28.06509209,17.19610405,17,50.67834091,94.9031601,119.9557419,18.81550026,1003.599976,28.50662041,808.262207,199.0714264,3.435270309,485.4732056,81.68344879,1,8
2021-09-10 14:30 +08:00,42.82143021,62.04642868,76.2514267,27.02928543,111.8321457,4.428571224,517.3571167,3,0.0,0.06705666666666667,0.00293,0.380783687,0.10937,414.4678345,23.88791084,26.0,48.63586426,42.29436874,28.06509209,17.04245949,17,49.0861702,94.9031601,119.9557419,18.80100822,1003.400024,29.20000076,554.2872314,98.52773285,2.921468258,483.477356,79.21141815,1,9
2021-09-10 14:35 +08:00,34.8928566,61.31071472,75.95785522,27.11892891,111.9250031,4.714285851,516.3928833,4,0.0,0.06705666666666667,0.10205,0.370221407,0.10742,422.7711182,23.88791084,26.0,47.67228699,41.22559738,28.06509209,17.04245949,17,50.51320648,94.9031601,119.9557419,18.69106102,1003.301636,29.1033268,368.4949341,120.1698532,1.415281892,483.6971741,79.77339172,1,8
2021-09-10 14:40 +08:00,20.10344887,62.09310532,76.38516998,27.03344917,111.896553,4.620689869,521.7930908,3,0.0,0.06705666666666667,0.10205,0.367508531,0.10743,407.8417664,23.88791084,26.0,45.37434387,39.00876617,28.06509209,17.03902054,17,49.40195465,94.9031601,119.9557419,18.69106102,1003.299988,29.0,419.3263855,207.2190247,3.466965675,482.9337463,79.80660248,1,7
2021-09-10 14:45 +08:00,20.39999962,62.13000107,76.1186676,27.11466599,111.8600006,4.333333492,525.5666504,5,0.0,0.06673333333333333,0.06706,0.546410994,0.10742,613.9898682,37.25730896,26.0,48.46630096,42.33423996,28.26750565,17.19213676,17,53.7068367,94.9031601,119.9557419,18.79866028,1003.299988,29.29666901,908.633728,125.3589935,0.094152145,484.2669678,81.4083252,1,7
2021-09-10 14:50 +08:00,24.06666756,62.06000137,76.20866394,27.10700035,111.8533325,4.433333397,523.3666382,4,0.0,0.06673333333333333,0.06706,0.535218725,0.10742,582.4084473,34.38788223,26.0,47.83490372,41.6285553,28.55019379,16.88895988,17,52.35763168,94.9031601,119.9557419,18.69187546,1003.198364,28.60495949,321.7685547,236.4881439,1.74247992,484.8800354,82.45701599,1,7
2021-09-10 14:55 +08:00,31.0,62.17333221,76.19366455,27.12833405,111.8466644,4.633333206,525.5,5,0.0,0.06673333333333333,0.06706,0.538055338,0.10742,579.5328369,34.38788223,26.0,46.59183121,40.35942841,28.55019379,17.0471344,17,51.83063889,94.9031601,119.9557419,18.67773438,1003.198364,28.59836006,269.7060547,139.7884521,2.815728188,481.524231,82.70819855,1,7
2021-09-10 15:00 +08:00,86.83333588,62.13666534,76.07099915,27.19366646,111.8000031,4.400000095,523.7333374,5,0.0,0.06705666666666667,0.09961,0.556256887,0.10742,585.2459106,34.38788223,26.0,48.77132416,42.47478104,28.55019379,17.0471344,17,52.11240005,94.9031601,119.9557419,18.7792244,1003.099976,28.10495567,204.9008942,201.4783783,3.529008865,479.1254883,84.3735733,1,7
2021-09-10 15:05 +08:00,114.9666672,62.07333374,76.30867004,27.14299965,111.753334,4.433333397,523.333313,3,0.0,0.06705666666666667,0.09961,0.616608157,0.11328,589.5579224,34.38788223,26.0,47.47340775,41.33310699,28.55019379,16.89756393,17,51.60917664,94.9031601,119.9557419,18.67669487,1002.90332,28.20000076,353.2953491,196.970871,2.48950839,479.2988892,83.99344635,1,7
2021-09-10 15:10 +08:00,110.3333359,62.13999939,76.52433014,27.10066605,111.7333298,4.466666698,522.9333496,4,0.0,0.06705666666666667,0.00292,0.239215203,0.11133,324.6877441,17.86355972,26.0,45.67394638,40.17578125,28.10209656,17.04838943,17,47.33967972,94.9031601,121.9731369,18.57668304,1002.900024,28.00662041,530.8249512,164.0920258,2.295982838,480.2853394,84.37683105,1,7
2021-09-10 15:15 +08:00,108.0666656,62.08000183,77.08799744,26.9703331,111.6433334,4.333333492,523.5,3,0.0,0.0502925,0.102055,0.267220825,0.11328,283.6543579,14.13296318,26.0,43.88856888,37.93750763,27.63824272,16.9003849,17,49.28644562,94.9031601,119.9640579,18.70254517,1002.900024,28.09835815,386.9179077,148.3934326,3.064219713,479.6791077,86.10492706,1,7
2021-09-10 15:20 +08:00,103.0999985,62.11999893,77.29033661,26.9363327,111.496666,4.466666698,522.6333618,3,0.0,0.0502925,0.102055,0.247205952,0.11133,279.7359619,14.13296318,26.0,46.55088425,41.22311783,27.93687057,17.05148315,17,50.92481232,94.9031601,119.9640579,18.81572151,1002.898376,28.39999962,557.8139038,221.2049866,2.628864765,480.46521,82.51317596,1,7
2021-09-10 15:25 +08:00,90.57142639,61.40357208,77.16035461,26.99535751,111.5,4.571428776,524.0,2,0.0,0.0502925,0.06673,0.448322067,0.11328,505.5455627,30.08333397,26.0,48.68527603,42.79688263,28.80249786,17.05148315,17,53.27807617,94.9031601,117.9686203,18.81572151,1002.799988,28.39504433,761.5390625,174.632431,0.958828628,481.3870544,83.00330353,1,7
2021-09-10 15:30 +08:00,31.86206818,62.33103561,76.65172577,27.15482712,111.5103455,4.689655304,522.8275757,2,0.0,0.0502925,0.06673,0.418859559,0.11133,491.7930298,30.0808754,26.0,49.37494278,43.32538223,28.9127903,17.05148315,17,50.77646255,94.9031601,119.9656982,18.81572151,1002.799988,29.1967144,431.062439,184.5700073,2.255180836,482.7073975,76.73451233,1,7
2021-09-10 15:35 +08:00,57.29999924,62.04000092,76.5019989,27.20733261,111.4433365,4.400000095,523.0999756,4,0.0,0.05005,0.06673,0.46513761,0.11328,511.4200745,30.0808754,26.0,49.37989426,43.32538223,28.80862236,17.05148315,17,53.15439987,94.9031601,119.9656982,18.70693779,1002.700012,28.89668274,350.6517639,180.5406494,1.228010058,483.2774048,80.2082901,1,7
2021-09-10 15:40 +08:00,65.56666565,62.06999969,76.81700134,27.13100052,111.4333344,4.233333111,520.3666382,2,0.0,0.05005,0.098635,0.490351855,0.11133,505.2241211,28.90914345,26.0,44.97722626,39.54583359,28.81119156,16.74636269,17,53.77492905,94.9031601,119.9656982,18.5878067,1002.700012,28.99835205,536.6152954,190.1593781,1.620548964,482.8875732,79.41978455,1,7
2021-09-10 15:45 +08:00,63.5,62.08666611,77.04966736,27.0739994,111.4266663,4.800000191,519.4666748,2,0.0,0.05005,0.098635,0.433021921,0.11328,483.2658691,28.88983345,26.0,48.71420288,42.34090805,28.81119156,16.891716,17,53.66454315,94.9031601,119.9656982,18.86946106,1002.599976,29.09833908,763.2160034,121.3729706,2.400000095,483.6871948,80.30498505,1,7
2021-09-10 15:50 +08:00,62.5,62.15000153,77.31999969,27.00900078,111.4199982,4.400000095,519.1333618,2,0.0,0.05005,0.00293,0.542724512,0.11133,490.9270935,28.88983345,26.0,45.94220734,40.15245438,28.81119156,17.03849411,17,52.29259491,94.9031601,119.9656982,18.63056755,1002.599976,28.79671288,665.2793579,179.3650818,2.205144167,485.6436768,82.21150208,1,7
2021-09-10 15:55 +08:00,120.9000015,62.22999954,77.16366577,27.06299973,11.18000031,4.266666889,520.4666748,9,0.0,0.06575333333333333,0.10205,0.433425902,0.11328,495.8332214,28.88983345,26.0,47.25199509,41.22747421,28.81119156,17.04099083,17,52.4010582,94.9031601,119.9656982,18.75128365,1002.599976,28.39668274,741.5854492,201.8796082,3.019286394,485.0700989,82.3082962,1,5
2021-09-10 16:00 +08:00,183.1999969,62.13333511,77.60666656,26.94966698,0.0,4.599999905,520.2666626,2,0.0,0.06575333333333333,0.10205,0.423551363,0.11133,474.5187378,28.88983345,26.0,48.80870056,43.39480209,28.60024643,17.04099083,17,51.03964996,94.9031601,119.9656982,18.75128365,1002.599976,28.89501572,722.5846558,120.1145706,0.820600748,484.2935791,79.83156586,1,6
2021-09-10 16:05 +08:00,183.1333313,62.28333282,77.80599976,26.89433289,0.0,4.333333492,516.0999756,5,0.0,0.06575333333333333,0.06705666666666667,0.389059742,0.12305,488.8395081,28.88983345,26.0,48.65736771,42.41739273,28.60024643,16.89206314,17,51.76194382,94.9031601,119.9656982,18.75128365,1002.400024,29.39834976,755.197998,110.5996475,2.256269932,485.0998535,77.38515472,1,5
2021-09-10 16:10 +08:00,173.3666687,62.41999817,77.52966309,26.97533417,0.0,4.466666698,511.8666687,3,0.0,0.00293,0.06705666666666667,0.423745627,0.12109,489.9595642,28.88983345,26.0,45.75050354,39.23031998,28.60024643,16.88956451,17,51.02574539,94.9031601,119.9656982,18.64555168,1002.601624,28.5,737.2802734,185.0890503,2.740715504,484.6933594,79.90659332,1,5
2021-09-10 16:15 +08:00,170.5,62.47000122,77.84366608,26.88333321,0.0,4.666666508,510.4666748,3,0.0,0.06771,0.06705666666666667,0.441117504,0.12305,485.3036499,28.88983345,26.0,45.74275208,40.19626999,28.60024643,17.04148483,17,50.78385544,94.9031601,119.9656982,18.74677086,1002.599976,29.30332184,751.0332031,197.2212982,3.461450338,487.2823181,76.1166153,1,7
2021-09-10 16:20 +08:00,130.7142792,61.7321434,77.99500275,26.85071373,0.0,4.785714149,507.2857056,3,0.0,0.06771,0.06771,0.426146443,0.12304,480.1923828,28.88983345,26.0,49.35251999,43.62585449,28.60024643,17.19335747,17,53.77819824,94.9031601,119.9656982,18.8516922,1002.599976,29.10000038,689.6386108,188.7870483,2.279987812,488.0421143,78.29667664,1,8
2021-09-10 16:25 +08:00,142.0,62.53103638,77.86068726,26.88793182,0.0,4.448276043,504.6896667,2,0.0,0.06771,0.06771,0.442037332,0.1211,498.4836426,28.88983345,26.0,47.15610123,41.33649063,28.805233,16.88204956,17,54.97283554,94.9031601,119.9656982,18.70923233,1002.599976,28.20000076,640.3964233,204.6813812,1.424699783,483.9333801,81.8297348,1,8
2021-09-10 16:30 +08:00,140.9333344,62.53333282,78.01166534,26.85333252,0.0,4.566666603,503.8333435,5,0.0,0.0502925,0.06771,0.426991585,0.12304,492.3962708,29.95480347,26.0,47.78694153,42.31375504,28.805233,17.03357124,17,53.4155426,94.9031601,119.9656982,18.70923233,1002.599976,28.89668655,573.7786865,126.1628418,2.379881382,486.0497437,79.11490631,1,8
2021-09-10 16:35 +08:00,135.6666718,62.53666687,78.01333618,26.85833359,0.0,4.800000191,501.2333374,3,0.0,0.0502925,0.10205,0.404380485,0.12305,498.7515564,29.95480347,26.0,45.95629883,39.28416824,28.805233,16.88474655,17,53.43228912,94.9031601,119.9656982,18.70978928,1002.599976,29.00328255,561.6730347,134.2373657,1.693775773,485.3095398,77.45239258,1,8
2021-09-10 16:40 +08:00,131.3666687,62.54666519,78.06933594,26.84766579,0.0,4.666666508,497.2000122,4,0.0,0.0502925,0.10205,0.481492058,0.12109,491.2546387,29.95480347,26.0,46.72089767,41.31244659,28.805233,17.03547287,17,51.2315979,94.9031601,119.9656982,18.72017097,1002.599976,29.09833908,472.1163025,54.58802414,1.31884861,488.0621338,76.98504639,1,8
2021-09-10 16:45 +08:00,129.4666595,62.51666641,78.10333252,26.83433342,0.0,4.800000191,491.3999939,3,0.0,0.0502925,0.00293,0.43462306,0.12305,499.2553711,29.95480347,26.0,47.50975418,41.3291626,28.805233,17.03547287,17,52.409729,94.9031601,119.9656982,18.72017097,1002.400024,28.90493965,556.9506226,213.166626,3.381976128,482.1701965,79.27036285,1,7
2021-09-10 16:50 +08:00,124.9666672,62.50333405,78.19433594,26.8220005,0.0,4.633333206,490.5666809,2,0.0,0.0500475,0.101075,0.479171356,0.12305,500.1925659,29.95480347,26.0,48.92129898,42.52138901,28.805233,17.03310776,17,54.07688141,94.9031601,119.9656982,18.83760452,1002.400024,28.89999962,436.0890808,137.3674927,1.622518063,486.8858643,78.51877594,1,6
2021-09-10 16:55 +08:00,120.3333359,62.44666672,78.16000366,26.83433342,0.0,4.533333302,490.9666748,3,0.0,0.0500475,0.101075,0.452755678,0.12109,496.3388062,29.95480347,26.0,46.48319626,41.02779388,28.805233,17.03351784,17,52.54720688,94.9031601,119.9656982,18.58797073,1002.400024,29.10000038,424.460968,162.2771301,1.756207108,487.2757568,79.77713776,1,7
2021-09-10 17:00 +08:00,115.3000031,62.43000031,78.18333435,26.83399963,0.0,4.533333302,490.7999878,2,0.0,0.0500475,0.100585,0.469035095,0.12305,506.8160095,29.95480347,26.0,49.11865997,43.22433472,28.59774399,17.03602791,17,53.5560379,94.9031601,119.9656982,18.82098961,1002.301636,28.89833832,416.4954834,115.5658798,2.502190113,487.658905,82.28671265,1,7
2021-09-10 17:05 +08:00,103.0999985,62.43999863,78.28133392,26.82366753,0.0,4.466666698,488.7333374,2,0.0,0.0500475,0.100585,0.464218792,0.11523,490.6405029,29.95480347,26.0,49.13694763,43.22433472,28.59774399,17.03602791,17,50.13139343,94.9031601,119.9656982,18.71610832,1002.299988,28.60164642,305.7125244,150.3748169,0.371375501,483.7102356,83.73907471,1,7
2021-09-10 17:10 +08:00,83.60713959,61.64642715,78.39178467,26.80035782,0.0,4.571428776,488.3571472,3,0.0,0.0505375,0.06770666666666666,0.565468254,0.11719,493.3848572,29.95480347,26.0,47.00476456,41.13174057,28.59774399,16.88726425,17,53.61293793,94.9031601,119.9656982,18.71432495,1002.301636,28.10330391,279.3964233,211.2406616,4.09109354,483.8805542,83.38843536,1,7
2021-09-10 17:15 +08:00,79.62068939,62.40000153,78.36447906,26.8127594,0.0,4.827586174,486.0344849,6,0.0,0.0505375,0.06770666666666666,0.433909395,0.11524,488.561554,29.95480347,26.0,46.49116898,40.98912811,28.59774399,17.03627777,17,50.52734375,94.9031601,119.9656982,18.72504234,1002.299988,27.99833488,300.4994812,193.8537903,2.400000095,480.0853577,83.40000153,1,8
2021-09-10 17:20 +08:00,82.09999847,62.39666748,78.5063324,26.79066658,0.0,4.833333492,482.6333313,2,0.0,0.0505375,0.06770666666666666,0.394206836,0.11718,502.8663025,29.95480347,26.0,48.49810028,42.98732376,28.59774399,17.03627777,17,52.53203964,94.9031601,119.9656982,18.72693634,1002.299988,28.39999962,192.870163,167.0774689,1.805880547,479.2956238,79.63447571,1,6
2021-09-10 17:25 +08:00,81.43333435,62.38999939,78.45666504,26.80500031,0.0,4.366666794,479.2000122,4,0.0,0.0505375,0.10303,0.482262502,0.11524,486.0695496,29.95480347,26.0,45.31241608,38.66832733,28.79757881,16.73368454,17,52.73630905,94.9031601,119.9656982,18.62327957,1002.299988,28.35082626,165.4917297,115.0396957,2.323428631,479.4988708,79.84255981,1,6
2021-09-10 17:30 +08:00,82.6333313,62.38666534,78.45466614,26.80866623,0.0,4.633333206,481.4666748,5,0.0,0.06803333333333333,0.10303,0.339480363,0.11718,365.485321,20.7502861,26.0,46.98617554,40.89687347,28.38370895,17.04109001,17,52.36684418,94.9031601,119.9656982,18.75086784,1002.299988,28.40164185,211.0984955,167.1459656,2.08673048,477.712738,80.38851166,1,4
2021-09-10 17:35 +08:00,81.0,62.4066658,78.72000122,26.75733376,0.0,4.599999905,479.2999878,3,0.0,0.06803333333333333,0.06738333333333334,0.334930392,0.11524,377.8457031,21.84142494,26.0,48.20755386,42.04932022,28.38018227,17.031744,17,50.72372818,94.9031601,119.9656982,18.8591156,1002.099976,28.29999924,177.9668732,174.0346527,1.945798159,476.5068054,79.10662842,1,4
2021-09-10 17:40 +08:00,77.16666412,62.35666656,78.60266876,26.78966713,0.0,4.433333397,478.0,3,0.0,0.06803333333333333,0.06738333333333334,0.380927728,0.11523,380.1350708,21.85920906,26.0,44.82763672,38.77783585,28.38018227,16.879879,17,53.3380127,94.9031601,119.9656982,18.6311512,1002.099976,28.10000038,157.0662537,140.5103149,2.437515497,472.9679565,81.59005737,1,3
2021-09-10 17:45 +08:00,72.46666718,62.35333252,78.71700287,26.76399994,0.0,4.400000095,477.5,5,0.0,0.06608333333333334,0.06738333333333334,0.259673162,0.11719,382.69104,21.85920906,26.0,46.70959473,40.84452438,28.38018227,17.02869034,17,51.30916595,94.9031601,119.9656982,18.7362957,1002.200012,27.89999962,142.0658722,219.1817627,0.98564297,475.8970947,83.68353271,1,3
2021-09-10 17:50 +08:00,69.96666718,62.31000137,78.58233643,26.80200005,0.0,4.766666889,476.6333313,4,0.0,0.06608333333333334,0.06738,0.356366847,0.11524,379.3165588,21.85920906,26.0,47.36745453,41.92300034,28.38018227,17.02638435,17,51.11911774,94.9031601,119.9656982,18.84046936,1002.099976,28.10000038,130.0162811,49.72649002,0.555953324,474.8908691,82.99349213,1,4
2021-09-10 17:55 +08:00,70.23332977,62.38000107,78.7460022,26.75466728,0.0,4.433333397,475.0333252,2,0.0,0.06608333333333334,0.06738,0.466753814,0.11718,503.8592834,29.85422707,26.0,47.69099045,41.92300034,28.38018227,17.02638435,17,52.53780365,94.9031601,119.9656982,18.73540878,1002.198364,28.0,125.0164185,140.1660004,1.313793182,473.7242432,82.38850403,1,3
2021-09-10 18:00 +08:00,58.2857132,61.59285736,78.64499664,26.78107071,0.0,4.821428776,474.3214417,6,0.0,0.00293,0.06738,0.489291235,0.11524,508.4805298,29.24868965,26.0,46.57498932,40.86140442,28.66114998,17.02638435,17,52.84257507,94.9031601,119.9656982,18.73365402,1002.29834,28.00165367,108.0330658,121.4127808,1.725455999,474.4844666,81.89173126,1,4
2021-09-10 18:05 +08:00,50.96666718,62.34999847,78.60766602,26.79833412,0.0,4.599999905,470.1333313,1,0.0,0.100095,0.06771,0.468257918,0.07031,499.8959656,29.24868965,26.0,43.80288315,37.76700211,28.66114998,16.87586021,17,50.28382111,94.9031601,119.9656982,18.62695503,1002.299988,27.79999924,100.0333023,192.3304901,2.084526062,474.6943665,82.90000153,1,4
2021-09-10 18:10 +08:00,54.75862122,62.35861969,78.74069214,26.75448227,0.0,4.586206913,465.8275757,3,0.0,0.100095,0.06771,0.259612904,0.07031,336.4926453,17.44217491,26.0,44.93185806,38.9425354,28.24563026,17.01865768,17,49.24969864,94.9031601,119.9656982,18.7628994,1002.299988,27.89999962,90.01626587,125.1690979,1.075528622,474.6547241,80.95528412,1,4
2021-09-10 18:15 +08:00,57.79999924,62.35666656,78.65799713,26.78133392,0.0,4.900000095,463.6333313,3,0.0,0.00293,0.06771,0.407361219,0.07031,348.3106995,19.04862213,26.0,39.759552,33.02048874,26.62811089,16.71393776,17,40.341465,94.9031601,126.5509415,18.62481499,1002.299988,27.80163765,80.03277588,120.0,2.082957029,471.7119141,77.61638641,1,3
2021-09-10 18:20 +08:00,59.96666718,62.2733345,78.59566498,26.79766655,0.0,4.966666698,466.3999939,3,0.0,0.06673333333333333,0.06770666666666666,0.406064934,0.07032,357.9552612,20.17383766,26.0,37.87825394,31.9471817,25.77594566,17.01439857,17,39.22216797,94.9031601,120.5705338,18.62123489,1002.299988,27.89999962,70.0163269,141.3428497,2.099061489,472.9083862,79.40000153,1,3
2021-09-10 18:25 +08:00,57.86666489,62.31666565,78.64600372,26.7796669,0.0,5.033333302,465.7333374,2,0.0,0.06673333333333333,0.06770666666666666,0.331986508,0.07031,361.7604675,20.17383766,26.0,41.55878067,35.26018143,25.59043694,17.16567993,17,39.35777283,94.9031601,120.5705338,18.88794899,1002.299988,27.79999924,60.04940033,129.3731995,1.257410049,472.5083923,81.48847198,1,3
2021-09-10 18:30 +08:00,56.46666718,62.25333405,78.52300262,26.81500053,0.0,4.800000191,463.1666565,4,0.0,0.06673333333333333,0.06770666666666666,0.40606553,0.07031,357.1381531,20.17383766,26.0,41.56384659,35.2690239,25.59043694,17.01632881,17,39.80670547,94.9031601,122.622963,18.88794899,1002.099976,27.6016655,55.01665115,135.8885651,2.719250917,471.9121704,82.79334259,1,5
2021-09-10 18:35 +08:00,53.70000076,62.29666519,78.67566681,26.77300072,0.0,4.800000191,460.6333313,2,0.0,0.0500475,0.06640666666666667,0.186420055,0.07031,359.6082458,20.17383766,26.0,7.82575655,0.0,25.59043694,20.73232841,17,38.86639786,94.9031601,120.6624527,19.27310562,1002.099976,27.60000038,45.0495491,173.6694794,1.019069672,471.8822937,82.90330505,1,5
2021-09-10 18:40 +08:00,53.66666794,62.29666519,78.71266937,26.76133347,0.0,4.766666889,460.3333435,2,0.0,0.0500475,0.06640666666666667,0.0,0.07032,367.1575317,20.17383766,26.0,7.82575655,0.0,25.59043694,23.09269714,17,38.37678909,94.9031601,120.6295242,23.69763756,1002.198364,27.5,34.03275299,198.6360016,2.120962381,471.6856079,84.00491333,1,3
2021-09-10 18:45 +08:00,52.73333359,62.30666733,78.71233368,26.75966644,0.0,4.966666698,456.9333191,3,0.0,0.0500475,0.06640666666666667,0.0,0.07031,72.36243439,100.0,26.0,7.82575655,0.0,0.0,23.24528885,17,0.0,94.9031601,0.0,24.04560852,1002.200012,27.39999962,25.02016449,133.1159515,2.02011919,470.8925781,84.29899597,1,3
2021-09-10 18:50 +08:00,52.96666718,62.25999832,78.5573349,26.80699921,0.0,5.0,455.2000122,1,0.0,0.0500475,0.00293,0.0,0.07031,72.25745392,100.0,26.0,7.82575655,0.0,0.0,22.94398689,17,0.0,94.9031601,0.0,23.93046188,1002.39679,27.30162621,17.03255081,117.782814,3.273489714,470.7025452,85.1967392,1,3
2021-09-10 18:55 +08:00,27.6428566,61.49642944,78.61571503,26.79249954,0.0,4.964285851,453.4642944,3,0.0,0.06771,0.06673333333333333,0.0,0.07031,83.21643829,100.0,26.0,7.82575655,0.0,0.0,22.9414711,17,0.0,94.9031601,0.0,23.70695305,1002.299988,27.29999924,10.03313255,140.8864441,1.155782938,469.4965515,85.59999847,1,3
2021-09-10 19:00 +08:00,35.03448105,62.29999924,78.69137573,26.77137947,0.0,4.655172348,453.379303,3,0.0,0.06771,0.06673333333333333,0.0,0.07032,76.04634094,100.0,26.0,7.82575655,0.0,0.0,22.79274178,17,0.0,94.9031601,0.0,23.59061623,1002.299988,27.29999924,5.0,128.1722565,1.511789083,468.3101807,85.99674988,1,3
2021-09-10 19:05 +08:00,37.79999924,62.36333466,78.8116684,26.73900032,0.0,4.833333492,452.1666565,6,0.1967774,0.06771,0.06673333333333333,0.0,0.02539,72.48249054,100.0,26.0,7.82575655,0.0,0.0,22.79274178,17,0.0,94.9031601,0.0,23.59061623,1002.299988,27.29999924,1.016403913,132.3007813,1.01540041,468.1134338,86.5,1,3
2021-09-10 19:10 +08:00,41.63333511,62.31999969,78.76667023,26.75799942,0.0,4.933333397,448.7666626,2,0.0032348,0.0500475,0.0500475,0.0,0.02539,76.28944397,100.0,26.0,7.82575655,0.0,0.0,22.79274178,17,0.0,94.9031601,0.0,23.59061623,1002.400024,27.29999924,0.0,160.5363922,1.305702925,468.3035889,86.80000305,1,3
2021-09-10 19:15 +08:00,43.96666718,62.26333237,78.73500061,26.76633263,0.0,5.0,447.8333435,3,0.0,0.0500475,0.0500475,0.0,0.02539,76.04709625,100.0,26.0,7.82575655,0.0,0.0,22.94150543,17,0.0,94.9031601,0.0,23.69015694,1002.400024,27.29999924,0.0,184.3644562,0.692820907,468.8934937,87.40328979,1,3
2021-09-10 19:20 +08:00,42.73333359,62.21666718,78.63766479,26.79800034,0.0,4.966666698,447.5,2,0.0,0.0500475,0.0500475,0.0,0.02539,68.4045639,100.0,26.0,7.82575655,0.0,0.0,22.94150543,17,0.0,94.9031601,0.0,23.79092216,1002.400024,27.29999924,0.0,107.8653107,2.518121958,468.2969666,86.60163116,1,3
2021-09-10 19:25 +08:00,42.23333359,62.24333191,78.72399902,26.77466583,0.0,4.733333111,446.5,4,0.0,0.0500475,0.0500475,0.0,0.02539,59.62421799,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.79092216,1002.400024,27.29999924,0.0,126.1178436,2.242710114,469.0735779,85.60493469,1,2
2021-09-10 19:30 +08:00,44.09999847,62.21666718,78.69633484,26.7859993,0.0,4.666666508,446.7999878,5,0.0,0.0502925,0.06771,0.0,0.02539,71.88460541,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.89487648,1002.599976,27.29999924,0.0,111.867012,1.64162147,468.7033691,82.21296692,1,3
2021-09-10 19:35 +08:00,45.70000076,62.28333282,78.77433014,26.76633263,0.0,4.933333397,446.1000061,4,0.0,0.0502925,0.06771,0.0,0.02539,72.29667664,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.89487648,1002.599976,27.39833832,0.0,131.374176,1.459471345,470.466156,80.70332336,1,3
2021-09-10 19:40 +08:00,46.86666489,62.28333282,78.75866699,26.77499962,0.0,4.900000095,444.4666748,4,0.0,0.0502925,0.06771,0.0,0.02539,42.99422836,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1002.599976,27.39999962,0.0,129.4545898,1.955396771,469.6732483,80.80000305,1,3
2021-09-10 19:45 +08:00,29.25,61.57143021,78.90249634,26.73107147,0.0,4.964285851,443.5357056,1,0.0,0.0502925,0.06575333333333333,0.0,0.02539,59.48074722,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1002.700012,27.39999962,0.0,125.6141129,1.708709598,469.480072,81.79507446,1,3
2021-09-10 19:50 +08:00,27.29999924,62.36333466,78.83599854,26.75966644,0.0,5.166666508,444.7666626,4,0.0,0.05005,0.06575333333333333,0.0,0.02539,56.55666351,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1002.89679,27.39999962,0.0,165.1995239,1.477730036,468.9000854,82.0,1,3
2021-09-10 19:55 +08:00,31.0,62.30689621,78.69309998,26.79724121,0.0,5.068965435,443.9310303,2,0.0,0.05005,0.06575333333333333,0.0,0.02539,59.31006622,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1002.799988,27.39999962,0.0,173.7342682,1.047358751,469.2966003,81.80000305,1,2
2021-09-10 20:00 +08:00,32.70000076,62.36666489,78.89266968,26.74533272,0.0,4.900000095,441.1333313,2,0.0,0.05005,0.00293,0.0,0.02539,42.89395523,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1002.799988,27.39999962,0.0,108.3656311,1.616070509,468.7165222,81.80000305,1,3
2021-09-10 20:05 +08:00,37.13333511,62.34666824,78.76566315,26.79299927,0.0,4.800000191,439.6666565,2,0.0,0.05005,0.06673333333333333,0.0,0.01758,42.7762146,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1002.799988,27.39999962,0.0,135.3667603,1.329637527,469.2932739,82.69335175,1,3
2021-09-10 20:10 +08:00,40.13333511,62.36333466,78.78033447,26.78899956,0.0,4.866666794,439.1333313,3,0.0,0.06738333333333334,0.06673333333333333,0.0,0.01563,42.77762222,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1002.601563,27.39999962,0.0,125.4662094,2.144844532,468.3067627,83.0,1,2
2021-09-10 20:15 +08:00,43.40000153,62.33333206,78.84266663,26.77733421,0.0,4.966666698,434.7999878,3,0.0,0.06738333333333334,0.06673333333333333,0.0,0.01758,42.77656937,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1002.700012,27.39999962,0.0,138.1381073,1.91343379,469.4700317,84.09999847,1,2
2021-09-10 20:20 +08:00,43.96666718,62.34666824,78.82499695,26.79333305,0.0,4.866666794,433.9333191,1,0.2009888,0.06738333333333334,0.06770666666666666,0.0,0.01757,35.68993378,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1002.700012,27.39999962,0.0,143.9951324,1.257567644,468.8967896,83.79837799,1,2
2021-09-10 20:25 +08:00,42.63333511,62.38666534,79.02400208,26.74033356,0.0,4.599999905,433.7999878,1,0.0,0.05078,0.06770666666666666,0.0,0.01563,35.68993378,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1002.799988,27.39999962,0.0,141.7761993,1.237852335,467.3106995,83.50495911,1,2
2021-09-10 20:30 +08:00,44.66666794,62.38333511,78.95300293,26.76466751,0.0,4.833333492,432.2999878,1,0.0,0.05078,0.06770666666666666,0.0,0.01758,35.68993378,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1002.799988,27.49837494,0.0,116.3304977,1.515451312,468.2903442,81.70487213,1,3
2021-09-10 20:35 +08:00,35.07143021,61.61428452,79.12714386,26.72535706,0.0,4.642857075,430.25,3,0.0,0.05078,0.051025,0.0,0.01758,35.80791092,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1002.900024,27.5,0.0,114.8633728,0.979823291,469.2932739,82.49333954,1,3
2021-09-10 20:40 +08:00,22.86666679,62.37666702,79.16533661,26.72699928,0.0,4.833333492,432.6333313,3,0.0,0.05078,0.051025,0.0,0.01562,35.541996,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1002.900024,27.5,0.0,104.3581161,1.08804667,469.0933228,83.5,1,3
2021-09-10 20:45 +08:00,26.62068939,62.46551895,79.12654877,26.75137901,0.0,5.0,436.2069092,4,0.0,0.06608333333333334,0.051025,0.0,0.01758,35.80628967,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1003.099976,27.39999962,0.0,86.95977783,1.243284106,468.8869324,82.30328369,1,3
2021-09-10 20:50 +08:00,28.5,62.38999939,79.15533447,26.74866676,0.0,4.766666889,435.2999878,1,0.0,0.06608333333333334,0.051025,0.0,0.01758,35.80731964,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,23.99742508,1003.200012,27.39999962,0.0,110.4158707,0.492444187,467.9137268,82.59674072,1,3
2021-09-10 20:55 +08:00,31.23333359,62.38666534,79.28333282,26.7203331,0.0,4.733333111,436.2000122,3,0.0,0.06608333333333334,0.06738333333333334,0.0,0.01562,48.94844055,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,24.10148239,1003.400024,27.39835358,0.0,132.5630035,1.235763192,468.5002441,80.7016449,1,2
2021-09-10 21:00 +08:00,33.13333511,62.33666611,79.24433136,26.74200058,0.0,4.733333111,432.5666809,2,0.0,0.00293,0.06738333333333334,0.0,0.01758,42.99463654,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,24.10148239,1003.400024,27.39999962,0.0,107.055603,1.109018445,468.6835022,80.79837036,1,2
2021-09-10 21:05 +08:00,37.33333206,62.3133316,79.18966675,26.75799942,0.0,4.800000191,429.2000122,3,0.0,0.06705666666666667,0.06738333333333334,0.0,0.01758,26.7491703,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,24.10148239,1003.400024,27.39999962,0.0,115.5498505,2.119440317,468.7033691,82.0,1,3
2021-09-10 21:10 +08:00,36.76666641,62.33000183,79.43566895,26.6906662,0.0,4.833333492,430.8666687,2,0.0,0.06705666666666667,0.06673333333333333,0.0,0.01758,42.77609634,100.0,26.0,7.82575655,0.0,0.0,23.0900116,17,0.0,94.9031601,0.0,24.10148239,1003.599976,27.39999962,0.0,126.4417191,2.61997962,468.4903259,82.09672546,1,3
2021-09-10 21:15 +08:00,40.16666794,62.29666519,79.29133606,26.74233246,0.0,4.966666698,430.2000122,3,0.0,0.06705666666666667,0.06673333333333333,0.0,0.01562,35.68993378,100.0,26.0,7.82575655,0.0,0.0,23.39056587,17,0.0,94.9031601,0.0,24.2017231,1003.700012,27.39999962,0.0,130.6260986,1.434024811,469.8604126,81.7983551,1,2
2021-09-10 21:20 +08:00,41.03333282,62.29333496,79.32133484,26.73966599,0.0,4.699999809,428.2000122,2,0.0,0.00293,0.06673333333333333,0.0,0.01758,35.68993378,100.0,26.0,7.82575655,0.0,0.0,23.39056587,17,0.0,94.9031601,0.0,24.2017231,1003.900024,27.39999962,0.0,148.1046753,2.027737856,468.2936401,82.5,1,2
2021-09-10 21:25 +08:00,37.6896553,61.59310532,79.40000153,26.72896576,0.0,4.896551609,427.4827576,2,0.0,0.06738333333333334,0.00293,0.0,0.01758,26.60167694,100.0,26.0,7.82575655,0.0,0.0,23.39056587,17,0.0,94.9031601,0.0,24.32135963,1003.900024,27.39999962,0.0,107.8371735,1.50999999,468.2936401,83.0,1,2
2021-09-10 21:30 +08:00,20.3103447,62.11034393,79.41586304,26.73344803,0.0,4.793103218,422.8965454,1,0.0,0.06738333333333334,0.06673,0.0,0.01758,26.74875641,100.0,26.0,7.82575655,0.0,0.0,23.39056587,17,0.0,94.9031601,0.0,24.43070221,1003.900024,27.39999962,0.0,151.3080292,1.248577237,467.7005005,82.40485382,1,2
2021-09-10 21:35 +08:00,22.06666756,62.24333191,79.40533447,26.74166679,0.0,4.866666794,422.9333191,3,0.2000122,0.06738333333333334,0.06673,0.0,0.01562,26.36182022,100.0,26.0,7.82575655,0.0,0.0,23.39056587,17,0.0,94.9031601,0.0,24.43070221,1003.900024,27.39999962,0.0,118.9736176,2.121989727,469.2670288,80.70331573,1,2
2021-09-10 21:40 +08:00,25.20689583,62.22068787,79.50517273,26.71586227,0.0,4.551723957,422.9655151,1,0.0,0.0500475,0.06673,0.0,0.01758,35.54259109,100.0,26.0,7.82575655,0.0,0.0,23.2405777,17,0.0,94.9031601,0.0,24.43070221,1003.900024,27.5,0.0,115.4341125,1.396433234,468.5002441,84.28865814,1,2
2021-09-10 21:45 +08:00,28.60000038,62.21666718,79.59733582,26.71266747,0.0,4.866666794,425.9666748,2,0.0,0.0500475,0.06640666666666667,0.0,0.01758,26.36133957,100.0,26.0,7.82575655,0.0,0.0,23.2405777,17,0.0,94.9031601,0.0,24.43070221,1004.099976,27.39999962,0.0,102.5681229,0.682160139,468.6737366,85.99667358,1,2
2021-09-10 21:50 +08:00,31.06666756,62.21666718,79.56833649,26.72900009,0.0,4.866666794,425.9333191,2,0.0,0.0500475,0.06640666666666667,0.0,0.01757,26.60167694,100.0,26.0,7.82575655,0.0,0.0,23.2405777,17,0.0,94.9031601,0.0,24.43070221,1004.099976,27.29999924,0.0,92.29321289,1.06563127,468.2903442,86.19999695,1,2
2021-09-10 21:55 +08:00,34.56666565,62.20666504,79.54799652,26.73833275,0.0,4.666666508,423.7666626,4,0.0,0.0500475,0.06640666666666667,0.0,0.01563,26.74991608,100.0,26.0,7.82575655,0.0,0.0,23.2405777,17,0.0,94.9031601,0.0,24.43070221,1004.200012,27.29999924,0.0,90.73632813,0.660000026,468.2936401,86.5,1,2
2021-09-10 22:00 +08:00,34.93333435,62.24000168,79.61266327,26.73666573,0.0,4.566666603,421.1333313,1,0.0,0.0505375,0.00293,0.0,0.01758,35.68993378,100.0,26.0,7.82575655,0.0,0.0,23.2405777,17,0.0,94.9031601,0.0,24.43070221,1004.200012,27.29999924,0.0,84.46543121,0.777709961,467.7005615,86.20490265,1,2
2021-09-10 22:05 +08:00,36.79999924,62.19666672,79.53866577,26.76433372,0.0,4.566666603,419.0,3,0.0,0.0505375,0.06673333333333333,0.0,0.01758,35.68993378,100.0,26.0,7.82575655,0.0,0.0,23.2405777,17,0.0,94.9031601,0.0,24.43070221,1004.200012,27.29999924,0.0,92.68343353,1.608711481,467.8839722,86.0,1,2
2021-09-10 22:10 +08:00,40.09999847,62.22333145,79.71433258,26.7310009,0.0,4.933333397,418.9333191,3,0.0,0.0505375,0.06673333333333333,0.0,0.01562,35.68993378,100.0,26.0,7.82575655,0.0,0.0,23.2405777,17,0.0,94.9031601,0.0,24.43070221,1004.200012,27.29999924,0.0,82.59850311,0.655924976,467.0958862,86.0,1,2
2021-09-10 22:15 +08:00,42.56666565,62.22000122,79.78800201,26.72100067,0.0,4.900000095,420.5333252,2,0.0,0.0505375,0.06673333333333333,0.0,0.01758,26.60167694,100.0,26.0,7.82575655,0.0,0.0,23.2405777,17,0.0,94.9031601,0.0,24.43070221,1004.400024,27.29999924,0.0,92.53742218,0.890650451,467.0942383,86.40000153,1,1
2021-09-10 22:20 +08:00,24.3214283,61.4821434,79.78607178,26.73642921,0.0,4.642857075,420.6071472,3,0.0,0.0505375,0.06673,0.0,0.01758,35.3037262,100.0,26.0,7.82575655,0.0,0.0,23.2405777,17,0.0,94.9031601,0.0,24.53017807,1004.400024,27.20000076,0.0,129.9524689,1.227524638,468.11026,86.69999695,1,1
