timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-10 22:25 +08:00,20.56666756,62.20333481,79.92733002,26.70499992,0.0,4.966666698,421.7000122,4,0.0,0.0505375,0.06673,0.0,0.01562,11.89661121,100.0,26.0,7.82575655,0.0,0.0,23.2405777,17,0.0,94.9031601,0.0,24.53017807,1004.400024,27.10000038,0.0,142.6618652,0.174576283,468.0837708,86.70162964,1,2
2021-09-10 22:30 +08:00,23.3103447,62.22068787,79.95413971,26.7137928,0.0,5.034482956,418.5517273,1,0.0,0.0505375,0.06673,0.0,0.01758,11.89661121,100.0,26.0,7.82575655,0.0,0.0,23.2405777,17,0.0,94.9031601,0.0,24.53017807,1004.59668,27.10165787,0.0,72.22219086,0.434808671,466.5177002,86.5,1,2
2021-09-10 22:35 +08:00,24.96666718,62.26333237,79.93367004,26.72433281,0.0,4.966666698,419.2666626,2,0.0,0.0505375,0.00293,0.0,0.01758,11.89661121,100.0,26.0,7.82575655,0.0,0.0,23.2405777,17,0.0,94.9031601,0.0,24.53017807,1004.601563,27.10000038,0.0,90.10161591,0.775150776,466.7140503,86.80000305,1,2
2021-09-10 22:40 +08:00,29.60000038,62.24000168,79.97566986,26.73166656,0.0,4.900000095,417.9666748,2,0.0,0.0505375,0.06738333333333334,0.0,0.01562,0.0,100.0,26.0,7.82575655,0.0,0.0,23.38909912,17,0.0,94.9031601,0.0,24.62997246,1004.601624,27.10000038,0.0,97.55660248,0.819999993,467.4940186,87.09500122,1,2
2021-09-10 22:45 +08:00,34.13333511,62.24666595,79.91899872,26.75399971,0.0,4.733333111,417.0666809,1,0.1977539,0.0505375,0.06738333333333334,0.0,0.01758,11.89661121,100.0,26.0,7.82575655,0.0,0.0,23.38909912,17,0.0,94.9031601,0.0,24.62997246,1004.700012,27.10000038,0.0,107.5319214,1.00177598,466.7075195,87.49802399,1,2
2021-09-10 22:50 +08:00,35.03333282,62.22000122,80.20933533,26.6970005,0.0,4.833333492,419.5333252,1,0.0032349,0.0505375,0.06738333333333334,0.0,0.01758,11.70408916,100.0,26.0,7.82575655,0.0,0.0,23.38909912,17,0.0,94.9031601,0.0,24.62997246,1004.700012,27.09838295,0.0,102.0258942,1.464531302,467.0942383,87.80000305,1,2
2021-09-10 22:55 +08:00,38.40000153,62.20333481,80.17666626,26.7140007,0.0,4.866666794,417.6666565,1,0.0,0.0505375,0.06738333333333334,0.0,0.01562,11.70294762,100.0,26.0,7.82575655,0.0,0.0,23.38909912,17,0.0,94.9031601,0.0,24.62997246,1004.601624,27.0,0.0,91.86371613,1.229348898,466.2880554,88.30000305,1,2
2021-09-10 23:00 +08:00,40.26666641,62.22333145,80.21533203,26.7183342,0.0,4.933333397,419.2666626,1,0.0,0.06640333333333333,0.06738333333333334,0.0,0.01758,11.89661121,100.0,26.0,7.82575655,0.0,0.0,23.38909912,17,0.0,94.9031601,0.0,24.72946358,1004.700012,27.0,0.0,100.4507904,1.717460632,466.1011353,88.69999695,1,2
2021-09-10 23:05 +08:00,41.26666641,62.19666672,80.13999939,26.75566673,0.0,4.633333206,419.7000122,1,0.0,0.06640333333333333,0.06738333333333334,0.0,0.01758,26.36254501,100.0,26.0,7.82575655,0.0,0.0,23.38909912,17,0.0,94.9031601,0.0,24.72946358,1004.601624,27.0,0.0,97.17398071,1.501706481,466.7203369,88.79837799,1,2
2021-09-10 23:10 +08:00,31.5,61.48928452,80.38249969,26.70214272,0.117857143,5.214285851,417.75,1,0.0,0.06640333333333333,0.05078,0.0,0.01563,0.194636568,100.0,26.0,7.82575655,0.0,0.0,23.38909912,17,0.0,94.9031601,0.0,24.72946358,1004.599976,27.0,0.0,100.3703537,1.340000033,466.8843689,89.19999695,1,2
2021-09-10 23:15 +08:00,20.06666756,62.2733345,80.40533447,26.71366692,1.860000014,4.666666508,417.7666626,3,0.0,0.00293,0.05078,0.0,0.01757,11.70353413,100.0,26.0,7.82575655,0.0,0.0,23.5380249,17,0.0,94.9031601,0.0,24.72946358,1004.601624,27.0,0.0,101.0097351,1.825131178,466.884613,89.30000305,1,2
2021-09-10 23:20 +08:00,20.55172348,62.29310226,80.5313797,26.69620705,4.503448486,4.965517044,417.5172424,1,0.0,0.06706,0.05078,0.0,0.01758,11.70178127,100.0,26.0,7.82575655,0.0,0.0,23.5380249,17,0.0,94.9031601,0.0,24.83165169,1004.700012,26.89999962,0.0,100.0768738,1.224258065,466.4945068,89.30000305,1,2
2021-09-10 23:25 +08:00,22.46666718,62.2733345,80.44633484,26.74066734,7.283333302,4.699999809,418.1000061,1,0.0,0.06706,0.05078,0.0,0.01563,0.193267301,100.0,26.0,7.82575655,0.0,0.0,23.5380249,17,0.0,94.9031601,0.0,24.83165169,1004.601624,26.89999962,0.0,97.22072601,0.816111028,465.494873,89.00330353,1,2
2021-09-10 23:30 +08:00,27.36666679,62.32666779,80.43733215,26.75533295,10.06999969,4.733333111,418.1333313,2,0.0,0.06706,0.06738333333333334,0.0,0.01758,11.7995615,100.0,26.0,7.82575655,0.0,0.0,23.5380249,17,0.0,94.9031601,0.0,24.83165169,1004.700012,26.89999962,0.0,8.47881031,0.220809162,466.2864685,88.80000305,1,1
2021-09-10 23:35 +08:00,29.96666718,62.32666779,80.66333008,26.72133255,13.40333366,4.800000191,415.5,2,0.0,0.0500475,0.06738333333333334,0.0,0.01757,11.89661121,100.0,26.0,7.82575655,0.0,0.0,23.5380249,17,0.0,94.9031601,0.0,24.83165169,1004.700012,26.79999924,0.0,85.50165558,0.4806633,465.3016052,88.30332184,1,1
2021-09-10 23:40 +08:00,30.76666641,62.41666794,80.6783371,26.74466705,17.50333405,5.033333302,414.5,1,0.0,0.0500475,0.06738333333333334,0.0,0.01563,0.0,100.0,26.0,7.82575655,0.0,0.0,23.5380249,17,0.0,94.9031601,0.0,24.93073654,1004.700012,26.79999924,0.0,90.36751556,0.896751046,464.9081421,86.80487823,1,1
2021-09-10 23:45 +08:00,32.20000076,62.41333389,80.76433563,26.75099945,22.44666672,4.699999809,415.6333313,1,0.0,0.0500475,0.06673333333333333,0.0,0.01758,11.89661121,100.0,26.0,7.82575655,0.0,0.0,23.68679428,17,0.0,94.9031601,0.0,24.93073654,1004.599976,26.79999924,0.0,81.82308197,0.629002035,466.1013184,86.30332947,1,1
2021-09-10 23:50 +08:00,34.43333435,62.45000076,80.78966522,26.7733326,28.08333397,4.966666698,416.6000061,1,0.0,0.0500475,0.06673333333333333,0.0,0.01757,0.0,100.0,26.0,7.82575655,0.0,0.0,23.68679428,17,0.0,94.9031601,0.0,24.93073654,1004.700012,26.79999924,0.0,91.17805481,0.74243927,465.8947144,86.19999695,1,1
2021-09-10 23:55 +08:00,34.43333435,62.40000153,80.99099731,26.74833298,34.54000092,5.233333111,414.7000122,1,0.0,0.040234,0.06673333333333333,0.0,0.01563,11.70178127,100.0,26.0,7.82575655,0.0,0.0,23.68679428,17,0.0,94.9031601,0.0,24.93073654,1004.700012,26.79999924,0.0,98.07502747,0.850000024,464.7084351,86.30000305,1,1
2021-09-13 00:00 +08:00,40.23333359,62.11666489,80.50033569,27.30833244,3.230000019,4.333333492,435.0,2,0.0,0.040234,0.2002,0.0,0.01563,35.68993378,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.599976,27.79999924,0.0,10.44290829,0.170000002,469.8930664,79.50005341,0,0
2021-09-13 00:05 +08:00,25.6428566,61.74285889,76.62857056,27.08392906,4.08214283,3.607142925,434.2857056,2,0.0,0.040234,0.10205,0.0,0.01757,35.68993378,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.599976,27.8999939,0.0,267.8987732,0.299988031,468.2936707,80.79998779,0,0
2021-09-13 00:10 +08:00,20.0,62.79333496,73.77266693,26.65200043,5.876666546,3.233333349,438.6333313,1,0.0,0.040234,0.10205,0.0,0.01563,26.60288811,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.599976,27.79999924,0.0,102.9026566,0.269980013,468.4937134,80.20001221,0,0
2021-09-13 00:15 +08:00,20.0,62.96896362,72.38689423,26.36551666,8.068965912,3.137931108,444.4137878,1,0.0,0.040234,0.050295,0.0,0.01758,35.68993378,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.599976,27.79999924,0.0,10.3761692,0.110015988,468.6935425,80.80010986,0,0
2021-09-13 00:20 +08:00,20.0,62.97999954,71.3113327,26.23933411,9.206666946,3.333333254,444.7000122,1,0.0,0.06705666666666667,0.050295,0.0,0.01758,35.68993378,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.599976,27.79995346,0.0,159.5935974,0.170000002,468.5949402,80.80000305,0,0
2021-09-13 00:25 +08:00,20.0,62.98333359,70.36766815,26.21766663,10.15333366,3.099999905,450.0333252,1,0.0,0.06705666666666667,0.050295,0.0,0.01562,26.60167694,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.400024,27.70000076,0.0,6.729953289,0.090013996,468.093811,81.59997559,0,0
2021-09-13 00:30 +08:00,20.16666603,62.88999939,69.81600189,26.14466667,10.14999962,3.099999905,451.8333435,1,0.0,0.06705666666666667,0.050295,0.0,0.01758,26.60425186,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.599976,27.60000038,0.0,115.207756,0.189999998,467.3048706,81.40000153,0,0
2021-09-13 00:35 +08:00,22.16666603,62.79999924,69.26000214,26.31766701,9.013333321,2.966666698,448.9333191,1,0.0,0.0507825,0.06738,0.0,0.01758,35.68857193,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.599976,27.60000038,0.0,48.008461,0.209999993,468.6932068,81.80003357,0,0
2021-09-13 00:40 +08:00,25.26666641,62.65999985,68.83000183,26.50300026,9.920000076,2.933333397,451.5,1,0.2009888,0.0507825,0.06738,0.0,0.01562,26.60167694,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.599976,27.5,0.000233205,57.89941788,0.21006529,467.8941956,82.39990997,0,0
2021-09-13 00:45 +08:00,33.43333435,62.5933342,68.73633575,26.60033417,11.18999958,2.633333445,447.4333191,1,0.0,0.0507825,0.06738,0.0,0.01758,26.60288811,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.599976,27.70000076,0.0,2.200026751,1.029916048,468.8934021,81.49997711,0,0
2021-09-13 00:50 +08:00,36.56666565,62.52000046,68.76899719,26.62566757,11.53999996,2.566666603,446.1333313,1,0.0,0.0507825,0.06673333333333333,0.0,0.01758,35.68766022,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.599915,27.89999962,0.0,326.2207336,0.270032495,461.8981628,80.99992371,0,0
2021-09-13 00:55 +08:00,36.9642868,62.10357285,68.6607132,26.60785675,77.57499695,2.75,448.6785583,1,0.0,0.0505375,0.06673333333333333,0.0,0.01562,35.68887711,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.400024,28.0,0.000116474,14.90038395,0.490003496,469.4932251,80.39997864,0,0
2021-09-13 01:00 +08:00,20.0,62.5,68.44599915,26.60566711,131.6300049,2.833333254,446.6000061,1,0.0,0.0505375,0.06673333333333333,0.0,0.01758,35.68993378,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.400024,28.0,0.000149785,335.6697693,0.349971533,469.4932861,79.99995422,0,0
2021-09-13 01:05 +08:00,20.0,62.51666641,68.03866577,26.69666672,129.0033264,2.666666746,449.0333252,1,0.0,0.0505375,0.0502925,0.0,0.01758,26.60198021,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.400024,28.10000038,0.999966681,5.903538227,0.180000007,469.4932251,79.59998322,0,0
2021-09-13 01:10 +08:00,20.0,62.45172501,67.66241455,26.75137901,129.2827606,2.482758522,449.0,1,0.0,0.0505375,0.0502925,0.0,0.01562,26.60069656,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.400024,28.10000038,0.999866724,253.0019226,0.369981349,471.0924377,78.80000305,0,0
2021-09-13 01:15 +08:00,20.0,62.60666656,67.92633057,26.64066696,126.9199982,2.799999952,448.5666809,1,0.0,0.0033365,0.0502925,0.0,0.01758,26.59775734,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.400024,28.10000038,0.0,310.0969849,0.279970676,470.6925354,78.5,0,0
2021-09-13 01:20 +08:00,20.20000076,62.59000015,67.5103302,26.73066711,121.4400024,2.566666603,452.0333252,1,0.0,0.0033365,0.0502925,0.0,0.01758,11.89661121,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.400024,28.20000076,0.0,7.956284046,0.140000001,472.2919006,78.09999847,0,0
2021-09-13 01:25 +08:00,20.96666718,62.38999939,67.4466629,26.71166611,118.9899979,2.700000048,456.1333313,1,0.0,0.0033365,0.06771,0.0,0.01563,26.60118675,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.400024,28.20000076,0.0,352.6000671,0.340003997,470.2928467,78.19999695,0,0
2021-09-13 01:30 +08:00,23.66666603,62.52999878,67.38566589,26.74133301,120.4766693,2.533333302,457.2000122,1,0.0,0.0033365,0.06771,0.0,0.01757,11.89857101,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.400024,28.20000076,0.0,8.04679966,0.020049304,471.6921997,78.30002594,0,0
2021-09-13 01:35 +08:00,27.96666718,62.54000092,67.29233551,26.79766655,121.8733368,2.633333445,460.8666687,1,0.0,0.0033365,0.06771,0.0,0.01758,26.59751129,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.400085,28.20000076,0.0,349.5733337,0.299937695,471.8919373,78.5,0,0
2021-09-13 01:40 +08:00,32.33333206,62.50666809,67.39333344,26.78899956,126.1333313,2.966666698,467.8666687,1,0.0,0.0033365,0.0502925,0.0,0.01563,26.60020638,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.400024,28.20000076,0.0,9.500779152,0.700013995,470.8925171,78.69996643,0,0
2021-09-13 01:45 +08:00,35.0,62.31666565,67.39266968,26.80999947,134.706665,2.733333349,473.8333435,1,0.0,0.0033365,0.0502925,0.0,0.01758,26.60167694,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.11934662,0.0,27.88696861,1002.299988,28.29999924,0.0,23.5991497,1.399667501,471.0925293,77.89994812,0,0
2021-09-13 01:50 +08:00,23.2857151,61.69285583,67.38749695,26.80928612,143.8107147,2.857142925,478.3214417,1,0.0,0.0033365,0.0502925,0.0,0.01757,11.89661121,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.400024,28.29999924,0.0,64.49874115,0.649975002,471.6922607,77.60001373,0,0
2021-09-13 01:55 +08:00,20.0,62.72333145,67.25466919,26.84466743,150.4133301,2.766666651,484.8666687,1,0.0,0.0033365,0.0502925,0.0,0.01563,11.89423275,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.400024,28.29999924,0.0,57.65740585,0.270077974,470.6929016,78.7000351,0,0
2021-09-13 02:00 +08:00,20.0,62.85172272,67.13034821,26.88103485,155.8517303,3.0,487.1034546,1,0.0,0.0033365,0.051025,0.0,0.01758,11.90053082,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.400024,28.29999924,0.0,21.11268616,0.689941347,470.2934875,79.30000305,0,0
2021-09-13 02:05 +08:00,21.10000038,62.68333435,67.16500092,26.83766747,157.2633362,2.700000048,488.1666565,1,0.0,0.0033365,0.051025,0.0,0.01757,11.89661121,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.400024,28.10000038,0.0,26.29898262,0.559930027,468.0941467,79.69999695,0,0
2021-09-13 02:10 +08:00,22.70000076,62.74333191,67.15966797,26.82900047,154.1633301,2.700000048,494.5666809,2,0.0,0.0033365,0.051025,0.0,0.01563,11.89661121,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.400024,28.10000038,0.0,94.89859772,0.340009987,471.0924988,79.19999695,0,0
2021-09-13 02:15 +08:00,26.96666718,62.73333359,67.05166626,26.8793335,153.6000061,2.733333349,502.3666687,1,0.0,0.0033365,0.051025,0.0,0.01758,11.89661121,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.299988,28.09998512,0.0,82.99977875,0.50997752,471.2922363,79.40003204,0,0
2021-09-13 02:20 +08:00,118.2333298,63.05666733,67.13066864,26.85499954,158.1966705,2.700000048,502.6000061,1,0.0,0.0033365,0.06705666666666667,0.0,0.01758,26.59775734,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.299988,27.9999733,0.0,99.8928833,0.699957371,470.493103,80.80000305,0,0
2021-09-13 02:25 +08:00,150.3666687,62.70999908,67.12433624,26.84199905,154.2700043,2.966666698,502.3333435,1,0.0,0.0033365,0.06705666666666667,0.0,0.01562,11.89857101,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.200012,27.80001259,0.0,92.6006546,0.420015991,470.692688,81.0,0,0
2021-09-13 02:30 +08:00,135.5666656,62.71333313,67.03533173,26.85766602,142.1100006,2.766666651,507.7666626,1,0.0,0.0033365,0.06705666666666667,0.0,0.01758,11.89661121,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.200012,27.89999962,0.0,40.80779648,0.419999987,472.0918274,81.30003357,0,0
2021-09-13 02:35 +08:00,118.5,62.54666519,67.12599945,26.81333351,139.7533264,2.866666555,508.7666626,1,0.0,0.0033365,0.0507825,0.0,0.01758,11.89661121,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.099976,27.8999939,0.0,28.7019062,0.160014659,469.4933167,81.69999695,0,0
2021-09-13 02:40 +08:00,64.17857361,61.82500076,66.98357391,26.83714294,133.9214325,2.785714388,512.1785889,1,0.0,0.0033365,0.0507825,0.0,0.01562,11.89661121,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.099976,27.89999962,0.0,205.988739,0.059999999,469.893158,80.79999542,0,0
2021-09-13 02:45 +08:00,20.26666641,62.6866684,67.12200165,26.78033257,135.6900024,2.866666555,511.2333374,1,0.0,0.0033365,0.0507825,0.0,0.01758,0.0,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.099976,28.0,0.0,327.5039978,0.309967369,469.993042,80.80000305,0,0
2021-09-13 02:50 +08:00,21.56666756,62.62333298,67.1883316,26.75033379,129.6966705,2.900000095,513.2000122,1,0.0,0.0033365,0.0507825,0.0,0.01758,11.89661121,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.099976,28.0,0.0,293.3026428,0.310000002,469.6931152,80.60001373,0,0
2021-09-13 02:55 +08:00,22.10344887,62.45517349,67.26379395,26.71310425,129.6000061,2.862068892,511.7930908,1,0.0,0.0033365,0.0502925,0.0,0.01562,26.5990181,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.200012,28.10000038,0.0,355.0313416,0.219999999,469.8928528,80.70001984,0,0
2021-09-13 03:00 +08:00,22.26666641,62.52000046,67.16899872,26.7329998,133.0566711,2.666666746,510.5666809,1,0.0,0.0033365,0.0502925,0.0,0.01758,0.007536133,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.200012,28.10000038,0.0,90.1840744,0.209999993,468.6936646,81.80014801,0,0
2021-09-13 03:05 +08:00,21.76666641,62.53333282,66.9980011,26.78266716,138.8699951,2.366666555,510.6333313,1,0.0,0.0033365,0.0502925,0.0,0.01758,11.89661121,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.200012,27.89999962,0.0,12.60358047,0.190026954,469.4931335,83.90006256,0,0
2021-09-13 03:10 +08:00,24.83333397,62.60333252,67.15866852,26.71466637,137.6300049,2.333333254,508.1000061,1,0.0,0.0033365,0.0502925,0.0,0.01562,0.000396336,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.099976,27.79999924,0.0,63.60058975,0.289999992,467.2940979,85.20001221,0,0
2021-09-13 03:15 +08:00,27.53333282,62.76666641,67.34200287,26.65966606,151.3000031,2.366666555,507.8666687,1,0.0,0.0033365,0.05078,0.0,0.01758,11.89443302,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.200012,27.799963,0.0,98.80229187,0.330000013,467.6938477,86.2999649,0,0
2021-09-13 03:20 +08:00,25.79999924,62.70666504,67.34166718,26.66266632,150.8833313,2.233333349,510.8999939,1,0.0,0.0033365,0.05078,0.0,0.01758,11.89462948,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,83.61768341,0.0,27.88696861,1002.099976,27.5,0.0,100.0943527,0.370000005,468.4934998,85.90005493,0,0
2021-09-13 03:25 +08:00,27.13333321,62.71333313,67.29499817,26.68499947,153.5833282,2.0,507.8999939,1,0.0,0.0033365,0.05078,0.0,0.01563,11.89661121,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,84.11559296,0.0,27.88696861,1002.099976,27.5,0.0,107.3982086,0.25999999,468.0937195,86.30001831,0,0
2021-09-13 03:30 +08:00,29.7142849,61.9642868,67.26393127,26.6682148,156.1357117,1.928571463,510.1785583,1,0.0,0.0033365,0.05078,0.0,0.01757,11.8942337,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,84.11559296,0.0,27.88696861,1002.099976,27.39999962,0.0,99.48135376,0.379974008,468.4933777,87.39997864,0,0
2021-09-13 03:35 +08:00,20.0,62.84999847,67.30867004,26.62266731,160.25,1.833333373,509.0,1,0.0,0.0033365,0.0502925,0.0,0.01758,0.000989294,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,84.11559296,0.0,27.88696861,1001.900024,27.49999237,0.0,94.12171173,0.319999993,467.0942993,87.09998322,0,0
2021-09-13 03:40 +08:00,20.0,63.0,67.35066986,26.61599922,166.9633331,1.866666675,506.7333374,1,0.0,0.0033365,0.0502925,0.0,0.01563,11.89344025,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,84.11559296,0.0,27.88696861,1001.900024,27.5,0.0,68.66803741,0.270000011,467.8939209,87.40000153,0,0
2021-09-13 03:45 +08:00,20.0,63.07586288,67.12137604,26.68896484,167.620697,1.793103456,506.7930908,1,0.0,0.0033365,0.0502925,0.0,0.01758,0.001585291,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,84.11559296,0.0,27.88696861,1001.799988,27.5,0.0,349.5559387,0.510018647,468.0937805,87.0,0,0
2021-09-13 03:50 +08:00,20.0,63.02999878,67.00033569,26.73900032,171.5966644,1.933333278,505.1333313,1,0.0,0.0033365,0.0502925,0.0,0.01757,0.0,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,84.11559296,0.0,27.88696861,1001.799988,27.55000687,0.0,38.69497681,0.350004494,468.2936401,85.4499588,0,0
2021-09-13 03:55 +08:00,20.86666679,62.76666641,67.13933563,26.67200089,170.5866699,2.233333349,506.7999878,1,0.0,0.0033365,0.06706,0.0,0.01563,0.0,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,84.11559296,0.0,27.88696861,1001.799988,27.60000038,0.0,259.9940491,0.369971544,468.8934631,85.09999847,0,0
2021-09-13 04:00 +08:00,53.03333282,63.19333267,66.93399811,26.76633263,170.2833405,2.366666555,512.0666504,1,0.0,0.0033365,0.06706,0.0,0.01758,0.000196698,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,84.11559296,0.0,27.88696861,1001.900024,27.60000038,0.0,310.1999817,0.230000824,468.8934631,86.5,0,0
2021-09-13 04:05 +08:00,62.70000076,63.04000092,67.03399658,26.77466583,180.0299988,2.133333445,522.0999756,1,0.0,0.0033365,0.06706,0.0,0.02539,11.89482975,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,84.11559296,0.0,27.88696861,1001.799988,27.5,0.0,172.1239777,0.350076377,467.8939514,86.69999695,0,0
2021-09-13 04:10 +08:00,44.66666794,62.77000046,67.08666992,26.79333305,185.156662,1.966666698,529.0333252,1,0.0,0.0033365,0.05078,0.0,0.02539,11.89661121,100.0,26.5,7.67708683,0.0,0.0,26.642416,17,0.0,84.11559296,0.0,27.88696861,1001.799988,27.39999962,0.0,338.898468,1.30998373,469.4932251,85.49999237,0,0
2021-09-13 04:15 +08:00,36.70000076,62.82333374,66.77866364,26.84866714,186.1199951,1.966666698,528.333313,1,0.0,0.0033365,0.05078,0.0,0.02539,0.0,100.0,26.5,7.67708683,0.0,0.0,26.79236984,17,0.0,84.11559296,0.0,27.88696861,1001.799988,27.40001488,0.0,247.9131317,0.480187207,468.4935303,83.90000153,0,0
2021-09-13 04:20 +08:00,29.10000038,62.85333252,66.59166718,26.87299919,190.6033325,2.233333349,522.9333496,1,0.0,0.0033365,0.05078,0.0,0.02539,0.0,100.0,26.5,7.67708683,0.0,0.0,26.79236984,17,0.0,84.11559296,0.0,27.88696861,1001.700012,27.5,0.0,259.002594,0.240001991,468.8934631,82.89996338,0,0
2021-09-13 04:25 +08:00,20.8571434,61.90357208,66.16999817,27.01821518,189.4107208,2.035714388,514.1785889,1,0.0,0.0033365,0.05078,0.0,0.02539,11.89581871,100.0,26.5,7.67708683,0.0,0.0,26.79236984,17,0.0,84.11559296,0.0,27.88696861,1001.599976,27.60000038,0.0,289.7944946,0.589973986,467.4941406,82.69999695,0,0
2021-09-13 04:30 +08:00,20.0,62.91999817,66.19733429,27.00799942,188.4333344,2.166666746,514.7000122,1,0.0,0.0033365,0.0502925,0.0,0.02539,0.0,100.0,26.5,7.67708683,0.0,0.0,26.79236984,17,0.0,84.11559296,0.0,27.88696861,1001.599976,27.60000038,0.0,352.5003052,1.689971805,467.6939697,82.80002594,0,0
2021-09-13 04:35 +08:00,20.0,62.71666718,66.36367035,26.97933388,187.1600037,2.299999952,509.7999878,1,0.0,0.0033365,0.0502925,0.0,0.02539,0.0,100.0,26.5,7.67708683,0.0,0.0,26.79236984,17,0.0,84.11559296,0.0,27.88696861,1001.599976,27.60000038,0.0,21.60454559,0.679961026,467.4945374,83.50010681,0,0
2021-09-13 04:40 +08:00,20.0,62.88620758,66.21689606,26.98862076,189.6344757,1.896551728,510.1034546,1,0.0,0.0033365,0.0502925,0.0,0.02539,0.0,100.0,26.5,7.67708683,0.0,0.0,26.79236984,17,0.0,84.11559296,0.0,27.88696861,1001.599976,27.5,0.0,221.2040863,0.220057383,469.0932312,85.30003357,0,0
2021-09-13 04:45 +08:00,83.90000153,63.06999969,66.35733032,26.96866608,190.2233276,2.433333397,505.2000122,1,0.0,0.0033365,0.0502925,0.0,0.02539,11.8942337,100.0,26.5,7.67708683,0.0,0.0,26.79236984,17,0.0,84.11559296,0.0,27.88696861,1001.599976,27.49998093,0.0,340.2627563,2.089673996,467.0943909,86.69999695,0,0
2021-09-13 04:50 +08:00,167.7666626,62.79666519,66.47066498,26.96100044,191.7700043,2.299999952,503.0,1,0.0,0.0033365,0.05005,0.0,0.02539,0.0,100.0,26.5,7.67708683,0.0,0.0,26.94088554,17,0.0,84.11554718,0.0,27.88696861,1001.700012,27.29999924,0.0,334.7001953,2.509805441,467.8938599,86.59999847,0,0
2021-09-13 04:55 +08:00,166.8999939,62.93333435,66.41733551,27.00666618,199.0466614,2.200000048,511.0666809,1,0.0,0.0033365,0.05005,0.0,0.02539,0.0,100.0,26.5,7.67708683,0.0,0.0,26.94088554,17,0.0,83.59055328,0.0,27.98895264,1001.900024,27.29999924,0.0,321.0053101,0.750010848,467.6940002,87.69999695,0,0
2021-09-13 05:00 +08:00,144.5,62.55333328,66.44599915,27.03433418,204.6499939,2.333333254,515.9000244,1,0.0,0.0033365,0.05005,0.0,0.02539,0.0,100.0,26.5,7.67708683,0.0,0.0,26.94088554,17,0.0,83.59055328,0.0,27.98895264,1001.900024,27.29999924,0.0,335.090332,0.559992015,468.2936096,88.30001831,0,0
2021-09-13 05:05 +08:00,131.2333374,62.58000183,66.48833466,27.04033279,208.6733398,2.233333349,520.3666382,1,0.0,0.0033365,0.05005,0.0,0.01758,0.0,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,83.59055328,0.0,27.98895264,1001.900024,27.0,0.0,9.452968597,1.28990674,467.0942383,89.40005493,0,0
2021-09-13 05:10 +08:00,132.1333313,63.01333237,66.41000366,27.07033348,201.4100037,2.400000095,525.2999878,1,0.0,0.0033365,0.0500475,0.0,0.01563,0.002973932,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,83.59055328,0.0,27.98895264,1001.900024,26.89999962,0.0,282.6383972,0.840047479,466.4948425,90.10005188,0,0
2021-09-13 05:15 +08:00,62.1071434,62.23928452,66.39928436,27.0728569,196.3892822,2.607142925,532.1428833,1,0.2000122,0.0033365,0.0500475,0.0,0.01758,0.0,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,83.59055328,0.0,27.98895264,1001.900024,26.79999924,0.0,66.60050964,0.350031435,466.4945374,90.50002289,0,0
2021-09-13 05:20 +08:00,24.86666679,62.58000183,66.33966827,27.08633423,198.7633362,2.466666698,530.2999878,1,0.0,0.0033365,0.0500475,0.0,0.01757,0.0,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,84.08926392,0.0,27.98895264,1002.099915,26.60000038,0.0,10.40869808,0.400037318,466.4945984,90.80004883,0,0
2021-09-13 05:25 +08:00,26.10000038,62.54999924,66.15633392,27.12666702,198.2033386,2.433333397,529.5333252,1,0.0,0.0033365,0.0500475,0.0,0.01563,0.0,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,84.08926392,0.0,27.98895264,1002.099976,26.59998894,0.0,131.7890015,0.590093136,466.6942749,91.19993591,0,0
2021-09-13 05:30 +08:00,25.3103447,62.88965607,65.98861694,27.17137909,191.2793121,2.551724195,529.7241211,1,0.0,0.0033365,0.05005,0.0,0.01758,0.0,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,84.08926392,0.0,27.98895264,1002.099976,26.60000038,0.0,100.2302246,0.550151408,466.094635,89.80000305,0,0
2021-09-13 05:35 +08:00,24.56666756,62.82333374,66.22699738,27.09600067,187.6066742,2.5,530.8666382,1,0.0,0.0033365,0.05005,0.0,0.01757,0.0,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,84.08926392,0.0,27.98895264,1001.900085,26.5,0.0,15.10984993,0.849915028,465.4950867,88.69994354,0,0
2021-09-13 05:40 +08:00,25.26666641,62.53333282,66.29799652,27.06433296,191.7700043,2.700000048,534.2000122,1,0.0,0.0033365,0.05005,0.0,0.01563,0.0,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,84.08926392,0.0,27.98895264,1002.099976,26.5,0.0,44.50891113,0.910003662,466.4944763,88.50002289,0,0
2021-09-13 05:45 +08:00,85.03333282,62.79000092,65.99633026,27.11966705,191.4133301,2.633333445,539.5,1,0.0,0.0033365,0.05005,0.0,0.01758,0.0,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,84.08926392,0.0,27.98895264,1002.200012,26.39998245,0.0,78.20284271,0.840006649,464.2955933,89.30005646,0,0
2021-09-13 05:50 +08:00,105.3333359,62.54666519,66.12400055,27.07133293,181.7033386,2.533333302,541.833313,1,0.0,0.0033365,0.06673,0.0,0.01758,0.0,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,84.08926392,0.0,27.98895264,1002.200012,26.29999924,0.0,117.1999207,1.070000648,464.2953491,91.00000763,0,0
2021-09-13 05:55 +08:00,110.9666672,62.83333206,66.11133575,27.0890007,182.6699982,2.766666651,544.7333374,1,0.0,0.0033365,0.06673,0.0,0.01562,0.0,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,84.08926392,0.0,27.98895264,1002.200012,26.10000038,0.0,102.8976593,1.239892125,463.895752,92.09999847,0,0
2021-09-13 06:00 +08:00,95.03333282,62.62666702,66.12166595,27.04000092,169.793335,2.866666555,544.0999756,1,0.0,0.0033365,0.06673,0.0,0.01758,0.0,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,83.57847595,0.0,27.98895264,1002.099976,26.10000038,0.0,103.1005936,0.429988027,464.6951294,92.19999695,0,0
2021-09-13 06:05 +08:00,61.25,62.13214111,66.27857208,26.96535683,156.2642822,2.821428537,539.75,1,0.0,0.0033365,0.0505375,0.0,0.01758,0.0,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,83.57847595,0.0,27.98895264,1002.200012,26.20000076,0.0,206.7454224,0.219999999,464.095459,92.5,0,0
2021-09-13 06:10 +08:00,28.93333244,63.0233345,66.6206665,26.85433388,161.0733337,2.700000048,538.3666382,1,0.0,0.0033365,0.0505375,0.0,0.01562,0.0,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,83.57847595,0.0,27.98895264,1002.200012,26.1999836,0.0,177.1845551,0.170000002,464.495575,92.5,0,0
2021-09-13 06:15 +08:00,32.0,62.82333374,66.52666473,26.87000084,164.2033386,2.733333349,537.0666504,1,0.0,0.00556111111111111,0.0505375,0.0,0.01758,0.0,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,83.57847595,0.0,27.98895264,1002.200012,26.19999504,0.0,219.8944244,0.219994023,464.8951416,92.5,0,0
2021-09-13 06:20 +08:00,31.75862122,62.70344925,66.58620453,26.84724045,164.6275787,2.724138021,536.9310303,1,0.0,0.00556111111111111,0.0505375,0.0,0.01758,11.89601803,100.0,26.5,7.67708683,0.0,0.0,26.7915554,17,0.0,83.57847595,0.0,27.88987541,1002.299988,26.20000076,0.0,283.6026306,0.260009974,464.6950989,92.49997711,0,0
2021-09-13 06:25 +08:00,29.10000038,62.9366684,66.34600067,26.93966675,162.4666595,2.766666651,537.0999756,1,0.0,0.00556111111111111,0.0507825,0.0,0.01562,11.89930344,100.0,26.5,7.67708683,0.0,0.0,26.64300156,17,0.0,83.57847595,0.0,27.88987541,1002.299988,26.20000076,0.0,298.95578,0.289970696,464.4955444,91.5,0,0
2021-09-13 06:30 +08:00,26.0,62.84500122,66.3615036,26.92200089,166.1999969,2.700000048,538.5499878,1,0.0,0.00556111111111111,0.0507825,0.0,0.01758,0.430912286,100.0,26.5,7.67708683,0.0,0.0,26.64300156,17,0.0,83.57847595,0.0,27.88987541,1002.299988,26.20000076,0.0,254.9867249,0.476436287,464.8951416,90.40324402,0,0
2021-09-13 06:35 +08:00,26.0,62.84500122,66.3615036,26.92200089,166.1999969,2.700000048,538.5499878,1,0.0,0.00556111111111111,0.0507825,0.0,0.0,0.430912286,100.0,26.5,7.67708683,0.0,0.0,26.64300156,17,0.0,83.57847595,0.0,27.88987541,1002.299988,26.20000076,0.0,254.9867249,0.476436287,464.8951416,90.40324402,0,0
2021-09-13 06:40 +08:00,20.0,62.59230804,66.6423111,26.82999992,176.4692383,2.538461447,547.5384521,1,0.0,0.00556111111111111,0.0507825,0.0,0.0332,26.60167694,100.0,26.5,7.67708683,0.0,0.0,26.64300156,17,0.0,83.57847595,0.0,27.88987541,1002.400024,26.39999962,0.0,338.4797668,1.185451865,465.7013855,90.40000153,0,0
2021-09-13 06:45 +08:00,20.0,62.74666595,66.48633575,26.90233421,180.3399963,2.400000095,546.7333374,1,0.0,0.00556111111111111,0.0502925,0.0,0.01758,11.89685059,100.0,26.5,7.67708683,0.0,0.0,26.64300156,17,0.0,83.57847595,0.0,27.88987541,1002.599976,26.5,0.0,95.90309906,0.110000648,465.2949829,89.19999695,0,0
2021-09-13 06:50 +08:00,20.29999924,62.77666855,66.48332977,26.89900017,183.6533356,3.033333302,547.9666748,1,0.0,0.00556111111111111,0.0502925,0.0,0.01758,26.35759735,100.0,26.5,7.67708683,0.0,0.0,26.64300156,17,0.0,83.57847595,0.0,27.88987541,1002.698364,26.59834099,0.0,114.265358,0.376348346,465.5014954,88.20166016,0,0
2021-09-13 06:55 +08:00,22.5,62.71666718,66.2646637,26.93933296,186.3333282,2.5,546.833313,1,0.0,0.00556111111111111,0.0502925,0.0,0.01563,11.70071602,100.0,26.5,7.67708683,0.0,0.0,26.64300156,17,0.0,83.57847595,0.0,27.88987541,1002.700012,26.50164604,0.0,185.8079681,0.349999994,465.494873,88.0032959,0,0
2021-09-13 07:00 +08:00,24.36666679,62.70000076,66.33133698,26.89433289,188.2599945,2.900000095,542.0,1,0.0,0.00556111111111111,0.0502925,0.0,0.01757,11.89661121,100.0,26.5,7.67708683,0.0,0.0,26.64300156,17,0.0,83.57847595,0.0,27.88987541,1002.900024,26.50165749,0.0,98.15213013,0.574367285,464.1219482,87.79669189,0,0
2021-09-13 07:05 +08:00,89.31034851,62.74482727,66.2175827,26.91586113,190.1172485,2.655172348,540.3448486,1,0.0,0.00556111111111111,0.0502925,0.0,0.01758,26.60167694,100.0,26.5,7.67708683,0.0,0.0,26.64300156,17,0.0,83.57847595,0.0,27.88987541,1002.898376,26.39999962,1.983550549,101.9170685,0.123125389,465.2818298,88.80000305,0,0
2021-09-13 07:10 +08:00,317.0333252,62.80666733,65.99466705,26.99200058,191.0166626,2.633333445,541.8666382,1,0.0,0.00556111111111111,0.0502925,0.0,0.01563,12.13997841,100.0,26.5,7.67708683,0.0,0.0,26.64300156,17,0.0,83.57847595,0.0,27.88987541,1002.898376,26.39999962,3.0,102.1999969,0.119999997,465.2982788,89.49668884,0,0
2021-09-13 07:15 +08:00,263.0666809,62.64666748,66.27366638,26.89533424,192.1000061,2.733333349,540.2000122,1,0.0,0.00556111111111111,0.0502925,0.0,0.01758,26.36393356,100.0,26.5,7.67708683,0.0,0.0,26.64300156,17,0.0,82.56215668,0.0,27.88987541,1002.900024,26.29999924,6.983832359,252.1999969,0.100000001,464.4888306,89.5,0,0
2021-09-13 07:20 +08:00,224.1999969,62.88333511,65.90333557,27.02799988,192.2333374,2.633333445,538.7666626,1,0.0,0.00556111111111111,0.0502925,0.0,0.01757,26.35831261,100.0,26.5,7.67708683,0.0,0.0,26.64300156,17,0.0,81.54872131,0.0,27.88987541,1002.900024,26.49834442,9.983449936,263.3938904,0.280000001,465.6749268,89.30331421,0,0
2021-09-13 07:25 +08:00,194.6666718,62.88333511,65.96633148,27.02933311,197.2899933,2.533333302,545.7666626,1,0.0,0.00556111111111111,0.0502925,0.0,0.01563,12.13411617,100.0,26.5,7.67708683,0.0,0.0,26.7894516,17,0.0,80.5098114,0.0,27.88987541,1002.900024,26.5,11.98384857,157.8826752,0.212422684,464.9016113,88.80000305,0,0
2021-09-13 07:30 +08:00,116.5,61.88571548,66.08642578,27.0089283,200.9785767,2.535714388,549.9642944,1,0.0,0.00556111111111111,0.0502925,0.0,0.01758,11.89661121,100.0,26.5,7.67708683,0.0,0.0,26.79185486,17,0.0,81.01039886,0.0,27.88987541,1003.099976,26.59833717,14.0,284.0671387,0.589999974,464.7150879,88.50332642,0,0
2021-09-13 07:35 +08:00,32.03333282,62.56999969,66.00933075,27.00799942,203.5666656,2.633333445,552.0666504,1,0.0,0.00556111111111111,0.0502925,0.0,0.01757,26.60167694,100.0,26.5,7.67708683,0.0,0.0,26.79185486,17,0.0,80.03302765,0.0,27.88987541,1003.200012,26.60165215,16.0,296.1674194,0.270000011,466.2945557,87.904953,0,0
2021-09-13 07:40 +08:00,27.0,62.73333359,66.14399719,26.93366623,203.8066711,2.666666746,556.2333374,1,0.0,0.00556111111111111,0.0502925,0.0,0.01563,48.94706345,100.0,26.5,7.67708683,0.0,0.0,26.64172935,17,0.0,82.77345276,0.0,27.88987541,1003.299988,26.70000076,18.98373795,251.4733582,0.333252609,465.1213074,87.70162201,0,0
2021-09-13 07:45 +08:00,31.5,62.95000076,66.194664,26.90433311,202.8366699,2.933333397,558.7666626,1,0.0,0.00556111111111111,0.06608333333333334,0.0,0.01758,49.04811478,100.0,26.5,7.67708683,0.0,0.0,26.49500084,17,0.0,83.26953888,0.0,27.88987541,1003.398315,26.70000076,21.4917202,287.5064697,0.49000001,466.2945557,87.30000305,0,0
2021-09-13 07:50 +08:00,27.96666718,62.55666733,66.51333618,26.81299973,205.1233368,2.966666698,568.7333374,1,0.0,0.00556111111111111,0.06608333333333334,0.0,0.01758,42.89395523,100.0,26.5,7.67708683,0.0,0.0,26.49252892,17,0.0,83.77410126,0.0,27.79052925,1003.398376,26.70000076,24.98335457,268.5956726,0.352164,467.8739014,87.5,0,0
2021-09-13 07:55 +08:00,26.20000076,62.75999832,66.75866699,26.77899933,205.5833282,2.900000095,574.4333496,1,0.0,0.00556111111111111,0.06608333333333334,0.0,0.01562,42.89395523,100.0,26.5,7.67708683,0.0,0.0,26.49252892,17,0.0,83.77410126,0.0,27.79052925,1003.400024,26.89999962,27.0,296.4441223,0.270000011,466.4993591,87.5,0,0
2021-09-13 08:00 +08:00,27.17241287,62.72758484,66.85103607,26.73069,204.9586182,2.620689631,575.4138184,1,0.0,0.00556111111111111,0.00293,0.0,0.01758,42.89395523,100.0,26.5,7.67708683,0.0,0.0,26.49252892,17,0.0,84.27425385,0.0,27.68343735,1003.599976,27.0,29.0,276.0248108,0.696181834,466.3045044,86.40000153,0,0
2021-09-13 08:05 +08:00,26.56666756,63.22999954,66.38500214,26.81933403,202.8233337,2.799999952,573.666687,1,0.0,0.00556111111111111,0.06705666666666667,1.052802251,0.12305,1091.547241,100.0,26.5,73.7746582,66.62207794,29.24079704,22.00105095,17,63.15677643,77.2259903,98.40317535,27.05011559,1003.601624,27.09835434,31.98353386,277.6016541,0.987200797,464.5380859,86.00658417,0,0
2021-09-13 08:10 +08:00,31.70000076,62.8433342,66.42266846,26.78033257,202.1000061,2.533333302,572.333313,1,0.0,0.00556111111111111,0.06705666666666667,2.175730199,0.12109,1223.43103,100.0,26.5,49.96072388,43.33896255,31.04488945,16.48083687,17,66.88008881,88.51867676,118.8518677,18.80377579,1003.700012,27.10000038,38.96709442,299.502594,0.415593743,467.4940186,86.0,0,0
2021-09-13 08:15 +08:00,31.20000076,62.92333221,66.75066376,26.70400047,201.0,2.466666698,569.0666504,2,0.0,0.00556111111111111,0.06705666666666667,2.044370511,0.12305,1247.973267,100.0,26.5,48.62788391,41.99051285,31.48950386,16.66214561,17,67.49176788,91.17227173,118.8850937,18.77049255,1003.799988,27.10000038,49.00019836,310.8960571,1.09997201,467.2940674,85.69996643,0,0
2021-09-13 08:20 +08:00,26.25,62.3571434,66.618927,26.71178627,203.1821442,2.5,567.1071167,2,0.0,0.00556111111111111,0.0502925,1.620495709,0.12304,1247.779297,100.0,26.5,49.88256836,44.15133667,31.64504814,16.9723835,17,64.80683899,92.69910431,118.8850937,18.89628983,1003.801636,27.20000076,56.98345184,253.7879333,0.570756197,468.6934814,85.19999695,0,0
2021-09-13 08:25 +08:00,20.0,62.65000153,66.52066803,26.6886673,204.7899933,2.166666746,561.0666504,2,0.0,0.00556111111111111,0.0502925,1.453927251,0.12305,1279.155884,100.0,26.5,49.88256836,44.15133667,31.44663429,16.9723835,17,66.6966629,93.699646,120.8901978,18.89628983,1003.900024,27.20000076,52.02065277,280.988739,0.402271628,469.4706116,84.5,0,0
2021-09-13 08:30 +08:00,21.5,62.87333298,66.36799622,26.72699928,209.6266632,2.200000048,555.666687,2,0.0,0.00556111111111111,0.0502925,1.418951137,0.12109,1107.386108,67.24351501,26.5,49.06876373,43.11966324,30.76030731,16.82378197,17,62.98278809,94.19539642,120.8901978,18.89628983,1003.900024,27.20000076,51.98356628,299.4296875,1.0932616,469.2932739,83.70492554,0,0
2021-09-13 08:35 +08:00,28.43333244,62.74000168,66.3789978,26.7159996,210.1066742,2.366666555,553.2000122,1,0.0,0.00556111111111111,0.0502925,0.738449762,0.12305,619.2767334,38.56668091,26.5,46.3091011,40.59776688,29.06623077,16.98991776,17,54.18961334,94.7385025,122.9252701,18.7780056,1004.099976,27.20000076,51.01654816,299.9784546,0.997186601,468.5035706,84.19503021,0,0
2021-09-13 08:40 +08:00,31.10000038,62.75,66.22833252,26.77199936,206.6399994,2.299999952,554.0666504,1,0.0,0.00556111111111111,0.0500475,0.39389586,0.12305,334.0438843,18.85638618,26.5,44.53569031,38.49677658,28.071558,16.98991776,17,50.9139061,94.7385025,120.9318771,18.7780056,1004.099976,27.20000076,48.98349762,199.4707184,0.428086251,468.1234436,83.70330048,0,0
2021-09-13 08:45 +08:00,24.46666718,62.67333221,66.15799713,26.77899933,202.5466614,2.333333254,557.5333252,1,0.0,0.00556111111111111,0.0500475,0.189846957,0.12304,193.6082764,8.806367874,26.5,42.60142517,36.46898651,27.42807007,16.99214554,17,47.09069443,94.7385025,120.9318771,18.7780056,1004.099976,27.39999962,50.96673584,297.0054016,0.864677489,469.2999268,83.30000305,0,0
2021-09-13 08:50 +08:00,22.41379356,62.93448257,66.46482849,26.65896606,196.2379303,2.310344934,551.5516968,2,0.0,0.00556111111111111,0.0500475,0.19444866,0.1211,200.8092346,8.824948311,26.5,48.69274521,42.70573425,27.42807007,16.9890461,17,48.0111084,94.7385025,120.9318771,19.04137421,1004.200012,27.29999924,57.98345184,289.4909973,1.398084641,468.1231995,83.89669037,0,0
2021-09-13 08:55 +08:00,21.96666718,62.81666565,66.45133209,26.65366745,190.2866669,2.433333397,549.6333618,1,0.0,0.00556111111111111,0.0500475,0.510429246,0.12305,445.7886658,27.51084709,26.5,45.58298874,39.16790009,28.15535355,16.83270645,17,51.87709045,94.7385025,118.9365234,18.62315178,1004.200012,27.29999924,57.01643753,300.9501953,1.728218555,468.1233215,83.40000153,0,0
2021-09-13 09:00 +08:00,21.20000076,62.88333511,66.57866669,26.5933342,186.5866699,2.400000095,543.4333496,2,0.0,0.00556111111111111,0.0505375,0.456423429,0.12304,533.6558228,33.16756058,26.5,45.1273613,39.16790009,28.6167717,16.98299026,17,53.68544388,94.7385025,118.9365234,18.73121071,1004.200012,27.29999924,52.0,342.0231628,0.622408569,469.88974,84.29833984,1,1
2021-09-13 09:05 +08:00,22.89999962,62.78666687,66.6760025,26.55866623,177.8000031,2.166666746,538.666687,1,0.0,0.00556111111111111,0.0505375,0.530704319,0.1211,527.3597412,33.14815521,26.5,47.29850388,41.3122139,28.6167717,16.98299026,17,51.57240677,94.7385025,118.9365234,18.73303413,1004.400024,27.29999924,50.01643372,290.6751709,0.850000024,470.0740051,85.30000305,1,1
2021-09-13 09:10 +08:00,23.06666756,63.22999954,66.71366882,26.53666687,170.8666687,2.333333254,537.4666748,1,0.0,0.00556111111111111,0.0505375,0.599973735,0.12109,525.7385864,33.14815521,26.5,48.24113083,42.39494324,28.6167717,16.98152161,17,54.0399704,94.7385025,118.9365234,18.8335228,1004.5,27.10000038,47.0,284.1859131,0.756227195,467.720459,87.49004364,1,1
2021-09-13 09:15 +08:00,21.1428566,62.375,66.13428497,26.70321465,164.6464233,2.571428537,536.2857056,2,0.0,0.0502925,0.0505375,0.637388239,0.12305,532.664978,33.14815521,26.5,48.85970306,43.49076843,28.6167717,16.98152161,17,53.47128296,94.7385025,118.9365234,18.73267174,1004.5,27.10000038,45.98355103,253.3102112,0.74575752,468.2903442,88.79177856,1,1
2021-09-13 09:20 +08:00,20.0,63.08000183,66.01566315,26.75,160.3766632,2.200000048,534.7999878,1,0.0,0.0502925,0.050295,0.569480475,0.12109,529.3597412,33.14815521,26.5,49.04342651,43.50909805,28.6167717,16.98152161,17,52.82358932,94.7385025,118.9365234,18.73267174,1004.5,26.90082932,38.04979706,259.5041504,0.6235286,468.0904236,90.09667969,1,1
2021-09-13 09:25 +08:00,20.0,63.25333405,65.95333099,26.82066727,158.906662,2.400000095,533.5999756,2,0.0,0.0502925,0.050295,0.566367059,0.12109,527.7453613,33.14815521,26.5,47.91513443,41.49539566,28.6167717,16.98152161,17,54.93480301,94.7385025,121.0541534,18.63026237,1004.700012,26.89999962,25.03289986,341.2947998,0.900857151,466.6943359,91.39012909,1,1
2021-09-13 09:30 +08:00,20.03333282,63.20333481,65.94566345,26.84933281,159.5566711,2.466666698,543.2333374,1,0.0,0.0502925,0.050295,0.485555857,0.12305,413.5811157,26.43635178,26.5,47.75695419,41.47845459,28.69356918,16.98152161,17,51.80275726,94.7385025,121.0053024,18.63026237,1004.700012,26.60328484,37.98358154,317.1665344,0.705121279,465.3015442,92.8917923,1,2
2021-09-13 09:35 +08:00,20.56666756,63.20000076,65.81033325,26.91166687,160.2766724,2.266666651,549.6333618,3,0.2009888,0.0505375,0.050295,0.37056131,0.12109,381.5105286,22.92895699,26.5,48.38195419,42.48709869,29.13249969,16.98152161,17,52.36138916,94.7385025,118.9879761,18.73462105,1004.700012,26.39999962,41.9834671,310.0512085,0.701823354,463.9219971,94.49504089,1,3
2021-09-13 09:40 +08:00,22.20000076,63.12666702,65.77400208,26.90366745,159.5766602,2.433333397,552.7666626,3,0.0,0.0505375,0.06673,0.408830043,0.1211,386.0818787,22.92895699,26.5,49.81343079,43.56941223,29.56043625,16.98152161,17,55.17736053,94.7385025,118.9879761,18.73462105,1004.896729,26.29999924,38.98356247,278.9983521,1.904793024,462.9091492,95.89671326,1,4
2021-09-13 09:45 +08:00,23.48275948,63.44482803,65.80137634,26.88620758,157.2344818,2.241379261,549.1034546,3,0.0,0.0505375,0.06673,0.349626102,0.12305,390.2624817,22.92895699,26.5,49.65533447,43.56941223,29.56043625,16.98152161,17,57.19396591,94.7385025,118.8850555,18.73462105,1004.799988,25.89999962,73.78463745,260.2727356,1.714864492,459.9303284,97.79171753,1,4
2021-09-13 09:50 +08:00,24.33333397,63.0233345,65.92066956,26.82999992,153.9866638,2.400000095,548.3666382,2,0.0,0.0505375,0.06673,0.367152357,0.12109,392.5892029,22.92895699,26.5,49.33300018,43.56941223,29.56043625,16.98152161,17,56.29000092,94.7385025,120.9065704,18.73462105,1004.801636,25.79999924,97.93400574,281.2920227,1.587323666,459.3074341,98.698349,1,4
2021-09-13 09:55 +08:00,26.70000076,62.86666489,65.82233429,26.88400078,151.5733337,2.333333254,544.4000244,5,0.0,0.06608,0.06673333333333333,0.465186448,0.12109,534.5220337,32.72664261,26.5,48.03456116,41.49483109,29.77218819,16.98152161,17,58.42676163,94.7385025,118.9011765,18.63158989,1004.799988,25.60000038,118.9334641,254.7961426,0.866506994,459.5007019,98.80499268,1,4
2021-09-13 10:00 +08:00,30.96666718,62.77000046,66.06033325,26.82366753,147.0599976,2.866666555,541.2666626,5,0.0,0.06608,0.06673333333333333,0.507626521,0.12305,488.2796631,30.26193237,26.5,49.92088699,44.49081039,30.39709473,17.13232803,17,59.20631027,94.7385025,118.9011765,18.7471962,1004.799988,25.60000038,141.9174194,301.3274841,1.129759669,459.6973877,97.40660858,1,4
2021-09-13 10:05 +08:00,26.9642849,61.85357285,66.12785339,26.80571365,141.8428497,2.5,543.2142944,5,0.0,0.06608,0.06673333333333333,0.398064232,0.14062,479.7002869,29.14422417,26.5,49.92612076,43.50030518,30.39999199,16.98198509,17,60.30172729,94.7385025,118.9011765,18.7471962,1004.799988,25.70000076,164.9334717,254.4702606,1.413513064,460.1010437,95.10332489,1,4
2021-09-13 10:10 +08:00,20.0,62.67666626,66.21366882,26.7543335,138.5233307,2.533333302,539.8666382,6,0.0,0.00293,0.100095,0.429063294,0.13868,490.0727844,29.12531853,26.5,46.86234665,41.16127396,30.19713974,16.97387695,17,59.72610474,94.7385025,120.9024658,18.63317108,1004.799988,26.0,176.9670258,305.8192139,0.56571418,460.4970093,92.90000153,1,6
2021-09-13 10:15 +08:00,20.0,62.49666595,66.19033051,26.72166634,136.4033356,2.666666746,535.8666382,4,0.0,0.06738333333333334,0.100095,0.405094731,0.14062,473.7432556,29.12531853,26.5,46.01646042,40.16585922,29.98204803,16.9763279,17,58.35076141,94.7385025,120.9024658,18.63317108,1004.799988,26.10000038,163.1826019,240.3733978,1.299708247,461.8864136,93.29668427,1,6
2021-09-13 10:20 +08:00,20.0,62.55333328,66.26699829,26.70633316,135.0566711,2.566666603,528.333313,8,0.0,0.06738333333333334,0.00293,0.401635876,0.14063,481.9483032,29.12531853,26.5,50.49588013,44.94076538,30.39477921,17.13874626,17,58.30276108,94.7385025,118.7734528,18.8898201,1004.703308,26.09834862,153.01651,196.7692108,0.746110857,462.2962036,92.698349,1,7
2021-09-13 10:25 +08:00,20.93333244,62.36666489,66.19033051,26.74733353,134.1699982,2.766666651,521.9000244,7,0.0,0.06738333333333334,0.100585,0.509951097,0.14062,481.850708,29.12531853,26.5,49.22706985,42.88721085,30.3981514,16.98246956,17,60.30106354,94.7385025,120.763031,18.75799561,1005.0,26.20000076,156.9833527,211.464859,0.189490274,463.888916,93.69499969,1,6
2021-09-13 10:30 +08:00,25.73333359,62.31666565,66.15966797,26.77733421,133.3033295,2.599999905,518.5999756,6,0.0,0.0500475,0.100585,0.43721113,0.13867,481.2534485,29.12531853,26.5,46.29191208,40.44013977,30.18828583,16.98378372,17,58.85410309,94.7385025,120.763031,18.63590431,1004.801636,26.29999924,148.9668732,239.0507355,1.01625073,464.4919739,92.70496368,1,8
2021-09-13 10:35 +08:00,35.48275757,62.56206894,67.08517456,26.78896523,132.4620667,2.551724195,518.4827881,5,0.0,0.0500475,0.06738333333333334,0.435573941,0.14063,493.8604126,29.12531853,26.5,50.14056015,44.66551971,30.18475151,17.13557625,17,59.01831818,94.7385025,120.763031,18.86387253,1004.801636,26.30164337,156.8356628,227.885025,0.882982194,465.7013245,92.40000153,1,6
2021-09-13 10:40 +08:00,42.73333359,62.5233345,69.27933502,26.81466675,131.5533295,2.833333254,523.0,6,0.0,0.0500475,0.06738333333333334,0.40288587,0.14062,463.53302,29.12531853,26.5,49.69778061,43.70265198,29.98267555,16.98218155,17,59.18875122,94.7385025,118.759964,18.76350212,1004.803284,26.30164528,73.98355103,302.546875,0.639048398,466.6745911,91.60493469,1,5
