timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-13 10:45 +08:00,53.76666641,62.39666748,69.72200012,26.95266724,130.5333405,2.966666698,527.5999756,6,0.0,0.0500475,0.06738333333333334,0.45966029,0.14063,472.2785034,29.12531853,26.5,48.87625504,42.63954544,31.06829834,16.98218155,17,64.04571533,94.7385025,118.7264557,18.76182365,1004.799988,26.5,44.13266373,176.9668274,1.122919559,465.9311829,92.49668121,1,6
2021-09-13 10:50 +08:00,70.46666718,62.29000092,69.85033417,27.09399986,129.3399963,3.233333349,539.7000122,5,0.0,0.06705666666666667,0.1001,0.361851153,0.13867,472.8678284,29.12531853,26.5,49.35119629,43.7234993,31.36385155,16.98218155,17,65.19765472,94.7385025,118.7264557,18.76182365,1004.900024,26.29999924,93.04959869,186.5991974,2.471072912,465.10495,94.08677673,1,6
2021-09-13 10:55 +08:00,66.32142639,61.70357132,70.18071747,27.16785622,129.0214233,3.535714388,552.3571167,6,0.0,0.06705666666666667,0.1001,0.439191655,0.14063,482.4082947,29.12531853,26.5,49.81444168,43.70241547,31.36385155,16.97760391,17,65.23539734,94.7385025,120.8229218,18.86154556,1005.09668,26.10000038,77.2162323,181.4143829,0.556633353,463.8955688,96.99334717,1,6
2021-09-13 11:00 +08:00,20.20000076,62.36666489,70.8710022,27.15133286,128.9766693,3.833333254,561.0333252,4,0.0,0.06705666666666667,0.06803333333333333,0.443605356,0.14062,468.2661743,29.12531853,26.5,48.816082,42.59129333,31.082407,16.98283386,17,64.23537445,94.7385025,120.8200607,18.74000359,1005.099976,25.89999962,51.06645966,211.8773651,2.285784006,461.5065002,97.09999847,1,6
2021-09-13 11:05 +08:00,22.5,62.42666626,71.33599854,27.19266701,128.5066681,3.700000048,570.4666748,4,0.0,0.06771,0.06803333333333333,0.414508059,0.12891,480.7625427,29.12531853,26.5,50.36748123,44.75165939,30.60793495,16.98283386,17,61.60827255,94.7385025,120.8200607,18.84455681,1004.900024,26.0,30.08249855,89.18738556,1.412905097,461.1098633,97.59669495,1,5
2021-09-13 11:10 +08:00,30.03333282,62.70666504,71.57633209,27.26033401,128.8766632,4.199999809,583.5,6,0.0,0.06771,0.06803333333333333,0.482330468,0.13086,468.2660522,29.12531853,26.5,49.77536774,43.71653748,30.3914547,16.8331871,17,61.51103973,94.7385025,120.8200607,18.84455681,1004.900024,25.94917107,32.40874481,188.244339,2.005640984,462.0963135,97.40497589,1,6
2021-09-13 11:15 +08:00,44.29999924,62.30666733,71.75466919,27.26633263,129.9233398,4.199999809,595.833313,7,0.0,0.06771,0.101075,0.419504033,0.1289,478.8265076,29.12531853,26.5,45.36686707,39.13481903,29.98446083,16.68448067,17,59.07291794,94.7385025,120.8200607,18.72036171,1004.900024,25.99835587,58.93420029,211.8384552,1.729965687,462.1094666,95.30493927,1,7
2021-09-13 11:20 +08:00,52.53333282,62.50999832,72.03666687,27.26833344,129.8966675,4.533333302,607.0666504,6,0.0,0.06705666666666667,0.101075,0.433553059,0.13086,483.3724976,29.12531853,26.5,47.90626907,41.36904526,29.9809761,16.87689972,17,57.52870178,94.7385025,120.8511429,18.83233261,1004.900024,26.0,131.7519989,199.5602722,4.34395647,463.0958862,94.09999847,1,7
2021-09-13 11:25 +08:00,55.29999924,62.30666733,72.45633698,27.2373333,129.8966675,4.366666794,613.5666504,3,0.0,0.06705666666666667,0.00293,0.411900419,0.12891,468.354187,29.12531853,26.5,48.31737518,42.34315491,29.9809761,17.02973557,17,58.34733582,94.7385025,120.8858185,18.79851532,1004.90332,26.0,156.8522186,206.8026276,3.481773615,464.5051575,93.70327759,1,6
2021-09-13 11:30 +08:00,65.10344696,62.45862198,72.67448425,27.2668972,129.8275909,4.310344696,621.2758789,6,0.0,0.06705666666666667,0.10156,0.458835291,0.13086,477.6716003,29.12531853,26.5,50.26945496,44.53000259,29.9809761,17.02973557,17,58.17551804,94.7385025,120.8858185,18.80029297,1005.09668,26.10000038,185.8670807,183.5700989,2.68305254,464.3919067,94.59667206,1,6
2021-09-13 11:35 +08:00,74.90000153,62.52000046,72.73867035,27.35366631,129.8200073,5.0,630.2000122,4,0.0,0.06673333333333333,0.10156,0.541555605,0.1289,471.8390503,29.12531853,26.5,48.29059219,42.38414764,29.9809761,16.88083839,17,59.55187225,94.7385025,118.8207092,18.69879341,1005.099976,26.10000038,196.8515015,199.7700195,2.220000029,464.1251526,95.595047,1,6
2021-09-13 11:40 +08:00,75.03333282,62.53666687,73.20766449,27.33799934,129.8366699,5.199999809,637.2000122,7,0.0,0.06673333333333333,0.101565,0.506031964,0.13086,481.8805542,29.12531853,26.5,47.44711685,41.25135803,29.9809761,17.02986908,17,58.42200089,94.7385025,118.8207092,18.69879341,1004.900024,26.10000038,215.0658112,168.9136963,2.862925053,466.0979614,95.60658264,1,6
2021-09-13 11:45 +08:00,79.93333435,62.54333496,73.45366669,27.36666679,129.863327,5.366666794,643.9333496,6,0.0,0.06673333333333333,0.101565,0.439709931,0.12891,476.8174133,29.12531853,26.5,49.81804657,43.28087616,29.9809761,17.02099991,17,59.34767151,94.7385025,118.8207092,18.80728149,1005.0,26.10000038,239.9337311,197.3747101,3.409834385,467.2940674,94.80828857,1,6
2021-09-13 11:50 +08:00,29.3571434,61.70357132,73.56928253,27.42678642,129.9250031,5.714285851,647.8928833,5,0.0,0.06705666666666667,0.06738,0.456904731,0.13086,479.4762268,29.12531853,26.5,48.99711609,43.26088715,29.9809761,17.01570129,17,57.93720245,94.7385025,120.8035965,18.80728149,1005.0,26.20000076,269.9176636,210.467392,1.852767348,467.2809143,92.70658112,1,5
2021-09-13 11:55 +08:00,37.43333435,62.49666595,74.03099823,27.39066696,129.8166656,5.599999905,653.7000122,6,0.0,0.06705666666666667,0.06738,0.379863626,0.1289,422.7604675,25.829319,26.5,48.5184288,42.27771378,29.75831795,17.01570129,17,56.95606232,94.7385025,120.8035965,18.80728149,1004.898376,26.39999962,272.8673401,178.0089569,3.175954342,467.3006287,89.42156219,1,7
2021-09-13 12:00 +08:00,41.73333359,62.31666565,74.35800171,27.39733315,129.9033356,5.866666794,657.7333374,6,0.0,0.06705666666666667,0.06738,0.409197338,0.13086,428.4665222,26.85071182,26.5,46.71115875,40.20029068,29.97310066,16.86632919,17,57.86491013,94.7385025,120.6503906,18.69731712,1004.799988,26.60000038,243.1641693,205.8843689,1.44344759,468.8836365,90.49015045,1,9
2021-09-13 12:05 +08:00,47.70000076,62.3133316,74.58499908,27.41966629,129.8999939,6.033333302,663.1333618,9,0.0,0.05078,0.10059,0.43224429,0.12891,432.4201965,26.85071182,26.5,47.33771515,41.28465652,29.97310066,17.01691437,17,56.77659225,94.7385025,120.6503906,18.69731712,1004.799988,26.60000038,212.0496521,203.0546112,2.25,468.8901978,93.09337616,1,9
2021-09-13 12:10 +08:00,51.76666641,62.34000015,74.58699799,27.47566605,129.9133301,6.533333302,672.4333496,4,0.0,0.05078,0.10059,0.370253149,0.12891,424.6239929,26.85071182,26.5,49.54831314,43.41542816,29.97310066,17.16687202,17,57.73332214,94.7385025,120.6503906,18.79981804,1004.700012,26.60000038,218.585083,246.9340668,1.022073269,469.4766235,94.39004517,1,6
2021-09-13 12:15 +08:00,53.73333359,62.36333466,74.78133392,27.49233246,129.9400024,7.066666603,683.3666382,8,0.0,0.05078,0.100585,0.386015498,0.1289,427.8676453,26.85071182,26.5,49.213974,43.23017502,29.97310066,16.8594799,17,59.56676483,94.7385025,120.6503906,18.79981804,1004.599976,26.60164833,253.0494537,208.5901184,1.805109739,470.0731812,94.9967041,1,6
2021-09-13 12:20 +08:00,54.41379166,62.29310226,75.17414093,27.44965553,129.9689636,6.655172348,688.4138184,4,0.0,0.05078,0.100585,0.514354322,0.12891,423.8589783,26.85071182,26.5,48.37014771,42.2264328,29.97310066,16.8594799,17,60.74187088,94.7385025,120.6503906,18.68112564,1004.400024,26.5,225.7671509,204.4625549,2.822016239,468.7034607,95.00332642,1,4
2021-09-13 12:25 +08:00,60.70000076,62.3133316,75.20766449,27.49300003,130.0800018,7.199999809,693.3666382,7,0.0,0.050295,0.09863,0.471706573,0.12891,431.2264099,26.85071182,26.5,47.3933754,40.98759842,29.97310066,17.01393509,17,57.43294144,94.7385025,120.6503906,18.68112564,1004.400024,26.59835052,275.01651,193.7362976,1.703629971,470.4630432,94.801651,1,5
2021-09-13 12:30 +08:00,58.0,62.37666702,75.55233002,27.46233368,130.043335,6.933333397,698.9666748,6,0.0,0.050295,0.09863,0.360874399,0.1289,429.7398071,26.85071182,26.5,48.8011322,43.05171585,29.97310066,17.01648521,17,58.21030807,94.7385025,120.6503906,18.78391838,1004.299988,26.60000038,256.199585,184.6459656,2.486839771,469.4932251,94.0,1,4
2021-09-13 12:35 +08:00,52.16666794,62.56999969,75.78433228,27.47633362,130.0966644,7.300000191,704.2666626,2,0.0,0.050295,0.00293,0.444163898,0.12891,433.1062622,26.85071182,26.5,49.91573715,44.16027069,29.97310066,17.01648521,17,57.54613495,94.7385025,120.6503906,18.78391838,1004.299988,26.60000038,198.9835052,217.1178436,3.167460203,469.8963318,94.19999695,1,5
2021-09-13 12:40 +08:00,40.8928566,61.50714111,75.94428253,27.47714233,130.1428528,6.964285851,701.0357056,5,0.0,0.050295,0.102055,0.41419577,0.1289,431.0873108,26.85071182,26.5,49.27313232,43.12649155,29.97310066,17.01648521,17,60.25919724,94.7385025,120.6503906,18.78391838,1004.299988,26.60000038,188.950592,200.1270752,3.641060352,469.4899292,93.90000153,1,5
2021-09-13 12:45 +08:00,36.63333511,62.2733345,76.14499664,27.45533371,130.0566711,7.400000095,703.4666748,1,0.0,0.06673,0.102055,0.457437746,0.12891,451.7664185,26.85071182,26.5,48.46527481,42.05912399,30.17835426,17.01648521,17,59.78128433,94.7385025,120.6503906,18.78391838,1004.200012,26.39999962,151.0662689,198.6518097,1.797726035,463.1122742,95.79171753,1,8
2021-09-13 12:50 +08:00,45.09999847,62.2733345,76.30000305,27.47299957,130.043335,7.166666508,707.2999878,6,0.0,0.06673,0.10107,0.366634159,0.12891,436.8053589,26.85071182,26.5,48.46527481,43.07146835,30.17835426,17.01648521,17,59.71354675,94.7385025,120.6503906,18.78391838,1004.200012,26.10000038,172.8686829,204.9440613,2.036578655,461.1132507,95.1082077,1,5
2021-09-13 12:55 +08:00,43.13333511,62.26666641,76.52766418,27.4873333,130.0399933,7.800000191,708.4666748,4,0.0,0.06673,0.10107,0.462053075,0.1289,445.0222778,26.85071182,26.5,47.04952621,41.03730774,29.98238564,16.86594009,17,57.38705826,94.7385025,120.6503906,18.67853355,1004.101624,26.20000076,243.6224213,215.9229736,1.383133292,460.7002258,94.79836273,1,7
2021-09-13 13:00 +08:00,45.59999847,62.20666504,76.70333099,27.48600006,130.0666656,7.5,708.166687,10,0.0,0.00293,0.10059,0.38199629,0.12891,427.1736145,25.57378197,26.5,46.880867,41.03730774,29.78143501,17.01639748,17,57.9363327,94.7385025,120.6503906,18.77940178,1003.90332,26.20000076,339.7180786,190.5640106,2.346683264,462.6794739,94.29502869,1,9
2021-09-13 13:05 +08:00,43.76666641,62.40333176,76.76766968,27.49533272,129.9366608,7.199999809,711.0666504,8,0.0,0.06771,0.10059,0.398645563,0.13281,414.5894775,25.57378197,26.5,50.92274857,44.70389175,29.77810097,17.17450142,17,58.14801407,94.7385025,120.6503906,18.91470718,1003.799988,26.50164223,446.4581299,199.4894867,2.799162388,464.0987549,93.61313629,1,8
2021-09-13 13:10 +08:00,47.40000153,62.32333374,76.98566437,27.46033287,130.0,7.933333397,713.4666748,6,0.0,0.06771,0.00293,0.464985071,0.13281,432.9002686,25.57378197,26.5,48.31466675,42.55938721,29.77810097,16.86156273,17,56.85487747,94.7385025,118.6308289,18.6560688,1003.799988,26.70000076,413.4133301,197.2710876,1.475626349,467.8674316,93.30000305,1,7
2021-09-13 13:15 +08:00,47.10344696,62.1896553,77.13207245,27.44517326,129.9655151,7.758620739,715.8620605,10,0.0,0.06771,0.100095,0.350620122,0.13477,436.7630005,25.57378197,26.5,47.63703918,41.48541641,29.97791672,17.01467133,17,58.74095154,94.7385025,118.6308289,18.75784111,1003.799988,26.79999924,237.2955627,199.0118256,2.130887032,468.4903564,91.99507141,1,7
2021-09-13 13:20 +08:00,47.43333435,62.11999893,77.2480011,27.45499992,129.8899994,8.100000381,713.5,4,0.0,0.0500475,0.100095,0.449126597,0.13281,427.6039734,25.57378197,26.5,49.32950974,43.48922729,30.20332336,17.01467133,17,59.73155212,94.7385025,120.6116409,18.75954056,1003.599976,26.89999962,195.8179474,223.7091675,1.813239932,469.4932251,93.30000305,1,5
2021-09-13 13:25 +08:00,47.13333511,62.1866684,77.42733002,27.45100021,129.9600067,7.766666889,712.2333374,8,0.0,0.0500475,0.10205,0.358441495,0.13281,433.619873,25.57378197,26.5,50.59565353,44.56027603,30.20332336,17.01467133,17,60.28427124,94.7385025,118.6428528,18.87123299,1003.599976,26.8983593,146.1312256,179.4525604,1.564934015,469.4998169,94.09343719,1,5
2021-09-13 13:30 +08:00,42.3928566,61.40000153,77.52285767,27.45785713,129.9857178,8.214285851,709.5714111,7,0.0,0.0500475,0.10205,0.409243363,0.13477,432.473053,25.57378197,26.5,49.95576096,43.56033325,30.40377808,17.01467133,17,60.88405991,94.7385025,120.6701965,18.77025414,1003.599976,26.80164146,134.9179077,210.6802979,3.737537146,472.2460938,93.00328064,1,6
2021-09-13 13:35 +08:00,25.86666679,62.13666534,77.78833008,27.44533348,129.8999939,8.899999619,703.6333618,7,0.0,0.0500475,0.100585,0.418066468,0.13281,429.7398376,25.57378197,26.5,47.7457962,41.45023346,30.40377808,16.86522865,17,61.33651352,94.7385025,120.6701965,18.77025414,1003.400024,27.0,186.5862579,208.8686523,2.78259778,470.1094971,91.9148941,1,6
2021-09-13 13:40 +08:00,31.33333397,62.0633316,77.93367004,27.44733238,118.7333298,8.633333206,697.7333374,7,0.0,0.0505375,0.100585,0.374119956,0.13282,477.5125732,28.33620644,26.5,48.9672699,43.42361069,30.86766624,17.01691818,17,61.75086975,94.7385025,120.6533356,18.77025414,1003.400024,27.19835663,280.9013672,236.0463409,0.625339568,471.0860291,90.69178009,1,9
2021-09-13 13:45 +08:00,32.23333359,61.95999908,78.06933594,27.46333313,111.8799973,8.5,694.7333374,8,0.0,0.0505375,0.10303,0.419254159,0.13476,471.8192749,28.31322289,26.5,50.40077972,44.45780563,31.0312748,17.01740074,17,63.92108536,94.7385025,118.6602936,18.87118912,1003.299988,27.39834213,347.8508911,222.9411163,1.15625,471.7055054,89.20662689,1,9
2021-09-13 13:50 +08:00,32.53333282,61.97000122,78.2563324,27.45933342,111.8366699,9.100000381,691.333313,9,0.0,0.0505375,0.10303,0.477705916,0.13281,469.4823608,28.31322289,26.5,48.08106613,42.26005936,31.0312748,17.01963615,17,63.35103989,94.7385025,120.6923065,18.7616291,1003.299988,27.59836006,327.1476135,228.0216217,1.160979748,473.4783936,87.0082016,1,9
2021-09-13 13:55 +08:00,32.63333511,62.07666779,78.51266479,27.42733383,111.6766663,8.899999619,688.7666626,5,0.0,0.0505375,0.10254,0.407219486,0.13282,463.273407,28.31322289,26.5,51.29440308,45.42637253,31.23556519,17.02125931,17,64.56027985,94.7385025,120.6923065,18.89522934,1003.14917,27.54917336,330.9338379,234.2353363,1.176436067,473.8813782,87.4016571,1,8
2021-09-13 14:00 +08:00,32.70000076,62.03333282,78.61333466,27.42566681,111.6133347,9.399999619,690.2333374,6,0.2000122,0.06608,0.10254,0.37421732,0.13476,466.9738464,28.31322289,26.5,50.9558754,44.42396545,31.44296455,17.01871109,17,65.1186142,94.7385025,118.629303,18.79368973,1003.200012,27.69835854,273.4926147,247.8385925,1.209031343,475.0711975,86.99671936,1,7
2021-09-13 14:05 +08:00,26.6896553,62.24137878,79.06517029,27.41862106,111.5758591,9.827586174,681.7241211,6,0.0,0.06608,0.100585,0.432583649,0.15039,471.2288818,28.31322289,26.5,49.32797623,43.18211746,31.44296455,16.8548317,17,65.33560181,94.7385025,120.7322922,18.79368973,1003.299988,27.70000076,114.959877,64.01940918,1.013711095,474.0912476,86.79834747,1,7
2021-09-13 14:10 +08:00,20.03333282,62.38000107,79.97866821,27.53133392,111.8133316,12.36666679,619.8666382,10,0.0,0.06608,0.100585,0.341206315,0.15039,467.5011597,28.31322289,26.5,51.43172073,45.20765305,31.68716049,17.15480042,17,65.41327667,94.7385025,120.6957321,18.90855598,1003.0,27.50164223,68.901474,308.6533813,2.192282438,472.5083618,88.20163727,1,6
2021-09-13 14:15 +08:00,20.0,62.23666763,81.40000153,27.39566612,111.8233337,13.76666641,527.2666626,7,0.0,0.00293,0.00293,0.42251895,0.15235,462.191925,28.31322289,26.5,48.57320404,42.85188293,31.52802658,16.99159622,17,63.37255859,94.7385025,120.6951218,18.64865685,1003.0,27.00165558,149.8675995,277.0281372,1.445531607,466.2967834,92.39006805,1,8
2021-09-13 14:20 +08:00,20.0,62.37241364,81.83448029,27.43655205,111.8241348,14.03448296,467.5862122,13,0.0,0.101075,0.100095,0.401453974,0.15039,475.751709,28.31322289,26.5,51.11091614,45.17215347,31.52802658,17.14473343,17,63.35726929,94.7385025,120.6569138,18.88706017,1002.898376,26.60328674,170.9671326,301.4338074,0.779159486,461.8996582,96.38356781,1,8
2021-09-13 14:25 +08:00,20.0,61.50344849,81.70172119,27.4686203,111.910347,14.03448296,439.379303,7,0.0,0.101075,0.100095,0.417722225,0.15039,470.4569702,28.31322289,26.5,51.41730499,45.17215347,31.52802658,17.14473343,17,64.6047821,94.7385025,120.6569138,18.88706017,1003.0,26.30165482,128.2151489,291.0893555,1.273831487,460.3070374,98.99668884,1,9
2021-09-13 14:30 +08:00,20.0,62.41333389,81.52566528,27.43099976,111.8866653,13.4333334,428.1666565,12,0.0,0.06673,0.10303,0.413343534,0.15234,467.6011963,28.31322289,26.5,52.05097961,46.19622803,31.52802658,16.99468613,17,63.31286621,94.7385025,120.6569138,18.88706017,1003.0,26.10328102,169.8687897,294.9307556,2.26245141,459.8939514,99.90000153,1,9
2021-09-13 14:35 +08:00,20.0,62.4766655,81.77033234,27.39900017,111.8833313,13.03333378,424.5333252,11,0.0,0.06673,0.10303,0.470112835,0.15039,465.6907043,28.31322289,26.5,49.51892853,42.91994858,31.52802658,16.84405518,17,65.36689758,94.7385025,120.6569138,18.77163506,1003.0,25.89999962,166.0330658,291.3298035,2.390987396,459.4940796,99.90000153,1,8
2021-09-13 14:40 +08:00,20.0,62.46666718,82.85366821,27.37733269,111.8766632,12.73333359,421.5666809,6,0.0,0.06673,0.101075,0.396041647,0.15039,453.7497253,28.31322289,26.5,49.94589996,44.05105209,31.52802658,16.99724007,17,65.38728333,94.7385025,120.6569138,18.8856411,1002.799988,25.89999962,138.1160889,273.0797424,0.414809525,459.6973877,99.90000153,1,8
2021-09-13 14:45 +08:00,20.0,62.38666534,84.13666534,27.3220005,111.8866653,12.0,422.4333191,9,0.0,0.06706,0.101075,0.415612217,0.15235,465.2233887,28.31322289,26.5,51.03124619,45.04544067,31.52802658,16.99724007,17,67.06092072,94.7385025,120.6569138,18.88756371,1002.799988,25.79999924,138.1317291,277.6478882,2.242545843,458.4978027,99.90000153,1,9
2021-09-13 14:50 +08:00,20.0,62.36999893,84.27500153,27.43333244,111.8799973,11.33333302,423.0,11,0.0,0.06706,0.101075,0.438015621,0.15039,478.1329041,27.26073074,26.5,51.19249344,45.04544067,31.52802658,16.99724007,17,66.43135071,94.7385025,120.6569138,18.88756371,1002.603271,25.79999924,166.9835358,236.7901001,0.190863952,459.4940491,99.90000153,1,8
2021-09-13 14:55 +08:00,20.0,62.46333313,84.61933136,27.45266724,111.8600006,10.89999962,425.5666809,8,0.0,0.06706,0.101075,0.436207723,0.15039,464.0450745,27.26073074,26.5,51.64302444,46.06959534,31.34525681,16.99724007,17,61.8859024,94.7385025,120.6569138,18.88756371,1002.40332,25.39999962,162.0660706,210.7663574,2.024549484,458.7026978,99.90000153,1,8
2021-09-13 15:00 +08:00,20.0,62.43793106,85.02827454,27.40655136,111.7758636,11.55172443,424.7241516,8,0.0,0.06738333333333334,0.00292,0.43700852,0.15234,469.7926941,27.26073074,26.5,48.52593613,42.65036774,31.34373474,17.14916801,17,64.32048035,94.7385025,120.6569138,18.64233971,1002.299988,25.40498543,169.9335327,197.285965,1.323383451,459.0942078,99.90000153,1,7
2021-09-13 15:05 +08:00,20.10000038,62.48333359,86.19999695,27.23166656,111.7300034,10.5666666,416.8999939,10,0.0,0.06738333333333334,0.20411,0.415205964,0.14844,462.1314087,27.26073074,26.5,49.80288315,43.95310974,31.54606628,17.00560951,17,62.61694717,94.7385025,118.6659851,18.76889038,1002.299988,25.5032959,174.9835205,189.8840485,0.817857206,457.5020752,96.9181366,1,8
2021-09-13 15:10 +08:00,21.46666718,62.59000015,86.08100128,27.29733276,111.6233368,10.16666698,416.0666809,9,0.0,0.06738333333333334,0.00293,0.365281747,0.14844,454.1096497,27.26073074,26.5,49.80066681,43.95310974,31.75691414,17.00560951,17,66.74876404,94.7385025,120.647789,18.76832199,1002.099976,25.70000076,178.9667664,188.4894257,1.382326245,458.0913696,96.89501953,1,10
2021-09-13 15:15 +08:00,20.4285717,61.5892868,86.58714294,27.23857117,111.8607178,10.5,415.5714417,12,0.0,0.10107,0.19921,0.408975856,0.15039,468.8991394,27.26073074,26.5,51.5226326,45.16009903,32.20409393,17.00349808,17,68.79875183,94.7385025,118.6708679,18.87039185,1002.099976,25.60330009,200.9669952,222.5554504,0.644289851,458.4978027,97.0115509,1,8
2021-09-13 15:20 +08:00,20.0,62.33666611,86.78033447,27.21299934,111.7133331,9.933333397,417.2000122,7,0.0,0.10107,0.00293,0.392035943,0.14843,460.0412903,27.26073074,26.5,49.75045395,44.04554367,32.44491577,17.00349808,17,70.22167969,94.7385025,120.590126,18.7596817,1001.900024,25.70000076,226.9667664,195.2811279,1.110000014,458.5011292,96.70332336,1,9
2021-09-13 15:25 +08:00,20.0,62.30666733,86.60266876,27.22966576,111.7666702,9.966666222,420.5,11,0.0,0.00293,0.10254,0.41280641,0.14844,465.0521545,27.26073074,26.5,48.76232147,43.03069305,32.23326492,17.00349808,17,67.4740448,94.7385025,120.6231155,18.7596817,1001.900024,25.99835205,240.9835205,197.6203308,0.748076797,460.0773926,96.7983551,1,10
2021-09-13 15:30 +08:00,20.0,62.18000031,86.9466629,27.09433365,111.9066696,9.100000381,413.9666748,9,0.0,0.10059,0.10254,0.480890533,0.15039,527.6779175,31.32160568,26.5,51.2738266,45.1400528,32.23326492,17.15220261,17,65.25169373,94.7385025,120.6231155,18.86832809,1001.799988,26.20000076,248.9671326,188.8658142,1.548001289,461.5030212,96.80657959,1,10
2021-09-13 15:35 +08:00,20.0,62.41333389,87.05466461,27.06833267,111.8466644,9.5,410.2000122,11,0.0,0.10059,0.19824,0.498681799,0.14844,595.1421509,35.58971786,26.5,51.6036377,45.20458221,32.23326492,17.0051651,17,69.68946075,94.7385025,118.6310654,18.86832809,1001.799988,26.49669075,257.9668884,191.9143372,0.221654966,462.0930176,98.28676605,1,7
2021-09-13 15:40 +08:00,20.0,62.06000137,86.3833313,27.17633247,111.6900024,9.100000381,411.2000122,9,0.0,0.015625,0.05958,0.544509376,0.14844,582.2376099,34.57901001,26.5,52.38006973,46.29359436,32.0292244,17.0051651,17,66.08267975,94.7385025,120.6837387,18.86832809,1001.799988,26.59671021,265.9671021,134.0086212,0.572266817,464.0856018,96.89177704,1,10
2021-09-13 15:45 +08:00,20.13333321,62.26666641,85.93566895,27.23566628,106.8499985,8.899999619,411.2000122,10,0.0,0.015625,0.05761,0.555435234,0.15039,592.4138794,34.95341492,26.5,49.68451309,43.7528038,31.72989273,16.8545208,17,66.33776093,94.7385025,120.6837387,18.76300812,1001.799988,26.65041924,254.4958191,268.0033875,0.351155043,467.4885864,94.75287628,1,9
2021-09-13 15:50 +08:00,20.89655113,61.98275757,85.58310699,27.26862144,42.8551712,8.551724434,413.241394,7,0.0,0.07714,0.05762,0.459442832,0.14844,574.9238281,35.3547554,26.5,48.67675018,42.90508652,31.65039635,16.8545208,17,64.73027039,94.7385025,120.6837387,18.76300812,1001.799988,26.60000038,251.9835052,203.7832031,1.454885125,468.8605042,90.10494995,1,11
2021-09-13 15:55 +08:00,24.13333321,61.86666489,85.45066833,27.2626667,43.13333511,8.033333778,414.8999939,13,0.0,0.07813,0.23633,0.525959595,0.14843,577.6088867,35.75609589,26.5,48.17925644,41.87267303,31.60243607,17.00741577,17,64.58577728,94.7385025,120.6837387,18.76300812,1001.601624,26.99833679,251.0166321,310.5069275,0.040811498,468.467041,91.19833374,1,12
2021-09-13 16:00 +08:00,32.16666794,61.85666656,85.39800262,27.22633362,43.29333496,8.166666985,420.9666748,13,0.0,0.01562,0.101075,0.511978941,0.15039,581.1079712,35.91661453,26.5,50.67920303,45.19829941,31.60243607,17.15941238,17,64.57378387,94.7385025,120.6837387,18.87458611,1001.400024,27.09505463,252.0164795,319.7835388,0.869889975,470.2730713,82.90824127,1,11
2021-09-13 16:05 +08:00,29.6785717,61.09999847,85.27321625,27.22892952,43.53928757,8.214285851,421.3928528,10,0.0,0.20215,0.101075,0.464970228,0.14258,595.5341187,35.91661453,26.5,45.76284027,39.533741,31.60243607,16.84989929,17,63.25313568,94.7385025,120.6837387,18.58942986,1001.400024,27.20000076,248.0,277.2853394,0.369274855,469.6798401,78.98504639,1,8
2021-09-13 16:10 +08:00,20.0,61.86666489,85.18733215,27.20366669,43.58000183,7.900000095,420.5333252,7,0.0,0.1001,0.10156,0.415288677,0.14453,595.8601685,35.91661453,26.5,44.13463211,38.34231949,31.38345337,16.85260201,17,62.20195389,94.7385025,120.6837387,18.70277786,1001.299988,27.20000076,256.0494995,274.0816956,0.926699996,469.9128723,79.07360077,1,10
2021-09-13 16:15 +08:00,20.0,61.86666489,85.11933136,27.18266678,40.70666504,7.900000095,419.0,13,0.0,0.1001,0.10156,0.387696372,0.14258,676.3418579,39.98615646,26.5,46.97729492,40.70187378,31.38345337,17.15534019,17,63.43303299,94.7385025,118.6316757,18.90714073,1001.299988,27.3966732,262.1330566,123.0383301,0.564178526,471.6825867,77.10665131,1,12
2021-09-13 16:20 +08:00,20.0,61.83000183,85.04299927,27.17233276,0.0,7.766666889,421.3666687,9,0.0,0.06705666666666667,0.10254,0.496329377,0.14258,609.3167725,36.65878296,26.5,48.4221611,42.98156738,31.39797974,17.1567955,17,63.03260803,94.7385025,120.7695236,18.90407562,1001.200012,27.59836006,259.9671936,300.9226379,1.370813727,471.2891541,76.59015656,1,10
2021-09-13 16:25 +08:00,20.06666756,61.87666702,85.08100128,27.13633347,0.0,7.566666603,415.4333191,11,0.0,0.06705666666666667,0.10254,0.510924513,0.14453,669.8133545,39.45487595,26.5,47.62374878,41.9749794,31.39519501,17.0047245,17,63.91506958,94.7385025,120.7355118,18.80117989,1001.099976,27.60165215,290.0660706,281.9135132,1.845555902,472.4985352,75.81816864,1,11
2021-09-13 16:30 +08:00,20.60000038,61.9066658,84.98033142,27.13933372,0.0,7.633333206,413.7666626,10,0.0,0.06705666666666667,0.10156,0.469977988,0.14258,645.7147827,38.35905075,26.5,45.50725555,39.74530411,31.21097183,16.85519791,17,63.47395706,94.7385025,120.7355118,18.80117989,1001.099976,27.70000076,327.6220398,244.6535492,0.925963998,472.5116577,77.07863617,1,10
2021-09-13 16:35 +08:00,22.20833397,61.91249847,84.85166931,27.15166664,0.0,7.583333492,414.5,9,0.0,0.05513090909090909,0.10156,0.394053168,0.14453,658.633606,38.76617432,26.5,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,11
2021-09-13 16:40 +08:00,22.20833397,61.91249847,84.85166931,27.15166664,0.0,7.583333492,414.5,9,0.0,0.05513090909090909,0.10234399999999999,0.0,0.0,658.633606,38.76617432,26.5,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,11
2021-09-13 16:45 +08:00,22.20833397,61.91249847,84.85166931,27.15166664,0.0,7.583333492,414.5,9,0.0,0.05513090909090909,0.10234399999999999,0.0,0.0,658.633606,38.76617432,26.5,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,11
2021-09-13 16:50 +08:00,22.20833397,61.91249847,84.85166931,27.15166664,0.0,7.583333492,414.5,9,0.0,0.05513090909090909,0.10234399999999999,0.0,0.0,658.633606,38.76617432,26.5,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,11
2021-09-13 16:55 +08:00,22.20833397,61.91249847,84.85166931,27.15166664,0.0,7.583333492,414.5,9,0.0,0.05513090909090909,0.10234399999999999,0.0,0.0,658.633606,38.76617432,26.5,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,11
2021-09-13 17:00 +08:00,22.20833397,61.91249847,84.85166931,27.15166664,0.0,7.583333492,414.5,9,0.0,0.05513090909090909,0.10234399999999999,0.0,0.0,658.633606,38.76617432,26.5,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,11
2021-09-13 17:05 +08:00,22.20833397,61.91249847,84.85166931,27.15166664,0.0,7.583333492,414.5,9,0.0,0.05513090909090909,0.10234399999999999,0.0,0.0,658.633606,38.76617432,26.5,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,11
2021-09-13 17:10 +08:00,22.20833397,61.91249847,84.85166931,27.15166664,0.0,7.583333492,414.5,9,0.0,0.05513090909090909,0.10234399999999999,0.0,0.0,658.633606,38.76617432,26.5,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,11
2021-09-13 17:15 +08:00,22.20833397,61.91249847,84.85166931,27.15166664,0.0,7.583333492,414.5,9,0.0,0.05513090909090909,0.10234399999999999,0.0,0.0,658.633606,38.76617432,26.5,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,11
2021-09-13 17:20 +08:00,22.20833397,61.91249847,84.85166931,27.15166664,0.0,7.583333492,414.5,9,0.0,0.05513090909090909,0.10234399999999999,0.0,0.0,658.633606,38.76617432,26.5,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,11
2021-09-13 17:25 +08:00,25.76922989,61.96154022,84.76115417,27.04076958,0.0,7.730769157,410.7307739,6,0.0,0.05513090909090909,0.10234399999999999,2.032469474,1.47852,273.3629761,15.16947651,26.5,48.1770401,42.06681442,31.72270775,17.16212845,17,63.09310913,94.7385025,122.4347382,18.90919304,1001.099976,27.79999924,98.01643372,295.7741089,1.507423282,472.6820374,79.38520813,1,10
2021-09-13 17:30 +08:00,29.13333321,61.96666718,84.76433563,27.02499962,0.0,7.333333492,409.3333435,6,0.0,0.20313,0.10254,0.23021239,0.15234,314.0115662,17.50021744,26.5,47.85826492,42.06681442,31.50866699,17.01180267,17,67.63666534,94.7385025,120.4467545,18.90919304,1001.099976,27.60165787,106.9337387,307.9430847,0.930331349,471.8922119,79.20993805,1,10
2021-09-13 17:35 +08:00,33.65517426,61.98620605,84.75172424,27.02482796,0.0,7.620689869,408.8275757,6,0.0,0.06803333333333333,0.10254,0.281497411,0.15234,322.0794067,17.50021744,26.5,47.52464676,41.00792694,31.50866699,17.01180267,17,63.93173599,94.7385025,120.4467545,18.8097229,1001.099976,27.69835663,127.9178391,277.1537476,1.602252483,471.888916,79.5,1,9
2021-09-13 17:40 +08:00,37.66666794,61.94666672,84.5719986,27.05266762,0.0,7.266666889,409.4333191,7,0.0,0.06803333333333333,0.103025,0.383647269,0.15235,531.5853271,31.35238647,26.5,46.24068451,39.94150543,31.29284859,17.01180267,17,65.10670471,94.7385025,120.4467545,18.8097229,1001.200012,27.70000076,137.0,244.9141235,1.503400445,472.0921021,79.40995789,1,9
2021-09-13 17:45 +08:00,36.2857132,61.21785736,84.56999969,27.05821419,0.0,7.642857075,410.8928528,8,0.0,0.06803333333333333,0.103025,0.30723168,0.15234,499.1531067,28.57694817,26.5,44.81241989,38.83475113,30.85983658,17.01180267,17,61.39933395,94.7385025,120.4467545,18.8097229,1001.301636,27.70000076,130.0658722,348.8129883,0.623742819,471.6922607,78.60658264,1,9
2021-09-13 17:50 +08:00,20.0,61.96333313,84.64399719,27.03666687,0.0,7.833333492,410.4333191,9,0.0,0.06803333333333333,0.10254,0.35736851,0.1543,491.8774109,28.57694817,26.5,43.85941696,37.76463699,30.3898468,17.01180267,17,57.9321022,94.7385025,120.4467545,18.8097229,1001.400024,27.70000076,112.1165466,266.3177185,3.540186882,471.289093,78.10332489,1,10
2021-09-13 17:55 +08:00,20.0,61.97999954,84.68166351,27.01366615,0.0,7.199999809,408.2999878,6,0.0,0.06803333333333333,0.10254,0.385345332,0.15234,485.0372925,28.57694817,26.5,43.6481514,37.69801712,29.98467255,17.01180267,17,56.83708572,94.7385025,120.4467545,18.8097229,1001.400024,27.70000076,92.03303528,263.8234253,0.35024029,472.4589233,79.49504852,1,9
2021-09-13 18:00 +08:00,20.03333282,61.97999954,84.69433594,27.00233269,0.0,7.400000095,408.7999878,8,0.0,0.06803333333333333,0.1001,0.285144783,0.15235,486.0130615,28.57694817,26.5,46.60749817,40.89263535,29.98467255,17.15810966,17,57.63470459,94.7385025,120.4467545,18.87329102,1001.599976,27.89666939,82.01664734,143.9242859,0.400000006,471.4923706,80.0,1,10
2021-09-13 18:05 +08:00,20.10000038,61.99666595,84.59799957,27.01799965,0.0,7.533333302,408.6666565,7,0.0,0.06803333333333333,0.1001,0.394721929,0.07812,487.7764282,28.57694817,26.5,46.59062958,41.17047501,29.98467255,16.97875214,17,58.66633224,94.7385025,120.4467545,18.81083679,1001.698364,27.79321289,60.08266449,162.3479004,0.553882837,472.2755127,80.29174042,1,9
2021-09-13 18:10 +08:00,21.43333244,62.0,84.52733612,27.01933289,0.0,7.333333492,408.6333313,11,0.0,0.06803333333333333,0.00293,0.375986072,0.08008,484.9244385,28.57694817,26.5,44.95785904,39.80591583,29.98467255,16.89587021,17,59.51828003,94.7385025,120.4467545,18.74838066,1001.700012,27.6860714,41.25300217,324.4443054,0.784140825,470.7739868,82.89172363,1,8
2021-09-13 18:15 +08:00,24.06666756,61.9766655,84.55000305,27.00866699,0.0,7.333333492,407.6666565,6,0.0,0.06803333333333333,0.103025,0.641739322,0.08008,497.0386047,28.57694817,26.5,43.63772583,37.82831955,27.01854897,16.71135521,17,44.58427048,94.7385025,130.1440277,18.80967522,1001.700012,27.50163841,32.03277588,289.4672546,0.545735657,471.6594849,84.59999847,1,6
2021-09-13 18:20 +08:00,28.63333321,61.96666718,84.45066833,27.01966667,0.0,7.466666698,408.9333191,6,0.0,0.06706,0.103025,0.509327805,0.07812,479.6591187,29.59751892,26.5,41.80134583,36.33541107,26.30700684,17.02350998,17,41.94034958,94.7385025,120.0348434,18.79982948,1001.900024,27.5,26.01651764,319.9902344,0.106516883,468.313446,85.79505157,1,6
2021-09-13 18:25 +08:00,30.89655113,61.98620605,84.30758667,27.04724121,0.0,7.379310131,408.241394,7,0.0,0.06706,0.10205,0.395871733,0.08008,384.7968445,21.87717056,26.5,43.56161118,37.514328,26.08347702,17.02304649,17,41.77333069,94.7385025,120.0348434,18.91245079,1001.799988,27.40166283,23.01663399,254.3551483,0.482807457,468.8968201,86.99501038,1,6
2021-09-13 18:30 +08:00,33.63333511,61.99333191,84.2946701,27.02733421,0.0,7.566666603,410.6000061,5,0.0,0.06706,0.10205,0.40199727,0.07812,354.0048218,20.22740364,26.5,41.13576508,35.29889297,25.87924385,16.87384605,17,40.84728241,94.7385025,120.0348434,18.80056763,1001.900024,27.39999962,19.0,15.63279724,0.460000008,468.4936523,88.0,1,6
2021-09-13 18:35 +08:00,38.16666794,62.0233345,84.23133087,27.0423336,0.0,7.166666508,412.5,9,0.0,0.06738,0.101565,0.198985455,0.08008,359.5845947,20.22740364,26.5,7.833388805,0.0,26.09661865,21.28755188,17,41.45824814,94.7385025,120.0348434,19.51139259,1001.900024,27.29999924,18.0,269.7157593,0.503267586,468.4936523,88.99671936,1,6
2021-09-13 18:40 +08:00,21.62068939,61.28965378,84.22758484,27.02620697,0.0,7.517241478,412.9310303,6,0.0,0.06738,0.101565,0.0,0.08008,522.322937,31.42404556,26.5,7.833388805,0.0,26.7219696,23.53211021,17,43.45807648,94.7385025,118.0132294,24.1756897,1001.900024,27.29999924,15.0,270.1276245,1.082648039,466.9208069,89.19668579,1,6
2021-09-13 18:45 +08:00,20.0,62.00666809,84.20400238,27.02766609,0.0,7.766666889,410.3333435,13,0.0,0.06738,0.06836,0.0,0.07813,59.62646103,100.0,26.5,7.833388805,0.0,0.00817318,23.68219757,17,0.0,94.7385025,0.0,24.43528748,1001.900024,27.29999924,12.0,262.4940796,1.163255572,468.0742188,90.79671478,1,6
2021-09-13 18:50 +08:00,20.0,61.98333359,84.29366302,26.99766731,0.0,7.466666698,409.3333435,6,0.0,0.06673333333333333,0.06836,0.0,0.08007,59.55541611,100.0,26.5,7.833388805,0.0,0.00817318,23.45469093,17,0.0,94.7385025,0.0,24.37825012,1002.099976,27.10000038,9.0,321.4155273,0.694969833,467.0057678,91.30000305,1,7
2021-09-13 18:55 +08:00,20.36666679,62.00999832,84.21499634,27.00666618,0.0,7.400000095,408.0333252,7,0.0,0.06673333333333333,0.06836,0.0,0.07813,59.62705231,100.0,26.5,7.833388805,0.0,0.00817318,23.37790871,17,0.0,94.7385025,0.0,24.21586418,1002.099976,27.10000038,6.016516209,71.08959198,0.896366358,467.6939087,91.5,1,8
2021-09-13 19:00 +08:00,21.39999962,61.98333359,84.05999756,27.03966713,0.0,7.5,409.6333313,7,0.0,0.06673333333333333,0.100585,0.0,0.08008,54.74073029,100.0,26.5,7.833388805,0.0,0.00817318,23.37790871,17,0.0,94.7385025,0.0,24.1164875,1002.099976,27.10000038,2.0,268.2552795,0.75049901,467.0942383,91.80000305,1,6
2021-09-13 19:05 +08:00,24.26666641,61.98333359,84.0633316,27.03100014,0.0,7.366666794,411.0,6,0.1976928,0.06673333333333333,0.100585,0.0,0.01758,68.192276,100.0,26.5,7.833388805,0.0,0.00817318,23.37790871,17,0.0,94.7385025,0.0,24.1164875,1002.099976,27.0,0.983450353,240.2381134,0.914207637,466.1178284,92.0,1,8
2021-09-13 19:10 +08:00,27.23333359,61.99666595,84.16300201,26.99666595,0.0,7.366666794,411.0666809,9,0.0032959,0.06673333333333333,0.10156,0.0,0.01562,68.403862,100.0,26.5,7.833388805,0.0,0.00817318,23.37790871,17,0.0,94.7385025,0.0,24.1164875,1002.198364,27.0,0.0,305.2392273,0.848193765,467.0778198,92.30000305,1,9
2021-09-13 19:15 +08:00,29.03333282,61.99666595,84.12333679,27.00133324,0.0,7.599999905,409.5333252,5,0.0,0.06673333333333333,0.10156,0.0,0.01758,68.40494537,100.0,26.5,7.833388805,0.0,0.00817318,23.52559662,17,0.0,94.7385025,0.0,24.21871185,1002.099976,27.0,0.0,273.4691162,1.860295415,466.2945557,92.69999695,1,8
2021-09-13 19:20 +08:00,37.34482574,62.0241394,83.90758514,27.04724121,0.0,7.310344696,406.2758484,9,0.0,0.06673,0.099125,0.0,0.01758,54.59540176,100.0,26.5,7.833388805,0.0,0.00817318,23.52806282,17,0.0,94.7385025,0.0,24.21871185,1002.299988,27.0,0.0,304.5271912,0.503711104,466.6877747,92.29834747,1,7
2021-09-13 19:25 +08:00,37.83333206,62.02999878,83.91133118,27.03566742,0.0,7.433333397,405.6666565,6,0.0,0.06673,0.099125,0.0,0.01562,59.39897156,100.0,26.5,7.833388805,0.0,0.00817318,23.52806282,17,0.0,94.7385025,0.0,24.21871185,1002.299988,27.0,0.0,141.0600586,0.532064736,467.684021,90.30000305,1,8
2021-09-13 19:30 +08:00,26.25,61.25357056,83.949646,27.01857185,0.0,7.285714149,409.1785583,7,0.0,0.06673,0.00293,0.0,0.01758,59.55556488,100.0,26.5,7.833388805,0.0,0.00817318,23.52806282,17,0.0,94.7385025,0.0,24.32330132,1002.400024,27.10000038,0.0,344.5638428,0.355975807,466.4911804,90.79668427,1,8
2021-09-13 19:35 +08:00,20.0,62.03333282,83.9960022,26.99300003,0.0,7.366666794,406.5333252,8,0.0,0.06705666666666667,0.100095,0.0,0.01758,63.9058609,100.0,26.5,7.833388805,0.0,0.00817318,23.52806282,17,0.0,94.7385025,0.0,24.32330132,1002.599976,27.10000038,0.0,331.9768066,0.376301587,465.7145081,91.09670258,1,8
2021-09-13 19:40 +08:00,20.0,62.02666855,83.90899658,27.00566673,0.0,6.966666698,407.5,7,0.0,0.06705666666666667,0.100095,0.0,0.01562,68.11315918,100.0,26.5,7.833388805,0.0,0.00817318,23.52806282,17,0.0,94.7385025,0.0,24.42265701,1002.700012,27.10000038,0.0,290.6228333,1.156016111,465.7047119,91.19999695,1,8
2021-09-13 19:45 +08:00,20.10000038,62.00333405,83.77333069,27.03366661,0.0,7.400000095,407.3333435,7,0.0,0.06705666666666667,0.1001,0.0,0.01758,68.192276,100.0,26.5,7.833388805,0.0,0.00817318,23.52806282,17,0.0,94.7385025,0.0,24.42265701,1002.700012,27.10000038,0.0,302.8764954,0.959999979,466.4814148,90.40000153,1,7
2021-09-13 19:50 +08:00,20.73333359,62.00999832,83.83866882,27.00133324,0.0,7.400000095,409.8999939,7,0.0,0.06673333333333333,0.1001,0.0,0.01758,64.06308746,100.0,26.5,7.833388805,0.0,0.00817318,23.67741776,17,0.0,94.7385025,0.0,24.52283096,1002.900024,27.10164452,0.0,278.7022095,0.998494089,466.1045227,90.30000305,1,7
2021-09-13 19:55 +08:00,24.46666718,62.01666641,83.69766998,27.02166748,0.0,7.166666508,408.5666809,11,0.0,0.06673333333333333,0.103025,0.0,0.01562,59.48074722,100.0,26.5,7.833388805,0.0,0.00817318,23.67741776,17,0.0,94.7385025,0.0,24.52283096,1002.900024,27.20000076,0.0,236.0146942,0.612821996,467.6872864,90.09999847,1,7
2021-09-13 20:00 +08:00,26.79999924,62.02000046,83.76333618,26.98966599,0.0,7.533333302,408.6666565,6,0.0,0.06673333333333333,0.103025,0.0,0.01758,49.04811478,100.0,26.5,7.833388805,0.0,0.00817318,23.67741776,17,0.0,94.7385025,0.0,24.62329292,1003.099976,27.19835281,0.0,244.7961884,0.653736472,466.0979614,90.19999695,1,8
2021-09-13 20:05 +08:00,28.16666603,61.97999954,83.73799896,26.98833275,0.0,7.300000191,406.5333252,8,0.0,0.06705666666666667,0.101565,0.0,0.01758,54.42470932,100.0,26.5,7.833388805,0.0,0.00817318,23.67741776,17,0.0,94.7385025,0.0,24.62329292,1003.198364,27.19835663,0.0,233.4123535,0.327094495,467.2940674,89.40000153,1,8
2021-09-13 20:10 +08:00,31.86206818,61.97930908,83.70861816,26.9782753,0.0,7.206896782,406.0,7,0.0,0.06705666666666667,0.101565,0.0,0.01563,48.9479332,100.0,26.5,7.833388805,0.0,0.00817318,23.67741776,17,0.0,94.7385025,0.0,24.72390175,1003.200012,27.20000076,0.0,254.3684998,0.387612969,467.2711487,88.50496674,1,8
2021-09-13 20:15 +08:00,36.23333359,62.00333405,83.60033417,26.99766731,0.0,6.966666698,406.9333191,6,0.0,0.06705666666666667,0.00293,0.0,0.01757,42.77485275,100.0,26.5,7.833388805,0.0,0.00817318,23.8267498,17,0.0,94.7385025,0.0,24.7255764,1003.400024,27.20000076,0.0,181.9672241,0.740255117,467.0942383,88.00330353,1,9
2021-09-13 20:20 +08:00,32.1428566,61.25,83.59642792,26.98678589,0.0,7.321428776,405.75,6,0.2009888,0.06705666666666667,0.102535,0.0,0.01758,35.80791092,100.0,26.5,7.833388805,0.0,0.00817318,23.8267498,17,0.0,94.7385025,0.0,24.7255764,1003.400024,27.20000076,0.0,222.7633667,1.549510717,467.2940674,88.0,1,8
2021-09-13 20:25 +08:00,20.0,61.97999954,83.60500336,26.97699928,0.0,7.699999809,403.5,9,0.0,0.06705666666666667,0.102535,0.0,0.01563,42.62351227,100.0,26.5,7.833388805,0.0,0.00817318,23.8267498,17,0.0,94.7385025,0.0,24.7255764,1003.599976,27.20000076,0.0,199.6412354,0.49224332,467.6740112,88.20166016,1,7
2021-09-13 20:30 +08:00,20.0,61.99666595,83.59166718,26.97166634,0.0,7.433333397,401.6333313,9,0.0,0.06705666666666667,0.10254,0.0,0.01757,42.77715683,100.0,26.5,7.833388805,0.0,0.00817318,23.8267498,17,0.0,94.7385025,0.0,24.7255764,1003.698364,27.20000076,0.0,263.3544312,0.473241955,466.3209229,88.5,1,6
2021-09-13 20:35 +08:00,20.0,61.98666763,83.44166565,27.00266647,0.0,7.300000191,404.2000122,6,0.0,0.06738333333333334,0.10254,0.0,0.01758,42.89395523,100.0,26.5,7.833388805,0.0,0.00817318,23.8267498,17,0.0,94.7385025,0.0,24.62111473,1003.599976,27.39668655,0.0,213.3167114,0.517951727,468.077179,88.5,1,6
2021-09-13 20:40 +08:00,20.56666756,61.96333313,83.37133026,27.01133347,0.0,7.233333111,406.0,6,0.0,0.06738333333333334,0.1001,0.0,0.01563,54.32653809,100.0,26.5,7.833388805,0.0,0.00817318,23.8267498,17,0.0,94.7385025,0.0,24.62111473,1003.599976,27.29999924,0.0,150.2643127,0.754884005,466.9107971,88.80000305,1,6
2021-09-13 20:45 +08:00,22.26666641,62.02000046,83.50666809,26.96933365,0.0,7.466666698,404.5666809,4,0.0,0.06738333333333334,0.1001,0.0,0.01758,49.04811478,100.0,26.5,7.833388805,0.0,0.00817318,23.8267498,17,0.0,94.7385025,0.0,24.62111473,1003.599976,27.29999924,0.0,286.2804565,0.694527626,467.3239136,89.0,1,6
2021-09-13 20:50 +08:00,24.60000038,62.00999832,83.39499664,26.98966599,0.0,7.199999809,405.7333374,6,0.0,0.06673333333333333,0.06738333333333334,0.0,0.01757,54.42611313,100.0,26.5,7.833388805,0.0,0.00817318,23.8267498,17,0.0,94.7385025,0.0,24.62111473,1003.700012,27.39999962,0.0,231.0888062,0.370000005,466.4978027,88.2983551,1,6
2021-09-13 20:55 +08:00,28.83333397,62.03666687,83.45433044,26.96033287,0.0,7.266666889,404.6000061,4,0.0,0.06673333333333333,0.06738333333333334,0.0,0.01563,35.91189575,100.0,26.5,7.833388805,0.0,0.00817318,23.8267498,17,0.0,94.7385025,0.0,24.62111473,1003.896729,27.39999962,0.0,227.1898804,1.370861053,467.0809631,88.5,1,6
2021-09-13 21:00 +08:00,31.26666641,62.0233345,83.44033051,26.95299911,0.0,7.533333302,406.2000122,5,0.0,0.06673333333333333,0.06738333333333334,0.0,0.01758,49.21725845,100.0,26.5,7.833388805,0.0,0.00817318,23.8267498,17,0.0,94.7385025,0.0,24.72688484,1003.900024,27.39999962,0.0,253.4582672,0.656647801,467.2940674,87.3082428,1,6
2021-09-13 21:05 +08:00,35.41379166,62.0241394,83.21206665,27.00413704,0.0,7.689655304,407.8965454,4,0.0,0.06705666666666667,0.09912,0.0,0.02539,35.68993378,100.0,26.5,7.833388805,0.0,0.00817318,23.97378349,17,0.0,94.7385025,0.0,24.72688484,1004.099976,27.5,0.0,234.4120026,1.144088626,467.3006287,87.69999695,1,4
2021-09-13 21:10 +08:00,36.79310226,62.03448105,83.28723907,26.97896576,0.0,7.344827652,407.5172424,5,0.0,0.06705666666666667,0.09912,0.0,0.02539,35.80915833,100.0,26.5,7.833388805,0.0,0.00817318,23.97623825,17,0.0,94.7385025,0.0,24.94566154,1004.200012,27.5,0.0,179.4615936,0.246288851,467.3238525,87.5,1,5
2021-09-13 21:15 +08:00,20.0,61.28620529,83.24931335,26.98103523,0.0,7.517241478,405.8965454,4,0.0,0.06705666666666667,0.00293,0.0,0.02539,42.99373245,100.0,26.5,7.833388805,0.0,0.00817318,23.97623825,17,0.0,94.7385025,0.0,24.94566154,1004.200012,27.5,0.0,194.87854,0.473680913,468.09375,86.90000153,1,5
2021-09-13 21:20 +08:00,20.0,62.0233345,83.29666901,26.96199989,0.0,7.433333397,406.2666626,4,0.0,0.06673,0.101075,0.0,0.02539,48.94595718,100.0,26.5,7.833388805,0.0,0.00817318,23.97623825,17,0.0,94.7385025,0.0,24.94566154,1004.400024,27.5,0.0,234.2207794,0.858008087,469.0236206,87.29668427,1,5
2021-09-13 21:25 +08:00,20.0,62.00666809,83.28067017,26.95433426,0.0,7.800000191,408.0666809,5,0.0,0.06673,0.101075,0.0,0.02539,42.89395523,100.0,26.5,7.833388805,0.0,0.00817318,23.97623825,17,0.0,94.7385025,0.0,24.94566154,1004.59668,27.60000038,0.0,168.4730835,1.247087955,468.296936,87.9967041,1,5
2021-09-13 21:30 +08:00,20.39999962,62.0233345,83.33466339,26.93899918,0.0,7.599999905,407.5,4,0.1967163,0.06673,0.06738,0.0,0.02539,35.80963898,100.0,26.5,7.833388805,0.0,0.00817318,23.97623825,17,0.0,94.7385025,0.0,24.94566154,1004.599976,27.60000038,0.0,187.2553558,0.609245658,468.0870972,88.30000305,1,5
2021-09-13 21:35 +08:00,21.89999962,62.01666641,83.26566315,26.94366646,0.0,7.633333206,405.8333435,6,0.0032959,0.06738333333333334,0.06738,0.0,0.02539,35.80661392,100.0,26.5,7.833388805,0.0,0.00817318,23.97623825,17,0.0,94.7385025,0.0,25.04948235,1004.599976,27.60000038,0.0,187.4028473,1.164445877,468.8869019,88.89670563,1,5
2021-09-13 21:40 +08:00,23.93333244,62.0633316,83.19999695,26.96166611,0.0,8.033333778,404.9333191,6,0.0,0.06738333333333334,0.06738,0.0,0.02539,35.53907394,100.0,26.5,7.833388805,0.0,0.00817318,23.97623825,17,0.0,95.23356628,0.0,25.04948235,1004.599976,27.60000038,0.0,187.4261017,0.993028224,469.2667236,89.49668121,1,5
2021-09-13 21:45 +08:00,26.20000076,62.04333496,83.20433044,26.94466591,0.0,8.0,404.3333435,6,0.0,0.06738333333333334,0.099125,0.0,0.02539,35.80915833,100.0,26.5,7.833388805,0.0,0.00817318,23.97623825,17,0.0,95.23356628,0.0,25.04948235,1004.700012,27.69834518,0.0,204.6706696,2.796098232,467.5204773,88.20827484,1,5
2021-09-13 21:50 +08:00,30.36666679,62.01666641,83.07833099,26.96366692,0.0,7.966666698,404.0666809,3,0.0,0.0505375,0.099125,0.0,0.02539,48.82876587,100.0,26.5,7.833388805,0.0,0.00817318,23.97623825,17,0.0,95.23356628,0.0,25.15301895,1004.700012,27.70000076,0.0,213.0554962,2.700147629,468.7000427,86.41313934,1,5
2021-09-13 21:55 +08:00,34.3103447,62.05517197,83.1182785,26.9493103,0.0,8.172413826,403.8620605,2,0.0,0.0505375,0.00293,0.0,0.02539,42.89395523,100.0,26.5,7.833388805,0.0,0.00817318,24.12510109,17,0.0,95.23356628,0.0,25.15301895,1004.700012,27.70000076,0.0,211.8179779,1.887009025,468.4836731,86.29667664,1,5
2021-09-13 22:00 +08:00,36.59999847,62.03666687,82.9386673,26.99266624,0.0,7.733333111,407.1666565,2,0.0,0.0505375,0.10156,0.0,0.02539,35.68993378,100.0,26.5,7.833388805,0.0,0.00817318,24.12510109,17,0.0,95.23356628,0.0,25.15301895,1004.898376,27.70000076,0.0,193.7747192,1.821428895,469.2833862,86.5,1,5
2021-09-13 22:05 +08:00,25.5357151,61.28928757,82.93856812,26.98500061,0.0,7.928571224,405.6071472,1,0.0,0.0505375,0.10156,0.0,0.01758,42.89395523,100.0,26.5,7.833388805,0.0,0.00817318,24.12510109,17,0.0,95.23356628,0.0,25.15301895,1004.799988,27.70000076,0.0,188.4333496,2.133098364,469.2768555,86.0,1,4
2021-09-13 22:10 +08:00,20.0,62.08000183,82.99700165,26.96566582,0.0,7.900000095,402.2666626,3,0.0,0.06575333333333333,0.06771,0.0,0.01563,79.61334991,100.0,26.5,7.833388805,0.0,0.00817318,24.27237511,17,0.0,95.23356628,0.0,25.15301895,1004.799988,27.70000076,0.0,176.6784515,1.255082846,467.9004822,86.19668579,1,4
