timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-13 22:15 +08:00,20.03333282,62.03666687,83.11333466,26.94533348,0.0,8.066666603,400.0,2,0.0,0.06575333333333333,0.06771,0.0,0.01758,68.40397644,100.0,26.5,7.833388805,0.0,0.00817318,24.42098236,17,0.0,95.23356628,0.0,25.15301895,1004.900024,27.70000076,0.0,206.4174042,2.215723038,467.6873169,86.40000153,1,4
2021-09-13 22:20 +08:00,20.13333321,62.02999878,83.02600098,26.98133278,0.0,8.066666603,400.0,2,0.0,0.06575333333333333,0.06771,0.0,0.01757,82.95440674,100.0,26.5,7.833388805,0.0,0.00817318,24.42342567,17,0.0,95.23356628,0.0,25.26657104,1004.799988,27.70000076,0.0,198.6752777,2.529220581,469.0899963,87.19667816,1,4
2021-09-13 22:25 +08:00,21.56666756,62.0233345,83.00499725,27.00133324,0.0,8.033333778,400.0,2,0.0,0.00293,0.100095,0.0,0.01563,68.19409943,100.0,26.5,7.684786797,0.0,0.00817318,24.42342567,17,0.0,95.23356628,0.0,25.36874008,1004.799988,27.70000076,0.0,152.5826263,3.806767464,467.5139465,86.70497894,1,3
2021-09-13 22:30 +08:00,23.13333321,62.04666519,83.16166687,26.99133301,0.0,8.0,401.0666809,2,0.0,0.06673333333333333,0.100095,0.0,0.01758,54.98035431,100.0,26.5,7.684786797,0.0,0.00817318,24.42342567,17,0.0,94.72582245,0.0,25.60745811,1004.900024,27.70000076,0.0,224.2923737,2.212470055,468.6803284,85.10329437,1,4
2021-09-13 22:35 +08:00,27.10000038,62.04000092,83.30033112,26.9746666,0.0,7.766666889,401.5,3,0.0,0.06673333333333333,0.06771,0.0,0.01758,75.73130798,100.0,26.5,7.684786797,0.0,0.00817318,24.57001305,17,0.0,94.72582245,0.0,25.72259903,1004.900024,27.70000076,0.0,213.9534149,2.2992208,468.9034424,86.29668427,1,4
2021-09-13 22:40 +08:00,30.53333282,62.02999878,83.29766846,26.97433281,0.0,7.800000191,403.0666809,1,0.0,0.06673333333333333,0.06771,0.0,0.01562,42.77739334,100.0,26.5,7.684786797,0.0,0.00817318,24.57248497,17,0.0,95.21734619,0.0,25.72259903,1005.099976,27.70000076,0.0,206.103302,3.451316118,469.6799622,88.48683929,1,4
2021-09-13 22:45 +08:00,32.43333435,62.02666855,83.38400269,26.96266747,0.0,8.033333778,404.2999878,3,0.2009888,0.0505375,0.06771,0.0,0.01758,59.48074722,100.0,26.5,7.684786797,0.0,0.00817318,24.57248497,17,0.0,94.23531342,0.0,25.72259903,1005.198364,27.70000076,0.0,199.4669952,1.380147696,469.2768555,90.59506989,1,4
2021-09-13 22:50 +08:00,37.27586365,62.04137802,83.42896271,26.95793152,0.0,7.586206913,404.2758484,3,0.0,0.0505375,0.06803333333333333,0.0,0.01758,75.63201904,100.0,26.5,7.684786797,0.0,0.00817318,24.57248497,17,0.0,94.7338562,0.0,25.72259903,1005.099976,27.70000076,0.0,204.8479919,3.087848425,469.0933228,91.40000153,1,4
2021-09-13 22:55 +08:00,31.1785717,61.28214264,83.42749786,26.95999908,0.0,8.392857552,408.1071472,4,0.0,0.0505375,0.06803333333333333,0.0,0.01562,69.14611816,100.0,26.5,7.684786797,0.0,0.00817318,24.72108841,17,0.0,95.2312088,0.0,25.72259903,1005.198364,27.70000076,0.0,199.3394775,3.148592234,468.3002625,91.40000153,1,4
2021-09-13 23:00 +08:00,20.0,62.0933342,83.51399994,26.94099998,0.0,8.166666985,408.8333435,2,0.0,0.0505375,0.06803333333333333,0.0,0.01758,49.13787842,100.0,26.5,7.684786797,0.0,0.00817318,24.72108841,17,0.0,94.16823578,0.0,25.83044624,1005.200012,27.70000076,0.0,208.1835785,2.330016375,469.8569641,91.30493164,1,4
2021-09-13 23:05 +08:00,20.0,62.0933342,83.43333435,26.96433258,0.0,8.0,407.7333374,2,0.0,0.0505375,0.06803333333333333,0.0,0.01758,73.10241699,100.0,26.5,7.684786797,0.0,0.00817318,24.72108841,17,0.0,94.16823578,0.0,25.93320847,1005.200012,27.70000076,0.0,153.1402435,1.354039192,468.6934814,91.79505157,1,4
2021-09-13 23:10 +08:00,20.13333321,62.09666824,83.48300171,26.94566727,0.0,7.900000095,406.2000122,2,0.0,0.0505375,0.06803333333333333,0.0,0.01562,49.29811096,100.0,26.5,7.684786797,0.0,0.00817318,24.72108841,17,0.0,94.16823578,0.0,25.93320847,1005.200012,27.60000038,0.0,206.3516235,2.455993891,468.880188,93.19333649,1,4
2021-09-13 23:15 +08:00,20.86666679,62.0933342,83.34666443,26.98233414,0.0,7.833333492,405.7666626,4,0.0,0.0505375,0.06803333333333333,0.0,0.01758,92.63557434,100.0,26.5,7.684786797,0.0,0.00817318,24.72108841,17,0.0,93.67207336,0.0,26.0441761,1005.200012,27.5,0.0,134.763916,0.825086415,468.7033997,93.40000153,1,3
2021-09-13 23:20 +08:00,24.33333397,62.08000183,83.37033081,26.97566605,0.0,7.733333111,403.7999878,1,0.0,0.0505375,0.06673333333333333,0.0,0.01758,64.48636627,100.0,26.5,7.684786797,0.0,0.00817318,24.72108841,17,0.0,93.67207336,0.0,26.16624641,1005.299988,27.5,0.0,223.9490509,2.065068722,468.2870789,93.80000305,1,3
2021-09-13 23:25 +08:00,27.53333282,62.11333466,83.38899994,26.97299957,0.0,7.933333397,407.1000061,2,0.0,0.0505375,0.06673333333333333,0.0,0.01562,76.29137421,100.0,26.5,7.684786797,0.0,0.00817318,24.72108841,17,0.0,93.67207336,0.0,26.26913643,1005.299988,27.5,0.0,191.4647522,1.165798068,468.2836914,93.5,1,3
2021-09-13 23:30 +08:00,30.43333244,62.11333466,83.5490036,26.92666626,0.0,8.0,408.0666809,1,0.0,0.0505375,0.06673333333333333,0.0,0.01758,96.26002502,100.0,26.5,7.684786797,0.0,0.00817318,24.87132645,17,0.0,93.67207336,0.0,26.26913643,1005.299988,27.5,0.0,143.6609192,1.768998265,467.6939087,93.3032608,1,3
2021-09-13 23:35 +08:00,33.36666489,62.11999893,83.47299957,26.94633293,0.0,7.533333302,406.5,2,0.0,0.0505375,0.06738,0.0,0.01758,82.95410156,100.0,26.5,7.684786797,0.0,0.00817318,24.87132645,17,0.0,92.68055725,0.0,26.50431252,1005.299988,27.49834061,0.0,187.9033203,1.66987431,467.4923706,93.69667816,1,3
2021-09-13 23:40 +08:00,38.06896591,62.11379242,83.40655518,26.96413803,0.0,8.034482956,404.3448181,2,0.0,0.0505375,0.06738,0.0,0.01563,96.30011749,100.0,26.5,7.684786797,0.0,0.00817318,24.87132645,17,0.0,92.67643738,0.0,26.617733,1005.198364,27.39999962,0.0,141.828125,2.600943327,467.104126,93.5,1,1
2021-09-13 23:45 +08:00,39.0357132,61.43571472,83.506073,26.93857193,0.117857143,7.821428776,403.2142944,1,0.0,0.039648,0.06738,0.0,0.01757,64.20057678,100.0,26.5,7.684786797,0.0,0.00817318,25.0201664,17,0.0,92.67643738,0.0,26.73359108,1005.099976,27.29999924,0.0,128.6989441,3.521294594,467.4873962,92.20165253,1,1
2021-09-13 23:50 +08:00,20.0,62.0933342,83.53700256,26.93600082,1.029999971,7.666666508,408.5666809,1,0.0,0.039648,0.06706,0.0,0.01758,36.08088684,100.0,26.5,7.684786797,0.0,0.00817318,25.0201664,17,0.0,92.67643738,0.0,26.73359108,1005.099976,27.29999924,0.0,201.1692657,2.909178495,467.2875061,91.70163727,0,0
2021-09-13 23:55 +08:00,20.0,62.14333344,83.4343338,26.95466614,2.586666584,8.033333778,407.3999939,1,0.0,0.039648,0.06706,0.0,0.01563,48.94726563,100.0,26.5,7.684786797,0.0,0.00817318,25.0201664,17,0.0,93.19980621,0.0,26.62796211,1005.099976,27.39999962,0.0,209.5688629,2.1680336,467.6939087,91.5,0,0
2021-09-14 00:00 +08:00,20.0,62.14666748,83.39600372,26.97533417,4.260000229,7.900000095,407.7000122,1,0.0,0.039648,0.06706,0.0,0.01757,42.89395523,100.0,26.5,7.684786797,0.0,0.00817318,24.87003326,17,0.0,94.18479156,0.0,26.5206356,1005.099976,27.301651,0.0,131.4965668,2.209098816,466.9009399,91.80000305,0,0
2021-09-14 00:05 +08:00,20.0,62.40000153,79.92700195,26.7923336,5.929999828,6.733333111,412.2666626,2,0.0,0.039648,0.06738,0.0,0.01758,42.77521133,100.0,26.5,7.684786797,0.0,0.00817318,24.72392082,17,0.0,94.19299316,0.0,26.31160355,1004.900024,27.29999924,0.0,168.8978271,0.465109736,467.4841309,91.80000305,0,0
2021-09-14 00:10 +08:00,20.0,62.61666489,76.64266968,26.33099937,7.71999979,5.633333206,415.1666565,2,0.0,0.00293,0.06738,0.0,0.01563,45.92020798,100.0,26.5,7.684786797,0.0,0.00817318,24.72147179,17,0.0,94.70368195,0.0,26.30991745,1004.900024,27.29999924,0.0,238.3390961,0.367357135,468.6635742,91.59999847,0,0
2021-09-14 00:15 +08:00,20.0,62.77000046,74.89733124,26.05200005,9.793333054,5.133333206,415.9333191,1,0.0,0.0032978688524590164,0.06738,0.0,0.01758,42.99580383,100.0,26.5,7.684786797,0.0,0.00817318,24.87184525,17,0.0,94.70368195,0.0,26.20499611,1004.900024,27.29999924,0.0,162.6470795,1.607352138,466.8976135,92.0,0,0
2021-09-14 00:20 +08:00,20.0,62.9366684,73.38566589,25.88733292,12.42333317,4.366666794,414.3666687,1,0.0,0.0032978688524590164,0.06673333333333333,0.0,0.01757,42.89395523,100.0,26.5,7.684786797,0.0,0.00817318,24.87184525,17,0.0,94.70368195,0.0,26.20499611,1004.801636,27.29999924,0.0,195.1811523,1.222952843,466.7008972,92.30000305,0,0
2021-09-14 00:25 +08:00,20.0,62.79999924,72.67700195,25.9046669,15.68999958,4.566666603,411.1333313,1,0.0,0.0032978688524590164,0.06673333333333333,0.0,0.01563,42.89395523,100.0,26.5,7.684786797,0.0,0.00817318,24.72088623,17,0.0,94.94785309,0.0,26.20499611,1004.799988,27.29999924,0.0,183.9868927,2.47447753,467.0908813,92.5,0,0
2021-09-14 00:30 +08:00,20.6896553,62.93448257,72.13724518,26.08793068,19.41724205,4.068965435,411.379303,1,0.0,0.0032978688524590164,0.06673333333333333,0.0,0.01758,35.68993378,100.0,26.5,7.684786797,0.0,0.00817318,24.72088623,17,0.0,95.20026398,0.0,26.20499611,1004.898376,27.29999924,0.0,97.08664703,1.566586494,469.647522,92.5,0,0
2021-09-14 00:35 +08:00,22.53333282,62.84999847,71.90567017,26.21166611,23.65333366,4.0,411.7666626,1,0.0,0.0032978688524590164,0.00293,0.0,0.01758,26.87185097,100.0,26.5,7.684786797,0.0,0.00817318,24.72088623,17,0.0,95.20026398,0.0,26.20499611,1004.799988,27.29999924,0.0,218.0638733,1.848507524,467.3106384,92.70165253,0,0
2021-09-14 00:40 +08:00,20.8928566,62.09642792,71.87606812,26.25035667,28.45357132,3.964285612,410.9642944,1,0.0,0.0032978688524590164,0.06705666666666667,0.0,0.01562,48.94688034,100.0,26.5,7.684786797,0.0,0.00817318,24.72088623,17,0.0,95.20026398,0.0,26.10391426,1004.603271,27.29999924,0.0,146.739624,1.198355079,466.8943481,91.90493774,0,0
2021-09-14 00:45 +08:00,20.0,62.86333466,71.89399719,26.26366615,32.53333282,4.099999905,412.2000122,2,0.0,0.0032978688524590164,0.06705666666666667,0.0,0.01758,35.80822372,100.0,26.5,7.684786797,0.0,0.00817318,24.72088623,17,0.0,95.20026398,0.0,26.10391426,1004.700012,27.39999962,0.0,219.6392365,2.02786541,467.4940186,91.90000153,0,0
2021-09-14 00:50 +08:00,20.0,62.84999847,71.79666901,26.30466652,36.31666565,3.766666651,411.5,1,0.0,0.0032978688524590164,0.06705666666666667,0.0,0.01758,42.89395523,100.0,26.5,7.684786797,0.0,0.00817318,24.72088623,17,0.0,95.20026398,0.0,26.10391426,1004.599976,27.39834595,0.0,181.2785645,2.09760499,464.1483459,91.90000153,0,0
2021-09-14 00:55 +08:00,20.0,62.87333298,71.80666351,26.28966713,38.38999939,3.633333445,407.7333374,1,0.0,0.0032978688524590164,0.06738333333333334,0.0,0.01562,42.99508667,100.0,26.5,7.684786797,0.0,0.00817318,24.86809731,17,0.0,95.20026398,0.0,26.10391426,1004.400024,27.29999924,0.0,174.260849,2.20962286,467.0810852,92.30000305,0,0
2021-09-14 01:00 +08:00,20.0,62.81666565,71.76300049,26.29899979,39.81000137,3.566666603,409.5,1,0.0,0.0032978688524590164,0.06738333333333334,0.0,0.01758,42.89395523,100.0,26.5,7.684786797,0.0,0.00817318,24.87055779,17,0.0,95.20026398,0.0,26.10391426,1004.301636,27.29999924,0.0,206.7829895,1.982710838,466.9042969,92.39503479,0,0
2021-09-14 01:05 +08:00,20.0,62.83666611,71.63899994,26.33533287,136.456665,3.733333349,408.8333435,1,0.0,0.0032978688524590164,0.06738333333333334,0.0,0.01758,35.68993378,100.0,26.5,7.684786797,0.0,0.00817318,24.87055779,17,0.0,95.20026398,0.0,26.10391426,1004.301636,27.301651,0.0,155.2277832,0.892477453,467.4675903,92.59999847,0,0
2021-09-14 01:10 +08:00,20.23333359,62.53666687,71.38033295,26.42766762,172.3366699,3.200000048,408.4333191,1,0.0,0.0032978688524590164,0.0505375,0.0,0.01562,54.42354584,100.0,26.5,7.684786797,0.0,0.00817318,24.87055779,17,0.0,95.20026398,0.0,26.10391426,1004.299988,27.30166435,0.0,187.9885406,2.687659025,467.1042175,92.59999847,0,0
2021-09-14 01:15 +08:00,21.06666756,62.79000092,70.77500153,26.61566734,168.2466736,3.133333445,414.8333435,1,0.0,0.0032978688524590164,0.0505375,0.0,0.01758,54.32205582,100.0,26.5,7.684786797,0.0,0.00817318,25.02046204,17,0.0,95.20026398,0.0,26.10391426,1004.103271,27.29999924,0.0,168.4293823,2.190000057,467.2940674,92.29834747,0,0
2021-09-14 01:20 +08:00,23.66666603,62.88999939,70.27266693,26.7689991,161.0,3.233333349,418.7666626,1,0.0,0.0032978688524590164,0.0505375,0.0,0.01758,42.99508667,100.0,26.5,7.684786797,0.0,0.00817318,25.02046204,17,0.0,94.6603775,0.0,26.10391426,1003.90332,27.29999924,0.0,208.4342651,1.161410928,466.9107666,92.29836273,0,0
2021-09-14 01:25 +08:00,26.27586174,62.50689697,69.98654938,26.84068871,154.9137878,3.310344934,419.0689697,1,0.0,0.0032978688524590164,0.0505375,0.0,0.01562,49.04811478,100.0,26.5,7.684786797,0.0,0.00817318,25.16685486,17,0.0,94.15446472,0.0,26.20448494,1003.799988,27.29999924,0.0,156.6296997,0.798077285,466.5143127,92.5,0,0
2021-09-14 01:30 +08:00,26.1785717,61.6428566,69.66464233,26.93250084,150.3392792,3.25,422.5,1,0.0,0.0032978688524590164,0.06673,0.0,0.01758,49.13912964,100.0,26.5,7.684786797,0.0,0.00817318,25.16931343,17,0.0,93.65643311,0.0,26.25379753,1003.799988,27.29999924,0.0,205.9928131,2.83016634,467.4972839,92.69999695,0,0
2021-09-14 01:35 +08:00,20.0,62.4366684,69.61000061,26.90299988,149.8266602,3.066666603,426.2000122,1,0.0,0.0032978688524590164,0.06673,0.0,0.01758,42.99559784,100.0,26.5,7.684786797,0.0,0.00817318,25.01867867,17,0.0,93.65643311,0.0,26.30476761,1003.799988,27.29999924,0.0,206.7570648,2.179339409,467.0843201,93.0,0,0
2021-09-14 01:40 +08:00,20.0,62.56000137,69.19966888,26.89233398,149.8300018,3.0,428.6333313,1,0.0,0.0032978688524590164,0.06673,0.0,0.01563,42.89395523,100.0,26.5,7.684786797,0.0,0.00817318,25.01867867,17,0.0,94.15144348,0.0,26.30476761,1003.799988,27.29999924,0.0,121.0131378,0.455973357,467.3552246,93.19667053,0,0
2021-09-14 01:45 +08:00,20.0,62.63333511,69.38433075,26.64633369,151.5599976,2.966666698,431.6333313,1,0.0,0.0032978688524590164,0.06640666666666667,0.0,0.01757,48.94657135,100.0,26.5,7.684786797,0.0,0.00817318,25.01867867,17,0.0,94.68759155,0.0,26.30476761,1003.601624,27.29999924,0.0,205.886795,0.982309997,466.8844604,93.19999695,0,0
2021-09-14 01:50 +08:00,20.0,62.76666641,69.23133087,26.53633308,155.5166626,3.033333302,431.4333191,1,0.0,0.0032978688524590164,0.06640666666666667,0.0,0.01758,54.42363739,100.0,26.5,7.684786797,0.0,0.00817318,25.16701508,17,0.0,94.19687653,0.0,26.30476761,1003.601624,27.29999924,0.0,202.6530304,2.663845778,467.0875854,92.40332794,0,0
2021-09-14 01:55 +08:00,20.0,62.90999985,69.08066559,26.52933311,161.9866638,3.233333349,430.8333435,1,0.0,0.0032978688524590164,0.06640666666666667,0.0,0.01563,54.59716415,100.0,26.5,7.684786797,0.0,0.00817318,25.16952324,17,0.0,93.16712952,0.0,26.30476761,1003.599976,27.30166245,0.0,220.5517731,2.71284771,466.3111877,91.80332947,0,0
2021-09-14 02:00 +08:00,20.03333282,63.02666855,68.78099823,26.62700081,178.9733276,3.099999905,434.3333435,1,0.0,0.0032978688524590164,0.00293,0.0,0.01757,35.68993378,100.0,26.5,7.684786797,0.0,0.00817318,25.16952324,17,0.0,93.16712952,0.0,26.40317726,1003.599976,27.29999924,0.0,205.6965485,1.360255361,466.70755,92.30000305,0,0
2021-09-14 02:05 +08:00,20.86666679,62.88666534,68.8813324,26.62333298,183.136673,3.5,446.9333191,1,0.0,0.0032978688524590164,0.06705666666666667,0.0,0.0254,26.7514782,100.0,26.5,7.684786797,0.0,0.00817318,25.01672745,17,0.0,93.66637421,0.0,26.40482903,1003.599976,27.29999924,0.0,165.7840424,0.849065602,467.0975342,91.80000305,0,0
2021-09-14 02:10 +08:00,29.39999962,63.35666656,69.23433685,26.28766632,190.843338,3.266666651,452.2000122,1,0.0,0.0032978688524590164,0.06705666666666667,0.0,0.02539,35.68993378,100.0,26.5,7.684786797,0.0,0.00817318,24.86732292,17,0.0,94.16322327,0.0,26.40482903,1003.599976,27.39834023,0.0,168.8855743,1.792449832,467.3073425,91.40332031,0,0
2021-09-14 02:15 +08:00,121.9655151,63.10689545,68.95689392,26.17241287,200.679306,3.413793087,447.8275757,1,0.0,0.0032978688524590164,0.06705666666666667,0.0,0.02539,26.60167694,100.0,26.5,7.684786797,0.0,0.00817318,24.86732292,17,0.0,94.66439056,0.0,26.40482903,1003.599976,27.39999962,0.0,193.0109863,1.437560081,467.4873962,91.19999695,0,0
2021-09-14 02:20 +08:00,85.14286041,62.68571472,68.51856995,26.19142914,208.9285736,3.464285612,446.5,1,0.0,0.0032978688524590164,0.06803333333333333,0.0,0.02539,48.94698334,100.0,26.5,7.684786797,0.0,0.00817318,25.01562691,17,0.0,94.66439056,0.0,26.29770279,1003.599976,27.39999962,0.0,213.0802917,1.599719524,467.289856,90.0,0,0
2021-09-14 02:25 +08:00,20.0,63.29666519,68.22033691,26.25366592,218.0966644,3.233333349,449.2000122,1,0.0,0.0032978688524590164,0.06803333333333333,0.0,0.02539,35.80951691,100.0,26.5,7.684786797,0.0,0.00817318,25.01720238,17,0.0,94.66439056,0.0,26.2965641,1003.599976,27.39999962,0.0,232.1024628,0.673530936,466.8943481,90.19999695,0,0
2021-09-14 02:30 +08:00,20.0,63.02666855,67.59033203,26.51333427,228.3300018,3.5,455.5333252,1,0.0,0.0032978688524590164,0.06803333333333333,0.0,0.02539,35.68993378,100.0,26.5,7.684786797,0.0,0.00817318,25.01720238,17,0.0,94.66439056,0.0,26.2965641,1003.400024,27.39999962,0.0,228.616333,0.989550591,467.5024414,90.40000153,0,0
2021-09-14 02:35 +08:00,20.0,62.66999817,67.27233124,26.69933319,234.2200012,3.400000095,466.2666626,1,0.0,0.0032978688524590164,0.06706,0.0,0.02539,35.68993378,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,94.66439056,0.0,26.2965641,1003.599976,27.39999962,0.0,256.0723267,0.42044726,467.2940674,90.80000305,0,0
2021-09-14 02:40 +08:00,20.06666756,62.59999847,67.53533173,26.63733292,242.0800018,3.433333397,475.2000122,2,0.0,0.0032978688524590164,0.06706,0.0,0.02539,26.75132561,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,94.66439056,0.0,26.2965641,1003.599976,27.39999962,0.0,158.668396,1.877815008,467.1073914,90.80000305,0,0
2021-09-14 02:45 +08:00,20.03333282,62.75,67.72766876,26.47966576,246.5533295,3.433333397,474.6000061,2,0.1966553,0.0032978688524590164,0.06706,0.0,0.02539,26.75299263,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,94.66439056,0.0,26.2965641,1003.599976,27.39999962,0.0,141.3735962,0.583662868,468.0771179,90.79833984,0,0
2021-09-14 02:50 +08:00,20.23333359,62.74000168,67.77899933,26.35000038,247.1333313,3.533333302,467.5666809,2,0.0033569,0.0032978688524590164,0.00293,0.0,0.02539,12.13948441,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.15448761,0.0,26.2965641,1003.599976,27.39999962,0.0,179.6875458,1.37016511,466.897644,91.19669342,0,0
2021-09-14 02:55 +08:00,20.16666603,62.67666626,67.20500183,26.40733337,240.406662,3.666666746,458.2333374,1,0.0,0.0032978688524590164,0.06705666666666667,0.0,0.02539,26.75106049,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.400024,27.29999924,0.0,165.6210938,0.669369102,466.1012268,91.49671173,0,0
2021-09-14 03:00 +08:00,20.29999924,62.70333481,67.60666656,26.27233315,242.0733337,3.533333302,459.3999939,1,0.0,0.0032978688524590164,0.06705666666666667,0.0,0.02539,35.53937531,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.301636,27.29999924,0.0,203.9802704,1.036957741,466.8744812,91.5,0,0
2021-09-14 03:05 +08:00,21.79999924,62.63999939,67.32900238,26.38833427,238.1233368,3.566666603,461.0,1,0.0,0.0032978688524590164,0.06705666666666667,0.0,0.01758,26.75193405,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.299988,27.29999924,0.0,151.9654846,0.423722506,466.8612976,91.29834747,0,0
2021-09-14 03:10 +08:00,23.13333321,62.54333496,66.85133362,26.5443325,230.1533356,3.433333397,463.2333374,1,0.0,0.0032978688524590164,0.06770666666666666,0.0,0.01563,35.68993378,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.299988,27.29999924,0.0,190.4752197,0.735106647,465.5079956,91.5,0,0
2021-09-14 03:15 +08:00,20.1785717,62.13928604,66.87785339,26.53607178,224.0571442,3.571428537,461.4285583,1,0.0,0.0032978688524590164,0.06770666666666666,0.0,0.01757,35.68993378,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.099976,27.29999924,0.0,222.4811859,1.484036207,465.494873,90.89669037,0,0
2021-09-14 03:20 +08:00,20.0,62.8433342,66.92366791,26.53366661,218.3500061,3.599999905,461.9666748,1,0.0,0.0032978688524590164,0.06770666666666666,0.0,0.01758,26.60167694,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.200012,27.29999924,0.0,156.8484192,0.723967969,466.2846985,90.70328522,0,0
2021-09-14 03:25 +08:00,20.0,62.91333389,67.07433319,26.46666718,217.6766663,3.633333445,460.2999878,1,0.0,0.0032978688524590164,0.050295,0.0,0.01563,26.75163078,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.299988,27.29999924,0.0,214.5063629,1.586535096,467.2775879,90.0,0,0
2021-09-14 03:30 +08:00,20.0,62.99000168,67.31233215,26.35033417,224.5800018,3.766666651,461.8333435,1,0.0,0.0032978688524590164,0.050295,0.0,0.01757,35.53876877,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.299988,27.29999924,0.0,165.3162384,1.47777164,466.1046448,90.45414734,0,0
2021-09-14 03:35 +08:00,20.0,63.07666779,67.06800079,26.43533325,226.6533356,3.700000048,459.1333313,1,0.0,0.0032978688524590164,0.050295,0.0,0.01758,35.68993378,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.299988,27.29999924,0.0,148.0988007,1.41753006,467.2841797,89.5,0,0
2021-09-14 03:40 +08:00,20.0,63.96666718,67.00033569,26.44166756,227.1100006,4.266666889,461.5666809,1,0.0,0.0032978688524590164,0.050295,0.0,0.01563,26.60167694,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.299988,27.29999924,0.0,187.884079,0.906965077,466.4945068,90.0,0,0
2021-09-14 03:45 +08:00,20.0,62.95666504,66.72899628,26.5233326,228.2466736,4.400000095,460.2666626,1,0.0,0.0032978688524590164,0.06803333333333333,0.0,0.01758,26.7509079,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.299988,27.29999924,0.0,213.7096863,0.463957191,466.0946655,90.30000305,0,0
2021-09-14 03:50 +08:00,20.89999962,62.63999939,66.80466461,26.4873333,229.0633392,4.333333492,454.4666748,1,0.0,0.0032978688524590164,0.06803333333333333,0.0,0.01757,35.91078186,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.299988,27.29999924,0.0,177.9571533,2.489093065,465.308197,87.82315063,0,0
2021-09-14 03:55 +08:00,29.23333359,62.85666656,66.98633575,26.44166756,230.4600067,4.400000095,451.7333374,1,0.0,0.0032978688524590164,0.06803333333333333,0.0,0.01563,35.68993378,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.200012,27.39999962,0.0,179.177536,1.097525597,468.4604492,88.19010162,0,0
2021-09-14 04:00 +08:00,42.65517426,62.76551819,66.87379456,26.46241379,229.3275909,4.068965435,446.9655151,1,0.0,0.0032978688524590164,0.06770666666666666,0.0,0.01758,35.54013062,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.099976,27.29999924,0.0,193.6098938,1.351978064,465.8947144,88.40000153,0,0
2021-09-14 04:05 +08:00,28.25,61.91428757,66.78785706,26.45750046,229.6964264,3.75,442.6428528,1,0.0,0.0032978688524590164,0.06770666666666666,0.0,0.01758,26.75102615,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.099976,27.30164337,0.0,192.3385162,1.372653604,466.6877747,87.80000305,0,0
2021-09-14 04:10 +08:00,20.0,63.35333252,66.61933136,26.50099945,226.656662,4.0,440.4666748,1,0.0,0.0032978688524590164,0.06770666666666666,0.0,0.01562,26.60167694,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.099976,27.39999962,0.0,197.4667358,2.095577955,466.710907,87.35083008,0,0
2021-09-14 04:15 +08:00,20.0,62.95666504,66.91366577,26.45100021,224.8366699,3.733333349,444.6666565,1,0.0,0.0032978688524590164,0.06673333333333333,0.0,0.01758,35.53952789,100.0,26.5,7.684786797,0.0,0.00817318,24.8665123,17,0.0,95.16271973,0.0,26.2965641,1003.099976,27.39999962,0.0,206.8966827,2.157021046,467.2875061,87.5,0,0
2021-09-14 04:20 +08:00,20.0,62.96333313,66.92366791,26.45800018,223.4633331,3.533333302,443.5666809,1,0.0,0.0032978688524590164,0.06673333333333333,0.0,0.01758,12.13801193,100.0,26.5,7.684786797,0.0,0.00817318,24.71765137,17,0.0,95.16271973,0.0,26.2965641,1002.90332,27.39999962,0.0,153.9581451,0.826224267,466.6943359,87.79507446,0,0
2021-09-14 04:25 +08:00,20.0,63.42333221,66.89633179,26.47566605,223.4100037,3.599999905,445.1666565,1,0.0,0.0032978688524590164,0.06673333333333333,0.0,0.01562,12.14071178,100.0,26.5,7.684786797,0.0,0.00817318,24.71765137,17,0.0,95.16271973,0.0,26.2965641,1002.900024,27.29999924,0.0,200.7696686,1.761076212,466.6943359,88.59999847,0,0
2021-09-14 04:30 +08:00,21.13333321,63.38333511,66.98833466,26.44799995,224.9799957,3.666666746,450.3999939,1,0.0,0.0032978688524590164,0.00195,0.0,0.01758,26.35929298,100.0,26.5,7.684786797,0.0,0.00817318,24.71765137,17,0.0,95.16271973,0.0,26.2965641,1002.900024,27.29999924,0.0,203.5967102,0.888022006,466.9042358,88.80000305,0,0
2021-09-14 04:35 +08:00,22.36666679,63.23666763,66.86367035,26.46466637,225.6600037,3.866666555,453.2999878,1,0.0,0.0032978688524590164,0.06738333333333334,0.0,0.01758,12.29117489,100.0,26.5,7.684786797,0.0,0.00817318,24.71765137,17,0.0,95.16271973,0.0,26.2965641,1002.799988,27.29999924,0.0,166.7111053,1.185919642,467.2940674,88.40332031,0,0
2021-09-14 04:40 +08:00,25.96666718,62.99333191,66.81900024,26.47233391,226.7266693,3.900000095,453.3333435,1,0.0,0.0032978688524590164,0.06738333333333334,0.0,0.01562,35.54042816,100.0,26.5,7.684786797,0.0,0.00817318,24.71765137,17,0.0,95.16271973,0.0,26.2965641,1002.799988,27.30164337,0.0,149.2896118,1.029212117,466.9009094,88.30000305,0,0
2021-09-14 04:45 +08:00,28.09677505,62.79677582,66.74064636,26.47935486,229.1451569,3.806451559,455.0967712,1,0.0,0.0032978688524590164,0.06738333333333334,0.0,0.01758,26.75284004,100.0,26.5,7.684786797,0.0,0.00817318,24.71765137,17,0.0,95.16271973,0.0,26.2965641,1002.599976,27.29999924,0.0,188.0029297,1.877192736,466.7076416,88.90000153,0,0
2021-09-14 04:50 +08:00,29.13333321,62.99000168,66.54933167,26.55166626,232.7200012,3.799999952,454.8666687,1,0.0,0.0032978688524590164,0.06575333333333333,0.0,0.01758,42.77508926,100.0,26.5,7.684786797,0.0,0.00817318,24.71765137,17,0.0,95.16271973,0.0,26.2965641,1002.599976,27.29999924,0.0,191.2867432,2.202475071,466.9042358,87.71154785,0,0
2021-09-14 04:55 +08:00,27.81481552,62.14814758,66.47518158,26.57370377,235.5666656,3.777777672,456.4074097,1,0.0,0.0032978688524590164,0.06575333333333333,0.0,0.01562,26.75076103,100.0,26.5,7.684786797,0.0,0.00817318,24.71765137,17,0.0,95.16271973,0.0,26.2965641,1002.601624,27.39999962,0.0,202.9149628,1.200006485,466.8877869,86.99671936,0,0
2021-09-14 05:00 +08:00,20.0,62.68333435,66.41833496,26.55366707,239.6499939,3.866666555,461.0,1,0.0,0.0032978688524590164,0.06575333333333333,0.0,0.01758,35.53967667,100.0,26.5,7.684786797,0.0,0.00817318,24.71765137,17,0.0,95.16271973,0.0,26.2965641,1002.599976,27.39999962,0.0,207.6760559,3.200986862,466.4978027,86.70661163,0,0
2021-09-14 05:05 +08:00,20.0,62.69333267,66.56600189,26.49966621,243.3233337,4.033333302,462.4666748,1,0.0,0.0032978688524590164,0.00293,0.0,0.01758,35.68993378,100.0,26.5,7.684786797,0.0,0.00817318,24.71765137,17,0.0,95.16271973,0.0,26.2965641,1002.599976,27.39999962,0.0,118.80439,1.67131865,466.1309204,86.5,0,0
2021-09-14 05:10 +08:00,20.0,62.75999832,66.48266602,26.53633308,245.363327,3.966666698,461.1666565,2,0.0,0.0032978688524590164,0.06738333333333334,0.0,0.01563,35.53891754,100.0,26.5,7.684786797,0.0,0.00817318,24.71765137,17,0.0,95.16271973,0.0,26.2965641,1002.700012,27.29999924,0.0,138.228714,2.396208286,467.084259,87.30000305,0,0
2021-09-14 05:15 +08:00,20.0,62.67333221,66.43333435,26.55433273,246.1266632,4.099999905,457.5666809,2,0.0,0.0032978688524590164,0.06738333333333334,0.0,0.01757,35.53982544,100.0,26.5,7.684786797,0.0,0.00817318,24.71765137,17,0.0,95.16271973,0.0,26.2965641,1002.700012,27.39834785,0.0,174.5722198,1.763798833,467.7005005,87.7016449,0,0
2021-09-14 05:20 +08:00,20.03333282,62.88333511,66.4489975,26.54833412,248.2333374,4.199999809,457.9333191,2,0.0,0.004109583333333333,0.06738333333333334,0.0,0.01758,26.60167694,100.0,26.5,7.684786797,0.0,0.00817318,24.86742783,17,0.0,95.16271973,0.0,26.2965641,1002.700012,27.39999962,0.0,161.2960663,0.972154558,467.2973938,87.40000153,0,0
2021-09-14 05:25 +08:00,20.60000038,62.66333389,66.18266296,26.6483326,238.4033356,4.099999905,458.5666809,2,0.0,0.004109583333333333,0.06705666666666667,0.0,0.01563,26.60167694,100.0,26.5,7.684786797,0.0,0.00817318,24.86742783,17,0.0,95.16271973,0.0,26.2965641,1002.601624,27.49835205,0.0,162.1445007,0.976318181,467.480835,87.59999847,0,0
2021-09-14 05:30 +08:00,21.79999924,62.68000031,66.02532959,26.68366623,231.5866699,4.366666794,457.3666687,1,0.0,0.004109583333333333,0.06705666666666667,0.0,0.01757,35.80975723,100.0,26.5,7.684786797,0.0,0.00817318,24.86742783,17,0.0,95.16271973,0.0,26.2965641,1002.700012,27.39999962,0.0,168.2373962,0.589776099,466.7043152,87.79888153,0,0
2021-09-14 05:35 +08:00,24.06666756,62.71666718,66.069664,26.67866707,233.4100037,4.166666508,458.2000122,1,0.0,0.004109583333333333,0.06705666666666667,0.0,0.01758,42.83458328,100.0,26.5,7.684786797,0.0,0.00817318,24.86742783,17,0.0,95.16271973,0.0,26.2965641,1002.700012,27.49835205,0.0,157.9445038,2.165109873,467.2841797,86.59999847,0,0
2021-09-14 05:40 +08:00,27.0,62.72999954,66.18966675,26.63100052,232.2466736,4.266666889,458.6000061,1,0.0,0.004109583333333333,0.06575666666666667,0.0,0.01563,35.53876877,100.0,26.5,7.684786797,0.0,0.00817318,24.86742783,17,0.0,95.16271973,0.0,26.2965641,1002.700012,27.39999962,0.0,143.044693,1.076653123,467.4906921,86.99667358,0,0
2021-09-14 05:45 +08:00,39.6428566,62.99642944,65.88071442,26.73785782,231.6357117,4.178571224,457.9285583,1,0.0,0.004109583333333333,0.06575666666666667,0.0,0.01758,42.62622452,100.0,26.5,7.684786797,0.0,0.00817318,24.86742783,17,0.0,95.16271973,0.0,26.2965641,1002.700012,27.39999962,0.0,180.1157532,1.981010079,467.8807068,86.00657654,0,0
2021-09-14 05:50 +08:00,20.06896591,62.25517273,65.70137787,26.76862144,233.6620636,4.896551609,455.5172424,1,0.0,0.004109583333333333,0.06575666666666667,0.0,0.01757,35.68993378,100.0,26.5,7.684786797,0.0,0.00817318,24.86742783,17,0.0,95.16271973,0.0,26.2965641,1002.700012,27.49834251,0.0,178.7947235,0.94746232,466.6910095,85.49337006,0,0
2021-09-14 05:55 +08:00,20.36666679,63.04666519,65.97666931,26.69799995,234.093338,4.766666889,454.9666748,1,0.0,0.004109583333333333,0.00293,0.0,0.01563,26.60167694,100.0,26.5,7.684786797,0.0,0.00817318,24.86742783,17,0.0,94.66333771,0.0,26.39648247,1002.900024,27.59835243,0.0,206.1675873,0.946648121,468.0838623,85.09999847,0,0
2021-09-14 06:00 +08:00,135.3000031,62.83333206,65.88166809,26.73800087,234.3366699,4.5,453.6333313,1,0.0,0.004109583333333333,0.06673,0.0,0.01758,26.60167694,100.0,26.5,7.684786797,0.0,0.00817318,24.71666908,17,0.0,94.66333771,0.0,26.39648247,1002.900024,27.5,0.0,148.930069,1.27169168,467.497345,86.30000305,0,0
2021-09-14 06:05 +08:00,111.5666656,63.64666748,65.70266724,26.82666588,232.7333374,4.900000095,459.0666809,2,0.0,0.004109583333333333,0.06673,0.0,0.02539,26.35758018,100.0,26.5,7.684786797,0.0,0.00817318,24.56996536,17,0.0,94.66333771,0.0,26.39648247,1002.900024,27.5,0.0,133.2826385,1.571202278,466.9109497,86.39501953,0,0
2021-09-14 06:10 +08:00,73.80000305,63.09999847,66.2990036,26.63500023,234.206665,4.633333206,465.2333374,2,0.0,0.004109583333333333,0.06673,0.0,0.02539,26.75133133,100.0,26.5,7.684786797,0.0,0.00817318,24.56748962,17,0.0,94.66333771,0.0,26.39648247,1003.099976,27.5,0.0,134.3645325,1.226751447,467.8807068,87.39670563,0,0
2021-09-14 06:15 +08:00,65.83333588,62.97999954,66.47266388,26.60033417,236.4266663,4.5,470.2999878,2,0.0,0.004109583333333333,0.06771,0.0,0.02539,26.35709,100.0,26.5,7.684786797,0.0,0.00817318,24.56748962,17,0.0,94.66333771,0.0,26.39648247,1003.099976,27.5,0.0,106.7397156,1.737006068,467.1008911,91.38669586,0,0
2021-09-14 06:20 +08:00,42.5,62.83000183,66.5490036,26.59600067,247.8466644,4.566666603,474.1000061,1,0.0,0.004109583333333333,0.06771,0.0,0.02539,26.3588028,100.0,26.5,7.684786797,0.0,0.00817318,24.56748962,17,0.0,94.66333771,0.0,26.29803658,1003.099976,27.39999962,0.0,133.973114,1.986456633,467.4907227,93.095047,0,0
2021-09-14 06:25 +08:00,25.39999962,62.78333282,65.96233368,26.72633362,246.4400024,4.233333111,473.5333252,1,0.0,0.004109583333333333,0.06771,0.0,0.02539,26.60167694,100.0,26.5,7.684786797,0.0,0.00817318,24.56748962,17,0.0,94.66333771,0.0,26.2963829,1003.200012,27.29999924,0.0,122.9434509,1.432328582,467.6905823,93.5,0,0
2021-09-14 06:30 +08:00,20.86666679,63.02000046,66.34333038,26.54800034,245.8566742,4.366666794,467.5333252,2,0.0,0.004109583333333333,0.05078,0.0,0.02539,26.60167694,100.0,26.5,7.684786797,0.0,0.00817318,24.56748962,17,0.0,94.66333771,0.0,26.2963829,1003.200012,27.29999924,0.0,150.8447418,1.445210338,467.3006592,93.69999695,0,0
2021-09-14 06:35 +08:00,20.23333359,62.84666824,66.54833221,26.40966606,244.3699951,4.599999905,461.6000061,2,0.0,0.004109583333333333,0.05078,0.0,0.02539,35.68993378,100.0,26.5,7.684786797,0.0,0.00817318,24.72148514,17,0.0,94.66333771,0.0,26.2963829,1003.200012,27.29999924,0.0,142.403717,1.622741342,467.5006409,92.90332031,0,0
2021-09-14 06:40 +08:00,20.11111069,61.98888779,66.46481323,26.49518585,235.4407349,4.592592716,461.6666565,2,0.0,0.004109583333333333,0.05078,0.0,0.02539,26.60167694,100.0,26.5,7.684786797,0.0,0.00817318,24.72148514,17,0.0,94.66333771,0.0,26.2963829,1003.299988,27.29999924,0.0,110.1724548,1.584446073,467.0876465,93.09999847,0,0
2021-09-14 06:45 +08:00,20.0,62.90999985,66.2396698,26.56266594,230.7833405,4.733333111,465.9666748,2,0.0,0.004109583333333333,0.05078,0.0,0.02539,26.60167694,100.0,26.5,7.684786797,0.0,0.00817318,24.72148514,17,0.0,94.66333771,0.0,26.2963829,1003.400024,27.29999924,0.0,99.6726532,0.905650854,466.5111389,93.30000305,0,0
2021-09-14 06:50 +08:00,20.03333282,63.01333237,65.94400024,26.65299988,226.4700012,4.5,468.9333191,2,0.0,0.004109583333333333,0.06608333333333334,0.0,0.02539,26.35856056,100.0,26.5,7.684786797,0.0,0.00817318,24.72148514,17,0.0,94.66333771,0.0,26.2963829,1003.400024,27.29999924,0.0,114.9190369,0.943637252,466.8943481,93.19999695,0,0
2021-09-14 06:55 +08:00,20.16666603,62.99000168,65.8706665,26.70233345,221.456665,4.599999905,469.2000122,1,0.0,0.004109583333333333,0.06608333333333334,0.0,0.02539,11.89661121,100.0,26.5,7.684786797,0.0,0.00817318,24.72148514,17,0.0,94.66333771,0.0,26.2963829,1003.400024,27.29999924,0.0,109.1898575,1.179376245,465.7079163,92.7983551,0,0
2021-09-14 07:00 +08:00,20.46666718,63.1866684,65.75099945,26.74399948,218.1399994,4.433333397,473.6666565,1,0.0,0.004109583333333333,0.06608333333333334,0.0,0.02539,12.14046478,100.0,26.5,7.684786797,0.0,0.00817318,24.72148514,17,0.0,94.66333771,0.0,26.2963829,1003.599976,27.29999924,0.0,111.373291,1.26834166,467.4807434,92.80000305,0,0
2021-09-14 07:05 +08:00,22.36666679,63.04999924,66.3219986,26.58166695,215.9866638,4.666666508,475.6666565,2,0.0,0.004109583333333333,0.00293,0.0,0.01758,0.0,100.0,26.5,7.684786797,0.0,0.00817318,24.72148514,17,0.0,94.66333771,0.0,26.2963829,1003.599976,27.29999924,2.0,123.802002,1.264289856,466.504303,92.69999695,0,0
2021-09-14 07:10 +08:00,25.36666679,63.21666718,66.47066498,26.5,211.9100037,5.033333302,475.7333374,2,0.0,0.004109583333333333,0.06673,0.0,0.01563,0.0,100.0,26.5,7.684786797,0.0,0.00817318,25.17325783,17,0.0,92.63139343,0.0,26.2963829,1003.599976,27.29999924,4.0,173.5812683,0.393489391,466.0880127,92.20166016,0,0
2021-09-14 07:15 +08:00,35.70000076,63.12333298,66.60533142,26.47433281,207.4333344,4.833333492,470.8999939,3,0.0,0.004109583333333333,0.06673,0.0,0.01758,0.0,100.0,26.5,7.684786797,0.0,0.00817318,25.31950188,17,0.0,91.02246094,0.0,26.40957642,1003.599976,27.29999924,6.983467102,116.8365097,0.479999989,465.5180054,92.29834747,0,0
2021-09-14 07:20 +08:00,28.20000076,63.38999939,66.54199982,26.47933388,206.6833344,5.033333302,472.1666565,2,0.0,0.004109583333333333,0.06673,0.0,0.01757,0.0,100.0,26.5,7.684786797,0.0,0.00817318,25.32196045,17,0.0,92.06134033,0.0,26.5097332,1003.599976,27.20000076,9.991675377,136.4033203,1.107336044,466.1013184,91.90166473,0,0
2021-09-14 07:25 +08:00,26.5,63.25666809,66.53166962,26.47800064,203.343338,4.933333397,472.6333313,2,0.0,0.004109583333333333,0.06705666666666667,0.0,0.01563,11.70012283,100.0,26.5,7.684786797,0.0,0.00817318,25.17272758,17,0.0,92.06970978,0.0,26.5097332,1003.700012,27.20000076,12.0,176.0014191,0.40144828,466.1177673,91.5,0,0
2021-09-14 07:30 +08:00,25.29629707,62.43333435,66.58815002,26.48777771,198.7740784,5.037036896,473.0740662,1,0.0,0.004109583333333333,0.06705666666666667,0.0,0.01758,0.0,100.0,26.5,7.684786797,0.0,0.00817318,25.32444191,17,0.0,89.3838501,0.0,26.5097332,1003.700012,27.20000076,15.0,156.0587921,1.555005074,466.4945068,90.90332794,0,0
2021-09-14 07:35 +08:00,20.0,63.25999832,66.55500031,26.50566673,194.0666656,4.933333397,477.9666748,1,0.0,0.004109583333333333,0.06705666666666667,0.0,0.01758,11.70165348,100.0,26.5,7.684786797,0.0,0.00817318,25.47477341,17,0.0,88.84599304,0.0,26.5097332,1003.801636,27.20000076,18.98344994,144.8210602,0.728204608,467.2973633,90.50331116,0,0
2021-09-14 07:40 +08:00,20.0,63.34000015,66.71866608,26.46033287,190.0566711,4.866666794,479.8333435,1,0.0,0.004109583333333333,0.0505375,0.0,0.01562,12.13825798,100.0,26.5,7.684786797,0.0,0.00817318,25.1703167,17,0.0,90.39050293,0.0,26.62140656,1003.900024,27.20000076,21.98356628,141.6877747,1.398873806,467.2875061,90.70492554,0,0
2021-09-14 07:45 +08:00,20.0,63.23333359,66.91933441,26.40166664,184.8733368,5.466666698,482.8333435,1,0.0,0.004109583333333333,0.0505375,0.0,0.01758,12.14046478,100.0,26.5,7.684786797,0.0,0.00817318,25.01917458,17,0.0,91.93943787,0.0,26.62140656,1003.900024,27.20000076,25.98341751,118.5902023,1.837065339,467.4940186,89.70497131,0,0
2021-09-14 07:50 +08:00,20.0,63.41999817,67.22666931,26.24133301,180.4199982,5.033333302,478.1333313,2,0.0,0.004109583333333333,0.0505375,0.0,0.01758,23.69540405,100.0,26.5,7.684786797,0.0,0.00817318,24.87067223,17,0.0,92.45269775,0.0,26.62140656,1004.099976,27.20000076,29.98350906,121.9992371,1.655936718,466.9038086,89.15247345,0,0
2021-09-14 07:55 +08:00,20.26666641,63.36666489,67.41432953,26.20633316,177.6799927,5.133333206,477.9333191,2,0.0,0.004109583333333333,0.0505375,0.0,0.01562,42.77413177,100.0,26.5,7.684786797,0.0,0.00817318,24.72178459,17,0.0,93.43933868,0.0,26.62140656,1004.099976,27.30166245,34.98336792,164.6988983,1.068835735,467.8805542,89.0,0,0
2021-09-14 08:00 +08:00,21.26666641,63.42666626,67.53466797,26.1566658,175.3966675,4.599999905,474.7666626,2,0.0,0.004109583333333333,0.06705666666666667,0.0,0.01758,42.77497101,100.0,26.5,7.684786797,0.0,0.00817318,24.57038689,17,0.0,93.44757843,0.0,26.405159,1004.101624,27.39999962,40.98348236,100.5828781,1.156936884,467.6939087,88.20494843,0,0
2021-09-14 08:05 +08:00,25.60000038,63.20333481,67.36066437,26.1906662,173.3066711,4.766666889,479.7000122,1,0.0,0.004109583333333333,0.06705666666666667,1.111793304,0.11719,1113.778442,100.0,26.5,67.8611908,62.68950272,29.56454849,22.12849998,17,64.10951233,90.10272217,99.69396973,25.99235725,1004.200012,27.39999962,47.96706772,141.165741,1.05341351,467.7235413,89.0032959,0,0
2021-09-14 08:10 +08:00,28.73333359,63.35666656,67.4469986,26.18799973,171.656662,4.599999905,481.3999939,1,0.0,0.004109583333333333,0.06705666666666667,1.776180187,0.11718,1214.661621,100.0,26.5,53.53795624,46.58127594,31.0978756,17.03396797,17,66.04364777,92.7459259,118.2838135,19.02513123,1004.200012,27.49834061,53.98340225,129.9100037,1.193360209,468.4339294,89.5,0,0
2021-09-14 08:15 +08:00,35.09999847,63.24333191,67.36000061,26.19566727,169.6933289,4.199999809,480.4333191,1,0.0,0.004109583333333333,0.06738333333333334,2.204231507,0.11719,1258.192749,100.0,26.5,50.26419067,44.76096344,31.30742836,17.00799561,17,67.11103058,94.29444885,120.2934647,18.89494324,1004.299988,27.5,58.98353195,100.6231766,1.01675117,468.4903564,89.80000305,0,0
2021-09-14 08:20 +08:00,42.2857132,62.50357056,67.22463989,26.25857162,167.6642914,4.428571224,482.7857056,1,0.0,0.004109583333333333,0.06738333333333334,1.712969773,0.11719,1271.471191,100.0,26.5,53.27486038,47.37131119,31.37164879,16.86912155,17,64.03504944,94.83587646,120.2934647,19.13480949,1004.400024,27.5,67.96676636,107.4211426,1.529999971,469.0767212,90.59999847,0,0
2021-09-14 08:25 +08:00,20.0,63.22758484,67.46103668,26.1944828,165.6275787,4.655172348,482.8275757,2,0.2009888,0.004109583333333333,0.06738333333333334,1.438173371,0.11719,852.7254639,51.75750351,26.5,49.80534744,43.6844368,29.91267586,16.87228203,17,57.9841423,94.83587646,124.2653503,18.72566795,1004.400024,27.60000038,82.93393707,106.5286713,0.597927809,468.4804382,90.0,0,0
2021-09-14 08:30 +08:00,20.0,63.09999847,67.23466492,26.22633362,163.5299988,4.766666889,487.7000122,2,0.0,0.004109583333333333,0.0502925,0.303963591,0.11718,278.2968445,15.00459194,26.5,47.17539215,41.14842224,27.92550659,16.7259903,17,49.19976807,94.83587646,124.2984314,18.8265152,1004.400024,27.60163879,103.9180603,117.7163849,1.98410058,469.0965881,90.00491333,0,0
2021-09-14 08:35 +08:00,20.43333244,63.3133316,66.80666351,26.35766602,161.1966705,4.633333206,492.8666687,2,0.0,0.004109583333333333,0.0502925,0.221629209,0.11719,193.5591125,8.258308411,26.5,47.41512299,42.16814423,27.27070808,17.02869225,17,46.69713974,94.83587646,120.3046722,18.83450317,1004.59668,27.70000076,121.9504013,85.18862152,0.784463823,468.7050476,88.79338837,0,0
2021-09-14 08:40 +08:00,22.26666641,64.04666901,66.81999969,26.38100052,158.9600067,4.733333111,497.9666748,2,0.0,0.004109583333333333,0.0502925,0.206494866,0.11719,184.7789459,8.258308411,26.5,49.45882034,43.35941696,27.27070808,17.02898598,17,46.81191635,94.83587646,120.2880936,18.9357338,1004.599976,27.89999962,131.0164032,109.6839142,0.691804409,470.7024536,89.69507599,0,0
2021-09-14 08:45 +08:00,25.89999962,63.34000015,67.24700165,26.24933243,157.4499969,4.833333492,501.3333435,1,0.0,0.004109583333333333,0.0502925,0.213620421,0.11719,189.2461853,8.258308411,26.5,48.80363846,42.33823776,27.27070808,17.02898598,17,47.04866791,94.83587646,120.2880936,18.83437347,1004.700012,28.0,121.9834366,87.86084747,0.91198796,470.4960632,90.59999847,0,0
2021-09-14 08:50 +08:00,30.43333244,63.45666504,67.67966461,26.12033272,155.0233307,4.599999905,497.9333191,1,0.0,0.004109583333333333,0.06706,0.245287489,0.11718,181.6141663,8.258308411,26.5,49.43329239,43.38772583,27.27070808,17.02898598,17,46.17528534,94.83587646,120.2880936,18.8399601,1004.700012,28.0,138.9506531,109.9976654,1.100000024,472.2789001,90.80000305,0,0
2021-09-14 08:55 +08:00,30.13333321,63.04999924,68.01699829,26.02033424,153.7766724,4.466666698,495.8333435,1,0.0,0.004109583333333333,0.06706,0.214149108,0.11719,184.6295319,8.258308411,26.5,48.79806137,42.18766785,27.27070808,16.8823185,17,46.45026779,94.83587646,120.2880936,18.74047852,1004.700012,28.0,162.9667969,96.67927551,1.790538192,471.0958557,90.69999695,0,0
2021-09-14 09:00 +08:00,33.13333511,63.09000015,68.1313324,25.98999977,152.1399994,4.533333302,499.4333191,2,0.0,0.004109583333333333,0.06706,0.248878731,0.11719,181.6396942,8.258308411,26.5,48.01183701,42.18124008,27.27070808,17.04140472,17,46.11746979,94.83587646,120.2880936,18.7364502,1004.900024,28.10000038,180.9011078,140.7181244,1.85681355,473.0950317,89.3082428,0,0
2021-09-14 09:05 +08:00,39.70000076,63.0233345,67.93533325,26.07766724,150.5066681,4.199999809,501.1000061,2,0.0,0.004109583333333333,0.0502925,0.212888157,0.10742,181.6137848,8.258308411,26.5,49.76368332,44.26921463,27.27070808,17.04140472,17,48.58507156,94.83587646,120.2880936,18.84497833,1004.900024,28.20000076,218.8523712,111.2968445,1.547217727,472.7082825,89.29836273,0,0
2021-09-14 09:10 +08:00,36.36666489,62.8133316,67.71466827,26.15833282,148.3200073,4.133333206,503.5,3,0.0,0.004109583333333333,0.0502925,0.260195573,0.10742,181.6650848,8.258308411,26.5,49.76368332,44.26921463,27.27070808,17.04140472,17,46.59479904,94.83587646,120.2880936,18.74412537,1004.900024,28.39669228,265.8511963,135.7015991,2.718751907,474.6811218,88.00827026,1,1
2021-09-14 09:15 +08:00,21.85185242,62.17037201,67.6348114,26.21370316,146.3259277,4.111111164,513.777771,3,0.0,0.004109583333333333,0.0502925,0.225839624,0.10938,183.190506,8.258308411,26.5,48.99869537,43.25362015,27.27070808,16.89366341,17,45.93288422,94.83587646,120.2880936,18.74412537,1004.900024,28.39999962,253.0657959,102.7941055,1.596285462,474.910614,85.801651,1,2
2021-09-14 09:20 +08:00,20.03333282,63.10666656,67.36299896,26.35333252,143.9866638,3.833333254,517.9000244,3,0.0,0.00293,0.0502925,0.190083997,0.10742,183.0892029,8.258308411,26.5,46.92674637,41.01836777,27.27070808,17.03807068,17,48.13079453,94.83587646,120.2880936,18.63797379,1005.09668,28.60000038,229.06633,110.9084167,1.797281027,475.8905029,86.09502411,1,1
2021-09-14 09:25 +08:00,20.06666756,62.92666626,67.70700073,26.28266716,142.4866638,4.033333302,524.666687,1,0.0,0.06738333333333334,0.06705666666666667,0.220275261,0.10742,187.6958618,8.258308411,26.5,49.28197098,43.20498276,27.27070808,17.04054832,17,46.83882141,94.83587646,120.2880936,18.7523365,1005.099976,28.5,176.0988922,120.8060379,2.327362537,475.4939575,86.0032959,1,2
2021-09-14 09:30 +08:00,20.10000038,63.14666748,68.11499786,26.12999916,141.8500061,4.233333111,524.3666382,4,0.0,0.06738333333333334,0.06705666666666667,0.261952229,0.10742,184.7053986,8.258308411,26.5,50.05149078,44.27877808,27.27070808,17.04054832,17,46.88733292,94.83587646,120.2880936,18.7523365,1005.200012,28.50166321,151.0,158.5199585,0.897797108,475.7917175,87.30000305,1,2
2021-09-14 09:35 +08:00,20.23333359,63.43000031,68.03333282,26.09066582,140.156662,4.066666603,515.0,2,0.0,0.06738333333333334,0.06705666666666667,0.259045683,0.10938,208.7194061,10.73287582,26.5,50.21829605,44.27877808,27.27070808,17.04054832,17,44.90665436,94.83587646,120.2880936,18.7523365,1005.200012,28.4016571,152.0,155.7161102,1.439111352,474.6943359,87.90000153,1,2
2021-09-14 09:40 +08:00,33.16666794,63.26666641,67.67966461,26.16866684,138.7299957,3.799999952,504.1000061,1,0.0,0.0502925,0.06705666666666667,0.487679627,0.10742,448.1029968,27.98730659,26.5,50.69131088,45.28541565,27.96556473,17.04054832,17,51.05568314,94.83587646,118.3313293,18.7523365,1005.200012,28.5,151.9835663,110.7281799,2.300304413,475.8806458,87.80164337,1,2
2021-09-14 09:45 +08:00,33.13333511,63.18999863,67.89866638,26.10099983,137.2700043,3.766666651,501.1333313,2,0.0,0.0502925,0.06705666666666667,1.090490608,0.10742,711.0962524,43.5410881,26.5,50.4971199,44.19366074,28.59711075,17.04054832,17,50.73112488,94.83587646,118.2986374,18.65247917,1005.200012,28.5,166.9168396,117.5131073,1.468855858,473.9012756,87.10665131,1,1
2021-09-14 09:50 +08:00,31.56666756,63.13000107,67.66133118,26.19933319,135.5566711,3.666666746,498.6666565,1,0.0,0.0502925,0.06705666666666667,0.85894859,0.10742,638.9898071,40.04560852,26.5,50.80300903,44.2821312,28.3991909,17.04054832,17,52.72324371,94.83587646,120.2894516,18.7539444,1005.200012,28.5,188.9009094,118.0833359,1.426952124,473.6947021,86.00991058,1,1
2021-09-14 09:55 +08:00,55.46666718,63.66999817,67.35166931,26.2689991,133.6233368,3.700000048,501.9333191,2,0.0,0.0502925,0.06771,0.942833186,0.10938,632.699646,40.04560852,26.5,48.49745178,43.01787567,28.23117828,17.04385567,17,50.75515747,94.83587646,120.2894516,18.53101158,1005.400024,28.70000076,211.93367,126.3549118,0.770381689,473.5014648,85.5,1,3
2021-09-14 10:00 +08:00,429.0333252,63.45000076,67.63733673,26.17833328,131.2833405,3.5,503.9333191,2,0.0,0.06706,0.06771,0.426697987,0.10742,382.1166077,24.53716087,26.5,47.26546097,40.83658981,27.27927589,16.73557472,17,47.1112175,94.83587646,122.2860184,18.61792564,1005.400024,28.60000038,217.0,133.6663971,1.096778989,476.8703308,85.40000153,1,4
