timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-14 10:05 +08:00,331.6785583,63.31428528,68.12571716,26.05785751,130.7892914,3.535714388,499.4642944,5,0.0,0.06706,0.06771,0.28649199,0.11328,253.5815582,14.58813572,26.5,48.16160965,41.88359451,26.67811203,17.05264282,17,45.42027664,94.83587646,120.229248,18.74777031,1005.400024,28.70000076,238.9668274,174.9738159,1.059999943,475.2874451,84.69999695,1,5
2021-09-14 10:10 +08:00,196.7241364,63.37931061,68.27137756,25.97413826,130.8724213,3.862068892,490.4827576,5,0.0,0.06706,0.06738333333333334,1.682131583,0.11524,1259.005493,99.6618576,26.0,52.23590851,46.70103455,29.95965004,17.06292725,17,60.85681534,94.83587646,113.2191391,18.88267326,1005.599976,28.70000076,229.0,129.441391,2.226969957,476.8703308,84.91316223,1,5
2021-09-14 10:15 +08:00,136.7666626,63.23666763,68.64600372,25.81033325,130.2400055,3.766666651,477.7333374,4,0.0,0.00293,0.06738333333333334,1.750606922,0.11523,1311.691162,100.0,26.0,52.53307343,46.68237305,30.61943054,17.05768394,17,61.74655151,94.83587646,121.6814346,18.88267326,1005.599976,28.70000076,258.8687744,142.4652252,0.847217739,475.9134521,82.82132721,1,5
2021-09-14 10:20 +08:00,91.43333435,63.20333481,68.6313324,25.80733299,129.5233307,3.833333254,471.0333252,2,0.0,0.100095,0.06738333333333334,1.803477483,0.11524,1285.511353,100.0,26.0,49.56774902,43.15296936,30.42749214,16.90912819,17,60.59675217,94.83587646,119.6919403,18.64947319,1005.599976,29.0,298.8016052,142.2172852,2.112805843,477.1081543,81.20330048,1,5
2021-09-14 10:25 +08:00,58.29999924,63.1566658,68.52333069,25.8326664,128.3166656,3.700000048,462.3666687,5,0.0,0.100095,0.09863,1.742776978,0.11328,1046.576294,62.66389465,26.29999924,50.842453,45.18421555,29.83990479,16.98260689,17,56.93508148,94.83587646,122.6692734,18.85266876,1005.599976,29.19835854,326.9343262,156.8587799,0.559688091,478.1713562,82.57865143,1,4
2021-09-14 10:30 +08:00,43.29999924,63.1866684,68.13033295,25.9703331,127.1166687,3.666666746,457.5666809,2,0.0,0.00293,0.09863,0.362255469,0.11523,286.9416199,16.64227676,26.29999924,47.44730377,41.63615036,27.18467903,16.9130249,17,45.5247612,94.83587646,123.7173615,18.59052467,1005.400024,29.20000076,346.9503479,147.4913177,0.469999999,481.0584717,81.70827484,1,5
2021-09-14 10:35 +08:00,54.26666641,63.0233345,69.34333038,26.07533264,126.2333298,3.599999905,456.6666565,5,0.0,0.09961,0.00293,0.228042542,0.11524,190.6631622,8.875579834,26.29999924,46.80004501,40.65411758,26.731493,16.9130249,17,44.24312592,94.83587646,119.7040482,18.69733238,1005.400024,29.50164413,384.9506531,110.4760208,1.786381006,482.2483826,77.41316223,1,6
2021-09-14 10:40 +08:00,48.26666641,62.94333267,72.09166718,26.1970005,124.7833328,3.333333254,454.7000122,4,0.0,0.09961,0.101565,0.464827198,0.11328,412.7950134,27.27794838,26.10000038,45.61739731,40.56734848,27.29307938,17.06383133,17,49.29782867,94.83587646,117.7226868,18.69733238,1005.400024,29.70000076,463.3864441,96.42949677,1.274809003,482.8908997,77.60662842,1,7
2021-09-14 10:45 +08:00,72.73332977,63.43999863,72.28299713,26.48633385,123.9000015,3.900000095,461.5333252,5,0.0,0.00293,0.101565,1.122054829,0.11523,1014.492615,65.02565002,26.10000038,49.64758301,43.31322861,29.58797646,16.90305901,17,58.0819664,94.83587646,115.6443253,18.8095417,1005.400024,29.89999962,636.0736694,102.2760086,1.3298347,482.6711426,77.30330658,1,6
2021-09-14 10:50 +08:00,89.1333313,63.15333176,72.42633057,26.63333321,123.3966675,4.366666794,474.6333313,3,0.0,0.09912,0.10107,1.857620486,0.11524,1288.408691,85.62813568,26.10000038,52.81273651,46.70316315,30.70304489,17.20977592,17,63.13286972,94.83587646,117.6563568,18.91184807,1005.400024,30.20000076,502.6826477,64.45535278,0.522144318,485.493103,76.39667511,1,6
2021-09-14 10:55 +08:00,79.92857361,62.26071548,72.78678894,26.72249985,123.0535736,4.785714149,487.6071472,2,0.0,0.09912,0.10107,1.285575541,0.11328,1138.178467,71.07025909,26.10000038,51.35055923,45.67190552,30.69941521,16.90179443,17,63.15555954,94.83587646,119.7354965,18.79251099,1005.299988,30.50165939,555.9713135,112.4978943,1.347303748,487.848938,74.48838043,1,6
2021-09-14 11:00 +08:00,66.44827271,62.84138107,73.12758636,26.81482697,122.6931,4.86206913,497.7930908,4,0.0,0.00293,0.06706,1.037557035,0.11523,895.6500854,54.26437378,26.10000038,49.75132751,43.39283371,30.22017479,17.04549408,17,58.43023682,94.83587646,121.72258,18.69208717,1005.301636,30.49835396,401.6542053,97.91735077,0.777663291,489.6450806,75.5,1,5
2021-09-14 11:05 +08:00,76.5,62.69666672,73.70600128,26.8390007,122.9599991,5.0,507.3666687,1,0.0,0.09961,0.06706,0.782893707,0.13086,699.5076904,43.45412445,26.20000076,49.89752197,44.39511871,29.78299904,17.04794121,17,57.38077164,94.83587646,119.7020111,18.79358864,1005.400024,30.69834137,581.2987671,106.4223862,1.179999948,487.6788635,76.40000153,1,5
2021-09-14 11:10 +08:00,88.59999847,62.9366684,74.03733063,26.91699982,122.8433304,5.366666794,516.8666382,4,0.0,0.09961,0.06706,0.767505981,0.13086,576.6344604,36.17043686,26.20000076,51.14361191,44.33669281,29.24168396,16.89739609,17,55.10290909,94.83587646,121.6866989,18.79358864,1005.299988,30.40164757,455.7527466,170.6076355,1.825440288,488.4588013,77.5785675,1,6
2021-09-14 11:15 +08:00,104.2333298,62.52000046,74.3710022,26.98133278,122.5733337,6.199999809,522.0999756,3,0.0,0.00293,0.102535,0.72703977,0.12891,591.5697632,37.21296692,26.20000076,50.00870132,44.31793594,29.24168396,16.89487267,17,56.61086655,94.83587646,119.6904221,18.69299889,1005.299988,30.30166435,354.6160278,118.3349838,1.315151095,487.4856567,78.38168335,1,6
2021-09-14 11:20 +08:00,118.9666672,62.47333145,74.77366638,27.01033401,122.6133347,5.966666698,527.0666504,6,0.0,0.09961,0.102535,0.719477163,0.13086,595.8173218,38.34331894,26.20000076,49.51526642,43.25759888,29.24168396,17.04890442,17,55.7756691,94.83587646,119.6904221,18.69299889,1005.299988,30.20000076,315.9504089,129.0569153,2.673552275,488.2687378,77.40330505,1,5
2021-09-14 11:25 +08:00,163.3666687,62.25333405,75.09166718,27.0593338,122.5566635,6.933333397,534.5666504,5,0.0,0.09961,0.06706,0.878173554,0.13086,845.9259033,52.74667358,26.20000076,53.37111664,47.83981705,30.69861794,17.36336136,17,62.06536102,94.83587646,117.6677017,18.89538956,1005.299988,30.20000076,341.0164185,103.7270966,1.415418744,485.6601257,79.19999695,1,6
2021-09-14 11:30 +08:00,151.3999939,62.14666748,75.69999695,27.05733299,122.5199966,6.5,541.6333618,2,0.0,0.00293,0.06706,1.181994616,0.13085,832.6181641,51.31251526,26.20000076,50.74930954,44.47339249,30.04121208,16.89294815,17,60.12867737,94.83587646,121.7238617,18.67404366,1005.299988,29.99871063,331.454895,154.2099152,1.371327639,486.2463989,79.45451355,1,6
2021-09-14 11:35 +08:00,149.6000061,62.25999832,76.24299622,27.03633308,122.3466644,6.466666698,550.2333374,7,0.0,0.09961,0.06706,0.852419965,0.12891,814.1223755,51.31251526,26.20000076,50.56475449,44.45298767,30.04121208,17.04695511,17,60.39884186,94.83587646,119.7287445,18.77171707,1005.099976,30.10000038,377.0,100.5536728,1.94967103,485.460144,77.30657959,1,6
2021-09-14 11:40 +08:00,146.6333313,62.16666794,76.90000153,26.96999931,122.3933334,7.033333302,552.5,5,0.0,0.09961,0.100095,0.866060761,0.13086,789.640625,49.65026474,26.20000076,51.5200119,45.5616684,30.26522827,17.04953003,17,59.04850769,94.83587646,119.7287445,18.77338219,1005.199158,30.0008297,380.9667969,146.4464417,0.836556733,482.9273987,75.50663757,1,7
2021-09-14 11:45 +08:00,160.3000031,62.21333313,76.81300354,27.08099937,122.3466644,7.433333397,566.7000122,5,0.0,0.00293,0.100095,0.871702527,0.13086,850.4534302,50.78395844,26.20000076,49.91402054,44.43577194,30.4399929,17.04732513,17,62.74648666,94.83587646,119.7287445,18.77338219,1005.099976,30.10000038,425.6212769,148.702713,0.954490304,485.2470703,77.11152649,1,3
2021-09-14 11:50 +08:00,168.8214264,61.66428757,76.96892548,27.13892937,122.3107147,8.464285851,578.3214111,2,0.0,0.09912,0.06738333333333334,0.898844475,0.13086,740.501709,45.18558121,26.20000076,50.06310272,44.43577194,30.0620575,17.04981613,17,58.28630829,94.83587646,119.7341385,18.77338219,1004.900024,30.20000076,393.1163025,110.2910843,1.439471006,484.0769958,76.98836517,1,3
2021-09-14 11:55 +08:00,179.379303,62.17930984,77.10723877,27.18034554,122.3724136,7.965517044,587.9655151,2,0.0,0.09912,0.06738333333333334,0.730671112,0.12891,731.1775513,46.35138321,26.20000076,52.25429916,46.55116272,30.25744247,17.04981613,17,59.23490906,94.83587646,119.7341385,18.88363838,1004.900024,30.0033226,386.0498352,110.618576,2.448640585,484.8700562,76.79335785,1,3
2021-09-14 12:00 +08:00,182.6666718,62.21666718,77.24266815,27.21366692,122.293335,7.633333206,595.2666626,1,0.0,0.00293,0.06738333333333334,0.787771408,0.13085,734.2973633,46.35138321,26.20000076,53.2201767,47.68083954,30.25744247,17.04981613,17,60.93716812,94.83587646,119.7341385,18.88550186,1004.900024,30.10164833,397.0,116.8741608,1.178900599,484.5132446,77.39505768,1,3
2021-09-14 12:05 +08:00,180.0,62.30666733,77.53833008,27.21866608,122.2433319,7.666666508,604.9666748,1,0.0,0.09961,0.100585,0.764120654,0.1211,718.7799683,46.35138321,26.20000076,52.09973907,45.58041763,30.45960426,16.89882851,17,60.92518616,94.83587646,119.7341385,18.78206825,1004.900024,30.10000038,385.0328064,92.49186707,2.29229641,483.6773682,78.48687744,1,3
2021-09-14 12:10 +08:00,179.8000031,62.32666779,77.58633423,27.27933311,122.1900024,7.466666698,614.5999756,3,0.0,0.09961,0.100585,1.009189479,0.12305,736.8349609,46.35138321,26.20000076,51.60347366,45.58041763,30.22473145,16.89882851,17,59.69704437,94.83587646,119.7341385,18.78206825,1004.801636,29.80165291,374.1653442,122.071846,2.444709539,482.7008972,78.60495758,1,3
2021-09-14 12:15 +08:00,202.9333344,62.31999969,77.72499847,27.3093338,122.2433319,7.5,621.4000244,5,0.0,0.00293,0.06836,0.798603912,0.12109,731.0046387,46.35138321,26.20000076,51.54641342,45.61201477,29.98522377,17.04989433,17,58.43074036,94.83587646,119.7341385,18.78206825,1004.898376,29.79999924,356.016449,122.5884857,2.915852785,482.8809814,80.19506073,1,5
2021-09-14 12:20 +08:00,209.5333405,62.29333496,78.01499939,27.29766655,122.2866669,7.566666603,635.9000244,1,0.0,0.06705666666666667,0.06836,0.938078214,0.12305,751.9690552,46.35138321,26.20000076,53.10754776,47.6894989,29.79811859,17.04989433,17,58.02313232,94.83587646,119.7341385,18.8860569,1004.900024,29.69834328,357.016571,135.4197388,2.578059673,482.4974976,82.40497589,1,5
2021-09-14 12:25 +08:00,219.2333374,62.2733345,78.40233612,27.26133347,122.3166656,7.933333397,647.7333374,5,0.0,0.06705666666666667,0.06836,0.80475843,0.12109,731.5459595,46.35138321,26.20000076,53.42491531,47.6894989,29.79811859,17.04989433,17,58.03180695,94.83587646,119.7341385,18.77773857,1004.799988,29.70000076,360.917572,186.380249,0.793186367,481.3113403,82.9901123,1,6
2021-09-14 12:30 +08:00,217.3000031,62.28333282,78.91233063,27.17133331,122.2233353,7.933333397,660.6333618,4,0.0,0.06705666666666667,0.101075,1.060346481,0.12305,734.9746704,45.99500275,26.20000076,53.42491531,47.6894989,29.35574722,17.04989433,17,56.03159714,94.83587646,121.7304306,18.77773857,1004.799988,29.90166092,374.9667664,153.7580109,1.499697924,482.8875732,81.40664673,1,7
2021-09-14 12:35 +08:00,218.9666595,62.45000076,78.89700317,27.2373333,122.246666,7.866666794,669.0,4,0.0,0.06673,0.101075,0.996764766,0.12109,731.65448,45.99500275,26.20000076,50.0895462,44.45864868,28.90261269,16.90050507,17,53.20755005,94.83587646,121.7304306,18.66745758,1004.599976,29.69835091,379.01651,102.4458389,1.238744736,482.4744873,80.79505157,1,7
2021-09-14 12:40 +08:00,191.1785736,61.59285736,78.98500061,27.28499985,122.2928543,7.964285851,676.8928833,3,0.0,0.06673,0.06803333333333333,1.130852339,0.12305,786.9818115,47.03500366,26.20000076,52.49743271,46.17829514,28.69280243,17.03965187,17,53.30526733,94.83587646,119.7529449,18.81668091,1004.599976,30.09667397,375.0665283,96.33784485,1.103160262,483.8705139,80.60332489,1,6
2021-09-14 12:45 +08:00,208.1379242,62.39310455,79.20482635,27.3006897,122.2448273,8.0,683.758606,5,0.0,0.06673,0.06803333333333333,1.000658245,0.12109,736.3422852,47.10963058,26.20000076,50.39865112,44.91017151,28.73249245,16.8799305,17,52.75801468,94.83587646,119.7194977,18.71263885,1004.599976,30.0,337.0819397,143.0095825,0.906067014,485.0473633,80.90000153,1,6
2021-09-14 12:50 +08:00,201.0333405,62.37666702,79.73033142,27.23833275,122.3133316,7.800000191,685.2333374,5,0.0,0.06706,0.06803333333333333,0.998746339,0.12305,673.0682373,43.62682343,26.20000076,50.39865112,44.91017151,28.54128838,17.03071785,17,53.66905212,94.83587646,119.7194977,18.71263885,1004.599976,29.89999962,377.8183289,161.1623077,1.683393359,482.9140015,80.70990753,1,5
2021-09-14 12:55 +08:00,201.3000031,62.47333145,79.68900299,27.32533264,122.3633347,8.366666794,695.5333252,3,0.0,0.06706,0.06738333333333334,0.897793483,0.12109,600.1121826,39.64520264,26.20000076,54.85443497,49.12746429,28.38756752,17.18502808,17,51.89458084,94.83587646,119.8312073,18.81289291,1004.400024,29.80166054,399.0498352,132.169632,1.471601605,484.053772,80.8883667,1,7
2021-09-14 13:00 +08:00,233.6333313,62.36666489,79.98266602,27.31633377,122.3533325,9.066666603,699.333313,6,0.0,0.06706,0.06738333333333334,0.867794737,0.12305,591.9152832,39.66347504,26.20000076,50.96609497,44.68074036,28.38756752,16.87625885,17,52.21861649,94.83587646,119.8312073,18.45220757,1004.400024,29.89835167,420.934082,117.7697754,0.725769162,482.484375,81.4967041,1,5
2021-09-14 13:05 +08:00,227.3999939,62.30666733,80.19300079,27.25866699,122.3499985,9.199999809,703.9333496,4,0.2000122,0.06705666666666667,0.06738333333333334,0.822188054,0.12109,601.1863403,39.66347504,26.20000076,50.8299675,44.90301514,28.51992607,17.03424835,17,52.97454071,94.83587646,119.8312073,18.67656517,1004.299988,30.0,460.8847351,115.9761963,1.83839798,483.6937866,79.0,1,5
2021-09-14 13:10 +08:00,226.1333313,62.38000107,80.43000031,27.22433281,122.3566666,8.466666222,708.166687,1,0.0,0.06705666666666667,0.100585,0.942412131,0.1211,611.7600708,39.66347504,26.20000076,52.85401917,47.43495178,28.71733856,17.32523537,17,54.84224701,94.83587646,119.8312073,18.81827545,1004.299988,29.80165672,466.0331726,129.6535645,1.99232161,482.7341003,79.98839569,1,5
2021-09-14 13:15 +08:00,254.8999939,62.29666519,80.58399963,27.22066689,122.3166656,9.566666603,712.5666504,6,0.0,0.06705666666666667,0.100585,0.911152196,0.12304,612.8816528,39.66347504,26.20000076,49.73006058,43.55719376,28.94632149,16.67102242,17,55.55444717,94.83587646,119.8312073,18.82640457,1004.099976,29.89834595,440.380249,121.3074646,1.295781493,483.887146,80.30496216,1,5
2021-09-14 13:20 +08:00,247.8999939,62.26333237,80.54833221,27.23866653,122.3333359,9.433333397,719.2333374,5,0.0,0.06673,0.06673333333333333,1.005557722,0.1211,621.3095093,39.66347504,26.20000076,50.00270462,43.29085541,28.94632149,16.83014679,17,54.00516891,94.83587646,119.8312073,18.822855,1004.099976,30.0,461.8667908,148.1135254,2.711851358,484.0836792,79.30332947,1,4
2021-09-14 13:25 +08:00,245.0333405,62.38999939,80.29100037,27.32600021,122.2666702,9.333333015,723.2666626,4,0.0,0.06673,0.06673333333333333,0.771780083,0.12304,610.5985107,39.66347504,26.20000076,49.14796066,43.19705963,28.94632149,16.98156548,17,54.28220749,94.83587646,119.8312073,18.71969414,1004.099976,30.10165405,475.9173279,144.6893921,2.414373159,482.9272461,77.40827179,1,5
2021-09-14 13:30 +08:00,222.2857208,61.73928452,80.55285645,27.27071381,122.4571457,9.392857552,731.6785889,5,0.0,0.06673,0.06673333333333333,0.876956851,0.1211,626.2953491,39.66347504,26.20000076,48.99938202,43.19705963,28.94632149,16.98156548,17,54.95525742,94.83587646,119.8312073,18.82016373,1003.898376,30.10000038,434.0164185,106.9865341,1.365911365,485.2605896,77.92134857,1,4
2021-09-14 13:35 +08:00,225.7333374,62.7266655,80.63899994,27.24699974,122.3133316,9.133333206,740.2666626,7,0.0,0.06575666666666667,0.06673,0.866429197,0.12304,596.3743286,39.66347504,26.20000076,48.39358902,42.35395813,28.94632149,17.14746857,17,51.83555984,94.83587646,119.8312073,18.71901512,1003.801636,30.20000076,476.9502563,120.2353287,2.03469348,486.6759033,74.11989594,1,4
2021-09-14 13:40 +08:00,230.5172424,62.67930984,80.72138214,27.25413704,122.2310333,9.793103218,741.9310303,3,0.0,0.06575666666666667,0.06673,0.717023685,0.1211,620.3013916,39.66347504,26.20000076,45.51778793,40.25585938,28.94632149,16.87578392,17,54.10459137,94.83587646,119.8312073,18.72039795,1003.799988,30.40164566,506.049408,103.9724503,2.434730768,485.0965576,71.90000153,1,4
2021-09-14 13:45 +08:00,225.5333405,62.23333359,80.88700104,27.24466705,111.8966675,9.633333206,741.333313,4,0.0,0.06575666666666667,0.06673,0.82797488,0.12304,601.1173096,39.66347504,26.20000076,48.4130249,42.53842163,28.94632149,17.17307663,17,55.25583267,94.83587646,119.8312073,18.74595261,1003.799988,30.5,449.1162109,194.6010895,2.286307812,487.0990295,74.27842712,1,4
2021-09-14 13:50 +08:00,226.0333405,62.49666595,81.04699707,27.23833275,111.1299973,9.766666412,744.166687,6,0.0,0.00293,0.098635,0.762664952,0.1211,650.6895752,41.58647156,26.20000076,45.29995728,38.51740265,29.15182495,16.49505043,17,55.98992157,94.83587646,119.8312073,18.73610878,1003.599976,30.5,522.934082,108.1999969,2.357033014,487.6723022,71.61483002,1,3
2021-09-14 13:55 +08:00,216.7666626,62.25666809,82.29266357,27.31900024,111.1200027,12.0,724.4666748,2,0.0,0.06705666666666667,0.098635,0.832299145,0.12305,638.6928711,41.56081009,26.20000076,45.93082809,40.75365829,28.94582748,16.95872307,17,55.12874985,94.83587646,119.8312073,18.69484138,1003.599976,30.49834061,502.0332031,150.0268402,1.11792779,488.2288513,71.39336395,1,3
2021-09-14 14:00 +08:00,192.7666626,62.30333328,82.52166748,27.34666634,110.9433365,11.5666666,683.0333252,6,0.0,0.06705666666666667,0.00293,0.725005955,0.12109,645.9075928,41.56081009,26.20000076,48.84524918,42.7048111,28.94582748,16.94491959,17,53.88951874,94.83587646,119.8312073,18.90718269,1003.400024,30.70000076,504.950592,144.5977783,1.58053863,485.5292358,69.41317749,1,6
2021-09-14 14:05 +08:00,292.0333252,62.33000183,82.83766937,27.2626667,110.9800034,12.86666679,675.2333374,7,0.0,0.06705666666666667,0.10205,0.652576769,0.13281,645.1618652,42.40711594,26.20000076,47.14435196,41.04089737,29.1523819,17.10295105,17,54.25536728,94.83587646,119.8312073,18.73614502,1003.400024,30.80166054,544.9667969,218.8966522,1.176872969,488.0656433,68.22492218,1,7
2021-09-14 14:10 +08:00,242.6999969,62.25999832,83.09866333,27.24533272,110.9300003,11.73333359,669.666687,6,0.0,0.0507825,0.10205,0.925705409,0.13281,645.4498291,41.22877884,26.20000076,47.43138504,41.4909668,29.3517704,16.78869438,17,57.4805069,94.83587646,119.8312073,18.84799957,1003.299988,30.79999924,558.901001,123.9481354,1.975710154,488.6850586,66.13629913,1,8
2021-09-14 14:15 +08:00,212.4333344,62.23666763,83.41133118,27.24466705,110.9733353,11.80000019,659.7666626,6,0.0,0.0507825,0.100585,0.640907438,0.13282,648.1188354,42.42435074,26.20000076,45.64627838,39.13228989,30.05043602,16.94250488,17,60.36418915,94.83587646,119.8312073,18.72385216,1003.299988,30.79999924,602.9835815,179.4163971,1.179531097,488.278717,65.0,1,8
2021-09-14 14:20 +08:00,392.25,62.17499924,83.78749847,27.23749924,110.896431,15.0,640.7857056,5,0.0,0.0507825,0.100585,0.63385599,0.13281,744.3376465,47.7525444,26.20000076,47.63512039,42.72741699,31.13106155,17.26125145,17,60.10541916,94.83587646,117.8102264,18.83236122,1003.296692,31.0,580.8841553,160.9240723,1.710496545,488.914856,63.41986084,1,7
2021-09-14 14:25 +08:00,397.6666565,61.63666534,84.34600067,27.24266624,110.9033356,16.79999924,623.7333374,6,0.0,0.0507825,0.100095,1.061905951,0.13281,973.5320435,64.11160278,26.0,47.35141373,42.2426033,29.9893074,16.93177795,17,59.48568726,94.83587646,119.9526978,18.77110672,1003.200012,31.1016655,599.0665894,123.5296707,2.857189417,488.2919312,66.28501892,1,7
2021-09-14 14:30 +08:00,352.4137878,62.32758713,84.25862122,27.31551743,110.9551697,14.6896553,604.0344849,6,0.0,0.06738,0.100095,1.686499825,0.13281,1289.739624,89.54160309,26.0,50.47241211,44.57840729,31.1473465,17.08085251,17,65.57197571,94.83587646,117.9654694,18.89650154,1003.099976,30.99834633,588.0,149.3866882,1.115540862,490.4711609,69.07850647,1,7
2021-09-14 14:35 +08:00,338.7999878,62.42666626,84.67533112,27.27133369,110.8633347,14.69999981,596.7333374,5,0.0,0.06738,0.10303,1.424526769,0.13282,1147.660034,72.72231293,26.0,50.10911942,43.35065079,31.14976692,16.9293766,17,64.33883667,94.83587646,119.9457092,18.89650154,1002.900024,31.00332642,582.9667358,128.0162354,1.238628745,488.8750916,65.62162018,1,8
2021-09-14 14:40 +08:00,312.0666809,62.38666534,85.00733185,27.2733326,110.746666,14.33333302,593.0,9,0.0,0.06738,0.10303,0.879201025,0.13476,858.5230103,51.36514664,26.0,49.81295776,44.52103424,30.41690063,17.07657433,17,60.11047363,94.83587646,120.0100784,18.90254974,1002.900024,30.99835014,537.2062378,115.9311752,3.279045343,489.1179504,68.79257965,1,7
2021-09-14 14:45 +08:00,291.0333252,62.45333481,85.33999634,27.2436676,110.6566696,13.36666679,587.3666382,7,0.0,0.050295,0.10156,0.920285133,0.13281,865.2703857,52.44205856,26.0,52.0291481,46.64879608,30.83239555,17.07657433,17,62.29398727,94.83587646,119.9768829,19.00831032,1002.900024,30.80165482,408.0,108.3322067,2.303380013,488.2687378,72.29834747,1,7
2021-09-14 14:50 +08:00,274.2000122,62.45000076,85.58866882,27.23600006,110.6699982,13.0,581.833313,7,0.0,0.050295,0.10156,0.875424774,0.13282,747.8889771,45.50491714,26.10000038,48.79943466,42.21960449,31.31295204,16.76948929,17,67.48890686,94.83587646,119.9856415,18.79887772,1002.801636,30.90164185,452.8194275,141.496582,2.110984802,486.8890991,68.8720932,1,6
2021-09-14 14:55 +08:00,216.5,62.32666779,86.42333221,27.17033386,110.6966629,12.19999981,570.5666504,7,0.0,0.050295,0.00293,0.659519102,0.13281,663.1757813,40.3550415,26.10000038,49.71192551,44.55901718,30.45388794,17.08138847,17,62.21773529,94.83587646,120.1225891,18.79887772,1002.799988,30.69834709,383.4960022,144.5330658,3.0732162,488.0886841,74.98842621,1,6
2021-09-14 15:00 +08:00,158.6000061,62.2733345,86.8093338,27.13800049,110.6600037,12.4333334,542.3666382,6,0.0,0.050295,0.10254,0.983240726,0.13281,672.1704102,40.3550415,26.10000038,48.91954422,42.72728729,29.58247375,16.73849106,17,57.59960556,94.83587646,122.1152573,18.75954819,1002.698364,30.70000076,399.9667053,163.3277283,1.374485612,486.6858521,75.10665894,1,6
2021-09-14 15:05 +08:00,144.1333313,62.36000061,86.82033539,27.14166641,110.5766678,12.63333321,532.0999756,5,0.0,0.06770666666666666,0.10254,0.963520306,0.13281,748.3426514,46.12981033,26.10000038,49.3887825,43.79528046,29.55834198,17.0582695,17,55.59085464,94.83587646,118.112709,18.75679207,1002.601624,30.39999962,394.9339905,136.2296906,3.041326284,478.4017029,73.80000305,1,8
2021-09-14 15:10 +08:00,99.46666718,62.13999939,87.32499695,27.11366653,110.5999985,11.60000038,525.4333496,6,0.0,0.06770666666666666,0.10205,1.140556318,0.13477,898.7235718,53.46464157,26.10000038,50.59090424,43.90122604,30.19894409,16.74378777,17,60.9932785,94.83587646,120.0284576,18.88256836,1002.599976,30.29999924,382.1829529,120.9266129,1.817630768,485.0833435,76.97671509,1,7
2021-09-14 15:15 +08:00,53.7142868,61.25714111,87.26178741,27.13357162,110.6714249,12.0714283,509.25,6,0.0,0.06770666666666666,0.10205,1.111023426,0.13281,850.4543457,51.57839966,26.10000038,50.32838821,44.85887527,30.45114136,17.04358673,17,61.76113129,94.83587646,120.0614166,18.88006401,1002.599976,30.19834137,348.0166016,125.613678,3.027881861,484.8866577,73.79170227,1,6
2021-09-14 15:20 +08:00,42.13333511,62.0933342,87.4509964,27.10833359,110.6266632,11.73333359,500.0666809,8,0.0,0.06803333333333333,0.102055,1.110985684,0.13477,832.196228,51.57839966,26.10000038,52.7353363,47.09963608,30.45114136,17.03907394,17,61.38487244,94.83587646,120.0614166,18.88192749,1002.599976,30.29999924,348.9020691,95.12924957,0.821588218,483.2972412,76.29510498,1,7
2021-09-14 15:25 +08:00,48.86206818,62.07586288,86.88207245,27.21655083,110.6310349,11.03448296,497.620697,7,0.0,0.06803333333333333,0.102055,0.814155621,0.13281,665.9450684,39.10958099,26.10000038,50.633358,45.01455688,30.08555031,16.88834763,17,58.10495758,94.83587646,122.0421982,18.77808762,1002.400024,30.10328674,355.0328674,137.9760742,2.566713333,485.6633911,77.28356934,1,8
2021-09-14 15:30 +08:00,46.53333282,61.83000183,86.9509964,27.19133377,110.6733322,11.26666641,504.7333374,8,0.0,0.06803333333333333,0.09863,0.76288162,0.13477,632.6114502,38.70999908,26.10000038,51.41115189,45.02690125,29.65728569,17.18701363,17,57.49391556,94.83587646,120.0560913,18.87618828,1002.596741,30.20000076,313.0814819,135.1303558,1.881629467,484.3233643,76.48207855,1,6
2021-09-14 15:35 +08:00,26.66666603,62.25999832,87.91300201,27.08333397,110.4100037,12.19999981,497.0333252,9,0.0,0.0502925,0.09863,0.724413866,0.13281,639.4182129,38.70999908,26.10000038,52.01588821,46.20019531,29.85489273,17.17641449,17,56.63919067,94.83587646,120.0560913,18.77213097,1002.400024,29.89999962,305.0665894,149.0244751,1.850000024,483.307312,79.29833984,1,8
2021-09-14 15:40 +08:00,24.83333397,62.10666656,88.08333588,27.06533241,110.5833359,11.60000038,487.3999939,7,0.0,0.0502925,0.00293,1.112715222,0.13476,768.8985596,47.20577621,26.10000038,51.83644485,45.19756317,30.28659821,17.02044487,17,61.71733475,94.83587646,118.0846786,18.77108002,1002.301636,30.0,277.0487366,127.0979996,2.923176765,480.7281494,78.01300049,1,9
2021-09-14 15:45 +08:00,20.96666718,61.94333267,88.20733643,27.03100014,110.6033325,11.46666622,478.5666809,8,0.0,0.0502925,0.101565,1.489433402,0.13282,981.8494263,61.59926605,26.10000038,52.62574768,47.35342789,31.01848221,17.02044487,17,63.26083755,94.83587646,118.0515671,18.76922798,1002.398376,30.0,236.1644897,96.68231964,1.256778717,481.4947205,79.2884903,1,9
2021-09-14 15:50 +08:00,24.66666603,61.90333176,87.87232971,27.10466576,110.5699997,11.10000038,477.8999939,6,0.0,0.0502925,0.101565,1.046427488,0.13476,939.1506348,58.87382889,26.10000038,52.39185333,46.2480278,30.87108803,16.86636543,17,63.43407059,94.83587646,120.0453491,18.77302742,1002.400024,29.89999962,201.1629486,136.130722,1.61890173,481.1180725,78.78533936,1,9
2021-09-14 15:55 +08:00,22.60000038,61.92333221,88.43966675,27.06233406,110.5566635,11.39999962,476.2000122,7,0.0,0.06771,0.100095,1.323259209,0.13282,943.1134033,57.01900864,26.10000038,52.02388,46.31251526,30.86812592,17.02155113,17,63.46688843,94.83587646,120.0453491,18.77116203,1002.400024,29.89999962,170.0492554,141.3862,1.537044287,480.4950256,80.78358459,1,9
2021-09-14 16:00 +08:00,21.16666603,61.93000031,88.63433075,26.99033356,110.6100006,11.16666698,468.5666809,8,0.0,0.06771,0.100095,1.347452663,0.13476,940.4368896,56.90506363,26.10000038,55.0173645,48.75563049,31.02530861,17.0265007,17,63.55896378,94.83587646,120.0453491,18.97833252,1002.400024,29.89999962,175.9837341,105.4121857,2.134388208,480.2820129,82.20162201,1,8
2021-09-14 16:05 +08:00,21.6785717,61.2142868,88.5046463,27.01250076,110.6642838,11.85714245,466.75,6,0.0,0.06771,0.1001,1.030988064,0.12305,708.3776855,43.32174301,26.10000038,55.0173645,48.75563049,30.50080872,17.02404022,17,59.93045807,94.83587646,122.049881,18.86953354,1002.400024,29.60164642,172.0164642,123.6143723,2.332679033,478.895874,82.90000153,1,9
2021-09-14 16:10 +08:00,20.0,62.05666733,88.42866516,27.02266693,95.5,11.83333302,462.8333435,9,0.0,0.100095,0.1001,1.001399249,0.12304,719.8310547,44.30731201,26.10000038,53.13771439,47.58573151,30.28635025,17.04329872,17,62.30422592,94.83587646,120.0683517,18.62873268,1002.299988,29.39836693,166.0326538,113.5857086,1.507960081,479.2890625,85.00163269,1,7
2021-09-14 16:15 +08:00,20.0,61.93793106,88.5313797,26.99206924,110.7241364,12.03448296,458.7930908,7,0.0,0.100095,0.00293,1.106916695,0.12305,720.5847778,43.03216553,26.10000038,53.44402695,47.41093445,30.28635025,16.72535706,17,60.60081482,94.83587646,120.0683517,18.86110497,1002.299988,29.39999962,155.0495453,118.0750732,1.007251978,478.692627,84.80330658,1,10
2021-09-14 16:20 +08:00,20.0,61.87666702,88.62000275,26.96066666,110.6600037,12.19999981,456.1000061,7,0.0,0.00293,0.10205,0.854003175,0.12305,675.62677,42.26008606,26.10000038,53.30794144,47.20726776,29.8624115,17.03267479,17,58.5064888,94.83587646,120.0683517,18.71912575,1002.299988,29.29999924,147.0163574,115.2995911,3.148077488,479.6557007,84.99672699,1,10
2021-09-14 16:25 +08:00,20.13333321,61.83000183,88.73332977,26.93133354,110.6233368,12.5666666,452.8999939,8,0.0,0.101565,0.10205,0.98828158,0.125,684.5028076,41.20541382,26.10000038,53.96100998,48.25779724,29.66320038,17.03267479,17,55.17368317,94.83587646,120.0683517,18.83214188,1002.299988,29.10000038,140.01651,130.9067688,2.902642727,477.0900269,85.896698,1,10
2021-09-14 16:30 +08:00,21.89999962,61.88333511,88.34400177,27.00533295,110.6200027,11.89999962,449.8666687,7,0.0,0.101565,0.101075,0.998019996,0.12305,576.0212402,34.40815353,26.10000038,55.2518425,49.21457291,28.63109589,16.8853054,17,53.34042358,94.83587646,122.1441574,18.70251274,1002.101624,29.19833565,135.0166473,159.739212,2.213506699,477.8696899,85.30666351,1,9
2021-09-14 16:35 +08:00,25.06666756,61.86999893,88.12000275,27.06666756,110.5966644,12.5,449.2666626,8,0.0,0.06803333333333333,0.101075,0.739446442,0.12304,584.5054932,35.5711937,26.10000038,51.25053406,45.34942245,28.40928078,16.877491,17,52.31085205,94.83587646,120.1617813,18.50222588,1002.200012,29.10000038,134.01651,128.8630676,1.150900722,478.0730286,85.19999695,1,9
2021-09-14 16:40 +08:00,27.13333321,61.80333328,88.305336,27.0340004,110.5866699,12.16666698,444.8333435,7,0.0,0.06803333333333333,0.06673,0.756121665,0.12305,573.6422729,35.5711937,26.10000038,49.79914856,44.08955765,28.40928078,16.877491,17,51.67570877,94.83587646,120.1617813,18.62125587,1002.198364,29.0,131.0,119.9671478,3.219856739,476.6768188,85.29836273,1,8
2021-09-14 16:45 +08:00,31.70000076,61.86333466,88.125,27.05633354,110.5699997,11.4333334,444.8999939,9,0.0,0.06803333333333333,0.06673,1.119275159,0.12305,803.7484131,48.98036575,26.10000038,50.5855751,45.12277222,29.05163765,17.03591347,17,53.69952774,94.83587646,118.1200485,18.739048,1002.200012,28.89999962,126.0166168,107.1149521,2.64351964,476.3070068,86.20332336,1,8
2021-09-14 16:50 +08:00,36.46666718,61.78666687,88.0510025,27.08499908,110.5866699,11.9333334,442.9666748,5,0.0,0.06738333333333334,0.06673,1.551134211,0.12304,941.5647583,56.71169281,26.10000038,49.46910477,43.13811493,29.54715729,17.03939056,17,55.30190277,94.83587646,118.1200485,18.739048,1002.200012,29.10000038,118.0164795,103.9197845,0.997307479,476.09375,86.2016449,1,8
2021-09-14 16:55 +08:00,38.3928566,61.05714417,87.99071503,27.08892822,110.6392822,12.21428585,446.7857056,10,0.0,0.06738333333333334,0.100585,1.233883701,0.125,904.3483887,53.77379608,26.10000038,50.25547409,44.13143539,29.55127525,17.03939056,17,57.37120438,94.83587646,120.1002121,18.85420227,1002.200012,29.00164413,113.016449,127.696022,2.453714609,475.9104004,85.698349,1,10
2021-09-14 17:00 +08:00,20.0,61.97999954,88.19233704,27.07366753,110.6033325,11.80000019,448.8333435,4,0.0,0.06738333333333334,0.100585,1.256243475,0.12305,889.8234863,55.05813599,26.10000038,48.64845276,42.06477356,29.55127525,16.88978195,17,57.45341492,94.83587646,120.1002121,18.75296783,1002.200012,29.0,107.0162125,91.78956604,1.009727716,476.1234131,85.0,1,11
2021-09-14 17:05 +08:00,20.0,61.97999954,88.29133606,27.06766701,110.5933304,12.03333378,448.2000122,5,0.0,0.06673,0.06771,1.209554885,0.12305,777.3904419,46.84844208,26.10000038,48.17584229,42.04776764,29.32501221,16.88978195,17,56.24292374,94.83587646,120.1002121,18.75296783,1002.200012,28.89999962,102.0165863,110.5966797,1.601110816,475.2841492,85.20165253,1,10
2021-09-14 17:10 +08:00,20.03448296,61.83793259,88.25655365,27.08482742,110.59655,10.89655209,452.1034546,3,0.0,0.06673,0.06771,0.783348734,0.125,539.9728394,33.13076782,26.10000038,48.81374741,43.10918045,28.45201874,17.04067993,17,50.66174316,94.83587646,122.071991,18.8611393,1002.200012,28.89999962,93.0161972,122.3903275,2.47186017,475.3039246,85.00485992,1,10
2021-09-14 17:15 +08:00,20.70967674,62.14193726,87.99064636,27.11258125,100.0096741,11.48387051,452.2257996,8,0.0,0.06673,0.06771,0.638942726,0.12304,480.7399292,28.111166,26.10000038,47.22829056,40.97800827,28.02399254,16.88966942,17,52.0561676,94.83587646,120.1175079,18.7488308,1002.398376,28.89999962,83.01641846,101.2012253,2.759465933,476.0805969,85.40985107,1,11
2021-09-14 17:20 +08:00,23.03333282,61.85666656,87.98332977,27.11166573,110.6933365,11.16666698,454.8333435,6,0.0,0.00293,0.10156,0.63774532,0.125,482.4005432,29.21406364,26.10000038,48.28892517,42.03327942,28.02399254,17.03825188,17,52.22092819,94.83587646,120.1175079,18.7488308,1002.400024,28.89999962,75.01628113,142.0830536,1.621883154,474.8908691,86.09999847,1,12
2021-09-14 17:25 +08:00,24.20000076,61.79000092,88.23833466,27.08333397,110.6733322,11.0666666,456.8999939,8,0.0,0.06706,0.10156,0.857888133,0.12305,572.8205566,35.0512886,26.0,49.67702866,44.19258499,28.21949768,17.03825188,17,51.57056046,94.83587646,120.1175079,18.84797478,1002.400024,28.79999924,70.01651764,119.92733,1.306846619,473.9044189,86.69174194,1,12
2021-09-14 17:30 +08:00,26.93333244,61.86666489,88.16133118,27.10433388,110.6299973,12.0,456.3999939,4,0.0,0.06706,0.06771,1.340404485,0.125,881.9682617,53.31952286,26.0,51.06270218,45.27742004,29.50588036,17.03825188,17,55.83260345,94.83587646,118.0976639,18.84797478,1002.599976,28.79999924,65.01635742,92.53414154,0.648363948,473.8912964,86.59999847,1,10
2021-09-14 17:35 +08:00,28.5,61.91999817,88.555336,27.04899979,110.6366653,11.5,455.7999878,6,0.0,0.06706,0.06771,1.784748682,0.12305,1117.927734,68.11486816,26.0,52.18959427,46.51980591,30.25473976,17.18747902,17,60.98822403,94.83587646,118.0976639,18.84797478,1002.599976,28.79999924,61.01656723,118.0082855,2.764804363,474.4910889,86.00662994,1,10
2021-09-14 17:40 +08:00,29.0,61.80333328,88.75700378,27.00399971,110.6200027,11.9333334,458.9666748,5,0.0,0.06770666666666666,0.06771,1.780606452,0.125,1095.592407,67.04175568,26.0,51.7547226,44.85851288,30.47167397,16.85797882,17,62.30817795,94.83587646,120.3652954,18.88814354,1002.698425,28.79999924,58.0,122.7864227,2.474019527,475.071167,86.20161438,1,10
2021-09-14 17:45 +08:00,34.29999924,61.83000183,88.63899994,27.0043335,110.5699997,11.46666622,457.0666809,6,0.0,0.06770666666666666,0.10254,1.531018549,0.12304,884.2925415,53.01990128,26.0,51.49699402,46.02562332,29.74820328,17.20810318,17,58.18185425,94.83587646,122.3494949,18.87353134,1002.599976,28.70000076,51.01656723,103.9994049,3.103884697,474.0812988,85.80828857,1,10
2021-09-14 17:50 +08:00,22.1785717,61.11071396,88.237854,27.07535744,110.6214294,11.53571415,458.7142944,4,0.0,0.06770666666666666,0.10254,0.973598949,0.125,629.7310181,39.23022461,26.0,50.39568329,44.62696457,28.7490406,17.32955933,17,52.89844513,94.83587646,122.3494949,18.69352913,1002.799988,28.50161743,45.01617813,126.3543777,2.010970831,473.8814392,86.5,1,8
2021-09-14 17:55 +08:00,20.0,61.82333374,88.40366364,27.06100082,110.5766678,11.80000019,457.3333435,4,0.0,0.06673333333333333,0.06738,0.929525812,0.12305,566.2333374,35.420681,26.0,49.53134537,43.42393112,28.27130699,16.87925148,17,51.7705307,94.83587646,120.3326187,18.68715668,1002.799988,28.59916878,39.02494812,145.9844055,1.49900198,472.115387,86.90000153,1,7
2021-09-14 18:00 +08:00,20.0,62.01724243,88.44758606,27.0506897,110.5931015,11.27586174,458.8275757,8,0.0,0.06673333333333333,0.06738,0.750305587,0.125,570.0645142,35.420681,26.0,49.17495728,43.40219498,28.27130699,17.03274727,17,53.29977798,94.83587646,120.3326187,18.69042587,1002.799988,28.5,34.01622772,112.8684082,1.623895049,472.6820068,87.0,1,7
2021-09-14 18:05 +08:00,20.10000038,61.79999924,88.45766449,27.04800034,110.5533371,11.89999962,462.7666626,6,0.2009887,0.06673333333333333,0.06738,0.946396766,0.08008,787.9476929,49.64509964,26.0,47.4107132,41.32150269,28.88118362,17.04935455,17,56.63382721,94.83587646,118.2411957,18.69042587,1002.898376,28.5,28.01643372,92.33755493,0.697394788,472.708313,87.59999847,1,9
2021-09-14 18:10 +08:00,20.83333397,61.93333435,88.23500061,27.0720005,110.5633316,11.39999962,457.1666565,4,0.0,0.00293,0.101565,1.490007089,0.07812,898.923584,54.14554977,26.0,48.96788406,42.92474365,29.35099983,16.93019867,17,56.84148407,94.83587646,119.2544022,18.72489929,1002.900024,28.60000038,23.0,81.46740723,0.71380806,472.5803833,87.30000305,1,4
2021-09-14 18:15 +08:00,24.53333282,61.94333267,88.0573349,27.10000038,88.53666687,11.30000019,457.9333191,7,0.0,0.06673,0.101565,1.486900858,0.08008,892.5228882,55.07637787,26.0,50.6366272,44.43514633,27.98027229,17.03247261,17,48.29357529,94.83587646,126.4287491,18.81591415,1002.900024,28.5,21.0,107.2289124,1.567850709,473.6947021,87.59999847,1,5
2021-09-14 18:20 +08:00,28.89999962,61.84000015,88.00700378,27.0953331,0.0,10.46666622,461.3666687,5,0.0,0.06673,0.09912,1.748954606,0.07813,895.3009644,56.21564102,26.0,50.20942307,44.81032562,27.0799675,17.07239151,17,46.95429993,94.83587646,120.4387665,18.81455612,1003.198425,28.5,21.0,115.798111,1.999663353,473.2752075,87.70161438,1,5
2021-09-14 18:25 +08:00,35.26666641,61.9066658,87.92533112,27.07333374,0.0,11.0,462.4333191,6,0.0,0.06673,0.09912,1.967435928,0.08008,729.7606201,45.7580452,26.0,48.19855499,42.20048523,26.38955307,17.02125931,17,43.33407974,94.83587646,121.4474487,18.76820946,1003.198364,28.5,17.01648331,93.30548859,1.225439548,473.3866272,88.09999847,1,5
2021-09-14 18:30 +08:00,41.96666718,61.95333481,87.8769989,27.04899979,0.0,10.63333321,464.0,3,0.0,0.06673333333333333,0.00293,0.894267701,0.07812,485.0411072,30.40776634,26.0,43.211689,37.65063477,25.63261223,16.79781342,17,39.6558609,94.83587646,124.4833145,18.55677986,1003.200012,28.5,11.50410748,101.9473419,1.322905302,472.675293,88.04876709,1,5
2021-09-14 18:35 +08:00,48.43333435,61.98666763,87.85966492,27.03100014,0.0,10.5666666,465.2333374,6,0.0,0.06673333333333333,0.10303,0.302132827,0.08008,484.606781,29.7845993,26.0,7.823833466,0.0,25.63261223,22.01122284,17,37.6226387,94.83587646,124.4578857,19.81684113,1003.200012,28.5,8.016483307,104.7208862,1.514230847,472.678833,88.30000305,1,4
2021-09-14 18:40 +08:00,33.07143021,61.20714188,87.824646,27.0089283,0.0,10.3214283,464.2142944,5,0.0,0.06673333333333333,0.10303,0.0,0.07812,607.3579102,37.8496933,26.0,7.823833466,0.0,25.63261223,24.670084,17,39.00928497,94.83587646,120.4692459,25.16470146,1003.400024,28.5,6.0,66.26074219,0.652979016,472.8751831,88.5,1,4
2021-09-14 18:45 +08:00,20.0,61.99000168,87.81632996,26.98800087,0.0,10.36666679,462.6000061,5,0.0,0.06770666666666666,0.100095,0.0,0.08008,64.2592392,100.0,26.0,7.823833466,0.0,0.0,24.82137299,17,0.0,94.83587646,0.0,25.42633247,1003.400024,28.39999962,4.672151566,117.8521576,0.797367156,472.0855713,88.76228333,1,7
2021-09-14 18:50 +08:00,20.36666679,61.99333191,87.70366669,26.99166679,0.0,9.933333397,462.6000061,8,0.0,0.06770666666666666,0.100095,0.0,0.07813,72.22706604,100.0,26.0,7.823833466,0.0,0.0,24.36598396,17,0.0,94.83587646,0.0,25.19772148,1003.400024,28.29999924,2.504094839,118.9611359,1.505614281,472.075531,89.0,1,4
2021-09-14 18:55 +08:00,21.86206818,61.97241211,87.70620728,26.96724129,0.0,9.965517044,461.8275757,7,0.0,0.06770666666666666,0.1001,0.0,0.08007,68.2696228,100.0,26.0,7.823833466,0.0,0.0,24.21644974,17,0.0,94.83587646,0.0,24.97137451,1003.400024,28.29999924,0.0,103.6103287,1.399550676,470.4894714,89.80000305,1,5
2021-09-14 19:00 +08:00,26.86666679,61.97000122,87.65000153,26.95966721,0.0,10.26666641,456.1000061,6,0.0,0.06640666666666667,0.1001,0.0,0.07813,64.06308746,100.0,26.0,7.823833466,0.0,0.0,24.21644974,17,0.0,94.83587646,0.0,24.97137451,1003.599976,28.19836807,0.0,104.9440842,1.580000043,469.2833252,90.89510345,1,6
2021-09-14 19:05 +08:00,30.93333244,61.98666763,87.63632965,26.93733406,0.0,9.666666985,455.8999939,4,0.0,0.06640666666666667,0.00293,0.0,0.01758,70.35090637,100.0,26.0,7.823833466,0.0,0.0,24.21644974,17,0.0,94.83587646,0.0,24.86912346,1003.700012,28.00165367,0.0,98.7636795,0.831738532,466.9042664,92.19338226,1,6
2021-09-14 19:10 +08:00,34.56666565,61.9766655,87.6103363,26.92300034,0.0,9.899999619,459.2000122,6,0.0,0.06640666666666667,0.101075,0.0,0.01562,72.22838593,100.0,26.0,7.823833466,0.0,0.0,24.21644974,17,0.0,94.83587646,0.0,24.86912346,1003.599976,27.89999962,0.0,112.9951553,1.454360843,464.2953491,93.29354095,1,5
2021-09-14 19:15 +08:00,40.16666794,61.98333359,87.5593338,26.91500092,0.0,9.266666412,458.2333374,4,0.0,0.00293,0.101075,0.0,0.01758,64.06308746,100.0,26.0,7.823833466,0.0,0.0,24.36515808,17,0.0,94.83587646,0.0,24.9696312,1003.700012,27.79999924,0.0,110.059967,0.7793051,463.1025391,94.59169006,1,5
2021-09-14 19:20 +08:00,41.79999924,61.96666718,87.48933411,26.91900063,0.0,9.699999809,460.9333191,6,0.0,0.09912,0.10156,0.0,0.01758,43.08235931,100.0,26.0,7.823833466,0.0,0.0,24.36515808,17,0.0,94.83587646,0.0,25.07323456,1003.700012,27.79999924,0.0,95.30428314,1.859948039,463.4759521,95.29837799,1,3
2021-09-14 19:25 +08:00,45.46666718,61.98666763,87.38800049,26.92200089,0.0,9.666666985,457.7000122,6,0.0,0.09912,0.10156,0.0,0.01562,68.02359009,100.0,26.0,7.823833466,0.0,0.0,24.51379967,17,0.0,94.83587646,0.0,25.17341805,1003.799988,27.70000076,0.0,95.45483398,0.966676772,464.2756042,96.29667664,1,4
2021-09-14 19:30 +08:00,41.2857132,61.21071243,87.29785919,26.92964363,0.0,9.571428299,454.3928528,5,0.0,0.00293,0.06803333333333333,0.0,0.01758,54.5145607,100.0,26.0,7.823833466,0.0,0.0,24.51379967,17,0.0,94.83587646,0.0,25.1750927,1003.801636,27.60000038,0.0,301.5147095,0.280000001,463.8824158,96.69675446,1,4
2021-09-14 19:35 +08:00,20.13333321,61.97000122,87.28833008,26.91233253,0.0,9.233333588,457.5,4,0.0,0.098635,0.06803333333333333,0.0,0.01758,59.40069962,100.0,26.0,7.823833466,0.0,0.0,24.66028023,17,0.0,94.83587646,0.0,25.27849579,1003.898376,27.60000038,0.0,60.40863419,0.766067505,464.4723816,96.90000153,1,4
2021-09-14 19:40 +08:00,20.63333321,61.98333359,87.33567047,26.89133263,0.0,9.300000191,457.2000122,3,0.0,0.098635,0.06803333333333333,0.0,0.01563,48.68344879,100.0,26.0,7.823833466,0.0,0.0,24.66271973,17,0.0,94.83587646,0.0,25.38323212,1003.801636,27.50162506,0.0,98.7111969,0.605776012,462.7158508,96.90325165,1,4
2021-09-14 19:45 +08:00,22.58620644,61.99310303,87.27861786,26.88586235,0.0,9.310344696,455.4137878,4,0.0,0.00293,0.1001,0.0,0.01757,42.89395523,100.0,26.0,7.823833466,0.0,0.0,24.66271973,17,0.0,94.83587646,0.0,25.38323212,1004.0,27.5,0.0,95.10492706,0.828686535,462.7111206,97.19835663,1,6
2021-09-14 19:50 +08:00,27.20000076,62.00333405,87.23200226,26.8813324,0.0,8.933333397,452.7999878,6,0.0,0.06770666666666666,0.1001,0.0,0.01758,51.78110886,100.0,26.0,7.823833466,0.0,0.0,24.66271973,17,0.0,94.83587646,0.0,25.38323212,1003.900024,27.5,0.0,72.45649719,0.84723264,464.0789185,97.30000305,1,6
2021-09-14 19:55 +08:00,33.26666641,61.99666595,87.14399719,26.89500046,0.0,9.199999809,454.6333313,7,0.0,0.06770666666666666,0.06901,0.0,0.01563,54.4258461,100.0,26.0,7.823833466,0.0,0.0,24.81175423,17,0.0,94.83587646,0.0,25.48293495,1004.099976,27.39999962,0.0,93.61533356,0.970760286,461.9128418,97.69669342,1,6
2021-09-14 20:00 +08:00,35.83333206,62.00333405,87.04499817,26.91033363,0.0,8.933333397,455.5333252,6,0.2000122,0.06770666666666666,0.06901,0.0,0.01757,35.54154205,100.0,26.0,7.823833466,0.0,0.0,24.81175423,17,0.0,94.83587646,0.0,25.48293495,1004.099976,27.39999962,0.0,94.16770935,0.723632157,463.872345,98.19673157,1,6
2021-09-14 20:05 +08:00,37.20000076,61.97333145,87.15000153,26.86133385,0.0,9.333333015,451.9666748,6,0.0,0.06705666666666667,0.06901,0.0,0.01758,35.68993378,100.0,26.0,7.823833466,0.0,0.0,24.81175423,17,0.0,94.83587646,0.0,25.58292198,1004.099976,27.30165291,0.0,109.8594055,0.921402633,464.2722168,98.30000305,1,6
2021-09-14 20:10 +08:00,43.70000076,62.0,87.02933502,26.88266754,0.0,9.199999809,449.7000122,5,0.0,0.06705666666666667,0.101075,0.0,0.01563,35.68993378,100.0,26.0,7.823833466,0.0,0.0,24.81175423,17,0.0,94.83587646,0.0,25.58292198,1004.200012,27.49837494,0.0,112.7220154,0.894549131,462.9189758,97.59999847,1,6
2021-09-14 20:15 +08:00,45.20000076,61.95999908,87.01066589,26.87633324,0.0,8.866666794,449.7666626,3,0.0,0.06705666666666667,0.101075,0.0,0.01758,31.14618301,100.0,26.0,7.823833466,0.0,0.0,24.81175423,17,0.0,94.83587646,0.0,25.58292198,1004.200012,27.5983429,0.0,78.85678101,0.460000008,464.3019714,98.29669189,1,7
2021-09-14 20:20 +08:00,49.0,62.00666809,86.9936676,26.87000084,0.0,9.166666985,446.6666565,4,0.0,0.06738333333333334,0.09912,0.0,0.01757,21.7010498,100.0,26.0,7.823833466,0.0,0.0,24.81175423,17,0.0,94.83587646,0.0,25.58292198,1004.400024,27.39999962,0.0,108.4722137,0.261664212,464.3115234,98.80000305,1,7
2021-09-14 20:25 +08:00,21.1785717,61.27142715,86.96464539,26.86785698,0.0,8.821428299,447.9642944,2,0.0,0.06738333333333334,0.09912,0.0,0.01563,42.628479,100.0,26.0,7.823833466,0.0,0.0,24.81175423,17,0.0,94.83587646,0.0,25.58292198,1004.398376,27.29999924,0.0,95.27559662,0.343478888,464.5135193,99.0,1,7
2021-09-14 20:30 +08:00,20.73333359,62.0633316,87.0633316,26.83200073,0.0,8.866666794,445.6333313,6,0.0,0.06738333333333334,0.00293,0.0,0.01758,42.89395523,100.0,26.0,7.823833466,0.0,0.0,24.81175423,17,0.0,94.83587646,0.0,25.58292198,1004.400024,27.29999924,0.0,117.8062515,1.346767306,465.6947632,98.70161438,1,8
2021-09-14 20:35 +08:00,23.20000076,62.00666809,86.91466522,26.86733246,0.0,8.266666412,443.0666809,5,0.0,0.00196,0.10156,0.0,0.01758,42.89395523,100.0,26.0,7.823833466,0.0,0.0,24.81175423,17,0.0,94.83587646,0.0,25.58292198,1004.599976,27.39999962,0.0,101.7075729,1.268179536,466.6810913,98.69999695,1,8
2021-09-14 20:40 +08:00,26.48275948,62.02069092,86.87931061,26.85517311,0.0,8.931034088,443.9655151,6,0.0,0.06770666666666666,0.10156,0.0,0.01562,42.99342728,100.0,26.0,7.823833466,0.0,0.0,24.96091652,17,0.0,94.83587646,0.0,25.36761284,1004.700012,27.39999962,0.0,125.300209,0.822101235,465.6947632,98.5,1,7
2021-09-14 20:45 +08:00,30.29999924,62.02000046,86.94733429,26.83433342,0.0,8.366666794,443.7333374,6,0.0,0.06770666666666666,0.1001,0.0,0.01758,42.99473953,100.0,26.0,7.823833466,0.0,0.0,24.96091652,17,0.0,94.83587646,0.0,25.2620697,1004.700012,27.39999962,0.0,127.1299667,1.454006195,466.4945068,99.0,1,8
2021-09-14 20:50 +08:00,34.13333511,62.02000046,86.90399933,26.84466743,0.0,8.199999809,443.1000061,5,0.0,0.06770666666666666,0.1001,0.0,0.01758,49.13700867,100.0,26.0,7.823833466,0.0,0.0,24.96091652,17,0.0,94.83587646,0.0,25.2620697,1004.700012,27.30162621,0.0,121.691864,1.216422439,465.4981384,99.49674988,1,6
2021-09-14 20:55 +08:00,35.93333435,62.02666855,86.87599945,26.84833336,0.0,8.366666794,441.1333313,5,0.0,0.06673333333333333,0.10156,0.0,0.01562,42.89395523,100.0,26.0,7.823833466,0.0,0.0,24.96091652,17,0.0,94.83587646,0.0,25.15772247,1004.700012,27.29999924,0.0,135.3869324,1.440000057,463.3055725,100.0,1,7
2021-09-14 21:00 +08:00,41.43333435,62.05666733,86.90766907,26.83833313,0.0,8.100000381,441.6666565,5,0.0,0.06673333333333333,0.10156,0.0,0.01758,26.60167694,100.0,26.0,7.823833466,0.0,0.0,24.96091652,17,0.0,94.83587646,0.0,25.15772247,1004.799988,27.20000076,0.0,122.7097473,0.928213,462.1029053,100.0,1,5
2021-09-14 21:05 +08:00,42.73333359,62.04999924,86.86699677,26.83633423,0.0,8.100000381,440.6000061,3,0.0,0.06673333333333333,0.1001,0.0,0.01758,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96091652,17,0.0,94.83587646,0.0,25.15772247,1004.898376,27.10000038,0.0,110.7142792,1.849121094,462.0765381,100.0,1,4
2021-09-14 21:10 +08:00,44.86666489,62.05666733,86.75533295,26.86433411,0.0,7.933333397,439.2999878,2,0.2009888,0.06673,0.1001,0.0,0.01562,11.70217419,100.0,26.0,7.823833466,0.0,0.0,25.03440285,17,0.0,94.83587646,0.0,25.26559448,1004.996704,27.10000038,0.0,120.2324753,1.684941173,461.0966797,100.0,1,5
