timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-14 21:15 +08:00,29.0714283,61.32143021,86.86035919,26.83428574,0.0,7.678571224,440.5714417,5,0.0,0.06673,0.00293,0.0,0.01758,0.0,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.26559448,1005.0,27.20000076,0.0,119.5668106,0.439999998,461.103302,100.0,1,5
2021-09-14 21:20 +08:00,20.33333397,62.08000183,86.89866638,26.81933403,0.0,8.033333778,436.8999939,3,0.0,0.06673,0.100095,0.0,0.01758,11.7046566,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.26559448,1005.0,27.20000076,0.0,131.5503998,0.389515936,460.9129028,100.0,1,5
2021-09-14 21:25 +08:00,23.03333282,62.0933342,86.75033569,26.85666656,0.0,7.566666603,440.4333191,4,0.0,0.00293,0.100095,0.0,0.01562,0.0,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.26559448,1005.0,27.10000038,0.0,102.0347366,0.266925812,461.686676,100.0,1,5
2021-09-14 21:30 +08:00,26.20689583,62.07931137,86.74827576,26.84896469,0.0,7.551723957,443.5517273,3,0.0,0.06705666666666667,0.101565,0.0,0.01758,0.0,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.47106171,1005.0,27.0,0.0,67.73023987,0.454567105,461.88974,100.0,1,5
2021-09-14 21:35 +08:00,28.66666603,62.09000015,86.7353363,26.83933258,0.0,7.566666603,437.9333191,3,0.0,0.06705666666666667,0.101565,0.0,0.01758,0.192487597,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.47284126,1005.0,27.0,0.0,95.80098724,0.879514575,460.8934937,100.0,1,4
2021-09-14 21:40 +08:00,33.23333359,62.09666824,86.64066315,26.8623333,0.0,7.400000095,435.5666809,4,0.0,0.06705666666666667,0.00293,0.0,0.01563,11.70256138,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.47284126,1005.099976,27.0,0.0,97.91957855,1.080000043,463.2792664,100.0,1,4
2021-09-14 21:45 +08:00,36.5,62.09666824,86.69766998,26.84300041,0.0,7.366666794,435.2999878,2,0.0,0.06738333333333334,0.100585,0.0,0.01757,12.13429737,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.58057213,1005.198425,27.10000038,0.0,103.0614243,1.430463552,462.1324463,100.0,1,5
2021-09-14 21:50 +08:00,37.23333359,62.11999893,86.73799896,26.826334,0.0,7.199999809,435.0666809,5,0.0,0.06738333333333334,0.100585,0.0,0.01758,0.433902919,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.58057213,1005.200012,27.10000038,0.0,92.50112915,0.721580863,461.6943665,99.50326538,1,5
2021-09-14 21:55 +08:00,38.63333511,62.09000015,86.74732971,26.81533241,0.0,7.466666698,434.9333191,4,0.0,0.06738333333333334,0.101565,0.0,0.01563,26.3644104,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.68414688,1005.200012,27.10000038,0.0,103.3209763,1.844514132,462.5158386,99.30000305,1,5
2021-09-14 22:00 +08:00,38.59999847,62.11000061,86.72566986,26.81933403,0.0,7.366666794,432.4333191,3,0.0,0.05005,0.101565,0.0,0.01757,26.60167694,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.68414688,1005.200012,27.20000076,0.0,100.5999985,1.700000048,462.3094482,98.8032608,1,5
2021-09-14 22:05 +08:00,34.1071434,61.35357285,86.66143036,26.82571411,0.0,6.928571224,433.5714417,2,0.0,0.05005,0.00293,0.0,0.01758,12.13574219,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.78522301,1005.299988,27.20000076,0.0,95.38861847,1.123009443,463.085968,98.80000305,1,4
2021-09-14 22:10 +08:00,20.06666756,62.11999893,86.63033295,26.8283329,0.0,7.033333302,437.0,3,0.0,0.05005,0.100585,0.0,0.01563,26.17245865,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.78522301,1005.200012,27.101614,0.0,98.71283722,1.320000052,463.5186768,99.19999695,1,4
2021-09-14 22:15 +08:00,21.5,62.09000015,86.65233612,26.81733322,0.0,6.933333397,439.3333435,2,0.0,0.05005,0.100585,0.0,0.01758,26.48148155,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.78522301,1005.200012,27.10000038,0.0,92.44429779,1.765298247,465.0785522,99.19999695,1,4
2021-09-14 22:20 +08:00,23.82758713,62.10689545,86.59586334,26.82413864,0.0,6.344827652,435.2758484,1,0.2000122,0.0500475,0.100095,0.0,0.01757,26.60167694,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.78522301,1005.200012,27.10000038,0.0,93.26204681,0.816164613,464.3086243,99.19999695,1,4
2021-09-14 22:25 +08:00,27.26666641,62.11999893,86.55500031,26.83433342,0.0,6.733333111,434.7999878,2,0.0,0.0500475,0.100095,0.0,0.01563,26.60167694,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.78522301,1005.39679,27.10000038,0.0,139.5763397,1.578054547,464.8918457,99.0,1,4
2021-09-14 22:30 +08:00,28.20000076,62.15333176,86.56933594,26.82133293,0.0,6.466666698,433.6333313,2,0.0,0.0500475,0.00293,0.0,0.01758,35.54139709,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.78522301,1005.400024,27.10000038,0.0,79.21147919,0.705151021,464.3152771,98.99667358,1,4
2021-09-14 22:35 +08:00,33.46666718,62.14666748,86.5739975,26.8220005,0.0,6.300000191,433.8333435,2,0.0,0.0500475,0.1001,0.0,0.01758,35.68841934,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.78522301,1005.299988,27.10000038,0.0,91.96553802,1.25,464.1016541,99.30000305,1,4
2021-09-14 22:40 +08:00,37.0,62.12666702,86.54733276,26.8220005,0.0,6.0,436.5333252,2,0.0,0.0505375,0.1001,0.0,0.01562,35.54139328,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.78522301,1005.400024,27.10000038,0.0,123.5197754,0.593922615,464.5119019,99.30000305,1,4
2021-09-14 22:45 +08:00,37.59999847,62.16666794,86.58366394,26.80766678,0.0,6.233333111,436.3333435,2,0.0,0.0505375,0.06673,0.0,0.01758,26.60167694,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.78522301,1005.400024,27.00162697,0.0,102.6090622,0.75999999,465.6914673,99.5,1,3
2021-09-14 22:50 +08:00,41.83333206,62.16999817,86.62433624,26.78866577,0.0,6.0,435.8333435,1,0.0,0.0505375,0.06673,0.0,0.01758,26.36423302,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.78522301,1005.599976,27.10000038,0.0,103.7369156,0.628546774,465.1048889,99.69999695,1,3
2021-09-14 22:55 +08:00,41.4642868,62.1428566,86.61928558,26.79428482,0.0,6.142857075,435.6785583,1,0.0,0.0505375,0.06673,0.0,0.01562,26.60167694,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.78522301,1005.599976,27.10000038,0.0,102.2450409,1.31429112,465.4915466,99.70162964,1,3
2021-09-14 23:00 +08:00,20.03333282,61.46333313,86.54866791,26.80800056,0.0,5.966666698,435.1333313,3,0.0,0.0505375,0.099125,0.0,0.01758,35.54273605,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.88533401,1005.599976,27.10000038,0.0,111.7064743,1.003725171,464.7050171,99.20161438,1,3
2021-09-14 23:05 +08:00,20.66666603,62.17666626,86.57733154,26.79899979,0.0,5.833333492,437.6000061,3,0.0,0.0505375,0.099125,0.0,0.02539,26.60167694,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.88533401,1005.400024,27.10000038,0.0,113.1770325,1.915114284,464.9082947,99.0,1,3
2021-09-14 23:10 +08:00,22.36666679,62.18000031,86.54799652,26.80400085,0.0,5.800000191,436.0666809,2,0.0,0.0505375,0.00292,0.0,0.02539,26.60167694,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.88533401,1005.599976,27.20000076,0.0,96.3207016,1.773914695,464.7084045,98.80000305,1,3
2021-09-14 23:15 +08:00,25.06896591,62.17241287,86.64655304,26.78724098,0.0,5.86206913,435.241394,2,0.0,0.0505375,0.099125,0.0,0.02539,26.60167694,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.83587646,0.0,25.88533401,1005.599976,27.10000038,0.0,98.02160645,1.401792407,465.6947632,98.80000305,1,3
2021-09-14 23:20 +08:00,29.66666603,62.18999863,86.62666321,26.79566574,0.083333336,5.633333206,431.8666687,1,0.0,0.06640666666666667,0.099125,0.0,0.02539,35.54043579,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,25.88533401,1005.599976,27.10000038,0.0,91.3009491,1.379514575,465.308136,98.80000305,1,3
2021-09-14 23:25 +08:00,30.03333282,62.19333267,86.67433167,26.79700089,2.983333349,5.800000191,431.6333313,1,0.0,0.06640666666666667,0.00293,0.0,0.02539,35.54139709,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,25.99041367,1005.599976,27.10000038,0.0,90.77784729,1.207221627,464.711731,98.80000305,1,3
2021-09-14 23:30 +08:00,34.79999924,62.25,86.69533539,26.79899979,6.429999828,5.900000095,431.2333374,1,0.0,0.06640666666666667,0.10205,0.0,0.02539,35.68993378,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,25.99041367,1005.403259,27.10000038,0.0,96.09727478,0.832431972,466.2813721,99.0,1,3
2021-09-14 23:35 +08:00,38.09999847,62.27666855,86.72333527,26.79333305,6.866666794,5.766666889,431.9333191,2,0.0,0.00195,0.10205,0.0,0.02539,35.54139328,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,25.99041367,1005.400024,27.0,0.0,91.96774292,0.899999976,466.2845764,99.19999695,1,3
2021-09-14 23:40 +08:00,37.59999847,62.27666855,86.6966629,26.8113327,8.396666527,5.366666794,430.8999939,2,0.0,0.06738333333333334,0.06803333333333333,0.0,0.02539,26.7491703,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,25.99041367,1005.400024,27.0,0.0,101.0233459,1.017403364,465.5014648,99.19999695,1,3
2021-09-14 23:45 +08:00,40.40000153,62.3133316,86.77799988,26.80566597,12.38000011,5.366666794,429.9333191,2,0.0,0.06738333333333334,0.06803333333333333,0.0,0.0254,35.68993378,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,25.99041367,1005.400024,27.0,0.0,97.29838562,0.772260547,464.9082642,99.0,1,2
2021-09-14 23:50 +08:00,23.6785717,61.57143021,86.85178375,26.80821419,15.60000038,5.642857075,428.25,2,0.0,0.06738333333333334,0.06803333333333333,0.0,0.02539,26.74976349,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,25.99041367,1005.400024,26.90162849,0.0,91.56517792,0.575214207,464.7216187,99.19999695,1,2
2021-09-14 23:55 +08:00,20.03333282,62.33333206,86.86599731,26.826334,22.60666656,5.433333397,429.3333435,1,0.0,0.05078,0.06705666666666667,0.0,0.02539,35.68993378,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,25.99041367,1005.400024,26.89999962,0.0,99.67245483,0.957249343,465.6818237,99.29838562,1,2
2021-09-15 00:00 +08:00,20.60000038,62.38666534,86.89066315,26.85266685,27.97999954,5.5,427.7999878,4,0.0,0.05078,0.06705666666666667,0.0,0.02539,35.68993378,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,25.99041367,1005.400024,26.89999962,0.0,108.0526962,0.863099098,464.3019714,99.29837036,1,1
2021-09-15 00:05 +08:00,20.0,62.50689697,83.26758575,26.60344887,33.50344849,4.517241478,427.5862122,1,0.0,0.05078,0.06705666666666667,0.0,0.01758,35.68993378,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,25.99041367,1005.299988,26.89999962,0.0,107.9666061,1.212527037,465.0950317,99.00325012,1,1
2021-09-15 00:10 +08:00,20.0,62.54666519,79.38566589,26.14633369,39.54000092,3.333333254,423.3999939,1,0.0,0.05078,0.06738333333333334,0.0,0.01562,26.60167694,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,25.99041367,1005.299988,26.89999962,0.0,111.1114655,0.715240479,463.7123108,98.5,1,1
2021-09-15 00:15 +08:00,20.0,62.50999832,77.12466431,25.88833427,49.22999954,2.633333445,423.4666748,1,0.0,0.0507825,0.06738333333333334,0.0,0.01758,35.54198837,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,25.99041367,1005.299988,26.89999962,0.0,114.4844208,0.821627855,464.6984253,98.3032608,1,1
2021-09-15 00:20 +08:00,20.0,62.58000183,75.5716629,25.73433304,58.81999969,2.266666651,423.2666626,1,0.0,0.0507825,0.06738333333333334,0.0,0.01758,35.68993378,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,26.09040451,1005.299988,26.89999962,0.0,102.8761826,0.874525785,464.095459,98.20161438,1,1
2021-09-15 00:25 +08:00,20.0,62.74666595,74.20033264,25.63666725,59.36999893,2.133333445,421.4333191,1,0.0,0.0507825,0.06705666666666667,0.0,0.01562,26.7497673,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,26.09040451,1005.200012,27.0,0.0,114.0520477,1.109510064,464.4854736,98.24958801,1,1
2021-09-15 00:30 +08:00,20.0,62.91333389,73.50566864,25.50733376,63.81666565,2.099999905,420.2999878,1,0.0,0.0507825,0.06705666666666667,0.0,0.01758,26.60167694,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,26.09040451,1005.099976,27.0,0.0,117.4462891,0.931779802,464.4985962,98.30000305,1,1
2021-09-15 00:35 +08:00,20.10000038,62.90333176,73.00900269,25.4576664,62.93333435,1.899999976,416.7000122,2,0.0,0.0500475,0.06705666666666667,0.0,0.01758,26.60167694,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,26.09040451,1005.099976,27.0,0.0,95.18250275,1.059999943,464.0987244,98.69999695,1,1
2021-09-15 00:40 +08:00,20.25,62.06428528,72.43964386,25.5982151,66.26428223,1.857142806,412.5357056,2,0.2009888,0.0500475,0.06673333333333333,0.0,0.01562,26.74872589,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,26.09040451,1005.099976,27.0,0.0,98.48737335,1.232427001,464.4985962,98.79838562,1,1
2021-09-15 00:45 +08:00,20.0,62.76333237,71.8706665,25.8390007,58.51666641,1.5,410.2666626,2,0.0,0.0500475,0.06673333333333333,0.0,0.01758,26.74887466,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,26.09040451,1005.099976,27.0,0.0,110.9736633,1.336760759,464.4920044,98.69999695,1,1
2021-09-15 00:50 +08:00,20.0,62.72333145,71.66366577,25.96333313,58.51666641,1.600000024,412.2999878,1,0.0,0.0500475,0.06673333333333333,0.0,0.01758,26.75021172,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,95.33564758,0.0,26.09040451,1004.900024,27.0,0.0,96.54085541,1.08294189,464.87854,98.69999695,1,1
2021-09-15 00:55 +08:00,20.0,62.7266655,71.69366455,25.94666672,61.25333405,1.666666627,410.8999939,1,0.0,0.050295,0.06575333333333333,0.0,0.01562,26.36206436,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.33815002,0.0,26.09040451,1004.900024,26.90164185,0.0,101.7061386,1.124435902,464.9049683,98.80000305,1,1
2021-09-15 01:00 +08:00,20.0,62.71724319,71.87999725,25.80655098,59.28965378,1.448275805,412.0,1,0.0,0.050295,0.06575333333333333,0.0,0.01758,35.68993378,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.33815002,0.0,26.09040451,1004.799988,26.89999962,0.0,104.8143158,1.03741312,464.196228,98.70161438,1,1
2021-09-15 01:05 +08:00,20.0,62.76666641,71.83567047,25.70999908,60.12666702,1.466666698,410.1666565,1,0.0,0.050295,0.06575333333333333,0.0,0.01758,26.60167694,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.33815002,0.0,26.09040451,1004.799988,26.89999962,0.0,101.6524048,0.808526099,464.6983948,98.79836273,1,1
2021-09-15 01:10 +08:00,20.0,63.47333145,71.51733398,25.6760006,167.1333313,1.466666698,410.3333435,1,0.0,0.050295,0.00293,0.0,0.01563,26.36278152,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.33815002,0.0,26.09040451,1004.599976,26.89999962,0.0,95.51696777,1.137400627,464.4953003,98.99674988,1,1
2021-09-15 01:15 +08:00,20.0,63.29000092,70.96166992,25.82733345,190.8766632,1.133333325,414.3666687,3,0.0,0.050535,0.06771,0.0,0.01757,26.60167694,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.33815002,0.0,26.09040451,1004.599976,26.89999962,0.0,96.79983521,1.334996223,464.8919067,99.0,1,1
2021-09-15 01:20 +08:00,20.06666756,63.27000046,70.23366547,26.05766678,198.8466644,1.433333278,418.9666748,3,0.0,0.050535,0.06771,0.0,0.01758,35.30642319,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.33815002,0.0,26.09040451,1004.400024,26.80161095,0.0,98.19200897,0.55531913,465.0950317,99.29839325,1,1
2021-09-15 01:25 +08:00,20.79999924,62.92333221,69.73833466,26.24266624,203.7366638,1.299999952,418.8333435,1,0.0,0.050535,0.06771,0.0,0.01563,35.54169083,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.33815002,0.0,26.09040451,1004.299988,26.79999924,0.0,87.91780853,0.637879491,463.3023987,99.5,1,1
2021-09-15 01:30 +08:00,22.5357151,62.02500153,69.36607361,26.42535782,192.8249969,1.285714269,421.9642944,1,0.0,0.050535,0.06673,0.0,0.01757,26.60167694,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.33815002,0.0,26.09040451,1004.398376,26.79999924,0.0,99.21902466,0.72259146,464.2790527,99.80000305,1,1
2021-09-15 01:35 +08:00,20.0,62.78666687,69.43000031,26.49799919,200.6399994,1.166666627,426.7000122,2,0.0,0.06640666666666667,0.06673,0.0,0.01758,26.36254501,100.0,26.0,7.823833466,0.0,0.0,25.10968018,17,0.0,94.33815002,0.0,26.09040451,1004.299988,26.79999924,0.0,100.8341293,0.709999979,464.2855835,99.80000305,1,1
2021-09-15 01:40 +08:00,20.0,62.91999817,69.44033051,26.5806675,209.7266693,1.166666627,431.8333435,1,0.0,0.06640666666666667,0.06673,0.0,0.01563,26.60167694,100.0,26.0,7.823833466,0.0,0.0,24.96359825,17,0.0,94.33815002,0.0,26.19218063,1004.10321,26.79999924,0.0,110.8532562,0.579999983,464.079071,100.0,1,1
2021-09-15 01:45 +08:00,20.0,62.87333298,69.27933502,26.70266724,223.3300018,1.133333325,441.0333252,1,0.0,0.06640666666666667,0.06640666666666667,0.0,0.01758,12.13622475,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,94.33815002,0.0,26.19218063,1004.099976,26.79999924,0.0,106.1727219,0.742444217,463.6924133,99.70162964,1,1
2021-09-15 01:50 +08:00,20.0,62.68620682,69.37758636,26.69413757,235.4482727,1.172413826,450.6896667,2,0.0,0.00293,0.06640666666666667,0.0,0.01757,12.13406181,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,94.33815002,0.0,26.19218063,1004.099976,26.79999924,0.0,90.84532166,0.916297555,464.4953003,99.69999695,1,1
2021-09-15 01:55 +08:00,20.0,62.36999893,69.02066803,26.70966721,242.3766632,1.299999952,454.0666809,2,0.0,0.06771,0.06640666666666667,0.0,0.01563,26.36230278,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,94.33815002,0.0,26.19218063,1004.099976,26.79999924,0.0,91.931633,0.755442083,464.4953003,99.5,1,1
2021-09-15 02:00 +08:00,20.0,62.46666718,69.20666504,26.5316658,242.1433258,1.266666651,453.8666687,1,0.0,0.06771,0.00293,0.0,0.01758,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,94.33815002,0.0,26.19218063,1003.900024,26.79999924,0.0,94.89031982,0.803872466,464.0857239,99.5,1,1
2021-09-15 02:05 +08:00,20.03333282,62.58000183,68.93266296,26.52466583,240.3466644,1.166666627,452.0666809,1,0.0,0.06771,0.06771,0.0,0.01758,26.60167694,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,94.33815002,0.0,26.19218063,1003.799988,26.79999924,0.0,91.45471191,0.736407936,464.3945007,99.5,1,1
2021-09-15 02:10 +08:00,123.9333344,62.49000168,68.6883316,26.59066582,241.4100037,1.333333373,455.2666626,1,0.0,0.010536315789473685,0.06771,0.0,0.01562,26.36351013,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,94.33815002,0.0,26.19218063,1003.799988,26.79999924,0.0,100.7425232,0.590647817,464.0889893,99.50324249,1,1
2021-09-15 02:15 +08:00,210.0666656,62.70999908,68.31400299,26.77433395,240.6933289,1.200000048,461.5666809,2,0.0,0.010536315789473685,0.06771,0.0,0.01758,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,94.33815002,0.0,26.19218063,1003.799988,26.79999924,0.0,115.1673737,0.469999999,462.9185791,99.5,1,1
2021-09-15 02:20 +08:00,207.0,62.4066658,68.9366684,26.79333305,238.4166718,1.5,472.0666809,1,0.0,0.010536315789473685,0.06770666666666666,0.0,0.01758,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,94.33815002,0.0,26.19218063,1003.599976,26.60000038,0.0,97.54077148,0.27180171,463.1023865,99.5,0,0
2021-09-15 02:25 +08:00,45.2857132,61.88928604,69.60857391,26.67678642,231.1107178,1.464285731,483.2857056,1,0.0,0.010536315789473685,0.06770666666666666,0.0,0.01562,11.70465946,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,94.33815002,0.0,26.19218063,1003.599976,26.60000038,0.0,79.72419739,0.229677305,463.4892883,99.79839325,0,0
2021-09-15 02:30 +08:00,20.0,63.16333389,69.82366943,26.43499947,226.0299988,1.666666627,478.8333435,1,0.0,0.010536315789473685,0.06770666666666666,0.0,0.01758,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,94.84233856,0.0,26.19218063,1003.400024,26.5,0.0,112.2851944,0.360000014,462.109314,99.80000305,0,0
2021-09-15 02:35 +08:00,20.0,62.81666565,69.63566589,26.31800079,224.5766602,1.866666675,469.3333435,1,0.0,0.010536315789473685,0.06575666666666667,0.0,0.01758,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,94.84233856,0.0,26.19218063,1003.204895,26.5,0.0,100.4337463,0.360000014,462.8927307,100.0,0,0
2021-09-15 02:40 +08:00,20.0,62.86666489,69.28067017,26.32566643,223.6100006,1.866666675,462.3666687,2,0.0,0.010536315789473685,0.06575666666666667,0.0,0.01562,11.70373058,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,94.84233856,0.0,26.19218063,1003.400024,26.5,0.0,70.08170319,0.239999995,462.2962036,100.0,0,0
2021-09-15 02:45 +08:00,20.17241287,62.78275681,68.80000305,26.47793198,223.2034454,1.689655185,463.5172424,1,0.0,0.010536315789473685,0.06575666666666667,0.0,0.01758,0.192687377,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,94.84233856,0.0,26.19218063,1003.299988,26.5,0.0,54.59322739,0.082591489,461.6965332,100.0,0,0
2021-09-15 02:50 +08:00,22.10000038,62.77999878,68.61433411,26.54366684,222.0233307,1.600000024,470.0333252,2,0.0,0.010536315789473685,0.00293,0.0,0.01758,0.194436774,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1003.099976,26.29999924,0.0,109.0662842,0.150000006,462.8959961,99.69999695,0,0
2021-09-15 02:55 +08:00,43.83333206,62.88333511,68.4553299,26.61166573,218.4933319,1.666666627,479.8333435,1,0.0,0.010536315789473685,0.06738333333333334,0.0,0.01562,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1003.099976,26.29999924,0.0,103.1009445,0.140000001,463.102417,99.69999695,0,0
2021-09-15 03:00 +08:00,36.46666718,62.81666565,68.65100098,26.5720005,215.2100067,1.600000024,484.4666748,1,0.0,0.010536315789473685,0.06738333333333334,0.0,0.01758,0.193070889,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1003.099976,26.29999924,0.0,119.1241074,0.170000002,462.2864685,99.80000305,0,0
2021-09-15 03:05 +08:00,36.43333435,62.84999847,68.03866577,26.77566719,210.8733368,1.633333325,492.6333313,1,0.0,0.010536315789473685,0.06738333333333334,0.0,0.02539,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.900024,26.29999924,0.0,92.09999847,0.170000002,462.0963135,100.0,0,0
2021-09-15 03:10 +08:00,32.53333282,63.21666718,67.86499786,26.76633263,216.2299957,1.766666651,496.9666748,2,0.0,0.010536315789473685,0.06640333333333333,0.0,0.02539,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.700012,26.10163689,0.0,96.40000153,0.170000002,459.336792,100.0,0,0
2021-09-15 03:15 +08:00,24.3928566,62.16428757,68.54678345,26.52071381,210.2678528,1.928571463,494.4642944,2,0.0,0.010536315789473685,0.06640333333333333,0.0,0.02539,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.700012,26.10000038,0.0,96.40000153,0.170000002,461.2998962,100.0,0,0
2021-09-15 03:20 +08:00,20.0,63.61333466,68.81866455,26.39999962,217.0066681,2.033333302,493.9666748,2,0.0,0.010536315789473685,0.06640333333333333,0.0,0.02539,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.700012,26.0,0.0,278.2000122,0.109999999,463.0732117,100.0,0,0
2021-09-15 03:25 +08:00,20.0,63.44333267,68.78133392,26.38166618,215.0800018,2.166666746,492.3333435,2,0.0,0.010536315789473685,0.00293,0.0,0.0254,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.798401,26.0,0.0,346.8999939,0.109999999,462.4896851,100.0,0,0
2021-09-15 03:30 +08:00,20.0,63.56999969,68.33799744,26.5636673,220.3033295,2.266666651,488.7666626,1,0.0,0.010536315789473685,0.06673333333333333,0.0,0.02539,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.799988,26.09837151,0.0,31.13988876,0.214073643,460.5100403,100.0,0,0
2021-09-15 03:35 +08:00,20.0,63.23448181,68.30862427,26.57069016,226.5344849,2.068965435,495.8965454,1,0.0,0.010536315789473685,0.06673333333333333,0.0,0.02539,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.79834,26.10000038,0.016376646,116.4400177,0.231801435,463.089325,100.0,0,0
2021-09-15 03:40 +08:00,20.96666718,63.44333267,68.08366394,26.67566681,219.6666718,2.433333397,509.2000122,1,0.0,0.010536315789473685,0.06673333333333333,0.0,0.02539,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.700012,26.10000038,0.0,114.8819427,0.192274377,462.8700256,100.0,0,0
2021-09-15 03:45 +08:00,23.76666641,63.69333267,67.77933502,26.74666595,221.0666656,2.033333302,518.9666748,1,0.0,0.003002686567164179,0.06673,0.0,0.02539,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.700012,26.20000076,0.0,104.4785919,0.310000002,462.2962036,100.0,0,0
2021-09-15 03:50 +08:00,26.39999962,63.7266655,68.14766693,26.63433266,221.5299988,2.033333302,523.2999878,1,0.0,0.003002686567164179,0.06673,0.0,0.02539,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.700012,26.20000076,0.0,113.1014099,0.310000002,462.6993103,100.0,0,0
2021-09-15 03:55 +08:00,30.76666641,63.14666748,68.04066467,26.65966606,218.113327,2.0,526.833313,1,0.0,0.003002686567164179,0.06673,0.0,0.02539,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.700012,26.20000076,0.0,135.6869507,0.310000002,462.5122986,100.0,0,0
2021-09-15 04:00 +08:00,34.13333511,63.90000153,67.87999725,26.67333412,218.636673,1.966666698,528.9333496,2,0.0,0.003002686567164179,0.00293,0.0,0.02539,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.601624,26.20000076,0.0,111.7560654,0.430000007,462.6993103,100.0,0,0
2021-09-15 04:05 +08:00,62.25,62.82143021,67.64499664,26.73464203,220.5642853,2.357142925,527.4285889,1,0.0,0.003002686567164179,0.06673333333333333,0.0,0.01758,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.699341,26.20000076,0.0,123.1688385,0.757812083,462.2994385,100.0,0,0
2021-09-15 04:10 +08:00,22.13333321,63.22333145,67.67700195,26.6886673,222.9799957,2.099999905,521.5999756,1,0.0,0.003002686567164179,0.06673333333333333,0.0,0.01562,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.698364,26.39999962,0.0,128.1912079,1.003638506,463.0893555,99.69999695,0,0
2021-09-15 04:15 +08:00,20.20000076,63.14666748,67.59866333,26.66300011,219.2766724,1.966666698,515.4333496,1,0.0,0.003002686567164179,0.06673333333333333,0.0,0.01758,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.698364,26.5,0.0,120.7666016,0.850000024,462.3092041,98.80000305,0,0
2021-09-15 04:20 +08:00,20.33333397,63.02999878,67.34233093,26.70866585,204.456665,2.166666746,509.0,1,0.0,0.003002686567164179,0.06738333333333334,0.0,0.01758,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.599976,26.70000076,0.0,126.1639709,1.158198476,462.2929382,98.40000153,0,0
2021-09-15 04:25 +08:00,21.39999962,63.48666763,67.14033508,26.76066589,203.1533356,2.099999905,505.1666565,1,0.0,0.003002686567164179,0.06738333333333334,0.0,0.01562,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.599976,26.70000076,0.0,122.1614914,1.476577997,461.7095642,97.80000305,0,0
2021-09-15 04:30 +08:00,23.0,63.04482651,67.41551971,26.68103409,204.2344818,1.965517282,504.8965454,1,0.0,0.003002686567164179,0.06738333333333334,0.0,0.01758,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.599976,26.70000076,0.0,115.7695694,1.48692584,463.6762695,98.19999695,0,0
2021-09-15 04:35 +08:00,24.03333282,63.48666763,67.51533508,26.64433289,201.2766724,2.200000048,505.2666626,2,0.0,0.003002686567164179,0.0505375,0.0,0.01758,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.59668,26.70000076,0.0,123.703476,1.566237211,462.1159363,98.80000305,0,0
2021-09-15 04:40 +08:00,26.53333282,63.40333176,67.38733673,26.64133263,201.906662,2.166666746,506.0333252,1,0.0,0.003002686567164179,0.0505375,0.0,0.01563,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.599976,26.70000076,0.0,104.8151093,1.387405992,463.0958862,99.2951355,0,0
2021-09-15 04:45 +08:00,25.33333397,62.95666504,67.57900238,26.53333282,199.6699982,2.433333397,500.6333313,1,0.0,0.003002686567164179,0.0505375,0.0,0.01757,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.599976,26.60162735,0.0,104.6016235,1.06455338,464.069458,99.5,0,0
2021-09-15 04:50 +08:00,28.29999924,63.35333252,67.53600311,26.5443325,202.0866699,2.366666555,493.2000122,1,0.0,0.003002686567164179,0.0505375,0.0,0.01758,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.599976,26.60000038,0.0,109.4935837,1.426127553,463.1152344,99.79839325,0,0
2021-09-15 04:55 +08:00,28.46666718,62.86666489,67.86566925,26.43799973,202.8166656,2.299999952,495.5333252,1,0.0,0.003002686567164179,0.06673,0.0,0.01563,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.601624,26.60000038,0.0,123.3151016,1.206408024,461.9126892,100.0,0,0
2021-09-15 05:00 +08:00,20.2142849,62.37142944,67.45178223,26.53857231,201.1678619,2.5,496.75,1,0.0,0.003002686567164179,0.06673,0.0,0.01757,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.698364,26.5016346,0.0,90.2097702,0.715394735,463.4892578,100.0,0,0
2021-09-15 05:05 +08:00,20.0,62.84999847,67.22066498,26.6060009,202.3899994,2.133333445,501.1000061,1,0.0,0.003002686567164179,0.06673,0.0,0.01758,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.601563,26.5,0.0,116.564537,0.917744815,463.2958374,100.0,0,0
2021-09-15 05:10 +08:00,20.03333282,63.06999969,66.93466949,26.72966576,200.3600006,2.033333302,508.8999939,1,0.0,0.003002686567164179,0.05005,0.0,0.01563,0.193460718,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.698364,26.39999962,0.0,125.6292953,0.692764521,463.0796204,100.0,0,0
2021-09-15 05:15 +08:00,20.03333282,63.4366684,66.88866425,26.78100014,199.6733398,2.066666603,520.9666748,3,0.0,0.003002686567164179,0.05005,0.0,0.01758,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.700012,26.39999962,0.0,111.0617981,0.861779809,462.5220337,100.0,0,0
2021-09-15 05:20 +08:00,21.13793182,63.23103333,66.77758789,26.82930946,201.5,2.034482718,524.3103638,3,0.2000122,0.003002686567164179,0.05005,0.0,0.01757,11.89808083,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.700012,26.39999962,0.0,107.3688583,1.1047858,462.5091858,100.0,0,0
2021-09-15 05:25 +08:00,24.06451607,63.55806351,66.64548492,26.88354874,201.3161316,2.0,530.0645142,1,0.0,0.003002686567164179,0.05005,0.0,0.01563,26.36302757,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.900024,26.39999962,0.0,139.9356079,1.152109742,462.1092834,100.0,0,0
2021-09-15 05:30 +08:00,24.83333397,64.12333679,67.15966797,26.70233345,198.6633301,1.833333373,534.0,1,0.0,0.003002686567164179,0.06673,0.0,0.01758,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1002.900024,26.39999962,0.0,93.52748108,1.129999995,462.4994202,100.0,0,0
2021-09-15 05:35 +08:00,24.89999962,64.64333344,67.43399811,26.54033279,197.7333374,1.899999976,542.0,1,0.0,0.003002686567164179,0.06673,0.0,0.01758,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1003.099976,26.5,0.0,105.6493073,1.309999943,462.9089661,99.5,0,0
2021-09-15 05:40 +08:00,23.79999924,63.68000031,67.58233643,26.39433289,210.3166656,2.5,518.0333252,1,0.0,0.003002686567164179,0.06673,0.0,0.01562,0.000886265,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.19218063,1003.099976,26.5,0.0,102.2703476,0.79638046,463.3023682,98.90000153,0,0
2021-09-15 05:45 +08:00,25.79999924,64.20333099,67.13400269,26.45166588,213.8233337,4.733333111,507.5666809,1,0.0,0.003002686567164179,0.0505375,0.0,0.01758,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.200012,26.50161552,0.0,98.47597504,1.131616354,462.6977234,98.30323792,0,0
2021-09-15 05:50 +08:00,23.2857151,62.49285889,66.11928558,26.75499916,216.4464264,4.178571224,503.8214417,1,0.0,0.003002686567164179,0.0505375,0.0,0.01758,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.200012,26.60000038,0.0,125.3339691,0.95945102,463.6956787,98.00325775,0,0
2021-09-15 05:55 +08:00,20.0,63.39666748,66.1186676,26.76733398,215.5099945,5.133333206,501.7999878,1,0.0,0.003002686567164179,0.0505375,0.0,0.01562,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.396729,26.60000038,0.0,119.8209381,1.332972169,463.4957275,98.0,0,0
2021-09-15 06:00 +08:00,39.56666565,63.10666656,66.12833405,26.75233269,217.2166595,4.366666794,504.2999878,1,0.0,0.003002686567164179,0.0505375,0.0,0.01758,26.3635006,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.398376,26.60000038,0.0,106.8910599,1.043725252,463.4989624,98.19999695,0,0
2021-09-15 06:05 +08:00,20.0,62.95666504,66.22633362,26.73433304,225.293335,3.166666746,498.5333252,1,0.0,0.003002686567164179,0.06673333333333333,0.0,0.01758,12.13695717,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.400024,26.60000038,0.0,110.4343262,1.079316378,463.0892334,98.29837036,0,0
2021-09-15 06:10 +08:00,20.5,62.86000061,66.39866638,26.6989994,234.1966705,3.033333302,497.2999878,2,0.0,0.003002686567164179,0.06673333333333333,0.0,0.01562,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.400024,26.60000038,0.0,118.570549,1.631298304,463.3055725,98.30000305,0,0
2021-09-15 06:15 +08:00,21.34482765,62.6655159,66.53586578,26.65586281,234.0620728,2.965517282,497.8620605,2,0.0,0.003002686567164179,0.06673333333333333,0.0,0.01758,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.596741,26.60000038,0.0,107.8684082,1.676263452,463.6891479,98.0,0,0
2021-09-15 06:20 +08:00,25.53333282,62.61666489,66.27532959,26.70966721,235.7100067,2.466666698,493.5666809,1,0.0,0.003002686567164179,0.050535,0.0,0.01758,26.60143471,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.599976,26.60000038,0.0,113.8199615,1.797389984,464.2920837,98.0,0,0
2021-09-15 06:25 +08:00,28.06666756,62.94333267,66.14666748,26.73433304,232.613327,2.299999952,493.1000061,1,0.0,0.003002686567164179,0.050535,0.0,0.01562,11.89955044,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.698364,26.60000038,0.0,119.4028244,1.593845367,463.8955688,98.19675446,0,0
2021-09-15 06:30 +08:00,29.39999962,62.69333267,66.11433411,26.76466751,232.1733398,2.033333302,491.0333252,1,0.0,0.003002686567164179,0.050535,0.0,0.01758,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.89679,26.60000038,0.0,129.454834,1.682659864,464.0921936,98.49673462,0,0
2021-09-15 06:35 +08:00,34.56666565,62.79333496,65.96466827,26.79999924,235.1199951,2.033333302,489.6333313,1,0.0,0.003002686567164179,0.050535,0.0,0.01758,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.700012,26.60000038,0.0,123.038765,1.360322714,463.8562012,98.50322723,0,0
2021-09-15 06:40 +08:00,29.0714283,61.81428528,66.11178589,26.74035645,247.2714233,1.75,486.0,1,0.0,0.003002686567164179,0.06738333333333334,0.0,0.01563,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.900024,26.60000038,0.0,104.8243942,0.804065466,462.9252625,98.69999695,0,0
2021-09-15 06:45 +08:00,20.0,62.63000107,66.22566986,26.68833351,235.2700043,1.566666722,481.2333374,1,0.0,0.003002686567164179,0.06738333333333334,0.0,0.01757,26.16864586,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.900024,26.60000038,0.0,100.6785812,2.04218626,464.093811,99.2967453,0,0
2021-09-15 06:50 +08:00,20.0,62.86666489,65.87433624,26.78499985,226.2833405,1.333333373,480.7000122,1,0.0,0.003002686567164179,0.06738333333333334,0.0,0.01758,0.0,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.900024,26.60000038,0.50001663,102.9500656,1.350001335,463.4957275,99.70000458,0,0
2021-09-15 06:55 +08:00,20.0,62.96333313,65.7603302,26.82099915,225.1433258,1.366666675,482.8999939,1,0.0,0.003002686567164179,0.0505375,0.0,0.01563,0.002377936,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.900024,26.60000038,2.016196489,99.51823425,1.452873588,463.5023193,100.0,0,0
2021-09-15 07:00 +08:00,39.43333435,63.28666687,65.57966614,26.88333321,224.6633301,1.433333278,484.2999878,3,0.0,0.003002686567164179,0.0505375,0.0,0.01757,11.89661121,100.0,26.0,7.823833466,0.0,0.0,24.96116447,17,0.0,95.33792114,0.0,26.29379272,1003.900024,26.60000038,3.98367238,114.286911,1.405591488,463.1252747,100.0,0,0
2021-09-15 07:05 +08:00,368.241394,63.09654999,66.24344635,26.74344826,222.1413727,1.551724195,492.0344849,3,0.0,0.003002686567164179,0.0505375,0.0,0.01758,0.0,100.0,26.0,7.823833466,0.0,0.0,25.10748291,17,0.0,95.33792114,0.0,26.29379272,1003.900024,26.60000038,8.0,112.9102173,0.744408429,464.2787476,100.0,0,0
2021-09-15 07:10 +08:00,351.2666626,62.83333206,66.18699646,26.72166634,223.5533295,1.366666675,499.2666626,1,0.0,0.003002686567164179,0.0505375,0.0,0.01563,0.0,100.0,26.0,7.823833466,0.0,0.0,25.26036072,17,0.0,93.82579041,0.0,26.19039345,1003.900024,26.70000076,10.98381996,137.6281738,0.67443186,464.2953491,100.0,0,0
2021-09-15 07:15 +08:00,288.3333435,62.89333344,66.33833313,26.63366699,224.9700012,1.466666698,500.6000061,1,0.0,0.003002686567164179,0.06673333333333333,0.0,0.01758,0.004870832,100.0,26.0,7.823833466,0.0,0.0,25.40937233,17,0.0,92.78692627,0.0,26.30063057,1004.099976,26.70000076,15.98378754,109.3263321,1.969682097,463.102356,100.0,0,0
2021-09-15 07:20 +08:00,225.8999939,62.82333374,66.44533539,26.60033417,214.6799927,1.399999976,502.6333313,1,0.0,0.003002686567164179,0.06673333333333333,0.0,0.01757,0.00079283,100.0,26.0,7.823833466,0.0,0.0,25.55943108,17,0.0,90.69255066,0.0,26.41191864,1004.200012,26.99836731,21.96734619,135.4256897,1.537061095,464.3051453,100.0,0,0
2021-09-15 07:25 +08:00,179.9333344,62.65999985,66.11000061,26.65833282,204.2700043,1.066666722,501.3666687,1,0.0,0.003002686567164179,0.06673333333333333,0.0,0.01563,0.0,100.0,26.0,7.823833466,0.0,0.0,25.55943108,17,0.0,90.18993378,0.0,26.41191864,1004.200012,27.0,26.04878426,133.5170746,1.307723284,464.1084595,100.0,0,0
2021-09-15 07:30 +08:00,133.1379242,62.47241211,66.25,26.61310387,205.2793121,1.344827533,501.2758484,1,0.0,0.003002686567164179,0.0502925,0.0,0.01758,11.89641476,100.0,26.0,7.823833466,0.0,0.0,25.70895767,17,0.0,88.08768463,0.0,26.41191864,1004.200012,27.10000038,31.0,168.5576324,2.577707291,466.0946655,100.0,0,0
2021-09-15 07:35 +08:00,21.79310417,62.60689545,66.33138275,26.62206841,202.3482819,1.172413826,503.6551819,2,0.0,0.003002686567164179,0.0502925,0.0,0.01758,0.001585317,100.0,26.0,7.823833466,0.0,0.0,25.70895767,17,0.0,89.10578156,0.0,26.41191864,1004.400024,27.20000076,41.98373795,119.1008453,0.85780555,466.2748718,100.0,0,0
2021-09-15 07:40 +08:00,21.20000076,62.84666824,66.81666565,26.50333405,197.7033386,1.366666675,502.9333191,2,0.0,0.003002686567164179,0.0502925,0.0,0.01562,11.89324188,100.0,26.0,7.823833466,0.0,0.0,25.55999756,17,0.0,90.07972717,0.0,26.51603699,1004.400024,27.20000076,42.0,125.0241165,1.205319285,466.2848816,100.0,0,0
2021-09-15 07:45 +08:00,21.06666756,63.46666718,66.96299744,26.45499992,197.1999969,1.266666651,507.6333313,2,0.0,0.003002686567164179,0.0502925,0.0,0.01758,11.89930344,100.0,26.0,7.823833466,0.0,0.0,25.41142464,17,0.0,91.66498566,0.0,26.51603699,1004.599976,27.20000076,44.91893768,138.3562927,0.589727521,466.8749084,100.0,0,0
2021-09-15 07:50 +08:00,40.76666641,63.1866684,67.11933136,26.451334,202.4533386,1.533333302,509.2999878,1,0.0,0.003002686567164179,0.06770666666666666,0.0,0.01758,12.13670635,100.0,26.0,7.823833466,0.0,0.0,25.41142464,17,0.0,92.17938995,0.0,26.61552429,1004.700012,27.20000076,55.0,134.2494049,1.631469488,466.6943665,100.0,0,0
2021-09-15 07:55 +08:00,147.6666718,63.28333282,67.14099884,26.45033264,202.4833374,1.133333325,511.5,1,0.0,0.003002686567164179,0.06770666666666666,0.0,0.01562,35.69282532,100.0,26.0,7.823833466,0.0,0.0,25.25925064,17,0.0,93.19488525,0.0,26.61552429,1004.700012,27.39999962,66.98381805,121.8918533,0.637442946,467.6939087,100.0,0,0
2021-09-15 08:00 +08:00,138.6551666,63.73103333,66.96930695,26.53965569,200.1517181,1.482758641,513.3793335,1,0.0,0.003002686567164179,0.06770666666666666,0.0,0.01758,54.20750427,100.0,26.0,7.823833466,0.0,0.0,25.11031914,17,0.0,93.20296478,0.0,26.51652145,1004.700012,27.39999962,84.98368835,138.9395142,0.625658929,467.5135803,100.0,0,0
2021-09-15 08:05 +08:00,106.9000015,63.41666794,66.39133453,26.75233269,198.863327,1.733333349,522.7999878,1,0.0,0.003002686567164179,0.051025,0.751004924,0.13281,1105.593384,100.0,26.0,70.80858612,64.57315063,31.04278946,22.34309006,17,71.46289063,89.85908508,94.99443817,26.19537544,1004.900024,27.5,97.96744537,130.2072144,1.659999967,469.8670349,99.69999695,0,0
2021-09-15 08:10 +08:00,81.30000305,63.25333405,66.40466309,26.7543335,197.9866638,1.799999952,528.0,2,0.0,0.003002686567164179,0.051025,2.234098656,0.13281,1241.152466,100.0,26.0,53.11771011,46.48683167,32.90666962,16.82151604,17,75.2338562,92.80918884,120.1707153,18.85217857,1004.900024,27.40161514,114.9515076,116.8224182,1.813555956,470.8633118,98.60969543,0,0
2021-09-15 08:15 +08:00,60.23333359,63.34999847,66.60933685,26.66033363,204.0233307,1.666666627,527.833313,2,0.0,0.003002686567164179,0.051025,2.303572709,0.13086,1251.825439,100.0,26.0,50.85559845,44.31401443,31.80040741,16.81576729,17,68.62227631,94.86566925,120.2536163,18.73015594,1005.099976,27.60000038,124.1466522,132.2712708,2.222220898,471.263092,97.50325775,0,0
2021-09-15 08:20 +08:00,45.79999924,62.88666534,66.75566864,26.62299919,204.7966614,1.899999976,525.2666626,1,0.0,0.003002686567164179,0.051025,1.727608417,0.13282,1265.540771,100.0,26.0,54.81520462,49.19368744,32.30131531,17.34264946,17,72.0528183,94.88249207,119.1660156,19.12132263,1005.099976,27.69838333,186.7249451,171.5939178,0.779222608,470.4927368,96.80485535,0,0
2021-09-15 08:25 +08:00,26.5,62.42499924,66.59857178,26.6785717,216.7142792,1.821428537,522.9285889,1,0.0,0.003002686567164179,0.06771,1.923697813,0.13281,1294.290283,100.0,26.0,52.86158371,46.90047836,32.30131531,16.90028763,17,73.2243042,94.88249207,120.1603012,18.73806,1005.099976,27.89674759,242.7885895,135.1114044,0.786587059,470.4927368,96.09999847,0,0
2021-09-15 08:30 +08:00,21.29999924,63.09666824,66.88500214,26.55233383,222.5566711,1.566666722,520.5333252,1,0.0,0.003002686567164179,0.06771,2.065789899,0.13281,1279.331177,100.0,26.0,53.16983032,46.90047836,32.30131531,16.90275383,17,66.30955505,94.88249207,120.1603012,18.83576202,1005.198425,28.09838486,270.7738953,119.7099609,1.651292086,472.4887085,94.69999695,0,0
2021-09-15 08:35 +08:00,20.70000076,63.54999924,67.22066498,26.39299965,219.656662,1.266666651,510.3333435,1,0.0,0.003002686567164179,0.06771,1.561112458,0.13086,1146.796631,69.54174805,26.0,53.47227478,47.99082184,31.64258957,17.05401802,17,66.92791748,94.88249207,121.1638336,18.83576202,1005.198364,28.19837189,267.3096008,160.325592,0.982058048,474.1912842,92.90814972,0,0
2021-09-15 08:40 +08:00,20.29999924,63.36333466,67.48466492,26.19033241,222.1333313,1.399999976,489.8999939,1,0.0,0.003002686567164179,0.0505375,1.015721377,0.13281,665.4220581,40.23267365,26.0,50.86055374,44.71276093,29.76545143,16.90543556,17,56.36283493,94.88249207,124.1171341,18.72982788,1005.200012,28.39999962,188.4709015,98.6341629,0.382489204,475.3069153,90.42101288,0,0
2021-09-15 08:45 +08:00,21.13333321,63.40999985,67.40233612,26.12333298,212.0,1.466666698,476.4666748,1,0.0,0.003002686567164179,0.0505375,0.483523063,0.13282,303.0559692,16.18812943,26.0,49.45775604,43.66789246,28.03839493,16.90799141,17,50.28275681,94.88249207,122.1982803,18.72982788,1005.200012,28.5,346.8052368,130.5081177,3.300486803,477.0705566,88.30649567,0,0
2021-09-15 08:50 +08:00,44.6896553,63.16896439,67.30690002,26.12379265,210.1069031,1.793103456,470.8275757,1,0.0,0.003002686567164179,0.0505375,0.275035346,0.13281,230.9841919,11.57798672,26.0,49.12199783,43.66529465,27.52754211,17.05682182,17,49.21993637,94.88249207,120.1515045,18.72982788,1005.400024,28.5,199.0,142.0384216,2.539999962,474.9006958,88.39509583,0,0
2021-09-15 08:55 +08:00,137.8333282,63.53333282,67.32766724,26.10833359,203.6766663,1.899999976,466.0,1,0.0,0.003002686567164179,0.0505375,0.548167129,0.13086,353.9043579,20.68347359,26.0,49.5271492,43.75294113,27.52754211,17.2195797,17,47.50153732,94.88249207,120.1515045,18.72982788,1005.400024,28.60000038,180.0,75.39226532,1.52567482,476.0904541,87.9048996,1,1
2021-09-15 09:00 +08:00,91.76667023,63.51333237,66.9940033,26.20066643,201.8533325,1.766666651,463.8666687,1,0.0,0.003002686567164179,0.06673,0.731219121,0.13281,581.9860229,36.07767868,26.0,50.8315239,45.00879669,28.38855171,17.0667038,17,53.65962982,94.88249207,118.1564713,18.71935272,1005.400024,28.60000038,229.9189301,110.322052,0.352749854,475.2712097,88.5,1,2
2021-09-15 09:05 +08:00,57.43333435,63.43000031,66.71700287,26.28433418,203.3366699,1.633333325,466.6000061,1,0.0,0.003002686567164179,0.06673,1.210589704,0.11523,800.9415894,50.23855972,26.0,52.91598511,47.29137421,29.3015461,17.0667038,17,56.05391693,94.88249207,118.1564713,18.83909035,1005.599976,28.60000038,212.9191742,98.96368408,1.236993551,475.1167297,88.58544922,1,2
2021-09-15 09:10 +08:00,39.46666718,63.68000031,66.26066589,26.42399979,212.656662,1.466666698,468.4333191,1,0.0,0.003002686567164179,0.06673,1.134063035,0.11524,760.3379517,47.33963776,26.0,52.74052429,46.30771255,29.46659851,17.0667038,17,56.28424072,94.88249207,120.1680832,18.7273407,1005.698364,28.60162926,253.7718811,124.02034,3.753765583,475.0974426,87.21466064,1,3
2021-09-15 09:15 +08:00,29.9642849,62.63214111,66.22214508,26.44000053,212.3107147,1.75,468.75,4,0.0,0.003002686567164179,0.06738333333333334,0.925195831,0.11328,634.5224609,38.77357483,26.0,49.98457718,44.1693306,29.24158669,16.91672707,17,55.65686798,94.88249207,120.1680832,18.62348938,1005.700012,28.60000038,365.6595459,96.69072723,2.364642859,475.2745667,88.29351807,1,3
2021-09-15 09:20 +08:00,20.39999962,63.23333359,66.26333618,26.49099922,214.2133331,1.633333325,474.2999878,2,0.0,0.0502925,0.06738333333333334,0.673492374,0.11523,472.41922,29.92275047,26.0,49.98457718,44.1693306,28.50572777,16.91672707,17,51.95186996,94.88249207,120.1680832,18.7232132,1005.900024,28.70000076,197.9836578,103.6134949,3.69992733,474.5270386,88.0,1,3
2021-09-15 09:25 +08:00,20.70000076,63.30666733,65.73233032,26.70166588,202.9100037,1.433333278,483.8333435,3,0.0,0.0502925,0.06738333333333334,0.305970989,0.11524,209.114563,9.351467133,26.20000076,49.16412735,43.09418488,27.75841522,16.91672707,17,48.78932953,94.88249207,122.1938553,18.61925888,1005.900024,28.70000076,418.6585083,115.0699234,2.432114124,475.3167725,88.30487823,1,3
2021-09-15 09:30 +08:00,21.83333397,63.63333511,66.30999756,26.51666641,225.9366608,1.399999976,490.7333374,3,0.0,0.0502925,0.06771,0.26380062,0.11523,187.7200317,7.498776436,26.20000076,48.66403961,42.09534836,27.28227997,16.91672707,17,48.21329117,94.88249207,122.1938553,18.61925888,1005.900024,28.89999962,286.8117065,141.8849182,1.598762989,478.273407,87.40484619,1,4
2021-09-15 09:35 +08:00,24.89999962,63.63999939,66.36566925,26.49399948,245.0233307,1.666666627,491.9333191,3,0.2009888,0.0502925,0.06771,0.20773615,0.11328,184.6802368,7.498776436,26.20000076,48.9641304,43.19823837,27.07092667,17.0663681,17,46.03759384,94.88249207,120.1982269,18.72538757,1006.099976,29.10162544,426.7238159,156.2203979,3.579476357,480.0821838,86.50812531,1,5
