timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-15 09:40 +08:00,24.93333244,63.36333466,65.9940033,26.61700058,260.3166809,1.733333349,490.0666809,4,0.0,0.051025,0.06771,0.228804179,0.11524,181.5887756,7.498776436,26.20000076,49.10078049,43.14790726,26.86583328,16.91910553,17,44.31225967,94.88249207,120.1982269,18.72538757,1006.101624,29.0,224.1473846,121.1675568,2.684585571,480.6852722,87.30327606,1,5
2021-09-15 09:45 +08:00,22.72413826,63.12758636,65.90827942,26.61793137,283.1034546,1.551724195,489.241394,4,0.0,0.051025,0.10254,0.236141376,0.11523,189.2211456,7.498776436,26.20000076,48.6111412,43.04468155,26.66280746,17.06687546,17,44.36646271,94.88249207,120.1982269,18.72538757,1006.200012,29.19837379,210.188324,98.03163147,1.657487988,479.6889648,87.90325928,1,5
2021-09-15 09:50 +08:00,22.93333244,63.1566658,65.625,26.67700005,312.7166748,1.566666722,486.2999878,6,0.0,0.051025,0.10254,0.46093013,0.11524,306.787262,18.86305428,26.20000076,52.88695145,46.72412491,26.87141991,17.22845078,17,47.4467926,94.88249207,120.1982269,18.85804749,1006.099976,29.30161476,186.5006866,138.439682,1.272450209,479.8919678,86.90322876,1,4
2021-09-15 09:55 +08:00,22.16666603,63.19666672,65.94999695,26.58300018,338.686676,1.700000048,484.9666748,3,0.0,0.051025,0.06803333333333333,0.838186764,0.11328,553.5317383,33.64659882,26.20000076,51.93943405,45.32430649,27.75588608,16.68749619,17,50.07248688,94.88249207,118.1980591,18.87748528,1006.200012,29.20000076,774.0,133.2810364,0.79010278,479.505249,88.19999695,1,4
2021-09-15 10:00 +08:00,22.16666603,63.86333466,66.15866852,26.46866608,323.313324,1.633333325,477.8999939,4,0.0,0.05078,0.06803333333333333,1.133413482,0.11523,785.4258423,47.13009644,26.20000076,49.37074661,42.87685394,28.49336433,16.72311974,17,53.11204529,94.88249207,118.1980591,18.65899849,1006.099976,29.59838295,797.0942993,85.8265152,2.064368486,482.9069824,83.41294861,1,5
2021-09-15 10:05 +08:00,23.0714283,63.61071396,66.54821777,26.38571358,295.6856995,1.785714269,470.8928528,3,0.0,0.05078,0.06803333333333333,1.139019232,0.10547,730.3320313,45.38853073,26.20000076,56.38445663,51.06957245,28.49695969,17.20778084,17,53.08547974,94.88249207,120.2112808,18.8248539,1006.101624,29.79999924,788.1470947,129.0652466,3.437118292,485.4962463,81.9950943,1,5
2021-09-15 10:10 +08:00,20.0,63.32333374,65.79066467,26.64533424,268.9599915,1.633333325,465.2333374,4,0.0,0.05078,0.06835666666666666,0.479475308,0.10742,327.1533813,18.90144348,26.29999924,50.43408966,44.33388901,27.24693298,16.73514175,17,47.19826126,94.88249207,122.3575287,18.37981224,1006.199219,29.99918175,802.9345703,130.0758209,2.435481787,488.0594177,80.70735931,1,6
2021-09-15 10:15 +08:00,20.0,63.16333389,64.94599915,26.90233421,275.1533203,1.733333349,462.0666809,5,0.0,0.05078,0.06835666666666666,0.265044923,0.10547,187.8162079,8.592920303,26.29999924,47.96752548,41.39680481,26.47456551,16.71388054,17,43.72928238,94.88249207,122.3575287,18.48538589,1006.099976,30.89677238,877.7741089,102.4225922,2.287410975,489.0978699,77.82420349,1,6
2021-09-15 10:20 +08:00,20.0,63.04333496,64.35733032,27.19633293,237.0200043,1.600000024,468.8333435,5,0.0,0.05005,0.06835666666666666,0.265044923,0.10547,75.3032074,97.45716858,26.20000076,8.69738102,0.70089221,0.404645383,15.9924221,17,0.0,94.88249207,0.0,18.73851776,1006.099976,30.99837303,871.9512329,106.0471878,1.813902855,489.3140564,76.80000305,1,6
2021-09-15 10:25 +08:00,20.0,63.60333252,64.33966827,27.22200012,157.4733276,1.833333373,478.2999878,7,0.0,0.05005,0.06803666666666668,0.507212899,0.10547,683.9271851,45.51417923,26.20000076,47.45580292,41.17351151,28.07302666,16.90911674,17,55.54534149,93.15370178,110.1581192,21.02957344,1006.200012,30.60323334,751.9030151,115.7860947,3.515452862,493.4281006,75.91616821,1,6
2021-09-15 10:30 +08:00,20.13333321,63.50666809,64.60233307,27.15366745,144.613327,2.400000095,485.6000061,3,0.0,0.05005,0.06803666666666668,1.3250504,0.10742,929.6760864,58.07878494,26.20000076,48.86747742,43.72771072,29.41853333,17.59211159,17,62.57550049,94.78603363,118.3571854,18.98315048,1006.099976,30.89837265,867.5023804,105.4955597,3.383396149,488.5534973,78.07395172,1,6
2021-09-15 10:35 +08:00,21.27586174,63.01724243,66.50034332,27.10931015,138.3827515,2.137931108,487.5862122,9,0.0,0.05005,0.06803666666666668,1.543436868,0.10547,920.0247803,58.50589371,26.20000076,51.1879158,45.81483078,29.86873817,17.31375122,17,59.19713974,94.78603363,120.3660507,18.78900909,1006.099976,30.70000076,908.1456299,165.2447357,1.889384389,491.1003418,78.59999847,1,6
2021-09-15 10:40 +08:00,28.96666718,62.64666748,69.89666748,27.08799934,134.3000031,2.666666746,492.7999878,4,0.0,0.06575333333333333,0.100585,1.124595985,0.10547,755.4785156,48.34498596,26.20000076,52.00479507,45.82120895,29.1668911,17.31510735,17,59.56125259,94.78603363,120.3660507,18.94483185,1006.099976,30.5983696,320.7866516,35.85595322,0.184529334,490.4582825,79.80326843,1,6
2021-09-15 10:45 +08:00,50.90000153,62.65000153,70.14900208,27.27033424,130.6499939,2.633333445,501.3666687,6,0.0,0.06575333333333333,0.100585,0.689852816,0.10547,507.6457214,33.59573746,26.20000076,51.37142944,45.96033859,28.26250458,17.28746033,17,53.78816986,94.78603363,120.3660507,18.92579269,1005.900024,30.30162048,793.4882813,119.0016251,2.038644791,489.7105103,80.12107849,1,6
2021-09-15 10:50 +08:00,77.16666412,63.00333405,70.42966461,27.31699944,127.2666702,2.900000095,516.2333374,5,0.0,0.06575333333333333,0.06770666666666666,0.455560555,0.10742,335.0028381,21.76626587,26.20000076,50.01059341,44.23328018,27.35754395,17.06081009,17,49.05706787,94.78603363,120.4009018,18.86382294,1005.900024,30.30163383,912.1858521,113.4193115,4.214903355,487.328125,79.57057953,1,7
2021-09-15 10:55 +08:00,145.4666595,63.5633316,70.76166534,27.36666679,125.296669,4.466666698,535.0999756,5,0.0,0.00293,0.06770666666666666,0.39060975,0.10547,347.4445496,22.78060341,26.20000076,46.7066803,40.21064758,27.35754395,16.91638565,17,50.6085968,94.78603363,120.3680954,18.71704292,1006.0,30.60162544,246.4187927,107.7427826,3.165198565,488.891571,76.16912842,1,7
2021-09-15 11:00 +08:00,48.1428566,61.74642944,71.38928223,27.32500076,124.125,5.785714149,557.3928833,5,0.0,0.06771,0.06770666666666666,0.391587733,0.10547,345.032196,22.78060341,26.20000076,45.91849518,40.21064758,27.35754395,17.06918144,17,50.37201309,94.78603363,120.3680954,18.81576347,1006.0,30.30163765,269.3101501,163.1253662,2.336714506,488.2852783,78.67379761,1,7
2021-09-15 11:05 +08:00,64.66666412,62.44666672,71.72699738,27.36966705,122.3733368,6.533333302,575.5999756,4,0.0,0.06771,0.06771,0.458213664,0.11523,340.0383911,22.78083992,26.20000076,49.38152695,43.6196022,27.35754395,17.22015953,17,51.91522598,94.78603363,120.3680954,18.9227314,1005.900024,30.10000038,881.7976074,220.4940338,2.351786852,484.8963928,79.99349976,1,8
2021-09-15 11:10 +08:00,71.83333588,62.4366684,71.99666595,27.44133377,122.25,5.633333206,590.5,4,0.0,0.06771,0.06771,0.808541848,0.11524,576.0792236,37.4031601,26.20000076,51.06606674,44.94604492,27.81892395,17.22014046,17,54.60249329,94.78603363,118.3404465,18.93888474,1005.799988,30.49836159,735.7175903,148.1560822,1.707707286,485.2767334,80.20326996,1,11
2021-09-15 11:15 +08:00,78.53333282,62.16666794,72.64633179,27.37299919,122.3733368,5.300000191,601.7333374,4,0.0,0.05078,0.06771,0.897760091,0.11523,686.7992554,43.58789825,26.20000076,48.00820923,41.8650856,28.28827667,16.91139793,17,56.00813675,94.78603363,118.3139648,18.72662163,1005.599976,30.9983654,884.6343384,139.9267578,0.701961219,489.0718994,76.41797638,1,11
2021-09-15 11:20 +08:00,77.46666718,62.4366684,72.58833313,27.52266693,122.3366699,5.633333206,610.5,6,0.0,0.05078,0.101075,1.044215102,0.11328,783.0750732,49.24237823,26.20000076,49.5248909,43.57870102,28.48291016,16.7728157,17,59.45969391,94.78603363,120.2940521,18.95662117,1005.698364,30.80161858,982.9995117,110.3846359,3.161092043,488.0983276,76.48866272,1,11
2021-09-15 11:25 +08:00,85.5,62.39333344,73.10233307,27.48600006,122.2799988,4.766666889,619.2333374,8,0.0,0.05078,0.101075,1.051699397,0.11524,754.7342529,47.12887192,26.20000076,47.63108826,41.23025894,28.48291016,16.92355156,17,57.16186142,94.78603363,120.3272171,18.67102623,1005.698364,30.20327568,924.7860718,111.5047073,4.125752449,486.5056152,76.49344635,1,8
2021-09-15 11:30 +08:00,97.55172729,62.24137878,73.39896393,27.52103424,122.2413788,5.241379261,625.1034546,5,0.0,0.05078,0.06673,0.938566097,0.11523,646.0292969,41.84155655,26.20000076,48.23193741,42.27558517,28.5146389,17.07691383,17,56.79312134,94.78603363,120.3272171,18.88035965,1005.601624,31.09837723,938.7078857,143.1098785,2.286778927,489.2782898,74.80162811,1,9
2021-09-15 11:35 +08:00,102.3666687,62.59666824,73.76966858,27.54000092,122.2566681,5.199999809,633.0999756,9,0.0,0.06673333333333333,0.06673,0.694671714,0.11524,607.6261597,39.27191925,26.20000076,47.06709671,40.95458984,28.51033211,16.73880577,17,57.78289795,94.78603363,120.3272171,18.814991,1005.599976,30.99997139,1033.005981,118.2032013,3.239529848,489.8491821,73.89994812,1,9
2021-09-15 11:40 +08:00,102.3666687,62.14333344,74.04399872,27.58466721,122.2900009,5.666666508,643.9333496,4,0.0,0.06673333333333333,0.06673,0.680110455,0.11523,459.666748,31.50371933,26.20000076,49.26107025,42.80781555,28.04741096,16.92679214,17,54.98705292,94.78603363,120.3272171,18.82365417,1005.599976,31.09837532,1016.162476,112.2393494,2.014621019,488.1113586,72.57238007,1,9
2021-09-15 11:45 +08:00,103.8333359,62.18999863,74.4283371,27.56266594,122.2633362,5.533333302,653.833313,8,0.0,0.06673333333333333,0.10254,0.62590503,0.11523,458.4326477,31.50371933,26.20000076,47.81283188,41.66904068,28.04741096,16.92435646,17,54.40175247,94.78603363,120.3272171,18.71118164,1005.400024,31.69996071,517.1101074,98.40283966,1.970367789,491.3131409,70.39970398,1,9
2021-09-15 11:50 +08:00,84.2142868,61.78214264,75.050354,27.50678635,122.2678604,5.5,661.3571167,3,0.0,0.0502925,0.10254,0.5097476,0.11329,468.8100891,31.50371933,26.20000076,47.33005524,41.66904068,28.23659706,16.92435646,17,57.4430275,94.78603363,120.3272171,18.81626129,1005.400024,31.29999924,978.8856812,133.3073273,1.146817684,491.8641968,72.89347076,1,5
2021-09-15 11:55 +08:00,78.33333588,62.73666763,75.08799744,27.59933281,122.206665,5.066666603,666.0,8,0.0,0.0502925,0.101075,0.559198456,0.11523,477.1885071,31.50371933,26.20000076,49.90044403,43.88622665,28.44522667,17.07965469,17,57.45249176,94.78603363,120.3272171,18.93172455,1005.299988,31.39998436,620.9624023,115.8049164,2.230037451,492.0509949,71.69987488,1,5
2021-09-15 12:00 +08:00,94.56666565,62.86000061,75.52600098,27.54800034,122.2166672,5.233333111,673.2333374,8,0.0,0.0502925,0.101075,0.747663413,0.11523,587.5822754,38.8427124,26.20000076,50.19080734,43.80378723,28.79890633,16.92636681,17,57.93271637,94.78603363,120.3272171,18.81585693,1005.299988,31.10491371,486.9129944,115.9506683,4.366899014,490.4614563,70.70818329,1,5
2021-09-15 12:05 +08:00,98.3666687,62.46333313,76.1103363,27.49833298,122.3033371,5.300000191,683.7999878,3,0.0,0.0502925,0.00293,0.782768094,0.12305,580.4838867,37.66012573,26.20000076,47.42197037,41.54381561,28.79890633,16.92636681,17,59.48770142,94.78603363,120.3272171,18.81585693,1005.299988,31.59996986,823.0087891,53.30656433,1.380204916,490.8548279,70.19986725,1,5
2021-09-15 12:10 +08:00,94.19999695,62.24666595,76.72499847,27.44733238,122.3133316,4.599999905,689.3666382,11,0.0,0.06738333333333334,0.2041,0.739198037,0.12109,574.6034546,37.66012573,26.20000076,49.60298538,43.65117645,28.79890633,17.07730293,17,56.41650391,94.78603363,120.3272171,18.93466759,1005.198364,31.5,963.835022,83.44107819,1.470386863,491.2807617,69.59352875,1,5
2021-09-15 12:15 +08:00,88.90000153,62.33666611,77.22399902,27.39466667,122.206665,4.766666889,693.9333496,6,0.0,0.06738333333333334,0.06673333333333333,0.694900427,0.12305,579.0200806,37.66016006,26.20000076,47.6423378,41.51000214,28.56736565,16.9162674,17,54.09737396,94.78603363,120.3272171,18.71903038,1005.099976,31.79999924,997.9990234,83.10046387,1.790012002,490.6711731,68.49994659,1,5
2021-09-15 12:20 +08:00,81.82758331,62.34827423,77.37999725,27.45551682,122.2068939,4.103448391,694.8620605,9,0.0,0.06738333333333334,0.06673333333333333,0.891626743,0.12305,606.2381592,38.6757164,26.20000076,48.15070724,42.55250931,28.56736565,16.92590141,17,58.31634521,94.78603363,120.3272171,18.83752632,1005.198364,31.79999924,946.421936,114.8275909,2.867179155,492.6801147,67.40486908,1,5
2021-09-15 12:25 +08:00,92.76667023,62.39333344,77.69799805,27.42866707,122.296669,4.599999905,696.1333618,6,0.0,0.06771,0.06673333333333333,0.726296732,0.12109,586.3067017,37.27391052,26.20000076,47.28407669,41.23886108,28.73857117,17.07609558,17,58.81043243,94.78603363,120.3272171,18.84550858,1005.099976,31.49998665,371.0057983,106.7961502,2.499972343,490.6940308,70.8996048,1,5
2021-09-15 12:30 +08:00,89.80000305,62.23666763,78.08133698,27.38533401,122.1866684,5.199999809,707.4000244,9,0.0,0.06771,0.100095,0.574970934,0.12305,578.0410767,38.37263489,26.20000076,48.69990921,42.46808624,29.00298309,17.07609558,17,59.97919846,94.78603363,120.3272171,18.84729195,1005.099976,31.10161591,915.3997192,109.9788666,2.005680084,489.4718323,70.57738495,1,9
2021-09-15 12:35 +08:00,83.0,62.20666504,78.3176651,27.37466621,122.1833344,4.533333302,711.5999756,8,0.0,0.06771,0.100095,0.711147993,0.12305,583.8875732,38.37263489,26.20000076,51.69266891,45.5023613,29.00298309,17.07609558,17,59.21826935,94.78603363,120.3272171,18.84729195,1004.801636,31.49510193,808.1592407,144.6105194,1.752366424,489.2717285,69.00979614,1,9
2021-09-15 12:40 +08:00,72.14286041,61.43214417,78.40249634,27.39107132,122.1928558,4.214285851,711.6428833,5,0.0,0.06705666666666667,0.06771,0.778551274,0.12109,589.673645,38.37263489,26.20000076,50.63091278,44.47577667,29.00298309,16.92606544,17,59.83118057,94.78603363,120.3272171,18.84729195,1004.799988,31.60161972,721.1661377,104.532814,1.070208549,490.0553284,67.86598969,1,5
2021-09-15 12:45 +08:00,60.76666641,62.09666824,78.46533203,27.41266632,122.1533356,4.033333302,715.2999878,4,0.0,0.06705666666666667,0.06771,0.788472741,0.12305,756.2332153,49.02114105,26.20000076,50.84819031,45.16860199,29.45575523,17.23974419,17,61.76259613,94.78603363,120.3272171,18.89651871,1004.700012,31.90163612,850.494873,136.7961121,2.888343811,489.4749451,66.31308746,1,5
2021-09-15 12:50 +08:00,69.06666565,62.13333511,78.67033386,27.40699959,122.246666,4.833333492,717.2000122,4,0.0,0.06705666666666667,0.06771,1.056006817,0.12304,728.0134277,47.59084702,26.20000076,48.75524521,42.82014465,29.21933937,16.93413734,17,60.29898453,94.78603363,120.3272171,18.76229286,1004.700012,31.99837685,853.5031128,109.0098724,4.185793877,489.0751648,67.12434387,1,9
2021-09-15 12:55 +08:00,66.1333313,62.2266655,78.73600006,27.45733261,122.2699966,4.599999905,724.5999756,5,0.0,0.06770666666666666,0.10205,0.863038679,0.1211,741.6184082,47.34953308,26.20000076,50.61060715,44.80168915,29.21933937,17.08905029,17,60.30871582,94.78603363,120.3272171,18.87668037,1004.599976,31.50002098,883.0039063,115.305481,1.90006268,488.9077148,67.99991608,1,9
2021-09-15 13:00 +08:00,65.30000305,62.33333206,79.08666992,27.42466736,122.296669,4.533333302,728.666687,6,0.0,0.06770666666666666,0.10205,1.046421745,0.12304,738.8693848,47.34953308,26.20000076,49.8323288,43.75984192,29.0144577,16.93744469,17,59.33463669,94.78603363,120.3272171,18.87668037,1004.400024,31.99836922,892.1630859,153.0843048,1.502659917,489.4421082,66.01304626,1,10
2021-09-15 13:05 +08:00,64.33333588,62.22999954,79.42266846,27.37766647,122.1999969,4.333333492,723.7999878,6,0.0,0.06770666666666666,0.10205,0.651527112,0.11524,576.0725098,38.84922791,26.29999924,47.57099533,41.64741898,28.40260506,16.93744469,17,57.32434082,94.78603363,120.3272171,18.77435684,1004.299988,32.09999847,924.0022583,132.1023254,2.609833717,491.0678101,64.19998169,1,10
2021-09-15 13:10 +08:00,61.43333435,62.2733345,79.54699707,27.39966583,122.1333313,4.300000191,731.2999878,6,0.0,0.05005,0.10205,0.400521068,0.11523,332.4565735,22.17358208,26.29999924,46.30508804,40.5097847,27.51771164,16.93744469,17,51.86810684,94.78603363,120.3272171,18.77435684,1004.299988,32.09999847,918.1472168,108.6014328,3.656093836,490.0680237,60.91963577,1,11
2021-09-15 13:15 +08:00,67.65517426,62.09654999,79.74069214,27.39586258,122.3069,4.13793087,735.2069092,6,0.0,0.05005,0.101075,0.309243371,0.11524,333.3082581,22.87271881,26.29999924,45.18188858,39.44103622,27.22264099,16.93744469,17,51.56370163,94.78603363,120.3272171,18.67469025,1004.099976,32.20000076,901.9994507,85.00173187,1.780049324,488.6948853,58.99990845,1,11
2021-09-15 13:20 +08:00,59.70000076,62.09000015,79.71333313,27.45499992,122.3466644,4.266666889,738.1333618,4,0.0,0.05005,0.101075,0.303668415,0.11328,344.9907837,22.87271881,26.29999924,42.56964493,36.32914352,27.22264099,16.93744469,17,51.63033295,94.78603363,120.3272171,18.67469025,1004.099976,32.09999847,883.4963989,145.45578,3.605685949,490.0812378,56.29512405,1,10
2021-09-15 13:25 +08:00,61.86666489,62.20999908,79.86733246,27.45466614,122.3366699,3.866666555,741.0333252,5,0.0,0.05005,0.104,0.380935836,0.11523,457.8269348,33.31955719,26.29999924,41.10503769,35.3387146,27.72986412,16.93744469,17,54.50515366,94.78603363,118.3309555,18.67469025,1003.900024,32.09999847,916.9940186,130.4000397,3.450195074,487.9371033,54.70019913,1,10
2021-09-15 13:30 +08:00,56.93333435,62.40333176,79.95200348,27.47599983,122.4599991,4.166666508,748.333313,7,0.0,0.06673,0.104,0.573120044,0.11524,694.1878052,46.18294144,26.29999924,45.11718369,39.72221756,28.62576675,17.08874893,17,59.54376221,94.78603363,118.3309555,19.01720238,1003.801636,31.90325546,881.7557983,115.7618561,4.162209034,488.4916687,54.49837112,1,12
2021-09-15 13:35 +08:00,40.75,61.48928452,80.06535339,27.4717865,122.521431,4.071428776,752.1071167,5,0.0,0.06673,0.2002,0.647305124,0.11523,780.1845703,53.18278122,26.29999924,47.48944092,41.83758163,29.04550171,17.23725891,17,57.46091843,94.78603363,120.4162598,18.90851402,1003.799988,32.20000076,927.0,125.3993149,2.780008078,489.6911011,55.89995193,1,13
2021-09-15 13:40 +08:00,47.59999847,62.33333206,80.10500336,27.49699974,122.5,4.033333302,748.6333618,6,0.0,0.06673,0.10205,1.24347441,0.11524,1138.11084,66.28881836,26.29999924,48.59142685,42.92408752,29.86394882,17.08293724,17,65.39933777,94.78603363,118.4326782,18.90851402,1003.799988,32.39837646,930.0650024,106.6808624,3.106119156,488.3179626,55.90000153,1,13
2021-09-15 13:45 +08:00,51.90000153,62.25,80.34533691,27.47166634,122.5066681,4.033333302,743.666687,9,0.0,0.06771,0.10205,1.04132976,0.11523,848.6449585,55.43002701,26.29999924,48.74010086,42.92408752,29.57442474,16.93431473,17,62.06953049,94.78603363,122.4027328,18.79483414,1003.700012,32.3999939,918.999939,114.9007416,4.799845695,492.6800842,53.40014267,1,13
2021-09-15 13:50 +08:00,50.53333282,62.24666595,80.59600067,27.43733406,122.4733353,4.300000191,744.0999756,7,0.0,0.06771,0.10254,0.54659413,0.11328,612.7360229,41.01073074,26.29999924,42.91305161,36.9164505,28.50657272,16.77475929,17,56.66928482,94.78603363,122.4027328,18.56702995,1003.599976,32.59674072,949.0,107.3705215,4.489466667,490.8873901,53.59999847,1,5
2021-09-15 13:55 +08:00,52.70000076,62.30666733,80.70566559,27.44266701,122.4866638,3.933333397,742.0666504,5,0.0,0.06771,0.10254,0.442709343,0.11524,518.1380005,35.84610367,26.29999924,41.93764877,35.9055481,27.98282623,16.92584991,17,55.75831985,94.78603363,120.3649597,18.66747284,1003.599976,32.5,910.0001831,148.098938,0.780209839,492.4835815,54.10000992,1,5
2021-09-15 14:00 +08:00,50.70000076,62.29333496,80.65266418,27.48466682,122.4766693,3.700000048,738.9666748,9,0.0,0.0505375,0.10205,0.46858263,0.11523,524.5993042,35.84610367,26.29999924,40.17572021,33.7781601,27.98282623,16.92584991,17,54.17483139,94.78603363,120.3649597,18.78290367,1003.599976,32.29999924,911.1130371,126.7325745,2.277927876,494.0730286,52.07577133,1,6
2021-09-15 14:05 +08:00,52.0,62.35861969,80.75379181,27.49413872,122.4862061,3.758620739,730.6206665,4,0.0,0.0505375,0.10205,0.444270961,0.11523,516.4968262,36.97689056,26.29999924,39.50393677,33.84847641,27.98282623,17.08312416,17,55.03477859,94.78603363,120.3649597,18.78293419,1003.299988,32.59999847,912.0013428,115.4919739,1.650259495,490.8846436,53.09994507,1,7
2021-09-15 14:10 +08:00,49.09999847,62.43000031,80.96399689,27.46533394,122.3933334,3.733333349,727.8666382,7,0.2000122,0.0505375,0.06705666666666667,0.496378117,0.11524,519.7751465,36.97689056,26.29999924,43.95586395,38.34209442,27.98282623,17.07766151,17,54.35659027,94.78603363,120.3649597,19.00793076,1003.200012,32.20650482,895.1138306,201.781189,2.174313068,493.2993469,54.38699341,1,7
2021-09-15 14:15 +08:00,48.70000076,62.30333328,81.20300293,27.41500092,122.3633347,3.833333254,721.1333618,6,0.0,0.0505375,0.06705666666666667,0.465662518,0.11328,523.0306396,36.97689056,26.29999924,44.7289772,38.34209442,27.98282623,17.07508659,17,52.39106369,94.78603363,120.3649597,19.00793076,1003.099976,32.8999939,916.9998779,216.4000397,3.369981527,496.2229309,51.10004807,1,7
2021-09-15 14:20 +08:00,48.83333206,62.32666779,81.21366882,27.42000008,122.3966675,3.666666746,714.7333374,3,0.0,0.06738,0.06705666666666667,0.468142575,0.11523,519.2285767,36.97689056,26.29999924,43.90398407,37.34849548,28.19689941,16.92572975,17,55.87162399,94.78603363,120.346962,18.88540459,1003.099976,32.3016243,875.9675293,208.2501831,4.991425037,493.895874,53.20487595,1,6
2021-09-15 14:25 +08:00,44.5,61.54285812,81.3139267,27.39464378,122.4464264,3.607142925,713.1071167,3,0.0,0.06738,0.10205,0.583870588,0.11524,534.8049316,36.97689056,26.29999924,41.36445999,35.11259842,28.4140892,16.92572975,17,57.605793,94.78603363,120.249321,18.78301811,1003.099976,32.20004654,868.0020752,144.9937286,3.100109577,492.744751,54.39990997,1,6
2021-09-15 14:30 +08:00,44.90000153,62.36999893,81.25299835,27.41466713,122.3700027,3.5,713.5,5,0.0,0.06738,0.10205,0.443545955,0.11523,531.0861816,36.97689056,26.29999924,41.97921371,36.11811066,28.67889214,16.92572975,17,59.06121445,94.78603363,120.249321,18.78301811,1003.099976,32.30162811,872.0,226.9603424,2.749897242,495.8233337,55.07718658,1,6
2021-09-15 14:35 +08:00,53.06666565,62.38999939,81.31833649,27.39500046,122.3433304,3.299999952,709.7999878,6,0.0,0.06738333333333334,0.06706,0.402648145,0.11328,531.6187744,36.97689056,26.29999924,46.12232971,40.61909866,29.09587479,17.07740402,17,60.29881668,94.78603363,118.1258011,18.9973278,1002.900024,32.60001755,871.9871826,105.1124725,3.48973608,493.6829529,53.49996185,1,6
2021-09-15 14:40 +08:00,55.09999847,62.33333206,81.42433167,27.3813324,118.2833328,3.366666555,705.7333374,4,0.0,0.06738333333333334,0.06706,0.480757986,0.11524,525.7310181,36.97689056,26.29999924,45.30562973,39.52773285,29.50437737,17.07710075,17,61.78868103,94.78603363,118.1258011,18.86400414,1002.799988,32.90000153,850.0325928,146.986969,0.729410529,496.4653931,54.29184341,1,7
2021-09-15 14:45 +08:00,55.5,62.25,81.51667023,27.35133362,111.3333359,3.5,705.1333618,5,0.0,0.06738333333333334,0.06706,0.453469124,0.11523,541.6389771,36.97689056,26.29999924,47.05784988,40.73135757,28.71568489,17.0796032,17,56.9349823,94.78603363,122.1872635,18.96813965,1002.799988,32.59999847,883.0,128.3121185,1.610027432,495.881958,56.99992752,1,7
2021-09-15 14:50 +08:00,56.13333511,62.16333389,81.58866882,27.33466721,111.3333359,3.533333302,703.4000244,5,0.0,0.06608333333333334,0.100095,0.53977943,0.11524,524.1121216,36.97689056,26.29999924,45.14551544,38.47987747,28.47337723,16.93042374,17,56.41518784,94.78603363,120.1110611,18.74656677,1002.700012,32.70000076,809.0847168,114.5748825,3.079733133,498.2762451,56.09999847,1,7
2021-09-15 14:55 +08:00,55.72413635,62.25172424,81.68792725,27.32172394,111.1896515,3.551724195,697.241394,5,0.0,0.06608333333333334,0.100095,0.594478138,0.11328,523.0316772,35.97903442,26.29999924,43.69685745,37.46454239,28.47337723,16.93042374,17,54.8118248,94.78603363,120.1110611,18.74527931,1002.700012,33.00003052,768.0109253,217.3986664,2.039820194,497.4851379,54.39988327,1,8
2021-09-15 15:00 +08:00,56.59999847,62.30666733,81.68800354,27.31500053,111.2900009,3.299999952,699.4333496,5,0.0,0.06608333333333334,0.06803333333333333,0.544535212,0.11523,641.2227173,43.71544266,26.29999924,42.72872162,36.45093155,28.76935577,16.93042374,17,56.96920776,94.78603363,119.9862289,18.74527931,1002.601624,32.6032753,859.7052002,167.9396057,2.055721521,496.8717651,53.89836502,1,8
2021-09-15 15:05 +08:00,54.03333282,62.49666595,81.56533051,27.34233284,111.2766647,3.366666555,702.2333374,5,0.0,0.00292,0.06803333333333333,0.715533103,0.13282,696.6192017,47.57817078,26.29999924,43.9327774,37.55918121,29.09907341,17.07954216,17,59.61360168,94.78603363,120.0240402,18.85606194,1002.400024,32.60002136,858.9995117,218.9937286,3.269942999,496.2987976,54.89972305,1,9
2021-09-15 15:10 +08:00,54.66666794,62.12666702,81.73766327,27.29599953,111.3266678,3.633333445,702.9666748,5,0.0,0.06803666666666668,0.06803333333333333,0.580088482,0.13086,711.0942993,47.57817078,26.29999924,45.83918381,39.90859222,29.09907341,17.07175827,17,60.22903442,94.78603363,120.0240402,18.84904861,1002.400024,32.89515686,912.8707886,173.8548737,3.386419296,497.2556763,51.64037704,1,9
2021-09-15 15:15 +08:00,42.82143021,61.66785812,81.73606873,27.29178619,111.3000031,3.464285612,700.8928833,7,0.0,0.06803666666666668,0.10059,0.673974331,0.13281,785.2442017,52.50727081,26.29999924,44.04873657,37.69612503,29.84316635,16.92049026,17,64.35882568,94.78603363,117.9864655,18.73892975,1002.299988,32.70000076,928.0014038,127.3024597,1.599994659,496.6817932,52.00001144,1,10
2021-09-15 15:20 +08:00,34.70000076,62.03666687,81.75933075,27.28433418,111.253334,4.033333302,697.0999756,6,0.0,0.06803666666666668,0.10059,0.540015651,0.13086,788.1213989,52.50727081,26.29999924,45.30158997,39.7178154,30.2944088,17.07047081,17,65.99200439,94.78603363,120.0452805,18.84196472,1002.200012,32.70000076,868.1973877,202.8524017,1.430517316,496.0787354,52.0,1,10
2021-09-15 15:25 +08:00,41.53333282,62.15000153,81.55999756,27.31666756,111.3000031,3.400000095,688.9000244,6,0.0,0.06673,0.06738,0.753144415,0.13281,773.9897461,51.36466599,26.29999924,46.57666779,40.72446823,29.68444824,17.07047081,17,60.82514572,94.78603363,120.0452805,18.94680023,1002.200012,32.5,326.9997559,193.7952576,2.289951801,498.8806763,52.90002823,1,10
2021-09-15 15:30 +08:00,41.33333206,62.5633316,81.60266876,27.2943325,111.2699966,3.433333397,687.2333374,4,0.0,0.06673,0.06738,0.587129883,0.13281,803.7623901,51.36466599,26.29999924,45.79071808,39.62442398,29.91088676,16.92070007,17,64.82228851,94.78603363,120.0452805,18.8432579,1002.198364,32.40000153,348.8380432,192.5537262,2.334372997,493.6991577,55.69676208,1,10
2021-09-15 15:35 +08:00,41.46666718,62.59999847,81.49666595,27.31633377,111.2600021,2.833333254,683.9666748,10,0.0,0.06673,0.06738,0.693906037,0.13086,727.6226196,50.16608047,26.29999924,49.52096939,43.87900543,30.09136772,17.22034454,17,63.8828125,94.78603363,120.0452805,18.94668388,1002.099976,31.8999939,351.9995117,122.2024002,5.319871426,492.48349,60.90012741,1,10
2021-09-15 15:40 +08:00,47.20000076,62.90333176,81.54766846,27.28366661,111.1766663,2.866666555,678.6333618,3,0.0,0.06738333333333334,0.102055,0.804041074,0.13281,748.7095947,51.18459702,26.29999924,50.77032089,44.89056778,30.09136772,17.0685997,17,66.44049072,94.78603363,120.0452805,18.94668388,1002.200012,31.50161934,290.2105408,106.0170364,2.750041723,490.2487488,67.36923218,1,10
2021-09-15 15:45 +08:00,46.16666794,62.01666641,81.67766571,27.25200081,111.2366638,3.533333302,677.7333374,7,0.0,0.06738333333333334,0.102055,0.831319828,0.13086,759.2195435,51.18459702,26.29999924,51.39831161,45.87348557,30.3239727,17.06855965,17,66.61477661,94.78603363,120.0452805,18.94668388,1002.099976,30.79994583,268.0002747,100.9029617,3.350274324,485.4864502,70.70005035,1,10
2021-09-15 15:50 +08:00,46.79310226,62.09310532,81.59931183,27.25689697,111.2551727,3.206896544,671.3103638,3,0.0,0.06738333333333334,0.10156,0.81451751,0.13282,740.3479614,50.019104,26.29999924,47.97665024,42.09951019,30.3239727,16.91437721,17,66.12533569,94.78603363,120.0452805,18.7155056,1002.099976,30.5,267.0162659,118.7731781,2.580895662,483.2922668,72.48861694,1,10
2021-09-15 15:55 +08:00,46.23333359,62.16333389,81.59400177,27.25466728,111.2099991,2.933333397,666.2000122,7,0.0,0.0505375,0.10156,0.803565897,0.13086,640.2982178,44.17026138,26.29999924,49.22210312,43.27368546,30.32392311,16.91212845,17,61.75328827,94.78603363,120.0452805,18.95030403,1001.900024,30.30002403,268.9972534,122.1959,3.479347467,483.2875671,70.09999847,1,8
2021-09-15 16:00 +08:00,52.70000076,62.24333191,81.67533112,27.22100067,111.1600037,2.5,667.3666382,6,0.0,0.0505375,0.1001,0.601873354,0.13281,637.3306885,44.89692688,26.29999924,47.76636887,42.24319839,30.40975761,17.06123734,17,64.7339325,94.78603363,118.0952225,18.83436584,1001.801636,30.30488777,219.2607117,143.2292633,3.380000114,483.0939636,70.17881775,1,8
2021-09-15 16:05 +08:00,52.72413635,61.76551819,81.63069153,27.22482681,111.2310333,2.793103456,664.5861816,3,0.0,0.0505375,0.1001,0.728948659,0.15234,652.9963379,44.89692688,26.29999924,50.84379196,44.59038544,31.08933449,17.06726837,17,71.05119324,94.78603363,118.0629196,18.97042656,1001.799988,30.10000038,176.9994507,97.20129395,3.7896595,483.0871582,72.50005341,1,10
2021-09-15 16:10 +08:00,27.34482765,61.84482574,81.52586365,27.2355175,111.1931,2.896551609,659.5861816,5,0.0,0.0505375,0.103515,0.684674281,0.1543,667.994873,44.89692688,26.29999924,52.39247894,46.62622452,31.96216202,17.06726837,17,73.33299255,94.78603363,118.0629196,18.97042656,1001.799988,30.09836578,169.0,119.0521774,1.886924863,482.8647156,73.30490875,1,9
2021-09-15 16:15 +08:00,32.13333511,62.06999969,81.65699768,27.1906662,111.1933365,2.666666746,654.4000244,7,0.0,0.06738333333333334,0.103515,0.74553541,0.15234,654.729187,44.89692688,26.29999924,49.18188095,42.83030701,31.76292038,16.83919144,17,72.24138641,94.78603363,120.0877457,18.80596542,1001.799988,29.79999924,178.0078278,107.8009186,2.899793625,481.2882996,72.29998779,1,10
2021-09-15 16:20 +08:00,33.26666641,62.16666794,81.66666412,27.17499924,111.1766663,2.633333445,648.2333374,5,0.0,0.06738333333333334,0.10254,0.615982133,0.15235,633.1912842,43.86745453,26.29999924,50.20303726,44.3639183,32.54400635,17.06520844,17,76.83998108,94.78603363,118.045929,18.86811256,1001.799988,29.79999924,430.0501404,122.3203659,2.405424833,482.0551453,72.10327148,1,10
2021-09-15 16:25 +08:00,37.70000076,62.27000046,81.61633301,27.1863327,111.1866684,2.733333349,646.3666382,6,0.0,0.06738333333333334,0.10254,0.617956924,0.15429,654.7288818,43.86745453,26.29999924,51.92477798,46.58478165,32.27304077,17.06520844,17,76.65740967,94.78603363,122.0723419,18.97503853,1001.700012,30.10000038,332.3740234,116.6991577,2.854390621,482.0846252,73.58861542,1,10
2021-09-15 16:30 +08:00,38.90000153,62.27999878,81.56066895,27.19666672,111.1833344,2.766666651,641.5,4,0.0,0.06705666666666667,0.100585,0.72754446,0.15235,665.0210571,43.86745453,26.29999924,53.97263718,47.58898163,32.53969574,17.06520844,17,76.71711731,94.78603363,120.0642929,18.97503853,1001.700012,30.20000076,593.0031738,108.005867,3.749902248,484.6770935,74.50007629,1,10
2021-09-15 16:35 +08:00,38.36666489,62.36999893,81.54633331,27.19199944,107.4733353,2.400000095,632.4000244,5,0.0,0.06705666666666667,0.100585,1.256727485,0.15234,1196.097046,79.95799255,26.0,54.96228027,48.99591446,33.8568306,17.06520844,17,85.47367859,94.78603363,115.8780899,18.97503853,1001.700012,30.40163422,591.0653687,121.2803879,2.892584801,485.4897156,74.19019318,1,9
2021-09-15 16:40 +08:00,38.10344696,62.27586365,81.57310486,27.18103409,111.2241364,2.655172348,630.2069092,5,0.0,0.06705666666666667,0.103025,1.56000709,0.1543,1311.882935,100.0,26.0,56.22366333,50.00494003,34.62388611,17.06520844,17,83.81725311,94.78603363,120.2744751,18.97503853,1001.700012,30.50001907,527.9998169,126.2009277,3.24032402,486.1088867,74.39987183,1,10
2021-09-15 16:45 +08:00,39.56666565,62.25333405,81.55066681,27.18166733,111.1833344,2.900000095,625.4666748,5,0.0,0.0502925,0.103025,1.433416889,0.15234,1305.952759,100.0,26.0,53.90840149,47.63282394,34.16502762,16.914711,17,84.17549133,94.78603363,120.30793,18.75275421,1001.700012,30.69836426,405.7669067,134.145813,2.498998165,488.2820129,73.70326996,1,8
2021-09-15 16:50 +08:00,40.33333206,62.16666794,81.62599945,27.16166687,111.1600037,2.5,625.0999756,4,0.0,0.0502925,0.10303,1.292584536,0.15234,1165.407959,72.20732117,26.0,52.4725914,46.60584641,32.93920898,16.914711,17,80.60346985,94.78603363,122.1408157,18.75275421,1001.700012,30.60000038,258.9993896,96.00228882,3.000130415,488.2640076,73.69999695,1,8
2021-09-15 16:55 +08:00,45.13333511,62.12333298,81.61266327,27.17000008,111.1766663,3.066666603,623.2666626,5,0.0,0.0502925,0.10303,1.087957394,0.1543,954.7478027,56.48413849,26.0,51.03374863,44.58405685,31.46372986,16.914711,17,69.55407715,94.78603363,122.1413574,18.75275421,1001.700012,30.39999962,219.226059,135.1976013,3.313863993,485.4961243,72.81614685,1,9
2021-09-15 17:00 +08:00,26.75,61.45714188,81.50643158,27.19499969,111.1928558,2.678571463,620.6428833,6,0.0,0.0502925,0.20214,1.334100266,0.15235,1020.997131,58.40884781,26.0,49.61926651,43.61852264,30.73591995,16.914711,17,68.97593689,94.78603363,120.1263504,18.75275421,1001.700012,30.49837112,197.0814667,101.2953568,2.887984514,485.0866699,70.688591,1,9
2021-09-15 17:05 +08:00,24.26666641,62.25333405,81.51966858,27.19133377,111.1600037,2.766666651,612.333313,8,0.0,0.06673333333333333,0.00293,1.072703601,0.13281,955.9345093,58.67863464,26.0,49.26784897,43.61852264,30.58377647,16.914711,17,66.36360931,94.78603363,120.1263504,18.75275421,1001.700012,30.5,178.9985962,101.1997604,2.490065336,482.5070496,68.59997559,1,9
2021-09-15 17:10 +08:00,27.23333359,62.29333496,81.63266754,27.16166687,111.1766663,2.366666555,610.2666626,6,0.0,0.06673333333333333,0.20508,0.920145595,0.13281,976.8554077,58.67863464,26.0,49.26220322,43.61852264,30.37001419,16.914711,17,68.52706909,94.78603363,120.1263504,18.75275421,1001.599976,30.39999962,181.0014954,121.2966843,1.290106893,482.7202454,67.19992065,1,9
2021-09-15 17:15 +08:00,30.74193573,62.24838638,81.69967651,27.1551609,111.1645126,2.967741966,605.5161133,7,0.0,0.06673333333333333,0.103515,0.91506798,0.13281,797.0395508,47.92507935,26.10000038,48.28463364,42.4905777,30.35475922,16.914711,17,64.03809357,94.78603363,120.1263504,18.75275421,1001.700012,30.5,135.0,147.5940704,1.440088034,482.8972778,65.09999847,1,9
2021-09-15 17:20 +08:00,33.5,62.25666809,81.69566345,27.16233253,111.1600037,2.5,605.2999878,5,0.0,0.06673,0.103515,0.56840635,0.13086,554.0358276,34.72372055,26.10000038,49.50704956,43.53150558,29.89153671,17.21101189,17,63.55269623,94.78603363,120.1263504,18.87767029,1001.599976,30.60000038,216.9955902,101.4000626,3.640012503,485.2735291,68.00003052,1,9
2021-09-15 17:25 +08:00,33.76666641,62.23666763,81.72333527,27.16133308,111.1933365,2.200000048,599.0666504,5,0.0,0.06673,0.1001,0.423609539,0.13281,465.1739502,29.3139286,26.10000038,50.98544693,44.81105804,29.42311287,17.06457901,17,61.65852737,94.78603363,120.1328049,18.87974167,1001.599976,30.39999962,272.9866028,102.199501,3.169786215,484.6835327,70.0,1,9
2021-09-15 17:30 +08:00,37.06666565,62.18000031,81.80666351,27.1503334,111.206665,2.599999905,593.4000244,7,0.0,0.06673,0.1001,0.631446767,0.13282,596.8366699,37.51822662,26.10000038,49.41599274,42.75689697,29.68320274,16.91400146,17,64.1211853,94.78603363,120.1328049,18.77588463,1001.700012,30.29999924,108.0044632,65.90155792,2.239996672,483.4970398,69.20001984,1,8
2021-09-15 17:35 +08:00,39.75862122,62.22413635,81.84448242,27.14793015,111.1931,2.551724195,588.5861816,7,0.0,0.06803333333333333,0.100095,0.837117179,0.13281,841.9532471,51.63031387,26.10000038,48.42487335,42.73974228,30.34147072,16.91400146,17,65.48086548,94.78603363,118.1358261,18.77588463,1001.599976,30.50003624,249.9994507,61.40542221,0.860250831,484.867218,65.40000153,1,7
2021-09-15 17:40 +08:00,42.83333206,62.17666626,81.91400146,27.13266754,111.1866684,2.566666603,583.5666504,7,0.0,0.06803333333333333,0.100095,0.9013015,0.13281,799.8862305,48.88646317,26.10000038,48.42786026,42.73656464,30.58799553,17.06642723,17,66.99320984,94.78603363,120.1419373,18.77588463,1001.599976,30.70000076,225.9997406,98.49976349,2.360066414,487.0955505,66.09999847,1,7
2021-09-15 17:45 +08:00,42.76666641,62.20999908,81.89499664,27.1546669,111.1866684,2.466666698,578.9000244,9,0.0,0.06803333333333333,0.101565,0.744622536,0.13281,800.2443848,48.88660812,26.10000038,49.03721237,42.73656464,30.13480568,17.06642723,17,64.28478241,94.78603363,120.1419373,18.77588463,1001.599976,30.60000038,203.9993286,124.1973419,3.039849281,487.4954224,65.99998474,1,9
2021-09-15 17:50 +08:00,34.2142868,61.45357132,81.8764267,27.16535759,111.25,2.392857075,578.6071167,7,0.0,0.06608333333333334,0.101565,0.835766497,0.13086,815.6552124,49.98472214,26.10000038,48.22336578,41.69862747,29.9693737,16.91504478,17,65.11730194,94.78603363,120.1419373,18.77588463,1001.700012,30.60000038,174.9999237,118.7996292,2.479991198,488.0936279,67.40000916,1,9
2021-09-15 17:55 +08:00,20.76666641,62.26666641,81.92133331,27.15933418,111.203331,2.433333397,575.0666504,7,0.0,0.06608333333333334,0.10254,1.004946783,0.13282,865.4938965,53.05620193,26.10000038,47.25580597,41.68998718,29.9693737,16.91378403,17,65.73284149,94.78603363,120.1419373,18.77588463,1001.700012,30.89789963,141.0840302,99.84537506,3.500966311,487.5053711,63.7968483,1,9
2021-09-15 18:00 +08:00,23.66666603,62.44333267,81.97499847,27.15766716,111.1866684,2.5,574.0,5,0.0,0.06608333333333334,0.10254,0.983070901,0.13281,1069.675415,65.38736725,26.10000038,50.12841797,43.90920639,31.22342491,16.92991257,17,68.85665131,94.78603363,118.1508713,19.04384804,1001.900024,30.70162201,115.1134949,91.382164,1.884539604,486.6955872,65.10648346,1,9
2021-09-15 18:05 +08:00,26.29999924,62.29666519,82.05766296,27.14766693,18.53000069,2.266666651,574.4333496,3,0.0,0.00292,0.104005,0.947960899,0.08789,1040.975952,55.81354141,26.10000038,50.3541832,44.19356155,31.43645287,17.09339333,17,71.09415436,94.78603363,120.1134338,18.91906548,1001.799988,30.5,95.99993134,104.2001495,3.829987288,485.3127441,66.30000305,1,10
2021-09-15 18:10 +08:00,28.20000076,61.94666672,82.27033234,27.11766624,0.0,2.366666555,570.0666504,3,0.0,0.101565,0.104005,0.905851097,0.08984,944.0075684,57.14228058,26.10000038,49.57131577,43.01231766,31.47434044,16.92988968,17,72.84280396,94.78603363,120.0666809,18.92120743,1001.799988,30.5,83.99933624,79.70186615,2.130034685,484.9029236,68.3000412,1,10
2021-09-15 18:15 +08:00,32.63333511,61.94333267,82.46266937,27.07666588,0.0,2.200000048,565.7666626,4,0.0,0.101565,0.20312,1.371506378,0.08789,707.8910522,41.58772278,26.10000038,46.19387436,40.04683304,28.26568222,16.62828827,17,54.76397705,94.78603363,129.0066681,18.67652512,1001.799988,30.5,81.99925232,96.89974976,2.499710083,483.3293152,69.90007782,1,8
2021-09-15 18:20 +08:00,33.23333359,61.99666595,82.61499786,27.04166603,0.0,2.299999952,560.2999878,5,0.0,0.06770666666666666,0.10303,0.888477116,0.08985,525.192749,33.75354767,26.10000038,46.08382034,40.03419876,26.47610664,17.07606316,17,46.52074814,94.78603363,120.9542542,18.81178093,1001.799988,30.39999008,62.99990082,84.6993103,2.289902925,482.5169983,71.90005493,1,7
2021-09-15 18:25 +08:00,36.72413635,61.95517349,82.69103241,27.02344894,0.0,2.206896544,559.758606,4,0.0,0.06770666666666666,0.10303,0.749081859,0.08789,539.5463257,34.9107933,26.10000038,47.41804123,41.16822052,26.47610664,16.92147064,17,50.03634644,94.78603363,120.9215393,18.80670929,1001.900024,30.49999619,32.99973297,114.4996872,1.279990315,482.3139954,71.70001984,1,8
2021-09-15 18:30 +08:00,37.90000153,61.9366684,82.71633148,27.01499939,0.0,2.099999905,560.166687,7,0.0,0.06770666666666666,0.102535,0.915191668,0.08984,546.8393555,34.9107933,26.10000038,45.57159042,39.05760193,26.69221306,16.92147064,17,49.71831894,94.78603363,120.9215393,18.69274712,1001.900024,30.29999924,17.99986649,92.60138702,1.790023923,482.117157,74.00006866,1,8
2021-09-15 18:35 +08:00,41.13333511,61.98666763,82.72133636,27.01333427,0.0,2.133333445,554.7333374,5,0.0,0.06803666666666668,0.102535,0.569326236,0.08789,537.9697876,34.9107933,26.10000038,7.891573906,0.0,26.79042244,21.19669151,17,48.74406815,94.78603363,118.899559,20.37847137,1002.099976,30.0,14.99975014,93.19854736,1.399947524,479.7886353,75.30000305,1,8
2021-09-15 18:40 +08:00,40.0,61.26428604,82.79250336,26.99392891,0.0,2.142857075,548.8214111,4,0.0,0.06803666666666668,0.20313,0.0,0.08789,687.215332,43.44978714,26.10000038,7.891573906,0.0,27.32279396,24.34281731,17,50.84959793,94.78603363,118.899559,24.83746147,1002.200012,29.89998627,11.99986649,110.9983902,1.630121231,477.6898193,75.40003967,1,8
2021-09-15 18:45 +08:00,20.13333321,61.95666504,82.98332977,26.95100021,0.0,2.133333445,545.9666748,5,0.0,0.06803666666666668,0.06901,0.0,0.08985,35.69173431,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49257469,17,0.0,94.78603363,0.0,25.14122009,1002.200012,29.79999924,8.999750137,81.00060272,0.830069959,477.8864136,76.29998016,1,8
2021-09-15 18:50 +08:00,22.10000038,62.00999832,82.86367035,26.98233414,0.0,2.200000048,542.833313,6,0.2009887,0.06738,0.06901,0.0,0.08789,49.04811478,100.0,26.10000038,7.742455482,0.0,0.093319707,24.34285164,17,0.0,94.78603363,0.0,25.02350807,1002.200012,29.69999123,6.0,88.80192566,1.680032969,475.8905334,76.80000305,1,7
2021-09-15 18:55 +08:00,24.73333359,62.02000046,82.95600128,26.96133423,0.0,2.133333445,538.4666748,5,0.0,0.06738,0.06901,0.0,0.08984,54.51364899,100.0,26.10000038,7.742455482,0.0,0.093319707,24.04717827,17,0.0,94.78603363,0.0,24.7961731,1002.400024,29.59998322,4.0,79.59853363,1.189940095,476.2806702,77.5,1,7
2021-09-15 19:00 +08:00,28.96666718,61.99000168,83.01566315,26.94433403,0.0,2.099999905,537.8666382,5,0.0,0.06738,0.103025,0.0,0.08789,49.04801178,100.0,26.10000038,7.742455482,0.0,0.093319707,24.04475975,17,0.0,94.78603363,0.0,24.69441605,1002.400024,29.40163803,2.0,64.98976135,2.245271206,474.894165,78.09999847,1,7
2021-09-15 19:05 +08:00,31.26666641,61.99000168,82.98233032,26.95466614,0.0,2.099999905,531.3666382,3,0.0,0.00293,0.103025,0.0,0.01758,59.48074722,100.0,26.10000038,7.742455482,0.0,0.093319707,23.89605522,17,0.0,94.78603363,0.0,24.69274139,1002.599976,29.39999199,0.999916852,86.20023346,1.639978409,475.2940369,78.70002747,1,6
2021-09-15 19:10 +08:00,35.56666565,61.97333145,83.08433533,26.93000031,0.0,2.066666603,526.1333618,4,0.0,0.101075,0.10059,0.0,0.01563,54.5145607,100.0,26.10000038,7.742455482,0.0,0.093319707,23.89605522,17,0.0,94.78603363,0.0,24.69274139,1002.698364,29.29999924,0.0,114.1067886,1.056440353,474.487854,79.5,1,6
2021-09-15 19:15 +08:00,38.29999924,61.99000168,83.22566986,26.89766693,0.0,2.033333302,520.7000122,4,0.0,0.101075,0.10059,0.0,0.01757,42.89395523,100.0,26.10000038,7.742455482,0.0,0.093319707,23.89605522,17,0.0,94.78603363,0.0,24.69274139,1002.700012,29.29999924,0.0,90.54129791,1.442761064,473.9109192,80.29837036,1,6
2021-09-15 19:20 +08:00,38.93103409,61.99655151,83.23379517,26.90689659,0.0,2.172413826,519.758606,5,0.0,0.06771,0.10156,0.0,0.01758,35.69101334,100.0,26.10000038,7.742455482,0.0,0.093319707,23.89605522,17,0.0,94.78603363,0.0,24.69274139,1002.900024,29.10000038,0.0,96.36750793,1.309999943,473.3031006,81.19999695,1,6
2021-09-15 19:25 +08:00,42.73333359,61.99666595,83.06400299,26.94033241,0.0,2.266666651,518.4666748,3,0.0,0.06771,0.10156,0.0,0.01563,54.51111221,100.0,26.10000038,7.742455482,0.0,0.093319707,23.89605522,17,0.0,94.78603363,0.0,24.69274139,1003.099976,29.10000038,0.0,99.03456879,3.673300505,474.0648804,82.19351196,1,6
2021-09-15 19:30 +08:00,42.53333282,61.96333313,83.06632996,26.94133377,0.0,2.099999905,517.0333252,6,0.0,0.06771,0.098635,0.0,0.01757,35.80755997,100.0,26.10000038,7.742455482,0.0,0.093319707,24.04474258,17,0.0,94.78603363,0.0,24.80008125,1003.099976,29.0,0.0,86.70613098,1.876407862,473.0950012,82.69999695,1,5
2021-09-15 19:35 +08:00,23.1785717,61.25,83.20214081,26.90678596,0.0,2.107142925,518.2857056,3,0.0,0.06770666666666666,0.098635,0.0,0.01758,54.42629242,100.0,26.10000038,7.742455482,0.0,0.093319707,24.04474258,17,0.0,94.78603363,0.0,24.89878464,1003.198364,28.89999962,0.0,77.45952606,1.459685922,473.0687561,83.63287354,1,4
2021-09-15 19:40 +08:00,20.46666718,62.02666855,83.16166687,26.92900085,0.0,1.866666675,514.666687,4,0.0,0.06770666666666666,0.00293,0.0,0.01563,72.35932922,100.0,26.10000038,7.742455482,0.0,0.093319707,24.04476166,17,0.0,94.78603363,0.0,24.90043259,1003.200012,28.89999962,0.0,93.70028687,1.370174527,471.6923523,83.80000305,1,4
2021-09-15 19:45 +08:00,23.36666679,62.00666809,83.29366302,26.8920002,0.0,2.033333302,513.9666748,4,0.0,0.06770666666666666,0.10156,0.0,0.01758,0.010722692,100.0,26.10000038,7.742455482,0.0,0.093319707,24.1933136,17,0.0,94.78603363,0.0,25.00111961,1003.200012,28.79999924,0.0,80.30145264,2.53975749,473.8909607,83.79998016,1,6
2021-09-15 19:50 +08:00,25.5,61.95333481,83.18199921,26.92233276,0.0,1.866666675,512.4666748,1,0.0,0.06771,0.10156,0.0,0.01757,49.04884338,100.0,26.10000038,7.742455482,0.0,0.093319707,24.34294701,17,0.0,94.78603363,0.0,25.10416412,1003.400024,28.89999962,0.0,82.60253143,1.160021305,472.8917542,83.69999695,1,6
2021-09-15 19:55 +08:00,30.96666718,61.95000076,82.99199677,26.97066689,0.0,2.033333302,507.6666565,5,0.0,0.06771,0.101565,0.0,0.01563,35.69137192,100.0,26.10000038,7.742455482,0.0,0.093319707,24.34297752,17,0.0,94.78603363,0.0,25.1041851,1003.599976,28.89999962,0.0,93.20105743,1.200111985,472.6917725,83.59996033,1,6
2021-09-15 20:00 +08:00,32.59999847,61.95999908,83.17733002,26.93133354,0.0,2.0,505.2333374,7,0.0,0.06771,0.101565,0.0,0.01758,54.5145607,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.20953369,1003.599976,28.89836121,0.0,93.33613586,1.327041626,471.508728,83.99672699,1,6
2021-09-15 20:05 +08:00,34.76666641,61.97000122,83.22699738,26.92266655,0.0,2.133333445,500.7000122,5,0.0,0.100095,0.100585,0.0,0.01758,63.81509399,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.20953369,1003.599976,28.79999924,0.0,67.8108139,1.594939709,472.3118591,84.0,1,6
2021-09-15 20:10 +08:00,37.20689774,61.95172501,83.28551483,26.9082756,0.0,1.931034446,500.4482727,5,0.2000123,0.100095,0.100585,0.0,0.01562,54.67197418,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.30859947,1003.700012,28.79999924,0.0,96.49613953,1.376429439,473.0818481,84.69670105,1,5
2021-09-15 20:15 +08:00,41.77419281,61.98064423,83.38935852,26.87774277,0.0,2.032258034,501.9032288,4,0.0,0.00293,0.103025,0.0,0.01758,54.59716415,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.30859947,1003.700012,28.79999924,0.0,69.27111816,2.133034706,472.1054077,84.40499115,1,5
2021-09-15 20:20 +08:00,40.03333282,61.99666595,83.49233246,26.85933304,0.0,1.899999976,499.2666626,4,0.0,0.101565,0.103025,0.0,0.01758,54.5145607,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.30859947,1003.700012,28.79999924,0.0,101.7231903,2.67326951,472.4919434,84.19668579,1,5
2021-09-15 20:25 +08:00,29.4285717,61.20357132,83.30357361,26.90821457,0.0,1.892857194,494.25,4,0.0,0.101565,0.101565,0.0,0.01562,49.13785172,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.40709114,1003.900024,28.79999924,0.0,99.52598572,2.113255739,473.262085,82.30328369,1,4
2021-09-15 20:30 +08:00,20.06666756,61.95333481,83.43566895,26.87700081,0.0,1.966666698,492.5,3,0.0,0.06738333333333334,0.101565,0.0,0.01758,59.39974594,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.40873528,1003.900024,28.79999924,0.0,97.63994598,3.116618633,471.0991516,81.99668121,1,4
