timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-15 20:35 +08:00,22.23333359,62.0,83.56466675,26.85099983,0.0,2.133333445,491.1666565,7,0.0,0.06738333333333334,0.00293,0.0,0.01758,54.06337357,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.40873528,1004.099976,28.7016449,0.0,95.8006134,2.413965225,472.4919434,82.39835358,1,4
2021-09-15 20:40 +08:00,24.66666603,61.95666504,83.35033417,26.90999985,0.0,2.066666603,491.2333374,3,0.0,0.06738333333333334,0.10205,0.0,0.01562,49.04811478,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.40873528,1004.200012,28.60000038,0.0,92.22916412,2.477149963,470.4960327,83.29675293,1,4
2021-09-15 20:45 +08:00,29.13333321,61.96666718,83.16833496,26.95299911,0.0,1.833333373,491.4333191,6,0.0,0.06705666666666667,0.10205,0.0,0.01758,35.80617142,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.30885506,1004.200012,28.5,0.0,108.5492096,2.074757099,470.9188232,84.19507599,1,5
2021-09-15 20:50 +08:00,30.63333321,61.9766655,83.47233582,26.89133263,0.0,2.033333302,489.5,5,0.0,0.06705666666666667,0.103025,0.0,0.01758,35.68993378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.20003128,1004.396729,28.5,0.0,96.19508362,2.28049612,471.6889954,84.0,1,5
2021-09-15 20:55 +08:00,35.96774292,61.98709488,83.52935791,26.88387108,0.0,2.129032373,486.2903137,4,0.0,0.06705666666666667,0.103025,0.0,0.01562,42.77703857,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.20003128,1004.400024,28.5,0.0,104.3795547,2.706635237,471.6790771,84.69999695,1,5
2021-09-15 21:00 +08:00,37.26666641,61.99333191,83.66166687,26.85866737,0.0,2.033333302,484.2333374,7,0.0,0.06738333333333334,0.10254,0.0,0.01758,48.94792557,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.20003128,1004.400024,28.5,0.0,41.30933762,0.416186273,471.8690491,85.1967392,1,5
2021-09-15 21:05 +08:00,39.55172348,61.97930908,83.4493103,26.91724205,0.0,1.931034446,485.8275757,10,0.0,0.06738333333333334,0.10254,0.0,0.01758,26.36417198,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.20003128,1004.400024,28.5,0.0,81.98390961,1.17445004,471.2825623,85.89343262,1,5
2021-09-15 21:10 +08:00,38.20000076,62.04666519,83.55266571,26.89633369,0.0,2.166666746,485.2000122,9,0.0,0.06738333333333334,0.10205,0.0,0.01563,26.60167694,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.20003128,1004.599976,28.5,0.0,93.25428772,1.158653021,471.0925293,86.09999847,1,5
2021-09-15 21:15 +08:00,36.3928566,61.21071243,83.59642792,26.88892937,0.0,2.035714388,482.1785583,3,0.0,0.09863,0.10205,0.0,0.01757,35.30456924,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.20003128,1004.599976,28.5,0.0,101.9122849,1.545687318,471.8955078,86.2016449,1,5
2021-09-15 21:20 +08:00,20.06666756,61.98333359,83.66166687,26.88100052,0.0,2.099999905,482.3666687,3,0.1976928,0.09863,0.1001,0.0,0.01758,35.54139709,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.30328941,1004.700012,28.5,0.0,99.99897003,2.815780878,471.3023987,86.29837036,1,5
2021-09-15 21:25 +08:00,20.56666756,61.97999954,83.62599945,26.90299988,0.0,1.966666698,478.6000061,2,0.0032959,0.00293,0.1001,0.0,0.01563,35.3045578,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.41410065,1004.700012,28.5,0.0,79.2086792,1.917410016,470.3257751,85.90000153,1,5
2021-09-15 21:30 +08:00,23.13333321,62.01333237,83.65366364,26.90533257,0.0,2.133333445,476.4333191,4,0.0,0.1001,0.06705666666666667,0.0,0.01757,42.77737808,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49210548,17,0.0,94.78603363,0.0,25.52063942,1004.599976,28.5,0.0,67.39680481,1.74000001,471.8757629,86.0,1,3
2021-09-15 21:35 +08:00,26.73333359,61.96666718,83.58066559,26.9260006,0.0,2.033333302,474.2333374,4,0.0,0.1001,0.06705666666666667,0.0,0.01758,35.68993378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.6414814,17,0.0,94.78603363,0.0,25.41244888,1004.700012,28.5,0.0,84.35572052,1.28536129,471.8988342,86.30000305,1,3
2021-09-15 21:40 +08:00,30.63333321,61.9366684,83.90733337,26.85199928,0.0,2.166666746,473.0333252,3,0.0,0.06836,0.06705666666666667,0.0,0.01563,26.60167694,100.0,26.10000038,7.742455482,0.0,0.093319707,24.6414814,17,0.0,94.78603363,0.0,25.30198097,1004.700012,28.5,0.0,90.99237061,1.262349963,471.0958252,86.5,1,3
2021-09-15 21:45 +08:00,31.93333244,62.0233345,83.78366852,26.89999962,0.0,1.833333373,469.5,3,0.0,0.06836,0.101075,0.0,0.01758,42.77748489,100.0,26.10000038,7.742455482,0.0,0.093319707,24.6414814,17,0.0,94.78603363,0.0,25.30198097,1004.799988,28.40164375,0.0,75.30821991,1.557672262,472.2723389,87.30000305,1,3
2021-09-15 21:50 +08:00,34.0,62.0,83.84633636,26.89900017,0.0,2.033333302,467.0,4,0.0,0.06836,0.101075,0.0,0.01757,12.28085327,100.0,26.10000038,7.742455482,0.0,0.093319707,24.6414814,17,0.0,94.78603363,0.0,25.41148949,1004.900024,28.39999962,0.0,122.3173065,1.190000057,470.8893127,87.5,1,3
2021-09-15 21:55 +08:00,36.17241287,62.00689697,83.95965576,26.87379265,0.0,1.896551728,468.241394,2,0.0,0.06803333333333333,0.06738333333333334,0.0,0.01563,26.60167694,100.0,26.10000038,7.742455482,0.0,0.093319707,24.6414814,17,0.0,94.78603363,0.0,25.51616669,1004.900024,28.4016552,0.0,65.38918304,0.83711642,470.5191956,87.69668579,1,3
2021-09-15 22:00 +08:00,40.86666489,62.02666855,84.16833496,26.84000015,0.0,1.966666698,466.0333252,5,0.0,0.06803333333333333,0.06738333333333334,0.0,0.01758,42.89395523,100.0,26.10000038,7.742455482,0.0,0.093319707,24.6414814,17,0.0,94.78603363,0.0,25.51616669,1004.799988,28.39999962,0.0,57.71571732,1.778939724,471.4726257,88.0,1,3
2021-09-15 22:05 +08:00,41.56666565,62.03333282,84.16466522,26.85266685,0.0,1.966666698,463.7000122,2,0.0,0.06803333333333333,0.06738333333333334,0.0,0.02539,35.91101456,100.0,26.10000038,7.742455482,0.0,0.093319707,24.78855515,17,0.0,94.78603363,0.0,25.62634277,1004.900024,28.39999962,0.0,58.24005127,0.35201177,470.5636597,88.5,1,3
2021-09-15 22:10 +08:00,21.0,61.27500153,84.22571564,26.8467865,0.0,2.214285612,461.3928528,4,0.0,0.06705666666666667,0.100585,0.0,0.02539,35.8071022,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.62634277,1004.900024,28.29999924,0.0,64.81249237,2.142310619,471.4825439,88.80000305,1,3
2021-09-15 22:15 +08:00,20.10000038,62.03333282,84.36333466,26.8283329,0.0,2.066666603,463.2999878,4,0.0,0.06705666666666667,0.100585,0.0,0.02539,35.68993378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.52158546,1004.900024,28.29999924,0.0,114.9702606,1.372328639,471.2757874,88.80000305,1,3
2021-09-15 22:20 +08:00,21.06666756,62.04666519,84.25933075,26.85833359,0.0,2.0,463.0666809,5,0.0,0.06705666666666667,0.00293,0.0,0.02539,35.68993378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.52158546,1004.799988,28.29999924,0.0,106.1703568,0.980000019,470.3026733,89.0,1,1
2021-09-15 22:25 +08:00,24.29999924,62.02000046,84.22066498,26.88366699,0.0,2.099999905,464.0,3,0.0,0.06738333333333334,0.100095,0.0,0.02539,26.60167694,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.63549995,1004.799988,28.29999924,0.0,91.70362854,1.475592971,470.502594,88.5,1,1
2021-09-15 22:30 +08:00,26.79999924,62.04999924,84.28299713,26.87633324,0.0,2.266666651,461.0666809,4,0.2000122,0.06738333333333334,0.100095,0.0,0.02539,35.68993378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.63549995,1004.799988,28.29999924,0.0,78.73615265,1.135449052,469.3261414,88.09999847,1,1
2021-09-15 22:35 +08:00,31.73333359,62.04666519,84.31500244,26.88066673,0.0,2.200000048,457.9666748,3,0.0,0.06738333333333334,0.099125,0.0,0.02539,42.77461243,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.73694229,1004.898376,28.29999924,0.0,56.59096146,1.132364392,470.6893616,88.09999847,1,1
2021-09-15 22:40 +08:00,31.43333244,62.04999924,84.36433411,26.88599968,0.0,2.333333254,456.0333252,2,0.0,0.06705666666666667,0.099125,0.0,0.02539,12.29160118,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.73694229,1004.900024,28.29999924,0.0,113.5874252,2.040703535,469.3065491,87.90332031,1,1
2021-09-15 22:45 +08:00,35.79999924,62.0633316,84.27866364,26.90833282,0.0,2.066666603,453.9333191,4,0.0,0.06705666666666667,0.00293,0.0,0.02539,12.2880106,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.73694229,1004.900024,28.10164452,0.0,105.2709961,1.864537001,470.6860962,87.30000305,1,1
2021-09-15 22:50 +08:00,39.37931061,62.04827499,84.23931122,26.92965508,0.0,2.068965435,452.7241516,3,0.0,0.06705666666666667,0.102535,0.0,0.02539,35.53907394,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.73694229,1005.099976,28.10000038,0.0,97.05141449,1.799003959,469.6864929,86.70497894,1,1
2021-09-15 22:55 +08:00,39.03333282,62.0633316,84.39866638,26.89299965,0.0,2.099999905,454.0333252,4,0.0,0.0500475,0.102535,0.0,0.02539,42.62595367,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.73694229,1005.200012,28.10000038,0.0,97.22727966,2.820260286,469.289978,85.70657349,1,1
2021-09-15 23:00 +08:00,27.3928566,61.32857132,84.39107513,26.9107151,0.0,2.035714388,454.8928528,2,0.0,0.0500475,0.06836,0.0,0.02539,42.62405014,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.73694229,1005.200012,28.20000076,0.0,96.21027374,1.384609699,469.2833252,85.30000305,1,1
2021-09-15 23:05 +08:00,20.06666756,62.05333328,84.38933563,26.89766693,0.0,2.133333445,453.3999939,5,0.0,0.0500475,0.06836,0.0,0.01758,26.75087166,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.73694229,1005.200012,28.10000038,0.0,23.1230011,0.799521387,468.9164734,85.30000305,1,1
2021-09-15 23:10 +08:00,20.63333321,62.08000183,84.58499908,26.84566689,0.0,2.299999952,452.7333374,3,0.0,0.0500475,0.06836,0.0,0.01563,26.87157249,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.84044456,1005.198364,28.10000038,0.0,109.2981873,1.337183833,470.4662476,84.29834747,1,1
2021-09-15 23:15 +08:00,23.76666641,62.07333374,84.1969986,26.9406662,0.006666667,1.966666698,452.9666748,2,0.0,0.050295,0.10205,0.0,0.01758,27.0595665,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.84044456,1005.200012,28.10000038,0.0,92.20013428,1.590505362,469.6963501,83.59999847,1,1
2021-09-15 23:20 +08:00,27.5,62.09666824,84.29199982,26.90999985,0.74666667,2.099999905,451.8666687,3,0.0,0.050295,0.10205,0.0,0.01757,35.68993378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.84044456,1005.200012,28.10000038,0.0,73.72589874,0.623975873,469.8731995,83.20330811,1,1
2021-09-15 23:25 +08:00,29.96666718,62.0933342,84.38833618,26.89066696,2.596666574,2.233333349,451.8333435,2,0.0,0.050295,0.1001,0.0,0.01563,26.75102615,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.84044456,1005.200012,28.10000038,0.0,78.02465057,0.963122308,469.4899292,83.09999847,1,1
2021-09-15 23:30 +08:00,36.33333206,62.15000153,84.51399994,26.86366653,5.446666718,2.266666651,451.2999878,3,0.0,0.050295,0.1001,0.0,0.01758,35.68993378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.84044456,1005.198364,28.0,0.0,94.27510834,0.967303514,469.105011,83.19999695,1,1
2021-09-15 23:35 +08:00,37.86666489,62.19666672,84.59933472,26.84766579,9.586667061,2.133333445,451.0333252,1,0.0,0.0500475,0.00293,0.0,0.01758,35.5402832,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.84044456,1005.099976,28.0,0.0,83.0592804,0.993831635,468.4969482,83.0,1,1
2021-09-15 23:40 +08:00,36.86206818,62.24827576,84.54483032,26.87482834,16.38965607,2.068965435,449.241394,2,0.0,0.0500475,0.10156,0.0,0.01562,35.90868378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.84044456,1005.200012,28.0,0.0,70.24619293,0.696637988,469.8830872,82.70166016,1,1
2021-09-15 23:45 +08:00,39.63333511,62.24333191,84.3769989,26.92466736,23.30333328,2.233333349,448.9666748,3,0.0,0.0500475,0.10156,0.0,0.01758,35.80903625,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.84044456,1005.099976,28.0,0.0,102.1999512,1.071818709,468.4936523,83.0,1,1
2021-09-15 23:50 +08:00,33.8571434,61.47499847,84.19606781,26.97964287,27.29642868,2.285714388,445.1428528,2,0.0,0.0500475,0.06738333333333334,0.0,0.01758,26.75180244,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79103088,17,0.0,94.78603363,0.0,25.84044456,1005.099976,28.0,0.0,77.11334229,0.784371078,469.6898193,83.0,1,1
2021-09-15 23:55 +08:00,20.0,62.1866684,84.68299866,26.89333344,31.37666702,2.200000048,444.3999939,2,0.0,0.06771,0.06738333333333334,0.0,0.01562,26.75061035,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64486885,17,0.0,94.78603363,0.0,25.93974876,1005.101624,27.89999962,0.0,53.03903961,1.542625546,468.3228149,83.0,1,1
2021-09-16 00:00 +08:00,20.10000038,62.20333481,84.34633636,26.96133423,35.21333313,2.233333349,442.4333191,2,0.0,0.06771,0.06738333333333334,0.0,0.01758,35.68993378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64245796,17,0.0,94.78603363,0.0,25.93974876,1005.099976,27.90164375,0.0,116.9739914,0.958979785,468.8968201,82.99671173,1,1
2021-09-16 00:05 +08:00,20.0,62.34999847,80.24333191,26.6293335,43.52000046,2.099999905,436.5,3,0.0,0.06771,0.06803333333333333,0.0,0.01758,42.89395523,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64245796,17,0.0,94.78603363,0.0,25.93974876,1005.099976,27.89999962,0.0,85.92900085,0.933324695,468.8934937,83.5,1,1
2021-09-16 00:10 +08:00,20.0,62.50333405,77.41866302,26.20366669,46.13000107,1.833333373,429.4333191,2,0.0,0.00293,0.06803333333333333,0.0,0.01562,26.87239456,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64245796,17,0.0,94.78603363,0.0,25.93974876,1005.099976,27.89999962,0.0,92.62794495,1.260528684,468.6975403,83.80000305,1,1
2021-09-16 00:15 +08:00,20.0,62.63000107,75.6886673,25.98633385,45.97999954,1.833333373,427.1333313,2,0.0,0.06608,0.06803333333333333,0.0,0.01758,26.7514782,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64245796,17,0.0,94.78603363,0.0,25.93974876,1004.801636,27.79999924,0.0,78.94009399,0.910000026,468.1135254,84.19999695,1,1
2021-09-16 00:20 +08:00,20.0,62.87666702,74.22133636,25.82266617,45.25333405,1.5,425.0333252,1,0.0,0.06608,0.06575666666666667,0.0,0.01758,35.53907013,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64245796,17,0.0,94.78603363,0.0,25.93974876,1004.799988,27.79999924,0.0,103.1219254,1.054813862,467.5172424,84.30000305,1,1
2021-09-16 00:25 +08:00,20.0,62.91333389,73.21433258,25.68533325,49.82333374,1.399999976,421.5666809,1,0.0,0.06608,0.06575666666666667,0.0,0.01562,35.5402832,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64245796,17,0.0,94.78603363,0.0,25.93974876,1004.799988,27.79999924,0.0,107.1616898,1.270449519,468.4969482,84.59999847,1,1
2021-09-16 00:30 +08:00,20.0,62.8133316,72.27933502,25.75300026,48.9366684,1.200000048,415.3333435,1,0.0,0.00195,0.06575666666666667,0.0,0.01758,35.54026413,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49349403,17,0.0,94.78603363,0.0,25.93974876,1004.599976,27.79999924,0.0,102.3565445,0.714281797,469.660553,85.30000305,1,1
2021-09-16 00:35 +08:00,20.41379356,62.77241516,71.09275818,26.02517319,51.11724091,1.448275805,411.9655151,2,0.0,0.06738333333333334,0.00293,0.0,0.01758,35.68993378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49349403,17,0.0,94.78603363,0.0,25.93974876,1004.698364,27.69834328,0.0,80.6576767,1.225522637,468.1036987,85.59999847,1,1
2021-09-16 00:40 +08:00,21.27586174,62.21379471,70.69413757,26.18275833,56.28965378,1.172413826,408.379303,1,0.0,0.06738333333333334,0.06673,0.0,0.01563,35.68993378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49349403,17,0.0,94.78603363,0.0,25.93974876,1004.599976,27.60000038,0.0,114.8644409,1.183299661,468.0805664,85.80000305,1,1
2021-09-16 00:45 +08:00,20.0,62.25517273,70.31034851,26.35413742,58.67586136,1.034482718,409.8275757,1,0.0,0.06738333333333334,0.06673,0.0,0.01757,35.80987549,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49349403,17,0.0,94.78603363,0.0,25.93974876,1004.599976,27.60000038,0.0,39.59698486,1.061009407,467.9038391,86.30000305,1,1
2021-09-16 00:50 +08:00,20.0,62.54333496,69.89700317,26.47299957,60.30333328,1.233333349,409.0,1,0.0,0.0505375,0.06673,0.0,0.01758,26.60167694,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49349403,17,0.0,94.78603363,0.0,25.93974876,1004.599976,27.60000038,0.0,75.68016052,0.680000007,467.7038269,86.80000305,1,1
2021-09-16 00:55 +08:00,20.0,62.48333359,69.75299835,26.43000031,66.0633316,1.266666651,409.0,1,0.0,0.0505375,0.06640666666666667,0.0,0.01563,42.62669373,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49349403,17,0.0,94.78603363,0.0,25.93974876,1004.400024,27.60000038,0.0,101.2672577,1.387375355,466.5076294,87.19999695,1,1
2021-09-16 01:00 +08:00,20.0,62.79000092,69.23999786,26.4956665,112.956665,1.266666651,411.2999878,2,0.0,0.0505375,0.06640666666666667,0.0,0.01757,35.68993378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49349403,17,0.0,94.78603363,0.0,25.93974876,1004.400024,27.60000038,0.0,114.2385254,0.426116705,467.5039978,87.5,1,1
2021-09-16 01:05 +08:00,20.0,63.06999969,69.25966644,26.46299934,198.7100067,1.399999976,413.2000122,2,0.0,0.0505375,0.06640666666666667,0.0,0.01758,42.77727509,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49349403,17,0.0,94.78603363,0.0,25.93974876,1004.299988,27.60000038,0.0,105.5393906,0.876706779,467.6901245,88.0,1,1
2021-09-16 01:10 +08:00,20.0,63.08666611,69.47266388,26.44733238,203.8233337,1.100000024,417.7000122,2,0.0,0.0505375,0.00293,0.0,0.01563,35.68993378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49349403,17,0.0,94.78603363,0.0,25.93974876,1004.299988,27.60000038,0.0,84.19468689,0.778823972,467.0942383,88.69667053,1,1
2021-09-16 01:15 +08:00,20.0,63.44333267,69.07866669,26.75766754,207.9733276,1.733333349,424.9666748,1,0.0,0.0505375,0.06738333333333334,0.0,0.01758,35.53998184,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49349403,17,0.0,94.78603363,0.0,25.93974876,1004.299988,27.60000038,0.0,11.39068413,0.518020034,466.3110352,89.0,1,1
2021-09-16 01:20 +08:00,20.26666641,62.9366684,68.65266418,26.9659996,214.0533295,4.133333206,438.7333374,1,0.0,0.0505375,0.06738333333333334,0.0,0.01757,31.18334579,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49349403,17,0.0,94.78603363,0.0,25.93974876,1004.14917,27.55082703,0.0,95.38182068,0.917437017,468.0637817,89.198349,1,1
2021-09-16 01:25 +08:00,21.55172348,62.90345001,68.91551971,26.91620636,219.2344818,6.13793087,448.2069092,1,0.2009888,0.0505375,0.06738333333333334,0.0,0.01563,42.62486649,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49349403,17,0.0,94.78603363,0.0,25.93974876,1004.099976,27.5,0.0,94.36606598,0.605285227,467.1107483,89.69999695,1,1
2021-09-16 01:30 +08:00,29.10000038,62.82333374,68.8833313,26.98500061,223.3699951,9.266666412,454.7666626,1,0.0,0.0502925,0.05127,0.0,0.01758,35.68993378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49349403,17,0.0,94.78603363,0.0,25.93974876,1003.801636,27.5,0.0,112.4326782,1.008823156,467.4808655,89.80000305,1,1
2021-09-16 01:35 +08:00,22.5714283,62.07500076,68.89857483,27.12964249,226.7785645,13.89285755,465.3928528,1,0.0,0.0502925,0.05127,0.0,0.01758,26.74946785,100.0,26.10000038,7.742455482,0.0,0.093319707,24.49349403,17,0.0,94.78603363,0.0,25.93974876,1003.703308,27.39999962,0.0,88.53556824,0.810000002,466.6877136,90.5,0,0
2021-09-16 01:40 +08:00,20.0,62.84666824,69.83533478,27.00733376,231.5233307,17.46666718,473.8999939,1,0.0,0.0502925,0.05127,0.0,0.01562,35.53920746,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64212418,17,0.0,94.78603363,0.0,25.93974876,1003.799988,27.39999962,0.0,41.68045807,0.810000002,467.700531,90.79834747,0,0
2021-09-16 01:45 +08:00,20.0,63.10333252,70.80200195,26.94433403,222.4900055,22.60000038,488.6333313,2,0.0,0.0502925,0.05127,0.0,0.01758,26.74872589,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64212418,17,0.0,94.78603363,0.0,25.93974876,1003.698364,27.30164337,0.0,355.4912109,0.294112414,466.3175659,91.19670868,0,0
2021-09-16 01:50 +08:00,20.0,62.93333435,72.02733612,26.65099907,218.8966675,23.33333397,500.0333252,1,0.0,0.06608,0.06738333333333334,0.0,0.01758,26.60167694,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64212418,17,0.0,94.78603363,0.0,25.93974876,1003.698364,27.29999924,0.0,64.90000153,0.595862448,466.8943481,91.30000305,0,0
2021-09-16 01:55 +08:00,20.83333397,63.15999985,72.58466339,26.58133316,226.0866699,22.36666679,502.8333435,1,0.0,0.06608,0.06738333333333334,0.0,0.01562,35.68993378,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64212418,17,0.0,94.78603363,0.0,25.93974876,1003.599976,27.29999924,0.0,95.14910126,0.533760309,467.0811157,91.5,0,0
2021-09-16 02:00 +08:00,29.53333282,63.25999832,72.80666351,26.72633362,228.0133362,18.5,496.6333313,2,0.0,0.06608,0.06738333333333334,0.0,0.01758,26.75267982,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64212418,17,0.0,94.78603363,0.0,25.93974876,1003.400024,27.29999924,0.0,50.62948227,0.289999992,465.9046936,91.30000305,0,0
2021-09-16 02:05 +08:00,45.23333359,62.95333481,72.83499908,27.1590004,223.8099976,15.60000038,498.4333191,1,0.0,0.00293,0.0502925,0.0,0.01758,26.60167694,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64212418,17,0.0,94.78603363,0.0,26.03876877,1003.400024,27.29999924,0.0,324.7721252,0.21214278,466.2879639,91.30000305,0,0
2021-09-16 02:10 +08:00,51.5,62.48666763,73.68766785,27.22999954,230.4933319,14.16666698,505.1333313,1,0.0,0.0033932203389830506,0.0502925,0.0,0.01562,12.14070797,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64212418,17,0.0,94.78603363,0.0,26.03876877,1003.400024,27.29999924,0.0,94.05197906,0.367178082,467.2807922,91.30000305,0,0
2021-09-16 02:15 +08:00,49.03333282,62.4066658,74.72166443,27.11333275,230.636673,12.0666666,514.4666748,1,0.0,0.0033932203389830506,0.0502925,0.0,0.01758,26.36350632,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64212418,17,0.0,94.78603363,0.0,26.03876877,1003.301636,27.29999924,0.0,88.91094971,0.082469977,466.2879639,91.5,0,0
2021-09-16 02:20 +08:00,82.31034851,62.49310303,74.52552032,27.14793015,216.6551666,10.86206913,521.1034546,2,0.0,0.0033932203389830506,0.0502925,0.0,0.01758,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64212418,17,0.0,94.78603363,0.0,26.03876877,1003.398376,27.29999924,0.0,86.26465607,0.17197521,465.8947144,91.79833984,0,0
2021-09-16 02:25 +08:00,109.3928604,61.70714188,74.79856873,26.97071457,208.25,9.821428299,523.2857056,2,0.0,0.0033932203389830506,0.0502925,0.0,0.01562,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,24.64212418,17,0.0,94.78603363,0.0,26.03876877,1003.299988,27.29999924,0.0,237.010849,0.162144944,465.8782349,91.90000153,0,0
2021-09-16 02:30 +08:00,24.86666679,62.54000092,74.51899719,26.64666748,203.2733307,8.366666794,518.9666748,1,0.0,0.0033932203389830506,0.0502925,0.0,0.01758,26.60167694,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79120827,17,0.0,94.78603363,0.0,26.03876877,1003.299988,27.29999924,0.0,25.31752968,0.519999981,466.6877136,92.0,0,0
2021-09-16 02:35 +08:00,20.46666718,63.10333252,73.45366669,26.45599937,205.8233337,6.166666508,502.3333435,1,0.0,0.0033932203389830506,0.0502925,0.0,0.01758,26.36021233,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79120827,17,0.0,94.78603363,0.0,26.03876877,1003.299988,27.29999924,0.0,129.3468018,0.053776719,464.7148132,92.19999695,0,0
2021-09-16 02:40 +08:00,20.10000038,63.05666733,72.86599731,26.2670002,200.2633362,4.333333492,487.0333252,1,0.0,0.0033932203389830506,0.0502925,0.0,0.01563,26.36088181,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79120827,17,0.0,94.78603363,0.0,26.1370945,1003.099976,27.10000038,0.0,208.3536987,0.385838002,466.2912292,92.59999847,0,0
2021-09-16 02:45 +08:00,21.33333397,62.79000092,72.08133698,26.33833313,206.4933319,3.466666698,483.9666748,2,0.0,0.0033932203389830506,0.06673333333333333,0.0,0.01757,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79120827,17,0.0,94.78603363,0.0,26.13875961,1003.101624,27.0,0.0,98.42612457,0.528017998,465.4981689,93.0,0,0
2021-09-16 02:50 +08:00,29.43333244,62.81666565,71.15766907,26.63333321,214.5333405,3.099999905,490.9333191,1,0.0,0.0033932203389830506,0.06673333333333333,0.0,0.01758,0.429636508,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79120827,17,0.0,94.78603363,0.0,26.13875961,1003.099976,27.0,0.0,326.6496887,0.52786535,464.9115601,93.5,0,0
2021-09-16 02:55 +08:00,46.16666794,62.61000061,70.65433502,26.83233261,225.0966644,3.0,500.0333252,2,0.0,0.0033932203389830506,0.06673333333333333,0.0,0.01563,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79120827,17,0.0,94.78603363,0.0,26.13875961,1003.099976,27.0,0.0,118.4569168,0.310000002,465.0851135,93.19999695,0,0
2021-09-16 03:00 +08:00,76.19999695,62.80666733,70.41432953,26.92533302,227.75,2.933333397,509.7000122,2,0.0,0.0033932203389830506,0.00293,0.0,0.01757,11.70087337,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79120827,17,0.0,94.78603363,0.0,26.13875961,1002.900024,27.0,0.0,73.13308716,0.720000029,465.684906,93.2016449,0,0
2021-09-16 03:05 +08:00,78.96666718,62.46333313,70.45400238,26.8093338,230.6533356,2.900000095,513.0666504,1,0.0,0.0033932203389830506,0.06673,0.0,0.0254,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79120827,17,0.0,94.78603363,0.0,26.13875961,1002.900024,27.0,0.0,102.1893997,0.627678394,464.1153564,93.19999695,0,0
2021-09-16 03:10 +08:00,50.03333282,62.52999878,70.47533417,26.61599922,232.0033264,2.299999952,510.3333435,1,0.0,0.0033932203389830506,0.06673,0.0,0.02539,0.193828285,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79120827,17,0.0,94.78603363,0.0,26.13875961,1002.900024,27.0,0.0,1.44851613,0.44387123,465.0917358,93.30000305,0,0
2021-09-16 03:15 +08:00,35.0,61.91333389,70.17199707,26.51600075,231.9400024,2.266666651,501.1333313,1,0.0,0.0033932203389830506,0.06673,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,24.79120827,17,0.0,94.78603363,0.0,26.13875961,1002.898376,27.0,0.0,238.6000061,0.059999999,465.8881531,93.0,0,0
2021-09-16 03:20 +08:00,20.0,62.61333466,69.59133148,26.51799965,233.386673,2.033333302,494.9333191,1,0.0,0.0033932203389830506,0.00293,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.13875961,1002.801636,27.0,0.0,27.50972939,0.260260791,465.1016541,92.99668884,0,0
2021-09-16 03:25 +08:00,20.0,62.57666779,69.14566803,26.55699921,235.656662,1.866666675,483.9333191,1,0.0,0.0033932203389830506,0.06738333333333334,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.23782158,1002.799988,27.0,0.0,29.553936,0.182296604,465.2752991,93.0,0,0
2021-09-16 03:30 +08:00,21.0,62.69333267,68.72699738,26.66633415,242.6166687,2.033333302,479.0333252,2,0.0,0.0033932203389830506,0.06738333333333334,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.23782158,1002.799988,27.0,0.0,124.6959381,0.152151465,464.7116699,93.0,0,0
2021-09-16 03:35 +08:00,192.6666718,62.97333145,68.14366913,26.85366631,240.4333344,2.0,480.2666626,1,0.0,0.0033932203389830506,0.06738333333333334,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.23782158,1002.799988,27.0,0.0,80.70485687,0.209999993,466.2716064,93.0,0,0
2021-09-16 03:40 +08:00,184.8999939,62.60333252,68.14700317,26.86033249,247.3966675,2.0,485.8333435,1,0.0,0.0033932203389830506,0.05005,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.23782158,1002.799988,26.89999962,0.0,95.8666153,0.388188541,464.4985962,93.4967041,0,0
2021-09-16 03:45 +08:00,161.4666595,62.45999908,68.04833221,26.87533379,251.9299927,2.166666746,488.2000122,1,0.0,0.0033932203389830506,0.05005,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.23782158,1002.698364,26.89999962,0.0,37.17678452,0.239999995,465.2750854,93.99668121,0,0
2021-09-16 03:50 +08:00,124.9000015,62.65333176,68.23332977,26.72366714,243.8033295,2.033333302,488.5,1,0.0,0.0033932203389830506,0.05005,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.23782158,1002.700012,26.89999962,0.0,89.74124146,0.680000007,464.5183716,94.0,0,0
2021-09-16 03:55 +08:00,90.69999695,62.64333344,67.76300049,26.77833366,244.1000061,1.933333278,485.4666748,1,0.0,0.0033932203389830506,0.05005,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.23782158,1002.599976,26.89999962,0.0,98.39784241,0.560000002,464.3052979,94.0,0,0
2021-09-16 04:00 +08:00,57.59999847,62.6866684,67.47366333,26.8029995,242.9266663,2.166666746,479.1666565,2,0.0,0.0033932203389830506,0.050535,0.0,0.02539,26.36184883,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.23782158,1002.698364,26.79999924,0.0,97.59999847,0.140000001,464.9050903,94.0,0,0
2021-09-16 04:05 +08:00,38.72413635,62.4275856,66.86862183,26.96517181,244.9034424,1.758620739,472.9655151,2,0.0,0.0033932203389830506,0.050535,0.0,0.01758,0.430416077,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.23782158,1002.599976,26.79999924,0.0,240.1283112,0.140000001,465.8684082,93.80329132,0,0
2021-09-16 04:10 +08:00,21.5714283,61.75,66.58714294,27.02428627,243.7535706,1.678571463,463.2142944,1,0.0,0.0033932203389830506,0.050535,0.0,0.01563,26.60167694,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.23782158,1002.599976,26.79999924,0.0,330.5942383,0.122663751,466.0680237,94.0,0,0
2021-09-16 04:15 +08:00,20.10000038,62.58000183,66.73366547,27.00566673,251.9600067,2.0,460.6666565,1,0.0,0.0033932203389830506,0.050535,0.0,0.01757,26.16994286,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.23782158,1002.599976,26.79999924,0.0,10.48070812,0.840594947,464.6984253,94.30000305,0,0
2021-09-16 04:20 +08:00,20.73333359,62.46666718,66.47633362,27.10633278,254.8733368,1.899999976,461.2666626,1,0.0,0.0033932203389830506,0.05005,0.0,0.01758,26.36322784,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.33557892,1002.400024,26.79999924,0.0,96.40606689,0.289999992,465.2982788,94.19999695,0,0
2021-09-16 04:25 +08:00,22.16666603,62.47999954,66.26132965,27.14866638,258.0400085,1.733333349,460.3999939,2,0.0,0.0033932203389830506,0.05005,0.0,0.01563,26.36133957,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.33721733,1002.400024,26.89833832,0.0,101.1335297,0.876842916,464.7017822,94.49667358,0,0
2021-09-16 04:30 +08:00,22.79999924,62.30333328,66.18299866,27.16033363,264.0899963,2.0,460.0333252,2,0.0,0.0033932203389830506,0.05005,0.0,0.01757,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,24.93995857,17,0.0,94.78603363,0.0,26.33721733,1002.400024,26.89999962,0.0,101.7297821,0.656855822,466.3796082,94.5,0,0
2021-09-16 04:35 +08:00,22.79999924,62.36666489,66.30400085,27.0933342,261.1400146,1.899999976,459.7666626,2,0.0,0.0033932203389830506,0.05005,0.0,0.01758,0.436373174,100.0,26.10000038,7.742455482,0.0,0.093319707,25.08720016,17,0.0,94.78603363,0.0,26.33721733,1002.400024,27.0,0.0,106.9591827,0.389514297,465.4967651,94.30000305,0,0
2021-09-16 04:40 +08:00,23.23333359,62.46333313,66.12433624,27.10099983,254.363327,1.899999976,457.0666809,1,0.0,0.0033932203389830506,0.06640666666666667,0.0,0.01563,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.08860207,17,0.0,94.78603363,0.0,26.33721733,1002.400024,27.0,0.0,98.95527649,1.073042631,464.9083862,94.30000305,0,0
2021-09-16 04:45 +08:00,24.36666679,62.56666565,66.67233276,26.8706665,257.8266602,1.733333349,456.0333252,1,0.0,0.0033932203389830506,0.06640666666666667,0.0,0.01758,26.60167694,100.0,26.10000038,7.742455482,0.0,0.093319707,25.08860207,17,0.0,94.78603363,0.0,26.33721733,1002.400024,27.10000038,0.0,107.7074203,0.584931076,466.6811829,94.5,0,0
2021-09-16 04:50 +08:00,23.63333321,62.64333344,66.72433472,26.80200005,247.1966705,1.666666627,453.0,1,0.0,0.0033932203389830506,0.06640666666666667,0.0,0.01757,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.08860207,17,0.0,94.78603363,0.0,26.33721733,1002.301636,27.0,0.0,134.0764923,0.889835477,465.337738,94.5,0,0
2021-09-16 04:55 +08:00,25.13793182,62.55862045,66.41275787,26.86793137,229.6034546,1.551724195,449.7930908,1,0.0,0.0033932203389830506,0.00293,0.0,0.01563,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.08860207,17,0.0,94.78603363,0.0,26.33721733,1002.400024,27.09834099,0.0,123.706192,1.60103631,465.3016052,94.69999695,0,0
2021-09-16 05:00 +08:00,22.25,61.84642792,66.05178833,26.98285675,215.9821472,1.571428537,452.0,1,0.0,0.0033932203389830506,0.06705666666666667,0.0,0.01758,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.08860207,17,0.0,94.78603363,0.0,26.33721733,1002.400024,27.10000038,0.0,99.41304016,1.73058629,465.9046326,94.5,0,0
2021-09-16 05:05 +08:00,20.0,62.58333206,65.98500061,26.96233368,213.4799957,1.5,453.7000122,1,0.0,0.0033932203389830506,0.06705666666666667,0.0,0.01758,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.08860207,17,0.0,94.78603363,0.0,26.33721733,1002.400024,27.10000038,0.0,116.1621475,1.091829658,466.0946655,94.30000305,0,0
2021-09-16 05:10 +08:00,20.0,62.72999954,65.88933563,26.97233391,220.6999969,1.333333373,456.7666626,2,0.0,0.0033932203389830506,0.06705666666666667,0.0,0.01562,26.36136246,100.0,26.10000038,7.742455482,0.0,0.093319707,25.08860207,17,0.0,94.78603363,0.0,26.43668365,1002.400024,27.10000038,0.0,93.77207184,1.047009349,466.3045349,94.19999695,0,0
2021-09-16 05:15 +08:00,20.0,62.90999985,65.57966614,27.04033279,207.5366669,1.433333278,458.1000061,1,0.0,0.0033932203389830506,0.0502925,0.0,0.01758,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.08860207,17,0.0,94.78603363,0.0,26.43668365,1002.400024,27.10000038,0.0,114.5638733,1.394649744,468.060791,94.30000305,0,0
2021-09-16 05:20 +08:00,20.0,63.3133316,65.81733704,26.95433426,197.4233398,1.166666627,463.6666565,1,0.0,0.0033932203389830506,0.0502925,0.0,0.01758,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,25.08860207,17,0.0,95.28144836,0.0,26.43668365,1002.400024,27.20000076,0.0,93.97525787,0.997671425,466.0880127,94.49667358,0,0
2021-09-16 05:25 +08:00,20.06666756,63.61000061,65.59799957,27.04366684,200.4466705,1.299999952,470.5333252,1,0.0,0.0033932203389830506,0.0502925,0.0,0.01562,26.60167694,100.0,26.10000038,7.742455482,0.0,0.093319707,25.23799896,17,0.0,95.28144836,0.0,26.43668365,1002.400024,27.20000076,0.0,99.77527618,0.776816189,466.0946655,94.7951355,0,0
2021-09-16 05:30 +08:00,20.06666756,63.90999985,65.5613327,27.07566643,201.8000031,1.466666698,481.4666748,1,0.0,0.0033932203389830506,0.0502925,0.0,0.01758,26.16689491,100.0,26.10000038,7.742455482,0.0,0.093319707,25.23799896,17,0.0,95.28144836,0.0,26.43668365,1002.400024,27.20000076,0.0,107.4649811,1.434380531,466.3078308,95.59999847,0,0
2021-09-16 05:35 +08:00,20.73333359,63.96333313,65.71133423,27.07799911,189.1533356,1.866666675,487.7000122,1,0.0,0.0033932203389830506,0.0502925,0.0,0.01758,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.23799896,17,0.0,95.28144836,0.0,26.43668365,1002.400024,27.20000076,0.0,100.199379,0.930000007,467.8641663,96.0,0,0
2021-09-16 05:40 +08:00,21.63333321,64.08333588,65.70033264,27.0933342,192.6033325,1.866666675,495.7666626,1,0.0,0.0033932203389830506,0.0502925,0.0,0.01562,0.193860099,100.0,26.10000038,7.742455482,0.0,0.093319707,25.23799896,17,0.0,95.28144836,0.0,26.43668365,1002.400024,27.20000076,0.0,107.6610947,0.725520253,466.7009583,96.39834595,0,0
2021-09-16 05:45 +08:00,23.13793182,64.98275757,66.43138123,26.84689713,199.9379272,2.034482718,502.4827576,2,0.0,0.0033932203389830506,0.0502925,0.0,0.01758,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,25.23799896,17,0.0,95.28144836,0.0,26.43668365,1002.400024,27.20000076,0.0,73.36894989,1.0,466.4945068,96.79838562,0,0
2021-09-16 05:50 +08:00,23.7857151,63.875,66.8407135,26.60857201,192.8071442,1.821428537,500.8928528,1,0.0,0.0033932203389830506,0.0502925,0.0,0.01758,0.193850547,100.0,26.10000038,7.742455482,0.0,0.093319707,25.23799896,17,0.0,95.28144836,0.0,26.53741264,1002.599976,27.10165787,0.0,121.198494,1.374307156,466.5077515,96.80000305,0,0
2021-09-16 05:55 +08:00,20.0,64.15333557,66.85933685,26.55466652,194.9533386,1.433333278,492.1333313,1,0.0,0.0033932203389830506,0.0505375,0.0,0.01562,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.23799896,17,0.0,95.28144836,0.0,26.53741264,1002.596741,27.10000038,0.0,127.1811371,1.943696141,466.8848877,97.0,0,0
2021-09-16 06:00 +08:00,20.0,64.14333344,66.77400208,26.60199928,202.8466644,1.299999952,491.3333435,1,0.0,0.0033932203389830506,0.0505375,0.0,0.01758,11.70410156,100.0,26.10000038,7.742455482,0.0,0.093319707,25.38731575,17,0.0,95.28144836,0.0,26.53741264,1002.599976,27.10000038,0.0,132.0687408,1.047203183,465.8980103,97.0,0,0
2021-09-16 06:05 +08:00,20.0,63.84666824,66.35666656,26.73699951,208.9966736,1.366666675,489.3666687,1,0.0,0.0033932203389830506,0.0505375,0.0,0.01758,11.70256424,100.0,26.10000038,7.742455482,0.0,0.093319707,25.38731575,17,0.0,95.28144836,0.0,26.53741264,1002.400024,27.19836998,0.0,85.69949341,0.873751581,466.6943359,96.80326843,0,0
2021-09-16 06:10 +08:00,20.0,63.83000183,65.59233093,26.99233246,212.9766693,1.166666627,494.9666748,1,0.0,0.0033932203389830506,0.0505375,0.0,0.01563,11.70316601,100.0,26.10000038,7.742455482,0.0,0.093319707,25.38731575,17,0.0,95.28144836,0.0,26.53741264,1002.599976,27.20000076,0.0,92.84965515,1.179999948,466.6811218,96.69999695,0,0
2021-09-16 06:15 +08:00,20.33333397,63.81999969,65.58833313,26.96466637,204.6799927,1.033333302,499.9666748,2,0.0,0.0033932203389830506,0.05005,0.0,0.01757,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.38731575,17,0.0,95.28144836,0.0,26.63694763,1002.700012,27.20000076,0.0,117.582283,1.17836225,466.0913391,96.5,0,0
2021-09-16 06:20 +08:00,23.43333244,63.74000168,65.5,26.99833298,219.5633392,1.066666722,500.6000061,1,0.1967773,0.0033932203389830506,0.05005,0.0,0.01758,11.70276356,100.0,26.10000038,7.742455482,0.0,0.093319707,25.38731575,17,0.0,94.78520203,0.0,26.63694763,1002.601624,27.20000076,0.0,112.626503,1.583975911,465.3181763,96.69668579,0,0
2021-09-16 06:25 +08:00,29.36666679,63.76333237,65.3093338,27.07133293,222.3966675,1.200000048,502.2333374,2,0.0032349,0.0033932203389830506,0.05005,0.0,0.01563,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.38731575,17,0.0,94.27747345,0.0,26.63694763,1002.700012,27.10164452,0.0,118.9824982,1.387014747,467.2776489,96.80000305,0,0
2021-09-16 06:30 +08:00,32.5,63.05666733,65.375,27.04199982,232.8066711,1.200000048,508.9333191,1,0.0,0.0033932203389830506,0.05005,0.0,0.01757,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.53453255,17,0.0,94.27747345,0.0,26.63694763,1002.700012,27.19834328,0.0,97.54542542,1.114643216,466.6777649,96.79834747,0,0
2021-09-16 06:35 +08:00,32.13333511,63.00999832,65.36799622,27.04033279,231.6866608,1.200000048,508.3333435,1,0.0,0.0033932203389830506,0.06640666666666667,0.0,0.01758,26.36374855,100.0,26.10000038,7.742455482,0.0,0.093319707,25.53701591,17,0.0,94.27747345,0.0,26.63694763,1002.900024,27.10161781,0.0,113.3899765,1.436116815,466.4806519,96.80000305,0,0
2021-09-16 06:40 +08:00,32.16128922,62.68064499,65.69355011,26.93580627,232.5903168,1.09677422,508.6451721,1,0.0,0.0033932203389830506,0.06640666666666667,0.0,0.01563,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.53701591,17,0.0,94.27747345,0.0,26.73661232,1002.900024,27.19833946,0.0,122.4385223,1.868867517,464.9349976,96.80000305,0,0
2021-09-16 06:45 +08:00,20.4285717,61.86428452,66.28214264,26.72857094,234.0,1.178571463,503.75,1,0.0,0.0033932203389830506,0.06640666666666667,0.0,0.01758,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.53701591,17,0.0,93.78239441,0.0,26.73661232,1002.900024,27.20000076,0.0,106.4724503,1.340242505,466.2912598,97.0,0,0
2021-09-16 06:50 +08:00,20.0,63.08666611,65.88800049,26.81333351,233.1166687,1.266666651,499.3666687,1,0.0,0.0033932203389830506,0.00293,0.0,0.01757,26.36442184,100.0,26.10000038,7.742455482,0.0,0.093319707,25.53701591,17,0.0,93.78239441,0.0,26.73661232,1002.900024,27.10000038,0.0,105.9427109,1.476713419,466.2814331,97.0,0,0
2021-09-16 06:55 +08:00,20.0,63.10666656,65.58300018,26.90766716,228.7599945,1.399999976,498.8333435,2,0.0,0.0033932203389830506,0.06673,0.0,0.01563,11.70334053,100.0,26.10000038,7.742455482,0.0,0.093319707,25.53701591,17,0.0,93.78239441,0.0,26.73661232,1003.099976,27.10000038,0.0,102.6061401,1.007725596,467.2907715,97.0,0,0
2021-09-16 07:00 +08:00,20.0,62.83666611,65.50533295,26.95266724,225.7100067,1.266666651,496.8333435,1,0.0,0.0033932203389830506,0.06673,0.0,0.01758,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.53701591,17,0.0,93.78239441,0.0,26.73661232,1003.198364,27.10000038,2.0,88.64294434,1.157568336,466.7009277,97.0,0,0
2021-09-16 07:05 +08:00,26.20000076,62.70333481,65.62767029,26.90433311,226.2299957,1.600000024,497.2666626,1,0.0,0.007254285714285714,0.06673,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,25.68749046,17,0.0,93.78239441,0.0,26.83833313,1003.200012,27.20000076,3.0,90.31265259,0.870000005,466.4779053,97.19999695,0,0
2021-09-16 07:10 +08:00,29.43333244,62.7266655,65.60166931,26.88366699,226.5899963,1.366666675,491.6000061,1,0.0,0.007254285714285714,0.0502925,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,25.83759499,17,0.0,92.25457764,0.0,26.83833313,1003.400024,27.10000038,8.967543602,95.16490936,0.37113598,466.284668,97.0,0,0
2021-09-16 07:15 +08:00,29.13333321,62.75,65.94300079,26.79199982,220.5266724,1.366666675,493.5,1,0.0,0.007254285714285714,0.0502925,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,25.98654366,17,0.0,91.2518158,0.0,26.83833313,1003.299988,27.20000076,13.98363972,98.62617493,0.554090142,466.1079712,97.0,0,0
2021-09-16 07:20 +08:00,24.83333397,63.16666794,65.72666931,26.8283329,191.613327,1.299999952,488.5333252,1,0.0,0.007254285714285714,0.0502925,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,25.98654366,17,0.0,90.75077057,0.0,26.94192696,1003.299988,27.20000076,16.98377037,126.1877747,0.781622887,466.4846191,97.19999695,0,0
2021-09-16 07:25 +08:00,24.56666756,63.16333389,66.13632965,26.67733383,190.0599976,1.366666675,484.2000122,1,0.0,0.007254285714285714,0.0502925,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,25.98654366,17,0.0,90.21961975,0.0,26.94192696,1003.299988,27.20000076,19.9836731,118.1653061,1.183592081,467.0942383,96.80326843,0,0
2021-09-16 07:30 +08:00,26.44827652,62.76896667,66.52344513,26.53172493,186.0758667,1.413793087,483.241394,2,0.0,0.007254285714285714,0.05005,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,26.13506508,17,0.0,89.71433258,0.0,26.94192696,1003.301636,27.20000076,22.9838028,86.82878876,1.648338437,466.3044434,96.80000305,0,0
2021-09-16 07:35 +08:00,22.7857151,62.15357208,66.37892914,26.56035805,181.4857178,1.285714269,481.1785583,2,0.0,0.007254285714285714,0.05005,0.0,0.02539,0.0,100.0,26.10000038,7.742455482,0.0,0.093319707,26.13506508,17,0.0,88.0675354,0.0,26.94192696,1003.400024,27.20000076,26.0,103.2407761,0.773262203,466.5409241,96.5,0,0
2021-09-16 07:40 +08:00,20.0,62.9366684,66.15933228,26.61100006,178.1166687,1.233333349,480.4666748,1,0.0,0.007254285714285714,0.05005,0.0,0.02539,0.191913992,100.0,26.10000038,7.742455482,0.0,0.093319707,25.98525047,17,0.0,90.18836975,0.0,27.04386139,1003.400024,27.20000076,31.98386765,118.9273376,1.521450162,467.4841919,96.30000305,0,0
2021-09-16 07:45 +08:00,20.0,63.49666595,66.03966522,26.67966652,174.363327,1.333333373,478.6000061,1,0.0,0.007254285714285714,0.05005,0.0,0.02539,11.89661121,100.0,26.10000038,7.742455482,0.0,0.093319707,25.83627319,17,0.0,91.70543671,0.0,27.04386139,1003.599976,27.20000076,41.96717453,125.2829819,1.370972633,467.700531,96.19999695,0,0
2021-09-16 07:50 +08:00,20.0,63.2266655,65.38600159,26.93166733,175.6166687,1.5,486.2000122,1,0.0,0.007254285714285714,0.0505375,0.0,0.02539,26.17074394,100.0,26.10000038,7.742455482,0.0,0.093319707,25.83627319,17,0.0,92.69364166,0.0,27.04386139,1003.599976,27.39999962,54.96706009,91.64683533,0.889058232,467.4940186,95.80329895,0,0
2021-09-16 07:55 +08:00,20.06666756,63.02999878,65.3136673,27.00566673,192.1933289,1.399999976,495.9666748,1,0.0,0.007254285714285714,0.0505375,0.0,0.02539,48.83021927,100.0,26.10000038,7.742455482,0.0,0.093319707,25.68705177,17,0.0,92.70179749,0.0,27.04386139,1003.698364,27.5,68.93475342,118.9139175,1.067177057,468.6968079,95.30000305,0,0
2021-09-16 08:00 +08:00,20.96666718,63.59999847,65.35800171,27.07133293,183.5333405,1.399999976,509.5666809,2,0.0,0.007254285714285714,0.0505375,0.0,0.02539,42.89395523,100.0,26.10000038,7.742455482,0.0,0.093319707,25.68705177,17,0.0,92.70179749,0.0,26.83187103,1003.700012,27.60000038,82.95021057,114.2726212,0.700497925,469.4600525,95.09999847,0,0
2021-09-16 08:05 +08:00,25.29999924,62.58333206,65.46299744,27.09733391,176.2733307,1.633333325,521.0333252,1,0.0,0.007254285714285714,0.0505375,1.683425053,0.12305,1102.931641,100.0,26.10000038,61.36256027,52.71696854,30.77366066,18.41051483,17,74.99739838,86.80473328,106.2072372,25.66655922,1003.700012,27.60000038,97.95140839,105.8546524,1.750689745,470.0798035,94.40486145,0,0
2021-09-16 08:10 +08:00,28.43333244,63.40999985,65.57033539,27.09766579,170.206665,1.533333302,529.166687,1,0.0,0.007254285714285714,0.06673,2.278053411,0.125,1208.868286,100.0,26.10000038,51.4568367,45.13906097,31.65748024,16.55921745,17,74.36236572,93.32624054,120.5101929,18.8614521,1003.799988,27.70000076,113.9353333,110.7561188,3.027020931,469.8766479,93.80485535,0,0
2021-09-16 08:15 +08:00,24.43333244,63.75666809,66.16566467,26.82266617,164.7400055,1.533333302,521.5333252,2,0.0,0.007254285714285714,0.06673,2.091001861,0.12305,1200.837402,100.0,26.10000038,52.02487183,46.15089417,31.8577137,17.04546738,17,73.14172363,94.91333771,120.5101929,18.93144226,1003.900024,27.70000076,120.0,48.49433899,0.619623423,471.2891235,93.00978851,0,0
2021-09-16 08:20 +08:00,23.76666641,63.57333374,66.74933624,26.53899956,166.6466675,1.833333373,503.2000122,2,0.0,0.007254285714285714,0.06673,1.968729178,0.12305,1191.735107,100.0,26.10000038,55.27684402,49.58510971,32.0828476,17.19509125,17,74.6572113,94.91333771,120.5355988,19.04857445,1003.900024,27.99837875,122.0,112.353569,1.135998487,471.2759399,92.00324249,0,0
2021-09-16 08:25 +08:00,22.70370293,62.3407402,66.92778015,26.42481422,171.8666687,1.518518567,485.5925903,1,0.0,0.007254285714285714,0.00293,2.424948303,0.12304,1194.27063,100.0,26.10000038,52.07701492,46.1175766,32.0828476,16.74563026,17,71.1072464,94.91333771,120.5355988,18.8179512,1004.099976,28.09836578,121.0,106.2790604,1.135913968,471.2990723,91.0,0,0
2021-09-16 08:30 +08:00,20.0,63.36333466,66.79566956,26.40699959,189.9766693,1.5,471.4333191,1,0.0,0.007254285714285714,0.06640666666666667,1.79873633,0.125,1113.672974,69.50250244,26.10000038,54.27619553,48.15771866,31.26690865,17.0470047,17,71.36985016,94.91333771,122.493721,18.9822464,1004.099976,28.20000076,123.983551,101.9893112,1.165064931,474.4483337,90.10246277,0,0
