timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-16 08:35 +08:00,20.0,63.23666763,66.63233185,26.44333267,205.1466675,1.799999952,461.3666687,2,0.0,0.007254285714285714,0.06640666666666667,0.922464078,0.12305,640.8032227,39.12837982,26.10000038,50.83986664,44.56932068,29.36244583,16.89405632,17,59.85496521,94.91333771,124.5312271,18.74488831,1004.200012,28.20000076,130.9674377,116.8021011,0.048231743,473.1016541,89.30651093,0,0
2021-09-16 08:40 +08:00,20.0,62.5233345,66.4196701,26.53300095,209.1666718,1.733333349,461.8666687,1,0.0,0.007254285714285714,0.06640666666666667,0.343063687,0.12305,244.3287964,13.66964054,26.10000038,49.01596832,42.25945663,27.96331596,16.89661789,17,53.29706573,94.91333771,122.523613,18.74488831,1004.099976,28.30162048,141.9513702,110.363739,1.999786377,473.4849243,88.31134796,0,0
2021-09-16 08:45 +08:00,20.0,63.20333481,66.15633392,26.64066696,211.613327,1.766666651,466.7000122,2,0.0,0.007254285714285714,0.00293,0.245260572,0.12304,197.9936981,10.26099586,26.10000038,48.64993668,43.30754089,27.54300308,17.0460434,17,53.68137741,94.91333771,120.5197601,18.74488831,1004.200012,28.5,159.9004059,98.88506317,1.201202154,472.918335,87.30830383,0,0
2021-09-16 08:50 +08:00,20.0,62.63333511,66.15899658,26.62433243,206.386673,1.533333302,470.4666748,1,0.0,0.007254285714285714,0.06771,0.489315727,0.125,356.8669434,22.45977783,26.10000038,51.15652466,45.47939682,27.94940567,17.0460434,17,54.98171234,94.91333771,118.5370636,18.85521889,1004.200012,28.70000076,181.9351501,101.265625,0.568702996,473.8880005,86.5,0,0
2021-09-16 08:55 +08:00,21.03333282,62.84666824,66.18766785,26.60099983,207.1266632,1.766666651,472.2666626,1,0.0,0.007254285714285714,0.06771,0.825848776,0.12305,547.5315552,35.53282166,26.10000038,52.39787674,46.58935547,28.60213089,17.0460434,17,58.09391022,94.91333771,118.5370636,18.85521889,1004.200012,28.70000076,209.7863159,114.3701401,1.482301354,478.2597046,86.39671326,0,0
2021-09-16 09:00 +08:00,23.03333282,62.6866684,66.24900055,26.56433296,199.5733337,1.700000048,471.8333435,1,0.0,0.007254285714285714,0.06771,0.728077959,0.12305,533.0747681,32.91098404,26.10000038,50.31180954,44.42016602,28.80105209,16.89525032,17,57.82881927,94.91333771,120.6534882,18.64720917,1004.198364,28.99837875,212.9837799,53.07607651,0.858054459,476.8768921,84.2048645,0,0
2021-09-16 09:05 +08:00,25.89999962,62.67333221,66.26200104,26.52833366,185.0500031,1.399999976,467.8333435,3,0.0,0.007254285714285714,0.051025,0.725111415,0.11523,481.7143555,29.85676765,26.10000038,52.54879379,46.63896561,28.80105209,17.19815254,17,57.66028214,94.91333771,120.6534882,18.86480331,1004.101624,29.10000038,241.9509735,110.812767,2.840223789,476.6967773,83.59999847,1,1
2021-09-16 09:10 +08:00,27.26666641,62.86999893,66.27500153,26.54299927,187.0700073,1.266666651,465.8666687,6,0.0,0.007254285714285714,0.051025,0.310727534,0.11328,209.262085,10.10186195,26.29999924,49.33295822,43.03663254,27.94800758,16.89375114,17,51.55659866,94.91333771,122.7117844,18.63027382,1004.198364,29.09837532,253.967514,133.7346344,1.780162454,478.8595581,83.69999695,1,3
2021-09-16 09:15 +08:00,35.62068939,62.44137955,66.30103302,26.51482773,211.9827576,1.379310369,468.5517273,4,0.0,0.007254285714285714,0.051025,0.242878243,0.11524,189.1722107,8.978414536,26.29999924,48.83295822,43.12279892,27.54115295,17.04367256,17,51.96185684,94.91333771,120.7216034,18.73173714,1004.099976,29.19836617,271.8855896,98.72868347,1.51248157,478.2928772,83.31471252,1,4
2021-09-16 09:20 +08:00,20.0,63.06071472,66.2142868,26.54035759,220.8642883,1.285714269,467.2857056,4,0.0,0.007254285714285714,0.051025,0.209247669,0.11523,184.654953,8.978414536,26.29999924,51.69219208,45.50099945,27.54115295,17.03692627,17,51.78844833,94.91333771,120.7216034,18.83276749,1004.099976,29.20000076,293.8860474,114.1721191,0.988068104,479.4657898,82.89674377,1,5
2021-09-16 09:25 +08:00,20.0,63.26333237,66.10666656,26.59000015,219.0166626,1.233333349,466.0666809,3,0.0,0.06771,0.06705666666666667,0.253412668,0.11328,184.6300812,8.978414536,26.29999924,48.64159393,43.31150436,27.54115295,17.03360558,17,54.16610336,94.91333771,120.7216034,18.59433746,1004.099976,29.39999962,306.9677124,118.5466995,1.668061852,480.2787781,82.40484619,1,5
2021-09-16 09:30 +08:00,20.0,63.24666595,65.91166687,26.60033417,221.8133392,1.433333278,466.7999878,2,0.0,0.06771,0.06705666666666667,0.202100248,0.11524,183.0644379,8.978414536,26.29999924,51.67084885,45.5762825,27.54115295,17.18825912,17,50.93834686,94.91333771,120.7216034,18.80819321,1004.200012,29.69837379,325.9186096,103.3369598,2.35281539,479.4922485,82.10325623,1,5
2021-09-16 09:35 +08:00,20.0,63.26666641,65.81300354,26.65966606,239.0733337,1.5,465.7666626,5,0.0,0.06771,0.06705666666666667,0.262753754,0.11523,189.17276,8.978414536,26.29999924,49.90190125,44.38004303,27.54115295,16.8850174,17,52.27081299,94.91333771,120.7216034,18.70179367,1004.198425,29.70000076,340.9838257,112.8967667,1.480000019,480.3080139,80.49030304,1,5
2021-09-16 09:40 +08:00,20.0,62.99666595,65.68499756,26.69666672,252.5800018,1.600000024,466.5333252,2,0.0,0.050535,0.06738333333333334,0.365870337,0.11328,250.2320862,15.17388916,26.29999924,48.59263992,43.46814346,27.54115295,17.04062843,17,52.9790802,94.91333771,118.7597351,18.70179367,1004.200012,29.70000076,426.7090149,105.4210129,2.089330673,484.0212708,80.49514771,1,4
2021-09-16 09:45 +08:00,20.5,63.10666656,65.47633362,26.76099968,275.8666687,1.566666722,464.6000061,5,0.0,0.050535,0.06738333333333334,0.690002636,0.11524,494.347168,33.56032944,26.29999924,51.80162048,46.08730316,28.44249725,17.03038406,17,58.22797012,94.91333771,118.7269516,18.84350014,1004.200012,30.10000038,653.5926514,112.7712708,3.642951012,484.4603882,78.811409,1,4
2021-09-16 09:50 +08:00,21.26666641,63.17333221,65.42333221,26.76166725,296.5733337,1.600000024,462.8999939,5,0.0,0.050535,0.06738333333333334,1.097582258,0.11523,714.382019,47.60472488,26.29999924,53.04813766,47.17372131,29.38427925,17.03038406,17,61.90868759,94.91333771,118.7026215,18.7428894,1004.200012,30.3967495,467.772522,89.09911346,1.369350076,486.0762634,77.5,1,5
2021-09-16 09:55 +08:00,23.5,63.2266655,65.39099884,26.78366661,320.4466553,1.666666627,460.5333252,3,0.0,0.050535,0.06575333333333333,1.135338258,0.11328,784.5675659,50.55083084,26.29999924,53.6609993,47.17731094,29.38434219,16.87984848,17,61.54547882,94.91333771,120.9006577,18.74521637,1004.101624,30.70000076,694.3659668,104.7106171,1.69803679,486.4693298,74.53108215,1,5
2021-09-16 10:00 +08:00,26.23333359,63.13333511,65.33666992,26.76866722,285.8366699,1.5,455.7000122,4,0.0,0.0507825,0.06575333333333333,0.911015629,0.11524,579.9782104,37.42549515,26.29999924,50.43498993,44.76893234,28.93733978,17.2302742,17,56.72229004,94.91333771,120.9006577,18.5187912,1004.200012,30.69838524,344.1453247,109.428215,1.869341969,488.8522339,75.39031219,1,4
2021-09-16 10:05 +08:00,26.83333397,63.00999832,65.39133453,26.73666573,240.5133362,1.533333302,450.6000061,1,0.0,0.0507825,0.06575333333333333,0.305099641,0.10547,222.2272491,12.80870342,26.29999924,49.26415253,43.15051651,27.7156353,16.89873123,17,52.34998703,94.91333771,122.8642731,18.63773346,1004.200012,30.60165405,443.0495911,111.7123795,1.852314591,487.5054932,76.29008484,1,4
2021-09-16 10:10 +08:00,21.66666603,62.25925827,65.3214798,26.73259354,217.2148132,1.296296239,440.7407532,3,0.0,0.0507825,0.00293,0.226818496,0.10546,192.0923615,10.82091236,26.29999924,49.33926773,43.05562592,27.08111191,16.75745392,17,50.68191528,94.91333771,120.9061661,18.76041412,1004.200012,30.49836731,309.3305359,109.5053406,1.837877393,486.1160583,75.90163422,1,5
2021-09-16 10:15 +08:00,20.0,63.04000092,65.20733643,26.73933411,163.2333374,1.466666698,433.3666687,4,0.0,0.0507825,0.09912,0.196408349,0.10547,183.2393799,10.82091236,26.29999924,48.82423019,43.03295898,27.08111191,16.90162468,17,49.00380707,94.91333771,120.9061661,18.62394524,1004.301636,30.39835358,775.4060059,97.2806778,2.746586323,483.539917,76.98353577,1,5
2021-09-16 10:20 +08:00,20.0,63.39333344,65.48466492,26.6609993,154.8566742,1.366666675,432.5,6,0.0,0.0500475,0.09912,0.283950242,0.10547,186.1814575,10.82091236,26.29999924,49.30872345,43.03295898,26.86727715,17.0489006,17,49.19108582,94.91333771,120.9061661,18.72575188,1004.398376,30.90163612,299.3456116,100.283226,1.584887266,487.0810242,74.57709503,1,4
2021-09-16 10:25 +08:00,20.0,62.74333191,65.62400055,26.57799911,149.1066742,1.133333325,430.2666626,6,0.0,0.0500475,0.00293,0.208987384,0.10547,184.6800079,10.82091236,26.29999924,52.3431015,46.5132637,26.86727715,17.04472923,17,48.52030182,94.91333771,120.9061661,18.85054779,1004.301636,31.0,629.7417603,147.5027466,2.113791227,487.2823486,75.19670105,1,5
2021-09-16 10:30 +08:00,20.0,62.66999817,66.14199829,26.52366638,139.7466736,1.399999976,428.5333252,6,0.0,0.0500475,0.101075,0.969762169,0.10547,675.0328369,45.60706711,26.20000076,51.66022491,45.98353195,28.41632271,17.20883179,17,56.40045929,94.91333771,116.9038162,18.73484993,1004.400024,31.00163078,430.3574829,98.17389679,2.650000095,488.6785278,73.30489349,1,5
2021-09-16 10:35 +08:00,20.20000076,62.6566658,68.97833252,26.59866714,123.6699982,1.0,428.7999878,5,0.0,0.0500475,0.101075,1.632855324,0.10351,906.8074341,60.50861359,26.20000076,52.14725876,46.00123596,29.40007973,17.05752945,17,61.64042282,94.91333771,118.9333115,18.84911156,1004.400024,30.79999924,523.6312256,83.27230072,1.240188479,485.3353577,75.41150665,1,5
2021-09-16 10:40 +08:00,20.73333359,62.4066658,72.2603302,26.71933365,120.6999969,1.200000048,429.5333252,4,0.0,0.0507825,0.06738333333333334,1.170143643,0.10547,906.4298706,58.05052185,26.20000076,52.14725876,46.00123596,29.79901695,17.05752945,17,61.64262009,94.91333771,120.9314117,18.84911156,1004.400024,30.89999962,569.2489624,98.63224792,1.073143959,487.4562683,73.52612305,1,5
2021-09-16 10:45 +08:00,26.36666679,62.25333405,72.20300293,26.85400009,118.1800003,1.533333302,436.7999878,3,0.0,0.0507825,0.06738333333333334,0.957813278,0.10547,656.8648071,43.79504013,26.20000076,48.52899933,42.30873489,28.9009037,16.91334724,17,58.31880951,94.91333771,120.9314117,18.61917305,1004.400024,31.00164795,727.8846436,118.1818771,3.653022528,487.6723022,73.10659027,1,7
2021-09-16 10:50 +08:00,38.53333282,62.18000031,72.23433685,26.92666626,116.1666641,1.266666651,442.8666687,4,0.2009888,0.0507825,0.06738333333333334,0.394393686,0.10547,268.7606812,16.87420464,26.29999924,47.66710663,41.20357513,27.55060577,16.91599464,17,50.06019211,94.91333771,122.9648056,18.74924278,1004.299988,31.20000076,909.6687622,103.9228363,3.182446718,488.3049622,73.90000153,1,7
2021-09-16 10:55 +08:00,52.03333282,62.15333176,72.41999817,26.97999954,114.3899994,1.600000024,447.0333252,6,0.0,0.0507825,0.06738333333333334,0.253146131,0.10547,184.729248,11.80402374,26.29999924,46.16858292,40.05593872,27.07050514,16.91599464,17,50.29981995,94.91333771,120.9812012,18.74924278,1004.398376,31.20000076,269.7828369,112.6125336,2.597115755,488.4818726,73.09510803,1,7
2021-09-16 11:00 +08:00,41.07143021,61.63571548,72.65964508,27.01107216,113.4607162,2.035714388,452.8214417,6,0.0,0.100585,0.06738333333333334,0.227324665,0.10547,192.093338,11.80402374,26.29999924,47.1031456,41.11151505,27.07050514,17.06845093,17,49.68280029,94.91333771,120.9812012,18.85466003,1004.299988,31.39676666,1025.099243,99.08591461,1.916097045,490.4294434,73.62101746,1,7
2021-09-16 11:05 +08:00,20.0,62.48620605,72.96310425,27.04413795,112.6344833,1.758620739,461.379303,6,0.0,0.100585,0.06738333333333334,0.58734982,0.12305,410.6325684,28.33904076,26.20000076,50.78607941,44.73162842,27.59254646,17.21967125,17,55.763237,94.91333771,118.8529816,18.98529434,1004.299988,31.89999962,987.277832,95.03066254,1.483551979,490.2810669,70.52645111,1,6
2021-09-16 11:10 +08:00,20.0,62.70000076,73.35766602,27.04366684,112.1533356,2.0,467.3999939,3,0.0,0.00293,0.06836,0.999730698,0.125,687.5211792,44.31142044,26.20000076,48.31858444,42.64080811,28.85679817,16.90979195,17,60.03139496,94.91333771,118.8529816,18.7550087,1004.099976,32.19514465,1015.579224,129.2177277,2.921584606,494.4598694,70.02912903,1,5
2021-09-16 11:15 +08:00,20.46666718,62.45999908,73.67166901,27.06933403,112.3366699,1.933333278,472.9666748,5,0.0,0.100585,0.06836,1.232255945,0.12304,802.6724243,51.53325653,26.20000076,50.8985405,44.75320053,29.28652954,16.9019413,17,62.59454727,94.91333771,118.8529816,18.99112129,1004.099976,32.39668655,991.9668579,179.8129578,0.286069185,496.4353333,70.01656342,1,5
2021-09-16 11:20 +08:00,22.36666679,62.32333374,74.02666473,27.09366608,112.1500015,2.166666746,476.0333252,6,0.0,0.100585,0.06836,1.143646314,0.125,804.8312378,51.51613998,26.20000076,48.65297318,42.42918396,29.28652954,16.8994751,17,60.29371643,94.91333771,120.8378754,18.77328682,1004.099976,33.09676743,972.3555908,103.8138962,1.131293058,496.7140808,65.99030304,1,5
2021-09-16 11:25 +08:00,26.79999924,62.31666565,74.36766815,27.12800026,112.1900024,2.133333445,481.7000122,3,0.0,0.06771,0.100585,1.071507657,0.12305,678.8048096,44.27164078,26.20000076,49.24219513,43.52845383,28.86042786,17.04841995,17,57.58013916,94.91333771,120.8378754,18.87982178,1004.099976,32.90325546,546.3180542,98.9527359,1.885038614,498.1040955,66.06909943,1,4
2021-09-16 11:30 +08:00,29.89999962,62.37666702,74.76799774,27.15233421,112.2233353,2.5,487.1000061,5,0.0,0.06771,0.100585,0.782779447,0.125,444.7116699,29.41615677,26.20000076,46.51605225,41.06845093,28.12398338,16.90009308,17,54.1321907,94.91333771,120.8378754,18.66848755,1003.900024,32.90000153,1035.097656,78.86839294,3.317173243,500.0672607,65.19999695,1,4
2021-09-16 11:35 +08:00,33.33333206,62.65000153,75.24433136,27.16833305,112.5,2.466666698,494.8333435,3,0.0,0.06771,0.00293,0.482565503,0.12305,389.8462524,26.74274063,26.20000076,50.06053925,43.44351196,27.67321014,16.91109848,17,53.4424057,94.91333771,120.8378754,19.00676727,1003.900024,32.39836884,486.9384766,218.4660034,0.426737785,498.4510498,68.81958008,1,5
2021-09-16 11:40 +08:00,37.23333359,62.45000076,75.49099731,27.20933342,112.1766663,2.5,504.3666687,3,0.0,0.100585,0.10156,0.591028455,0.12304,394.1331787,26.74274063,26.20000076,47.451931,40.99216843,27.67321014,16.89859962,17,53.21701431,94.91333771,120.8378754,18.72391701,1003.700012,32.39836502,916.7113037,340.3999023,0.391450018,497.1011658,69.0,1,6
2021-09-16 11:45 +08:00,111.0333328,62.48666763,75.77200317,27.22999954,112.1699982,2.299999952,514.7000122,3,0.0,0.100585,0.10156,0.651164834,0.125,494.2245178,32.79264069,26.20000076,50.27454376,44.22455978,28.28931999,17.19858932,17,56.96411514,94.91333771,118.854187,18.94911957,1003.700012,32.20000076,1152.16272,116.7319107,3.532165527,494.3157349,69.19351196,1,5
2021-09-16 11:50 +08:00,336.0714417,61.59999847,76.06071472,27.24392891,112.1607132,2.607142925,524.9285889,4,0.0,0.06836,0.06803666666666668,0.946648797,0.12305,732.6453857,47.61889267,26.20000076,51.66288376,45.27700424,29.4091053,17.04497528,17,61.17785263,94.91333771,118.8187866,18.9510479,1003.599976,32.20323563,1128.822144,121.1096954,3.386974573,493.0800171,67.51454926,1,5
2021-09-16 11:55 +08:00,301.1034546,62.21034622,76.26586151,27.27482796,112.0275879,2.517241478,533.0,3,0.0,0.06836,0.06803666666666668,0.872587525,0.125,683.6513062,44.32344055,26.20000076,51.34197617,45.27700424,29.61560631,17.04245186,17,64.30217743,94.91333771,118.8187866,18.84561157,1003.599976,32.20000076,266.6174622,122.8350677,2.468855619,491.4905701,68.49337006,1,4
2021-09-16 12:00 +08:00,323.7333374,62.36666489,76.50333405,27.29400063,112.046669,2.666666746,537.2999878,4,0.0,0.06836,0.06803666666666668,1.04936266,0.12305,696.1324463,44.29082108,26.20000076,49.55080795,43.14743423,30.09099197,16.89603043,17,66.2252655,94.91333771,118.8187866,18.84561157,1003.599976,31.99837112,1133.592651,141.4941254,1.316803098,492.1097412,69.39674377,1,3
2021-09-16 12:05 +08:00,326.6000061,62.29000092,76.66833496,27.31699944,112.0066681,2.599999905,541.9000244,2,0.0,0.06836,0.10205,0.756904957,0.12304,628.8410645,40.68571472,26.20000076,51.85913467,46.33440018,30.09099197,17.04792595,17,64.8060379,94.91333771,118.8187866,18.97454262,1003.599976,31.79999924,485.9515076,117.7803879,3.74692893,491.4707947,69.60323334,1,3
2021-09-16 12:10 +08:00,326.3333435,62.50999832,76.88500214,27.33033371,111.9100037,2.233333349,548.5666504,4,0.0,0.06836,0.10205,0.491605048,0.12305,366.384491,23.03622055,26.20000076,50.61880493,43.89294434,28.93273735,16.89699173,17,59.35686493,94.91333771,122.8085938,18.87075996,1003.599976,31.79999924,1132.272217,117.8400955,0.448280215,490.8743286,68.80490875,1,3
2021-09-16 12:15 +08:00,332.2666626,62.43000031,77.14399719,27.3453331,111.9800034,2.5,558.9666748,3,0.0,0.06836,0.06705666666666667,0.425443181,0.12305,333.4975281,21.4329567,26.20000076,50.37445068,44.85958099,28.47367287,17.21881294,17,56.58345413,94.91333771,120.7577591,18.82099915,1003.400024,32.89838028,303.1583252,104.489502,1.582549572,494.2333984,64.7064743,1,4
2021-09-16 12:20 +08:00,333.4666748,62.57333374,77.39133453,27.35266685,111.953331,2.433333397,564.7333374,4,0.0,0.05029,0.06705666666666667,0.601815164,0.12304,496.6916504,33.53504181,26.20000076,50.39282608,43.86470795,28.91256905,17.0629425,17,60.2875061,94.91333771,118.7503433,18.93094063,1003.299988,32.60163498,1064.425293,111.1664658,1.011083245,493.3125305,66.68527222,1,4
2021-09-16 12:25 +08:00,320.3333435,62.29666519,77.71666718,27.31466675,111.9100037,2.299999952,567.333313,2,0.0,0.05029,0.06705666666666667,0.664119473,0.12305,517.5549316,34.05569458,26.20000076,50.17382813,44.02487564,29.40184212,16.9118824,17,61.69509888,94.91333771,120.7494507,18.83018112,1003.101624,32.50326538,1098.591797,113.5771637,3.101469278,496.6419373,64.20979309,1,2
2021-09-16 12:30 +08:00,310.4333191,62.40999985,77.90699768,27.32299995,111.9166641,3.099999905,568.9666748,5,0.0,0.09961,0.100095,0.657077003,0.12305,508.6004333,32.94235611,26.20000076,49.11956406,43.63553619,28.95983315,17.06155968,17,58.58187866,94.91333771,120.7831879,18.83629227,1003.099976,32.30163574,1071.950928,107.5427399,4.840000153,492.9127197,63.79508972,1,4
2021-09-16 12:35 +08:00,297.2666626,62.44666672,78.12200165,27.31033325,111.9166641,2.633333445,571.166687,4,0.0,0.101075,0.100095,0.675405377,0.12304,512.1291504,32.94235611,26.20000076,49.90776062,43.6539917,28.95983315,17.06155968,17,58.57925797,94.91333771,120.7831879,18.93929291,1003.099976,32.40000153,481.5811768,110.4738007,3.415942907,491.6903687,64.00649261,1,4
2021-09-16 12:40 +08:00,287.1000061,62.38666534,78.21199799,27.33866692,111.9366684,2.633333445,573.666687,3,0.0,0.101075,0.06706,0.528287949,0.12305,506.5632935,32.94235611,26.20000076,46.7458992,40.70317078,28.95983315,16.90779686,17,59.05235672,94.91333771,120.7831879,18.67933655,1002.902466,32.29999924,637.7315063,100.803421,2.257013559,490.3432922,65.18643188,1,4
2021-09-16 12:45 +08:00,231.1111145,61.57407379,78.37444305,27.35370445,111.9407425,2.666666746,575.0370483,4,0.0,0.00293,0.06706,0.885872998,0.12305,634.2940063,42.94155502,26.20000076,50.21240616,44.77296066,29.16828346,17.07061195,17,58.48363495,94.91333771,118.8030853,18.9190731,1002.900024,32.10162354,403.0730896,114.4861679,3.457638979,490.3405457,65.20487213,1,4
2021-09-16 12:50 +08:00,242.5333405,62.32666779,78.48833466,27.36533356,111.9100037,2.666666746,578.7333374,3,0.0,0.103025,0.06706,1.047115461,0.12305,737.6690674,48.14800644,26.20000076,49.00514221,43.59878922,29.69150352,16.92118835,17,63.29816818,94.91333771,118.8030853,18.81664085,1003.096741,31.90161705,384.0323486,122.9062347,2.977736712,489.0946655,66.01131439,1,4
2021-09-16 12:55 +08:00,238.0,62.15000153,78.64399719,27.36499977,111.9333344,2.5,583.9000244,1,0.0,0.103025,0.10156,1.010663693,0.12304,726.9873047,46.70365143,26.20000076,47.58221054,41.44214249,29.69150352,16.92118835,17,62.49468613,94.91333771,120.8200607,18.81664085,1002.900024,32.1983757,396.1463623,111.9992218,3.0833323,491.4541931,64.5,1,5
2021-09-16 13:00 +08:00,229.7333374,62.62666702,78.73300171,27.38466644,111.8433304,2.566666603,583.7999878,5,0.0,0.06803666666666668,0.10156,0.965655985,0.12305,671.9348755,43.10552979,26.20000076,49.32476044,43.67305374,29.49390221,17.07515144,17,60.7968483,94.91333771,120.8200607,18.93882942,1002.900024,31.80162239,458.9350586,117.6812134,4.043930054,490.4681396,65.52110291,1,6
2021-09-16 13:05 +08:00,229.8000031,62.24666595,78.73999786,27.38733292,111.8499985,2.799999952,585.5666504,1,0.0,0.06803666666666668,0.101075,0.74952074,0.12305,652.52771,42.65636826,26.20000076,49.80236816,43.74787903,29.2600956,16.92269897,17,62.84641266,94.91333771,120.853157,18.93882942,1002.900024,31.50081825,284.1390991,95.04009247,2.256218195,488.4721985,67.6991806,1,5
2021-09-16 13:10 +08:00,223.2333374,62.41666794,78.81199646,27.37466621,111.8633347,2.433333397,585.5333252,3,0.0,0.06803666666666668,0.101075,0.998267238,0.12304,661.7120972,43.9591713,26.20000076,47.00952148,40.4366188,29.50698471,16.92018318,17,61.23396301,94.91333771,120.8583984,18.71725082,1002.903259,29.79999924,374.5788574,164.756546,2.543852568,483.5487671,76.68055725,1,5
2021-09-16 13:15 +08:00,222.1333313,62.34666824,78.85099792,27.38699913,111.9066696,2.599999905,591.6333618,3,0.0,0.06673,0.100585,0.981999774,0.12305,654.8947144,43.9591713,26.20000076,48.10490799,42.60998917,29.27017593,17.07418442,17,60.65691376,94.91333771,120.8583984,18.83174133,1002.60321,29.89676094,1137.716919,126.9567719,5.162097454,482.2746582,70.94049835,1,5
2021-09-16 13:20 +08:00,234.3000031,62.2733345,78.91133118,27.38066673,111.9300003,2.366666555,596.7000122,5,0.0,0.06673,0.100585,0.866058935,0.12305,671.5263672,43.9591713,26.20000076,44.7170105,39.02004623,29.26534081,16.90825653,17,60.06933975,94.91333771,118.8436203,18.70296478,1002.601624,29.69837189,1251.211304,128.6023102,3.619999886,483.4677124,72.70487976,1,6
2021-09-16 13:25 +08:00,236.2333374,62.45666504,78.87833405,27.41233253,111.8700027,2.433333397,600.5,5,0.0,0.06673,0.00293,0.676137431,0.12304,635.3234253,42.60941315,26.20000076,48.22064972,42.33119965,29.26534081,17.04864502,17,58.98303986,94.91333771,120.7283859,18.93804741,1002.599976,29.70000076,1093.438965,139.3503571,2.075083494,484.6637573,71.69514465,1,5
2021-09-16 13:30 +08:00,229.5333405,62.43000031,78.90032959,27.4193325,111.793335,2.233333349,605.1333618,4,0.0,0.06608,0.20313,0.638562399,0.12305,549.0244141,36.09034729,26.20000076,46.18432617,40.87805176,28.88412094,17.03870392,17,58.60892487,94.91333771,120.7283859,18.72643852,1002.601624,29.59837151,1138.18103,127.3065796,4.4155159,483.6969604,74.89348602,1,7
2021-09-16 13:35 +08:00,200.6785736,61.75714111,78.931427,27.42607117,111.7428589,2.428571463,606.25,4,0.0,0.06608,0.00293,0.614940124,0.12109,537.0601196,36.08497238,26.20000076,46.81088638,40.89470673,28.88412094,17.04116058,17,57.95281601,94.91333771,120.7283859,18.82509995,1002.700012,29.50323296,1176.695068,148.6699219,1.163900614,484.4967346,76.90161896,1,8
2021-09-16 13:40 +08:00,208.7241364,63.88965607,78.99620819,27.42000008,111.5862045,2.517241478,609.6551514,4,0.0,0.06608,0.10107,0.782646904,0.12305,553.0172729,36.08497238,26.20000076,49.46604919,44.01153564,28.88412094,17.04116058,17,56.27978516,94.91333771,120.7283859,18.9288044,1002.599976,30.00163078,483.619812,105.299118,4.248795986,485.670105,75.41304779,1,8
2021-09-16 13:45 +08:00,210.8000031,63.5233345,79.02899933,27.43199921,111.6100006,2.433333397,612.5666504,3,0.0,0.00293,0.10107,0.803710918,0.12305,682.5834351,46.30408859,26.10000038,50.08125687,44.11147308,29.54738045,17.03003693,17,61.76918411,94.91333771,118.6916504,18.83124161,1002.700012,29.69838524,507.660553,119.7203674,4.526034832,483.3103638,77.71292877,1,8
2021-09-16 13:50 +08:00,204.3333282,62.91999817,79.0636673,27.43533325,111.7133331,2.433333397,611.333313,3,0.0,0.06706,0.101565,1.169069083,0.12304,944.6191406,60.25559998,26.10000038,47.30008698,41.62939835,30.21545219,16.87687302,17,65.61053467,94.91333771,118.6916504,18.72229004,1002.700012,29.39999962,573.2424927,106.3443375,2.133324623,483.4775391,71.82263184,1,7
2021-09-16 13:55 +08:00,205.3666687,62.72999954,79.1103363,27.44000053,111.6800003,2.666666746,609.2666626,6,0.0,0.06706,0.101565,1.009069614,0.12305,905.9468384,57.64601135,26.10000038,46.80882263,40.51716614,30.43817711,16.87687302,17,65.92995453,94.91333771,120.6993408,18.72229004,1002.599976,29.60000038,382.4367371,138.2408142,3.808072329,481.3015137,71.29669189,1,9
2021-09-16 14:00 +08:00,205.0666656,62.31666565,79.16633606,27.43366623,111.6833344,2.433333397,608.3666382,7,0.0,0.06706,0.10254,1.022165489,0.12305,908.0141602,57.4849968,26.10000038,47.1313324,41.5669632,30.43817711,17.02733231,17,67.99702454,94.91333771,120.7331619,18.8274765,1002.301636,29.10000038,448.0290527,109.4533081,1.980222821,482.2845764,75.8918457,1,9
2021-09-16 14:05 +08:00,199.8666687,62.41999817,79.16466522,27.44833374,111.6266632,2.599999905,606.333313,2,0.0,0.06770666666666666,0.10254,1.047726162,0.125,792.0571899,49.88491058,26.10000038,50.12968063,44.17328262,30.16059685,17.02067757,17,63.75091934,94.91333771,120.7234955,18.93478966,1002.299988,29.19838142,981.6191406,142.5440979,2.8252244,481.288269,78.29190826,1,9
2021-09-16 14:10 +08:00,198.5333405,62.20666504,79.24066925,27.44199944,111.5566635,2.266666651,608.166687,2,0.0,0.06770666666666666,0.103025,0.826035959,0.125,632.9946899,39.37713623,26.10000038,48.68318558,42.11391449,29.49835968,17.01486015,17,61.61964417,94.91333771,120.7234955,18.80440903,1002.099976,29.69837952,1180.967529,107.2804718,3.204811335,484.880188,77.19999695,1,9
2021-09-16 14:15 +08:00,194.8333282,62.24333191,79.30166626,27.43033409,111.5566635,2.299999952,607.6333618,2,0.0,0.06770666666666666,0.103025,0.842175937,0.125,648.2099609,39.39702606,26.10000038,47.91405106,42.10468674,29.49835968,16.86381721,17,59.74147415,94.91333771,120.6383896,18.80440903,1001.900024,30.69673538,1193.146973,94.04244995,3.597714186,484.8866577,69.42612457,1,8
2021-09-16 14:20 +08:00,190.4666595,62.24000168,79.35800171,27.42900085,111.6200027,2.533333302,610.5333252,2,0.0,0.06673333333333333,0.10303,0.674554024,0.125,612.8498535,39.39702606,26.10000038,46.93916321,41.09035873,29.49835968,16.86381721,17,61.64876556,94.91333771,120.6383896,18.80440903,1001.900024,30.60000038,970.7615967,321.464386,0.384324014,489.4847412,67.40488434,1,8
2021-09-16 14:25 +08:00,170.0,61.93214417,79.30357361,27.46321487,111.7107162,2.25,602.6785889,5,0.0,0.06673333333333333,0.10303,0.746051634,0.125,627.3520508,39.39702606,26.10000038,47.10116196,41.09035873,29.49835968,17.0136776,17,61.40197754,94.91333771,120.6383896,18.80440903,1001.801575,30.49838638,635.8067627,95.63710785,3.275797129,489.2880249,68.80968475,1,9
2021-09-16 14:30 +08:00,160.0344849,62.50689697,79.42206573,27.43793106,111.6172409,2.206896544,594.7241211,2,0.0,0.06673333333333333,0.103025,0.68099637,0.12695,634.836853,39.39702606,26.10000038,49.76953888,43.30365372,29.49835968,17.00678825,17,61.13429642,94.91333771,120.6383896,18.90852547,1001.799988,29.9983654,695.600647,94.22850037,1.890459538,486.0796509,70.17874908,1,10
2021-09-16 14:35 +08:00,167.8999939,62.5,79.29333496,27.49133301,111.6600037,2.299999952,590.6333618,5,0.0,0.06738,0.103025,0.757053265,0.125,683.9066162,43.02776718,26.10000038,48.60629654,42.25284958,29.67271423,17.00419235,17,63.26819229,94.91333771,118.6316528,18.80699539,1001.5,30.39999962,709.7399902,125.2198486,2.554059505,486.698822,69.09999847,1,9
2021-09-16 14:40 +08:00,164.0333405,62.43999863,79.3303299,27.48999977,111.6399994,2.266666651,590.166687,4,0.0,0.06738,0.10205,0.947353163,0.125,668.9644775,41.56929779,26.10000038,50.48339081,44.41976166,29.67271423,17.00419235,17,61.40313721,94.91333771,118.6316528,18.80699539,1001.601624,30.89999962,911.8533325,105.9511108,3.466757298,490.2908936,68.59348297,1,10
2021-09-16 14:45 +08:00,162.6333313,62.50333405,79.37366486,27.49300003,111.6299973,2.366666555,587.666687,4,0.0,0.06738,0.10205,0.933791626,0.125,822.5814209,53.55913925,26.10000038,50.33881378,44.41976166,30.31602669,17.00419235,17,67.05037689,94.91333771,118.6316528,18.80699539,1001.599976,30.69838333,987.7778931,85.81293488,2.189976215,488.7175903,70.80000305,1,10
2021-09-16 14:50 +08:00,159.6666718,62.7266655,79.43533325,27.48966599,111.5666656,2.233333349,589.1333618,4,0.0,0.0510275,0.06771,1.146147641,0.125,911.7929077,58.18007278,26.10000038,50.00341415,44.38080978,30.99700546,16.99264145,17,70.64238739,94.91333771,118.7036743,18.80699539,1001.403259,30.5,1010.323975,111.7457809,2.25259161,488.8883057,72.8757019,1,10
2021-09-16 14:55 +08:00,156.6333313,62.45666504,79.43066406,27.51033401,111.5266647,2.166666746,586.2999878,4,0.0,0.0510275,0.06771,1.084606244,0.125,781.6268311,47.75731659,26.10000038,49.49372482,43.31345367,30.79547501,16.99264145,17,67.03710938,94.91333771,120.9660492,18.80699539,1001.299988,31.49836922,981.1630859,132.6846924,3.2231493,489.9335632,68.6081543,1,9
2021-09-16 15:00 +08:00,154.1999969,62.06000137,79.55633545,27.48833275,111.5566635,2.033333302,579.2666626,5,0.0,0.0510275,0.06771,0.826072629,0.125,698.28125,43.44527054,26.10000038,49.49372482,43.31345367,30.59046173,16.99264145,17,65.33344269,94.91333771,120.9660492,18.80699539,1001.398376,31.70000076,926.1783447,129.1844482,2.837943792,494.482666,66.41945648,1,9
2021-09-16 15:05 +08:00,155.9333344,62.43999863,79.59766388,27.4873333,111.5299988,2.233333349,580.0999756,4,0.0,0.0510275,0.10205,0.773221522,0.13477,707.9037476,43.44527054,26.10000038,50.73542023,45.3507309,30.80755043,16.99264145,17,70.25983429,94.91333771,121.0322037,18.90723801,1001.398376,31.69836807,900.0490112,131.459549,2.84073329,495.8297424,68.00816345,1,9
2021-09-16 15:10 +08:00,153.0,62.29000092,79.55833435,27.50466728,111.4499969,2.133333445,577.9666748,3,0.0,0.10107,0.10205,0.825999005,0.13476,706.6640625,43.44527054,26.10000038,51.13466263,45.49534607,30.65500069,16.9860363,17,68.69792175,94.91333771,121.0663147,18.79152298,1001.299988,32.0,846.0650635,54.65286255,2.120161533,495.0923767,66.52276611,1,9
2021-09-16 15:15 +08:00,148.4333344,62.31000137,79.54333496,27.51799965,111.4933319,2.299999952,577.0666504,4,0.0,0.10107,0.101075,1.137149547,0.13477,788.4827271,48.85235214,26.10000038,51.37327576,45.57139587,30.46863556,17.14478683,17,69.0131073,94.91333771,118.9331894,18.7903614,1001.0,32.00327682,843.0163574,97.88301849,0.55422771,496.4587708,68.47216034,1,9
2021-09-16 15:20 +08:00,121.3928604,61.38214111,79.57643127,27.51571465,111.5999985,2.214285612,577.8928833,4,0.2000122,0.06771,0.101075,0.998239531,0.13476,829.4803467,52.55390167,26.10000038,53.60803223,48.02946854,30.92307663,17.14727592,17,68.07378387,94.91333771,118.8976746,18.89937401,1000.799988,31.30816269,396.7999878,157.0518341,2.972979784,493.7158203,70.9657135,1,9
2021-09-16 15:25 +08:00,130.5517273,62.58275986,79.54827881,27.53206825,111.5379333,2.0,573.7241211,4,0.0,0.06771,0.103025,1.167496998,0.13477,819.802124,51.49605179,26.10000038,52.47206879,47.11711121,30.75974464,17.14817238,17,68.5797348,94.91333771,120.8880463,18.74246597,1001.096741,31.30161858,126.1133728,98.24539948,2.874858856,490.5361938,70.79838562,1,9
2021-09-16 15:30 +08:00,134.2666626,62.5633316,79.61633301,27.52366638,111.5233307,2.266666651,573.9666748,5,0.0,0.06771,0.103025,0.955130527,0.13477,808.4146118,49.37186432,26.10000038,52.50448227,47.15260696,30.75974464,17.00089264,17,69.84410858,94.91333771,118.8679352,18.87173843,1001.200012,31.20000076,93.14709473,92.70786285,2.466374159,486.3453064,71.10326385,1,9
2021-09-16 15:35 +08:00,132.9333344,62.79999924,79.57666779,27.54133415,97.70666504,2.099999905,571.7999878,4,0.0,0.06705666666666667,0.10205,1.184795925,0.13281,802.005188,49.37186432,26.10000038,52.50448227,47.15260696,30.75974464,17.00089264,17,65.29127502,94.91333771,118.8679352,18.87173843,1001.101624,30.39999962,95.96757507,107.6638184,2.210700512,483.7133789,75.09351349,1,9
2021-09-16 15:40 +08:00,127.8333359,62.72999954,79.7396698,27.50600052,43.03333282,2.233333349,572.1333618,3,0.0,0.06705666666666667,0.10205,0.930899028,0.13476,787.7284546,49.70808792,26.10000038,53.1102829,47.33328247,30.96079826,17.00089264,17,69.69976807,94.91333771,118.8679352,18.87173843,1000.60321,29.79999924,109.9837036,115.6837006,2.986355305,481.8749084,77.9934845,1,8
2021-09-16 15:45 +08:00,132.3666687,63.0933342,79.8793335,27.47800064,43.21333313,2.233333349,571.0,4,0.0,0.06705666666666667,0.10059,1.056156181,0.13477,810.7773438,49.70781326,26.10000038,53.55923843,47.37944794,30.96079826,17.00089264,17,68.92660522,94.91333771,118.8679352,18.7694664,1000.700012,29.79999924,113.0,97.08023071,1.533007264,479.0956421,78.59352875,1,8
2021-09-16 15:50 +08:00,130.7666626,62.71333313,80.13066864,27.4109993,43.45000076,2.333333254,566.9000244,5,0.0,0.06771,0.10059,0.674212846,0.13476,561.6777344,34.28133392,26.10000038,53.21273804,47.37944794,30.16707993,17.00089264,17,64.66790009,94.91333771,122.8765564,18.7694664,1001.198364,29.60000038,138.7877502,108.3273392,1.711959243,477.7028198,78.59999847,1,8
2021-09-16 15:55 +08:00,127.2666702,62.57666779,80.27233124,27.37366676,43.59666824,2.066666603,561.9000244,3,0.0,0.06771,0.100585,0.233926916,0.13477,184.6800079,9.379507065,26.10000038,49.62916946,43.59072876,28.73690796,16.85172653,17,54.80226898,94.91333771,120.9543228,18.5558567,1001.200012,29.60000038,217.6570587,92.57955933,1.666763902,478.5055542,78.29676819,1,9
2021-09-16 16:00 +08:00,124.7666702,63.09000015,80.34233093,27.36033249,43.6566658,2.333333254,559.7999878,7,0.0,0.06771,0.100585,0.225526238,0.13477,187.7449036,8.315438271,26.00163078,48.6709938,42.46499252,28.51099205,17.00284958,17,55.61927032,94.91333771,120.9543228,18.66150856,1001.200012,29.60000038,212.7841797,88.10715485,1.32195735,480.2690735,78.0,1,9
2021-09-16 16:05 +08:00,122.6666641,62.55333328,80.4980011,27.31933403,43.70000076,2.099999905,556.7999878,4,0.0,0.06673,0.00293,0.22419008,0.15234,186.2074127,8.315438271,26.0,48.64375687,42.51596451,28.51099205,17.00284958,17,57.37239838,94.91333771,120.9543228,18.7716465,1001.398376,29.70000076,123.0,105.9252548,3.595276117,479.5019836,77.61618042,1,8
2021-09-16 16:10 +08:00,93.57142639,62.11428452,80.5846405,27.30928612,43.78214264,2.142857075,549.7857056,8,0.0,0.06673,0.10254,0.228146595,0.15234,189.2694397,8.315438271,26.0,48.82691956,42.95331573,28.71173859,17.13314819,17,58.57843781,94.91333771,120.9543228,18.69853401,1001.299988,29.50161552,103.0,116.9873428,2.083255529,478.2927856,78.485466,1,8
2021-09-16 16:15 +08:00,95.68965149,62.59310532,80.73000336,27.28034401,13.56551743,2.137931108,545.7241211,5,0.0,0.06673,0.10254,1.301690767,0.15235,1245.143066,99.70142365,25.5,52.06634903,46.75095749,32.68846512,17.14075279,17,77.28929901,94.91333771,112.4265823,18.9261837,1001.200012,29.60000038,91.05593872,106.0353775,1.02655828,479.8627625,78.10559082,1,7
2021-09-16 16:20 +08:00,94.93333435,63.05333328,80.76333618,27.26833344,0.0,1.866666675,543.5999756,6,0.0,0.06705666666666667,0.100095,1.563414295,0.15039,1262.689331,100.0,25.5,50.80442047,44.14213181,33.60554504,16.96880913,17,80.64266968,94.91333771,118.7955246,18.87795448,1001.200012,29.60000038,80.03236389,100.8262253,2.153041363,477.6938782,77.89514923,1,8
2021-09-16 16:25 +08:00,89.59999847,62.56000137,80.90866852,27.23900032,0.0,2.133333445,537.7666626,4,0.0,0.06705666666666667,0.100095,1.615181582,0.15234,1282.426147,100.0,25.5,51.58585739,45.38002777,33.27021027,16.97039604,17,79.90479279,94.91333771,121.0194092,18.98870659,1001.299988,29.60000038,77.03262329,112.4559631,1.362170696,477.7127991,78.80000305,1,8
2021-09-16 16:30 +08:00,90.23332977,63.11666489,80.96700287,27.22733307,0.0,2.133333445,536.2333374,3,0.0,0.06705666666666667,0.101565,1.594822607,0.15235,1285.220215,100.0,25.5,50.78009796,44.30446625,33.03089142,16.97039604,17,79.01720428,94.91333771,119.0046158,18.98870659,1001.299988,29.3016243,112.821312,100.6514053,1.826426268,477.8961792,78.20324707,1,7
2021-09-16 16:35 +08:00,82.56666565,62.77999878,81.06533051,27.1970005,0.0,2.133333445,533.3666382,4,0.0,0.06771,0.101565,1.833730354,0.15234,1331.584351,95.76931,25.5,52.18624496,46.3650322,33.03089142,17.13024521,17,80.41468048,94.91333771,119.0046158,19.02027321,1001.099976,29.39999962,303.9344788,128.2214813,1.996233344,479.8789063,77.29673004,1,8
2021-09-16 16:40 +08:00,83.26667023,63.06666565,81.15266418,27.17266655,0.0,2.066666603,529.9666748,5,0.0,0.06771,0.10156,1.013758285,0.15234,810.4879761,49.47142792,25.5,48.1074791,42.6288681,31.29154778,16.97636414,17,69.19460297,94.91333771,123.0101395,18.7812767,1001.099976,29.89789581,492.0315552,108.3390121,3.678013086,480.8818359,75.20630646,1,8
2021-09-16 16:45 +08:00,79.59999847,62.64333344,81.23733521,27.15166664,0.0,2.0,527.4666748,6,0.0,0.06771,0.10156,0.845435303,0.15235,715.067627,45.34831238,25.5,51.43463898,44.81695557,30.84929276,16.97034073,17,65.30182648,94.91333771,121.0282745,19.00294304,1001.198425,30.20000076,464.0484924,112.6731796,2.050299406,483.1100769,73.51454926,1,9
2021-09-16 16:50 +08:00,81.0,62.43999863,81.26833344,27.13466644,0.0,1.866666675,525.7000122,4,0.0,0.06705666666666667,0.1001,1.026921719,0.15039,937.4258423,57.77489853,25.5,50.49565506,44.97420502,31.17685127,17.28000259,17,72.29453278,94.91333771,119.0701981,18.89006615,1001.200012,30.60000038,427.2609558,130.6444244,2.830590248,489.2554321,69.03914642,1,9
2021-09-16 16:55 +08:00,76.66666412,62.56999969,81.24700165,27.13966751,0.0,1.899999976,524.0333252,3,0.0,0.06705666666666667,0.1001,1.080470791,0.15234,948.7815552,58.24106216,25.5,47.44885635,41.21173096,31.4352169,16.98112106,17,72.74715424,94.91333771,119.0701981,18.78890419,1001.200012,30.99838066,198.2753296,112.0287323,1.094211102,489.6813354,67.3259201,1,9
2021-09-16 17:00 +08:00,66.82142639,62.05714417,81.3392868,27.1160717,0.0,1.964285731,519.9642944,6,0.0,0.06705666666666667,0.06868333333333333,0.955023486,0.15234,858.3192749,53.46919632,25.5,48.94599915,42.70529556,31.18657494,16.98436165,17,69.48348236,94.91333771,121.070549,18.95469666,1001.200012,30.79999924,209.0,107.8635941,1.976359606,486.9087524,67.68691254,1,8
2021-09-16 17:05 +08:00,60.29999924,62.79000092,81.29166412,27.12000084,0.0,1.933333278,518.2666626,4,0.0,0.00293,0.06868333333333333,0.91547988,0.13282,857.2770996,53.4866066,25.5,49.04976654,42.68605042,31.18657494,16.98645592,17,69.40493774,94.91333771,121.0047379,18.9617672,1001.099976,30.50162315,188.2596588,121.1448212,3.838214636,486.4859619,67.60811615,1,8
2021-09-16 17:10 +08:00,63.20689774,62.72413635,81.31310272,27.1086216,0.0,1.862069011,516.241394,6,0.0,0.100585,0.06868333333333333,0.868412596,0.13281,860.2438354,53.4866066,25.5,50.74553299,44.7268486,30.96399117,17.4597187,17,68.27658081,94.91333771,121.0047379,18.9824276,1001.200012,30.70000076,106.4526672,124.8898315,1.085196733,483.68396,67.99030304,1,8
2021-09-16 17:15 +08:00,64.53333282,63.07333374,81.32666779,27.10300064,0.0,1.899999976,512.5666504,6,0.0,0.100585,0.1001,1.020592764,0.13086,894.4418335,53.4866066,25.5,48.41077423,42.31539917,30.55668831,16.96593666,17,67.98604584,94.91333771,121.0047379,18.85717201,1001.200012,30.5,270.0097351,107.9980774,2.705101967,482.5202026,69.24999237,1,8
2021-09-16 17:20 +08:00,63.70000076,62.8433342,81.30566406,27.10066605,0.0,1.933333278,511.4666748,7,0.0,0.06705666666666667,0.1001,0.986794896,0.13281,853.9674683,51.59358597,25.5,48.41077423,42.31539917,30.35381126,16.96593666,17,66.55879211,94.91333771,121.0047379,18.85717201,1001.099976,30.40163803,306.4605408,106.6181107,2.925588131,484.8569946,71.78526306,1,8
2021-09-16 17:25 +08:00,61.16666794,62.6566658,81.32033539,27.09066582,0.0,1.933333278,509.0333252,5,0.0,0.06705666666666667,0.10205,0.785838373,0.13281,858.2651978,52.59409714,25.5,50.90447998,44.58859253,30.35381126,17.11448288,17,63.11436081,94.91333771,121.0047379,18.95620155,1001.099976,30.39999962,293.1299744,97.91624451,1.312906265,487.2496338,71.99024963,1,8
2021-09-16 17:30 +08:00,63.43333435,62.72333145,81.32800293,27.09133339,0.0,2.033333302,504.7000122,5,0.0,0.06705666666666667,0.10205,1.11489616,0.13282,865.8156738,52.28292465,25.5,48.48437119,42.19814682,30.35381126,16.8007431,17,64.9132309,94.91333771,118.9967728,18.82432556,1001.099976,30.39999962,231.1130524,81.40215302,3.256123781,487.4856567,70.07738495,1,8
2021-09-16 17:35 +08:00,61.56666565,62.58000183,81.3133316,27.07866669,0.0,1.933333278,500.1000061,4,0.0,0.06738333333333334,0.10156,0.77232145,0.13086,845.6393433,52.28292465,25.5,47.75284576,42.16333771,30.56637383,17.10553169,17,67.90906525,94.91333771,118.9967728,18.69952011,1001.099976,30.39999962,224.0487823,95.71226501,3.720485926,485.2930603,70.87723541,1,7
2021-09-16 17:40 +08:00,60.16666794,62.18999863,81.31533051,27.08200073,0.0,1.666666627,499.7333374,3,0.0,0.06738333333333334,0.10156,0.938303201,0.13281,852.6420288,52.28292465,25.5,50.07653427,43.56015015,30.56637383,16.96177292,17,68.65776825,94.91333771,118.9967728,18.95685387,1000.900024,30.39999962,218.021759,121.9226532,2.695222378,485.2962646,71.09564972,1,6
2021-09-16 17:45 +08:00,58.86666489,62.69666672,81.36133575,27.06833267,0.0,1.600000024,495.1666565,6,0.0,0.06738333333333334,0.10205,1.024802862,0.13281,848.3154297,53.401474,25.5,50.07653427,43.56015015,31.02504349,16.96177292,17,66.89224243,94.91333771,118.9967728,18.95685387,1000.900024,30.596735,190.0163269,92.39756012,1.847061038,486.5022888,71.40000153,1,7
2021-09-16 17:50 +08:00,53.20689774,62.22068787,81.33724213,27.06448364,0.0,1.862069011,492.8965454,6,0.0,0.06705666666666667,0.10205,1.020451792,0.13281,852.9697266,53.401474,25.5,48.53594971,42.55498123,31.02504349,16.96177292,17,68.48215485,94.91333771,118.9967728,18.8480854,1000.900024,30.80162239,163.1622925,136.799942,2.218315363,487.385498,69.40000153,1,6
2021-09-16 17:55 +08:00,41.41379166,62.61379242,81.39620972,27.04034424,0.0,1.896551728,492.4482727,5,0.0,0.06705666666666667,0.102055,1.007458425,0.13086,847.3118896,53.59103012,25.5,51.4851532,46.027565,31.21388435,17.27764893,17,70.15175629,94.91333771,118.9967728,18.98659325,1000.900024,30.70000076,143.0326843,87.17729187,1.309019327,486.7250671,70.10163116,1,6
2021-09-16 18:00 +08:00,47.62068939,62.65861893,81.36275482,27.05138016,0.0,1.862069011,493.0689697,6,0.0,0.06705666666666667,0.102055,1.113167221,0.13282,839.6939697,52.24845123,25.5,49.84116364,43.77061844,31.0152607,16.96190071,17,69.60261536,94.91333771,121.1000137,18.85470772,1000.903259,30.70000076,122.1624527,95.02111816,2.454494953,486.4924622,70.50487518,1,4
2021-09-16 18:05 +08:00,47.06666565,62.47000122,81.32900238,27.04966736,0.0,1.899999976,490.7666626,5,0.0,0.06738333333333334,0.100095,1.094212875,0.08789,884.8933716,53.25908661,25.5,51.43254471,44.31250763,30.5696373,16.85667419,17,67.40163422,94.91333771,121.1347427,18.9323864,1000.900024,30.79999924,97.08180237,109.3177948,2.029672861,487.9017944,71.58690643,1,4
2021-09-16 18:10 +08:00,48.79999924,62.6566658,81.33066559,27.04766655,0.0,1.766666651,488.9666748,4,0.0,0.06738333333333334,0.100095,0.849537781,0.08984,843.6329956,53.25908661,25.5,51.45562363,45.84409714,30.56583214,17.02338791,17,66.78771973,94.91333771,121.1347427,19.01827431,1000.900024,30.6983757,65.03249359,7.70614624,0.062419258,484.4868774,71.59999847,1,2
2021-09-16 18:15 +08:00,48.03333282,63.00666809,81.28700256,27.06233406,0.0,1.899999976,487.3333435,2,0.0,0.06738333333333334,0.00293,1.455695282,0.08789,831.4640503,49.66949463,25.5,48.61032486,41.37569427,27.92075157,16.72395897,17,53.01639938,94.91333771,125.2441559,18.85507202,1001.099976,30.5,53.08180237,89.90100861,1.208671093,485.7092896,72.28691101,1,2
2021-09-16 18:20 +08:00,49.76666641,62.60666656,81.3033371,27.05233383,0.0,1.666666627,485.5333252,2,0.0,0.0505375,0.1001,1.387349842,0.08984,826.6813965,51.97922897,25.5,46.59469223,41.43324661,27.46393585,17.20384979,17,51.59852982,94.91333771,121.141922,18.76739693,1001.198364,30.00162888,24.01629448,102.309166,3.125498533,483.0809631,73.7902298,1,2
2021-09-16 18:25 +08:00,50.96666718,62.57333374,81.29599762,27.05433273,0.0,1.733333349,479.0,5,0.2009888,0.0505375,0.1001,1.405442634,0.08789,805.8818359,51.16771317,25.5,45.38461685,38.93272018,27.46393585,16.73029709,17,53.09347916,94.91333771,121.141922,18.76739883,1001.099976,29.89997482,19.99975014,88.90505219,1.910027504,479.6954346,74.59989929,1,3
2021-09-16 18:30 +08:00,48.06666565,62.68999863,81.36633301,27.04400063,0.0,1.866666675,478.4666748,4,0.0,0.0505375,0.10205,1.29584876,0.08985,737.284668,47.43839645,25.5,45.00019836,39.11935806,27.46393585,17.04788971,17,51.97244644,94.91333771,121.1949539,18.6357708,1001.099976,29.79999924,16.01629448,73.38653564,1.171689749,478.0732422,74.79348755,1,3
2021-09-16 18:35 +08:00,48.93333435,62.62666702,81.42866516,27.03566742,0.0,1.766666651,475.2666626,4,0.0,0.0505375,0.10205,0.44146452,0.08789,786.6862183,48.74079895,25.5,7.836508274,0.0,27.46393585,22.9534893,17,52.64715958,94.91333771,119.150238,20.95348358,1001.099976,29.60000038,11.99975014,62.20375061,1.539964914,476.296875,75.40000153,1,3
2021-09-16 18:40 +08:00,52.06666565,62.40333176,81.4240036,27.03700066,0.0,1.733333349,469.4333191,3,0.0,0.06673333333333333,0.10254,0.0,0.08789,947.0165405,59.21486664,25.5,7.836508274,0.0,28.08554077,24.11133766,17,55.69102478,94.91333771,119.150238,24.75605774,1001.099976,29.5,9.016310692,110.2966156,2.771619081,475.4971924,76.69184113,1,4
2021-09-16 18:45 +08:00,30.6428566,61.83214188,81.43428802,27.04000092,0.0,1.821428537,470.3571472,3,0.0,0.06673333333333333,0.10254,0.0,0.08984,68.33802032,100.0,25.5,7.836508274,0.0,0.030182149,24.26338196,17,0.0,94.91333771,0.0,24.99042702,1001.200012,29.39999962,7.0,101.2950668,2.229868174,475.4744873,77.80000305,1,4
2021-09-16 18:50 +08:00,33.96666718,62.22999954,81.49133301,27.03199959,0.0,1.866666675,471.1000061,3,0.0,0.06673333333333333,0.10156,0.0,0.08789,72.36243439,100.0,25.5,7.836508274,0.0,0.030182149,23.96284866,17,0.0,94.91333771,0.0,24.86927986,1001.200012,29.29999924,4.499912739,49.69137955,1.089919567,474.4975281,78.15002441,1,4
2021-09-16 18:55 +08:00,38.17241287,62.63793182,81.4889679,27.02827644,0.0,1.586206913,468.2758484,4,0.0,0.0502925,0.10156,0.0,0.08985,76.17088318,100.0,25.5,7.836508274,0.0,0.030182149,23.81284332,17,0.0,94.91333771,0.0,24.65135574,1001.299988,29.29999924,3.0,91.10358429,1.469902754,474.6845398,78.30000305,1,4
2021-09-16 19:00 +08:00,40.46666718,62.24333191,81.59133148,27.01766586,0.0,1.600000024,467.1333313,4,0.0,0.0502925,0.06705666666666667,0.0,0.08789,59.21286011,100.0,25.5,7.836508274,0.0,0.030182149,23.81284332,17,0.0,94.91333771,0.0,24.65135574,1001.400024,29.29999924,1.499925017,93.6506958,1.925002217,473.6946411,79.0,1,4
2021-09-16 19:05 +08:00,42.16666794,62.61333466,81.59666443,27.02499962,0.0,1.866666675,464.1666565,4,0.0,0.0502925,0.06705666666666667,0.0,0.01758,49.0510025,100.0,25.5,7.836508274,0.0,0.030182149,23.81284332,17,0.0,94.91333771,0.0,24.55190659,1001.400024,29.20000076,0.0,75.99948883,1.649925113,473.3111267,79.30003357,1,4
2021-09-16 19:10 +08:00,45.43333435,62.2733345,81.65299988,27.01733398,0.0,1.799999952,464.5666809,4,0.0,0.0502925,0.06705666666666667,0.0,0.01562,72.35660553,100.0,25.5,7.836508274,0.0,0.030182149,23.81284332,17,0.0,94.91333771,0.0,24.55190659,1001.599976,29.10000038,0.0,85.16663361,1.734670162,475.0682678,80.29677582,1,4
2021-09-16 19:15 +08:00,42.29999924,62.33666611,81.62000275,27.03300095,0.0,1.766666651,464.7666626,4,0.0,0.0505375,0.101075,0.0,0.01758,79.80143738,100.0,25.5,7.836508274,0.0,0.030182149,23.81284332,17,0.0,94.91333771,0.0,24.65296173,1001.599976,29.0,0.0,91.10232544,0.860053599,474.0782166,81.50003815,1,3
2021-09-16 19:20 +08:00,44.63333511,62.87666702,81.67066956,27.02733421,0.0,1.733333349,461.3333435,3,0.0,0.0505375,0.101075,0.0,0.01758,79.80401611,100.0,25.5,7.836508274,0.0,0.030182149,23.96148491,17,0.0,94.91333771,0.0,24.75560951,1001.700012,28.89999962,0.0,103.2142258,1.307606339,473.0917358,81.80000305,1,4
