timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-16 19:25 +08:00,45.26666641,62.22999954,81.74433136,27.0170002,0.0,1.733333349,459.2000122,3,0.0,0.0505375,0.10205,0.0,0.01562,72.36010742,100.0,25.5,7.836508274,0.0,0.030182149,24.10902214,17,0.0,94.91333771,0.0,24.75729752,1001.700012,28.89999008,0.0,99.3978653,1.879880071,471.9217834,82.30002594,1,4
2021-09-16 19:30 +08:00,46.13333511,62.29666519,81.85500336,26.99833298,0.0,1.966666698,456.3666687,4,0.0,0.0505375,0.10205,0.0,0.01758,59.48246384,100.0,25.5,7.836508274,0.0,0.030182149,24.11148643,17,0.0,94.91333771,0.0,24.85693932,1001.700012,28.79999924,0.0,97.2666626,0.481951237,472.4984436,82.79512787,1,4
2021-09-16 19:35 +08:00,37.6071434,61.56785583,81.85428619,27.00357056,0.0,1.571428537,456.7142944,5,0.0,0.06738,0.101075,0.0,0.01758,54.5147171,100.0,25.5,7.836508274,0.0,0.030182149,24.26011467,17,0.0,94.91333771,0.0,24.95824432,1001.700012,28.79999924,0.0,103.4999542,3.579991817,471.7217407,83.09999847,1,6
2021-09-16 19:40 +08:00,26.13333321,62.62666702,81.85766602,27.00766754,0.0,1.700000048,457.6333313,4,0.0,0.06738,0.101075,0.0,0.01562,64.06358337,100.0,25.5,7.836508274,0.0,0.030182149,24.26011467,17,0.0,94.91333771,0.0,24.95824432,1001.900024,28.79999924,0.0,111.4467697,2.373884916,471.8922119,83.00325775,1,6
2021-09-16 19:45 +08:00,28.41379356,62.70344925,81.87654877,27.01379395,0.0,1.620689631,456.4827576,6,0.0,0.06738,0.06705666666666667,0.0,0.01758,54.5182457,100.0,25.5,7.836508274,0.0,0.030182149,24.26011467,17,0.0,94.91333771,0.0,25.05960464,1001.900024,28.79999924,0.0,81.00335693,1.969970703,471.7116089,82.79994965,1,6
2021-09-16 19:50 +08:00,35.03333282,62.62333298,81.93699646,27.00799942,0.0,1.733333349,455.1333313,5,0.1976928,0.06575666666666667,0.06705666666666667,0.0,0.01758,76.17325592,100.0,25.5,7.836508274,0.0,0.030182149,24.40902519,17,0.0,94.91333771,0.0,25.05960464,1002.099976,28.79999924,0.0,95.34716034,2.344470739,472.8885193,81.80000305,1,6
2021-09-16 19:55 +08:00,37.56666565,62.25999832,82.04433441,26.98366737,0.0,1.566666722,454.6333313,5,0.0032959,0.06575666666666667,0.06705666666666667,0.0,0.01563,79.80236053,100.0,25.5,7.836508274,0.0,0.030182149,24.40902519,17,0.0,94.91333771,0.0,25.15985107,1002.200012,28.79999924,0.0,122.3988495,2.140205145,473.0562134,81.90000153,1,6
2021-09-16 20:00 +08:00,38.83333206,62.30666733,82.08366394,26.98066711,0.0,1.466666698,452.3666687,6,0.0,0.06575666666666667,0.101075,0.0,0.01757,49.13718414,100.0,25.5,7.836508274,0.0,0.030182149,24.40902519,17,0.0,94.91333771,0.0,25.15985107,1002.200012,28.79999924,0.0,96.63012695,2.077290535,471.5087891,82.29837036,1,6
2021-09-16 20:05 +08:00,43.0,62.75666809,82.06533051,26.99099922,0.0,1.566666722,451.9333191,5,0.0,0.00293,0.101075,0.0,0.01758,54.51801682,100.0,25.5,7.836508274,0.0,0.030182149,24.40902519,17,0.0,94.91333771,0.0,25.15985107,1002.200012,28.79999924,0.0,54.11327362,1.280259967,471.1022034,82.69994354,1,5
2021-09-16 20:10 +08:00,42.93333435,62.45999908,82.07633209,26.99933243,0.0,1.733333349,449.6333313,5,0.0,0.06738333333333334,0.1001,0.0,0.01563,64.06308746,100.0,25.5,7.836508274,0.0,0.030182149,24.40902519,17,0.0,94.91333771,0.0,25.15985107,1002.200012,28.60000038,0.0,90.49954987,1.860000014,472.0921021,83.1934433,1,6
2021-09-16 20:15 +08:00,43.90000153,62.29999924,82.10299683,26.99866676,0.0,1.533333302,447.5,5,0.0,0.06738333333333334,0.1001,0.0,0.01757,54.51615143,100.0,25.5,7.836508274,0.0,0.030182149,24.40902519,17,0.0,94.91333771,0.0,25.15985107,1002.400024,28.60000038,0.0,95.30111694,1.79998827,471.0990295,83.30000305,1,7
2021-09-16 20:20 +08:00,44.59999847,62.69333267,82.11633301,27.00366592,0.0,1.399999976,443.9333191,2,0.0,0.06738333333333334,0.06738333333333334,0.0,0.01758,54.51678848,100.0,25.5,7.836508274,0.0,0.030182149,24.40902519,17,0.0,94.91333771,0.0,25.15985107,1002.400024,28.60000038,0.0,70.91363525,1.011316895,472.6854248,83.40000153,1,5
2021-09-16 20:25 +08:00,41.92856979,61.51071548,82.17571259,26.99749947,0.0,1.75,444.9642944,4,0.0,0.0500475,0.06738333333333334,0.0,0.01563,59.48074722,100.0,25.5,7.836508274,0.0,0.030182149,24.40902519,17,0.0,94.91333771,0.0,25.26043892,1002.599976,28.60000038,0.0,82.24056244,0.748962045,471.5119019,83.19999695,1,5
2021-09-16 20:30 +08:00,22.89999962,62.30333328,82.15200043,27.00866699,0.0,1.666666627,444.6333313,4,0.0,0.0500475,0.06738333333333334,0.0,0.01758,64.06308746,100.0,25.5,7.836508274,0.0,0.030182149,24.40902519,17,0.0,94.91333771,0.0,25.26043892,1002.599976,28.60000038,0.0,96.48719788,1.063920617,472.4657593,83.0,1,4
2021-09-16 20:35 +08:00,24.96666718,62.62666702,82.15933228,27.01366615,0.0,1.533333302,444.9333191,2,0.0,0.0500475,0.100585,0.0,0.01757,54.51522064,100.0,25.5,7.836508274,0.0,0.030182149,24.40902519,17,0.0,94.91333771,0.0,25.26043892,1002.599976,28.60000038,0.0,68.60395813,0.690067947,471.495636,83.5,1,4
2021-09-16 20:40 +08:00,28.96551704,62.73103333,82.28448486,26.98275948,0.0,1.586206913,443.8275757,6,0.0,0.0500475,0.100585,0.0,0.01563,59.48166275,100.0,25.5,7.836508274,0.0,0.030182149,24.40902519,17,0.0,94.91333771,0.0,25.26043892,1002.700012,28.50161934,0.0,95.6958847,1.182224274,471.3312683,83.80000305,1,5
2021-09-16 20:45 +08:00,35.53333282,62.26333237,82.3216629,26.98066711,0.0,1.600000024,443.6000061,6,0.0,0.0507825,0.101075,0.0,0.01758,64.06308746,100.0,25.5,7.836508274,0.0,0.030182149,24.40902519,17,0.0,94.91333771,0.0,25.26043892,1002.700012,28.5,0.0,110.1631317,3.503663063,458.2967224,83.99674225,1,5
2021-09-16 20:50 +08:00,37.40000153,62.29000092,82.30999756,26.98866653,0.0,1.433333278,441.6000061,4,0.0,0.0507825,0.101075,0.0,0.01758,59.48158646,100.0,25.5,7.836508274,0.0,0.030182149,24.40902519,17,0.0,94.91333771,0.0,25.26043892,1002.900024,28.5,0.0,102.6756821,1.267509222,471.5053406,83.69999695,1,5
2021-09-16 20:55 +08:00,37.59999847,62.25999832,82.32866669,26.99066734,0.0,1.700000048,438.7333374,3,0.2000122,0.0507825,0.06705666666666667,0.0,0.01562,64.06245422,100.0,25.5,7.836508274,0.0,0.030182149,24.5579052,17,0.0,94.91333771,0.0,25.36081886,1002.900024,28.5,0.0,69.8065567,0.727429986,470.6992188,83.80000305,1,5
2021-09-16 21:00 +08:00,41.70000076,62.60666656,82.319664,26.99833298,0.0,1.566666722,436.6000061,5,0.0,0.0507825,0.06705666666666667,0.0,0.01758,59.62478638,100.0,25.5,7.836508274,0.0,0.030182149,24.5579052,17,0.0,94.91333771,0.0,25.36081886,1002.900024,28.5,0.0,99.97071838,1.781869769,470.7090759,84.0,1,4
2021-09-16 21:05 +08:00,45.03333282,62.86000061,82.40733337,26.98399925,0.0,1.533333302,438.1666565,2,0.0,0.03352666666666667,0.06705666666666667,0.0,0.01758,26.60167694,100.0,25.5,7.836508274,0.0,0.030182149,24.5579052,17,0.0,94.91333771,0.0,25.36081886,1002.900024,28.5,0.0,83.19365692,0.492433906,471.0925293,84.19999695,1,3
2021-09-16 21:10 +08:00,47.26666641,62.62333298,82.40366364,26.98900032,0.0,1.5,439.2000122,3,0.0,0.03352666666666667,0.100585,0.0,0.01562,0.0,100.0,25.5,7.836508274,0.0,0.030182149,24.7070961,17,0.0,94.91333771,0.0,25.45887947,1003.099976,28.5,0.0,69.27346802,1.616256118,472.8494873,84.5,1,4
2021-09-16 21:15 +08:00,46.83333206,62.22000122,82.48200226,26.97766685,0.0,1.633333325,438.7000122,3,0.0,0.03352666666666667,0.100585,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,24.7070961,17,0.0,94.91333771,0.0,25.46050262,1003.099976,28.5,0.0,61.95215988,0.639700472,472.8853149,84.80000305,1,4
2021-09-16 21:20 +08:00,24.0,61.50714111,82.44606781,26.98785782,0.0,1.535714269,438.1785583,4,0.0,0.10059,0.06738333333333334,0.0,0.01758,11.89522552,100.0,25.5,7.836508274,0.0,0.030182149,24.85669327,17,0.0,94.91333771,0.0,25.35188293,1003.200012,28.5,0.0,47.58046341,1.126093149,470.6699219,84.5,1,4
2021-09-16 21:25 +08:00,23.13333321,62.68999863,82.51132965,26.97566605,0.0,1.466666698,435.3666687,3,0.0,0.0505375,0.06738333333333334,0.0,0.01562,0.006203648,100.0,25.5,7.836508274,0.0,0.030182149,24.85669327,17,0.0,94.91333771,0.0,25.35188293,1003.39679,28.5,0.0,44.87322998,1.525610924,470.7023926,84.79515076,1,4
2021-09-16 21:30 +08:00,26.41379356,62.2379303,82.51862335,26.990345,0.0,1.482758641,437.0344849,4,0.0,0.0505375,0.06738333333333334,0.0,0.01758,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.85669327,17,0.0,94.91333771,0.0,25.35188293,1003.400024,28.5,0.0,92.50589752,1.401957273,470.6861572,85.19673157,1,3
2021-09-16 21:35 +08:00,29.79999924,62.63666534,82.54100037,26.98433304,0.0,1.266666651,437.7666626,5,0.0,0.0505375,0.100095,0.0,0.01758,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.85669327,17,0.0,94.91333771,0.0,25.35188293,1003.400024,28.39999962,0.0,6.856464386,0.230083406,471.2762451,85.69675446,1,3
2021-09-16 21:40 +08:00,33.40000153,62.2733345,82.59566498,26.98133278,0.0,1.466666698,437.3666687,4,0.0,0.0505375,0.100095,0.0,0.01562,11.89641476,100.0,25.5,7.836508274,0.0,0.030182149,24.85669327,17,0.0,94.91333771,0.0,25.35188293,1003.599976,28.39999962,0.0,90.39951324,1.379994154,470.8991394,85.69999695,1,3
2021-09-16 21:45 +08:00,37.23333359,62.59999847,82.60366821,26.98200035,0.0,1.433333278,439.8999939,2,0.0,0.06738333333333334,0.06771,0.0,0.01758,26.59971809,100.0,25.5,7.836508274,0.0,0.030182149,24.85669327,17,0.0,94.91333771,0.0,25.35188293,1003.700012,28.39999962,0.0,101.8918457,1.899512172,470.2928467,85.5,1,3
2021-09-16 21:50 +08:00,39.23333359,62.91999817,82.69733429,26.96433258,0.0,1.366666675,438.0666809,4,0.0,0.06738333333333334,0.06771,0.0,0.01758,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.85669327,17,0.0,94.91333771,0.0,25.35188293,1003.900024,28.39999962,0.0,115.3888245,0.64011246,470.2993164,85.70001984,1,2
2021-09-16 21:55 +08:00,43.70000076,62.8133316,82.74900055,26.96199989,0.0,1.266666651,437.2666626,3,0.0,0.06738333333333334,0.06771,0.0,0.01563,11.89857101,100.0,25.5,7.836508274,0.0,0.030182149,24.85669327,17,0.0,94.91333771,0.0,25.35188293,1003.900024,28.39999962,0.0,67.68447876,0.745283902,471.2761536,85.70162201,1,2
2021-09-16 22:00 +08:00,43.40000153,62.73333359,82.70200348,26.98133278,0.0,1.700000048,436.9666748,3,0.2009888,0.0505375,0.10156,0.0,0.01757,0.0,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.45094872,1004.099976,28.39999962,0.0,73.16641998,1.2171278,470.7056274,85.70161438,1,2
2021-09-16 22:05 +08:00,44.43333435,62.29000092,82.78932953,26.9640007,0.0,1.333333373,436.5666809,3,0.0,0.0505375,0.10156,0.0,0.01758,35.68917847,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.55374718,1004.099976,28.39999962,0.0,95.76461792,0.847666204,471.4825745,85.19999695,1,2
2021-09-16 22:10 +08:00,29.5357151,61.84642792,82.76786041,26.97464371,0.0,1.428571463,436.2142944,3,0.0,0.0505375,0.06803666666666668,0.0,0.01563,26.59680557,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.55545235,1004.200012,28.39999962,0.0,101.5996475,1.410027385,471.2794495,85.80000305,1,2
2021-09-16 22:15 +08:00,21.83333397,62.34000015,82.95266724,26.93466759,0.0,1.299999952,432.8333435,3,0.0,0.0505375,0.06803666666666668,0.0,0.01757,0.000792672,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.55545235,1004.200012,28.39999962,0.0,104.3334579,1.871836305,469.6931152,85.70162964,1,2
2021-09-16 22:20 +08:00,24.70000076,62.28666687,82.96966553,26.94533348,0.0,1.466666698,434.0333252,3,0.0,0.0502925,0.06803666666666668,0.0,0.01758,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.65784454,1004.200012,28.39999962,0.0,93.59964752,1.169976115,470.6894531,85.5,1,2
2021-09-16 22:25 +08:00,28.34482765,62.3344841,82.94137573,26.95999908,0.0,1.310344815,432.8275757,3,0.0,0.0502925,0.06770666666666666,0.0,0.01563,0.001325949,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.65784454,1004.400024,28.39999962,0.0,102.1613846,1.228559256,470.8926086,85.49673462,1,2
2021-09-16 22:30 +08:00,32.03333282,62.75666809,83.03866577,26.94766617,0.0,1.366666675,433.3999939,1,0.0,0.0502925,0.06770666666666666,0.0,0.01758,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.65784454,1004.400024,28.29999924,0.0,104.9947128,1.60991168,470.1156921,85.70001221,1,2
2021-09-16 22:35 +08:00,33.93333435,62.27999878,83.06866455,26.93733406,0.0,1.533333302,431.3999939,2,0.0,0.0502925,0.06770666666666666,0.0,0.01757,26.60167694,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.65784454,1004.400024,28.30163765,0.0,93.48330688,1.696735144,470.8827515,85.80000305,1,2
2021-09-16 22:40 +08:00,38.03333282,62.3433342,83.11633301,26.92900085,0.0,1.333333373,432.1666565,2,0.0,0.05078,0.06771,0.0,0.01563,26.59947395,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.65784454,1004.400024,28.29999924,0.0,99.99954987,1.699979067,470.489502,86.19999695,1,2
2021-09-16 22:45 +08:00,42.03333282,62.34666824,83.0803299,26.94466591,0.0,1.233333349,432.1000061,1,0.0,0.05078,0.06771,0.0,0.01758,26.60167694,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.65784454,1004.400024,28.29999924,0.0,100.7343521,2.024437428,471.2891541,86.29837036,1,2
2021-09-16 22:50 +08:00,41.77419281,62.7838707,83.09387207,26.94645119,0.0,1.354838729,433.7742004,3,0.0,0.05078,0.06771,0.0,0.01758,26.60167694,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.65784454,1004.599976,28.29999924,0.0,108.898468,1.599925399,470.3091125,86.19999695,1,2
2021-09-16 22:55 +08:00,43.96666718,62.71333313,83.08499908,26.95299911,0.0,1.366666675,431.2333374,3,0.0,0.05078,0.100095,0.0,0.01562,26.60167694,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.65784454,1004.400024,28.29999924,0.0,92.60301208,1.019938707,471.4697876,86.29998016,1,2
2021-09-16 23:00 +08:00,36.7142868,61.79642868,83.17142487,26.93499947,0.025,1.571428537,431.3214417,3,0.0,0.0502925,0.100095,0.0,0.01758,12.13361168,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.65784454,1004.400024,28.29999924,0.0,93.07997894,0.502256393,471.0828552,86.39677429,1,2
2021-09-16 23:05 +08:00,21.0,62.31999969,83.22033691,26.91699982,1.75666666,1.233333349,430.6000061,2,0.2000122,0.0502925,0.06738333333333334,0.0,0.02539,11.8988142,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.65784454,1004.400024,28.10000038,0.0,99.90194702,1.809973001,470.6894531,86.59999847,1,2
2021-09-16 23:10 +08:00,23.39999962,62.37666702,83.2480011,26.9046669,6.70666647,1.466666698,431.7999878,3,0.0,0.0502925,0.06738333333333334,0.0,0.02539,26.59849358,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.75687599,1004.400024,28.10000038,0.0,107.7969742,1.999893904,470.0800171,86.39995575,1,2
2021-09-16 23:15 +08:00,28.03448296,62.9758606,83.03172302,26.9493103,15.68620682,1.310344815,430.7930908,2,0.0,0.0502925,0.06738333333333334,0.0,0.02539,11.89808083,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.75687599,1004.400024,28.10000038,0.0,84.60010529,1.430046916,469.2997742,86.0,1,2
2021-09-16 23:20 +08:00,31.53333282,62.75666809,82.9940033,26.95166588,19.23999977,1.366666675,431.3666687,2,0.0,0.05005,0.06673,0.0,0.02539,26.59800148,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.75687599,1004.599976,28.10000038,0.0,123.9957733,2.109919786,468.7160645,86.0,1,2
2021-09-16 23:25 +08:00,36.06666565,62.79000092,82.89766693,26.97233391,23.9533329,1.233333349,430.5,2,0.0,0.05005,0.06673,0.0,0.02539,26.60167694,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.599976,28.0,0.0,117.7980881,1.890028477,469.6671448,86.30003357,1,2
2021-09-16 23:30 +08:00,38.13333511,62.70666504,82.82266998,26.99066734,30.39666748,1.399999976,428.9333191,2,0.0,0.05005,0.06673,0.0,0.02539,11.90465164,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.599976,28.0,0.0,114.098526,1.890545368,468.8967285,86.79998016,1,2
2021-09-16 23:35 +08:00,42.33333206,62.46333313,82.8730011,26.9766674,35.32333374,1.299999952,427.2999878,5,0.0,0.05005,0.10059,0.0,0.02539,26.60045433,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.599976,27.89999962,0.0,102.9994354,2.389964342,469.0770264,87.09999847,1,1
2021-09-16 23:40 +08:00,44.20000076,62.5233345,82.91533661,26.97633362,36.55666733,1.433333278,427.5666809,2,0.0,0.028738571428571426,0.10059,0.0,0.02539,26.59898376,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.599976,27.89999962,0.0,78.60321808,1.210172176,468.4936523,87.09996033,1,1
2021-09-16 23:45 +08:00,46.09999847,62.4366684,82.94300079,26.9746666,38.98666763,1.166666627,425.1333313,4,0.0,0.028738571428571426,0.06770666666666666,0.0,0.02539,35.68947983,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.599976,27.90000534,0.0,92.30065155,1.409982562,469.6865845,86.80001068,1,1
2021-09-16 23:50 +08:00,44.20000076,62.35666656,82.96666718,26.98500061,46.4366684,1.433333278,423.3666687,1,0.0,0.028738571428571426,0.06770666666666666,0.0,0.02539,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.599976,27.89999962,0.0,105.0007324,1.410023928,468.5066528,87.30000305,0,0
2021-09-16 23:55 +08:00,20.7142849,62.2142868,82.93714142,27.01821518,52.06071472,1.285714269,424.4285583,2,0.0,0.028738571428571426,0.06770666666666666,0.0,0.0254,26.60118675,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.400024,27.79999924,0.0,100.0999374,1.349990368,468.6934814,87.80000305,0,0
2021-09-17 00:00 +08:00,21.13333321,62.25666809,82.70300293,27.02433395,53.28666687,1.433333278,425.4666748,1,0.0,0.028738571428571426,0.06705666666666667,0.0,0.02539,26.60167694,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.400024,27.79999924,0.0,115.3725586,1.53788805,467.8970947,88.49674988,0,0
2021-09-17 00:05 +08:00,20.0,63.00999832,78.2543335,26.8029995,61.05333328,1.200000048,432.2333374,3,0.0,0.028738571428571426,0.06705666666666667,0.0,0.01757,26.60182762,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.299988,27.79999924,0.0,98.90018463,1.010003686,468.8771362,88.80000305,0,0
2021-09-17 00:10 +08:00,20.0,62.79655075,75.2572403,26.47931099,63.17586136,1.034482718,436.0344849,3,0.0,0.028738571428571426,0.06705666666666667,0.0,0.01563,35.68993378,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.299988,27.69999504,0.0,101.6991348,1.189997077,467.5038147,88.80000305,0,0
2021-09-17 00:15 +08:00,20.06666756,62.76333237,73.65866852,26.25566673,63.25999832,1.033333302,435.2999878,2,0.0,0.002669333333333333,0.051025,0.0,0.01758,26.60334015,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.299988,27.60000038,0.0,101.9989777,1.650146484,468.8870239,88.69999695,0,0
2021-09-17 00:20 +08:00,20.03333282,62.97000122,72.35766602,26.10766602,67.11333466,0.966666639,432.8333435,1,0.0,0.002669333333333333,0.051025,0.0,0.01758,35.68781281,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.099976,27.70000076,0.0,107.0940323,1.899906754,467.2944336,88.19999695,0,0
2021-09-17 00:25 +08:00,20.36666679,63.11000061,71.54733276,25.97400093,77.77666473,1.066666722,430.5,2,0.0,0.002669333333333333,0.051025,0.0,0.01562,35.68902588,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.200012,27.70000076,0.0,111.9990387,2.749886036,467.8971252,88.0,0,0
2021-09-17 00:30 +08:00,21.26666641,63.05666733,70.97666931,25.93266678,85.1333313,0.933333337,427.3666687,1,0.0,0.002669333333333333,0.051025,0.0,0.01758,26.60409927,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.200012,27.69997406,0.0,80.30717468,0.590349138,466.9236755,88.19994354,0,0
2021-09-17 00:35 +08:00,24.03333282,63.0,70.64399719,25.98699951,84.55666351,1.0,425.7666626,2,0.0,0.002669333333333333,0.06803666666666668,0.0,0.01758,11.89857101,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1004.099976,27.70000076,0.0,104.6988678,2.549896002,467.1072388,87.40000153,0,0
2021-09-17 00:40 +08:00,29.12903214,62.93870926,70.32935333,26.08258057,74.72580719,0.967741907,427.580658,2,0.0,0.002669333333333333,0.06803666666666668,0.0,0.01562,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1003.900024,27.69999123,0.0,103.9000778,2.699928045,466.7138977,87.80000305,0,0
2021-09-17 00:45 +08:00,24.4642849,62.18928528,70.04000092,26.13857079,79.48213959,1.0,428.8571472,3,0.0,0.002669333333333333,0.06803666666666668,0.0,0.01758,26.60167694,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1003.900024,27.70000076,0.0,70.80287933,1.080021739,467.3102417,87.39995575,0,0
2021-09-17 00:50 +08:00,20.0,63.01333237,69.91200256,26.10333252,83.30000305,1.100000024,424.5333252,2,0.0,0.002669333333333333,0.06640333333333333,0.0,0.01758,26.59922791,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1003.799988,27.60000038,0.0,86.3993988,1.075013995,468.283905,86.84997559,0,0
2021-09-17 00:55 +08:00,20.0,63.20999908,69.78866577,26.06733322,210.7599945,1.033333302,426.9666748,2,0.0,0.002669333333333333,0.06640333333333333,0.0,0.01562,26.60167694,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1003.799988,27.60000038,0.0,109.2002106,1.380000353,468.2903748,86.30000305,0,0
2021-09-17 01:00 +08:00,20.0,63.50344849,69.2175827,26.22413826,203.179306,0.931034505,427.9310303,3,0.0,0.002669333333333333,0.06640333333333333,0.0,0.01758,11.89759064,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.85721397,1003.799988,27.60000038,0.0,114.6865463,1.277836323,467.0975037,86.0,0,0
2021-09-17 01:05 +08:00,20.0,62.90333176,68.44633484,26.39333344,203.1399994,0.966666639,430.1333313,2,0.0,0.002669333333333333,0.00293,0.0,0.01758,26.60167694,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95513916,1003.599976,27.5,0.0,105.5978012,1.169896007,467.1071777,86.19999695,0,0
2021-09-17 01:10 +08:00,20.0,63.21666718,68.21533203,26.41833305,193.8233337,0.966666639,432.3333435,2,0.0,0.002669333333333333,0.06706,0.0,0.01562,26.60167694,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1003.599976,27.5,0.0,105.8000946,2.119989634,467.6939087,86.30000305,0,0
2021-09-17 01:15 +08:00,20.29999924,63.33666611,68.05799866,26.4193325,197.25,1.0,432.1000061,2,0.0,0.002669333333333333,0.06706,0.0,0.01758,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1003.400024,27.5,0.0,92.20098114,1.210228205,467.7004089,86.5,0,0
2021-09-17 01:20 +08:00,21.73333359,63.20666504,67.89566803,26.48166656,198.1799927,0.966666639,436.9333191,2,0.0,0.002669333333333333,0.06706,0.0,0.01758,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1003.299988,27.39999962,0.0,95.00138855,1.579983592,467.0943909,86.69999695,0,0
2021-09-17 01:25 +08:00,25.70000076,62.79999924,67.71666718,26.57733345,193.5133362,1.033333302,436.5666809,1,0.0,0.002669333333333333,0.06705666666666667,0.0,0.01563,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1003.099976,27.39999962,0.0,110.5870972,1.607846856,467.8840637,86.90107727,0,0
2021-09-17 01:30 +08:00,25.70000076,63.02000046,67.84432983,26.40800095,192.4333344,0.833333313,431.7666626,1,0.0,0.002669333333333333,0.06705666666666667,0.0,0.01757,26.60020638,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1003.099976,27.30000877,0.0,111.7970276,1.449987054,466.6845093,87.09996796,0,0
2021-09-17 01:35 +08:00,22.6071434,62.38571548,67.74428558,26.28857231,196.1964264,1.0,422.7857056,1,0.0,0.002669333333333333,0.06705666666666667,0.0,0.01758,0.006203544,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1003.099976,27.39999962,0.0,61.80718231,1.849769115,467.4907837,86.49990845,0,0
2021-09-17 01:40 +08:00,20.0,63.31999969,68.24133301,26.07566643,198.4233398,0.899999976,421.1333313,1,0.0,0.002669333333333333,0.06770666666666666,0.0,0.01563,11.89759064,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.900024,27.39999962,0.0,100.299408,2.000023365,466.4945374,86.29998016,0,0
2021-09-17 01:45 +08:00,20.0,63.27999878,69.05566406,25.79333305,201.1866608,0.899999976,416.3333435,1,0.0,0.002669333333333333,0.06770666666666666,0.0,0.01757,11.89979362,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.900024,27.5,0.0,89.30584717,1.639943719,466.6943359,85.09999847,0,0
2021-09-17 01:50 +08:00,20.03333282,63.36666489,69.26966858,25.65766716,197.6466675,1.0,414.0333252,2,0.0,0.002669333333333333,0.06770666666666666,0.0,0.01758,0.000886235,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.900024,27.39999962,0.0,84.70068359,1.900013685,466.2945862,85.69999695,0,0
2021-09-17 01:55 +08:00,20.0,63.25517273,69.46585846,25.60551643,190.0206909,1.0,411.8965454,3,0.0,0.002669333333333333,0.05005,0.0,0.01563,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.900024,27.39999962,0.0,104.2984695,0.970179677,467.2908325,85.40008545,0,0
2021-09-17 02:00 +08:00,20.0,63.66666794,69.66999817,25.49233246,197.7133331,0.966666639,413.0333252,1,0.0,0.002669333333333333,0.05005,0.0,0.01758,26.59502602,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.799988,27.39999962,0.0,109.0854645,1.519999981,466.1043396,85.99677277,0,0
2021-09-17 02:05 +08:00,20.20000076,63.37333298,69.95333099,25.41966629,199.2333374,1.133333325,415.5666809,1,0.0,0.002669333333333333,0.05005,0.0,0.01757,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.799988,27.29999924,0.0,98.80079651,1.460190296,466.4880066,86.80004883,0,0
2021-09-17 02:10 +08:00,22.53333282,63.84666824,69.9383316,25.5063324,214.8533325,1.200000048,419.6666565,1,0.0,0.002669333333333333,0.05005,0.0,0.01563,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.599976,27.39999962,0.0,106.0016632,0.670079947,465.6949158,87.09999847,0,0
2021-09-17 02:15 +08:00,23.20000076,63.85333252,69.20800018,25.68000031,207.5700073,1.133333325,427.6333313,1,0.0,0.002669333333333333,0.06738333333333334,0.0,0.01758,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.599976,27.39999962,0.0,106.4002838,1.399984598,466.4945068,87.5,0,0
2021-09-17 02:20 +08:00,28.5,63.18000031,68.76233673,25.82933426,210.9233398,1.133333325,436.7999878,1,0.0,0.002669333333333333,0.06738333333333334,0.0,0.01758,0.001585291,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.599976,27.29999924,0.0,96.59881592,1.380050659,465.8949585,87.80002594,0,0
2021-09-17 02:25 +08:00,26.6896553,62.59310532,69.17586517,25.71517181,209.3448334,1.137930989,442.2758484,2,0.0,0.002669333333333333,0.06738333333333334,0.0,0.01562,26.59800148,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.400085,27.29999924,0.0,120.096199,2.19966507,466.294342,88.19994354,0,0
2021-09-17 02:30 +08:00,20.17241287,62.91034317,69.13275909,25.72482681,206.8000031,1.137930989,445.9655151,1,0.0,0.002669333333333333,0.05078,0.0,0.01758,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.599976,27.29999924,0.0,82.50302887,1.529981613,465.4950867,88.20001221,0,0
2021-09-17 02:35 +08:00,20.76666641,62.90333176,68.93099976,25.77233315,204.5233307,1.133333325,447.0666809,1,0.0,0.002669333333333333,0.05078,0.0,0.01758,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.599976,27.29999924,0.0,71.20038605,0.670003176,466.8910828,88.80000305,0,0
2021-09-17 02:40 +08:00,20.23333359,63.39666748,69.1740036,25.79800034,187.1733398,1.166666627,446.8666687,1,0.2009888,0.002669333333333333,0.05078,0.0,0.01562,11.89482975,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.400024,27.29999924,0.0,109.4515381,1.295078278,465.0951538,89.40001678,0,0
2021-09-17 02:45 +08:00,20.33333397,63.3407402,68.47259521,26.15999985,193.4074097,1.148148179,452.5185242,2,0.0,0.002669333333333333,0.05078,0.0,0.01758,0.000396422,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.400024,27.29999924,0.0,105.2493439,0.980063736,465.1081238,90.15002441,0,0
2021-09-17 02:50 +08:00,21.5,63.30333328,67.88300323,26.44799995,194.3166656,1.133333325,466.2333374,1,0.0,0.002669333333333333,0.05005,0.0,0.01758,11.89482975,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,25.95675087,1002.400024,27.10001564,0.0,88.0987854,1.169999957,465.8948669,90.80000305,0,0
2021-09-17 02:55 +08:00,24.79999924,62.75,67.18299866,26.69866753,200.8800049,1.433333278,479.1000061,2,0.0,0.002669333333333333,0.05005,0.0,0.01562,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,26.05583572,1002.400024,27.20000076,0.0,86.70055389,1.080044389,465.6882324,91.30001068,0,0
2021-09-17 03:00 +08:00,29.26666641,63.01333237,66.90032959,26.8156662,201.0066681,1.266666651,488.6333313,3,0.0,0.002669333333333333,0.05005,0.0,0.01758,11.89581871,100.0,25.5,7.836508274,0.0,0.030182149,24.70791435,17,0.0,94.91333771,0.0,26.05583572,1002.301636,27.10000038,0.0,108.1359329,2.034490108,465.1016235,91.80000305,0,0
2021-09-17 03:05 +08:00,30.29999924,62.83666611,66.96932983,26.76566696,201.6199951,1.0,496.1666565,2,0.0,0.002669333333333333,0.05005,0.0,0.02539,26.59873772,100.0,25.5,7.836508274,0.0,0.030182149,24.85735512,17,0.0,94.91333771,0.0,26.05583572,1002.299988,27.10000038,0.0,105.8992233,1.869734168,466.4889221,92.30000305,0,0
2021-09-17 03:10 +08:00,27.26666641,62.79333496,67.37799835,26.5443325,202.6466675,1.233333349,492.4666748,1,0.0,0.002669333333333333,0.06770666666666666,0.0,0.02539,0.0,100.0,25.5,7.836508274,0.0,0.030182149,24.85735512,17,0.0,94.91333771,0.0,26.05583572,1002.400024,27.10000038,0.0,101.3005219,1.55997324,462.8962097,92.5,0,0
2021-09-17 03:15 +08:00,24.89999962,63.17666626,67.15166473,26.48900032,199.8099976,1.066666722,481.7333374,1,0.0,0.002669333333333333,0.06770666666666666,0.0,0.02539,11.89443302,100.0,25.5,7.836508274,0.0,0.030182149,24.85735512,17,0.0,94.91333771,0.0,26.05583572,1002.400024,27.10000038,0.0,117.294014,2.299716234,465.2982178,92.69999695,0,0
2021-09-17 03:20 +08:00,20.7857151,62.62857056,67.35571289,26.24392891,199.1321411,1.071428537,473.9642944,1,0.0,0.002669333333333333,0.06770666666666666,0.0,0.02539,0.000396422,100.0,25.5,7.836508274,0.0,0.030182149,24.85735512,17,0.0,94.91333771,0.0,26.05583572,1002.299988,27.10000038,0.0,92.70011902,0.899994969,465.6947632,92.5,0,0
2021-09-17 03:25 +08:00,20.0,63.08000183,67.73332977,26.0443325,198.3000031,0.933333337,461.8999939,1,0.0,0.002669333333333333,0.03385333333333333,0.0,0.02539,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,24.85735512,17,0.0,94.91333771,0.0,26.1551342,1002.299988,27.0,0.0,99.40422821,0.780084789,465.2950134,92.80003357,0,0
2021-09-17 03:30 +08:00,20.0,63.08000183,66.55799866,26.46566582,197.206665,1.033333302,457.6666565,2,0.0,0.002669333333333333,0.03385333333333333,0.0,0.02539,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.00742912,17,0.0,94.91333771,0.0,26.1551342,1002.200012,27.0000248,0.0,92.70152283,1.180224895,465.2951965,92.80000305,0,0
2021-09-17 03:35 +08:00,20.0,63.23333359,66.14566803,26.59366608,196.6300049,0.966666639,455.0666809,1,0.0,0.002669333333333333,0.03385333333333333,0.0,0.0254,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.00742912,17,0.0,94.91333771,0.0,26.1551342,1002.099976,27.00001526,0.0,103.4957733,1.409973025,465.8947144,92.69999695,0,0
2021-09-17 03:40 +08:00,20.0,63.24482727,65.53689575,26.74689674,196.3999939,0.965517223,452.8275757,2,0.0,0.002669333333333333,0.10157,0.0,0.02539,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.00742912,17,0.0,94.91333771,0.0,26.1551342,1001.900024,27.0,0.0,94.19908905,0.789991915,464.2953796,92.80000305,0,0
2021-09-17 03:45 +08:00,107.2666702,62.76666641,65.47100067,26.77833366,192.75,1.0,452.6666565,2,0.0,0.002669333333333333,0.06673,0.0,0.02539,0.001981613,100.0,25.5,7.836508274,0.0,0.030182149,25.00742912,17,0.0,94.91333771,0.0,26.1551342,1002.099915,26.99998283,0.0,76.89752197,1.039933324,464.695343,93.30000305,0,0
2021-09-17 03:50 +08:00,132.4666595,63.16666794,65.51766968,26.73266602,194.2266693,0.933333337,450.7999878,1,0.0,0.002669333333333333,0.06673,0.0,0.02539,11.89383698,100.0,25.5,7.836508274,0.0,0.030182149,25.00742912,17,0.0,94.91333771,0.0,26.25565338,1001.900024,27.0,0.0,103.6975708,1.509925365,464.6952209,93.5,0,0
2021-09-17 03:55 +08:00,95.46666718,63.0933342,65.67299652,26.67900085,194.4866638,0.933333337,445.0,1,0.0,0.002669333333333333,0.06673,0.0,0.02539,0.001385617,100.0,25.5,7.836508274,0.0,0.030182149,25.00742912,17,0.0,94.91333771,0.0,26.25565338,1001.900024,26.89999962,0.0,99.79989624,1.090019822,463.8956299,93.30000305,0,0
2021-09-17 04:00 +08:00,66.73332977,63.08333206,65.51966858,26.70866585,194.4833374,0.933333337,443.0666809,1,0.0,0.002669333333333333,0.06673333333333333,0.0,0.02539,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.15622711,17,0.0,94.91333771,0.0,26.25565338,1001.799988,27.0,0.0,94.99459839,0.980000019,466.275116,93.30000305,0,0
2021-09-17 04:05 +08:00,49.53333282,64.25333405,65.53766632,26.74766731,183.5833282,1.133333325,447.4666748,1,0.0,0.002669333333333333,0.06673333333333333,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.15622711,17,0.0,94.91333771,0.0,26.25565338,1001.799988,26.89999962,0.0,89.40092468,1.240021348,464.6951599,93.5,0,0
2021-09-17 04:10 +08:00,26.6071434,62.45714188,65.46643066,26.71857071,194.6392822,0.892857134,446.5,2,0.0,0.002669333333333333,0.06673333333333333,0.0,0.01562,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.15622711,17,0.0,94.91333771,0.0,26.25565338,1001.799988,26.89999962,0.0,108.7991638,1.369946003,464.4953308,93.30000305,0,0
2021-09-17 04:15 +08:00,20.0,65.0633316,65.42066956,26.75,194.2200012,1.100000024,439.7666626,2,0.0,0.002669333333333333,0.0502925,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.15622711,17,0.0,94.91333771,0.0,26.25567436,1001.799988,26.89999962,0.0,134.5931091,0.789906979,465.2950745,93.30000305,0,0
2021-09-17 04:20 +08:00,20.0,64.07666779,65.82133484,26.66966629,194.1633301,0.966666639,439.4333191,1,0.0,0.002669333333333333,0.0502925,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.15622711,17,0.0,94.91333771,0.0,26.35503769,1001.900024,26.89999962,0.0,26.80295944,1.039994001,466.094574,93.30000305,0,0
2021-09-17 04:25 +08:00,20.06666756,63.98333359,65.95899963,26.64133263,193.7666626,0.933333337,437.3666687,1,0.0,0.002669333333333333,0.0502925,0.0,0.01562,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.15622711,17,0.0,94.91333771,0.0,26.35503769,1001.900024,26.89999962,0.0,99.99956512,0.670000017,464.0955505,93.19999695,0,0
2021-09-17 04:30 +08:00,20.55172348,63.91379166,66.49069214,26.40551758,195.0482788,0.862068951,439.4482727,2,0.0,0.002669333333333333,0.0502925,0.0,0.01758,11.89621449,100.0,25.5,7.836508274,0.0,0.030182149,25.30631638,17,0.0,94.91333771,0.0,26.35503769,1001.900024,26.89999962,0.0,130.0984955,0.399995327,464.6951599,93.19999695,0,0
2021-09-17 04:35 +08:00,22.39999962,64.51000214,66.20300293,26.47900009,194.8166656,0.933333337,441.3333435,2,0.0,0.002669333333333333,0.06738333333333334,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.30631638,17,0.0,94.91333771,0.0,26.35503769,1002.099976,26.79999924,0.0,107.5974503,0.380040437,464.0955811,93.30000305,0,0
2021-09-17 04:40 +08:00,27.5,63.37666702,66.04299927,26.5296669,195.1333313,0.833333313,439.2666626,1,0.0,0.002669333333333333,0.06738333333333334,0.0,0.01562,0.007089767,100.0,25.5,7.836508274,0.0,0.030182149,25.30631638,17,0.0,94.91333771,0.0,26.35503769,1001.900024,26.79999924,0.0,74.79755402,0.520141244,465.2948914,93.80000305,0,0
2021-09-17 04:45 +08:00,36.23333359,63.21666718,65.64433289,26.63599968,195.5366669,0.899999976,443.3333435,2,0.0,0.002669333333333333,0.06738333333333334,0.0,0.01758,0.001781939,100.0,25.5,7.836508274,0.0,0.030182149,25.30631638,17,0.0,94.91333771,0.0,26.45494843,1001.900024,26.79999924,0.0,83.70209503,0.580130279,464.4953003,94.00003052,0,0
2021-09-17 04:50 +08:00,35.53333282,63.8433342,65.27233124,26.7310009,196.2200012,0.933333337,444.8999939,2,0.0,0.002669333333333333,0.0505375,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.30631638,17,0.0,94.91333771,0.0,26.45494843,1001.900024,26.79999924,0.0,97.39557648,0.909912527,464.0956116,94.30000305,0,0
2021-09-17 04:55 +08:00,33.33333206,62.9366684,64.9260025,26.83666611,197.2899933,0.766666651,445.2333374,1,0.0,0.002669333333333333,0.0505375,0.0,0.01563,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.30631638,17,0.0,94.91333771,0.0,26.45494843,1001.900024,26.79999924,0.0,112.5986786,0.649999976,464.4952698,94.5,0,0
2021-09-17 05:00 +08:00,32.0,61.92142868,64.58571625,26.91107178,197.0749969,0.892857134,445.6428528,1,0.0,0.002669333333333333,0.0505375,0.0,0.01757,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.30631638,17,0.0,94.91333771,0.0,26.45494843,1001.900024,26.79999924,0.0,76.15263367,0.610763192,464.095459,94.79872894,0,0
2021-09-17 05:05 +08:00,20.0,62.91333389,64.50267029,26.88566589,196.7366638,0.733333349,444.2666626,2,0.0,0.002669333333333333,0.0505375,0.0,0.01758,11.89641476,100.0,25.5,7.836508274,0.0,0.030182149,25.30631638,17,0.0,94.91333771,0.0,26.45494843,1001.900024,26.60000038,0.0,91.40003204,0.429994702,464.2953491,95.0,0,0
2021-09-17 05:10 +08:00,20.0,63.03666687,64.64499664,26.8390007,197.0166626,0.666666687,440.5666809,1,0.0,0.002669333333333333,0.05078,0.0,0.01563,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.30631638,17,0.0,94.91333771,0.0,26.45494843,1002.099976,26.60000038,0.0,111.2990189,0.449999988,464.6951294,95.30000305,0,0
2021-09-17 05:15 +08:00,20.0,62.91666794,64.77700043,26.74099922,197.1433258,0.933333337,436.5333252,1,0.0,0.002669333333333333,0.05078,0.0,0.01757,0.002574585,100.0,25.5,7.836508274,0.0,0.030182149,25.30631638,17,0.0,94.91333771,0.0,26.45494843,1002.099976,26.60000038,0.0,101.7006454,0.629943728,463.6958923,95.5,0,0
2021-09-17 05:20 +08:00,20.0,63.20666504,64.56199646,26.8113327,196.3833313,0.866666675,434.8999939,3,0.0,0.002669333333333333,0.05078,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.30631638,17,0.0,94.91333771,0.0,26.55545616,1001.900024,26.60000038,0.0,61.70126724,0.260025322,463.495636,96.0,0,0
2021-09-17 05:25 +08:00,20.34482765,62.79999924,64.41724396,26.89448357,196.7551727,0.758620679,437.8620605,2,0.0,0.002669333333333333,0.05078,0.0,0.01563,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.30631638,17,0.0,94.91333771,0.0,26.55545616,1001.900024,26.60000038,0.0,82.09407043,0.400043279,463.0959778,96.19999695,0,0
2021-09-17 05:30 +08:00,22.23333359,62.96666718,64.58999634,26.87866592,197.7200012,0.733333349,440.0,1,0.0,0.002669333333333333,0.06673333333333333,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.30631638,17,0.0,94.91333771,0.0,26.55545616,1002.099976,26.60000038,0.0,109.6999969,0.790000021,462.5137634,96.19999695,0,0
2021-09-17 05:35 +08:00,23.29999924,62.92333221,64.21299744,27.01799965,199.5533295,0.600000024,441.7666626,1,0.0,0.002669333333333333,0.06673333333333333,0.0,0.01757,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.30631638,17,0.0,94.91333771,0.0,26.55545616,1002.099976,26.60000038,0.0,89.89638519,0.619942009,462.8958435,96.39996338,0,0
2021-09-17 05:40 +08:00,27.89999962,62.61666489,64.10033417,26.99733353,202.5966644,0.966666639,444.3999939,1,0.0,0.002669333333333333,0.06673333333333333,0.0,0.01563,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.45562363,17,0.0,94.41735077,0.0,26.55545616,1002.200012,26.60000038,0.0,89.3992691,0.419988334,463.8954773,96.29999542,0,0
2021-09-17 05:45 +08:00,34.76666641,62.99666595,64.1863327,26.9640007,204.2766724,0.833333313,447.2999878,1,0.0,0.002669333333333333,0.06705666666666667,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.45562363,17,0.0,94.41735077,0.0,26.55545616,1002.200012,26.60000038,0.0,76.09919739,0.450075746,464.0955505,96.09999847,0,0
2021-09-17 05:50 +08:00,36.0,62.95333481,64.35933685,26.89599991,206.4366608,0.699999988,448.9666748,1,0.0,0.002669333333333333,0.06705666666666667,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.45562363,17,0.0,94.4458847,0.0,26.55545616,1002.200012,26.60000038,0.0,69.39962769,0.209999993,463.8955688,96.09999847,0,0
2021-09-17 05:55 +08:00,22.6428566,61.93214417,64.52857208,26.80785751,208.1714325,0.928571403,455.2142944,2,0.0,0.002669333333333333,0.06705666666666667,0.0,0.01562,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.45562363,17,0.0,93.94972992,0.0,26.55547333,1002.200012,26.6999836,0.0,111.9951324,0.51001662,464.2953186,96.09999847,0,0
2021-09-17 06:00 +08:00,20.0,62.7733345,64.92766571,26.62433243,208.9166718,0.833333313,458.4333191,3,0.0,0.002669333333333333,0.0500475,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.45562363,17,0.0,93.94972992,0.0,26.65629768,1002.200012,26.69836235,0.0,87.38661194,0.289999992,463.3056641,96.1049118,0,0
2021-09-17 06:05 +08:00,20.0,63.35333252,64.76933289,26.70366669,210.8200073,0.866666675,463.7666626,1,0.0,0.002669333333333333,0.0500475,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.45562363,17,0.0,93.94972992,0.0,26.65629768,1002.400024,26.70000076,0.0,52.39868164,0.460023999,464.095459,96.19999695,0,0
2021-09-17 06:10 +08:00,20.29999924,63.01333237,64.41166687,26.80833244,210.7133331,0.899999976,468.1666565,1,0.0,0.002669333333333333,0.0500475,0.0,0.01562,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.45562363,17,0.0,93.94972992,0.0,26.65629768,1002.400024,26.70000076,0.0,21.20120049,0.140000001,465.0948181,96.1999588,0,0
2021-09-17 06:15 +08:00,20.27586174,63.02069092,64.6689682,26.71138,214.6103516,0.931034505,470.7241516,1,0.0,0.002669333333333333,0.0500475,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.45562363,17,0.0,93.94972992,0.0,26.65629768,1002.400024,26.70000076,0.0,23.25966263,0.270000011,463.6956787,95.5,0,0
2021-09-17 06:20 +08:00,23.10000038,63.39333344,64.97499847,26.61933327,220.0633392,1.066666722,468.3333435,1,0.0,0.002669333333333333,0.06771,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.45562363,17,0.0,93.94972992,0.0,26.65629768,1002.400024,26.70000076,0.0,265.5014343,0.639975667,464.2952576,95.70001221,0,0
2021-09-17 06:25 +08:00,46.56666565,63.14666748,64.68499756,26.66133308,220.0333405,1.100000024,467.3333435,1,0.0,0.002669333333333333,0.06771,0.0,0.01562,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.45562363,17,0.0,93.94972992,0.0,26.65629768,1002.599976,26.70000076,0.0,255.1999969,0.079999998,464.8951416,96.0,0,0
2021-09-17 06:30 +08:00,52.70000076,63.3433342,63.89799881,26.95066643,221.1666718,0.866666675,468.1666565,2,0.0,0.006066363636363636,0.06771,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.45562363,17,0.0,93.94972992,0.0,26.65629768,1002.700012,26.70000076,0.0,92.32424927,0.090034947,463.4958496,95.80002594,0,0
2021-09-17 06:35 +08:00,58.03333282,63.10333252,63.10766602,27.2266674,220.4633331,1.0,474.0666809,1,0.2000122,0.006066363636363636,0.0500475,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.60431099,17,0.0,93.94960022,0.0,26.75727272,1002.700012,26.70000076,0.0,261.0646362,0.200000003,464.6950684,95.79998016,0,0
2021-09-17 06:40 +08:00,58.23333359,62.81666565,63.18566513,27.24733353,220.3066711,0.866666675,484.7666626,2,0.0,0.006066363636363636,0.0500475,0.0,0.01562,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.60431099,17,0.0,93.42932892,0.0,26.75727272,1002.799988,26.70000076,0.0,282.0991211,0.579999983,464.0954285,95.79999542,0,0
2021-09-17 06:45 +08:00,37.3571434,61.97499847,63.57642746,27.15607071,221.2749939,0.928571403,489.3571472,1,0.0,0.006066363636363636,0.0500475,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.60431099,17,0.0,93.42932892,0.0,26.75727272,1002.799988,26.70000076,0.0,95.80015564,0.340000004,464.4953308,95.40000153,0,0
2021-09-17 06:50 +08:00,20.0,62.61000061,63.59133148,27.22400093,222.5766602,0.766666651,492.2999878,1,0.0,0.006066363636363636,0.0500475,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.60431099,17,0.0,93.42932892,0.0,26.75727272,1002.799988,26.70000076,0.000149788,71.3049469,0.349965543,464.8950195,95.59999847,0,0
2021-09-17 06:55 +08:00,20.23333359,62.55333328,63.47066498,27.2689991,221.2333374,1.0,495.0,1,0.0,0.006066363636363636,0.06673333333333333,0.0,0.01563,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.60431099,17,0.0,93.42932892,0.0,26.75727272,1002.900024,26.60000038,3.0,66.09936523,0.180000007,464.2953491,95.59999847,0,0
2021-09-17 07:00 +08:00,21.43333244,62.62666702,63.52899933,27.28033257,224.8999939,0.833333313,499.6000061,2,0.0,0.006066363636363636,0.06673333333333333,0.0,0.01757,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.60431099,17,0.0,92.93379974,0.0,26.75727272,1002.900024,26.69836426,5.983625889,98.16150665,0.335415214,463.9053955,95.40000153,0,0
2021-09-17 07:05 +08:00,21.34482765,62.93448257,63.76137924,27.25103378,224.0931091,0.827586234,503.3448181,2,0.0,0.006066363636363636,0.06673333333333333,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.7569294,17,0.0,92.93379974,0.0,26.75727272,1002.900085,26.70000076,9.000166893,9.751986504,0.210021645,464.2955627,95.69996643,0,0
2021-09-17 07:10 +08:00,20.60000038,62.80666733,64.55566406,26.9363327,224.2366638,0.966666639,492.8999939,2,0.0,0.006066363636363636,0.05078,0.0,0.01563,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.7569294,17,0.0,93.42948151,0.0,26.85660362,1003.099976,26.70000076,12.0,36.50033188,0.320078284,465.2947083,95.19999695,0,0
2021-09-17 07:15 +08:00,20.39999962,63.45000076,65.20166779,26.68666649,225.3766632,0.866666675,473.9333191,1,0.0,0.006066363636363636,0.05078,0.0,0.01757,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.7569294,17,0.0,92.9133606,0.0,26.85660362,1003.099976,26.70000076,15.00004959,327.0865173,0.519984543,464.09552,95.1000061,0,0
2021-09-17 07:20 +08:00,27.70000076,63.10333252,64.73766327,26.77099991,219.1166687,0.866666675,464.7333374,1,0.0,0.006066363636363636,0.05078,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.7569294,17,0.0,92.9133606,0.0,26.85660362,1003.099976,26.70000076,19.00001717,80.19913483,0.280011237,464.4953003,95.19999695,0,0
2021-09-17 07:25 +08:00,25.39999962,62.82666779,64.70633698,26.79999924,222.6733398,0.899999976,460.3999939,1,0.0,0.006066363636363636,0.05078,0.0,0.01563,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.7569294,17,0.0,92.9133606,0.0,26.85660362,1003.099976,26.70000076,25.00033379,12.11141014,0.769898355,465.2949524,95.5,0,0
2021-09-17 07:30 +08:00,25.36666679,62.73666763,64.74933624,26.7373333,226.1600037,0.766666651,457.5,1,0.0,0.006066363636363636,0.06803666666666668,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.7569294,17,0.0,92.40836334,0.0,26.85660362,1003.099976,26.89999962,28.00219917,90.80228424,0.419977993,465.4947205,95.5,0,0
2021-09-17 07:35 +08:00,25.75,61.7142868,64.42285919,26.89464378,229.7785645,0.785714269,458.25,2,0.0,0.006066363636363636,0.06803666666666668,0.0,0.01757,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.90665245,17,0.0,90.82910919,0.0,26.85660362,1003.099976,27.10000038,83.00025177,333.299469,0.289996654,465.6947327,95.49997711,0,0
