timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-17 07:40 +08:00,20.0,62.41666794,64.24900055,26.96299934,229.8099976,0.699999988,462.0666809,2,0.0,0.006066363636363636,0.06803666666666668,0.0,0.01563,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.90665245,17,0.0,90.82910919,0.0,26.85661697,1003.099976,27.20002747,76.9978714,314.2003479,0.110015988,466.6944275,93.7999649,0,0
2021-09-17 07:45 +08:00,20.0,62.52999878,64.32866669,26.9363327,233.3399963,0.733333349,465.7999878,1,0.0,0.006066363636363636,0.0502925,0.0,0.01758,0.0,100.0,25.5,7.836508274,0.0,0.030182149,25.75767708,17,0.0,92.34564972,0.0,26.95770073,1003.200012,27.60000038,35.0,266.2956543,0.27000165,468.09375,92.80000305,0,0
2021-09-17 07:50 +08:00,20.0,62.32666779,64.31099701,26.95800018,235.9799957,0.966666639,467.1666565,1,0.0,0.006066363636363636,0.0502925,0.0,0.01758,11.89661121,100.0,25.5,7.836508274,0.0,0.030182149,25.75767708,17,0.0,92.84094238,0.0,26.95770073,1003.200012,27.70000076,149.0014038,218.0796814,0.270000011,467.8940735,92.5,0,0
2021-09-17 07:55 +08:00,20.0,62.49000168,64.12599945,27.03300095,233.4733276,1.0,470.1000061,1,0.0,0.006066363636363636,0.0502925,0.0,0.01562,35.68932724,100.0,25.5,7.836508274,0.0,0.030182149,25.75767708,17,0.0,92.84094238,0.0,26.9576931,1003.200012,28.0,152.0001984,201.7075653,0.090009332,470.0929565,91.89996338,0,0
2021-09-17 08:00 +08:00,20.0,62.41034317,64.63034821,26.90620613,210.7862091,0.862068951,468.9310303,1,0.0,0.006066363636363636,0.0502925,0.0,0.01758,26.59947395,100.0,25.5,7.836508274,0.0,0.030182149,25.75767708,17,0.0,92.84094238,0.0,26.84679413,1003.400024,28.20000076,166.9512634,338.7623596,0.306751102,473.2656555,90.40325165,0,0
2021-09-17 08:05 +08:00,20.56666756,62.65999985,64.63700104,26.93400002,217.3133392,0.933333337,470.5,1,0.0,0.006066363636363636,0.06738333333333334,1.365264569,0.14258,1168.322266,100.0,25.5,61.35160446,54.01741028,31.56276131,18.21767235,17,76.38970184,86.59230804,106.8063049,25.26089096,1003.400024,28.70000458,196.0000458,308.7004395,0.240003303,474.69104,87.8999939,0,0
2021-09-17 08:10 +08:00,23.39999962,62.7733345,64.37433624,27.00366592,225.7899933,1.0,470.5666809,2,0.0,0.006066363636363636,0.06738333333333334,2.033254637,0.14257,1227.855347,100.0,25.5,54.13673401,48.16150665,32.73699188,16.72432899,17,80.4457016,93.62223816,119.1478653,18.87744331,1003.400024,28.89999962,219.9902039,264.2823792,0.419999987,476.6901245,86.89804077,0,0
2021-09-17 08:15 +08:00,27.46666718,62.78333282,64.17333221,27.08466721,229.9299927,0.966666639,473.0,2,0.0,0.006066363636363636,0.06738333333333334,1.729257982,0.14454,1299.091187,100.0,25.5,51.0764389,45.41900253,32.5232811,17.02936935,17,75.11146545,95.14105225,121.1452179,18.82094574,1003.599976,29.20002747,236.0,189.105835,0.199997336,478.6890259,85.30000305,0,0
2021-09-17 08:20 +08:00,28.13333321,62.50666809,63.9343338,27.17099953,231.0466614,0.966666639,468.6666565,1,0.0,0.006066363636363636,0.0502925,1.791051883,0.14257,1276.898682,100.0,25.5,54.58811951,48.96357727,32.81557465,17.02864456,17,79.69812012,95.14105225,119.1633911,19.16674614,1003.599976,29.5,251.0001678,258.4029236,0.18000634,480.8884277,84.29999542,0,0
2021-09-17 08:25 +08:00,35.29999924,62.31000137,63.55199814,27.30266762,232.4333344,1.100000024,470.7666626,1,0.0,0.006066363636363636,0.0502925,1.662884306,0.14258,1283.753296,100.0,25.5,52.7556572,46.71459198,32.81560516,16.87447357,17,77.84381104,95.14105225,119.1633911,18.9262867,1003.599976,29.70003128,271.0007629,282.8706055,0.389959544,485.286438,82.90013885,0,0
2021-09-17 08:30 +08:00,20.0,61.7142868,63.60892868,27.30928612,226.9535675,1.071428537,473.2142944,1,0.0,0.006066363636363636,0.0502925,1.699334726,0.14258,1178.557739,72.05297852,25.5,52.88013077,46.71459198,32.14802551,17.03084946,17,74.2341156,95.14105225,123.2380981,18.9262867,1003.700012,30.50000191,306.0000916,23.40439224,0.459997684,485.2865906,79.49998474,0,0
2021-09-17 08:35 +08:00,20.0,62.50666809,63.81299973,27.2733326,225.9866638,1.066666722,482.8999939,1,0.0,0.006066363636363636,0.0502925,0.908600991,0.14258,691.7132568,42.14778519,25.5,50.17258453,44.44907761,30.45929146,16.88106155,17,63.25612259,95.14105225,123.2380981,18.80043411,1003.700012,30.90001488,343.0,57.00405884,0.309985012,490.2842102,78.19992065,0,0
2021-09-17 08:40 +08:00,20.0,62.52999878,63.75966644,27.3113327,224.6000061,1.066666722,489.5333252,1,0.0,0.006066363636363636,0.06673,0.609732287,0.14258,446.546814,26.58967781,25.5,52.40930557,46.19935989,29.30310822,17.06807709,17,62.12820053,95.14105225,121.2482605,18.90750694,1003.700012,31.49999619,345.0000916,96.10758972,0.299994022,493.6829529,74.80000305,0,0
2021-09-17 08:45 +08:00,20.06666756,62.68999863,63.93600082,27.28766632,218.093338,1.066666722,527.0666504,3,0.0,0.006066363636363636,0.06673,0.858690816,0.14453,576.0888062,35.2937851,25.5,51.11323547,45.3780632,28.80786324,16.80094337,17,57.09094238,95.14105225,121.2478943,18.80718803,1003.900024,31.0,71.05786133,319.959137,0.21006225,493.2828979,77.89996338,0,0
2021-09-17 08:50 +08:00,20.03448296,62.79310226,64.61758423,27.07827568,220.1310272,1.068965554,503.241394,2,0.0,0.006066363636363636,0.06673,0.782198141,0.14258,696.6187134,43.01662064,25.5,53.2012558,46.85533905,29.28683472,17.09987259,17,60.67458344,95.14105225,119.2460327,18.91931343,1003.900024,31.09999084,407.9999084,171.296524,0.680025935,492.4835815,76.29999542,0,0
2021-09-17 08:55 +08:00,20.93333244,62.63666534,63.90999985,27.27666664,221.3166656,1.200000048,490.7000122,2,0.0,0.006066363636363636,0.05005,1.1452909,0.14257,692.1321411,41.87624359,25.5,50.26807404,44.6456871,29.28683472,16.79347229,17,61.22596359,95.14105225,119.2460327,18.61410713,1003.900024,30.49998093,242.977478,274.4874878,0.589928567,492.0839844,79.50018311,1,1
2021-09-17 09:00 +08:00,23.43333244,62.63999939,63.83166504,27.31266594,220.9866638,1.100000024,488.1000061,1,0.0,0.006066363636363636,0.05005,1.065160205,0.14258,677.6737671,41.7214241,25.5,52.9564209,46.88269424,29.28683472,17.24669647,17,61.81508636,95.14105225,119.2460327,18.87933731,1003.900024,30.90004921,487.0012512,73.58405304,1.129935026,491.1002808,77.199646,1,1
2021-09-17 09:05 +08:00,27.23333359,62.56000137,63.83866501,27.32533264,220.8666687,1.366666675,494.7666626,1,0.0,0.006066363636363636,0.05005,0.837880421,0.13281,678.0892334,41.7214241,25.5,50.83122253,44.62358475,29.28683472,16.93712616,17,60.04787445,95.14105225,119.2460327,18.61663246,1004.099976,31.20002365,493.004303,27.10738564,0.230191022,493.8829651,72.4997406,1,1
2021-09-17 09:10 +08:00,28.43333244,62.50666809,63.86266708,27.35333252,219.5766602,1.066666722,497.4666748,2,0.0,0.006066363636363636,0.05005,0.848632258,0.13086,688.0324707,41.7214241,25.5,49.33949661,43.5491066,29.28683472,16.93718529,17,60.64976883,95.14105225,119.2460327,18.61663246,1004.099976,31.40001869,374.0254517,14.40541935,0.450128168,496.2817078,71.29998779,1,1
2021-09-17 09:15 +08:00,29.79999924,62.56666565,64.21366882,27.20866585,229.543335,1.133333325,497.1666565,3,0.0,0.0505375,0.06738333333333334,0.997016157,0.13282,676.8353882,41.7214241,25.5,50.71253204,44.22657776,29.28683472,16.79371262,17,60.54930878,95.14105225,119.2460327,18.80203819,1004.200012,31.10000038,174.0077972,92.59687042,1.109954715,496.4815674,72.10004425,1,2
2021-09-17 09:20 +08:00,22.5,61.6428566,64.39821625,27.11428642,233.1035767,1.142857194,484.9642944,2,0.0,0.0505375,0.06738333333333334,0.974508384,0.13086,688.8533936,41.72128677,25.5,50.25342941,44.22657776,29.28683472,16.94875526,17,62.27838898,95.14105225,119.2460327,18.65905952,1004.099976,31.1999836,365.0314941,77.60136414,1.239981651,494.082489,71.90000153,1,2
2021-09-17 09:25 +08:00,20.0,62.66333389,64.13200378,27.19266701,238.0800018,1.200000048,478.6000061,3,0.0,0.0505375,0.06738333333333334,0.205717851,0.13281,183.1456604,8.206354141,25.29999924,48.42847061,42.01237106,27.63846016,16.95788765,17,52.25314331,95.14105225,121.8980942,18.65905952,1004.099976,31.50000954,543.0006714,21.80213737,1.460003018,493.6830444,69.79994965,1,2
2021-09-17 09:30 +08:00,20.0,62.47999954,63.81533432,27.31933403,223.3766632,1.333333373,475.8666687,1,0.0,0.0505375,0.06770666666666666,1.385380564,0.13281,978.1908569,61.22478867,25.29999924,52.64591599,47.32982254,29.85991096,17.25744057,17,62.8303566,95.14105225,113.8630066,18.78647804,1004.099976,31.64999199,345.4684448,58.6451683,0.980120599,493.8832397,67.40003204,1,2
2021-09-17 09:35 +08:00,20.0,62.60333252,63.73400116,27.33200073,195.8500061,1.466666698,471.3666687,1,0.0,0.06738333333333334,0.06770666666666666,1.554635341,0.13086,1274.013794,94.83473969,25.29999924,49.68268967,43.98978806,31.45010757,16.94269371,17,74.15887451,95.14105225,117.9500275,18.64907837,1004.200012,31.49999428,165.0153961,55.70151138,1.589968681,495.082489,66.80004883,1,2
2021-09-17 09:40 +08:00,20.0,63.08666611,63.81066513,27.30266762,189.706665,1.299999952,464.2999878,2,0.0,0.06738333333333334,0.06770666666666666,1.506659109,0.13281,1117.798706,67.94989777,25.29999924,49.53257751,42.98664093,31.01530457,16.94269371,17,66.11351013,95.14105225,121.9303589,18.76193428,1004.200012,31.39999962,441.9608154,140.1963196,0.660075963,492.6835022,69.10006714,1,2
2021-09-17 09:45 +08:00,20.06896591,62.77586365,63.94276047,27.259655,188.2482758,1.689655185,466.241394,3,0.0,0.06738333333333334,0.06836,1.70641677,0.13086,1152.467407,72.48901367,25.29999924,49.38609314,44.00770569,30.79705048,17.09521103,17,68.84542084,95.14105225,119.9221268,18.88314247,1004.099976,31.30000114,650.0006104,96.40010834,1.829999328,492.8833313,68.79998779,1,3
2021-09-17 09:50 +08:00,20.60000038,63.01333237,64.07966614,27.21633339,202.793335,1.533333302,464.3333435,2,0.0,0.0502925,0.06836,2.033118868,0.13281,1300.835571,100.0,25.29999924,49.69368362,44.00768661,31.50232887,16.94660568,17,72.95588684,95.14105225,120.050972,18.88314247,1004.200012,31.5,681.0,128.6004333,1.939971328,492.6834106,65.30001068,1,3
2021-09-17 09:55 +08:00,24.83333397,62.41999817,64.04066467,27.25133324,249.0266724,1.399999976,463.0666809,2,0.0,0.0502925,0.06836,1.731775526,0.13086,1285.955933,100.0,25.29999924,48.30076599,42.37995529,31.58048439,17.02312279,17,73.44478607,95.14105225,120.1104507,18.8381958,1004.200012,31.5,710.9851685,109.9996338,2.069885015,495.3822327,66.00016785,1,2
2021-09-17 10:00 +08:00,33.43333435,63.06999969,64.15366364,27.21066666,195.5366669,1.466666698,460.6000061,3,0.0,0.0502925,0.06868666666666666,1.524099023,0.13282,1248.203735,100.0,25.29999924,50.69869614,44.14942932,31.58048439,16.95640945,17,73.65698242,95.14105225,120.1104507,19.00652695,1004.299988,31.29999924,703.9990845,112.3002014,2.900053263,493.0604248,67.59990692,1,3
2021-09-17 10:05 +08:00,35.79999924,62.61999893,64.09366608,27.21266747,186.9366608,1.399999976,459.9666748,5,0.0,0.0502925,0.06868666666666666,1.934863176,0.13867,1249.565674,100.0,25.29999924,48.58559036,42.07065582,31.75189781,16.94882393,17,72.12876892,95.14105225,120.1896591,18.88334846,1004.299988,31.50000572,720.0,111.9995804,2.769946575,492.6834412,63.30000687,1,4
2021-09-17 10:10 +08:00,29.0,61.8392868,65.26464081,26.82357216,175.7428589,1.321428537,452.6071472,5,6.1e-05,0.06705666666666667,0.06868666666666666,1.988602112,0.13672,1367.22998,100.0,25.29999924,49.23186874,43.30869675,32.02710342,17.10224533,17,75.01081848,95.14105225,117.4094772,18.99243355,1004.299988,32.20000076,708.9605103,123.6826248,1.519823432,492.4842529,62.00006485,1,7
2021-09-17 10:15 +08:00,20.0,63.81999969,65.53266907,26.72433281,166.1399994,1.433333278,445.0333252,5,0.2009278,0.06705666666666667,0.06705666666666667,1.764751034,0.13867,1285.957764,100.0,25.29999924,50.79770279,44.52974319,31.68614197,16.94479942,17,68.54484558,95.14105225,119.7415466,19.09225845,1004.299988,31.90000343,744.0001221,135.399231,1.700000048,495.882019,63.09998322,1,6
2021-09-17 10:20 +08:00,20.0,63.11666489,65.58300018,26.72500038,172.5366669,1.299999952,448.8999939,4,0.0,0.06705666666666667,0.06705666666666667,1.767652863,0.13867,1262.183838,100.0,25.29999924,47.73661804,41.92787933,31.58434677,16.94556046,17,73.30660248,95.14105225,119.9130096,18.84544373,1004.299988,31.69998932,136.075943,130.299057,2.030096531,494.8824158,63.40015411,1,7
2021-09-17 10:25 +08:00,20.0,63.00333405,65.97299957,26.56733322,165.5466614,1.5,447.5666809,3,0.0,0.06673333333333333,0.06705666666666667,1.677463872,0.13672,1273.34729,100.0,25.29999924,48.0735817,41.92853546,31.58434677,17.10424805,17,72.80521393,95.14105225,119.9130096,18.84547424,1004.299988,31.89999962,789.0002441,130.8967896,1.960397482,494.482605,63.69947433,1,8
2021-09-17 10:30 +08:00,20.0,62.96666718,66.44633484,26.52799988,155.1633301,1.100000024,448.1333313,7,0.0,0.06673333333333333,0.100095,1.824651886,0.13867,1238.871216,100.0,25.29999924,45.87246323,40.67872238,31.58434677,16.93719292,17,73.63259125,95.14105225,119.8704987,18.87015915,1004.200012,31.90001869,707.0081177,95.49939728,1.319953442,493.8828735,63.0999527,1,8
2021-09-17 10:35 +08:00,23.13793182,62.93103409,69.13896179,26.81448364,148.8862,1.206896544,447.379303,5,0.0,0.06673333333333333,0.100095,1.778180448,0.13867,1288.589111,100.0,25.29999924,49.63954926,43.97045135,31.58434677,17.11283493,17,71.95331573,95.14105225,119.8704987,18.93720818,1004.200012,32.09999847,826.9238281,128.8976135,3.569898129,494.2828979,60.79986954,1,8
2021-09-17 10:40 +08:00,228.1666718,62.88666534,73.35233307,26.96666718,138.7533264,1.366666675,450.2666626,4,0.0,0.06738333333333334,0.06705666666666667,1.486166974,0.13672,1280.433716,100.0,25.29999924,47.86185074,41.85038376,31.58434677,16.95444298,17,71.72756958,95.14105225,119.8704987,18.93720818,1004.099976,32.29996109,819.00177,126.8981857,3.999953985,494.8822021,60.30033875,1,8
2021-09-17 10:45 +08:00,242.6333313,62.35666656,73.48766327,27.05666733,137.0,1.299999952,469.2999878,3,0.0,0.06738333333333334,0.06705666666666667,0.227246137,0.13867,160.0482635,7.500054359,25.29999924,52.16781616,45.82559967,28.28770828,17.13123322,17,52.27802277,95.14105225,136.4292908,19.08535957,1004.200012,32.0,823.0,98.50122833,1.739941359,495.6820984,59.99996567,1,10
2021-09-17 10:50 +08:00,232.6999969,62.60333252,73.53700256,27.1293335,133.8566742,1.700000048,478.1000061,5,0.0,0.06738333333333334,0.06705666666666667,0.197488047,0.13868,165.2692413,8.649991989,26.0,47.03910065,40.44144821,27.90106964,16.88986397,17,56.16262817,95.14105225,117.6712875,18.78964996,1004.099976,32.29999924,850.0001831,111.098465,3.360143185,493.8828735,56.30008316,1,8
2021-09-17 10:55 +08:00,225.1999969,62.95666504,73.73266602,27.18566704,131.0700073,2.0,487.1333313,6,0.0,0.06705666666666667,0.06738333333333334,0.183007917,0.13671,176.8506012,10.41383076,26.0,44.15910339,37.95520401,28.20312881,16.88206482,17,55.43605423,95.14105225,119.6596985,18.7740345,1004.099976,31.80000877,875.0004272,111.799469,3.419966936,492.0837402,53.69998932,1,7
2021-09-17 11:00 +08:00,201.6896515,63.4275856,74.43344879,27.19896507,129.3069,1.896551728,492.3448181,4,0.0,0.06705666666666667,0.06738333333333334,0.168145366,0.13868,170.3298187,10.41383076,26.0,41.40662384,35.55867004,28.02799606,17.05971336,17,56.58257675,95.14105225,119.6596985,18.76889229,1004.099976,32.60001755,892.0001831,168.1908112,0.65015018,495.2431946,50.69993973,1,8
2021-09-17 11:05 +08:00,55.93103409,63.31379318,75.2379303,27.20068932,128.5517273,2.413793087,497.8620605,5,0.0,0.06705666666666667,0.06738333333333334,0.294560245,0.12695,323.8548584,23.46089363,26.0,44.43370438,38.72496796,28.3356781,17.05971336,17,56.48973083,95.14105225,117.5646057,18.88357353,1004.099976,32.80002213,891.0011597,83.10099792,2.169739008,494.2834778,53.59988022,1,8
2021-09-17 11:10 +08:00,56.06666565,63.01333237,75.59866333,27.25466728,128.0599976,2.533333302,503.3999939,4,0.0,0.06803333333333333,0.06771,0.694220465,0.12695,751.3516235,49.85180664,26.0,46.47447205,40.72661972,29.82969284,17.05971527,17,66.6146698,95.14105225,117.5646057,18.88357353,1004.099976,33.09999847,921.0001831,104.6001816,3.30995512,499.0806274,53.80001068,1,7
2021-09-17 11:15 +08:00,48.96666718,62.75,76.00566864,27.298666,127.9800034,2.599999905,504.3333435,4,0.0,0.06803333333333333,0.06771,1.006516558,0.12891,793.5439453,54.53678894,25.80346298,48.09098434,41.94416046,30.45408821,16.90621948,17,66.28967285,95.14105225,119.6049805,18.87646484,1004.099976,33.20000076,919.9653931,49.34155655,2.502684116,498.28125,51.90577316,1,8
2021-09-17 11:20 +08:00,52.43333435,62.61333466,76.32133484,27.34700012,128.0,2.733333349,504.7666626,4,0.0,0.06803333333333333,0.06771,1.469736408,0.12695,1247.969116,100.0,25.79999924,50.2834816,44.70135498,31.82580376,17.20933151,17,75.26158905,95.14105225,119.3979034,19.07250023,1003.900024,33.2999649,898.9993286,108.997818,1.840018392,500.2802734,52.19985199,1,6
2021-09-17 11:25 +08:00,80.3666687,62.54333496,76.51132965,27.41200066,127.9933319,2.566666603,507.7999878,3,0.0,0.06705666666666667,0.06738333333333334,1.004014025,0.12696,880.4073486,55.71428299,26.10037231,45.92724609,39.92253113,31.0184021,16.87254524,17,68.36914825,95.14105225,123.6711502,18.77790451,1003.900024,33.00037003,901.0037231,57.10914993,2.300924063,498.8806763,50.50111389,1,6
2021-09-17 11:30 +08:00,83.0689621,62.41379166,76.76379395,27.43758583,128.0,2.896551609,510.3448181,2,0.0,0.06705666666666667,0.06738333333333334,0.774982566,0.12695,634.9707642,42.42615891,26.0,43.98000717,38.65470886,30.03261757,17.02439308,17,64.78495789,95.14105225,121.6851501,18.77792358,1003.799988,33.29999924,901.0639038,88.35228729,2.04702878,500.0796204,54.58828354,1,6
2021-09-17 11:35 +08:00,71.59999847,62.95999908,77.07466888,27.44233322,127.8766632,2.799999952,513.0,3,0.0,0.06705666666666667,0.06738333333333334,0.507977499,0.12695,489.4853821,30.83519745,26.0,48.73936081,42.43164063,29.30564117,17.02073288,17,62.69194794,95.14105225,121.6851501,19.04591179,1003.849976,32.99998856,932.5006104,111.4500885,2.710080862,495.6821899,54.44997787,1,6
2021-09-17 11:40 +08:00,70.40000153,62.76666641,77.43266296,27.45233345,127.9499969,2.433333397,516.2000122,2,0.0,0.06771,0.06705666666666667,0.506553803,0.12695,484.2536621,31.91761398,26.0,41.65163803,34.98119736,29.30564117,16.53611946,17,61.40143967,95.14105225,119.635231,18.6396904,1003.799988,32.60002899,953.0007324,142.8941345,0.580322027,494.6825562,51.00006104,1,4
2021-09-17 11:45 +08:00,61.0,62.79999924,78.28500366,27.3283329,127.8700027,2.866666555,516.5999756,7,0.0,0.06771,0.06705666666666667,0.455058131,0.12891,523.5722656,34.40250778,26.0,43.55226898,37.09177399,29.30564117,17.14704514,17,62.95533752,95.14105225,119.635231,18.86094856,1003.799988,33.29999924,970.0002441,89.80067444,2.060061693,498.0811157,48.69998932,1,4
2021-09-17 11:50 +08:00,65.5,62.79999924,78.93599701,27.20999908,127.8733368,2.933333397,521.3666382,2,0.0,0.06771,0.06705666666666667,0.689329265,0.12695,755.4822388,50.16583633,26.0,44.00704575,38.09880829,30.03254509,16.98620987,17,65.06087494,95.14105225,119.635231,18.83728409,1003.799988,32.79999924,980.9977417,110.898674,2.029885054,496.6818848,53.20007706,1,5
2021-09-17 11:55 +08:00,56.2857132,62.02500153,79.16428375,27.20392799,127.875,2.75,528.25,1,0.0,0.06803333333333333,0.06705666666666667,0.827228746,0.12696,751.3502197,48.10357666,26.0,47.99319077,41.6674881,30.03254509,17.14990425,17,65.83765411,95.14105225,119.635231,18.94832039,1003.700378,32.85020828,950.9667358,146.1909485,2.75696516,496.2817993,56.19709015,1,5
2021-09-17 12:00 +08:00,61.56666565,62.48666763,79.11533356,27.27199936,127.8233337,2.833333254,536.4000244,1,0.0,0.06803333333333333,0.06705666666666667,0.711500383,0.12695,601.0813599,38.47901154,26.0,49.92430496,43.92910385,30.0324955,17.14983177,17,64.70944977,95.14105225,121.6795883,18.94832039,1003.599976,33.19717026,957.0141602,100.0364304,1.818258286,496.881958,55.50283051,1,5
2021-09-17 12:05 +08:00,64.19999695,62.45000076,78.55233002,27.42766762,127.8600006,2.900000095,544.0,2,0.0,0.06803333333333333,0.06705666666666667,0.765850186,0.13477,613.2069702,39.81836319,26.0,46.65789413,40.57941437,29.81966019,16.99537468,17,63.00568771,95.14105225,119.5284042,18.82126808,1003.599976,32.89999008,942.0,115.6996918,1.97980547,498.8806763,57.10010529,1,5
2021-09-17 12:10 +08:00,66.16666412,62.14333344,78.44999695,27.46166611,127.796669,3.133333445,546.9666748,2,0.0,0.06803333333333333,0.06705666666666667,0.904260322,0.13281,711.491272,45.84006119,26.0,50.48119354,44.19844437,30.06882286,17.14569283,17,66.3139267,95.14105225,119.5284042,19.05654907,1003.400024,32.80086899,963.9869385,112.8684998,1.43939054,496.2818604,56.69913101,0,0
2021-09-17 12:15 +08:00,67.73332977,61.99333191,78.27200317,27.50300026,128.1833344,2.666666746,548.2666626,2,0.0,0.06803333333333333,0.06705666666666667,0.480153548,0.13476,481.3197021,32.56275558,26.0,47.73809052,41.40724182,29.66667366,17.12153816,17,63.20591736,95.14105225,121.5388336,18.82722092,1003.300964,32.89705658,969.8430176,104.7686768,1.901373625,496.8814392,55.31962204,1,2
2021-09-17 12:20 +08:00,70.0,62.46896362,78.38999939,27.48206902,127.910347,2.586206913,551.6551514,4,0.0,0.06803333333333333,0.06705666666666667,0.499688585,0.13282,436.6059265,29.68300438,26.0,47.67967224,41.33711243,29.17173767,16.96630669,17,61.25112915,95.14105225,119.4919891,18.94481468,1003.099976,33.29999924,968.0004883,111.2919388,2.729751825,496.4813843,53.99986649,1,3
2021-09-17 12:25 +08:00,65.5,62.5233345,78.26599884,27.54066658,127.9300003,2.666666746,558.4000244,5,0.0,0.06771,0.06673333333333333,0.772314068,0.13476,696.6207275,46.27713776,26.0,48.92640686,42.51570892,29.84547806,17.11832428,17,65.46186066,95.14105225,119.4919891,18.93670273,1003.099976,33.5,995.9995117,74.6998291,2.059918642,496.2817688,53.5,1,3
2021-09-17 12:30 +08:00,64.03333282,62.10666656,78.33233643,27.5423336,127.9666672,2.566666603,561.9666748,2,0.0,0.06771,0.06673333333333333,1.183531556,0.13281,807.6328125,51.91588974,26.0,48.41989136,42.49993896,30.27601814,16.8161087,17,67.39162445,95.14105225,119.4919891,18.90561676,1003.099976,33.5,977.9993896,80.70173645,0.820052445,495.8821106,52.80010223,1,3
2021-09-17 12:35 +08:00,61.79999924,62.21333313,78.55633545,27.49900055,127.9899979,2.400000095,559.0,3,0.0,0.06771,0.06673333333333333,0.852372115,0.13477,783.0795898,51.91588974,26.0,47.16578674,41.50511932,30.27601814,16.97052383,17,67.11592865,95.14105225,119.4919891,18.8778286,1002.900024,33.60000229,996.9995117,166.9966583,2.829999208,499.2804871,52.19986343,1,3
2021-09-17 12:40 +08:00,57.46666718,62.13000107,78.49199677,27.54266739,127.9633331,2.599999905,556.7333374,3,0.0,0.06673,0.06803333333333333,0.607688058,0.13281,556.3933105,37.17289352,26.0,43.96577454,37.83181381,29.61046791,16.81973076,17,64.2833786,95.14105225,121.5510559,18.74847794,1002.900024,33.69891739,979.0,196.1572418,0.383036822,497.6811829,49.70000076,1,4
2021-09-17 12:45 +08:00,47.3928566,61.32500076,78.66785431,27.51357079,127.9571457,2.464285612,551.7857056,3,0.0,0.06673,0.06803333333333333,0.500329406,0.13477,539.5454712,36.47598267,26.0,47.30427933,41.40625,29.61046791,17.12655067,17,62.7296257,95.14105225,119.5401077,18.96854782,1002.900024,34.39999008,980.9990845,22.90650368,1.559880018,497.0813904,43.80025101,1,4
2021-09-17 12:50 +08:00,44.53333282,62.10333252,78.78500366,27.49733353,127.9166641,2.466666698,551.2666626,2,0.0,0.06673,0.06803333333333333,0.550592816,0.13281,534.274353,36.47598267,26.0,42.02804565,35.4737854,29.41093826,16.83593178,17,61.97784805,95.14105225,119.5401077,18.58995628,1002.799988,33.80000305,983.000061,95.70028687,2.119997263,495.881958,48.49993896,1,3
2021-09-17 12:55 +08:00,42.03333282,62.00333405,79.13166809,27.43066597,125.8799973,2.533333302,542.7999878,5,0.0,0.06836,0.06738333333333334,0.478519494,0.13477,573.1248779,38.94186783,26.0,44.74580383,39.27342606,29.63582039,17.14387131,17,63.83262253,95.14105225,119.5401077,18.84695053,1002.599976,34.09999466,985.999939,98.10021973,3.279999971,498.2810059,46.79999924,1,3
2021-09-17 13:00 +08:00,42.46666718,62.06999969,79.05833435,27.46633339,111.503334,2.400000095,536.0999756,4,0.0,0.06836,0.06738333333333334,0.629691399,0.13281,579.0230713,38.94186783,26.0,44.38409805,38.11127472,29.48424911,16.98909569,17,63.73228455,95.14105225,119.5401077,18.86668015,1002.599976,34.0,991.9994507,100.8543167,2.239568233,497.4810181,45.60010529,1,3
2021-09-17 13:05 +08:00,47.03333282,61.91999817,79.14566803,27.43300056,111.4666672,2.400000095,536.9000244,2,0.0,0.06836,0.06738333333333334,0.526675759,0.12305,583.4053345,38.94186783,26.0,41.66400146,35.71228409,29.48424911,16.83880234,17,62.32863998,95.14105225,119.5401077,18.76686478,1002.599976,34.1499939,989.4995117,98.54892731,1.500007987,494.0828857,45.50014496,1,3
2021-09-17 13:10 +08:00,50.79999924,61.91666794,79.1166687,27.4343338,111.4366684,2.533333302,540.0999756,4,0.0,0.06836,0.06803333333333333,0.56075967,0.12304,600.6322021,39.98123169,26.0,43.56819153,38.00692368,29.48424911,17.14405823,17,62.0532341,95.14105225,119.5401077,18.88252068,1002.349976,34.15002823,986.5003662,58.35295486,1.570091009,494.8825684,45.69989014,1,2
2021-09-17 13:15 +08:00,51.75862122,61.88620758,79.05000305,27.43344879,111.4551697,2.413793087,539.5172119,2,0.0,0.06836,0.06803333333333333,1.214092805,0.12305,896.9642944,58.02515793,26.0,43.86277771,37.75893784,29.89494896,16.83981133,17,63.50683975,95.14105225,119.5401077,18.85981178,1002.299988,34.74998856,977.4998169,161.8957672,1.14005065,497.4812317,43.90014648,1,3
2021-09-17 13:20 +08:00,53.26666641,62.0233345,79.09400177,27.41399956,111.5166702,2.666666746,541.5666504,4,0.0,0.06836,0.06803333333333333,0.561771159,0.12305,651.6867065,42.33367538,26.0,44.01728439,37.75893784,29.15851593,16.99362946,17,61.87724686,95.14105225,121.5633926,18.85981178,1002.299988,33.89998627,976.9986572,61.8965416,1.029955029,497.2813721,47.10014725,1,3
2021-09-17 13:25 +08:00,54.90000153,61.91666794,78.99833679,27.43899918,111.4899979,2.200000048,540.4666748,3,0.0,0.100095,0.06705666666666667,0.538151731,0.12304,533.7442017,34.79144287,26.0,41.2682991,35.44164658,28.72662544,17.00925636,17,58.2183342,95.14105225,119.5826187,18.74938774,1002.099976,34.29999924,963.0002441,157.3986816,1.189982414,495.6821899,46.80003738,1,3
2021-09-17 13:30 +08:00,59.90000153,61.70333481,78.91933441,27.46266747,111.4066696,2.333333254,536.5999756,2,0.0,0.100095,0.06705666666666667,0.577560471,0.125,547.8748779,36.02049255,26.0,45.52713394,39.83191299,29.19913673,17.16073227,17,60.8552742,95.14105225,119.5826187,18.99769783,1001.900024,35.0,969.9995117,113.0010757,2.519876719,497.079071,44.40007401,1,3
2021-09-17 13:35 +08:00,49.7857132,61.29285812,78.88999939,27.45714378,111.4571457,2.25,536.8571167,6,0.0,0.06868666666666666,0.06705666666666667,0.491695321,0.12305,532.1549072,36.02049255,26.0,46.16007996,39.84508514,29.46849823,17.00491142,17,62.25353622,95.14105225,119.5826187,18.99769783,1001.799988,34.59993744,965.9993896,79.20543671,1.01008594,499.2803345,45.0005188,1,4
2021-09-17 13:40 +08:00,32.5,62.07333374,78.97333527,27.44133377,111.4333344,2.400000095,537.6333618,5,0.0,0.06868666666666666,0.1001,0.640903531,0.12305,548.920105,36.02139282,26.0,45.51512527,39.84447098,29.46849823,16.85116386,17,60.82552719,95.14105225,119.5826187,18.88359261,1001.599976,34.89998245,961.9998169,104.1969604,1.450098038,497.8812561,40.30011749,1,4
2021-09-17 13:45 +08:00,38.96551895,62.03103638,79.10137939,27.41379356,111.4241409,2.413793087,539.2069092,2,0.0,0.06868666666666666,0.1001,0.65382643,0.12304,735.3591919,47.97351837,26.0,42.96835327,37.15769958,29.93904495,17.33972931,17,64.93078613,95.14105225,119.5826187,18.80305862,1001.5,34.40000153,961.0002441,107.2987366,2.849961042,497.9142151,44.55003738,1,4
2021-09-17 13:50 +08:00,45.93333435,61.91666794,79.01766968,27.42966652,111.3366699,2.200000048,539.0666504,4,0.0,0.102535,0.06835666666666666,1.027798532,0.12305,709.503479,45.57027817,26.0,45.13027191,39.5973053,30.14801788,17.03606033,17,65.60917664,95.14105225,119.5826187,19.07003212,1001.400024,34.50003815,953.4998779,100.8025589,1.345160961,500.0752258,43.99967957,1,4
2021-09-17 13:55 +08:00,48.96666718,62.25333405,79.01633453,27.42266655,111.3633347,2.200000048,541.5999756,5,0.0,0.102535,0.06835666666666666,0.679832929,0.12305,721.7616577,46.07942581,26.0,42.55023575,36.18641663,30.28615379,16.88614464,17,65.80171204,95.14105225,119.5826187,18.8477478,1001.299988,34.29999924,949.000061,94.30181885,2.940004826,501.6699829,45.30000687,1,6
2021-09-17 14:00 +08:00,49.26666641,62.06000137,79.22833252,27.38033295,111.503334,2.366666555,538.7333374,4,0.0,0.06673333333333333,0.06835666666666666,0.887321239,0.12304,702.6882324,46.07942581,26.0,39.23821259,32.71911621,30.02010918,16.72864914,17,64.65982819,95.14105225,121.6998367,18.84772873,1001.200012,34.3000145,961.9986572,107.102829,2.349829912,501.6795959,39.79908371,1,7
2021-09-17 14:05 +08:00,54.41379166,62.13448334,79.08551788,27.4324131,111.4724121,2.137931108,538.3103638,5,0.0,0.06673333333333333,0.102055,0.505362061,0.125,698.6473389,46.07942581,26.0,36.69063568,30.4177742,29.8165226,16.87984467,17,64.78538513,95.14105225,119.6672287,18.73789978,1001.099976,34.90000153,938.0001221,100.0003738,1.370037317,499.8803711,42.30004501,1,8
2021-09-17 14:10 +08:00,55.53333282,62.21666718,79.10433197,27.44033241,111.4866638,1.966666698,538.333313,4,0.0,0.06673333333333333,0.102055,0.633387791,0.12305,721.3366089,46.07942581,26.0,45.25364685,39.37781143,29.8165226,17.06562233,17,64.8602066,95.14105225,119.6672287,19.38167572,1001.099976,34.60004807,940.0001831,74.29579163,2.079944849,502.2795105,44.29980087,1,7
2021-09-17 14:15 +08:00,55.20000076,62.00666809,79.12733459,27.4386673,111.4733353,2.299999952,540.1333618,2,0.0,0.06803333333333333,0.103515,0.788755019,0.125,726.4547729,47.40462875,26.0,42.09331894,36.02258301,30.02763557,16.91062927,17,66.0883255,95.14105225,119.6672287,18.82880211,1000.799988,34.90000534,928.999939,308.8905334,2.379971266,505.0781555,46.69982529,1,8
2021-09-17 14:20 +08:00,56.03333282,62.25,79.125,27.45100021,111.4433365,1.933333278,544.833313,3,0.0,0.06803333333333333,0.103515,0.809907749,0.12305,783.0804443,51.82065964,26.0,43.43021011,37.20836258,30.78248978,17.21349335,17,69.3970108,95.14105225,119.6672287,18.93217468,1000.799988,35.49991989,922.0004272,121.7977676,1.060279727,507.0765076,41.99990082,1,9
2021-09-17 14:25 +08:00,58.03333282,62.01666641,79.35466766,27.40766716,111.4733353,1.966666698,544.2999878,4,0.0,0.06803333333333333,0.10205,0.882335976,0.125,773.6240845,51.82061768,26.0,43.36087418,37.46095657,30.9897213,16.89782143,17,70.34920502,95.14105225,119.6672287,18.88008881,1000.799988,34.0,915.9998779,115.3022232,1.27996707,503.2789001,45.59999847,1,8
2021-09-17 14:30 +08:00,32.75,61.39642715,79.22071075,27.4553566,111.4892883,2.035714388,546.75,2,0.0,0.06705666666666667,0.10205,0.847706337,0.12305,774.685791,51.36042786,26.20000076,45.52154922,40.06971741,31.20649338,17.21066856,17,72.57917786,95.14105225,119.6676178,19.06232834,1000.700012,34.79998016,908.9990845,100.1981812,2.979796886,505.477478,41.60025406,1,9
2021-09-17 14:35 +08:00,37.76666641,62.3133316,79.26132965,27.4576664,111.3166656,1.966666698,546.5,3,0.0,0.06705666666666667,0.06868333333333333,0.182652398,0.125,200.8318634,10.6412344,26.20000076,43.44816589,37.64305878,29.40963173,16.9031353,17,62.05306244,95.14105225,121.7934341,18.95466805,1000.599976,34.40001297,887.0007324,126.1975327,2.349937916,504.8782349,45.59998703,1,9
2021-09-17 14:40 +08:00,40.36666489,62.17666626,79.58300018,27.37733269,111.4066696,2.099999905,546.5666504,2,0.0,0.06705666666666667,0.06868333333333333,0.174082674,0.12304,187.7193909,9.596942902,26.20000076,42.26945114,36.6448822,29.17844582,17.06535721,17,60.84999847,95.14105225,119.7671585,18.95964813,1000.599976,34.20000076,897.9978638,120.8002853,1.740151644,505.2778931,43.70031738,1,9
2021-09-17 14:45 +08:00,44.03333282,62.14333344,79.5446701,27.3876667,111.4166641,2.099999905,547.5,5,0.0,0.06706,0.06868333333333333,0.210530395,0.125,187.7204132,9.596942902,26.20000076,43.71960449,37.94570541,28.97377586,17.21389008,17,58.36880875,95.14105225,119.7671585,18.95965767,1000.599976,34.89654541,871.9884644,117.7032776,2.330787897,503.8786316,46.60230255,1,8
2021-09-17 14:50 +08:00,43.96666718,62.07666779,79.6103363,27.38299942,111.3933334,1.799999952,547.7666626,2,0.0,0.06706,0.10059,0.188604637,0.12305,190.710968,9.596942902,26.20000076,48.38411713,42.74501038,28.97377586,17.06546593,17,60.76246643,95.14105225,119.7671585,19.21035004,1000.599976,34.40000153,896.0005493,102.1005707,3.280024052,502.6919861,49.69989395,1,9
2021-09-17 14:55 +08:00,46.40000153,62.02999878,79.62033081,27.40699959,111.3933334,2.133333445,544.5999756,2,0.0,0.06706,0.10059,0.259502805,0.125,184.68013,9.596942902,26.20000076,44.49285507,38.03294754,28.62592888,16.75240517,17,57.39445496,95.14105225,119.7671585,18.76392174,1000.599976,33.99999619,910.0,101.2000275,4.159965038,498.9825134,49.70001984,1,8
2021-09-17 15:00 +08:00,42.13793182,62.14138031,79.72689819,27.38241386,111.3413773,2.068965435,542.9655151,4,0.0,0.06673,0.100095,0.175878826,0.12305,185.4433746,9.596942902,26.0,42.79865265,36.97356796,28.26431465,16.90652084,17,55.08568573,95.14105225,119.7671585,18.69799423,1000.400024,34.09994125,934.0014038,121.7014999,5.16942215,501.4789734,48.50011444,1,8
2021-09-17 15:05 +08:00,39.93333435,62.11333466,79.93266296,27.35033417,111.3066635,1.866666675,540.666687,1,0.0,0.06673,0.100095,0.853272298,0.13671,772.9042969,52.19667053,26.0,47.49108505,42.09612656,29.96208382,17.52911377,17,65.7851181,95.14105225,115.7472534,19.07239723,1000.400024,34.0,897.9902344,145.5960846,3.869923592,498.2877197,51.59992218,1,8
2021-09-17 15:10 +08:00,40.90000153,62.13000107,79.93699646,27.38433266,111.3433304,2.133333445,540.4333496,1,0.0,0.06673,0.101565,1.274483028,0.13672,1042.891602,72.5669632,26.0,50.10373688,44.5116272,31.27385902,17.06321716,17,71.92819977,95.14105225,119.8521042,19.11088562,1000.299988,34.39995575,778.9955444,132.0970917,3.609934568,502.4792786,50.20023346,1,7
2021-09-17 15:15 +08:00,41.79999924,61.90333176,80.01000214,27.38199997,111.296669,2.066666603,538.7666626,5,0.0,0.06673333333333333,0.101565,1.730347585,0.13672,1242.97522,86.31266785,26.0,51.67959976,45.57366943,31.94923401,17.06321716,17,75.4754715,95.14105225,119.796463,19.11088562,1000.299988,34.20001984,799.0015869,94.90055084,2.97003293,499.1271362,51.99990845,1,6
2021-09-17 15:20 +08:00,31.6785717,61.11071396,80.1889267,27.34428596,111.3428574,1.964285731,537.7142944,4,0.0,0.06673333333333333,0.100585,1.480144011,0.13672,1141.618164,80.96585846,26.0,51.33789063,45.61631012,31.76780128,16.91265297,17,74.35887146,95.14105225,119.5319672,19.00919533,1000.299988,33.90000153,678.9874268,94.99986267,3.929546356,502.0794983,50.79949951,1,8
2021-09-17 15:25 +08:00,26.86666679,61.96666718,80.16100311,27.3706665,111.296669,1.866666675,539.5,2,0.0,0.06673333333333333,0.100585,1.776214042,0.13672,1193.724609,83.28514099,26.0,49.77788925,43.65637207,31.76780128,17.21288109,17,73.1313324,95.14105225,119.5319672,18.94104958,1000.299988,33.8999939,593.0020142,139.2987366,3.599938393,498.4808655,51.00009918,1,9
2021-09-17 15:30 +08:00,29.86666679,62.02666855,80.22799683,27.36733246,111.296669,2.033333302,533.3666382,3,0.0,0.06705666666666667,0.06705666666666667,1.428666442,0.13867,923.0860596,58.3215332,26.0,49.60865021,43.6571579,31.30530739,16.9045105,17,70.34936523,95.14105225,121.5857391,18.96055984,1000.200012,33.39997864,664.9923096,133.6942596,3.90000248,497.2818298,52.19974518,1,9
2021-09-17 15:35 +08:00,33.40000153,62.03666687,80.34533691,27.35066605,111.3066635,2.099999905,528.833313,2,0.2000122,0.06705666666666667,0.06705666666666667,0.908136782,0.13672,816.0031128,53.3678093,26.0,47.5851593,42.2122879,30.56632042,17.23933983,17,67.76931763,95.14105225,119.6076279,18.72294998,1000.200012,33.39999008,660.0011597,98.00022888,3.110005617,495.3140869,52.10006714,1,9
2021-09-17 15:40 +08:00,33.86666489,62.14333344,80.32566833,27.37299919,111.2866669,1.966666698,524.2000122,3,0.0,0.06705666666666667,0.06705666666666667,1.021507675,0.13672,820.1541138,54.38323212,26.0,48.20535278,42.56499863,30.56632042,16.91200447,17,69.47208405,95.14105225,119.5810547,18.89341545,1000.200012,33.40000153,678.003418,102.8031235,2.020077944,497.0812378,54.10003662,1,9
2021-09-17 15:45 +08:00,34.83333206,61.99666595,80.42099762,27.36300087,111.2833328,1.899999976,522.4333496,3,0.0,0.06705666666666667,0.103515,0.954280258,0.13672,822.2243652,54.38323212,26.0,51.05007553,45.0486908,30.56632042,16.89953995,17,69.87282562,95.14105225,119.5810547,19.01991463,1000.200012,33.59996414,650.0006104,116.80159,3.749934196,498.8807983,55.00007629,1,9
2021-09-17 15:50 +08:00,42.44827652,62.04482651,80.40103149,27.37758636,111.2689667,1.793103456,518.5172119,2,0.0,0.06705666666666667,0.103515,1.087830807,0.13672,829.4195557,50.89494705,26.0,48.13658524,41.70696259,30.733778,17.06093597,17,67.76765442,95.14105225,119.4865494,18.91312599,1000.200012,32.90000153,737.0020142,147.8960419,3.5402143,496.6820984,56.50009155,1,8
2021-09-17 15:55 +08:00,62.56666565,61.93333435,80.41432953,27.37533379,111.2733307,2.166666746,516.2000122,4,0.0,0.06705666666666667,0.101075,1.172463163,0.13672,828.3939819,54.81788254,26.0,50.3183136,43.66320419,30.55532646,16.8892498,17,67.66738892,95.14105225,119.486557,19.01900291,1000.099976,32.65000153,657.0033569,115.6999893,4.099906921,494.2829895,57.84999847,1,9
2021-09-17 16:00 +08:00,75.46666718,61.95333481,80.36499786,27.38233376,111.2866669,1.899999976,518.9000244,1,0.0,0.06705666666666667,0.101075,1.174904352,0.13671,836.5525513,54.1218071,26.0,50.86368561,44.82470322,30.67962837,17.18938255,17,70.24892426,95.14105225,119.650238,18.91711044,999.9000244,32.59999847,632.9383545,109.5978165,1.910424709,496.6816406,57.60031509,1,9
2021-09-17 16:05 +08:00,73.66666412,62.13333511,80.32966614,27.3876667,111.2699966,1.799999952,515.2000122,1,0.0,0.06705666666666667,0.10205,1.075430582,0.13282,833.1645508,54.1218071,26.0,52.74132156,47.05397415,30.88960838,17.11486816,17,69.92286682,95.14105225,119.650238,19.02030754,1000.099976,32.09998703,184.9998932,112.1998596,4.90004921,492.887207,64.40010834,1,9
2021-09-17 16:10 +08:00,59.3571434,61.40357208,80.52071381,27.34000015,103.4857178,1.892857194,510.8214417,1,0.0,0.06705666666666667,0.10205,1.317441224,0.13281,836.555603,55.20584869,26.0,53.70146942,48.22297287,31.04260445,17.03977394,17,69.43401337,95.14105225,119.650238,19.02030754,1000.099976,30.89998627,554.9960327,116.9994812,5.980133533,488.09198,72.20014191,1,9
2021-09-17 16:15 +08:00,29.46666718,62.15000153,80.53399658,27.33466721,111.3733368,2.033333302,508.6000061,3,0.0,0.1001,0.06771,1.181857481,0.13281,818.4263306,53.54224014,26.0,50.89058685,44.57661819,31.04260445,16.8819046,17,72.31582642,95.14105225,119.7959518,18.78425598,999.9000244,30.70000076,513.0004883,117.6999512,4.230017185,488.6732483,73.19998932,1,8
2021-09-17 16:20 +08:00,35.59999847,61.99666595,80.47666931,27.35266685,111.3899994,2.0,508.5333252,7,0.0,0.1001,0.06771,1.244827758,0.13281,799.5363159,50.10162735,26.0,54.52720642,47.86315918,31.2635231,17.03010368,17,70.87545776,95.14105225,119.855629,19.02397156,999.9000244,30.89997673,564.9995117,107.4007263,3.390116692,487.0857849,72.09999847,1,7
2021-09-17 16:25 +08:00,41.26666641,62.02999878,80.39033508,27.36599922,111.3633347,1.899999976,506.7000122,3,0.0,0.06705666666666667,0.06771,0.518649479,0.13282,351.4707642,21.19208717,26.20000076,50.55637741,45.06112671,29.91491699,16.87551308,17,62.17826462,95.14105225,122.0146408,18.75582314,999.9000244,31.0,435.0275269,118.7969284,2.780137539,486.6863098,70.29981995,1,6
2021-09-17 16:30 +08:00,40.43333435,62.15000153,80.38666534,27.37633324,111.3199997,1.700000048,508.0,4,0.0,0.06705666666666667,0.10156,0.246818363,0.13281,186.2065582,8.431968689,26.20000076,49.13217163,42.84277725,28.9472332,16.87551308,17,61.19263458,95.14105225,119.9818954,18.75582314,999.9000244,31.20001793,529.000061,106.2005386,1.850133896,489.6933594,67.80006409,1,7
2021-09-17 16:35 +08:00,43.26666641,61.82333374,80.48233032,27.34300041,111.3199997,1.866666675,507.6333313,2,0.0,0.06705666666666667,0.10156,0.321632198,0.13281,187.7051544,8.431968689,26.20000076,52.73114014,46.60660934,28.94487381,17.02884483,17,59.39569473,95.14105225,119.9818954,19.04387093,999.9000244,31.39995384,505.9985962,203.2852936,1.830042005,489.6850891,70.6001358,1,7
2021-09-17 16:40 +08:00,45.03333282,62.1566658,80.48500061,27.35433388,111.3033371,1.733333349,507.0666809,2,0.0,0.06803333333333333,0.1001,0.266498592,0.13281,187.7199554,8.431968689,26.20000076,50.75033569,45.30035019,28.94487381,17.0304985,17,60.07307053,95.14105225,119.9818954,18.65925789,999.9000244,31.0,491.9981995,123.0992126,6.039803028,490.2844849,69.80012512,1,7
2021-09-17 16:45 +08:00,46.51724243,62.18620682,80.70861816,27.29965591,111.3172379,1.758620739,508.1034546,2,0.0,0.06803333333333333,0.1001,0.269442062,0.13282,186.2064362,8.431968689,26.20000076,50.75033569,44.25446701,28.94487381,17.0304985,17,59.44620132,95.14105225,119.9818954,18.65925789,999.7999878,31.39992905,453.9981384,102.2962036,4.07999754,492.0839539,69.7000885,1,6
2021-09-17 16:50 +08:00,49.79999924,62.12333298,80.62000275,27.32099915,111.3266678,1.700000048,508.7999878,4,0.0,0.06803333333333333,0.102535,1.422387358,0.13281,1195.621216,100.0,26.20000076,53.76707458,48.37865448,31.78786659,17.36816025,17,74.68533325,95.14105225,113.5802994,18.76000023,999.7999878,30.90000343,416.0000305,105.0002594,1.570093036,492.8832397,71.69998932,1,8
2021-09-17 16:55 +08:00,49.43333435,62.37333298,80.43367004,27.37666702,111.206665,1.633333325,505.1000061,5,0.0,0.06673333333333333,0.102535,0.293041945,0.13281,187.7136841,10.06476021,26.20000076,47.70763779,42.1537056,28.72419167,16.83384323,17,54.28383255,95.14105225,124.4541092,18.5689621,999.7000122,30.60000038,401.9996338,123.3022537,4.610000134,489.2851257,73.09973907,1,9
2021-09-17 17:00 +08:00,50.76666641,62.14333344,80.41366577,27.38533401,111.3099976,1.933333278,505.7666626,4,0.0,0.06673333333333333,0.101075,0.218343965,0.13281,181.5896606,10.06476021,26.20000076,48.40341949,42.76496124,28.25137138,16.82804108,17,55.76222229,95.14105225,120.4454346,18.63706017,999.7000122,30.99998093,385.9992981,123.4016724,4.259901524,489.085083,71.30019379,1,9
2021-09-17 17:05 +08:00,24.1785717,61.3392868,80.44464111,27.37249947,111.3499985,1.357142806,503.3571472,3,0.0,0.06673333333333333,0.101075,0.266306925,0.12696,184.6811218,10.06502151,26.19999313,48.40341949,42.76496124,28.25138474,16.97751808,17,57.44136047,95.14105225,120.4453506,18.74754333,999.5999756,30.80000687,358.0001526,98.20042419,1.600232005,490.2843323,73.99984741,1,8
2021-09-17 17:10 +08:00,31.36666679,62.13000107,80.51933289,27.36033249,111.3099976,1.799999952,501.7999878,4,0.0,0.06705666666666667,0.101565,0.89977171,0.125,597.7947998,42.32902145,26.10000038,48.24271774,43.01047134,29.41604996,17.13545036,17,63.23103333,95.14105225,118.364624,18.7475605,999.7999878,30.80001259,346.999054,116.6977615,3.969757557,488.6853333,72.40000153,1,8
2021-09-17 17:15 +08:00,35.29999924,62.00666809,80.6103363,27.33666611,111.2900009,1.799999952,495.2333374,4,0.0,0.06705666666666667,0.101565,1.078914985,0.12695,843.9658813,57.09670639,26.10000038,48.93188858,42.5341568,30.53103065,16.79010582,17,68.92057037,95.14105225,118.364624,18.8470974,999.7999878,30.79999924,266.0004578,92.20013428,1.770007849,487.6854858,71.59999847,1,8
2021-09-17 17:20 +08:00,38.33333206,62.27666855,80.49633026,27.36766624,111.293335,1.566666722,493.9333191,4,0.0,0.06705666666666667,0.101075,1.360629191,0.125,883.6176147,63.38209915,26.10000038,52.32409286,45.94538879,31.30471992,17.0919323,17,73.15649414,95.14105225,120.4430084,18.9823246,999.7999878,31.0,313.9989929,96.70363617,3.709818125,489.4846497,69.79993439,1,7
2021-09-17 17:25 +08:00,38.56666565,61.95666504,80.57766724,27.34833336,92.76333618,1.299999952,493.2000122,4,0.0,0.06705666666666667,0.101075,1.040079829,0.12695,813.8973389,55.57859421,26.10000038,48.557827,42.63560867,31.05519676,16.93043327,17,71.77733612,95.14105225,120.4435272,18.75333786,999.7999268,30.89999962,280.9992371,81.90530396,2.149987698,489.6843567,69.99990082,1,8
2021-09-17 17:30 +08:00,39.26666641,62.33333206,80.65133667,27.3283329,0.0,1.766666651,491.7333374,5,0.0,0.06705666666666667,0.102535,0.893251232,0.125,637.6450806,44.94007492,26.10000038,47.23654175,41.38591003,30.07164764,17.09490967,17,65.7122345,95.14105225,120.4382858,18.8752079,999.7000122,30.79999924,263.9996643,112.7023849,2.120293379,489.4847717,70.39996338,1,5
2021-09-17 17:35 +08:00,43.13793182,62.45172501,80.93621063,27.25620651,0.0,1.448275805,491.8965454,2,0.0,0.06705666666666667,0.102535,0.864095938,0.12696,634.5333252,44.94007492,26.10000038,48.94641876,42.73755264,30.07164764,16.92381096,17,64.58500671,95.14105225,120.4382858,18.95367813,999.7000122,30.70000076,67.9992981,101.4059677,2.899503469,487.6854858,71.20004272,1,5
2021-09-17 17:40 +08:00,44.76666641,62.66333389,81.15567017,27.19733238,0.0,1.566666722,490.0333252,4,0.0,0.06705666666666667,0.1001,0.796033174,0.125,651.2598877,44.94007492,26.10000038,51.48500824,46.01467133,30.75074768,17.22620583,17,68.44439697,95.14105225,118.3751907,18.97119904,999.7000122,30.39999199,61.00008392,116.8991699,2.709939241,485.6863708,72.50006104,1,4
2021-09-17 17:45 +08:00,43.29999924,62.67666626,81.27033234,27.1779995,0.0,1.466666698,487.0,2,0.0,0.06705666666666667,0.1001,0.776185966,0.12695,504.2962952,37.28573227,26.10000038,48.29111099,42.46656036,30.28069115,16.76280785,17,66.38926697,95.14105225,120.5051727,18.8425312,999.7000122,30.10000038,65.00093079,124.9902725,1.809899688,482.4880371,73.2000885,1,5
2021-09-17 17:50 +08:00,45.70000076,62.48666763,81.34400177,27.15333366,0.0,1.466666698,487.0666809,3,0.0,0.06705666666666667,0.100585,0.644448973,0.125,514.8494873,37.28573227,26.10000038,47.96707535,41.9681282,30.28069115,16.91883087,17,64.70124054,95.14105225,120.5051727,18.8425312,999.7000122,30.0,67.0,118.4996185,1.780102134,481.1891785,73.39997864,1,4
2021-09-17 17:55 +08:00,31.2857151,61.7678566,81.41143036,27.13928604,0.0,1.535714269,484.25,3,0.0,0.06771,0.100585,0.71124343,0.12695,519.7733765,37.28573227,26.10000038,47.80560684,41.46677017,30.074049,16.91884613,17,65.03585815,95.14105225,120.5051727,18.8425312,999.7000122,30.10001945,112.9991989,132.5941467,1.430019975,480.6885681,73.09993744,1,5
2021-09-17 18:00 +08:00,25.43333244,62.63000107,81.48466492,27.125,0.0,1.700000048,478.1666565,4,0.0,0.06771,0.101565,0.713952225,0.125,523.5714722,38.47668457,26.10000038,48.89855957,42.60263824,30.074049,17.06790733,17,63.80752182,95.14105225,120.5051727,18.8425312,999.7000122,30.19999695,73.99988556,125.2997437,2.919989586,480.4884644,72.59999847,1,6
2021-09-17 18:05 +08:00,29.83333397,62.62333298,81.4383316,27.13466644,0.0,1.433333278,477.0333252,2,0.0,0.06771,0.101565,0.685562052,0.08985,517.5991821,37.07623672,26.10000038,46.92645264,41.24067307,29.87005997,16.91316795,17,63.91545868,95.14105225,120.5051727,18.74262428,999.7000122,29.99998665,64.0,89.90579987,2.410241365,480.2976074,72.79998016,1,4
2021-09-17 18:10 +08:00,32.40000153,62.5233345,81.52633667,27.11899948,0.0,1.600000024,475.5333252,2,0.0,0.06770666666666666,0.06835666666666666,1.140266669,0.08789,775.8312988,54.46718597,26.10000038,49.2940712,43.61662292,30.32714272,17.21785164,17,66.64019775,95.14105225,118.5092926,18.97341728,999.9000244,29.79999924,46.99874878,133.3963623,2.150175095,479.8886414,73.80010223,1,4
2021-09-17 18:15 +08:00,35.63333511,62.22999954,81.62566376,27.10000038,0.0,1.666666627,474.4666748,2,0.0,0.06770666666666666,0.06835666666666666,2.263059732,0.08984,893.1744995,60.08109665,26.10000038,50.24607086,43.6193924,29.02978134,16.91240501,17,59.71307755,95.14105225,124.763504,18.97341728,999.9000244,29.60000992,37.0,98.39863586,2.119916916,478.875824,75.30000305,1,4
