timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-17 18:20 +08:00,36.46666718,62.73666763,81.68733215,27.08799934,0.0,1.433333278,472.4666748,6,0.0,0.06770666666666666,0.06835666666666666,1.408477327,0.08789,743.4036865,52.03433609,26.10000038,47.20094681,41.24196625,28.18810463,17.07230377,17,57.20447159,95.14105225,121.6916504,18.77469826,999.9000854,29.60000038,37.00018311,101.9009933,4.329760075,478.492981,76.19999695,1,6
2021-09-17 18:25 +08:00,38.53333282,62.74333191,81.81099701,27.05666733,0.0,1.299999952,473.7333374,4,0.0,0.06673333333333333,0.101075,1.814850489,0.08985,753.232605,53.12702179,26.10000038,46.40756989,39.89450073,28.08043098,16.77246094,17,57.26586533,95.14105225,120.663063,18.72042847,1000.099976,29.5,42.0,94.50009918,1.740080595,477.8896484,76.59999847,1,5
2021-09-17 18:30 +08:00,40.79310226,62.55862045,81.87965393,27.04655266,0.0,1.517241359,474.8620605,4,0.0,0.06673333333333333,0.101075,1.311839354,0.08789,758.850769,53.12702179,26.10000038,48.62457275,43.19802094,28.08043098,17.08333015,17,55.23589706,95.14105225,120.663063,18.93052101,1000.099976,29.39999962,27.99984932,116.9057388,3.77973628,477.8896484,77.00003052,1,5
2021-09-17 18:35 +08:00,42.26666641,62.79000092,81.76899719,27.07066727,0.0,1.466666698,470.8666687,3,0.0,0.06673333333333333,0.06738333333333334,1.015224728,0.08984,807.2867432,56.04639816,26.10000038,7.740205288,0.0,28.59592247,23.35271072,17,59.07048416,95.14105225,118.5541534,21.25857353,1000.099976,29.39999962,26.00006676,101.7996597,1.500005007,476.8900757,77.80001068,1,5
2021-09-17 18:40 +08:00,42.0,62.83666611,81.86100006,27.05800056,0.0,1.366666675,467.2666626,3,0.0,0.06803333333333333,0.06738333333333334,0.0,0.08789,1091.434326,78.1147995,26.10000038,7.740205288,0.0,29.40831375,24.50611496,17,60.67460632,95.14105225,118.5541534,25.25798798,1000.099976,29.5,21.99963379,101.3020706,2.089994431,477.0899048,77.2000351,1,6
2021-09-17 18:45 +08:00,35.3928566,62.08571243,81.86428833,27.05464363,0.0,1.392857194,465.1071472,4,0.0,0.06803333333333333,0.06738333333333334,0.0,0.08984,64.06285858,100.0,26.10000038,7.740205288,0.0,0.0,24.65597153,17,0.0,95.14105225,0.0,25.36599541,1000.099976,29.49999809,14.99992561,101.0998306,1.489996552,477.0900574,77.6000061,1,6
2021-09-17 18:50 +08:00,21.23333359,62.72333145,81.84600067,27.06433296,0.0,1.766666651,463.3333435,4,0.0,0.06803333333333333,0.1001,0.0,0.08789,68.33837891,100.0,26.10000038,7.740205288,0.0,0.0,24.20043182,17,0.0,95.14105225,0.0,25.1420784,1000.200012,29.39999962,8.999767303,103.7993546,2.329963923,476.6902466,77.40007019,1,5
2021-09-17 18:55 +08:00,24.23333359,62.66999817,81.89233398,27.05500031,0.0,1.433333278,460.6666565,4,0.0,0.06770666666666666,0.1001,0.0,0.08985,68.33987427,100.0,26.10000038,7.740205288,0.0,0.0,24.05119133,17,0.0,95.14105225,0.0,25.03383446,1000.200012,29.29999924,3.999750137,105.9017029,2.769922495,475.6905212,78.30007935,1,5
2021-09-17 19:00 +08:00,27.39999962,62.08333206,82.03932953,27.02133369,0.0,1.399999976,459.7333374,4,0.0,0.06770666666666666,0.100095,0.0,0.08789,89.81441498,100.0,26.10000038,7.740205288,0.0,0.0,24.05119133,17,0.0,95.14105225,0.0,24.92425919,1000.400024,29.29999924,2.0,106.3004837,3.329917192,475.7905884,78.30013275,1,4
2021-09-17 19:05 +08:00,31.93333244,62.81666565,82.02333069,27.03100014,0.0,1.633333325,459.1333313,6,0.0,0.06770666666666666,0.100095,0.0,0.01758,72.36294556,100.0,26.10000038,7.740205288,0.0,0.0,24.05119133,17,0.0,95.14105225,0.0,24.8209877,1000.400024,29.29999924,0.0,77.90250397,2.170046806,475.8903809,78.79998779,1,4
2021-09-17 19:10 +08:00,34.13333511,62.15333176,81.98233032,27.0466671,0.0,1.5,458.8333435,3,0.0,0.06771,0.06738333333333334,0.0,0.01562,92.91116333,100.0,26.10000038,7.740205288,0.0,0.0,24.05119133,17,0.0,95.14105225,0.0,24.8209877,1000.599976,29.29999924,0.0,104.3044968,2.17984581,475.2906189,79.50003052,1,4
2021-09-17 19:15 +08:00,36.56666565,62.11666489,82.06466675,27.03100014,0.0,1.466666698,458.2999878,3,0.0,0.06771,0.06738333333333334,0.0,0.01758,79.80349731,100.0,26.10000038,7.740205288,0.0,0.0,24.05119133,17,0.0,95.14105225,0.0,24.8209877,1000.700012,29.29999924,0.0,97.50016022,1.520003319,474.8908997,79.69999695,1,4
2021-09-17 19:20 +08:00,38.55172348,62.11034393,82.14896393,27.01172447,0.0,1.689655185,455.3448181,3,0.0,0.06771,0.06738333333333334,0.0,0.01758,72.36243439,100.0,26.10000038,7.740205288,0.0,0.0,24.20063591,17,0.0,95.14105225,0.0,24.92772484,1000.700012,29.29999924,0.0,49.60401535,3.119861364,474.6888428,80.50002289,1,4
2021-09-17 19:25 +08:00,43.03333282,62.13999939,82.11000061,27.02466583,0.0,1.366666675,452.1000061,3,0.2009887,0.06770666666666666,0.05127,0.0,0.01562,83.27307892,100.0,26.10000038,7.740205288,0.0,0.0,24.34954262,17,0.0,95.14105225,0.0,25.0301075,1000.799988,29.29999924,0.0,76.40037537,1.369993567,474.4911194,80.90000153,1,4
2021-09-17 19:30 +08:00,41.03333282,62.3433342,82.18000031,27.00933266,0.0,1.366666675,453.9666748,2,0.0,0.06770666666666666,0.05127,0.0,0.01758,72.36505127,100.0,26.10000038,7.740205288,0.0,0.0,24.34954262,17,0.0,95.14105225,0.0,25.0301075,1001.0,29.29999924,0.0,68.80099487,2.429956675,474.8910522,80.69996643,1,4
2021-09-17 19:35 +08:00,40.3103447,62.14138031,82.20275879,27.00586128,0.0,1.379310369,454.620697,3,0.0,0.06770666666666666,0.10156,0.0,0.01758,68.33901215,100.0,26.10000038,7.740205288,0.0,0.0,24.49640274,17,0.0,95.14105225,0.0,25.13293076,1001.0,29.29999924,0.0,112.1995621,0.490060657,474.681427,81.30000305,1,4
2021-09-17 19:40 +08:00,20.75862122,62.86551666,82.09861755,27.03413773,0.0,1.413793087,453.5862122,4,0.0,0.06771,0.101565,0.0,0.01562,76.17459106,100.0,26.10000038,7.740205288,0.0,0.0,24.49819183,17,0.0,95.14105225,0.0,25.13293076,1001.200012,29.10000038,0.0,104.2963104,1.90990448,475.290741,81.80002594,1,4
2021-09-17 19:45 +08:00,22.5,62.81000137,82.14499664,27.02666664,0.0,1.633333325,450.6333313,2,0.0,0.06771,0.101565,0.0,0.01758,72.3626709,100.0,26.10000038,7.740205288,0.0,0.0,24.49819183,17,0.0,95.14105225,0.0,25.23762131,1001.200012,29.10000038,0.0,81.80025482,1.150025606,474.69104,81.80000305,1,4
2021-09-17 19:50 +08:00,26.06666756,62.30666733,82.08999634,27.04100037,0.0,1.433333278,448.4333191,3,0.0,0.06771,0.10156,0.0,0.01758,86.60499573,100.0,26.10000038,7.740205288,0.0,0.0,24.59734726,17,0.0,95.14105225,0.0,25.30701828,1001.400024,29.10000038,0.0,95.00125885,1.389997005,474.7577209,81.59996796,1,4
2021-09-17 19:55 +08:00,30.0,62.07666779,82.22100067,27.0063324,0.0,1.433333278,447.7000122,6,0.0,0.06738333333333334,0.10156,0.0,0.01563,76.17388153,100.0,26.10000038,7.740205288,0.0,0.0,24.64691353,17,0.0,95.14105225,0.0,25.34170914,1001.400024,29.10000038,0.0,95.50009155,1.714902639,474.8908386,80.89998627,1,5
2021-09-17 20:00 +08:00,33.13333511,62.40000153,82.21866608,27.01333427,0.0,1.333333373,447.7333374,5,0.0,0.06738333333333334,0.06803333333333333,0.0,0.01757,76.17424011,100.0,26.10000038,7.740205288,0.0,0.0,24.64691353,17,0.0,95.14105225,0.0,25.44384003,1001.400024,29.15000534,0.0,80.85254669,1.165024281,474.0912476,80.3999939,1,5
2021-09-17 20:05 +08:00,36.46666718,62.42666626,82.24933624,27.00533295,0.0,1.433333278,445.7666626,4,0.0,0.06738333333333334,0.06803333333333333,0.0,0.01758,49.04920578,100.0,26.10000038,7.740205288,0.0,0.0,24.64691353,17,0.0,95.14105225,0.0,25.44384003,1001.700012,29.10000038,0.0,101.5021362,0.810195863,475.2909851,80.80000305,1,5
2021-09-17 20:10 +08:00,40.65517426,62.53792953,82.22551727,27.01275826,0.0,1.379310369,444.3103333,5,0.0,0.06770666666666666,0.06803333333333333,0.0,0.01563,54.51572037,100.0,26.10000038,7.740205288,0.0,0.0,24.64691353,17,0.0,95.14105225,0.0,25.54432678,1001.700012,29.10000038,0.0,58.01098251,1.020172596,474.1010742,79.99993134,1,5
2021-09-17 20:15 +08:00,42.86666489,62.87333298,82.21466827,27.01466751,0.0,1.233333349,443.2999878,7,0.0,0.06770666666666666,0.1001,0.0,0.01758,59.48074722,100.0,26.10000038,7.740205288,0.0,0.0,24.64691353,17,0.0,95.14105225,0.0,25.54532242,1001.900024,29.10000038,0.0,84.30070496,1.459946513,474.4911499,80.0,1,5
2021-09-17 20:20 +08:00,41.40000153,62.54999924,82.27799988,27.01433372,0.0,1.433333278,442.3666687,3,0.0,0.06770666666666666,0.1001,0.0,0.01757,54.5141716,100.0,26.10000038,7.740205288,0.0,0.0,24.64691353,17,0.0,95.14105225,0.0,25.54532242,1002.099976,29.1000042,0.0,75.20020294,1.100016713,473.6914368,80.19999695,1,5
2021-09-17 20:25 +08:00,44.16666794,62.77999878,82.30400085,27.00766754,0.0,1.399999976,440.1666565,2,0.0,0.06738333333333334,0.100585,0.0,0.01563,59.47991943,100.0,26.10000038,7.740205288,0.0,0.0,24.64691353,17,0.0,95.14105225,0.0,25.54532242,1002.299988,29.10000038,0.0,100.6000977,1.639969945,474.690918,80.40000153,1,4
2021-09-17 20:30 +08:00,26.2142849,61.35357285,82.38857269,26.98285675,0.0,1.392857194,439.2857056,2,0.0,0.06738333333333334,0.100585,0.0,0.01758,49.04828644,100.0,26.10000038,7.740205288,0.0,0.0,24.64691353,17,0.0,95.14105225,0.0,25.54532242,1002.400024,29.10000038,0.0,85.20054626,0.389995694,474.6910095,81.0,1,3
2021-09-17 20:35 +08:00,21.26666641,62.63000107,82.34866333,27.00233269,0.0,1.299999952,439.9666748,2,0.0,0.06738333333333334,0.06673333333333333,0.0,0.01757,54.51538849,100.0,26.10000038,7.740205288,0.0,0.0,24.64691353,17,0.0,95.14105225,0.0,25.54532242,1002.400024,29.1999836,0.0,58.61125946,1.260056615,475.0907898,80.99994659,1,3
2021-09-17 20:40 +08:00,24.33333397,62.55333328,82.38266754,26.99600029,0.0,1.266666651,437.8999939,2,0.2000122,0.06771,0.06673333333333333,0.0,0.01563,59.4809761,100.0,26.10000038,7.740205288,0.0,0.0,24.64691353,17,0.0,95.14105225,0.0,25.54532242,1002.599976,29.19999504,0.0,128.0998993,1.450029016,473.291687,81.0,1,3
2021-09-17 20:45 +08:00,28.29999924,62.3433342,82.42566681,26.98800087,0.0,1.366666675,438.0,4,0.0,0.06771,0.06673333333333333,0.0,0.01758,49.04898071,100.0,26.10000038,7.740205288,0.0,0.0,24.64691353,17,0.0,95.14105225,0.0,25.54532242,1002.599976,29.10000038,0.0,88.40104675,0.780085623,475.290741,81.5,1,2
2021-09-17 20:50 +08:00,32.13333511,62.38000107,82.52532959,26.97333336,0.0,1.299999952,438.2000122,2,0.0,0.06771,0.06738,0.0,0.01758,54.51563644,100.0,26.10000038,7.740205288,0.0,0.0,24.64691353,17,0.0,95.14105225,0.0,25.54532242,1002.599976,29.10000038,0.0,85.9998703,0.39031592,474.8908691,80.99993134,1,2
2021-09-17 20:55 +08:00,32.59999847,62.23333359,82.51433563,26.97266579,0.0,1.366666675,440.1333313,2,0.0,0.06770666666666666,0.06738,0.0,0.01562,54.51580048,100.0,26.10000038,7.740205288,0.0,0.0,24.79549599,17,0.0,95.14105225,0.0,25.54532242,1002.700012,29.10000038,0.0,103.6903763,0.690339983,473.8912354,81.30000305,1,3
2021-09-17 21:00 +08:00,36.36666489,62.63999939,82.5676651,26.97066689,0.0,1.433333278,440.3666687,2,0.0,0.06770666666666666,0.06738,0.0,0.01758,64.06247711,100.0,26.10000038,7.740205288,0.0,0.0,24.79549599,17,0.0,95.14105225,0.0,25.54533577,1002.700012,29.10000038,0.0,87.19055176,2.219725609,473.2918701,81.19999695,1,2
2021-09-17 21:05 +08:00,37.10344696,62.44482803,82.49069214,26.99586296,0.0,1.310344815,437.758606,2,0.0,0.06770666666666666,0.1001,0.0,0.02539,26.60167694,100.0,26.10000038,7.740205288,0.0,0.0,24.79549599,17,0.0,95.14105225,0.0,25.64468956,1002.799988,29.00000954,0.0,32.20711517,0.830017984,474.6911316,80.80001068,1,2
2021-09-17 21:10 +08:00,39.09999847,62.21333313,82.59333038,26.97266579,0.0,1.5,437.6000061,2,0.0,0.0507825,0.1001,0.0,0.02539,0.000989508,100.0,26.10000038,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.64468956,1002.799988,29.0,0.0,95.20093536,0.989998341,474.0913696,80.90000153,1,2
2021-09-17 21:15 +08:00,40.20000076,63.21333313,82.52933502,26.99266624,0.0,1.466666698,435.5333252,2,0.0,0.0507825,0.06705666666666667,0.0,0.02539,0.0,100.0,26.10000038,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.74597359,1002.900024,29.10000038,0.0,84.70214844,1.28994,474.2910461,80.69994354,1,2
2021-09-17 21:20 +08:00,33.25,62.03214264,82.51071167,27.00857162,0.0,1.321428537,435.4285583,3,0.0,0.0507825,0.06705666666666667,0.0,0.02539,0.0,100.0,26.10000038,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.74597359,1002.799988,29.10000038,0.0,101.1998444,1.210026979,474.4911194,80.20000458,1,2
2021-09-17 21:25 +08:00,20.46666718,62.45666504,82.47799683,27.02233315,0.0,1.366666675,436.8666687,2,0.0,0.0507825,0.06705666666666667,0.0,0.02539,0.0,100.0,26.10000038,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.64032745,1002.799988,29.10000038,0.0,107.8939362,1.180019379,473.8912964,80.10004425,1,2
2021-09-17 21:30 +08:00,21.86666679,62.18333435,82.64633179,26.99166679,0.0,1.433333278,438.8666687,1,0.0,0.0502925,0.06803333333333333,0.0,0.02539,0.0,100.0,26.10000038,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.64032555,1002.900024,29.10000038,0.0,96.49993896,1.399988055,473.6914063,80.40000153,1,2
2021-09-17 21:35 +08:00,26.73333359,62.16333389,82.79399872,26.95899963,0.0,1.399999976,437.7000122,1,0.0,0.0502925,0.06803333333333333,0.0,0.02539,0.001781999,100.0,26.10000038,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.53642845,1002.900024,29.10000038,0.0,98.19458771,0.94005245,474.0911255,79.69999695,1,2
2021-09-17 21:40 +08:00,28.06666756,62.18999863,82.84432983,26.95866585,0.0,1.533333302,435.4666748,2,0.0,0.0502925,0.06803333333333333,0.0,0.02539,11.89601803,100.0,26.10000038,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.53642845,1002.900024,29.10000038,0.0,149.7953033,0.130022436,472.0922241,80.19998932,1,2
2021-09-17 21:45 +08:00,32.23333359,62.10666656,82.87033081,26.96233368,0.0,1.333333373,436.3666687,1,0.0,0.0502925,0.10254,0.0,0.02539,11.89661121,100.0,26.10000038,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.53642845,1002.900024,29.0,0.0,105.3003922,0.979998708,473.6913452,80.00002289,1,2
2021-09-17 21:50 +08:00,35.46666718,62.63999939,82.88632965,26.96666718,0.0,1.5,434.4333191,1,0.2009888,0.0502925,0.10254,0.0,0.0254,0.0,100.0,26.10000038,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.63856697,1002.900024,29.0,0.0,94.19870758,0.769995213,473.8912964,80.19999695,1,2
2021-09-17 21:55 +08:00,35.86206818,62.45862198,82.9889679,26.9493103,0.0,1.689655185,434.379303,2,0.0,0.0502925,0.06673333333333333,0.0,0.02539,0.0,100.0,26.10000038,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.63856697,1002.900024,29.10000038,0.0,113.4810944,0.180054978,473.2917175,79.80000305,1,2
2021-09-17 22:00 +08:00,38.70000076,63.12666702,82.96800232,26.96433258,0.0,1.466666698,434.3666687,2,0.0,0.0502925,0.06673333333333333,0.0,0.02539,0.000396389,100.0,27.20000076,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.74221992,1002.900024,29.09999657,0.0,286.4909363,0.810012639,473.4915161,80.40000916,1,3
2021-09-17 22:05 +08:00,40.26666641,62.43000031,83.04399872,26.95366669,0.0,1.466666698,436.6000061,1,0.0,0.0502925,0.06673333333333333,0.0,0.01757,11.89661121,100.0,27.20000076,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.84896851,1003.099976,29.0,0.0,20.45083618,1.349982858,473.8912659,80.8999939,1,3
2021-09-17 22:10 +08:00,37.92856979,61.40357208,83.14142609,26.93714333,0.0,1.464285731,434.4642944,2,0.0,0.06673,0.06868333333333333,0.0,0.01563,0.002377857,100.0,27.20000076,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.84896851,1003.099976,29.0,0.0,332.9748535,0.269998014,474.4909973,80.80000305,1,3
2021-09-17 22:15 +08:00,20.0,62.45000076,83.16033173,26.93600082,0.0,1.299999952,432.6333313,2,0.0,0.06673,0.06868333333333333,0.0,0.01758,11.89601803,100.0,27.20000076,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.84896851,1003.200012,29.0,0.0,44.91253662,0.040021431,474.4909668,81.0,1,3
2021-09-17 22:20 +08:00,20.46666718,62.16333389,83.06866455,26.95933342,0.0,1.466666698,433.2333374,2,0.0,0.06673,0.06868333333333333,0.0,0.01758,11.89462948,100.0,27.20000076,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.84896851,1003.200012,28.89999962,0.0,359.6472168,2.149781942,473.8910522,81.19999695,1,3
2021-09-17 22:25 +08:00,23.16666603,62.70333481,83.12566376,26.95299911,0.0,1.600000024,432.6000061,1,0.0,0.050295,0.06803333333333333,0.0,0.01562,11.89661121,100.0,27.20000076,7.740205288,0.0,0.0,24.9447422,17,0.0,95.14105225,0.0,25.84896851,1003.400024,29.0,0.0,256.403595,0.140006483,472.0921021,81.19998932,1,3
2021-09-17 22:30 +08:00,27.10000038,62.60333252,83.08833313,26.96299934,0.0,1.5,432.1333313,2,0.0,0.050295,0.06803333333333333,0.0,0.01758,0.002178226,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.84896851,1003.400085,28.89999962,0.0,113.4848022,0.350025624,473.8912354,81.3000412,1,3
2021-09-17 22:35 +08:00,30.20000076,62.36666489,83.10733032,26.96366692,0.0,1.600000024,432.3999939,3,0.0,0.050295,0.06803333333333333,0.0,0.01758,11.89621449,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.84896851,1003.599976,28.79999924,0.0,274.0026855,0.510003626,473.8912354,81.80000305,1,3
2021-09-17 22:40 +08:00,34.36666489,62.10666656,83.08733368,26.9873333,0.0,1.666666627,432.8333435,2,0.0,0.050295,0.1001,0.0,0.01562,11.89906025,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.84896851,1003.599976,28.79999924,0.0,338.348114,0.260069937,471.0925293,82.09999847,1,1
2021-09-17 22:45 +08:00,32.96666718,62.49000168,83.21533203,26.95000076,0.0,1.466666698,431.0666809,2,0.0,0.0502925,0.1001,0.0,0.01758,11.90077686,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.84896851,1003.599976,28.79999924,0.0,102.7054367,0.450016975,472.4916687,82.0,1,1
2021-09-17 22:50 +08:00,36.65517426,62.19310379,83.20999908,26.95482826,0.0,1.655172467,430.3448181,3,0.0,0.0502925,0.06673,0.0,0.01758,26.59813309,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.84896851,1003.700012,28.79997253,0.0,35.40367889,1.499880075,472.6920776,82.19999695,1,1
2021-09-17 22:55 +08:00,39.53333282,62.15000153,83.28233337,26.93833351,0.0,1.766666651,430.8333435,2,0.0,0.0502925,0.06673,0.0,0.01562,35.68398666,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.84896851,1003.700012,28.60000038,0.0,94.10079956,0.550154984,473.2913208,82.40000153,1,2
2021-09-17 23:00 +08:00,40.53333282,62.4766655,83.26633453,26.94633293,1.00333333,1.399999976,428.8666687,3,0.0,0.0502925,0.06673,0.0,0.01758,35.68872452,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.84896851,1003.700012,28.5,0.0,126.3931961,0.500014663,471.2925415,82.80000305,1,2
2021-09-17 23:05 +08:00,21.8571434,61.42856979,83.28964233,26.95107079,6.028571606,1.428571463,424.7857056,4,0.2000122,0.0505375,0.06706,0.0,0.01758,11.8982029,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.84896851,1003.599976,28.60000038,0.0,1.873950839,0.779930711,471.5035706,82.69995117,1,2
2021-09-17 23:10 +08:00,20.43333244,62.29333496,83.23899841,26.97266579,11.15999985,1.733333349,428.7333374,1,0.0,0.0505375,0.06706,0.0,0.01562,26.60167694,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.84896851,1003.599976,28.5,0.0,54.10794449,0.850054801,472.4917908,83.00002289,1,2
2021-09-17 23:15 +08:00,21.73333359,62.63333511,83.20500183,26.98766708,16.41666603,1.566666722,427.7333374,1,0.0,0.0505375,0.06706,0.0,0.01758,26.60288811,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.84896851,1003.700012,28.29999924,0.0,124.4946442,0.490037322,471.8921204,84.0,1,1
2021-09-17 23:20 +08:00,25.26666641,62.77999878,83.3813324,26.94733238,22.20000076,1.566666722,429.2999878,1,0.0,0.0505375,0.051025,0.0,0.01758,26.60394859,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.84896851,1003.799988,28.39999962,0.0,95.19449615,0.230159983,471.0925293,83.99990082,1,1
2021-09-17 23:25 +08:00,27.43333244,62.65000153,83.4363327,26.94533348,27.34666634,1.600000024,429.7333374,1,0.0,0.0502925,0.051025,0.0,0.01563,11.89734459,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.84896851,1003.900024,28.39999962,0.0,31.4030056,1.759977102,472.092041,83.40000153,1,1
2021-09-17 23:30 +08:00,32.09999847,62.90000153,83.35733032,26.9703331,32.15333176,1.666666627,428.9333191,1,0.0,0.0502925,0.051025,0.0,0.01757,11.89906025,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.84896851,1003.900024,28.5,0.0,35.00059891,0.859987259,471.0926208,83.30000305,1,1
2021-09-17 23:35 +08:00,35.63333511,62.45999908,83.3789978,26.97766685,36.75,1.633333325,429.5666809,2,0.0,0.0502925,0.051025,0.0,0.01758,11.89819622,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.84896851,1003.900024,28.40000534,0.0,81.99819183,1.869987369,471.2924194,83.19999695,1,1
2021-09-17 23:40 +08:00,38.86206818,62.7620697,83.41103363,26.98206902,39.20344925,1.517241359,432.241394,3,0.0,0.0502925,0.06770666666666666,0.0,0.01563,26.60167694,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.9492054,1003.799988,28.39999962,0.0,100.7017365,1.265125394,470.8926086,83.69999695,1,1
2021-09-17 23:45 +08:00,38.63333511,62.68000031,83.34833527,27.01033401,44.18999863,1.733333349,428.7666626,1,0.0,0.033528333333333334,0.06770666666666666,0.0,0.01758,5.948651791,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.9492054,1003.799988,28.29999924,0.0,77.19981384,0.590018928,470.6927795,83.80001831,1,1
2021-09-17 23:50 +08:00,39.0,62.3433342,83.40233612,27.01333427,49.35333252,1.533333302,429.2999878,1,0.0,0.033528333333333334,0.06770666666666666,0.0,0.01757,11.89661121,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.9492054,1003.799988,28.29999924,0.0,75.2999115,0.850000024,470.4929199,84.5,1,1
2021-09-17 23:55 +08:00,29.4642849,61.75,83.45785522,27.02000046,52.83214188,1.571428537,431.1428528,1,0.0,0.033528333333333334,0.06803333333333333,0.0,0.01563,0.000592971,100.0,27.20000076,7.740205288,0.0,0.0,24.79427528,17,0.0,95.14105225,0.0,25.9492054,1003.599976,28.29999924,0.0,96.30025482,3.059945107,471.0925293,84.09999084,1,1
2021-09-20 00:00 +08:00,23.1785717,61.39642715,87.2171402,26.88999939,62.3571434,4.785714149,443.75,5,0.0,0.033528333333333334,0.06803333333333333,0.0,0.01563,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.81456947,1005.799988,26.70000076,0.0,12.56286526,0.340000004,466.8942566,97.80005646,1,1
2021-09-20 00:05 +08:00,20.73333359,62.15999985,86.04533386,26.951334,55.72000122,4.566666603,443.5333252,1,0.0,0.033528333333333334,0.06803333333333333,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.81456947,1005.799988,26.70000076,0.0,11.81354237,0.050016947,465.2950439,97.80000305,1,1
2021-09-20 00:10 +08:00,21.60000038,62.20333481,84.56266785,26.93566704,49.56999969,3.900000095,444.1666565,1,0.0,0.033528333333333334,0.06673,0.0,0.01563,11.89462948,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.81456947,1005.700012,26.70000076,0.0,355.9458923,0.090000004,467.0941467,97.5,1,1
2021-09-20 00:15 +08:00,21.63333321,62.22000122,82.75466919,26.93233299,54.54000092,3.900000095,443.6333313,2,0.0,0.0505375,0.06673,0.0,0.01758,0.000196701,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.81456947,1005.700012,26.70000076,0.0,177.6066895,0.160002843,466.6943359,97.30000305,1,1
2021-09-20 00:20 +08:00,22.16666603,62.21333313,81.26233673,26.92499924,61.76666641,3.5,445.7333374,1,0.0,0.0505375,0.06673,0.0,0.01757,0.001585317,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.81456947,1005.700012,26.70000076,0.0,282.3974304,0.820021331,466.8943481,97.5,1,1
2021-09-20 00:25 +08:00,23.29999924,62.25999832,79.82366943,26.9046669,48.00333405,3.400000095,445.3666687,2,0.0,0.0505375,0.06706,0.0,0.01563,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1005.700012,26.70000076,0.0,247.3000641,0.639997363,467.0942383,97.5,1,1
2021-09-20 00:30 +08:00,24.36666679,62.39333344,78.60533142,26.88999939,38.61999893,3.233333349,444.7666626,1,0.0,0.0505375,0.06706,0.0,0.01758,11.89661121,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1005.599976,26.70000076,0.0,284.8978882,0.479980528,466.8943787,97.5,1,1
2021-09-20 00:35 +08:00,26.24137878,62.37931061,77.70207214,26.82655144,28.61379242,3.137931108,442.1724243,1,0.0,0.0166825,0.06706,0.0,0.01757,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1005.599976,26.70000076,0.0,248.8575592,0.396512836,466.094696,97.5,1,1
2021-09-20 00:40 +08:00,26.66666603,62.47000122,76.81400299,26.79100037,13.50666714,3.266666651,437.7333374,1,0.0,0.0166825,0.0502925,0.0,0.01563,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1005.599976,26.70000076,0.0,284.0983276,0.470036626,466.4946594,97.5,1,1
2021-09-20 00:45 +08:00,27.26666641,62.39666748,76.04766846,26.75233269,23.44333267,3.0,438.3333435,1,0.0,0.0166825,0.0502925,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1005.599976,26.60000038,0.0,261.4012756,1.279939413,466.2947083,97.5,1,1
2021-09-20 00:50 +08:00,26.4642849,61.65000153,75.15535736,26.70785713,42.31428528,2.5,439.75,1,0.0,0.0166825,0.0502925,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1005.400024,26.50002289,0.0,311.3980713,0.719923079,466.4945068,98.0,1,1
2021-09-20 00:55 +08:00,20.0,62.34000015,73.9956665,26.64333344,48.90333176,2.766666651,437.8333435,1,0.0,0.0166825,0.0502925,0.0,0.01562,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1005.400024,26.5,0.0,262.9059753,0.670044005,466.4945679,98.30000305,1,1
2021-09-20 01:00 +08:00,20.0,62.35333252,73.08266449,26.59633255,64.35333252,2.766666651,436.2999878,1,0.0,0.0166825,0.06738333333333334,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1005.349976,26.5,0.0,272.1980286,1.029995441,466.2945557,98.5,0,0
2021-09-20 01:05 +08:00,20.0,62.36999893,72.61966705,26.59466743,80.49333191,2.166666746,435.0,1,0.0,0.0166825,0.06738333333333334,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1005.299988,26.39999962,0.0,270.9989624,0.659975052,466.094635,98.80000305,0,0
2021-09-20 01:10 +08:00,20.0,62.59666824,72.18466949,26.6186676,97.1333313,2.066666603,431.3999939,1,0.0,0.0166825,0.06738333333333334,0.0,0.01562,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1005.299988,26.39999962,0.0,271.4999084,0.53000474,466.0946655,99.0,0,0
2021-09-20 01:15 +08:00,20.0,62.9366684,71.81466675,26.66300011,231.0800018,2.233333349,427.9333191,1,0.0,0.0166825,0.05078,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1005.299988,26.39999962,0.0,278.4994812,0.510041356,465.8946838,99.20000458,0,0
2021-09-20 01:20 +08:00,24.36666679,63.36000061,71.29699707,26.78633308,226.0399933,2.033333302,430.1000061,1,0.0,0.0166825,0.05078,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1005.099976,26.39999962,0.0,280.8024292,1.019891977,465.6947327,99.30000305,0,0
2021-09-20 01:25 +08:00,36.24137878,62.67586136,71.11620331,26.8151722,231.9034424,2.103448391,436.2758484,1,0.0,0.0166825,0.05078,0.0,0.01562,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.900024,26.39999962,0.0,292.0010376,1.019997597,464.6955872,99.30000305,0,0
2021-09-20 01:30 +08:00,28.63333321,62.56000137,70.98566437,26.72866631,232.1933289,1.933333278,444.1666565,1,0.0,0.0166825,0.05078,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.900024,26.39999962,0.0,305.9994507,0.760005832,465.6948242,99.30000305,0,0
2021-09-20 01:35 +08:00,26.20000076,62.34000015,70.5616684,26.67333412,232.9333344,1.799999952,449.1666565,1,0.0,0.002471604938271605,0.06738333333333334,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.900024,26.39997864,0.0,284.8057861,0.929952383,464.4949646,99.30000305,0,0
2021-09-20 01:40 +08:00,24.75,62.24285889,69.96607208,26.73999977,224.5785675,1.928571463,447.2142944,1,0.0,0.002471604938271605,0.06738333333333334,0.0,0.01562,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.900024,26.39999962,0.0,311.098999,0.839967549,465.2950439,99.5,0,0
2021-09-20 01:45 +08:00,20.0,62.36999893,69.84766388,26.73699951,231.3733368,1.933333278,453.8333435,1,0.0,0.002471604938271605,0.06738333333333334,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.900024,26.39999962,0.0,309.6933289,1.720175982,465.3952332,99.29998016,0,0
2021-09-20 01:50 +08:00,20.0,62.20000076,69.7416687,26.73166656,230.6933289,2.033333302,462.4333191,1,0.0,0.002471604938271605,0.05078,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.799988,26.39999962,0.0,282.2027588,1.080008388,465.6947937,99.19998169,0,0
2021-09-20 01:55 +08:00,20.0,62.19666672,69.52100372,26.77033424,231.3733368,1.899999976,469.0666809,1,0.0,0.002471604938271605,0.05078,0.0,0.01563,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.799988,26.39999962,0.0,282.2017517,0.944981992,464.6954346,99.0,0,0
2021-09-20 02:00 +08:00,20.0,62.11999893,69.02066803,26.89033318,231.9233398,2.033333302,473.8999939,1,0.0,0.002471604938271605,0.05078,0.0,0.01757,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.599976,26.5,0.0,256.6965332,0.909952283,465.4949036,99.0,0,0
2021-09-20 02:05 +08:00,20.0,62.16999817,68.43900299,27.00066757,234.093338,2.0,478.6000061,1,0.0,0.002471604938271605,0.05078,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.599976,26.5,0.0,188.9006042,1.269986033,466.0946655,98.69999695,0,0
2021-09-20 02:10 +08:00,20.0,62.57666779,68.37266541,26.99133301,224.0266724,2.333333254,480.6333313,1,0.0,0.002471604938271605,0.0507825,0.0,0.0254,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.400024,26.60000038,0.0,174.4033356,1.009984016,466.8942566,98.5,0,0
2021-09-20 02:15 +08:00,55.03333282,62.9066658,68.30200195,27.12033272,218.136673,2.099999905,489.5333252,1,0.0,0.002471604938271605,0.0507825,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.299988,26.60000038,0.0,247.803772,0.540062249,465.2953186,98.30000305,0,0
2021-09-20 02:20 +08:00,112.6551743,62.51034546,68.26551819,27.10655212,230.1620636,2.206896544,497.3103333,1,0.0,0.002471604938271605,0.0507825,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.299988,26.70000076,0.0,269.9967041,1.120000005,466.2945557,98.19999695,0,0
2021-09-20 02:25 +08:00,88.96666718,62.79000092,68.51399994,27.04633331,220.7233276,2.200000048,498.3999939,1,0.0,0.002471604938271605,0.0507825,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.299988,26.60001373,0.0,270.1075134,0.110041305,466.6943054,98.30000305,0,0
2021-09-20 02:30 +08:00,82.0,62.40999985,68.29666901,27.16866684,208.2733307,2.200000048,509.1666565,1,0.2000122,0.002471604938271605,0.06673,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.099976,26.70000076,0.0,237.3268433,0.239999995,466.0946655,98.0,0,0
2021-09-20 02:35 +08:00,23.1428566,61.38928604,68.02999878,27.26178551,193.8500061,2.142857075,519.2142944,1,0.0,0.002471604938271605,0.06673,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.200012,26.70000076,0.0,251.8964539,0.340000004,466.794342,97.69999695,0,0
2021-09-20 02:40 +08:00,20.0,62.49666595,67.99033356,27.28833389,196.1000061,2.299999952,525.7333374,1,0.0,0.002471604938271605,0.06673,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.200012,26.70000076,0.0,270.1062012,0.01007929,466.2943115,97.69999695,0,0
2021-09-20 02:45 +08:00,20.10000038,62.43000031,67.96900177,27.31800079,217.7899933,2.366666555,529.666687,1,0.0,0.002471604938271605,0.0505375,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.200012,26.70000076,0.0,240.0952911,0.780019939,466.0947571,97.69999695,0,0
2021-09-20 02:50 +08:00,20.46666718,62.77999878,67.76667023,27.37000084,226.1199951,2.233333349,533.9666748,1,0.0,0.002471604938271605,0.0505375,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.200012,26.70000076,0.0,218.2997894,0.940002322,466.0946655,97.09999084,0,0
2021-09-20 02:55 +08:00,20.83333397,62.25999832,67.82233429,27.34766579,220.613327,2.133333445,534.2999878,1,0.0,0.002471604938271605,0.0505375,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.200012,26.70000076,0.0,278.1905518,0.50999999,466.0948792,96.49996948,0,0
2021-09-20 03:00 +08:00,22.89999962,62.38999939,68.08499908,27.27599907,216.2766724,2.033333302,536.8666382,1,0.0,0.002471604938271605,0.0505375,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.200012,26.70000076,0.0,223.0000305,0.649995208,466.6943359,95.99999237,0,0
2021-09-20 03:05 +08:00,26.0,62.19666672,68.06700134,27.27233315,197.8099976,1.933333278,540.1333618,1,0.0,0.002471604938271605,0.06738333333333334,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.200012,26.90002441,0.0,309.9942322,0.250030011,466.2947083,94.79998016,0,0
2021-09-20 03:10 +08:00,24.6896553,62.09310532,68.06793213,27.24413872,166.3413849,2.034482718,539.8275757,1,0.0,0.002471604938271605,0.06738333333333334,0.0,0.01562,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.200012,26.89999962,0.0,233.3072205,0.260056913,466.2946777,94.69996643,0,0
2021-09-20 03:15 +08:00,26.29999924,62.24333191,68.04699707,27.23333359,193.6533356,1.966666698,539.4666748,1,0.0,0.002471604938271605,0.06738333333333334,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.099976,26.90001678,0.0,269.7937927,0.699961662,465.6950684,93.3999176,0,0
2021-09-20 03:20 +08:00,25.46666718,62.52000046,67.7563324,27.28133392,208.886673,2.066666603,545.666687,1,0.0,0.002471604938271605,0.0502925,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.099976,27.0,0.0,264.7994385,0.140000001,466.0946655,92.80000305,0,0
2021-09-20 03:25 +08:00,22.75,61.63214111,67.62000275,27.25499916,219.1071472,2.035714388,544.5714111,1,0.0,0.002471604938271605,0.0502925,0.0,0.01563,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.200012,26.89999962,0.0,110.9014511,0.189999998,466.6944275,92.69999695,0,0
2021-09-20 03:30 +08:00,20.0,62.53333282,67.55433655,27.1483326,219.9600067,2.033333302,536.4666748,1,0.0,0.002471604938271605,0.0502925,0.0,0.01757,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.200012,26.89999962,0.0,241.2238159,0.170074627,465.6948242,92.69999695,0,0
2021-09-20 03:35 +08:00,20.0,62.80333328,67.50066376,27.07900047,218.2666626,2.066666603,528.8666382,1,0.0,0.002471604938271605,0.0502925,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.099976,26.79999924,0.0,292.0,0.650020957,467.0942078,92.30000305,0,0
2021-09-20 03:40 +08:00,20.0,62.68000031,67.40466309,27.09199905,220.1999969,2.099999905,526.8666382,1,0.0,0.002471604938271605,0.0507825,0.0,0.01563,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.200012,26.8999958,0.0,137.8984833,0.140009657,466.6943359,92.09999084,0,0
2021-09-20 03:45 +08:00,20.0,62.40000153,67.31199646,27.09233284,226.2733307,2.0,525.9666748,1,0.0,0.002471604938271605,0.0507825,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.099976,26.79999924,0.0,291.8930359,0.449992001,466.094574,92.40000153,0,0
2021-09-20 03:50 +08:00,20.03333282,62.72999954,67.23200226,27.11133385,219.0333405,1.966666698,527.9333496,1,0.0,0.002471604938271605,0.0507825,0.0,0.01757,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.099976,27.0,0.0,203.901535,0.729888082,466.894165,91.09999847,0,0
2021-09-20 03:55 +08:00,20.36666679,62.57333374,66.86966705,27.23466682,217.6233368,2.133333445,533.0666504,1,0.0,0.002471604938271605,0.0507825,0.0,0.01563,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.099976,27.10000038,0.0,225.1987915,0.279998988,467.1941528,91.09999847,0,0
2021-09-20 04:00 +08:00,22.06666756,62.26333237,66.86199951,27.21866608,213.3033295,2.033333302,534.333313,1,0.0,0.002471604938271605,0.06738333333333334,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.099976,27.00001144,0.0,165.9031067,0.749987006,467.8937378,91.70008087,0,0
2021-09-20 04:05 +08:00,25.13793182,62.46896362,67.08862305,27.15241432,210.120697,2.137931108,540.0689697,1,0.0,0.002471604938271605,0.06738333333333334,0.0,0.01757,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1004.099976,27.20000076,3.33e-05,186.6941833,1.179961324,466.2945557,91.79999542,0,0
2021-09-20 04:10 +08:00,208.6333313,62.21666718,67.17233276,27.15933418,206.6333313,2.400000095,544.9666748,1,0.0,0.002471604938271605,0.06738333333333334,0.0,0.01563,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.799988,27.20000076,0.0,295.0960999,1.030016661,466.6943665,92.30005646,0,0
2021-09-20 04:15 +08:00,256.375,61.57083511,66.99708557,27.29125023,197.3999939,2.083333254,554.041687,1,0.0,0.002471604938271605,0.0500475,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.799988,27.20000076,0.0,345.3745728,0.160067618,467.4940186,93.20006561,0,0
2021-09-20 04:20 +08:00,62.8928566,62.40000153,67.10643005,27.26857185,199.5428619,2.464285612,558.7857056,1,0.0,0.002471604938271605,0.0500475,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.799988,27.0,0.0,344.2998047,0.120039597,467.0942688,93.80002594,0,0
2021-09-20 04:25 +08:00,59.46666718,62.20666504,67.15166473,27.29700089,200.6999969,2.366666555,558.4333496,1,0.0,0.002471604938271605,0.0500475,0.0,0.01562,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.799988,27.0,0.0,313.1930542,0.469906926,466.0949707,94.30004883,0,0
2021-09-20 04:30 +08:00,50.46666718,62.54999924,66.96800232,27.32233238,199.2566681,2.299999952,557.4666748,1,0.0,0.002471604938271605,0.0500475,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.799988,26.89999962,0.0,264.9067078,0.350028992,466.8942566,94.80000305,0,0
2021-09-20 04:35 +08:00,37.0,62.29666519,67.26766968,27.22866631,196.5700073,2.233333349,557.7333374,1,0.0,0.002471604938271605,0.06771,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.799988,26.89999962,0.0,271.6968994,0.999918401,467.2937927,95.20001984,0,0
2021-09-20 04:40 +08:00,30.23333359,62.19333267,67.14966583,27.24766731,194.4799957,2.266666651,552.2333374,1,0.0,0.002471604938271605,0.06771,0.0,0.01562,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.799988,26.79999924,0.0,285.6993103,0.609990001,466.0947876,96.00002289,0,0
2021-09-20 04:45 +08:00,27.0,62.80666733,66.97000122,27.27700043,190.7200012,2.133333445,546.1333618,1,0.0,0.002471604938271605,0.06771,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.700012,26.79999924,0.0,250.5983887,0.609982371,466.6943359,96.69999695,0,0
2021-09-20 04:50 +08:00,25.60000038,62.31999969,67.07533264,27.26933289,188.2433319,2.166666746,542.3666382,1,0.0,0.002471604938271605,0.0505375,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.599976,26.60000038,0.0,294.4997253,0.869921744,466.4944458,97.40003204,0,0
2021-09-20 04:55 +08:00,25.24137878,62.27241516,66.93172455,27.30241394,187.5896606,2.379310369,542.8275757,1,0.0,0.002471604938271605,0.0505375,0.0,0.01562,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.599976,26.39999962,0.0,269.9063721,0.730000019,466.894043,98.30000305,0,0
2021-09-20 05:00 +08:00,28.83333397,62.70999908,66.70333099,27.35566711,186.6600037,2.133333445,541.0333252,1,0.0,0.002471604938271605,0.0505375,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.599976,26.29999924,0.0,315.493103,0.31010133,466.0946045,99.20001221,0,0
2021-09-20 05:05 +08:00,37.72413635,62.4758606,66.86138153,27.30896568,186.6138,2.413793087,541.8965454,1,0.0,0.002471604938271605,0.0505375,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.700012,26.10000038,0.0,276.499176,1.599875093,464.695343,99.80000305,0,0
2021-09-20 05:10 +08:00,20.34482765,61.51724243,66.59689331,27.37827492,187.0689697,2.379310369,541.8620605,1,0.0,0.002471604938271605,0.050535,0.0,0.01562,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.599976,25.89999962,0.0,260.599823,1.119949341,466.2943726,100.0,0,0
2021-09-20 05:15 +08:00,23.03333282,62.38999939,66.53067017,27.3939991,187.0233307,2.200000048,540.0333252,1,0.0,0.002471604938271605,0.050535,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.400024,25.89999962,0.0,309.8484802,0.619983554,464.095459,100.0,0,0
2021-09-20 05:20 +08:00,25.60000038,62.33333206,66.48766327,27.39966583,186.1533356,2.233333349,540.4333496,1,0.0,0.002471604938271605,0.050535,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.400024,25.79999924,0.0,298.9996033,0.479995817,464.8951111,100.0,0,0
2021-09-20 05:25 +08:00,23.83333397,62.40000153,66.5043335,27.37233353,185.9733276,2.200000048,541.1333618,1,0.0,0.002471604938271605,0.050535,0.0,0.01563,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.400024,25.79999924,0.0,227.3013763,0.400010675,464.4952698,100.0,0,0
2021-09-20 05:30 +08:00,23.5,62.54666519,66.625,27.31533241,186.5466614,2.200000048,538.833313,1,0.0,0.002471604938271605,0.06706,0.0,0.01757,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.71532631,1003.299988,25.79999924,0.0,335.6459351,0.679953396,464.0954285,100.0,0,0
2021-09-20 05:35 +08:00,24.5,62.5233345,66.47799683,27.34866714,187.0700073,2.133333445,533.6333618,1,0.0,0.002471604938271605,0.06706,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.7153244,1003.400024,25.79999924,0.0,304.1965027,1.409960628,464.095459,100.0,0,0
2021-09-20 05:40 +08:00,23.93333244,62.46666718,66.43900299,27.33866692,188.6300049,2.433333397,535.9000244,1,0.0,0.002471604938271605,0.06706,0.0,0.01563,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.61463547,1003.299988,25.60000038,0.0,271.7052002,1.279903412,462.8960266,100.0,0,0
2021-09-20 05:45 +08:00,25.03333282,62.85333252,66.39266968,27.28499985,187.4299927,2.166666746,532.8666382,1,0.0,0.002471604938271605,0.0502925,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.61463547,1003.400024,25.49999619,0.0,287.9989624,0.810020328,463.6956787,99.99999237,0,0
2021-09-20 05:50 +08:00,28.24137878,62.56896591,66.55345154,27.24620628,189.6172485,2.172413826,532.2758789,1,0.0,0.002471604938271605,0.0502925,0.0,0.01757,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.61463547,1003.400024,25.39999962,0.0,268.6057739,0.800073385,462.8959961,99.5,0,0
2021-09-20 05:55 +08:00,30.70000076,62.68333435,66.55999756,27.23333359,189.8833313,2.333333254,534.2000122,1,0.0,0.002471604938271605,0.0502925,0.0,0.01563,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.61463547,1003.299988,25.39999962,0.0,317.6948242,0.920041978,463.2950134,99.09999847,0,0
2021-09-20 06:00 +08:00,22.8928566,61.84999847,66.48963928,27.25250053,190.5535736,2.571428537,535.6428833,1,0.0,0.002471604938271605,0.0502925,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.61463547,1003.400024,25.39999962,0.0,292.1995544,0.430103928,463.0959473,98.89997864,0,0
2021-09-20 06:05 +08:00,20.0,62.67666626,66.21133423,27.37366676,190.9366608,2.266666651,543.2666626,1,0.0,0.002471604938271605,0.06770666666666666,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22034454,0.0,27.61463547,1003.299988,25.39999962,0.0,291.801178,1.280007005,462.2962952,98.49997711,0,0
2021-09-20 06:10 +08:00,20.0,62.48333359,66.0530014,27.4343338,189.9466705,2.466666698,549.5333252,1,0.0,0.002471604938271605,0.06770666666666666,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,89.22023773,0.0,27.61463547,1003.400024,25.29999924,0.0,300.3017578,0.869963229,462.0965271,98.19999695,0,0
2021-09-20 06:15 +08:00,20.0,62.49333191,65.77700043,27.53266716,191.363327,2.299999952,555.4666748,2,0.0,0.002471604938271605,0.06770666666666666,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.46664429,17,0.0,88.21305847,0.0,27.61463547,1003.349976,25.29999924,0.0,267.7493896,1.294975638,462.6959534,98.19999695,0,0
2021-09-20 06:20 +08:00,21.0,62.39666748,65.67266846,27.5613327,191.656662,2.299999952,565.833313,2,0.0,0.002471604938271605,0.0507825,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,88.21305847,0.0,27.61463547,1003.299988,25.29999924,0.0,320.6934509,0.730054736,461.4966125,98.30000305,0,0
2021-09-20 06:25 +08:00,21.89999962,62.49333191,65.72433472,27.54999924,193.656662,2.433333397,571.5,2,0.0,0.002471604938271605,0.0507825,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,88.21305847,0.0,27.61463547,1003.299988,25.29999924,0.0,282.0993347,0.769991696,462.0963135,98.19999695,0,0
2021-09-20 06:30 +08:00,24.79999924,62.27000046,66.0739975,27.4279995,194.8600006,2.433333397,572.2000122,2,0.0,0.002471604938271605,0.0507825,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,88.21305847,0.0,27.61463547,1003.299988,25.29999924,0.0,301.6960449,0.370000005,462.2961731,98.19999695,0,0
2021-09-20 06:35 +08:00,30.79999924,62.37333298,66.62966919,27.12666702,196.4666595,2.166666746,565.2333374,2,0.0,0.002471604938271605,0.0507825,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,88.21305847,0.0,27.61463547,1003.299988,25.29999924,0.0,261.8141174,0.459941715,461.2970581,98.19999695,0,0
2021-09-20 06:40 +08:00,35.96551895,62.94827652,66.92344666,26.91896629,197.2413788,2.379310369,549.7930908,2,0.0,0.002471604938271605,0.0502925,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,88.21305847,0.0,27.51495361,1003.350037,25.35000992,0.0,303.8554993,0.610013425,462.4961243,98.19999695,0,0
