timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-20 06:45 +08:00,42.76666641,63.02666855,66.96033478,26.83633423,197.2733307,2.099999905,538.5,2,0.0,0.002471604938271605,0.0502925,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,88.21305847,0.0,27.51495361,1003.400024,25.39999962,0.0,268.9004822,0.450017303,463.2957764,98.0,0,0
2021-09-20 06:50 +08:00,28.1785717,62.06071472,66.52071381,26.94249916,196.3892822,2.25,536.8214111,2,0.0,0.002471604938271605,0.0502925,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,88.21305847,0.0,27.51495361,1003.400024,25.39999962,0.013092408,10.97315598,0.159999996,461.8963623,98.0,0,0
2021-09-20 06:55 +08:00,20.0,62.99000168,66.29000092,26.97733307,198.5033264,2.433333397,536.5333252,2,0.0,0.002471604938271605,0.0502925,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,88.21305847,0.0,27.51495361,1003.400024,25.39999962,2.000099897,281.7037048,0.319999993,462.4961548,98.19999695,0,0
2021-09-20 07:00 +08:00,20.0,62.7733345,66.13500214,27.06333351,199.3766632,2.400000095,540.6333618,2,0.0,0.002471604938271605,0.06738333333333334,0.0,0.02539,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,88.21305847,0.0,27.51495361,1003.599976,25.39999962,5.000216484,280.9000244,0.849906981,462.4960938,98.19999695,0,0
2021-09-20 07:05 +08:00,20.03333282,62.72000122,66.0716629,27.10466576,208.6466675,2.566666603,546.5333252,2,0.0,0.002471604938271605,0.06738333333333334,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,87.71125793,0.0,27.51495361,1003.599976,25.39999962,11.00014973,253.2001343,0.74000001,462.2960815,98.19999695,0,0
2021-09-20 07:10 +08:00,20.23333359,62.6566658,66.17900085,27.06200027,208.4633331,2.233333349,546.3666382,2,0.0,0.002471604938271605,0.06738333333333334,0.0,0.01563,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,87.71125031,0.0,27.41245842,1003.700012,25.39999962,16.00003242,335.9993896,0.949995339,461.6965637,98.19999695,0,0
2021-09-20 07:15 +08:00,20.06666756,62.63666534,65.84133148,27.16399956,208.1466675,2.333333254,545.4666748,2,0.2000122,0.002471604938271605,0.05078,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,86.65447998,0.0,27.41245842,1003.700012,25.39999962,23.00006676,254.8006439,0.529999971,463.8955383,98.0,0,0
2021-09-20 07:20 +08:00,22.0,62.5233345,65.27966309,27.35233307,208.9499969,2.433333397,553.7000122,2,0.0,0.002471604938271605,0.05078,0.0,0.01757,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,86.15011597,0.0,27.41245842,1003.799988,25.5,33.00030136,300.6984558,0.300013483,463.2958984,97.80000305,0,0
2021-09-20 07:25 +08:00,22.96666718,62.66999817,65.45899963,27.26000023,209.7233276,2.700000048,553.4333496,2,0.0,0.002471604938271605,0.05078,0.0,0.01563,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,85.64076996,0.0,27.41245842,1003.900024,25.5,42.00036621,272.7980957,0.799996376,464.4951477,97.5,0,0
2021-09-20 07:30 +08:00,25.43333244,62.59666824,65.27100372,27.33799934,209.7466736,2.299999952,557.666687,2,0.0,0.002471604938271605,0.05078,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,85.64076996,0.0,27.41245842,1004.099976,25.60000038,50.00004959,245.0010529,0.260009974,464.4953003,97.49999237,0,0
2021-09-20 07:35 +08:00,28.86206818,62.53448105,65.94068909,27.14620781,210.5655212,2.413793087,559.4827881,1,0.0,0.002471604938271605,0.05005,0.0,0.01757,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.3181076,17,0.0,85.11464691,0.0,27.41245842,1004.099976,25.70000076,57.00059891,326.0892639,0.510002017,463.8955994,96.99993896,0,0
2021-09-20 07:40 +08:00,27.4285717,61.87857056,66.29285431,26.94214249,210.2142792,2.5,560.1071167,1,0.0,0.002471604938271605,0.05005,0.0,0.01563,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.16935349,17,0.0,87.16020203,0.0,27.41245842,1004.099976,25.70000076,81.00039673,317.8994751,0.789988697,464.09552,96.29998779,0,0
2021-09-20 07:45 +08:00,20.0,62.7733345,65.8813324,27.05066681,210.1866608,2.200000048,552.5666504,1,0.0,0.002471604938271605,0.05005,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.16935349,17,0.0,87.16027832,0.0,27.41245842,1004.099976,25.89999962,101.0006027,281.3048096,0.64011234,466.8942261,95.69993591,0,0
2021-09-20 07:50 +08:00,20.0,62.58000183,65.37133026,27.25566673,211.636673,2.333333254,550.666687,1,0.0,0.002471604938271605,0.05005,0.0,0.01758,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.16935349,17,0.0,87.65577698,0.0,27.41245842,1004.200012,26.10000038,118.0005798,290.6974182,0.799973428,466.6943665,94.99997711,0,0
2021-09-20 07:55 +08:00,20.0,62.53333282,65.09166718,27.36766624,212.1300049,2.366666555,559.5666504,1,0.0,0.002471604938271605,0.06705666666666667,0.0,0.01562,0.0,100.0,27.20000076,7.740205288,0.0,0.0,26.16935349,17,0.0,87.65577698,0.0,27.3112793,1004.200012,26.20000076,149.9994049,274.1078796,0.569906056,467.8940735,93.79992676,0,0
2021-09-20 08:00 +08:00,20.0,62.68333435,65.09233093,27.36766624,212.5333405,2.666666746,568.7666626,1,0.0,0.002471604938271605,0.06705666666666667,0.0,0.01758,0.000792777,100.0,27.20000076,7.740461349,0.000302216,0.0,26.16935349,17,0.0,87.65577698,0.0,27.3112793,1004.400024,26.70000076,129.0014038,281.5834961,0.080041312,470.2928772,92.39998627,0,0
2021-09-20 08:05 +08:00,20.0,62.81000137,65.32700348,27.27799988,212.9833374,3.0,568.4333496,1,0.0,0.002471604938271605,0.06705666666666667,0.256044644,0.10937,196.5583344,10.82473946,27.20000076,58.23637772,52.16993332,27.88183022,17.58780289,17,59.0202446,78.44367218,112.7110977,25.41480637,1004.400024,27.20000076,181.0001221,88.39113617,0.230000004,473.8912048,89.7999649,0,0
2021-09-20 08:10 +08:00,20.20000076,62.69666672,65.31999969,27.20833397,213.293335,2.566666603,557.4333496,1,0.0,0.002471604938271605,0.0502925,0.264940878,0.10938,183.1408997,9.718477249,27.20000076,45.14969635,38.87662125,28.11152649,16.60650826,17,55.13567352,91.47402191,120.8683548,18.52180099,1004.599976,27.70000076,121.0081635,346.5668335,0.31998834,475.0909729,87.49978638,0,0
2021-09-20 08:15 +08:00,22.10000038,62.86666489,65.29766846,27.19866753,212.7233276,2.366666555,548.5666504,1,0.0,0.002471604938271605,0.0502925,0.263555925,0.10742,190.7109375,9.718477249,27.20000076,46.13714218,39.82612228,28.31458282,16.79579926,17,57.66682053,93.54445648,118.8687286,18.67383766,1004.700012,27.89999962,109.9995041,15.52049828,0.290043235,476.8900452,85.69996643,0,0
2021-09-20 08:20 +08:00,25.10000038,62.86666489,65.25133514,27.24266624,212.2866669,2.700000048,544.9333496,2,0.0,0.01275625,0.0502925,0.225524263,0.10938,181.5887451,9.718477249,27.20000076,49.48064041,43.00287247,28.31458282,16.77263069,17,57.59143829,94.04644012,118.8687286,19.1232338,1004.700012,27.79999924,208.0011292,264.3009338,0.279988676,468.4950256,86.50010681,0,0
2021-09-20 08:25 +08:00,44.44827652,62.81724167,65.41069031,27.23069,211.4517212,2.724138021,546.5516968,2,0.0,0.01275625,0.0502925,0.223414557,0.10937,187.7200012,9.718477249,27.20000076,47.93250275,42.07121658,28.52000427,17.08302116,17,55.71099472,95.05625153,118.8687286,18.7954483,1004.700012,27.60000038,232.4998779,244.6003265,0.584987104,477.9937134,88.3000412,0,0
2021-09-20 08:30 +08:00,54.63333511,62.95666504,65.13899994,27.36933327,210.1000061,2.566666603,551.0,2,0.0,0.01275625,0.06705666666666667,0.198989764,0.10938,184.6790771,9.718477249,27.20000076,49.25621414,43.63025665,28.52000427,17.08302116,17,58.09238815,95.05625153,118.8687286,18.86739349,1004.900024,27.70000076,178.0003967,299.3963623,0.389999986,477.4898682,88.0,0,0
2021-09-20 08:35 +08:00,31.5357151,61.94643021,64.86178589,27.48500061,210.4250031,2.321428537,561.2857056,2,0.0,0.01275625,0.06705666666666667,0.215235698,0.10742,184.6799011,9.718477249,26.5,49.07767868,42.60803223,28.52000427,16.9308815,17,57.41621017,95.05625153,118.8687286,18.86739349,1004.900024,27.99999428,193.0058594,308.8008423,0.729990721,478.2896118,86.6999588,0,0
2021-09-20 08:40 +08:00,20.0,63.11000061,65.02600098,27.44866753,210.8166656,3.033333302,563.0,2,0.0,0.01275625,0.06705666666666667,0.215115137,0.10937,181.5884552,9.718477249,26.5,50.00499344,44.65028763,28.52000427,17.08057785,17,56.58901596,95.05625153,118.8687286,18.86739349,1005.099976,28.20000076,166.0054932,276.6047974,0.530031085,479.6890869,85.40000153,0,0
2021-09-20 08:45 +08:00,20.03333282,63.03666687,64.94300079,27.48033333,211.4400024,2.700000048,568.4000244,2,0.0,0.01275625,0.0505375,0.235124018,0.10938,184.6799622,9.718477249,26.5,48.53377151,42.62885284,28.52000427,16.93091583,17,57.76706696,95.05625153,118.8687286,18.76550293,1005.099976,28.20000076,82.99966431,207.5003204,0.130007654,479.6889954,86.0,0,0
2021-09-20 08:50 +08:00,20.70000076,62.61999893,65.34166718,27.37533379,210.4833374,2.666666746,571.0,1,0.0,0.01275625,0.0505375,0.360021434,0.10937,302.1446838,19.97669411,26.5,47.97260666,41.71606827,28.76213837,17.08542061,17,59.14607239,95.05625153,118.8687286,18.76552582,1005.200012,28.39999962,49.99761963,126.0977249,0.66018492,478.4893799,85.49992371,0,0
2021-09-20 08:55 +08:00,24.36666679,62.82666779,65.125,27.49533272,210.706665,2.766666651,577.666687,1,0.0,0.01275625,0.0505375,0.747290234,0.10742,532.1627808,37.1421814,26.5,48.20969391,41.78842545,29.45062828,16.78022575,17,62.07837296,95.05625153,118.8687286,18.84477997,1005.400024,27.60000038,15.99975014,94.19974518,2.739934921,476.2901001,87.50009918,0,0
2021-09-20 09:00 +08:00,26.93333244,62.55666733,65.01566315,27.5189991,212.3333282,2.400000095,583.9666748,1,0.0,0.01275625,0.0505375,0.558936422,0.10938,546.8266602,36.99756241,26.5,48.85949326,42.92572021,29.84869003,16.93093491,17,63.65681458,95.05625153,118.8690033,18.78669167,1005.400024,26.89999962,21.00119972,108.2023697,2.71984005,473.6912537,87.20001984,0,0
2021-09-20 09:05 +08:00,29.79999924,62.59666824,65.04966736,27.53933334,211.8033295,2.566666603,586.833313,1,0.0,0.01275625,0.0505375,0.229008387,0.13281,239.3976746,13.78753948,26.5,45.9947052,40.46343231,29.60936737,16.93019295,17,61.17676163,95.05625153,118.8083344,18.66436577,1005.400024,26.79999924,83.00093079,98.40631866,2.059899569,472.291626,86.39997864,0,0
2021-09-20 09:10 +08:00,28.66666603,62.65999985,64.98933411,27.55566597,219.4733276,2.666666746,588.5666504,1,0.0,0.01275625,0.0505375,0.211281605,0.13281,187.7202606,9.017500877,26.5,46.9181366,41.54239655,28.9687233,16.92966461,17,58.99494934,95.05625153,124.92939,18.78200912,1005.299988,26.79999924,106.9998016,87.30162048,0.949999988,470.692627,87.30000305,0,0
2021-09-20 09:15 +08:00,27.39999962,62.54000092,65.09700012,27.50533295,225.0633392,2.5,585.7666626,1,0.0,0.01275625,0.0505375,0.142179418,0.13086,183.1402283,9.017500877,26.5,44.12760544,37.84371567,29.59261703,17.08096504,17,61.50262451,95.05625153,116.8643494,18.66697311,1005.299988,26.79999924,340.050415,95.65238953,1.399764061,471.0927429,87.40008545,1,1
2021-09-20 09:20 +08:00,25.3103447,62.46207047,65.03655243,27.49379349,234.2517242,2.275861979,580.5861816,1,0.0,0.01275625,0.0505375,0.197107662,0.13282,183.1406403,9.017500877,26.5,50.00024796,44.54510117,29.38664246,17.07445717,17,60.07300949,95.05625153,120.8866653,19.00016403,1005.200012,27.00000763,523.0020142,223.8897858,0.230054885,474.8909607,87.39997864,1,2
2021-09-20 09:25 +08:00,22.4285717,62.26071548,64.9153595,27.50250053,246.2357178,2.535714388,570.1785889,4,0.0,0.01275625,0.06771,0.186492095,0.13281,181.5888824,9.017500877,26.5,46.33377075,40.30989075,29.39361954,17.07370186,17,62.1159935,95.05625153,118.9060593,18.67396355,1005.200073,27.90003586,526.9996338,123.20681,0.209999993,479.9890442,82.69972229,1,3
2021-09-20 09:30 +08:00,20.0,62.82666779,64.57366943,27.52933311,256.5466614,2.733333349,559.9000244,2,0.0,0.01275625,0.06771,0.373228206,0.13281,340.8672791,21.96004486,26.5,50.56877136,44.40988922,30.13228798,17.22800636,17,65.16093445,95.05625153,118.9060593,18.95315933,1005.400024,28.70000076,521.0005493,129.4980164,0.110057823,484.486969,79.59997559,1,4
2021-09-20 09:35 +08:00,20.0,62.59000015,64.44599915,27.48366737,276.25,2.433333397,548.9666748,4,0.0,0.01275625,0.06771,0.575494192,0.13086,548.0231323,37.22751236,26.5,48.91655731,43.37192535,30.62232971,16.91812897,17,64.71052551,95.05625153,118.9060593,18.70824814,1005.400024,28.96665955,555.6678467,97.56850433,0.676666021,488.0851746,78.16674805,1,4
2021-09-20 09:40 +08:00,20.0,62.51666641,63.90866852,27.60066605,303.2799988,2.5,535.5666504,5,0.0,0.0505375,0.10107,0.612060611,0.13281,546.835022,36.70596313,26.5,51.3891716,45.51810837,31.09985352,17.06699562,17,68.59451294,95.05625153,119.9203186,18.87560272,1005.599976,29.20002556,602.0010986,95.59964752,1.419999957,489.5844421,77.90000153,1,5
2021-09-20 09:45 +08:00,20.0,62.45000076,63.71333313,27.61100006,342.0366516,2.566666603,519.333313,5,0.0,0.0505375,0.10107,0.466718875,0.13282,377.1321716,25.72897339,26.5,47.21578598,40.80826187,30.14493942,16.77243233,17,65.56175995,95.05625153,120.9342499,18.65441513,1005.599976,29.84999275,501.0148621,190.3968353,0.949994385,492.2832947,76.8501358,1,6
2021-09-20 09:50 +08:00,20.0,62.59999847,63.51699829,27.68566704,395.9899902,2.566666603,511.2999878,4,0.0,0.0505375,0.10059,0.404288393,0.13281,374.8746033,25.72897339,26.5,50.22528839,44.69378662,30.35437775,16.91013908,17,67.16605377,95.05625153,118.9425507,18.95708084,1005.700012,28.89999962,629.000061,215.2987518,1.589988589,489.8847046,81.80001068,1,5
2021-09-20 09:55 +08:00,20.86666679,62.46666718,63.28133392,27.79199982,431.4833374,2.333333254,501.1666565,6,0.0,0.0505375,0.10059,0.455739163,0.13086,377.8822021,25.72897339,26.5,49.49616623,43.50728607,30.35437775,17.07683754,17,63.80742264,95.05625153,120.9294052,18.83624649,1005.599976,29.39998436,537.9827881,177.7045593,1.590031505,490.684082,80.30000305,1,6
2021-09-20 10:00 +08:00,22.60000038,62.36666489,62.8793335,27.94666672,414.4533386,2.266666651,501.3999939,6,0.0,0.06738,0.06673,0.428102482,0.13281,372.6021729,25.72897339,26.5,50.71550369,44.64650726,30.1560173,17.07683563,17,64.48428345,95.05625153,120.9294052,18.83624649,1005.599976,29.70000076,723.9992065,250.194397,0.180004999,489.6846313,78.80001831,1,6
2021-09-20 10:05 +08:00,27.46666718,62.29999924,62.90066528,27.97299957,376.0466614,2.5,501.5666809,5,0.0,0.06738,0.06673,0.208192446,0.125,186.2062531,10.41477203,27.20000076,48.91347504,42.45830536,29.81481361,16.92159653,17,62.90486908,95.05625153,120.9294052,18.83623314,1005.400024,29.79997635,504.0136414,200.1011658,1.949952245,492.4836731,78.10028839,1,6
2021-09-20 10:10 +08:00,29.72413826,62.12068939,62.78413773,28.04862022,318.7723999,2.206896544,501.4482727,5,0.0,0.06738,0.06673,0.225527784,0.125,184.6780548,10.41477203,27.20000076,51.22472763,44.98550797,29.60093117,17.22370338,17,61.45149612,95.05625153,120.9294052,18.84542084,1005.400024,29.5000248,656.0012207,178.6939545,1.779630065,491.8840332,82.0998764,1,6
2021-09-20 10:15 +08:00,32.17856979,61.35357285,62.86571503,27.98107147,326.1821289,2.357142925,502.75,4,0.0,0.0505375,0.101565,0.24471373,0.125,192.1889191,10.41477203,27.20000076,48.74345779,42.51639938,29.60093117,16.90147781,17,62.1530304,95.05625153,118.9058533,18.73721504,1005.400024,29.6999836,685.9995117,179.1004791,2.459960938,494.0826111,79.70002747,1,10
2021-09-20 10:20 +08:00,20.0,61.88666534,62.95733261,27.9173336,284.3633423,2.299999952,491.5666809,6,0.0,0.0505375,0.101565,0.177205403,0.125,181.5887451,10.41477203,27.20000076,48.74335098,42.51639938,29.60093117,16.90147781,17,62.05295944,95.05625153,118.9058533,18.73721504,1005.599976,29.05001068,668.5146484,205.6481934,2.380128384,489.4850769,82.39988708,1,8
2021-09-20 10:25 +08:00,20.0,62.11999893,62.9386673,27.88433266,177.6999969,2.266666651,481.2999878,7,0.0,0.0505375,0.06868333333333333,0.207387569,0.125,181.5885925,10.41477203,27.20000076,50.96128082,44.89339447,29.60093117,17.20392799,17,62.07800293,95.05625153,118.9058533,18.86058998,1005.400024,29.5,489.0042419,214.299881,1.700060368,490.2842102,79.89996338,1,9
2021-09-20 10:30 +08:00,20.0,62.63000107,63.42066574,27.72733307,190.0233307,2.099999905,472.6000061,7,0.0,0.0505375,0.06868333333333333,0.211641361,0.125,180.0237122,10.41477203,27.20000076,48.64894485,42.69063187,29.60093117,16.73983192,17,61.47694397,95.05625153,118.9062195,18.71037102,1005.400024,29.30003166,831.9981689,187.1975861,2.319963217,489.0845642,79.70014954,1,8
2021-09-20 10:35 +08:00,20.06666756,62.19333267,64.60533142,27.74099922,173.9600067,2.266666651,470.2666626,8,0.0,0.051025,0.06868333333333333,0.221380771,0.125,186.2060547,10.41477203,27.20000076,50.69197464,44.89940643,29.3239193,17.04328728,17,60.19854355,95.05625153,121.0855789,18.82063866,1005.400024,29.10000038,324.9869995,204.5011444,1.460372567,486.8857117,80.89994812,1,7
2021-09-20 10:40 +08:00,20.83333397,62.05666733,66.05633545,27.79500008,142.1833344,2.299999952,471.7999878,5,0.0,0.051025,0.10254,0.215246616,0.125,186.2060852,10.41477203,27.20000076,48.07286835,42.56501389,29.3239193,16.72416878,17,60.34837723,95.05625153,119.102272,18.71041679,1005.599976,29.09997749,177.9967346,173.7009125,2.430016279,485.6861572,81.60003662,1,7
2021-09-20 10:45 +08:00,24.60000038,62.11999893,66.50166321,27.81699944,134.8366699,2.333333254,474.0666809,11,0.0,0.051025,0.10254,0.173211225,0.125,181.5887451,10.41477203,27.20000076,51.69940567,46.00197983,29.3239193,17.19145584,17,59.54663086,95.05625153,121.2464142,18.85778236,1005.599976,28.70000076,739.0050659,202.9998322,3.209950924,481.6877441,83.99989319,1,6
2021-09-20 10:50 +08:00,32.73333359,62.36666489,67.07499695,27.79633331,129.9166718,2.733333349,480.2000122,5,0.0,0.051025,0.100585,0.216987875,0.125,183.1409454,10.41477203,27.20000076,48.62385941,42.51947784,29.32392693,17.02504539,17,62.40390396,95.05625153,119.2007446,18.63213921,1005.599976,29.0,781.0001831,213.8000488,1.530019999,483.2873535,83.0,1,5
2021-09-20 10:55 +08:00,38.03333282,62.5933342,67.28433228,27.89500046,126.1399994,2.799999952,484.6333313,6,0.0,0.07129,0.100585,0.214003164,0.125,181.5884247,10.41477203,27.20000076,51.72158813,46.18325806,29.53750038,17.01744843,17,60.09833527,95.05625153,119.2007446,18.96726418,1005.400024,29.20000076,787.003418,165.4947357,0.140193895,485.2866516,83.69981384,1,6
2021-09-20 11:00 +08:00,47.63333511,62.54999924,67.81066895,27.88699913,123.2833328,3.266666651,493.2000122,6,0.0,0.07129,0.1084,0.203386451,0.125,183.1407928,10.41477203,27.20000076,52.80270386,47.2454071,29.53751755,17.01744843,17,63.10577774,95.05625153,119.200882,18.83634949,1005.400024,29.0975914,638.1304932,199.3236237,2.891701937,486.2862244,83.38314056,1,7
2021-09-20 11:05 +08:00,54.72413635,62.25172424,68.31827545,27.87413788,121.9068985,3.379310369,503.1034546,7,0.0,0.07129,0.1084,0.211410041,0.13477,187.5952759,10.41477203,27.20000076,53.02711868,47.15300369,29.88013077,17.01471138,17,61.93284988,95.05625153,119.1540985,18.83518028,1005.395996,29.49188995,422.0821533,191.2710114,1.732777953,487.6202087,81.56755829,1,6
2021-09-20 11:10 +08:00,22.6428566,61.50357056,68.86499786,27.83071518,121.375,4.035714149,508.1428528,6,0.0,0.06153,0.08105,0.214490092,0.13476,186.9695892,10.41477203,27.20000076,52.63651276,46.69099808,29.92415619,17.00103188,17,62.33434296,95.05625153,119.1595383,18.82933426,1005.375549,29.45106888,452.6986389,193.1386108,1.94811368,487.2938538,81.40427399,1,5
2021-09-20 11:15 +08:00,20.0,62.25666809,69.25233459,27.80800056,121.1100006,3.799999952,514.4333496,6,0.0,0.06054,0.08203,0.213395133,0.13477,186.3439178,10.41477203,27.20000076,52.24590683,46.22899628,29.9681797,16.98735237,17,62.73583603,95.05625153,119.1649704,18.82348824,1005.355164,29.4102459,483.315094,195.0062103,2.163449526,486.9674988,81.24098206,1,6
2021-09-20 11:20 +08:00,20.29999924,62.48666763,69.56233215,27.80800056,120.9800034,4.266666889,519.7000122,5,0.0,0.06055,0.08204,0.2083052,0.13281,185.7182312,10.41477203,27.20000076,51.8553009,45.76699066,30.01220322,16.97367287,17,63.1373291,95.05625153,119.1704102,18.81764221,1005.334717,29.36942482,513.9315796,196.8738251,2.378785372,486.6411438,81.07769775,1,6
2021-09-20 11:25 +08:00,20.79999924,62.22333145,69.91400146,27.78133392,120.9466629,4.233333111,525.9666748,3,0.0,0.06055,0.08203,0.207289174,0.13477,185.0925446,10.41477203,27.20000076,51.46469498,45.30498886,30.05622864,16.95999336,17,63.53882217,95.05625153,119.1758423,18.81179619,1005.314331,29.32860374,544.5480347,198.7414246,2.594120979,486.3147888,80.91441345,1,5
2021-09-20 11:30 +08:00,23.13333321,62.24666595,70.45333099,27.7329998,120.8899994,4.566666603,532.4333496,5,0.0,0.06054,0.08105,0.202390021,0.13476,184.4668732,10.41477203,27.20000076,51.07408905,44.84298706,30.10025215,16.94631195,17,63.94031906,95.05625153,119.1812744,18.80595016,1005.293884,29.28778076,575.1644897,200.609024,2.809456825,485.9884338,80.75112152,1,8
2021-09-20 11:35 +08:00,26.73333359,62.34666824,70.58966827,27.80433273,120.8833313,4.900000095,542.0999756,4,0.0,0.06153,0.08203,0.201446649,0.13477,183.8411865,10.41477203,27.20000076,50.68348312,44.38098145,30.14427757,16.93263245,17,64.34181213,95.05625153,119.1867142,18.80010414,1005.273499,29.24695969,605.7809448,202.4766388,3.024792671,485.6620789,80.58783722,1,8
2021-09-20 11:40 +08:00,31.06666756,62.45333481,70.77033234,27.89633369,120.8733368,4.466666698,549.4666748,6,0.0,0.06054,0.08203,0.196727306,0.13476,183.2155151,10.41477203,27.20000076,50.2928772,43.91897964,30.18830109,16.91895294,17,64.74330139,95.05625153,119.1921463,18.79425812,1005.253113,29.2061367,636.3973999,204.3442383,3.240128279,485.3357239,80.42454529,1,8
2021-09-20 11:45 +08:00,34.09999847,62.56666565,71.02100372,27.92900085,120.996666,4.366666794,557.2000122,6,0.0,0.06055,0.08106,0.195850871,0.13477,182.5898285,10.41477203,27.20000076,49.90227127,43.45697403,30.2323246,16.90527344,17,65.14479828,95.05625153,119.1975784,18.78841209,1005.232666,29.16531563,667.013855,206.2118378,3.455464125,485.0093689,80.26126099,1,9
2021-09-20 11:50 +08:00,38.5,62.45333481,71.44166565,27.923666,121.1833344,4.866666794,568.2000122,5,0.0,0.06055,0.08203,0.191301213,0.13281,181.9641418,10.41477203,27.20000076,49.51166534,42.99497223,30.27635002,16.89159203,17,65.54629517,95.05625153,119.2030182,18.78256607,1005.21228,29.12449265,697.6303101,208.0794525,3.670799971,484.6830139,80.09796906,1,9
2021-09-20 11:55 +08:00,39.93103409,62.24137878,71.72551727,27.93413734,121.1758652,5.206896782,575.1724243,6,0.0,0.0459,0.06152,0.175940804,0.13477,181.5891113,10.41477203,27.20000076,48.30028534,42.71731567,30.30280685,16.88337135,17,66.38863373,95.05625153,119.2062836,18.77905273,1005.099976,29.39999962,968.9988403,182.6976929,2.529918432,486.2862244,79.90013885,1,10
2021-09-20 12:00 +08:00,27.3571434,61.56785583,72.32071686,27.88214302,121.2357178,5.035714149,579.5357056,7,0.2009888,0.050535,0.20703,0.196366081,0.13476,176.8508911,10.41477203,27.20000076,51.45549393,46.61130142,30.50418091,17.34168434,17,63.90791321,95.05625153,119.2062836,18.88323212,1005.200012,29.30001068,976.9990845,213.2978821,2.300114393,486.4858093,78.59999847,1,10
2021-09-20 12:05 +08:00,20.0,62.61666489,72.76333618,27.86899948,121.2266693,5.400000095,591.5,6,0.0,0.050535,0.102055,0.176482976,0.13672,175.2445221,10.41477203,27.20000076,50.73463058,44.65443039,30.72761154,17.15631485,17,67.56748962,95.05625153,119.2062836,18.84578514,1005.099976,29.9000206,632.088501,173.006485,2.299969673,488.0849915,76.69963074,1,9
2021-09-20 12:10 +08:00,20.13333321,62.34000015,73.04399872,27.89333344,121.1566696,5.199999809,607.7666626,5,0.0,0.050535,0.102055,0.205761684,0.13477,173.6208649,10.41477203,27.20000076,48.9631691,43.21786499,30.72761154,16.84719086,17,64.03341675,95.05625153,119.2062836,18.7264061,1005.200012,29.70000076,998.0042114,198.7983856,4.589811325,486.8858643,74.50022125,1,9
2021-09-20 12:15 +08:00,24.03333282,62.42333221,73.22633362,27.90966606,121.0233307,5.5,625.4666748,7,0.0,0.050535,0.10156,0.199123842,0.13671,175.2434845,10.41477203,27.0,50.06427002,44.32036591,30.72761154,17.14606285,17,68.21896362,95.05625153,119.2062836,18.8612175,1005.099976,30.00001526,1024.912231,223.7058105,1.389941573,489.6843567,76.19965363,1,9
2021-09-20 12:20 +08:00,30.23333359,62.4366684,73.42133331,27.91666603,120.9100037,5.733333111,638.2333374,3,0.0,0.0505375,0.10156,0.184595814,0.13477,171.9827728,10.41477203,27.0,50.38000107,44.32036591,30.72761154,16.99401093,17,66.94001007,95.05625153,119.2062836,18.86786842,1004.900024,29.99999619,780.9915161,183.0012207,0.780005276,489.2826843,76.19995117,1,9
2021-09-20 12:25 +08:00,75.23332977,62.52000046,73.5656662,27.93466759,120.9066696,5.466666698,648.0333252,3,0.0,0.0505375,0.20215,0.184964078,0.13672,175.2434845,10.41477203,27.0,48.24863815,42.02000046,30.72761154,16.99401093,17,63.43224716,95.05625153,121.2108154,18.86673737,1005.099976,29.20000076,996.9956665,203.5010376,2.590413094,486.2860718,78.29985046,1,9
2021-09-20 12:30 +08:00,201.6000061,62.72999954,73.73066711,27.95299911,120.753334,5.133333206,654.0666504,5,0.0,0.0505375,0.100095,0.191703457,0.13476,176.8504639,10.41477203,27.0,47.90812302,42.02000046,30.72761154,16.99401093,17,67.51382446,95.05625153,119.1448441,18.86673737,1004.900024,29.00000381,938.0,197.3004608,3.080008268,484.3059998,78.00000763,1,9
2021-09-20 12:35 +08:00,215.7333374,62.54333496,73.96067047,27.97933388,120.7099991,5.766666889,657.5333252,4,0.0,0.0505375,0.100095,0.171420993,0.13672,175.2432709,10.41477203,27.0,51.00671768,45.35734177,30.72761154,17.14282417,17,67.50898743,95.05625153,119.1448441,18.96710587,1004.799988,29.19903755,1000.855408,191.7571106,1.714264274,483.3085632,79.00289154,1,6
2021-09-20 12:40 +08:00,202.3333282,62.17666626,74.28600311,27.99966621,120.8799973,5.833333492,668.0,3,0.0,0.06738333333333334,0.10352,0.187181777,0.13477,176.8506317,10.41477203,27.0,50.361763,44.31158066,30.72761154,16.99221802,17,67.86791992,95.05625153,121.1261368,18.85076332,1004.599976,29.59999657,979.0001831,178.8002472,3.11000061,486.0861206,76.50003052,1,6
2021-09-20 12:45 +08:00,190.4666595,62.29000092,74.96499634,27.9109993,120.8399963,6.099999905,677.0666504,2,0.0,0.06738333333333334,0.10352,0.191814098,0.13672,180.0230408,10.41477203,27.0,48.76100922,42.31137085,30.72761154,16.99221802,17,68.69480133,95.05625153,119.107048,18.85076332,1004.400024,29.50000954,949.9995728,193.8988495,1.270122886,484.0870361,77.40009308,1,6
2021-09-20 12:50 +08:00,141.9259186,61.52592468,75.31370544,27.90481567,120.9666672,6.185184956,682.8518677,5,0.0,0.06738333333333334,0.10107,0.178510285,0.13476,176.8841095,9.372442245,27.0,49.68621063,44.37287903,30.72761154,16.99225044,17,65.21128082,95.05625153,119.107048,18.8507843,1004.299988,29.30006409,971.0008545,195.6151428,2.079875469,484.6862183,79.39961243,1,7
2021-09-20 12:55 +08:00,71.96666718,62.22999954,75.76966858,27.86733246,120.9466629,6.300000191,688.2999878,2,0.0,0.0502925,0.10107,0.19047029,0.13672,181.5887909,9.361291885,27.0,49.27265549,43.22909546,30.52194214,16.9881115,17,65.76301575,95.05625153,121.1313705,18.81890869,1004.200012,29.89999962,965.9996948,179.0005035,3.679975986,483.8930054,72.00000763,1,6
2021-09-20 13:00 +08:00,66.59999847,62.2266655,76.01866913,27.88266754,120.9433365,6.366666794,690.0666504,1,0.0,0.0502925,0.1001,0.167792024,0.13477,173.6214447,9.361291885,27.0,47.76812744,42.14688873,30.52194214,16.83632278,17,65.26144409,95.05625153,121.1313705,18.81890869,1004.099976,30.09996986,971.0009155,158.303299,1.45006299,487.2852478,71.50003052,1,6
2021-09-20 13:05 +08:00,65.83333588,62.65333176,76.20433044,27.89633369,120.8099976,6.333333492,693.4000244,4,0.0,0.0502925,0.1001,0.156212854,0.13672,175.243515,9.361291885,27.0,49.03406525,43.37540436,30.52194214,17.14041901,17,65.23616791,95.05625153,119.1468735,18.93964386,1004.099976,29.90000534,980.0001221,211.9996643,0.500032902,484.8866882,73.59997559,1,8
2021-09-20 13:10 +08:00,64.43333435,62.45000076,76.13300323,27.98133278,120.8666687,6.566666603,702.0333252,3,0.0,0.0502925,0.101075,0.184783148,0.13672,175.2429962,9.361291885,27.0,48.54565048,42.07355881,30.32126999,16.82331657,17,65.22291565,95.05625153,119.1468735,18.81081772,1003.799988,30.70000076,974.0,173.7048798,1.510245562,486.6856689,70.39971924,1,8
2021-09-20 13:15 +08:00,62.83333206,62.4366684,76.60866547,27.89633369,120.8166656,5.966666698,713.833313,4,0.0,0.0505375,0.101075,0.186859443,0.13867,170.3297577,9.361291885,27.0,48.97388077,43.19092941,30.32126999,17.12574196,17,64.38450623,95.05625153,119.1468735,18.81083679,1003.700012,29.99994469,979.9983521,194.6019135,4.599718094,486.0861511,70.00053406,1,8
2021-09-20 13:20 +08:00,59.26666641,62.12666702,76.77333069,27.89766693,120.7266693,6.400000095,716.833313,3,0.0,0.0505375,0.100585,0.182527485,0.13672,175.2434082,9.361291885,27.0,49.44077301,43.19092941,30.32126999,16.97522545,17,66.43924713,95.05625153,121.2224426,18.91583633,1003.799988,29.69999504,973.0003052,217.7993622,1.400114655,483.8872375,73.00000763,1,8
2021-09-20 13:25 +08:00,56.79999924,62.00666809,76.76799774,27.9470005,120.7699966,6.366666794,719.3666382,4,0.0,0.0505375,0.100585,0.152788498,0.13671,173.6209412,9.361291885,27.0,48.76190948,43.19092941,30.32126999,16.97522545,17,63.70738602,95.05625153,119.2149811,18.8156414,1003.700012,30.10000038,976.9994507,229.5859985,3.329967976,486.6857605,68.30017853,1,8
2021-09-20 13:30 +08:00,51.70000076,62.16999817,76.87733459,27.97966576,120.7366638,6.633333206,720.1333618,5,0.0,0.0505375,0.101075,0.179596815,0.13672,173.621582,9.361291885,27.0,47.47003555,41.04842377,30.32126999,16.97522545,17,61.46501541,95.05625153,119.2149811,18.8156414,1003.700012,30.00216293,967.9351196,197.8290405,3.649451494,487.085022,69.40865326,1,8
2021-09-20 13:35 +08:00,51.13333511,61.9766655,77.07333374,27.95933342,120.8000031,6.566666603,721.4000244,5,0.0,0.0502925,0.101075,0.141904569,0.13672,171.9831543,9.361291885,27.0,47.92274094,42.05297089,30.53327751,17.12695885,17,64.76020813,95.05625153,119.2149811,18.92420006,1003.700012,30.60005951,956.0015259,138.0992126,1.430229068,486.2862244,68.6996994,1,7
2021-09-20 13:40 +08:00,51.67856979,62.03928757,76.93964386,28.03321457,120.7785721,6.75,729.2857056,5,0.0,0.0502925,0.100585,0.178668807,0.13672,171.9827728,9.361291885,27.0,49.49285507,43.15117264,30.53327751,17.12695885,17,67.41674042,95.05625153,119.2149811,18.92420006,1003.599976,31.10107994,953.0648193,213.0838013,1.610647917,488.2852478,66.49459839,1,9
2021-09-20 13:45 +08:00,31.89655113,61.51034546,76.97862244,28.06103516,120.8517227,6.482758522,733.241394,8,0.0,0.0502925,0.100585,0.152335764,0.13867,176.8501434,9.361291885,27.0,47.87883759,41.48591614,30.53327751,16.97901344,17,67.05113983,95.05625153,119.2149811,18.75278282,1003.400024,30.10001183,944.0002441,202.5991974,2.910108328,489.2711792,69.79995728,1,9
2021-09-20 13:50 +08:00,40.73333359,62.32666779,77.30200195,28.00266647,120.8566666,6.599999905,739.4000244,3,0.0,0.0502925,0.10254,0.194854416,0.13672,171.9838867,9.361291885,27.0,47.05580521,40.46566391,30.53327751,16.83266449,17,66.81496429,95.05625153,119.2149811,18.75278282,1003.299988,30.69997597,937.0,164.2024536,2.179967642,488.8847656,67.90019989,1,9
2021-09-20 13:55 +08:00,45.0,62.27000046,77.49500275,27.98166656,120.7833328,7.266666889,743.7999878,5,0.0,0.0505375,0.10254,0.156751467,0.13672,176.8502045,9.361291885,27.0,50.46279144,45.15425873,30.75102997,17.29553986,17,66.56459045,95.05625153,119.2149811,18.97327995,1003.200012,30.40198517,943.9503174,202.8215637,3.961557388,488.4853821,69.79404449,1,7
2021-09-20 14:00 +08:00,47.33333206,62.28333282,77.67733002,27.98166656,120.8333359,7.099999905,744.2000122,7,0.0,0.0505375,0.10156,0.192980449,0.13672,175.2427216,9.361291885,27.0,53.11579514,47.34434509,30.75102997,17.14092827,17,67.24104309,95.05625153,121.255806,19.09564209,1003.099976,30.90002251,931.0006714,171.5059052,1.650347471,488.4851074,68.99995422,1,8
2021-09-20 14:05 +08:00,44.83333206,62.49333191,77.93466949,27.95366669,120.8799973,7.166666508,744.0666504,7,0.0,0.0505375,0.10156,0.184544347,0.14648,171.9829865,9.361291885,26.79999924,49.22796631,44.13975143,30.75102997,17.15160942,17,66.16360474,95.05625153,119.2578506,18.55999184,1002.900024,30.29998398,917.999939,213.0020905,3.679865599,487.6855774,71.10005188,1,9
2021-09-20 14:10 +08:00,44.36666489,62.14666748,77.89800262,28.00799942,120.8399963,6.766666889,745.0666504,5,0.0,0.0505375,0.1001,0.16996371,0.14649,178.4433746,9.361291885,26.79999924,49.336586,42.97378159,30.63415527,16.99716568,17,68.19374084,95.05625153,121.3418274,18.84132195,1002.799988,30.10003281,910.0001831,216.0016479,2.699951649,488.6851807,72.69976044,1,9
2021-09-20 14:15 +08:00,44.86666489,62.13000107,78.03466797,28.00133324,120.8799973,6.866666794,742.0333252,9,0.0,0.0502925,0.1001,0.192713464,0.14648,180.0218048,9.361291885,26.79999924,50.06805038,44.0550499,30.63415527,17.14995575,17,68.24364471,95.05625153,119.3368149,18.84134483,1002.799988,30.5999794,896.0,168.605835,1.87001729,490.0842896,71.20025635,1,9
2021-09-20 14:20 +08:00,44.79999924,63.49000168,78.56666565,27.86899948,120.5166702,6.966666698,737.2333374,3,0.0,0.0502925,0.20508,0.196326227,0.14453,180.0231934,9.361291885,26.79999924,50.70610428,45.08677292,30.63417625,16.99929619,17,68.29395294,95.05625153,119.3368149,18.82076454,1002.599976,30.39999199,890.9995117,186.0023346,2.219980955,492.0834351,70.80012512,1,9
2021-09-20 14:25 +08:00,45.09999847,61.97000122,78.79799652,27.85133362,120.9133301,6.900000095,733.0333252,7,0.0,0.0502925,0.10156,0.199460268,0.14649,180.0220795,9.361291885,26.79999924,50.22304153,44.01470184,30.64426613,16.99929619,17,65.28684998,95.05625153,119.3368149,18.82076454,1002.400024,30.70000076,875.9985962,150.6044769,1.280121207,492.0837402,70.1001358,1,9
2021-09-20 14:30 +08:00,41.93333435,62.02000046,79.09033203,27.81033325,120.9033356,7.233333111,732.2333374,7,0.0,0.0502925,0.10156,0.187106837,0.14648,181.5929565,9.361901283,26.79999924,50.93729019,45.07666016,30.47206879,16.85033798,17,64.91073608,95.05625153,121.3451843,18.92476273,1002.599976,29.60001373,870.9987793,198.5968933,3.329785347,490.2842407,75.49982452,1,9
2021-09-20 14:35 +08:00,27.3928566,61.19643021,79.24464417,27.80678558,113.5964279,7.321428776,729.0,8,0.0,0.06738333333333334,0.10303,0.625991473,0.14649,614.4256592,41.10327148,26.79999924,48.51413727,42.75673294,30.46151352,17.00637436,17,50.15246582,95.05625153,121.3222733,18.70333862,1002.400024,30.10004997,866.9987793,204.7978973,3.230312586,491.4837341,71.30000305,1,10
2021-09-20 14:40 +08:00,26.60000038,61.96333313,79.47033691,27.76466751,111.1066666,7.199999809,724.3666382,8,0.0,0.06738333333333334,0.10303,0.909618342,0.14648,890.9573975,61.86946106,26.79999924,48.7788353,44.05940247,32.48184586,17.05830956,17,78.26948547,95.05625153,117.3773041,18.93027878,1002.400024,29.69998932,847.9992065,205.7998352,3.779842615,484.8869019,73.30004883,1,10
2021-09-20 14:45 +08:00,32.73333359,61.93999863,79.60733032,27.75566673,111.1066666,6.833333492,722.2666626,5,0.0,0.06738333333333334,0.10449,0.922035155,0.14649,947.7391357,60.00948715,26.79999924,49.46070862,43.34963226,32.48340607,16.89456558,17,76.47854614,95.05625153,119.3965225,18.8123188,1002.299988,29.60007477,835.9995117,166.207901,1.24059248,487.0795593,73.89974976,1,11
2021-09-20 14:50 +08:00,33.56666565,61.96666718,79.78932953,27.73399925,111.1466675,7.099999905,718.0333252,7,0.0,0.06771,0.10449,0.711330156,0.14453,720.1900024,46.92140198,26.79999924,51.97411346,46.49097443,31.65847778,17.0518074,17,69.67275238,95.05625153,121.3563385,18.92313194,1002.198914,30.19775581,826.9887695,198.295517,3.333603859,486.8859558,70.42805481,1,12
2021-09-20 14:55 +08:00,35.5,62.01333237,79.86000061,27.73466682,111.1399994,7.566666603,712.1333618,6,0.0,0.06771,0.103515,0.862890268,0.14648,652.1196899,44.03630447,26.79999924,50.01454926,44.31244659,31.46208763,16.90251923,17,71.52676392,95.05625153,119.3106003,18.7981987,1002.200012,30.0,809.9979858,196.7896423,2.50968504,487.4855042,72.30013275,1,11
2021-09-20 15:00 +08:00,38.03333282,62.24000168,80.07533264,27.69866753,111.0599976,7.333333492,708.0999756,7,0.0,0.06771,0.103515,0.354489017,0.14649,430.409729,29.80794907,26.79999924,50.67394638,44.67193222,30.744524,17.20912933,17,63.98316956,95.05625153,121.3336792,18.79820824,1002.099976,30.39999962,800.9998169,185.5012512,2.180008173,490.4844666,68.10011292,1,11
2021-09-20 15:05 +08:00,45.36666489,62.36999893,80.26899719,27.68566704,111.0866699,7.233333111,711.166687,7,0.0,0.06705666666666667,0.20606,0.430021386,0.14257,450.9603271,30.96884346,26.79999924,51.92849731,45.78151703,30.744524,17.06122208,17,67.19223785,95.05625153,119.3010788,18.93051147,1001.900024,30.200037,783.9989014,234.2910919,2.919827938,491.4714661,72.09999847,1,10
2021-09-20 15:10 +08:00,47.09999847,62.31666565,80.55666351,27.66333389,111.1133347,7.566666603,711.2000122,8,0.0,0.06705666666666667,0.100095,0.468416582,0.14258,456.5753784,30.96884346,26.79999924,52.38563919,46.84508896,30.744524,17.05966759,17,68.59468079,95.05625153,119.3010788,18.93051147,1001.900024,30.79999924,762.9998779,207.1992798,1.770015955,492.2836304,70.60002136,1,11
2021-09-20 15:15 +08:00,50.26666641,62.29666519,80.59366608,27.68066597,111.1166687,7.300000191,714.6333618,5,0.0,0.06705666666666667,0.100095,0.477826217,0.14453,452.8399658,30.96884346,26.79999924,51.65572739,45.32983017,30.744524,16.75769806,17,67.71735382,95.05625153,119.3010788,18.79284286,1001.900024,30.70002556,746.9997559,207.9990692,1.83014977,491.2841187,70.39994812,1,11
2021-09-20 15:20 +08:00,53.20000076,62.29000092,80.77233124,27.65266609,111.0533371,7.033333302,716.8666382,6,0.0,0.06738333333333334,0.100585,0.553228592,0.14258,447.1817017,30.96884346,26.79999924,51.08988953,45.06497574,30.744524,17.06843567,17,68.16898346,95.05625153,119.3010788,18.77682686,1001.799988,30.60004044,730.0,187.8003387,0.750433743,491.4845886,71.59989929,1,10
2021-09-20 15:25 +08:00,41.88888931,61.55555725,80.88037109,27.63629723,111.129631,7.074074268,715.0740967,7,0.0,0.06738333333333334,0.100585,0.377997979,0.14258,437.5826416,30.96884346,26.79999924,52.16913223,46.15519714,30.94275284,17.06843567,17,67.26641846,95.05625153,119.3010788,18.88182449,1001.799988,30.79999924,713.999939,171.2001648,1.849997163,494.0827637,69.6000061,1,10
2021-09-20 15:30 +08:00,24.16666603,62.31000137,81.00033569,27.62700081,111.1100006,7.0,716.2000122,3,0.0,0.06738333333333334,0.20801,0.548904654,0.14258,459.660553,30.96884346,26.79999924,52.16913223,46.15519714,31.37524605,17.06843567,17,71.67745209,95.05625153,119.3010788,18.88182449,1001.700012,30.3000164,699.0001831,189.0048065,2.090126514,493.6829529,74.09966278,1,10
2021-09-20 15:35 +08:00,30.96666718,62.47333145,81.05266571,27.62333298,110.9166641,6.599999905,719.7666626,5,0.0,0.101075,0.1001,0.457043113,0.14258,443.4275208,30.96884346,26.79999924,53.11819458,47.25396347,31.37524605,17.21918678,17,72.90285492,95.05625153,119.3010788,18.88182449,1001.599976,30.5,686.0807495,211.1687622,1.533391714,491.6773071,71.69515228,1,10
2021-09-20 15:40 +08:00,33.20000076,62.36333466,80.92666626,27.66666603,110.9800034,6.833333492,723.5333252,8,0.0,0.101075,0.1001,0.698180634,0.14257,686.3894043,46.12476349,26.79999924,52.84266663,47.2298584,32.08269882,16.91376495,17,75.23680115,95.05625153,119.3010864,18.85977364,1001.599976,30.50001144,663.0001221,215.8054504,1.1500175,490.8845215,71.80000305,1,10
2021-09-20 15:45 +08:00,39.73333359,62.30666733,80.96133423,27.66966629,111.0400009,6.599999905,726.2000122,7,0.0,0.06770666666666666,0.100585,0.609970825,0.14453,543.234375,36.73109436,27.0,53.01233292,47.60321426,32.13038254,17.21586227,17,71.26986694,95.05625153,121.418129,18.85274124,1001.400024,31.5,655.0164795,193.6282349,2.809537411,493.0636597,66.41646576,1,10
2021-09-20 15:50 +08:00,39.23333359,62.5233345,81.01433563,27.67099953,110.8866653,6.833333492,723.7333374,8,0.0,0.06770666666666666,0.100585,0.317449944,0.14258,292.6075745,19.12382507,26.89999962,56.26913452,50.92248154,31.37043571,17.22379684,17,70.17367554,95.05625153,119.433075,18.85476875,1001.299988,31.30000496,626.000061,226.8984375,0.80001694,497.2814026,67.59999847,1,10
2021-09-20 15:55 +08:00,42.86666489,62.25,80.41432953,27.8433342,110.8799973,6.466666698,721.0333252,4,0.0,0.06770666666666666,0.100585,0.252720716,0.14258,210.4447632,13.45637512,26.89999962,51.94965744,45.77921677,31.41578293,16.75734901,17,68.04605103,95.05625153,119.433075,18.60686874,1001.299988,31.20000076,609.0825195,190.1778412,1.620000005,494.6923523,68.48349762,1,10
2021-09-20 16:00 +08:00,46.79999924,62.17666626,80.21499634,27.91433334,110.9000015,6.633333206,722.0,8,0.0,0.06803333333333333,0.100585,0.256328335,0.14258,252.0821533,17.66910744,26.89999962,51.60302353,45.75857162,31.4197731,16.90876007,17,68.40709686,95.05625153,119.433075,18.70880127,1001.099976,31.40000916,595.9996948,83.10413361,2.939941168,494.9161987,67.29990387,1,8
2021-09-20 16:05 +08:00,44.0,62.14333344,80.25466919,27.90866661,111.0,6.666666508,722.3666382,7,0.0,0.06803333333333333,0.19922,0.550364103,0.14258,515.3770142,36.02218246,26.89999962,52.26007462,46.79720306,32.40828705,17.06711006,17,78.10443115,95.05625153,117.410553,18.95338058,1001.099976,31.49835205,576.0741577,116.107132,2.901758432,496.0646667,65.91153717,1,7
2021-09-20 16:10 +08:00,47.23333359,62.54000092,79.92233276,28.01099968,111.0866699,6.300000191,718.5666504,10,0.0,0.06803333333333333,0.00293,0.593789705,0.14062,580.9718628,39.08998489,26.89999962,50.20907211,43.27623367,32.36871338,16.75690079,17,76.06347656,95.05625153,119.4317093,18.83480835,1001.099976,30.79999924,554.9996948,194.2023621,1.969918132,494.2829285,69.60002899,1,7
2021-09-20 16:15 +08:00,45.0,61.7142868,80.31285858,27.89999962,111.1642838,6.178571224,715.8214111,7,0.0,0.06738333333333334,0.20605,0.515330897,0.14258,500.4694214,34.64983749,26.89999962,51.99322128,45.87462997,31.68068504,17.06842804,17,73.33802795,95.05625153,121.6628952,18.99385834,1000.801636,31.20000076,533.967041,106.2516708,1.597583055,497.234314,68.3049469,1,7
2021-09-20 16:20 +08:00,22.62068939,62.14827728,80.73241425,27.79724121,111.103447,6.517241478,718.8275757,6,0.0,0.06738333333333334,0.1001,0.322293761,0.14258,336.6878967,24.22512436,26.89999962,48.52191544,42.92993164,31.09678459,17.08400917,17,69.87280273,95.05625153,121.6634674,18.74079323,1001.0,31.79997253,513.9990845,182.5971832,2.749932766,498.8806458,65.0001297,1,9
2021-09-20 16:25 +08:00,28.10000038,62.09666824,80.92666626,27.74666595,111.0533371,6.466666698,717.3666382,8,0.0,0.06738333333333334,0.1001,0.397498869,0.14258,338.4875488,24.22512436,26.89999962,50.22794342,43.95580673,30.88824272,17.08400917,17,67.87567139,95.05625153,121.4426346,18.97046852,1000.801636,31.5,497.9670715,147.5216675,1.207574487,497.8876953,67.19011688,1,10
2021-09-20 16:30 +08:00,32.09999847,62.09999847,81.10266876,27.70066643,111.0599976,6.333333492,717.2000122,6,0.0,0.06771,0.20019,0.150287462,0.14062,187.72052,11.3367033,27.0,49.89990997,43.95580673,30.48522377,16.93278122,17,64.88526154,95.05625153,121.4426346,18.86821175,1000.799988,31.79999924,469.999939,178.5950165,1.260149956,497.6811523,65.49997711,1,11
2021-09-20 16:35 +08:00,34.5,62.49000168,81.08999634,27.69666672,88.45333099,6.300000191,712.9333496,8,0.0,0.06771,0.10059,0.182270948,0.14258,186.1812744,11.3367033,27.0,47.18022919,40.64303589,30.28324127,16.93278122,17,62.76639557,95.05625153,121.4426346,18.76252174,1000.799988,31.79999924,455.1483459,184.394516,0.965164363,497.2880554,66.68021393,1,12
2021-09-20 16:40 +08:00,39.20000076,62.67333221,80.77766418,27.76833344,34.0,6.566666603,710.4666748,7,0.0,0.06771,0.10059,0.209408226,0.14258,184.6800079,11.3367033,27.0,46.70678711,40.64303589,30.51276588,16.93278122,17,64.81009674,95.05625153,119.4085846,18.87325668,1000.799988,31.5,443.0,115.6010056,1.740039229,490.8843994,65.6999588,1,11
2021-09-20 16:45 +08:00,43.5,62.72999954,80.56999969,27.81100082,33.77000046,6.533333302,705.6333618,7,0.0,0.06673,0.102535,0.151782464,0.14258,183.1662903,11.3367033,27.0,46.85597229,40.64303589,30.51276588,16.93278122,17,67.24776459,95.05625153,119.4085846,18.87325668,1000.898376,31.10330009,441.8680115,143.7827148,2.097029924,496.6421814,66.78350067,1,12
2021-09-20 16:50 +08:00,41.59999847,62.65999985,80.55000305,27.80333328,33.64333344,5.966666698,702.4000244,9,0.0,0.06673,0.102535,0.182186552,0.14062,184.6800079,11.3367033,27.0,49.43421555,43.89804077,30.70202065,17.23530579,17,66.68990326,95.05625153,119.4085846,19.0069809,1000.799988,31.39999962,417.9998169,121.1004333,2.590005398,496.2818604,63.70000076,1,12
2021-09-20 16:55 +08:00,46.66666794,62.50333405,80.53233337,27.79299927,33.56999969,6.233333111,699.5666504,11,0.2000122,0.06673,0.10059,0.144355075,0.14258,180.796936,11.3367033,27.0,47.7819252,41.63185883,30.70202065,17.07194328,17,65.14299774,95.05625153,119.4085846,18.85577583,1000.700012,31.39834595,368.2810669,154.385025,2.769173384,496.2488098,63.59338379,1,12
2021-09-20 17:00 +08:00,45.29999924,62.63000107,80.52600098,27.7670002,33.49000168,6.099999905,691.7999878,9,0.0,0.06771,0.10059,0.174642034,0.14258,176.8762665,10.26511765,26.79999924,46.96477509,41.63185883,30.45768356,16.91911316,17,66.09870911,95.05625153,119.5096512,18.85577583,1000.698425,31.30161476,369.0161438,134.1621552,3.132759333,492.8859558,62.92099762,1,11
2021-09-20 17:05 +08:00,47.03333282,62.59999847,80.71666718,27.71066666,33.44333267,6.099999905,683.1333618,10,0.0,0.06771,0.2041,0.157441605,0.14648,180.1002655,10.26511765,26.79999924,46.96917725,40.56539154,30.85261345,17.06628227,17,67.91601563,95.05625153,119.4831467,18.85577583,1000.599976,31.20000076,345.9338074,113.415596,3.669713736,492.7095947,63.71654892,1,11
2021-09-20 17:10 +08:00,26.85185242,61.69259262,80.41666412,27.79222298,33.51852036,5.592592716,680.111084,8,0.0,0.06771,0.100585,0.16686381,0.14453,181.614212,10.26511765,26.79999924,49.79469681,43.85380173,30.85595322,17.06873894,17,68.22988892,95.05625153,119.4831467,18.97255707,1000.599976,31.20000076,329.1148376,153.4411469,0.912139118,491.8903503,65.29508209,1,10
2021-09-20 17:15 +08:00,25.86666679,62.56666565,80.28700256,27.8156662,33.36666489,5.800000191,680.9666748,9,0.0,0.06738,0.100585,0.191055488,0.14649,183.1918945,10.26511765,26.79999924,46.0100975,39.2925415,30.61001205,16.59655571,17,66.77593231,95.05625153,119.4831467,18.81313324,1000.599976,31.29999924,311.0997925,217.1552582,1.867651105,494.2528381,63.78835678,1,11
2021-09-20 17:20 +08:00,28.36666679,62.54666519,80.45966339,27.75466728,33.29666519,6.133333206,682.0,9,0.0,0.06738,0.10254,0.277770205,0.14648,340.8997498,25.07919121,26.79999924,47.11017227,41.34445953,30.54645157,17.06001663,17,66.10982513,95.05625153,119.4768524,18.9377861,1000.400024,31.29999924,297.9835205,115.1807632,4.147528172,493.4960938,63.81318665,1,11
2021-09-20 17:25 +08:00,35.13333511,62.58000183,80.21133423,27.80999947,33.29999924,5.666666508,681.8666382,9,0.0,0.06738,0.10254,0.628577226,0.14649,627.621521,44.06533432,26.79999924,49.77722931,44.60422897,31.71786308,17.06001663,17,75.52677917,95.05625153,119.4450989,18.939785,1000.599976,31.10000038,276.9671936,151.8390503,2.546056509,494.0401306,63.79999924,1,11
2021-09-20 17:30 +08:00,35.33333206,62.4766655,80.14900208,27.81833267,33.29666519,5.866666794,676.7666626,9,0.0,0.06738333333333334,0.103515,0.618530042,0.14648,724.19104,48.29689407,26.89999962,53.49662781,48.27561951,32.42737961,17.36771393,17,75.35054779,95.05625153,121.3533325,19.03971672,1000.599976,31.10165405,257.0661316,147.9008484,1.853060961,491.5298157,64.18346405,1,10
2021-09-20 17:35 +08:00,39.96666718,62.49666595,80.28233337,27.76966667,33.30666733,6.199999809,674.2000122,8,0.0,0.06738333333333334,0.103515,0.691164437,0.14648,688.1409302,45.74360275,26.89999962,48.33647156,42.39559174,32.20828247,16.87382698,17,74.65289307,95.05625153,119.1641693,18.71824646,1000.400024,31.39670563,238.1317291,63.88621521,0.605403543,493.679718,63.69341278,1,8
