timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-20 17:40 +08:00,42.59999847,62.43000031,80.17566681,27.7840004,33.29999924,5.633333206,675.5666504,7,0.0,0.06738333333333334,0.20215,0.607506628,0.14454,656.4692993,45.6166687,26.89999962,50.86053467,44.69253159,32.43818665,17.02709961,17,76.67326355,95.05625153,119.1641693,18.9652729,1000.599976,31.29999924,222.0830078,162.1083527,0.345690072,493.0865784,62.79003906,1,7
2021-09-20 17:45 +08:00,44.06666565,62.4366684,80.22666931,27.76166725,33.30666733,5.866666794,673.3666382,6,0.0,0.06705666666666667,0.0039,0.635951482,0.14648,597.0246582,40.38143158,26.89999962,50.19369888,43.59973907,32.11892319,17.02709961,17,75.14720917,95.05625153,121.2068939,18.9652729,1000.40332,31.49505043,203.098999,133.6601715,2.73201561,493.4995117,62.61484909,1,6
2021-09-20 17:50 +08:00,43.86666489,62.43333435,80.10500336,27.78199959,33.30666733,5.666666508,670.8666382,6,0.0,0.06705666666666667,0.20411,0.335784237,0.14648,345.1298218,23.21781158,26.89999962,46.85437393,41.30399704,31.16156387,16.87772751,17,69.91765594,95.05625153,121.2414703,18.85909843,1000.599976,31.29999924,188.0,118.7900238,3.498251677,492.6934204,62.09001923,1,7
2021-09-20 17:55 +08:00,48.26666641,62.44666672,80.12200165,27.77099991,33.28666687,5.566666603,670.5333252,8,0.0,0.06705666666666667,0.0039,0.332869363,0.14649,384.429657,26.44202614,26.89999962,49.69606018,44.38898087,30.96072578,17.18384552,17,64.71108246,95.05625153,119.2483902,18.99267006,1000.599976,31.29999924,168.0494537,142.2510986,3.964011908,491.303772,62.69176102,1,6
2021-09-20 18:00 +08:00,33.0,61.83214188,80.87714386,27.55607224,33.28214264,5.642857075,667.1071167,5,0.0,0.06640666666666667,0.20117,0.16890881,0.14648,183.6613617,10.21412182,27.0,49.53564072,43.41565704,30.30046463,17.03359795,17,62.40804291,95.05625153,121.1995926,18.87705231,1000.698364,31.29999924,151.0,198.2844391,2.682915449,489.3346252,63.31495285,1,7
2021-09-20 18:05 +08:00,23.48275948,62.33103561,80.79447937,27.58103371,33.24137878,5.793103218,663.4827881,7,0.0,0.06640666666666667,0.103515,0.211436547,0.08789,192.1614075,10.1929388,27.0,46.73096466,40.09583282,30.29577255,16.8826828,17,64.29284668,95.05625153,121.1995926,18.7598877,1000.700012,31.39834023,131.0498047,220.0770569,2.530412197,490.6776733,63.40664291,1,5
2021-09-20 18:10 +08:00,25.79999924,62.38666534,80.55433655,27.63566589,33.21666718,5.466666698,664.8666382,6,0.0,0.06640666666666667,0.103515,0.181577038,0.08789,189.1717987,10.1929388,27.0,48.29831314,42.20954514,30.29577255,17.03367615,17,62.20651245,95.05625153,119.166832,18.86129951,1000.700012,31.29999924,108.0494461,141.0236359,1.351647377,492.0671997,64.2950592,1,3
2021-09-20 18:15 +08:00,31.23333359,62.33666611,80.49500275,27.64633369,33.20999908,5.5,662.3666382,2,0.0,0.00196,0.101075,0.376609941,0.0879,322.5787354,21.9589138,27.0,48.56496048,42.12312698,28.88639069,16.87829018,17,58.28940582,95.05625153,123.1992569,18.96185303,1000.700012,31.09835625,70.41082001,225.2982635,3.635490894,489.4250488,65.00492859,1,3
2021-09-20 18:20 +08:00,34.5,62.52000046,80.53166962,27.63266754,33.24333191,5.466666698,658.166687,4,0.0,0.10107,0.101075,0.449588362,0.08984,382.3504028,26.10338402,27.0,45.76933289,39.44143295,29.06461334,17.02357483,17,58.36807251,95.05625153,119.1062012,18.72223091,1000.700012,30.89999962,83.01654816,128.2853699,1.983710885,488.8850708,64.90827942,1,2
2021-09-20 18:25 +08:00,37.96666718,62.29666519,80.70633698,27.57333374,33.22333145,5.033333302,654.333313,6,0.0,0.10107,0.10303,0.458454085,0.08789,377.7053223,26.10338402,27.0,45.2851181,39.44143295,28.85154915,16.87654305,17,60.25806427,95.05625153,119.1062012,18.84541702,1000.896667,30.79999924,69.04994965,130.2022095,1.856670141,489.0516663,65.09833527,1,2
2021-09-20 18:30 +08:00,40.20000076,62.36333466,80.65166473,27.58533287,33.20666504,5.366666794,650.0333252,5,0.0,0.06640666666666667,0.10303,0.471524385,0.08789,392.2849426,25.00477219,27.0,43.9740181,37.34080124,28.84794235,16.87405396,17,58.43226242,95.05625153,119.1062012,18.74077225,1000.799988,30.5,48.85135269,107.089325,1.697837591,487.0923462,66.29174805,1,2
2021-09-20 18:35 +08:00,94.6333313,62.40999985,80.56900024,27.6060009,27.63333321,5.699999809,645.4333496,4,0.0,0.06640666666666667,0.100095,0.148880791,0.08789,364.8730164,24.9863224,27.0,7.839720726,0.0,28.84794235,22.37441063,17,57.44318771,95.05625153,119.1062012,21.0846405,1000.900024,30.29999924,40.0328064,161.058548,2.657710075,485.2986755,66.99343872,1,3
2021-09-20 18:40 +08:00,118.9666672,61.97000122,80.49666595,27.61700058,0.0,5.166666508,647.7000122,5,0.0,0.06640666666666667,0.100095,0.0,0.08789,361.0022278,24.9863224,27.0,7.839720726,0.0,28.68568611,23.34929085,17,54.30787277,95.05625153,119.1062012,24.10596275,1000.900024,30.29999924,30.0165329,122.9429855,4.026197433,483.067627,65.80165863,1,3
2021-09-20 18:45 +08:00,117.7333298,61.95000076,80.82066345,27.52166748,0.0,5.133333206,643.2000122,3,0.0,0.00293,0.1001,0.0,0.08789,59.55704117,100.0,27.0,7.839720726,0.0,0.03365583,23.34929085,17,0.0,95.05625153,0.0,24.1085453,1000.900024,30.10000038,20.03329849,136.5818939,2.02279973,482.3044739,66.89500427,1,3
2021-09-20 18:50 +08:00,97.57142639,61.15000153,80.75964355,27.53607178,0.0,5.392857075,637.3928833,5,0.0,0.09961,0.1001,0.0,0.08985,72.22535706,100.0,27.0,7.839720726,0.0,0.03365583,23.34929085,17,0.0,95.05625153,0.0,24.00924492,1001.099976,30.10000038,12.03276062,128.5259552,2.32673192,481.2849731,67.79181671,1,3
2021-09-20 18:55 +08:00,53.17241287,61.91379166,80.9493103,27.46827507,0.0,5.344827652,632.7241211,5,0.0,0.09961,0.00293,0.0,0.08789,89.45720673,100.0,27.0,7.839720726,0.0,0.03365583,23.34929085,17,0.0,95.05625153,0.0,23.78235054,1001.099976,29.90166283,8.016633034,172.6533661,2.872494936,481.4615479,69.30000305,1,4
2021-09-20 19:00 +08:00,52.73333359,61.93333435,81.22166443,27.39366722,0.0,5.300000191,626.9000244,8,0.0,0.00293,0.20312,0.0,0.08789,79.9156189,100.0,27.0,7.839720726,0.0,0.03365583,23.20074272,17,0.0,95.05625153,0.0,23.78062057,1001.198242,29.89999962,3.017793179,173.2046356,1.195302129,479.7087708,67.80534363,1,4
2021-09-20 19:05 +08:00,53.0,61.91666794,81.28566742,27.37000084,0.0,5.233333111,620.666687,5,0.0,0.06771,0.00293,0.0,0.01758,101.595108,100.0,27.0,7.839720726,0.0,0.03365583,22.89933968,17,0.0,95.05625153,0.0,23.78062057,1001.198364,29.79999924,0.016632797,132.4509125,4.155529499,480.8748169,67.59999847,1,4
2021-09-20 19:10 +08:00,55.66666794,61.9066658,81.45366669,27.31900024,0.0,5.400000095,617.3666382,3,0.0,0.06771,0.101565,0.0,0.01562,59.81640244,100.0,27.0,7.839720726,0.0,0.03365583,22.74976158,17,0.0,95.05625153,0.0,23.88121986,1001.101624,29.79999924,0.0,129.445343,2.868198633,478.8794861,66.71816254,1,4
2021-09-20 19:15 +08:00,53.06666565,61.89333344,81.43900299,27.32066727,0.0,5.133333206,614.4666748,4,0.0,0.06771,0.101565,0.0,0.01758,72.42531586,100.0,27.0,7.839720726,0.0,0.03365583,22.74976158,17,0.0,95.05625153,0.0,23.88121986,1001.200012,29.79999924,0.0,105.9200897,1.861255288,478.5091858,67.69669342,1,4
2021-09-20 19:20 +08:00,52.93333435,61.9066658,81.46932983,27.30233383,0.0,5.066666603,606.5666504,3,0.0,0.06738,0.100585,0.0,0.01758,68.25938416,100.0,27.0,7.839720726,0.0,0.03365583,22.74976158,17,0.0,95.05625153,0.0,23.88121986,1001.200012,29.79999924,0.0,157.8788452,2.564984798,478.879303,67.69667053,1,5
2021-09-20 19:25 +08:00,49.93333435,61.90999985,81.54933167,27.27899933,0.0,5.233333111,602.3666382,6,0.0,0.06738,0.100585,0.0,0.01562,79.68037415,100.0,27.0,7.839720726,0.0,0.03365583,22.74976158,17,0.0,95.05625153,0.0,23.88121986,1001.200012,29.79999924,0.0,146.2496948,0.902222157,477.8797302,68.2975235,1,6
2021-09-20 19:30 +08:00,51.86666489,62.01333237,81.59400177,27.26633263,0.0,5.066666603,597.1333618,5,0.0,0.06738,0.101075,0.0,0.01758,83.32846069,100.0,27.0,7.839720726,0.0,0.03365583,22.74976158,17,0.0,95.05625153,0.0,23.88121986,1001.200012,29.60000038,0.0,148.6770935,2.796993017,478.0628967,68.5916748,1,6
2021-09-20 19:35 +08:00,46.73333359,61.9766655,81.56099701,27.26966667,0.0,5.199999809,591.1333618,7,0.0,0.06738333333333334,0.101075,0.0,0.01758,79.80326843,100.0,27.0,7.839720726,0.0,0.03365583,22.74976158,17,0.0,95.05625153,0.0,23.88121986,1001.29834,29.5,0.0,133.4779053,1.422374606,476.5041504,70.19669342,1,7
2021-09-20 19:40 +08:00,47.13333511,62.0,81.52700043,27.27099991,0.0,5.033333302,584.7666626,6,0.0,0.06738333333333334,0.100585,0.0,0.01562,76.29184723,100.0,27.0,7.839720726,0.0,0.03365583,22.89920807,17,0.0,95.05625153,0.0,23.98319244,1001.400024,29.39999962,0.0,112.5440979,2.718462467,477.6864319,71.30000305,1,7
2021-09-20 19:45 +08:00,26.8571434,61.20000076,81.62428284,27.24607086,0.0,5.285714149,580.1071167,7,0.2009887,0.06738333333333334,0.100585,0.0,0.01758,72.29584503,100.0,27.0,7.839720726,0.0,0.03365583,22.89920807,17,0.0,95.05625153,0.0,23.98319244,1001.400024,29.39999962,0.0,128.4787445,2.488968134,476.4935303,72.69704437,1,7
2021-09-20 19:50 +08:00,34.75862122,61.93103409,81.64517212,27.23724174,0.0,5.103448391,577.5516968,9,0.0,0.06673333333333333,0.100585,0.0,0.01758,68.26868439,100.0,27.0,7.839720726,0.0,0.03365583,23.04844856,17,0.0,95.05625153,0.0,24.08228874,1001.599976,29.29999924,0.0,120.2181931,2.636880875,475.70047,73.5,1,6
2021-09-20 19:55 +08:00,35.76666641,61.93333435,81.65100098,27.23833275,0.0,4.866666794,572.833313,5,0.0,0.06673333333333333,0.100585,0.0,0.01562,76.23413849,100.0,27.0,7.839720726,0.0,0.03365583,23.19749069,17,0.0,95.05625153,0.0,24.18537521,1001.700012,29.29999924,0.0,122.89814,3.399208784,476.1004333,74.39667511,1,6
2021-09-20 20:00 +08:00,39.96666718,61.92666626,81.67766571,27.22733307,0.0,4.933333397,569.2000122,6,0.0,0.06673333333333333,0.100585,0.0,0.01758,68.26825714,100.0,27.0,7.839720726,0.0,0.03365583,23.34669304,17,0.0,95.05625153,0.0,24.28478432,1001.700012,29.10128975,0.0,139.3941956,1.310054064,477.0812073,74.89807129,1,6
2021-09-20 20:05 +08:00,40.43333435,61.91999817,81.76366425,27.20633316,0.0,4.833333492,566.2000122,3,0.0,0.06705666666666667,0.100585,0.0,0.01758,79.68074799,100.0,27.0,7.839720726,0.0,0.03365583,23.34669304,17,0.0,95.05625153,0.0,24.28624153,1001.79834,29.10000038,0.0,104.6716919,1.317618847,475.7037659,74.29670715,1,8
2021-09-20 20:10 +08:00,39.90000153,61.94666672,81.75133514,27.20533371,0.0,4.599999905,563.4000244,3,0.0,0.06705666666666667,0.101565,0.0,0.01563,75.97293091,100.0,27.0,7.839720726,0.0,0.03365583,23.49572945,17,0.0,95.05625153,0.0,24.39345741,1001.799988,29.19834328,0.0,109.806633,2.316135645,476.4703369,73.29502869,1,9
2021-09-20 20:15 +08:00,40.56666565,61.92666626,81.77066803,27.1989994,0.0,4.933333397,561.0666504,4,0.0,0.06705666666666667,0.101565,0.0,0.01757,59.55650711,100.0,27.0,7.839720726,0.0,0.03365583,23.64572144,17,0.0,95.05625153,0.0,24.50088501,1001.900024,29.10000038,0.0,128.0049133,2.830576181,476.4703979,72.9132309,1,9
2021-09-20 20:20 +08:00,40.70000076,61.94333267,81.74933624,27.2056675,0.0,4.833333492,559.0,6,0.0,0.06738333333333334,0.10205,0.0,0.01758,68.52674866,100.0,27.0,7.839720726,0.0,0.03365583,23.64572144,17,0.0,95.05625153,0.0,24.60325241,1002.099976,29.10000038,0.0,126.9981766,2.306722403,474.6943054,74.29508972,1,8
2021-09-20 20:25 +08:00,42.0,61.93333435,81.7539978,27.20999908,0.0,5.133333206,553.9000244,4,0.0,0.06738333333333334,0.10205,0.0,0.01563,86.65870667,100.0,27.0,7.839720726,0.0,0.03365583,23.64572144,17,0.0,95.05625153,0.0,24.60325241,1002.099976,29.0,0.0,130.4132538,1.904377699,475.907074,76.19667816,1,8
2021-09-20 20:30 +08:00,41.59999847,62.0233345,81.7539978,27.20633316,0.0,5.066666603,550.7000122,3,0.0,0.06738333333333334,0.1001,0.0,0.01757,79.91527557,100.0,27.0,7.839720726,0.0,0.03365583,23.64572144,17,0.0,95.05625153,0.0,24.60325241,1002.200012,28.89999962,0.0,102.6642151,1.191450477,475.4906616,77.29506683,1,7
2021-09-20 20:35 +08:00,29.5714283,61.27500153,81.75285339,27.19571495,0.0,4.785714149,543.2857056,1,0.0,0.00293,0.1001,0.0,0.01758,89.76109314,100.0,27.0,7.839720726,0.0,0.03365583,23.64572144,17,0.0,95.05625153,0.0,24.70320702,1002.200012,28.80166054,0.0,99.83157349,2.138610125,475.6939392,79.19833374,1,8
2021-09-20 20:40 +08:00,23.34482765,61.90000153,81.94517517,27.14586258,0.0,4.931034565,541.7930908,2,0.0,0.06673,0.10156,0.0,0.01563,86.55056,100.0,27.0,7.839720726,0.0,0.03365583,23.64572144,17,0.0,95.05625153,0.0,24.70320702,1002.400024,28.79999924,0.0,126.4686813,3.137088776,475.8773193,80.49176025,1,8
2021-09-20 20:45 +08:00,27.56666756,61.90000153,81.85266876,27.18199921,0.0,4.966666698,539.4000244,4,0.0,0.06673,0.10156,0.0,0.01758,83.21537781,100.0,27.0,7.839720726,0.0,0.03365583,23.79488945,17,0.0,95.05625153,0.0,24.80326271,1002.400024,28.79999924,0.0,112.1322861,1.159375072,474.8809204,80.99791718,1,7
2021-09-20 20:50 +08:00,29.46666718,61.95000076,81.84566498,27.18099976,0.0,5.066666603,535.5999756,4,0.0,0.06673,0.100585,0.0,0.01757,76.04488373,100.0,27.0,7.839720726,0.0,0.03365583,23.94468307,17,0.0,95.05625153,0.0,24.90874672,1002.599976,28.79999924,0.0,108.2341995,1.875160098,474.0846558,81.59999847,1,7
2021-09-20 20:55 +08:00,32.33333206,61.97999954,81.86266327,27.17566681,0.0,4.966666698,531.9333496,3,0.2000122,0.06706,0.100585,0.0,0.01563,68.26839447,100.0,27.0,7.839720726,0.0,0.03365583,24.09165955,17,0.0,95.05625153,0.0,25.01226044,1002.700012,28.60000038,0.0,103.2961044,0.843707085,473.527771,82.30000305,1,7
2021-09-20 21:00 +08:00,36.29999924,61.97999954,81.83499908,27.18300056,0.0,5.133333206,527.7666626,4,0.0,0.06706,0.00293,0.0,0.01758,72.29564667,100.0,27.0,7.839720726,0.0,0.03365583,24.09412193,17,0.0,95.05625153,0.0,25.01226044,1002.700012,28.5,0.0,118.1937637,3.037510157,475.2575989,82.20166016,1,7
2021-09-20 21:05 +08:00,34.70000076,61.95000076,81.9283371,27.16166687,0.0,4.866666794,524.2666626,1,0.0,0.06706,0.19824,0.0,0.02539,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,24.398283,17,0.0,95.05625153,0.0,25.11702156,1002.700012,28.5,0.0,105.5131226,1.653930426,474.2879333,82.29508209,1,7
2021-09-20 21:10 +08:00,38.86666489,61.97000122,81.92133331,27.16266632,0.0,4.699999809,523.7333374,4,0.0,0.06575333333333333,0.00196,0.0,0.02539,0.590655565,100.0,27.0,7.839720726,0.0,0.03365583,24.54827499,17,0.0,95.05625153,0.0,25.21695137,1002.900024,28.5,0.0,95.32793427,2.489267826,473.4981384,83.09668732,1,7
2021-09-20 21:15 +08:00,38.43333435,61.98333359,81.87666321,27.18333244,0.0,5.0,523.5999756,4,0.0,0.06575333333333333,0.100095,0.0,0.02539,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,24.54827499,17,0.0,95.05625153,0.0,25.21695137,1002.900024,28.39999962,0.0,98.4056015,2.660925388,472.9115601,83.80000305,1,7
2021-09-20 21:20 +08:00,38.96666718,61.96666718,81.92733002,27.17233276,0.0,4.5,522.5,5,0.0,0.06575333333333333,0.100095,0.0,0.02539,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,24.54827499,17,0.0,95.05625153,0.0,25.21695137,1002.998352,28.35082626,0.0,131.3186493,1.827472925,473.8746643,84.39834595,1,7
2021-09-20 21:25 +08:00,33.3928566,61.23928452,82.05285645,27.13678551,0.0,4.892857075,519.1785889,5,0.0,0.00293,0.10303,0.0,0.02539,26.75223541,100.0,27.0,7.839720726,0.0,0.03365583,24.69849586,17,0.0,95.05625153,0.0,25.3184433,1003.099976,28.29999924,0.0,134.0957794,0.871927679,473.0950623,84.80000305,1,7
2021-09-20 21:30 +08:00,20.86666679,61.97000122,81.93533325,27.17066574,0.0,4.766666889,517.5,5,0.0,0.06705666666666667,0.10303,0.0,0.02539,26.75102615,100.0,27.0,7.839720726,0.0,0.03365583,24.69849586,17,0.0,95.05625153,0.0,25.3184433,1003.099976,28.29999924,0.0,133.7124176,3.120188475,472.518219,84.40493011,1,7
2021-09-20 21:35 +08:00,23.65517235,61.95862198,81.87275696,27.19034576,0.0,5.034482956,510.9655151,7,0.0,0.06705666666666667,0.10205,0.0,0.02539,26.75223541,100.0,27.0,7.839720726,0.0,0.03365583,24.69849586,17,0.0,95.05625153,0.0,25.4227066,1003.099976,28.39999962,0.0,89.05646515,1.443584204,473.291626,84.40000153,1,6
2021-09-20 21:40 +08:00,25.96666718,61.93999863,82.13200378,27.12400055,0.0,4.699999809,506.0333252,3,0.0,0.06705666666666667,0.10205,0.0,0.02539,12.13825798,100.0,27.0,7.839720726,0.0,0.03365583,24.69849586,17,0.0,95.05625153,0.0,25.52719116,1003.099976,28.29999924,0.0,101.9366302,2.133122444,473.6947021,85.59671021,1,6
2021-09-20 21:45 +08:00,29.96666718,61.95333481,82.03399658,27.15600014,0.0,4.533333302,504.2666626,7,0.0,0.06738333333333334,0.10254,0.0,0.02539,12.1404686,100.0,27.0,7.839720726,0.0,0.03365583,24.69849586,17,0.0,95.05625153,0.0,25.52719116,1003.200012,28.29999924,0.0,123.4898987,1.744643331,472.4952698,86.30000305,1,6
2021-09-20 21:50 +08:00,31.79999924,61.99333191,81.91733551,27.19000053,0.0,4.800000191,500.6333313,5,0.0,0.06738333333333334,0.10254,0.0,0.02539,26.35953903,100.0,27.0,7.839720726,0.0,0.03365583,24.5498867,17,0.0,95.05625153,0.0,25.62636757,1003.198364,28.29999924,0.0,123.0479355,1.757694721,472.4919434,87.09999847,1,6
2021-09-20 21:55 +08:00,34.83333206,62.09000015,81.8769989,27.19333267,0.0,4.366666794,499.2333374,4,0.0,0.06738333333333334,0.10205,0.0,0.02539,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,24.5498867,17,0.0,95.05625153,0.0,25.62636757,1003.200012,28.10000038,0.0,120.82444,1.220000029,472.6885986,87.59667969,1,6
2021-09-20 22:00 +08:00,37.29999924,61.91666794,81.96499634,27.17399979,0.0,4.5,495.5333252,2,0.0,0.06608,0.10205,0.0,0.02539,35.68993378,100.0,27.0,7.839720726,0.0,0.03365583,24.5498867,17,0.0,95.05625153,0.0,25.62636757,1003.200012,28.10000038,0.0,125.1160355,2.21948576,472.2920532,88.19673157,1,6
2021-09-20 22:05 +08:00,37.09999847,61.95666504,81.98733521,27.16666603,0.0,4.300000191,494.0,3,0.2009888,0.06608,0.10156,0.0,0.01758,26.75117874,100.0,27.0,7.839720726,0.0,0.03365583,24.5498867,17,0.0,95.05625153,0.0,25.62636757,1003.200012,28.09835625,0.0,94.87306976,2.141350508,471.888916,88.5,1,6
2021-09-20 22:10 +08:00,41.96666718,61.97999954,82.08833313,27.13733292,0.0,4.766666889,495.2666626,4,0.0,0.06608,0.10156,0.0,0.01563,26.35782814,100.0,27.0,7.839720726,0.0,0.03365583,24.5498867,17,0.0,95.05625153,0.0,25.62636757,1003.200012,28.00165749,0.0,92.71557617,2.045969725,471.4890442,88.70165253,1,4
2021-09-20 22:15 +08:00,40.6071434,62.07857132,82.23535919,27.10464287,0.0,4.571428776,491.5357056,4,0.0,0.00293,0.06771,0.0,0.01758,26.35855675,100.0,27.0,7.839720726,0.0,0.03365583,24.5498867,17,0.0,95.05625153,0.0,25.73009682,1003.299988,28.0,0.0,100.0834656,2.795781374,471.8988953,89.0,1,3
2021-09-20 22:20 +08:00,20.03333282,61.24666595,82.27133179,27.10033417,0.0,4.900000095,490.3333435,2,0.0,0.06706,0.06771,0.0,0.01757,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,24.5498867,17,0.0,95.05625153,0.0,25.73009682,1003.099976,28.0,0.0,116.4751358,1.842946291,471.8987732,89.0,1,3
2021-09-20 22:25 +08:00,21.24137878,61.98965454,81.93379211,27.19103432,0.0,4.551723957,487.241394,2,0.0,0.06706,0.06771,0.0,0.01563,26.7514782,100.0,27.0,7.839720726,0.0,0.03365583,24.5498867,17,0.0,95.05625153,0.0,25.73009682,1003.200012,28.0,0.0,106.2879181,3.369287014,467.7762756,89.19670105,1,4
2021-09-20 22:30 +08:00,22.63333321,61.98666763,82.16366577,27.13400078,0.0,4.633333206,484.1333313,5,0.0,0.06706,0.100585,0.0,0.01758,11.89661121,100.0,27.0,7.839720726,0.0,0.03365583,24.69904709,17,0.0,95.05625153,0.0,25.73009682,1003.200012,28.0,0.0,106.5191727,1.782449841,472.2756348,89.0,1,4
2021-09-20 22:35 +08:00,27.46666718,61.97999954,82.14167023,27.13966751,0.0,4.333333492,479.3999939,4,0.0,0.06673,0.100585,0.0,0.01758,26.35904694,100.0,27.0,7.839720726,0.0,0.03365583,24.69904709,17,0.0,95.05625153,0.0,25.83155441,1003.299988,27.90163422,0.0,127.4526062,1.638038874,471.0859375,89.0,1,4
2021-09-20 22:40 +08:00,30.63333321,62.00666809,82.23833466,27.11466599,0.0,4.300000191,479.4333191,3,0.0,0.06673,0.10205,0.0,0.01562,31.22082901,100.0,27.0,7.839720726,0.0,0.03365583,24.69904709,17,0.0,95.05625153,0.0,25.83155441,1003.299988,27.89999962,0.0,103.1436539,1.116300106,471.5056763,89.0,1,4
2021-09-20 22:45 +08:00,33.09999847,62.11000061,82.1969986,27.14033318,0.0,4.333333492,478.9666748,3,0.0,0.06673,0.10205,0.0,0.01758,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,24.84949493,17,0.0,95.05625153,0.0,25.83155441,1003.301636,28.0,0.0,119.2061615,2.312417746,473.6683044,87.69999695,1,4
2021-09-20 22:50 +08:00,35.83333206,62.00999832,82.23300171,27.13733292,0.0,4.300000191,476.4666748,2,0.0,0.05005,0.1001,0.0,0.01758,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,24.84949493,17,0.0,95.05625153,0.0,25.93423462,1003.299988,28.0,0.0,107.5628052,1.517983913,471.1025085,87.5,1,4
2021-09-20 22:55 +08:00,38.33333206,62.03666687,82.26433563,27.13166618,0.0,4.566666603,477.6000061,2,0.0,0.05005,0.1001,0.0,0.01562,12.13997841,100.0,27.0,7.839720726,0.0,0.03365583,24.84949493,17,0.0,95.05625153,0.0,25.93597221,1003.301636,28.0,0.0,109.2009506,2.513309956,472.0821838,87.19999695,1,4
2021-09-20 23:00 +08:00,37.79999924,62.14333344,82.20999908,27.1483326,0.0,4.433333397,476.3333435,1,0.0,0.05005,0.00293,0.0,0.01758,11.89661121,100.0,27.0,7.839720726,0.0,0.03365583,24.84949493,17,0.0,95.05625153,0.0,25.93597221,1003.400024,28.0,0.0,135.8127899,2.574055433,471.6856995,87.0,1,4
2021-09-20 23:05 +08:00,42.36666489,61.98333359,82.38733673,27.10433388,0.109999999,4.433333397,477.9666748,4,0.0,0.05005,0.10156,0.0,0.01758,12.14021778,100.0,27.0,7.839720726,0.0,0.03365583,24.84949493,17,0.0,95.05625153,0.0,26.03607178,1003.400024,28.0,0.0,93.37018585,1.747786164,471.6889343,86.30000305,1,4
2021-09-20 23:10 +08:00,24.8571434,61.27142715,82.32106781,27.12392807,3.33214283,4.535714149,475.1785583,3,0.0,0.0502925,0.10156,0.0,0.01562,26.74952316,100.0,27.0,7.839720726,0.0,0.03365583,24.84949493,17,0.0,95.05625153,0.0,26.03607178,1003.400024,28.0,0.0,96.69342041,1.097559214,471.8922119,86.5,1,4
2021-09-20 23:15 +08:00,20.36666679,62.04666519,82.36299896,27.10733414,8.123332977,4.5,476.3333435,1,0.0,0.0502925,0.10303,0.0,0.01758,11.89661121,100.0,27.0,7.839720726,0.0,0.03365583,24.84949493,17,0.0,95.05625153,0.0,26.03607178,1003.400024,28.0,0.0,106.258194,2.469047308,471.0925293,86.90000153,1,4
2021-09-20 23:20 +08:00,21.89655113,62.22068787,82.33379364,27.11586189,15.44482803,4.0,473.0689697,2,0.2000122,0.0502925,0.10303,0.0,0.01758,35.29537201,100.0,27.0,7.839720726,0.0,0.03365583,24.84949493,17,0.0,95.05625153,0.0,26.03607178,1003.601624,27.89999962,0.0,98.31642914,1.779055238,471.4923706,87.09999847,1,4
2021-09-20 23:25 +08:00,25.83333397,62.1566658,82.23733521,27.1503334,23.33666611,4.133333206,475.2333374,3,0.0,0.0502925,0.10205,0.0,0.01562,12.28839779,100.0,27.0,7.839720726,0.0,0.03365583,24.84949493,17,0.0,95.05625153,0.0,26.03607178,1003.599976,27.89999962,0.0,84.18544006,0.435073078,470.5157776,86.80493927,1,4
2021-09-20 23:30 +08:00,29.66666603,62.14666748,82.13400269,27.17533302,30.01333427,4.199999809,477.2999878,1,0.0,0.0502925,0.10205,0.0,0.01758,12.14070797,100.0,27.0,7.839720726,0.0,0.03365583,24.84949493,17,0.0,95.05625153,0.0,26.03607178,1003.599976,27.89999962,0.0,117.9816971,1.519461751,471.8789368,86.80332184,1,4
2021-09-20 23:35 +08:00,31.0,62.17333221,82.22266388,27.15200043,35.61999893,4.199999809,476.4333191,2,0.0,0.0502925,0.103025,0.0,0.01758,35.54042816,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.13609695,1003.599976,27.79999924,0.0,100.9961014,2.283748865,469.9160767,87.0,1,4
2021-09-20 23:40 +08:00,34.26666641,62.20333481,82.26599884,27.15533257,40.25666809,4.266666889,474.7000122,3,0.0,0.0502925,0.103025,0.0,0.01563,26.35757637,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.1377697,1003.599976,27.80165863,0.0,102.3954239,1.372449875,470.5026855,87.0,1,3
2021-09-20 23:45 +08:00,34.20000076,62.10333252,82.30833435,27.15966606,42.84666824,4.066666603,473.0333252,4,0.0,0.0502925,0.06706,0.0,0.01757,12.13973236,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.1377697,1003.599976,27.79999924,0.0,203.7367554,0.379674435,471.6955566,87.19669342,1,3
2021-09-20 23:50 +08:00,39.96666718,62.14666748,82.36633301,27.16966629,46.61000061,4.466666698,466.9333191,2,0.0,0.06575666666666667,0.06706,0.0,0.01758,26.3606987,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.1377697,1003.400024,27.79999924,0.0,121.8722916,0.910000026,470.8925781,87.19999695,1,3
2021-09-20 23:55 +08:00,33.96666718,62.04999924,82.43599701,27.17533302,45.74333191,4.266666889,462.8333435,4,0.0,0.06575666666666667,0.06706,0.0,0.01563,35.10343552,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.1377697,1003.400024,27.79999924,0.0,104.3723068,1.174083948,471.4792175,87.10328674,1,3
2021-09-21 00:00 +08:00,28.2857151,61.53214264,82.18357086,27.20035744,35.22857285,4.142857075,460.5714417,3,0.0,0.06575666666666667,0.10156,0.0,0.01757,12.01853752,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.1377697,1003.59668,27.79999924,0.0,114.7567291,1.469055295,471.2824707,87.0,1,3
2021-09-21 00:05 +08:00,20.0,62.61999893,77.96466827,26.92566681,110.1500015,3.533333302,454.8666687,2,0.0,0.00292,0.10156,0.0,0.01758,35.29774094,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.1377697,1003.40332,27.79999924,0.0,105.7372742,2.389199972,470.5877686,86.80000305,1,2
2021-09-21 00:10 +08:00,20.0,62.77931213,75.16034698,26.53517151,207.2448273,3.275861979,443.7241516,2,0.0,0.06771,0.06836,0.0,0.01563,26.16409683,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.599976,27.70000076,0.0,95.26555634,1.145981789,471.4790955,86.19999695,1,2
2021-09-21 00:15 +08:00,20.0,62.74666595,73.4960022,26.52599907,224.5599976,2.633333445,437.0666809,3,0.0,0.06771,0.06836,0.0,0.01758,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.599976,27.70000076,0.0,99.9076004,2.05515027,470.6959839,85.40000153,1,1
2021-09-21 00:20 +08:00,20.0,62.71333313,72.02033234,26.84633255,237.8600006,2.466666698,434.0333252,2,0.0,0.06771,0.06836,0.0,0.01757,26.35709,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.599976,27.60000038,0.0,112.2837753,1.642681599,469.1232605,85.0,1,1
2021-09-21 00:25 +08:00,20.0,62.53666687,71.40433502,27.02099991,240.906662,2.433333397,437.7999878,2,0.0,0.05078,0.09961,0.0,0.01563,26.35830879,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.599976,27.60082817,0.0,90.81928253,1.039834499,470.4861145,84.50247955,1,1
2021-09-21 00:30 +08:00,20.0,62.56000137,70.76833344,27.18766594,244.7133331,2.299999952,438.9333191,1,0.0,0.05078,0.09961,0.0,0.01758,26.36026955,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.599976,27.60000038,0.0,107.8805771,0.963640034,470.2862854,84.19999695,1,1
2021-09-21 00:35 +08:00,20.03333282,62.38333511,70.40567017,27.23999977,230.5200043,2.166666746,440.4666748,1,0.0,0.05078,0.00293,0.0,0.01758,12.1411972,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.599976,27.60000038,0.0,112.0035248,1.298794985,470.2895203,84.09999847,1,1
2021-09-21 00:40 +08:00,20.36666679,62.32333374,69.93800354,27.30733299,245.9333344,2.299999952,440.3333435,1,0.0,0.05078,0.102535,0.0,0.01562,12.13923836,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.601624,27.60000038,0.0,103.6791992,0.730954409,470.3192444,84.19999695,0,0
2021-09-21 00:45 +08:00,21.0,62.25,69.38999939,27.40166664,248.8766632,2.166666746,439.5666809,1,0.0,0.039844000000000004,0.102535,0.0,0.01758,11.89661121,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.599976,27.60000038,0.0,121.0084229,1.037325859,471.08255,84.0,0,0
2021-09-21 00:50 +08:00,22.8928566,61.38928604,69.07499695,27.43357086,250.8035736,2.178571463,436.5,1,0.0,0.039844000000000004,0.06738333333333334,0.0,0.01758,0.0,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.400024,27.59834671,0.0,81.89097595,0.920085073,470.0995789,83.80330658,0,0
2021-09-21 00:55 +08:00,20.0,62.43999863,68.39666748,27.57999992,258.2766724,2.133333445,437.0,1,0.0,0.039844000000000004,0.06738333333333334,0.0,0.01562,0.0,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.599976,27.5,0.0,131.847702,1.045567513,469.6931152,83.80328369,0,0
2021-09-21 01:00 +08:00,20.0,62.33793259,68.26551819,27.57310295,254.7103424,2.103448391,438.9310303,1,0.0,0.039844000000000004,0.06738333333333334,0.0,0.01758,11.69972706,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.400024,27.5,0.0,90.76529694,0.909929752,469.6964111,83.69999695,0,0
2021-09-21 01:05 +08:00,20.0,62.00333405,68.32633209,27.54566574,253.2266693,2.0,447.7999878,2,0.0,0.039844000000000004,0.06771,0.0,0.01758,0.0,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.400024,27.49835396,0.0,118.0588303,1.755149245,470.0765076,83.0032959,0,0
2021-09-21 01:10 +08:00,20.0,61.99333191,68.22499847,27.53433418,262.9633484,2.033333302,456.7000122,2,0.0,0.00293,0.06771,0.0,0.01562,0.0,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.400024,27.40165901,0.0,95.72369385,1.1302917,469.4998474,82.79833984,0,0
2021-09-21 01:15 +08:00,20.0,61.98333359,68.11367035,27.52633286,262.1433411,2.200000048,462.7666626,1,0.0,0.04004,0.06771,0.0,0.01758,0.197477609,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.299988,27.39999962,0.0,103.1452713,0.955352128,469.3131714,83.0,0,0
2021-09-21 01:20 +08:00,20.0,62.06666565,67.93333435,27.5340004,270.3066711,2.0,463.5333252,1,0.0,0.04004,0.06803333333333333,0.0,0.01758,0.0,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.299988,27.39999962,0.0,99.66120911,1.302597523,469.2965698,83.40000153,0,0
2021-09-21 01:25 +08:00,20.0,62.20999908,67.72333527,27.55400085,268.8166809,2.099999905,465.2999878,1,0.0,0.04004,0.06803333333333333,0.0,0.01562,0.0,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.299988,27.39999962,0.0,109.9329376,0.763988018,470.0996094,83.59999847,0,0
2021-09-21 01:30 +08:00,20.39999962,62.03666687,67.58166504,27.51866722,266.1233215,2.0,469.6666565,1,0.0,0.04004,0.06803333333333333,0.0,0.01758,11.70051575,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,95.05625153,0.0,26.23686218,1003.200012,27.39999962,0.0,51.96207428,0.540054798,468.7297363,83.90000153,0,0
2021-09-21 01:35 +08:00,22.70000076,62.13666534,67.40066528,27.4406662,255.2433319,2.133333445,469.5,1,0.0,0.04004,0.09961,0.0,0.01758,35.53892136,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,94.56697845,0.0,26.23686218,1003.200012,27.39999962,0.0,117.5460739,1.637839913,469.6864624,83.80000305,0,0
2021-09-21 01:40 +08:00,45.03333282,62.19666672,67.23366547,27.39566612,261.5833435,2.066666603,470.1000061,1,0.0,0.040038000000000004,0.09961,0.0,0.01563,26.75132561,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,94.55870819,0.0,26.3361721,1003.099976,27.39999962,0.0,101.6872711,2.176991701,469.3087158,84.19670105,0,0
2021-09-21 01:45 +08:00,24.75,61.83214188,66.87999725,27.43000031,256.6000061,2.071428537,471.3928528,1,0.0,0.040038000000000004,0.00293,0.0,0.01757,35.54042816,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,94.55870819,0.0,26.3361721,1003.099976,27.29999924,0.0,110.6150665,2.10598278,470.4927368,84.2016449,0,0
2021-09-21 01:50 +08:00,20.0,62.25333405,66.96766663,27.38833427,258.5733337,2.233333349,473.2999878,1,0.0,0.040038000000000004,0.100095,0.0,0.01758,35.68993378,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,94.06324768,0.0,26.3361721,1002.900024,27.39999962,0.0,126.1937027,0.980000019,469.8930664,83.99668121,0,0
2021-09-21 01:55 +08:00,20.0,62.45517349,66.6944809,27.45379257,240.5344849,2.172413826,480.758606,1,0.0,0.040038000000000004,0.100095,0.0,0.01563,35.54084778,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,94.06324768,0.0,26.3361721,1003.0,27.29999924,0.0,109.0591202,1.09034133,470.0863953,84.59999847,0,0
2021-09-21 02:00 +08:00,20.0,62.5633316,66.8030014,27.51933289,195.3600006,2.033333302,486.9333191,1,0.0,0.040038000000000004,0.00293,0.0,0.01757,26.75193214,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,94.06324768,0.0,26.3361721,1002.900024,27.29999924,0.0,98.79669952,1.824789762,469.7063293,84.59999847,0,0
2021-09-21 02:05 +08:00,908.7999878,62.42333221,67.70333099,27.67900085,186.6699982,2.799999952,499.8999939,1,0.0,0.03336666666666666,0.101075,0.0,0.0254,35.54055023,100.0,27.0,7.839720726,0.0,0.03365583,24.99883842,17,0.0,94.06324768,0.0,26.3361721,1002.799988,27.29999924,0.0,97.08537292,1.823421478,469.0933228,84.80000305,0,0
2021-09-21 02:10 +08:00,358.6666565,63.0,69.54799652,27.11566734,206.6300049,2.666666746,503.1000061,1,0.0,0.03336666666666666,0.101075,0.0,0.02539,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,24.85249329,17,0.0,94.06324768,0.0,26.3361721,1002.603271,27.29999924,0.0,95.12937164,1.427741051,468.3102112,85.0,0,0
2021-09-21 02:15 +08:00,223.9333344,63.24000168,69.43566895,26.78033257,191.8766632,2.633333445,494.0,1,0.0,0.03336666666666666,0.00293,0.0,0.02539,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,24.85002899,17,0.0,94.06324768,0.0,26.3361721,1002.601624,27.29999924,0.0,88.7477951,0.985549569,469.0933228,85.30000305,0,0
2021-09-21 02:20 +08:00,189.3666687,63.0633316,69.05433655,26.53866577,179.4333344,2.833333254,484.3999939,1,0.0,0.03336666666666666,0.100585,0.0,0.02539,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,24.85002899,17,0.0,94.06324768,0.0,26.3361721,1002.599976,27.29999924,0.0,103.1791,1.844361663,469.0933228,85.5,0,0
2021-09-21 02:25 +08:00,159.5161285,63.1580658,68.89128876,26.40935516,184.2354889,2.741935492,477.6774292,1,0.0,0.03336666666666666,0.100585,0.0,0.02539,12.13881111,100.0,27.0,7.839720726,0.0,0.03365583,24.85002899,17,0.0,94.06324768,0.0,26.3361721,1002.40332,27.29999924,0.0,101.9876099,1.291691542,469.47995,85.79502106,0,0
2021-09-21 02:30 +08:00,116.9354858,63.33225632,68.9096756,26.2590332,208.0903168,3.064516068,473.419342,1,0.0,0.03336666666666666,0.06575666666666667,0.0,0.02539,35.53998184,100.0,27.0,7.839720726,0.0,0.03365583,24.85002899,17,0.0,93.56112671,0.0,26.3361721,1002.400024,27.10000038,0.0,96.48944855,1.778349996,468.8967896,86.19669342,0,0
2021-09-21 02:35 +08:00,46.48275757,62.50344849,68.54068756,26.29896545,252.6275787,3.137931108,463.4137878,1,0.0,0.004655581395348838,0.06575666666666667,0.0,0.02539,12.13874817,100.0,27.0,7.839720726,0.0,0.03365583,24.85002899,17,0.0,93.55270386,0.0,26.3361721,1002.299988,27.10000038,0.0,86.85985565,1.097783566,468.3067932,86.30000305,0,0
2021-09-21 02:40 +08:00,20.79999924,63.49666595,66.80799866,26.9260006,258.0666809,2.866666555,468.3999939,1,0.0,0.004655581395348838,0.06575666666666667,0.0,0.02539,26.75239182,100.0,27.0,7.839720726,0.0,0.03365583,24.85002899,17,0.0,93.05696869,0.0,26.3361721,1002.099976,27.20000076,0.0,120.7014999,1.378341675,468.9200134,86.30000305,0,0
2021-09-21 02:45 +08:00,29.10344887,63.0,66.25862122,27.23206902,270.5103455,2.827586174,485.1034546,1,0.0,0.004655581395348838,0.00293,0.0,0.02539,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,24.99864197,17,0.0,93.05696869,0.0,26.3361721,1002.101624,27.10000038,0.0,93.4967041,1.613907337,469.1032104,86.5,0,0
2021-09-21 02:50 +08:00,24.89999962,62.76666641,65.75566864,27.45000076,273.3166809,2.866666555,505.0333252,1,0.0,0.004655581395348838,0.06770666666666666,0.0,0.02539,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,24.99864197,17,0.0,93.05696869,0.0,26.3361721,1002.099976,27.10000038,0.0,109.5711517,0.777311146,468.3069153,86.79833984,0,0
2021-09-21 02:55 +08:00,22.10000038,62.56000137,65.64299774,27.51666641,220.3566742,3.133333445,514.0333252,1,0.0,0.004655581395348838,0.06770666666666666,0.0,0.02539,12.13899899,100.0,27.0,7.839720726,0.0,0.03365583,24.99864197,17,0.0,93.05696869,0.0,26.3361721,1002.099976,27.10000038,0.0,122.4862747,1.297692299,469.6865234,87.0,0,0
2021-09-21 03:00 +08:00,23.96666718,62.86333466,65.44533539,27.55599976,187.1233368,2.733333349,522.7999878,1,0.0,0.004655581395348838,0.06770666666666666,0.0,0.02539,11.89661121,100.0,27.0,7.839720726,0.0,0.03365583,24.99864197,17,0.0,93.05696869,0.0,26.3361721,1002.099976,27.10000038,0.0,95.26344299,1.346284509,468.7067566,87.19999695,0,0
2021-09-21 03:05 +08:00,25.83333397,63.27999878,65.64533234,27.55266762,186.1600037,2.933333397,531.5,1,0.0,0.004655581395348838,0.05005,0.0,0.01758,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,24.99864197,17,0.0,93.05696869,0.0,26.43517494,1001.900024,27.10000038,0.0,98.05039978,1.130991936,468.3002625,87.19669342,0,0
2021-09-21 03:10 +08:00,25.83333397,62.95666504,65.76899719,27.5043335,210.6966705,3.133333445,546.3666382,2,0.0,0.004655581395348838,0.05005,0.0,0.01563,12.01720715,100.0,27.0,7.839720726,0.0,0.03365583,24.99864197,17,0.0,93.05696869,0.0,26.43517494,1001.900024,27.00148773,0.0,96.27754974,1.956164479,467.7070313,87.30000305,0,0
2021-09-21 03:15 +08:00,29.20000076,62.81000137,66.39299774,27.34633255,221.1900024,3.266666651,554.2666626,1,0.0,0.004655581395348838,0.05005,0.0,0.01757,12.14144421,100.0,27.0,7.839720726,0.0,0.03365583,24.99864197,17,0.0,93.05696869,0.0,26.43517494,1001.900024,27.09833527,0.0,98.62820435,1.951997995,468.2936401,87.5,0,0
2021-09-21 03:20 +08:00,24.63333321,63.25,67.91533661,26.76533318,216.4100037,3.266666651,546.7333374,1,0.0,0.004655581395348838,0.05005,0.0,0.01758,26.35856056,100.0,27.0,7.839720726,0.0,0.03365583,24.99864197,17,0.0,93.05696869,0.0,26.43517494,1001.900024,27.09834671,0.0,89.96858978,2.202394962,469.0933228,87.5,0,0
2021-09-21 03:25 +08:00,20.0357151,62.53928757,68.22499847,26.48749924,215.6035767,3.357142925,527.1071167,1,0.0,0.004655581395348838,0.06803333333333333,0.0,0.01563,12.14144802,100.0,27.0,7.839720726,0.0,0.03365583,25.14740944,17,0.0,93.05696869,0.0,26.43517494,1001.898804,27.0,0.0,107.9960251,1.678572655,467.7038879,87.49754333,0,0
2021-09-21 03:30 +08:00,20.0,63.45000076,68.44533539,26.30266762,218.613327,3.466666698,503.7000122,1,0.0,0.004655581395348838,0.06803333333333333,0.0,0.01757,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,25.14740944,17,0.0,93.05696869,0.0,26.43517494,1001.898376,27.10000038,0.0,106.7625885,0.943775892,469.0834045,87.30000305,0,0
2021-09-21 03:35 +08:00,20.0,63.36999893,68.15766907,26.25666618,219.7899933,4.233333111,494.1666565,1,0.0,0.004655581395348838,0.06803333333333333,0.0,0.01758,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,25.14740944,17,0.0,92.55804443,0.0,26.43517494,1001.799988,27.0,0.0,125.8803177,2.482860804,468.8835144,87.5,0,0
2021-09-21 03:40 +08:00,20.0,63.24137878,66.56723785,26.79655266,216.3275909,4.655172348,492.5517273,1,0.0,0.004655581395348838,0.0502925,0.0,0.01563,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,25.14740944,17,0.0,92.55804443,0.0,26.53442574,1001.700012,27.00165367,0.0,113.1454849,2.11280632,468.6918335,87.5,0,0
2021-09-21 03:45 +08:00,20.03333282,62.84000015,65.58533478,27.17766762,216.043335,4.400000095,500.7333374,1,0.0,0.004655581395348838,0.0502925,0.0,0.01758,26.35733414,100.0,27.0,7.839720726,0.0,0.03365583,25.14740944,17,0.0,92.55804443,0.0,26.53525352,1001.700012,27.0,0.0,112.6870117,2.239697933,467.7171631,87.79833984,0,0
2021-09-21 03:50 +08:00,20.73333359,63.05333328,65.44933319,27.2816658,216.8566742,4.400000095,515.5333252,1,0.0,0.004655581395348838,0.0502925,0.0,0.01757,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,25.14740944,17,0.0,92.55804443,0.0,26.53525352,1001.700012,27.0,0.0,93.24120331,0.989560187,469.4668579,87.80000305,0,0
2021-09-21 03:55 +08:00,22.5,63.08333206,65.24833679,27.39566612,218.6033325,4.199999809,526.3666382,1,0.0,0.004655581395348838,0.0502925,0.0,0.01563,11.69893074,100.0,27.0,7.839720726,0.0,0.03365583,25.14740944,17,0.0,92.55804443,0.0,26.53525352,1001.700012,27.0,0.0,126.3660049,0.855121017,469.0933228,87.99667358,0,0
2021-09-21 04:00 +08:00,164.1333313,63.49333191,65.36733246,27.39666748,221.8666687,4.599999905,533.2666626,1,0.2009888,0.004655581395348838,0.06673333333333333,0.0,0.01758,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,25.14740944,17,0.0,92.55804443,0.0,26.53525352,1001.700012,27.0,0.0,108.7827759,1.132305384,468.2771912,88.19999695,0,0
2021-09-21 04:05 +08:00,264.0333252,62.60666656,65.51533508,27.36300087,226.6233368,4.533333302,534.0,1,0.0,0.004655581395348838,0.06673333333333333,0.0,0.01758,35.54043579,100.0,27.0,7.839720726,0.0,0.03365583,25.14740944,17,0.0,92.55804443,0.0,26.53525352,1001.700012,27.0,0.0,139.5124664,1.375723124,468.6967773,88.30000305,0,0
2021-09-21 04:10 +08:00,240.0,62.42666626,65.40933228,27.40099907,231.2466736,4.266666889,532.2000122,1,0.0,0.004655581395348838,0.06673333333333333,0.0,0.01562,11.89661121,100.0,27.0,7.839720726,0.0,0.03365583,25.14740944,17,0.0,92.55804443,0.0,26.53525352,1001.700012,27.0,0.0,115.0390549,1.383294344,467.8938599,88.30000305,0,0
2021-09-21 04:15 +08:00,223.6999969,62.66666794,65.27600098,27.43933296,238.9933319,4.133333206,523.4666748,1,0.0,0.004655581395348838,0.0505375,0.0,0.01758,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,25.14740944,17,0.0,92.55804443,0.0,26.53525352,1001.700012,27.10000038,0.0,143.6824341,1.945705771,469.0883789,87.90330505,0,0
2021-09-21 04:20 +08:00,76.5357132,62.09999847,65.18785858,27.48999977,246.1892853,3.964285612,520.9285889,1,0.0,0.004655581395348838,0.0505375,0.0,0.01758,26.60167694,100.0,27.0,7.839720726,0.0,0.03365583,25.29680634,17,0.0,92.55804443,0.0,26.6344471,1001.700012,27.10000038,0.0,136.7367401,1.837003112,468.9034729,87.90000153,0,0
2021-09-21 04:25 +08:00,131.4333344,62.6866684,64.99533081,27.59700012,251.4366608,4.066666603,525.5,1,0.0,0.004655581395348838,0.0505375,0.0,0.01562,12.13997459,100.0,27.0,7.839720726,0.0,0.03365583,25.29680634,17,0.0,92.55804443,0.0,26.63612747,1001.700012,27.10000038,0.0,107.822525,2.019999981,468.4936523,87.70105743,0,0
2021-09-21 04:30 +08:00,266.1034546,62.73103333,65.1558609,27.60448265,250.379303,3.827586174,531.1379395,1,0.0,0.004655581395348838,0.0505375,0.0,0.01758,0.433193952,100.0,27.0,7.839720726,0.0,0.03365583,25.29680634,17,0.0,92.55804443,0.0,26.63612747,1001.700012,27.10000038,0.0,104.39534,0.756437004,468.4837952,88.0,0,0
2021-09-21 04:35 +08:00,203.3999939,62.68333435,65.27833557,27.56200027,253.6033325,3.799999952,537.1333618,1,0.0,0.004655581395348838,0.06738,0.0,0.01758,12.4101181,100.0,27.0,7.839720726,0.0,0.03365583,25.29680634,17,0.0,92.55804443,0.0,26.63612747,1001.700012,27.10000038,0.0,120.6493988,2.505316496,468.6869202,87.99668884,0,0
2021-09-21 04:40 +08:00,178.8333282,62.99666595,64.9366684,27.69566727,251.7966614,3.966666698,539.0666504,1,0.0,0.004655581395348838,0.06738,0.0,0.01562,12.06606865,100.0,27.0,7.839720726,0.0,0.03365583,25.29680634,17,0.0,92.06738281,0.0,26.63612747,1001.700012,27.10000038,0.0,105.1790848,2.794882536,468.2936401,88.19999695,0,0
2021-09-21 04:45 +08:00,139.9333344,62.65000153,65.92533112,27.30400085,256.1700134,3.933333397,544.9333496,1,0.0,0.004655581395348838,0.06738,0.0,0.01758,26.35855675,100.0,27.0,7.839720726,0.0,0.03365583,25.29680634,17,0.0,92.05919647,0.0,26.63612747,1001.700012,27.10000038,0.0,103.725647,2.086367846,469.2932739,88.30000305,0,0
2021-09-21 04:50 +08:00,94.69999695,62.88333511,67.3813324,26.62700081,254.9633331,4.466666698,528.0,1,0.0,0.004655581395348838,0.0505375,0.0,0.01758,12.13783264,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,92.05919647,0.0,26.63612747,1001.599976,27.20000076,0.0,130.2738953,2.580977678,469.2735901,87.90000153,0,0
2021-09-21 04:55 +08:00,53.09999847,63.0933342,67.42666626,26.4386673,254.4766693,4.099999905,511.5333252,1,0.0,0.004655581395348838,0.0505375,0.0,0.01562,26.35709,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.73674774,1001.700012,27.20000076,0.0,116.0203629,1.935135841,469.103302,88.09999847,0,0
2021-09-21 05:00 +08:00,28.63333321,63.47999954,67.62999725,26.32900047,249.6333313,3.900000095,500.1000061,1,0.0,0.004655581395348838,0.0505375,0.0,0.01758,12.13923836,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.73674774,1001.700012,27.20000076,0.0,118.453804,2.55663538,467.890564,88.09999847,0,0
2021-09-21 05:05 +08:00,22.86666679,63.24000168,67.04633331,26.45633316,255.0033264,4.166666508,496.3333435,2,0.0,0.004655581395348838,0.0505375,0.0,0.01758,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.73674774,1001.700012,27.20000076,0.0,104.835701,1.415417314,468.5166321,88.30000305,0,0
2021-09-21 05:10 +08:00,21.0,62.46071243,65.81642914,26.82892799,258.9428711,4.142857075,500.1428528,2,0.0,0.004655581395348838,0.0502925,0.0,0.01563,0.196691513,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.73674774,1001.799988,27.10000038,0.0,115.8835144,2.285119772,468.761261,88.5,0,0
2021-09-21 05:15 +08:00,25.33333397,62.91999817,64.7436676,27.21566582,262.5733337,3.866666555,507.8666687,2,0.0,0.004655581395348838,0.0502925,0.0,0.01757,12.13948917,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.73674774,1001.898376,27.10000038,0.0,123.8334808,1.258093119,469.4866333,88.80000305,0,0
2021-09-21 05:20 +08:00,32.23333359,62.62333298,64.45700073,27.32866669,260.8666687,4.033333302,517.0,2,0.0,0.004655581395348838,0.0502925,0.0,0.01758,11.69853783,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.73674774,1001.900024,27.10000038,0.0,100.1651382,0.973673165,469.4865723,89.0,0,0
2021-09-21 05:25 +08:00,33.3103447,63.12068939,64.22241211,27.42586136,262.9137878,3.931034565,520.5172119,1,0.0,0.004655581395348838,0.0502925,0.0,0.01758,11.89661121,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.73674774,1001.900024,27.10000038,0.0,111.8099136,1.290495515,469.2800598,89.0,0,0
2021-09-21 05:30 +08:00,25.93333244,63.14333344,64.94000244,27.17700005,270.9100037,3.866666555,522.7999878,1,0.0,0.004655581395348838,0.06738333333333334,0.0,0.01562,11.70126629,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.73674774,1002.099976,27.19835854,0.0,94.07733917,0.888686359,470.2731628,89.0,0,0
2021-09-21 05:35 +08:00,21.89999962,63.15000153,65.94566345,26.82333374,263.9233398,4.099999905,518.2333374,1,0.0,0.004655581395348838,0.06738333333333334,0.0,0.01758,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.73674774,1002.099976,27.20000076,0.0,99.41531372,1.076441407,469.8864746,89.0,0,0
2021-09-21 05:40 +08:00,26.46666718,63.27000046,65.87166595,26.91533279,262.1300049,3.966666698,512.0999756,2,0.0,0.004655581395348838,0.06738333333333334,0.0,0.01758,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.73674774,1002.099976,27.20000076,0.0,86.43412781,0.418981999,470.6630859,88.80000305,0,0
2021-09-21 05:45 +08:00,36.63333511,63.82333374,66.04599762,26.91033363,269.8966675,4.0,518.7999878,2,0.0,0.004655581395348838,0.0505375,0.0,0.01758,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.73674774,1002.099976,27.20000076,0.0,103.1915207,1.617370129,469.3031311,88.30329132,0,0
2021-09-21 05:50 +08:00,36.96666718,63.57333374,65.98233032,26.99266624,271.9266663,3.933333397,529.7999878,1,0.0,0.004655581395348838,0.0505375,0.0,0.01562,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.83704567,1002.099976,27.20000076,0.0,91.23749542,1.442153692,470.6496277,88.19999695,0,0
2021-09-21 05:55 +08:00,26.96666718,63.31999969,66.06099701,26.93000031,270.8666687,4.099999905,524.1333618,1,0.0,0.004655581395348838,0.0505375,0.0,0.01758,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.83704567,1002.099976,27.20000076,0.0,98.4884491,1.683506727,469.3132324,88.0,0,0
