timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-21 06:00 +08:00,21.5,62.44643021,66.06893158,26.85392952,269.9393005,3.964285612,508.5,1,0.0,0.004655581395348838,0.0505375,0.0,0.01758,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.83704567,1002.200012,27.20000076,0.0,95.08067322,1.788557768,469.6799011,87.80000305,0,0
2021-09-21 06:05 +08:00,20.0,63.33000183,65.95833588,26.89100075,267.8633423,3.733333349,498.9333191,1,0.0,0.004655581395348838,0.06673333333333333,0.0,0.01758,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.55839539,0.0,26.83704567,1002.101624,27.20000076,0.0,90.54593658,1.24215579,470.0833435,87.79834747,0,0
2021-09-21 06:10 +08:00,20.0,63.04666519,66.04433441,26.82133293,269.7966614,3.5,492.4666748,1,0.0,0.0075596296296296306,0.06673333333333333,0.0,0.01562,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.44607353,17,0.0,91.05973053,0.0,26.83704567,1002.200012,27.20000076,0.0,95.17534637,1.381290197,471.0596619,87.79836273,0,0
2021-09-21 06:15 +08:00,20.0,63.05517197,65.94345093,26.8768959,265.9724121,3.413793087,481.8275757,1,0.0,0.0075596296296296306,0.06673333333333333,0.0,0.01758,0.195499226,100.0,27.0,7.839720726,0.0,0.03365583,25.59458923,17,0.0,91.05973053,0.0,26.83704567,1002.200012,27.20000076,0.0,106.0455246,1.440961838,469.686554,88.19670868,0,0
2021-09-21 06:20 +08:00,20.26666641,63.32666779,65.51100159,27.00766754,254.7133331,3.866666555,482.1666565,1,0.0,0.0075596296296296306,0.05078,0.0,0.01758,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.59458923,17,0.0,91.05973053,0.0,26.83704567,1002.396729,27.20000076,0.0,103.2281342,1.271750212,469.8897705,88.19999695,0,0
2021-09-21 06:25 +08:00,21.66666603,63.15999985,65.13666534,27.15133286,240.7599945,3.700000048,486.2666626,1,0.0,0.0075596296296296306,0.05078,0.0,0.01562,11.69992638,100.0,27.0,7.839720726,0.0,0.03365583,25.59458923,17,0.0,91.05973053,0.0,26.83704567,1002.200012,27.19834709,0.0,84.01487732,0.874133229,468.4969482,88.5,0,0
2021-09-21 06:30 +08:00,962.5666504,62.96666718,64.875,27.28233337,248.0099945,3.433333397,491.3999939,1,0.0,0.0075596296296296306,0.05078,0.0,0.01758,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.59458923,17,0.0,90.5632019,0.0,26.83704567,1002.200012,27.10000038,0.0,95.95993805,1.195327997,468.4770203,88.99667358,0,0
2021-09-21 06:35 +08:00,1178.06665,63.12333298,64.66699982,27.36100006,263.9200134,3.333333254,500.2999878,1,0.0,0.0075596296296296306,0.05078,0.0,0.01758,0.196688265,100.0,27.0,7.839720726,0.0,0.03365583,25.59458923,17,0.0,90.5632019,0.0,26.83704567,1002.200012,27.10000038,0.0,131.6603546,0.941641331,468.6967773,89.5,0,0
2021-09-21 06:40 +08:00,807.9333496,63.36666489,64.71366882,27.33799934,237.75,3.466666698,501.5333252,1,0.0,0.0075596296296296306,0.06705666666666667,0.0,0.01563,0.195151672,100.0,27.0,7.839720726,0.0,0.03365583,25.59458923,17,0.0,90.5632019,0.0,26.93882751,1002.400024,27.09836006,0.0,88.63444519,0.914927602,468.3100281,90.0,0,0
2021-09-21 06:45 +08:00,491.4333191,63.27999878,64.74233246,27.32500076,224.9600067,3.799999952,502.0333252,1,0.0,0.0075596296296296306,0.06705666666666667,0.0,0.01757,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.59458923,17,0.0,90.0659256,0.0,26.93882751,1002.400024,27.10000038,0.0,96.98415375,1.349834561,468.5002747,90.19668579,0,0
2021-09-21 06:50 +08:00,370.4285583,63.19285583,64.77642822,27.31785774,224.5428619,3.607142925,503.4642944,1,0.0,0.0075596296296296306,0.06705666666666667,0.0,0.01758,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.59458923,17,0.0,90.0659256,0.0,26.93882751,1002.599976,27.10000038,0.0,123.7801285,1.366075635,469.0851135,90.30000305,0,0
2021-09-21 06:55 +08:00,145.7666626,62.26666641,64.98799896,27.2689991,230.543335,3.566666603,505.3333435,1,0.0,0.0075596296296296306,0.05005,0.0,0.01563,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.59458923,17,0.0,90.0659256,0.0,26.93882751,1002.700012,27.10000038,2.0,92.50759888,1.248615146,468.7033691,90.30000305,0,0
2021-09-21 07:00 +08:00,113.8000031,63.17666626,64.70500183,27.33333397,243.9033356,3.400000095,510.6000061,1,0.0,0.0075596296296296306,0.05005,0.0,0.01758,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.74076653,17,0.0,90.0659256,0.0,26.93882751,1002.896667,27.10000038,4.983366966,135.6991577,1.603346944,468.4969788,90.80000305,0,0
2021-09-21 07:05 +08:00,86.40000153,63.37666702,64.54666901,27.41666603,253.6266632,3.433333397,517.4666748,1,0.0,0.0075596296296296306,0.05005,0.0,0.02539,0.0,100.0,27.0,7.839720726,0.0,0.03365583,25.89562035,17,0.0,89.56826019,0.0,26.93882751,1002.799988,27.10000038,10.9834671,109.8578186,1.042069197,470.059906,91.0,0,0
2021-09-21 07:10 +08:00,70.55172729,62.79655075,64.55103302,27.45586205,257.9896545,3.965517282,527.8275757,1,0.0,0.0075596296296296306,0.05005,0.0,0.02539,0.0,100.0,27.0,7.839720726,0.0,0.03365583,26.04455757,17,0.0,88.51900482,0.0,27.03808975,1002.898376,27.10000038,16.96715927,94.72151184,1.241313577,469.2867126,91.29836273,0,0
2021-09-21 07:15 +08:00,60.96666718,63.0633316,64.78433228,27.42933273,259.2233276,4.199999809,542.0,1,0.0,0.0075596296296296306,0.06608,0.0,0.02539,0.0,100.0,27.0,7.839720726,0.0,0.03365583,26.04455757,17,0.0,87.55140686,0.0,27.13763237,1002.900024,27.20000076,26.9671917,100.1132507,1.105911613,469.2932739,91.30000305,0,0
2021-09-21 07:20 +08:00,50.0,63.05333328,64.23566437,27.67733383,261.3299866,4.133333206,554.7999878,1,0.0,0.0075596296296296306,0.06608,0.0,0.02539,0.0,100.0,27.0,7.839720726,0.0,0.03365583,26.04455757,17,0.0,86.56413269,0.0,27.13929176,1002.900024,27.20000076,32.96696854,89.78648376,1.254624605,469.0966187,91.30000305,0,0
2021-09-21 07:25 +08:00,40.23333359,63.92333221,64.19999695,27.72100067,229.7833405,3.666666746,569.2333374,1,0.0,0.0075596296296296306,0.06608,0.0,0.02539,0.0,100.0,27.0,7.839720726,0.0,0.03365583,26.04455757,17,0.0,87.06814575,0.0,27.13929176,1003.09668,27.20000076,52.88505554,109.8264313,1.609507442,471.056427,91.19999695,0,0
2021-09-21 07:30 +08:00,34.93548203,64.17742157,64.49064636,27.67903137,205.1774139,3.935483932,578.5806274,1,0.0,0.0075596296296296306,0.00293,0.0,0.02539,0.0,100.0,27.0,7.839720726,0.0,0.03365583,26.04455757,17,0.0,87.57568359,0.0,27.13929176,1003.099976,27.39999962,74.9669342,91.13226318,0.776863813,470.6794739,90.80330658,0,0
2021-09-21 07:35 +08:00,36.33333206,64.6866684,64.57499695,27.701334,199.8733368,3.733333349,585.2333374,1,0.0,0.0075596296296296306,0.06673333333333333,0.0,0.02539,0.0,100.0,27.0,7.839720726,0.0,0.03365583,26.04455757,17,0.0,86.82328796,0.0,27.13929176,1003.099976,27.5,87.93438721,114.144165,1.725898981,469.8145752,90.10655975,0,0
2021-09-21 07:40 +08:00,31.70000076,63.09000015,65.01933289,27.61800003,206.343338,4.099999905,596.2000122,1,0.0,0.0075596296296296306,0.06673333333333333,0.0,0.02539,0.0,100.0,27.0,7.839720726,0.0,0.03365583,26.04455757,17,0.0,87.59861755,0.0,27.23888779,1003.200012,27.70000076,115.9338684,125.0742416,1.057439804,472.8818665,89.5,0,0
2021-09-21 07:45 +08:00,22.5357151,62.70000076,64.6546402,27.6771431,201.0428619,3.678571463,599.0,1,0.0,0.0075596296296296306,0.06673333333333333,0.0,0.02539,0.0,100.0,27.0,7.839720726,0.0,0.03365583,26.04455757,17,0.0,88.64533234,0.0,27.23888779,1003.301147,27.80116081,104.9535065,122.0419464,1.603955507,473.291626,88.70581055,0,0
2021-09-21 07:50 +08:00,20.10000038,63.81666565,66.07733154,27.09900093,196.8266602,3.766666651,582.9333496,1,0.0,0.0075596296296296306,0.06608,0.0,0.02539,11.69853401,100.0,27.0,7.839720726,0.0,0.03365583,26.04455757,17,0.0,89.14073181,0.0,27.23888779,1003.398376,27.89999962,102.0,89.06755829,1.517013073,474.6810608,88.5,0,0
2021-09-21 07:55 +08:00,20.0,63.86666489,66.39533234,26.91266632,192.5033264,3.833333254,565.2000122,1,0.0,0.0075596296296296306,0.06608,0.0,0.02539,42.63034439,100.0,27.0,7.839720726,0.0,0.03365583,25.89521027,17,0.0,89.14073181,0.0,27.13446999,1003.400024,28.0,96.62509155,127.8308334,1.141021252,474.6712952,88.30000305,0,0
2021-09-21 08:00 +08:00,97.44827271,63.21724319,66.02689362,27.05896568,189.2344818,4.068965435,556.4138184,1,0.0,0.0075596296296296306,0.06608,0.0,0.02539,42.89395523,100.0,27.0,7.839720726,0.0,0.03365583,25.89521027,17,0.0,89.14073181,0.0,27.02076149,1003.599976,28.0,84.0,142.5212555,0.928457439,475.8805542,88.19999695,0,0
2021-09-21 08:05 +08:00,143.9333344,63.17666626,65.22133636,27.36633301,185.4499969,4.066666603,564.5999756,1,0.0,0.0075596296296296306,0.00293,1.848843139,0.1211,1147.739014,100.0,27.0,63.13293457,55.3468895,30.79634857,18.32053566,17,74.76503754,82.36097717,108.6267166,25.0187397,1003.599976,28.0,130.917923,127.6641693,2.557509184,475.0888977,88.0,1,2
2021-09-21 08:10 +08:00,130.2333374,62.75333405,64.82866669,27.52433395,181.9466705,3.799999952,572.7999878,2,0.0,0.0075596296296296306,0.06673,2.007324315,0.12109,1199.812744,100.0,27.0,55.1129303,49.01481247,31.51662827,16.9135685,17,75.07152557,91.45899963,121.015419,18.91171646,1003.599976,28.19834328,204.9171753,110.3834381,1.632213831,475.8871765,87.70496368,1,2
2021-09-21 08:15 +08:00,117.3333359,62.81999969,64.84700012,27.53633308,178.7466736,3.900000095,584.4666748,2,0.0,0.0075596296296296306,0.06673,2.326183093,0.12305,1230.826782,86.80843353,27.0,51.27621841,44.55210495,31.51328087,16.77306938,17,72.15857697,93.52120209,121.015419,18.91464996,1003.599976,28.39669609,180.761261,100.2153168,0.722222269,476.8801575,87.09669495,1,2
2021-09-21 08:20 +08:00,96.59999847,62.80333328,64.72200012,27.56333351,176.7233276,3.733333349,586.9666748,3,0.0,0.0075596296296296306,0.06673,0.627340934,0.12109,375.1609497,22.49512482,27.0,53.77895737,46.87119675,29.40712547,16.90353966,17,60.5353508,94.06075287,123.0010834,19.03554153,1003.599976,28.59833527,227.0,187.5784149,0.944339037,477.3063965,86.20332336,1,2
2021-09-21 08:25 +08:00,70.06666565,62.75,64.63566589,27.5593338,174.7466736,3.366666555,587.0333252,3,0.1967163,0.10205,0.06738333333333334,0.285189291,0.12109,184.8505402,7.996465683,27.0,48.3927269,42.51252747,28.34728241,16.66391182,17,55.97417831,95.07357788,120.9665527,18.88638496,1003.700012,28.70000076,228.1811829,104.3409424,1.754446983,478.8826294,85.20329285,1,2
2021-09-21 08:30 +08:00,53.43333435,63.31000137,64.61367035,27.57266617,173.3999939,3.566666603,585.2000122,4,0.0032959,0.10205,0.06738333333333334,0.213877794,0.1211,184.6800079,7.979361534,27.0,50.46273422,43.85918427,28.34728241,17.0020237,17,54.59075928,95.07357788,120.9665527,18.99111366,1003.700012,28.70000076,271.934082,195.0154266,1.140769482,482.8810425,84.40000153,1,2
2021-09-21 08:35 +08:00,34.07143021,62.69285583,64.83892822,27.55857086,171.4392853,3.857142925,594.1071167,1,0.0,0.06770666666666666,0.06738333333333334,0.296266303,0.12305,186.1311188,7.979361534,27.0,49.58460236,44.00950241,28.34728241,17.15481949,17,54.02402496,95.07357788,118.9340515,18.85886383,1003.896729,29.10000038,299.0,104.3273392,2.04353261,483.6838684,83.60331726,1,2
2021-09-21 08:40 +08:00,21.06666756,63.5,64.78433228,27.54800034,170.6833344,3.799999952,597.5333252,2,0.0,0.06770666666666666,0.06738333333333334,0.195364102,0.12109,183.115387,7.979361534,27.0,49.12670898,42.81184769,28.34728241,16.8417511,17,54.93783569,95.07357788,118.9340515,18.7426281,1003.900024,29.0,218.3639526,168.4610443,1.084765673,485.5028687,82.59506989,1,1
2021-09-21 08:45 +08:00,20.13333321,63.3133316,65.21900177,27.33799934,170.3099976,3.466666698,581.2000122,2,0.0,0.06770666666666666,0.06738333333333334,0.25520319,0.12109,183.1910095,7.979361534,27.0,52.01436615,46.35347366,28.34728241,17.15431786,17,55.25191498,95.07357788,118.9340515,18.85593033,1004.099976,29.20000076,150.1431122,124.3419571,2.435450315,483.5138245,81.69760132,1,1
2021-09-21 08:50 +08:00,20.06666756,64.0,65.37799835,27.23766708,171.75,4.0,569.833313,2,0.0,0.101565,0.06738333333333334,0.27831863,0.1211,183.1658325,7.979361534,27.0,50.55129242,44.21123505,28.34728241,16.99551392,17,57.67459869,95.07357788,118.9340515,18.74443626,1004.099976,29.29999924,364.8682556,137.7411652,1.649999976,484.9451294,80.40000153,1,2
2021-09-21 08:55 +08:00,20.03448296,63.46896362,65.43965149,27.17034531,173.879303,3.758620739,560.8965454,3,0.0,0.101565,0.06673333333333333,0.19884739,0.12304,183.064209,7.979361534,27.0,49.71769714,44.21409225,28.34728241,16.99551392,17,56.17103577,95.07357788,120.8923035,18.74443626,1004.200012,29.29999924,323.9954529,110.3136826,3.304104328,483.1073608,81.00498199,1,2
2021-09-21 09:00 +08:00,20.36666679,63.28666687,65.26799774,27.24399948,174.9400024,3.299999952,550.1333618,2,0.0,0.100095,0.06673333333333333,0.241141369,0.1211,184.6299438,7.979361534,27.0,50.96208954,45.25753403,28.34728241,16.99551392,17,56.85450363,95.07357788,120.9253616,18.84793282,1004.200012,29.29999924,390.0329285,147.7443237,2.00999999,484.2935181,80.5,1,5
2021-09-21 09:05 +08:00,22.0,63.55333328,65.12533569,27.31766701,175.4233398,3.433333397,548.9666748,3,0.0,0.100095,0.06673333333333333,0.204075448,0.11328,181.5887451,7.979361534,27.0,51.41197968,45.15555573,28.34728241,16.99294662,17,54.89962387,95.07357788,120.9253616,18.74262238,1004.200012,29.40081978,245.8522339,151.7006683,2.828275919,483.8937073,79.70163727,1,5
2021-09-21 09:10 +08:00,23.29999924,63.15000153,65.06600189,27.33366585,176.8300018,3.233333349,553.7333374,3,0.0,0.00196,0.100585,0.295540697,0.11523,183.1408997,7.979361534,27.0,49.63352966,42.86827087,28.34728241,16.80658531,17,56.208004,95.07357788,120.9253616,18.62580681,1004.200012,29.39834404,168.0993042,110.4822464,1.991820455,484.4967957,80.39337921,1,5
2021-09-21 09:15 +08:00,26.53333282,63.63000107,65.10533142,27.33966637,179.4700012,3.566666603,559.6333618,2,0.0,0.10107,0.100585,0.214197414,0.11328,181.5633392,7.979361534,27.0,50.95854568,45.19005203,28.34728241,16.8631916,17,55.61182022,95.07357788,120.9253616,18.88347626,1004.200012,29.29999924,328.3825073,146.8274384,1.444155216,482.9709473,81.40000153,1,5
2021-09-21 09:20 +08:00,28.93333244,63.31999969,65.11133575,27.31299973,184.1533356,3.966666698,557.7333374,3,0.0,0.10107,0.00293,0.238901645,0.11329,178.4962158,7.979361534,27.0,49.75997162,43.93229294,28.34728241,17.01091766,17,57.10347748,95.07357788,120.9253616,18.69907951,1004.200012,29.29999924,245.1829681,131.8822937,2.37617445,483.8937988,81.09999847,1,5
2021-09-21 09:25 +08:00,28.3928566,62.4107132,65.15036011,27.27571487,191.6000061,3.571428537,551.75,3,0.0,0.1001,0.10156,0.236855755,0.11523,176.9526062,7.979361534,27.0,54.90745163,48.50232315,28.34728241,17.16278076,17,56.06054306,95.07357788,120.9253616,18.94617271,1004.400024,29.5,364.3064575,126.2389526,2.006104946,485.0734863,80.49504852,1,5
2021-09-21 09:30 +08:00,20.0,63.16333389,65.16733551,27.17099953,197.5266724,3.233333349,535.4333496,4,0.0,0.1001,0.10156,0.357505527,0.11328,237.3965149,12.80293369,27.0,54.74371338,48.43763351,28.34728241,17.01014328,17,55.15857315,95.07357788,120.9253616,18.70756721,1004.398376,29.60000038,507.9480591,118.0457611,4.309062958,486.8759766,79.59667206,1,6
2021-09-21 09:35 +08:00,29.83333397,63.36000061,64.99199677,27.12666702,198.8566742,3.233333349,519.8666382,4,0.0,0.09961,0.06705666666666667,0.599245856,0.11524,386.0113525,24.6462574,27.0,51.81227875,46.09907913,29.00754166,16.93043518,17,62.13188934,95.07357788,118.9426804,18.53256989,1004.400024,29.70000076,228.8753815,135.2487946,2.353318214,486.1845093,80.69669342,1,5
2021-09-21 09:40 +08:00,190.1999969,63.62333298,64.84500122,27.14566612,206.4466705,3.566666603,508.7666626,3,0.0,0.09961,0.06705666666666667,0.616844617,0.11328,374.9238281,24.61359596,27.0,49.4778862,43.39992142,29.00754166,16.85750961,17,60.41067886,95.07357788,118.9426804,18.56171036,1004.400024,29.69833565,586.9656982,236.1920624,1.870655775,486.4769592,79.30666351,1,6
2021-09-21 09:45 +08:00,213.379303,64.35861969,64.69207001,27.18793106,236.7689667,3.241379261,501.4827576,6,0.0,0.00293,0.06705666666666667,0.54550138,0.11523,380.1351318,24.61359596,27.0,51.56744003,45.6740303,29.00754166,17.17217064,17,60.21588516,95.07357788,118.9426804,18.78991508,1004.599976,30.0,309.8336792,119.4045792,3.399188757,486.2994385,77.29667664,1,6
2021-09-21 09:50 +08:00,169.5,65.27333069,64.85766602,27.16666603,251.7200012,3.700000048,508.3999939,4,0.0,0.100585,0.102055,0.502087864,0.11328,366.4749451,23.61612701,27.0,50.94281006,45.67253113,29.00754166,17.31471443,17,60.01051712,95.07357788,120.9368286,18.72067261,1004.599976,29.89834976,268.6269836,112.0171509,2.824160337,486.089447,79.09999847,1,6
2021-09-21 09:55 +08:00,148.3666687,63.03666687,65.01200104,27.09933281,240.8399963,3.766666651,502.6333313,7,0.0,0.100585,0.102055,0.361052542,0.11328,261.6390686,14.30106258,27.0,48.49142456,42.85240555,28.79184723,16.84785461,17,56.74302673,95.07357788,120.9699554,18.72992897,1004.599976,29.60000038,288.5852051,140.3205109,2.280663729,485.4765625,80.69668579,1,7
2021-09-21 10:00 +08:00,297.9333191,63.33666611,64.84600067,27.15266609,235.3033295,3.633333445,493.2333374,6,0.0,0.100585,0.06738,0.412408898,0.11524,296.4847107,17.79826164,27.0,50.52822495,44.88983536,28.78823662,17.15271378,17,58.05806351,95.07357788,118.928009,18.93571472,1004.698364,29.60000038,180.460144,150.4532623,1.57972014,483.113739,81.08520508,1,9
2021-09-21 10:05 +08:00,298.3666687,63.11999893,64.30133057,27.34700012,231.1266632,3.366666555,493.0333252,6,0.0,0.100585,0.06738,0.412408898,0.125,83.2164917,100.0,26.5,7.81165123,0.0,0.0,13.38394833,17,0.0,95.07357788,0.0,18.08410263,1004.700012,29.60165596,103.1654968,223.1538544,1.784799337,483.8829956,80.29834747,1,9
2021-09-21 10:10 +08:00,248.1000061,63.25333405,64.30999756,27.38400078,186.1933289,3.533333302,497.3333435,5,0.0,0.098635,0.06738,0.47074084,0.12695,1118.758789,100.0,26.39999962,63.78670883,58.8939209,30.70125389,20.51285553,17,72.45239258,94.31600952,104.7828903,20.4144249,1004.79834,29.39999962,65.14778137,162.6985321,2.214236259,480.9310303,80.40985107,1,9
2021-09-21 10:15 +08:00,219.4666595,63.18999863,64.30833435,27.3876667,176.8966675,3.5,495.7999878,9,0.0,0.098635,0.10059,1.915603399,0.125,1172.872681,100.0,26.39999962,45.69671249,40.54426956,32.2229538,16.79976654,17,72.8926239,94.86554718,119.1237259,19.21115112,1004.900024,29.29999924,45.90157318,201.3075409,3.978011847,480.2919006,81.28852081,1,8
2021-09-21 10:20 +08:00,105.6071396,62.32857132,64.38893127,27.34214211,168.8678589,4.285714149,492.0,7,0.0,0.00293,0.10059,2.819098306,0.12695,1360.312256,100.0,26.39999962,55.2010231,48.82164764,32.43725204,17.19543266,17,75.38339233,94.86554718,117.5389328,18.99593353,1004.799988,27.8024826,74.72692871,149.9269867,0.592991531,470.925354,91.88014221,1,8
2021-09-21 10:25 +08:00,85.56666565,63.07333374,64.41400146,27.30900002,162.6933289,4.266666889,484.6666565,6,0.0,0.100585,0.102535,2.047417517,0.125,1198.32251,100.0,26.39999962,49.5256958,43.70937347,32.0422287,16.62388802,17,72.19989014,94.86554718,116.193634,18.89506721,1004.898376,26.90329933,111.8350067,208.0270996,6.97436142,466.2945557,92.69174957,1,9
2021-09-21 10:30 +08:00,66.09999847,62.88999939,64.56700134,27.25533295,158.2466736,3.566666603,475.0,6,0.0,0.100585,0.102535,1.663264703,0.12696,1200.040527,100.0,26.39999962,50.30522537,44.41758728,32.00772858,16.9663887,17,77.22990417,94.86554718,118.8011551,18.9799366,1004.900024,26.00458336,153.7707977,139.4501343,2.646646738,461.0800476,93.41490173,1,8
2021-09-21 10:35 +08:00,71.6333313,63.11000061,65.47266388,27.30166626,156.1600037,3.433333397,468.5666809,5,0.0,0.101075,0.10303,1.651552498,0.125,1208.011597,100.0,26.39999962,51.82591248,46.20294952,32.37213135,17.15859604,17,77.4812088,94.86554718,122.5279465,18.99572945,1005.099976,25.79999924,188.8848419,130.3687439,2.859999895,458.8813782,98.18848419,1,8
2021-09-21 10:40 +08:00,74.55172729,62.81379318,66.9493103,27.38965607,154.1931,3.724138021,468.1379395,8,0.0,0.101075,0.10303,0.391653671,0.12695,287.7297974,16.12303352,26.89999962,46.68843842,40.06282806,29.58096123,16.82022285,17,57.39462662,94.86554718,124.6439362,18.83236313,1005.099976,25.70000076,504.6639709,124.5178604,2.233194113,458.1032715,100.0,1,10
2021-09-21 10:45 +08:00,156.9333344,62.63333511,66.97566986,27.61633301,152.0633392,3.799999952,470.5666809,6,0.0,0.09961,0.09912,0.222708852,0.125,189.2935638,9.432227135,26.89999962,46.38599777,40.87553787,28.48565674,17.12538338,17,58.3185997,94.86554718,120.4836121,18.8425293,1004.801208,25.89752007,337.0372009,104.2950439,1.468635917,459.8972168,100.0,1,11
2021-09-21 10:50 +08:00,154.8999939,62.95999908,67.83567047,27.65566635,150.3233337,4.466666698,472.6000061,4,0.0,0.09961,0.09912,0.245702253,0.12695,190.7115631,9.432227135,26.89999962,48.08105087,41.99460602,28.48565674,16.80408287,17,58.35488129,94.86554718,120.4836121,18.82900429,1004.599976,26.39500427,460.4797668,102.3927307,1.556836486,461.8530884,100.0,1,11
2021-09-21 10:55 +08:00,146.1000061,62.35666656,68.54133606,27.68966675,148.8899994,4.466666698,475.2333374,4,0.0,0.00293,0.00293,0.19679018,0.125,176.9774628,9.432227135,26.89999962,48.81871796,42.79814529,28.69517899,16.8477211,17,55.98793411,94.86554718,120.5045242,18.94882202,1004.700012,26.30164719,933.0494385,138.2280121,3.463681459,464.8655701,100.0,1,11
2021-09-21 11:00 +08:00,134.3666687,62.95333481,69.33100128,27.70599937,147.8566742,4.900000095,481.0,6,0.0,0.10205,0.10205,0.236327714,0.12696,184.7049561,9.432227135,26.89999962,46.39053345,40.38835907,28.69517899,16.84413338,17,59.22091293,94.86554718,120.5045242,18.67100716,1004.700012,26.39667702,529.7069702,154.0055847,1.080332398,463.7156067,98.90000153,1,10
2021-09-21 11:05 +08:00,127.9000015,62.42333221,69.83433533,27.76066589,147.1699982,5.066666603,487.3666687,8,0.0,0.10205,0.10205,0.219298201,0.12695,186.1566315,9.432227135,26.5,52.74272156,47.01316071,28.69517899,17.28211784,17,57.5298996,94.86554718,120.5045242,19.04130745,1004.896729,26.698349,81.36335754,95.79309082,1.349744678,463.9018555,97.39835358,1,12
2021-09-21 11:10 +08:00,95.85713959,61.56428528,70.56607056,27.7410717,146.8821411,5.25,490.9285583,7,0.0,0.10156,0.101565,0.259675775,0.12891,183.1150513,9.432227135,26.5,48.8075676,42.10780716,28.69517899,16.9461937,17,57.40494537,94.86554718,120.5045242,18.58528709,1004.799988,26.5,107.8501511,102.3880386,2.720000029,463.0759277,94.51165771,1,10
2021-09-21 11:15 +08:00,94.19999695,62.29000092,71.0103302,27.77733421,146.7899933,5.933333397,495.8666687,4,0.0,0.10156,0.101565,0.052931258,0.12695,12.45599651,0.0,26.5,46.04851913,40.0798111,25.57303047,16.64133453,17,25.67800522,94.86554718,209.3746948,18.70757675,1004.698364,26.5,162.9669037,141.4316254,1.520992994,462.3027649,94.89337921,1,10
2021-09-21 11:20 +08:00,88.33333588,61.88999939,71.66300201,27.73333359,146.7266693,5.633333206,500.5666809,6,0.0,0.100585,0.100095,1.432972812,0.12695,1224.374512,100.0,26.5,46.75883865,39.92205811,32.10661697,16.48808479,17,75.40171051,94.86554718,115.9393539,19.43113136,1004.599976,26.69835663,197.9178314,137.8664551,0.705891669,461.9043274,96.49507141,1,9
2021-09-21 11:25 +08:00,88.66666412,62.3433342,72.14966583,27.74766731,146.6499939,5.766666889,505.9666748,5,0.0,0.100585,0.100095,1.923269624,0.12696,1220.615356,100.0,26.5,53.81388855,48.60104752,32.28603363,17.55500984,17,75.79307556,94.86554718,119.9932785,18.86327744,1004.400024,26.69834328,205.06633,77.63346863,0.242984921,464.6419067,97.29668427,1,9
2021-09-21 11:30 +08:00,84.17241669,62.12758636,72.33862305,27.81379318,146.7241364,5.86206913,509.758606,6,0.0,0.00293,0.00293,1.801793883,0.1289,1236.711304,100.0,26.5,53.29141235,47.9971199,32.26552582,17.18634033,17,77.99333954,94.86554718,120.1217804,18.87830734,1004.400024,27.10000038,181.0328979,113.6684036,0.377368003,466.4847412,98.40000153,1,8
2021-09-21 11:35 +08:00,88.43333435,62.18999863,72.52933502,27.86400032,146.8133392,6.033333302,511.1333313,5,0.0,0.101565,0.10059,2.027633634,0.12695,1231.806641,100.0,26.5,52.64970779,47.00110245,32.2582283,16.88699722,17,75.63765717,94.86554718,120.2161407,18.77190781,1004.400024,27.39834213,175.0497437,333.0025635,0.12074624,467.104187,98.99668121,1,8
2021-09-21 11:40 +08:00,92.43333435,62.19666672,72.80799866,27.89233398,146.6666718,6.466666698,512.0666504,5,0.0,0.101565,0.10156,1.633942277,0.12696,1019.369751,58.63690948,27.1884861,52.16658783,45.85769272,32.2582283,17.03646278,17,71.28069305,94.86554718,122.2723846,18.77013779,1004.400024,27.39999962,193.9013062,313.95578,0.308190495,468.8864136,99.0,1,9
2021-09-21 11:45 +08:00,90.19999695,62.08333206,73.33499908,27.84433365,146.7100067,6.5,510.9666748,4,0.0,0.10156,0.1001,0.253526421,0.12695,193.9261932,10.09143066,27.20000076,52.4414978,46.77362823,28.38507843,17.18093872,17,57.62748337,94.86554718,121.0554581,18.85490417,1004.301636,27.69835091,209.9340057,105.8403778,0.317360014,470.4663391,99.0,1,9
2021-09-21 11:50 +08:00,85.1333313,62.06000137,73.47266388,27.88733292,146.7133331,6.199999809,512.166687,6,0.0,0.10156,0.1001,0.318439498,0.12891,190.9565887,10.09143066,27.20000076,51.39222717,44.72966766,28.95900536,17.01599693,17,60.5139122,94.86554718,119.0424271,18.8678112,1004.39917,27.60000038,231.9085236,264.6426392,0.240914807,470.7020874,97.70332336,1,5
2021-09-21 11:55 +08:00,82.09999847,62.13666534,73.76766968,27.8939991,146.706665,6.833333492,510.9666748,5,0.0,0.06706,0.10205,0.245612317,0.12695,186.5364227,10.09143066,27.20000076,51.59386063,45.81547928,29.17586327,17.15363312,17,61.90474701,94.86554718,119.0424271,18.85121727,1004.299988,27.70000076,266.8515015,268.6232605,0.563299954,472.0888062,96.30330658,1,6
2021-09-21 12:00 +08:00,70.9642868,61.45357132,73.96928406,27.90642929,146.7964325,6.571428776,510.25,7,0.0,0.06706,0.10205,0.265245787,0.12695,187.971344,10.09143066,27.20000076,47.96011734,42.31960678,28.48930359,17.0118351,17,56.08437347,94.86554718,121.0884933,18.64263344,1004.101624,27.90166283,340.4677429,277.004425,0.427505076,473.2824097,95.3099823,1,6
2021-09-21 12:05 +08:00,65.56666565,62.13000107,74.19132996,27.93166733,146.6533356,7.133333206,508.7666626,5,0.0,0.06706,0.10254,0.272051331,0.12305,186.6346741,10.09143066,27.20000076,49.79491425,43.43498993,28.48930359,16.86696243,17,56.19705963,94.86554718,121.0884933,18.85794067,1004.099976,28.1983757,378.7886353,74.20233154,0.179267913,473.5012817,95.09349823,1,3
2021-09-21 12:10 +08:00,67.73332977,62.14666748,74.22100067,27.98500061,146.7233276,6.533333302,511.1000061,3,0.0,0.10107,0.10254,0.235836041,0.125,185.0378113,10.09143066,27.20000076,50.46974564,44.45075607,28.28194809,17.16929245,17,55.98405075,94.86554718,121.0884933,18.82493973,1004.0,28.20000076,461.4874878,348.1772461,0.258346677,475.0644531,94.20330048,1,6
2021-09-21 12:15 +08:00,66.03333282,61.96333313,74.52733612,27.93733406,146.6600037,6.733333111,511.0333252,4,0.0,0.10107,0.10107,0.271000955,0.12305,189.5469513,10.09143066,27.20000076,51.27383804,45.46652603,28.09158134,17.02162552,17,56.07123947,94.86554718,121.0884933,18.82686996,1004.0,28.39669228,638.5115967,346.3815613,0.346778482,475.8706665,93.19669342,1,6
2021-09-21 12:20 +08:00,63.93333435,62.02000046,74.53666687,27.98166656,146.6466675,6.933333397,510.6333313,6,0.0,0.101565,0.10107,0.259227008,0.125,188.0473175,10.09143066,27.20000076,49.79618073,43.40810776,28.10128021,17.02162552,17,56.80680847,94.86554718,118.9582977,18.72769928,1004.0,28.40332985,691.0333252,310.3137512,0.294141918,476.7099609,91.7049942,1,9
2021-09-21 12:25 +08:00,59.41379166,61.92068863,74.66379547,27.99241447,146.6551666,7.0,514.3793335,7,0.0,0.101565,0.10303,0.281212647,0.12304,186.5361786,10.09143066,27.20000076,49.92536545,44.54298019,28.10128021,17.02162552,17,55.46539307,94.86554718,118.9582977,18.72769928,1003.799988,28.89668274,662.1160889,277.9066162,0.747844219,478.6893311,91.60662842,1,9
2021-09-21 12:30 +08:00,55.96666718,61.90000153,74.88899994,27.98566628,146.6966705,6.766666889,518.0666504,8,0.0,0.09961,0.10303,0.261146034,0.125,186.5614471,10.09143066,27.20000076,52.2829361,46.81981277,28.10128021,17.02231789,17,55.42356491,94.86554718,118.9582977,18.84478951,1003.700012,29.00164413,440.596405,235.6314697,0.812276542,479.307312,90.12464905,1,8
2021-09-21 12:35 +08:00,57.83333206,62.47000122,75.07266998,27.9936676,146.6466675,7.199999809,517.4333496,3,0.0,0.09961,0.101075,0.257101253,0.12305,186.610672,10.09143066,27.20000076,51.15187454,45.6699791,28.10128021,16.87351418,17,55.96804047,94.86554718,118.9582977,18.72529793,1003.599976,29.20000076,517.0235596,276.8411865,0.730000019,483.05896,89.49503326,1,8
2021-09-21 12:40 +08:00,56.19355011,62.08386993,75.54903412,27.92483902,146.6806488,7.645161152,519.4515991,6,0.0,0.00293,0.101075,0.279512963,0.12305,186.5388489,10.09143066,26.5,51.46268082,45.62138748,28.10128021,17.17533684,17,56.36560059,94.86554718,118.9582977,18.75818443,1003.599976,29.39725685,558.8531494,195.1851501,0.537258148,482.3141174,87.19451141,1,10
2021-09-21 12:45 +08:00,53.09999847,62.02999878,75.62833405,27.97766685,146.6600037,7.199999809,522.0999756,4,0.0,0.100095,0.09961,1.103794675,0.125,776.8792725,52.44656372,26.5,53.18918991,47.87587357,29.89819145,17.02275658,17,66.83828735,94.86554718,116.9459457,18.86602592,1003.299988,29.70000076,975.8673096,137.6039124,0.521824121,487.0499878,87.09667969,1,10
2021-09-21 12:50 +08:00,55.09999847,61.90000153,75.67500305,28.02366638,146.5733337,7.733333111,525.7999878,8,0.0,0.100095,0.09961,2.483857994,0.12304,1366.048096,100.0,26.5,57.6398468,52.42841721,32.59972,17.17418861,17,79.56895447,94.86554718,116.8315735,18.86602592,1003.299988,30.09835434,1064.378784,137.4074707,0.685883462,486.877533,83.68846893,1,10
2021-09-21 12:55 +08:00,37.32143021,61.4821434,75.90571594,28.00285721,146.6678619,7.714285851,526.3928833,7,0.0,0.1001,0.00293,2.587503088,0.125,1228.627075,100.0,26.5,55.0009346,49.01531601,32.12542343,16.86425018,17,75.0566864,94.86554718,121.310936,18.66786766,1003.299988,30.19917107,738.137085,251.1444397,0.307220846,488.1185608,82.99584961,1,10
2021-09-21 13:00 +08:00,46.53333282,62.34000015,76.22833252,27.97133255,146.5366669,7.933333397,529.4666748,7,0.0,0.1001,0.20117,2.147775271,0.12305,1215.490845,100.0,26.5,54.12537003,48.89533997,32.22330475,17.02610016,17,73.82154846,94.86554718,121.2436371,18.66786766,1003.200012,30.10493469,840.9636841,211.1361237,1.933550358,489.6519775,79.20986938,1,11
2021-09-21 13:05 +08:00,49.96666718,61.80333328,76.41100311,27.95166588,146.406662,7.800000191,537.166687,7,0.0,0.09863,0.00293,1.939030835,0.13477,1228.906372,100.0,26.5,56.82102585,51.10015488,32.0275383,17.02967072,17,69.49441528,94.86554718,119.8435059,18.90481186,1003.099976,30.09833717,1042.380005,285.0425415,0.879999995,488.4585571,81.96673584,1,10
2021-09-21 13:10 +08:00,51.79999924,61.77999878,76.430336,27.97133255,146.3066711,7.599999905,540.6333618,6,0.0,0.09863,0.103515,1.787875706,0.13672,917.4099731,56.38017654,26.5,53.30945969,47.7017746,30.950634,16.87686539,17,64.64635468,94.86554718,121.8428802,18.66188812,1002.801636,30.5,631.8813477,236.3792572,1.026861906,488.8768005,78.41156006,1,9
2021-09-21 13:15 +08:00,49.65517426,61.98620605,76.46551514,27.98172379,146.2689667,7.793103218,542.1034546,8,0.0,0.00293,0.103515,0.566921384,0.13476,421.8756714,27.47245026,26.5,54.24668503,48.86185455,29.38014793,17.17489243,17,60.57345581,94.86554718,121.8428802,18.76066208,1002.700012,30.50327682,997.3768921,226.2360535,0.939173341,484.5155945,78.28361511,1,10
2021-09-21 13:20 +08:00,52.36666489,61.79999924,76.49866486,27.99300003,146.293335,7.833333492,548.6333618,5,0.0,0.10303,0.100095,0.553016989,0.13477,394.9832764,24.72400856,26.5,53.49172592,47.28433228,29.1608963,16.69967461,17,61.34090424,94.86554718,119.723259,18.56596756,1002.599976,30.79834557,956.5290527,237.5744934,0.959088326,488.6817627,76.62976074,1,10
2021-09-21 13:25 +08:00,59.66666794,61.88333511,76.49266815,27.99699974,146.3500061,7.433333397,550.666687,5,0.2009888,0.10303,0.100095,0.839577128,0.13476,536.4229736,35.28132248,26.5,51.82992172,46.05662918,29.86149979,16.8546524,17,63.84220886,94.86554718,119.723259,18.56337357,1002.400024,30.89999962,968.0498657,197.6684265,2.125407934,490.2876587,76.91994476,1,10
2021-09-21 13:30 +08:00,61.13333511,62.1566658,76.67566681,27.96100044,146.406662,7.766666889,546.0999756,7,0.0,0.100095,0.10059,1.115187968,0.13672,763.3777466,48.80390549,26.5,53.89438248,48.15155792,30.50832558,17.15272522,17,64.9430542,94.86554718,121.7143173,18.84038925,1002.599976,30.59670448,970.967041,182.14888,0.838406324,488.4296265,77.31483459,1,12
2021-09-21 13:35 +08:00,60.43333435,62.20999908,76.66432953,27.99233246,146.5066681,7.533333302,557.0999756,5,0.0,0.100095,0.10059,1.49514408,0.13477,1015.418091,64.08773804,26.5,50.50465012,44.63559723,30.77788734,16.85225296,17,70.74263,94.86554718,119.6230164,18.72588921,1002.40332,31.10000038,975.2321777,194.4363251,0.351507604,490.1176147,76.39337158,1,12
2021-09-21 13:40 +08:00,62.53333282,62.13333511,76.68599701,27.99933243,146.406662,7.433333397,564.7333374,5,0.0,0.06738333333333334,0.104,1.144975378,0.13476,814.687439,50.22819901,26.5,51.28556061,45.68037415,30.52082443,17.00197029,17,66.80036163,94.86554718,121.613327,18.84181595,1002.400024,31.39835548,410.7368164,118.2441483,0.401055604,490.6614685,75.32138824,1,13
2021-09-21 13:45 +08:00,43.0357132,61.40000153,76.75535583,28.00535774,146.4642792,7.714285851,570.2142944,6,0.0,0.06738333333333334,0.104,0.834623213,0.13477,558.1449585,34.74400711,26.5,50.30233383,43.62173462,29.89281273,16.85442543,17,63.95623779,94.86554718,121.613327,18.84181595,1002.400024,31.49507332,718.8653564,177.6244659,0.940164208,492.0658264,74.82463074,1,13
2021-09-21 13:50 +08:00,47.06666565,62.00999832,77.00533295,27.95733261,146.2733307,7.699999809,573.3666382,7,0.0,0.06738333333333334,0.19825,0.90544846,0.13672,655.3901978,40.74294281,26.5,49.77283096,43.59850693,30.1512661,17.00311852,17,65.7424469,94.86554718,119.5581284,18.84181595,1002.301636,31.20000076,979.7883911,290.9759521,0.109441444,491.2641296,76.30814362,1,12
2021-09-21 13:55 +08:00,50.53333282,62.0233345,77.0510025,27.96733284,146.4333344,7.266666889,577.7999878,8,0.0,0.100585,0.00293,1.339137044,0.13476,903.9024658,56.81204987,26.5,53.12409592,46.93066788,31.01789284,17.00414467,17,69.97102356,94.86554718,119.4444351,19.05459023,1002.299988,31.29999924,967.1318359,265.506012,1.010988951,490.8808899,75.39340973,1,12
2021-09-21 14:00 +08:00,58.20000076,62.58666611,76.9469986,28.02300072,146.1966705,7.733333111,581.5,8,0.0,0.100585,0.19726,1.636935942,0.13477,988.3743896,62.0745697,26.5,53.12543869,46.93066788,31.31823349,17.0029068,17,70.51545715,94.86554718,121.1283417,18.95010376,1002.200012,31.70080948,909.9918823,174.6334686,1.959171534,493.8961487,73.03258514,1,11
2021-09-21 14:05 +08:00,56.46666718,62.43000031,77.03600311,28.02700043,146.0066681,7.800000191,588.5,6,0.0,0.101075,0.00293,1.437128829,0.14258,987.888855,62.32767105,26.5,52.02433777,46.36077881,31.09546852,17.14776993,17,68.09396362,94.86554718,120.9051056,18.84557915,1002.200012,31.70000076,937.1817017,311.7849731,0.441066116,494.1008911,72.70494843,1,10
2021-09-21 14:10 +08:00,58.55172348,62.38620758,77.08034515,28.04655266,147.1069031,8.310344696,594.6896362,7,0.0,0.101075,0.20508,1.509004294,0.14257,984.4139404,63.08292389,26.5,51.00345993,45.22805405,31.0933876,16.98467636,17,70.65393066,94.86554718,120.9109192,18.89033508,1002.099976,31.8967762,948.9516602,6.661268711,0.856769919,493.476532,72.90322876,1,12
2021-09-21 14:15 +08:00,62.13333511,61.88000107,76.97599792,28.08166695,147.3333282,7.766666889,597.2999878,6,0.0,0.100585,0.10156,1.424382357,0.14258,996.5257568,63.38162994,26.5,50.01723862,44.13743973,31.23709297,16.98460007,17,71.5839386,94.86554718,119.0410385,18.88866234,1001.900024,31.89667892,952.6182251,94.4341507,0.281619638,495.8520813,74.00663757,1,12
2021-09-21 14:20 +08:00,58.40000153,61.89333344,77.04599762,28.06266594,147.3233337,7.333333492,595.4666748,7,0.0,0.100585,0.10156,1.012576393,0.14063,772.1558228,48.67001343,26.5,50.48439789,44.13743973,30.78840256,16.98460007,17,66.08417511,94.86554718,121.1490326,18.98818398,1001.900024,31.20000076,358.6034241,103.2800674,0.153239265,494.0468445,75.5,1,11
2021-09-21 14:25 +08:00,59.93333435,61.90999985,76.91633606,28.09666634,147.3266602,7.800000191,590.7333374,9,0.0,0.00293,0.102055,1.115899237,0.14258,791.3087769,49.73263931,26.5,50.48439789,44.13743973,31.58704758,16.98460007,17,73.97023773,94.86554718,119.1178284,18.98818398,1001.703369,30.90166283,780.8916016,194.5528259,1.312434435,493.4996643,74.78669739,1,13
2021-09-21 14:30 +08:00,58.0,61.93999863,77.02733612,28.07866669,147.3500061,7.433333397,585.7666626,8,0.0,0.10352,0.102055,1.249605853,0.14257,783.1262817,49.73263931,26.5,51.43554688,45.20351028,32.12613297,16.98460007,17,74.69397736,94.86554718,119.1178284,18.98818398,1001.599976,30.89999962,360.7186279,260.4532776,0.967081606,489.7208252,75.49351501,1,13
2021-09-21 14:35 +08:00,49.7142868,61.2857132,76.93785858,28.11321449,147.4107208,7.714285851,581.3571167,8,0.0,0.10352,0.10205,1.006006248,0.14258,724.5740356,45.24918747,26.5,51.74082947,46.24209213,31.62513924,16.98460007,17,71.9289856,94.86554718,121.1295395,18.98818398,1001.400024,30.79999924,749.8024292,189.5711212,2.079375267,488.6917114,76.59500885,1,12
2021-09-21 14:40 +08:00,44.40000153,61.84000015,77.07733154,28.07866669,127.2333298,7.400000095,581.2666626,8,0.0,0.10156,0.10205,0.991309135,0.14258,727.8585205,46.3610611,26.5,51.74082947,46.24209213,31.87512589,16.98460007,17,72.4887619,94.86554718,119.0871124,18.98818398,1001.400024,30.70324326,814.2860107,199.9502563,1.913780808,489.0783691,76.17567444,1,13
2021-09-21 14:45 +08:00,50.5,61.82333374,77.1293335,28.05433273,111.2600021,7.566666603,581.333313,10,0.0,0.10156,0.10156,0.974807253,0.14258,710.6932373,45.48055267,26.5,53.03160858,47.35843277,31.87512589,16.98675919,17,75.37844086,94.86554718,119.0871124,18.98818398,1001.299988,30.99507332,291.1477966,175.1852112,1.375549912,489.8945007,76.29672241,1,12
2021-09-21 14:50 +08:00,53.0,61.83333206,77.31266785,28.01799965,111.2699966,7.400000095,581.5666504,6,0.0,0.1001,0.10156,0.990303233,0.14062,666.512207,41.4091835,26.5,49.46221924,43.06264877,31.67078018,16.98735428,17,68.37245178,94.86554718,121.0887604,18.87130165,1001.400024,30.40162659,330.105835,198.9285126,1.779674768,487.3021851,76.50325012,1,14
2021-09-21 14:55 +08:00,48.83333206,61.89333344,77.60199738,27.93766594,81.02999878,7.566666603,578.0666504,9,0.0,0.1001,0.20215,0.895634929,0.14258,638.6646729,40.08080673,26.5,51.6336174,46.2338295,31.10892677,17.13856506,17,66.06919098,94.86554718,121.0887604,18.9993248,1001.398376,30.60000038,335.8357849,179.9270935,1.548866987,485.6864014,75.60492706,1,14
2021-09-21 15:00 +08:00,52.27586365,61.86551666,77.78482819,27.89379311,42.98275757,7.655172348,574.2758789,7,0.0,0.100585,0.00293,0.904887367,0.14258,650.7487183,40.08080673,26.5,49.55038071,43.88904572,30.85011101,16.82877731,17,69.26899719,94.86554718,121.130394,18.87760544,1001.299988,30.00162697,315.666748,200.2520142,2.708944321,483.7298279,78.59512329,1,14
2021-09-21 15:05 +08:00,54.06666565,62.18000031,78.11833191,27.80200005,43.1566658,7.599999905,571.0,8,0.0,0.100585,0.20215,0.777466914,0.125,636.4805908,40.08080673,26.5,49.93658447,43.84616852,30.62517929,17.13556671,17,64.78981781,94.86554718,121.130394,18.88329124,1001.099976,30.20000076,610.5910034,174.1212006,1.994104147,483.5231018,77.52133942,1,14
2021-09-21 15:10 +08:00,55.36666489,62.05666733,78.33266449,27.74466705,43.34000015,7.599999905,572.7000122,8,0.0,0.103515,0.100095,0.259958793,0.125,181.9780273,7.501850605,26.89999962,48.75709915,42.57963943,28.98416901,16.67575645,17,58.51205826,94.86554718,121.6345444,18.85412598,1001.099976,30.59348869,815.4465332,182.3025513,0.98683691,485.8929749,77.90976715,1,14
2021-09-21 15:15 +08:00,56.03333282,62.34666824,78.45200348,27.70800018,43.49666595,7.766666889,571.0333252,5,0.0,0.103515,0.100095,0.217766475,0.125,186.5361786,7.501850605,26.89999962,48.64067078,42.59369659,28.98156929,16.67882729,17,58.25026703,94.86554718,119.5541306,18.92536736,1000.901672,30.70164299,819.0164185,195.1615753,1.865746379,489.28479,74.98851013,1,14
2021-09-21 15:20 +08:00,55.5,62.16999817,78.50033569,27.70266724,43.5633316,7.433333397,570.3666382,6,0.0,0.100095,0.101075,0.219235695,0.125,180.4412537,7.501850605,26.89999962,51.04235077,45.25022888,28.77725983,17.1396656,17,58.61432648,94.86554718,119.5541306,18.93590164,1000.799988,30.90162659,836.6747437,202.736496,3.562681913,491.8937073,74.41789246,1,12
2021-09-21 15:25 +08:00,54.96551895,61.93103409,78.42931366,27.72206879,43.7379303,7.206896782,574.0344849,11,0.0,0.100095,0.101075,0.253613864,0.125,191.0206909,7.501850605,26.70328712,50.30726624,44.59404755,28.26943588,17.30723953,17,56.42253113,94.86554718,121.5131149,18.73973465,1000.898376,30.6967144,813.1972046,207.6734619,3.506524801,490.4721985,75.52465057,1,12
2021-09-21 15:30 +08:00,33.58620834,62.21034622,78.70827484,27.64689636,43.62068939,7.448276043,571.1034546,11,0.0,0.1001,0.20117,0.235578419,0.125,182.0531158,7.501850605,26.70000076,46.34962845,39.98035049,28.2662487,16.99861336,17,55.64415359,94.86554718,119.4399719,18.65163612,1000.799988,30.8032589,210.1466522,210.3146057,3.372625113,490.6776428,75.40814972,1,13
2021-09-21 15:35 +08:00,40.40000153,62.44666672,78.80566406,27.63433266,43.64333344,7.400000095,566.666687,8,0.0,0.1001,0.00293,0.296172533,0.125,185.0378876,7.501850605,26.70000076,48.75646973,42.17429733,28.06694412,16.84860802,17,54.1981163,94.86554718,119.4399719,18.913517,1000.900024,30.99835205,205.4120636,116.6291351,1.091427565,486.718811,74.71977997,1,16
2021-09-21 15:40 +08:00,44.13333511,63.49333191,78.75466919,27.65533257,43.40999985,7.733333111,568.833313,8,0.0,0.103515,0.20118,0.225770493,0.12695,183.4761505,7.501850605,26.70000076,46.43704987,40.00022888,27.8272953,16.99939919,17,54.04642487,94.86554718,119.4399719,18.66944885,1000.900024,30.9016304,233.8205719,136.1860809,2.029999971,486.8593445,75.28369141,1,16
2021-09-21 15:45 +08:00,45.33333206,62.71666718,78.88366699,27.625,43.52000046,7.599999905,568.166687,4,0.0,0.103515,0.104,0.968399011,0.125,644.6833496,42.73302078,26.70000076,51.16387177,45.57919312,29.13681984,17.15995407,17,62.88790131,94.86554718,117.4452286,19.02933693,1001.09668,30.60000038,244.1990051,132.8615112,1.019186497,484.1234436,76.39170837,1,17
2021-09-21 15:50 +08:00,45.6896553,62.25862122,78.90000153,27.62034416,43.67241287,7.689655304,568.1034546,8,0.0,0.098635,0.104,1.542923886,0.125,1013.945007,65.8997879,26.70000076,52.76387787,47.46653366,30.70543289,17.15538597,17,68.18928528,94.86554718,117.4452286,18.89178467,1000.900024,30.5,186.1456299,205.301712,2.590583563,483.8970032,76.40485382,1,17
2021-09-21 15:55 +08:00,46.96666718,62.32333374,78.94933319,27.60300064,43.65000153,7.866666794,561.9666748,9,0.0,0.098635,0.101565,1.429417107,0.125,1005.312561,65.75626373,26.70000076,50.83919907,44.35084915,31.14226532,17.00113297,17,70.70604706,94.86554718,119.4467163,18.88852119,1000.900024,30.29999924,157.2160187,212.6830597,2.125513554,482.9075012,76.90997314,1,17
2021-09-21 16:00 +08:00,49.83333206,62.63000107,78.97399902,27.60133362,43.67333221,7.633333206,559.0999756,6,0.0,0.00293,0.101565,1.339364447,0.125,771.8239746,49.25543976,26.70000076,49.87776566,44.33316422,30.89393997,17.00113297,17,64.90869904,94.86554718,121.4387054,18.88852119,1000.903259,30.19837952,125.0486374,186.0440369,0.313781351,478.348877,79.20323944,1,17
2021-09-21 16:05 +08:00,48.23333359,62.75,79.57833099,27.45533371,43.66666794,7.400000095,552.5333252,6,0.0,0.103025,0.20312,0.384013522,0.11328,278.3721008,16.2108593,26.79999924,48.43902588,42.23080444,29.13940048,17.00065041,17,59.11259079,94.86554718,121.4720917,18.88852119,1000.900024,29.79999924,102.066597,173.9925232,2.788834572,480.3119202,81.60166168,1,17
2021-09-21 16:10 +08:00,42.83333206,62.76666641,79.77300262,27.42900085,33.75333405,7.5,553.0666504,4,0.0,0.103025,0.00293,0.35216032,0.11524,239.7225342,12.51985741,26.79999924,50.33644104,44.56242752,28.69677353,17.00223923,17,58.95991898,94.86554718,121.4720917,18.99934578,1000.799988,29.89999962,89.01624298,159.7944031,0.510722101,480.8654175,80.00325012,1,17
2021-09-21 16:15 +08:00,48.79999924,62.66333389,79.94132996,27.39733315,0.0,7.733333111,559.2333374,4,0.0,0.100585,0.20508,0.348096912,0.11328,246.5719604,12.51985741,26.79999924,47.56551361,42.24143982,28.25800705,17.00914764,17,56.5789566,94.86554718,121.4720917,18.76351357,1000.700012,29.79999924,83.0,168.4808807,2.312007904,479.8821411,77.9099884,1,17
2021-09-21 16:20 +08:00,30.0,61.86428452,79.84035492,27.43535805,0.0,7.285714149,560.6428833,3,0.0,0.100585,0.00293,0.683781548,0.11523,462.8542786,28.87055206,26.79999924,48.64821625,43.31748581,28.50741196,17.00914764,17,58.12898636,94.86554718,119.4459152,18.76351357,1000.700012,29.79999924,80.0,199.2642059,2.513167858,479.4724121,79.09674835,1,17
2021-09-21 16:25 +08:00,30.53333282,62.48333359,79.41566467,27.55500031,0.0,7.333333492,558.0999756,6,0.0,0.10303,0.20508,0.593383997,0.11329,439.8443909,27.42580032,26.79999924,50.68921661,44.49582291,28.51786232,17.00914764,17,57.33777618,94.86554718,119.4459152,18.86401749,1000.599976,29.70000076,80.0,177.2799683,0.736420512,479.505188,80.49671936,1,17
2021-09-21 16:30 +08:00,33.53333282,62.8133316,79.66999817,27.49699974,0.0,7.866666794,554.7333374,5,0.0,0.10303,0.10205,0.67615471,0.11328,453.5643921,27.42580032,26.79999924,47.80400848,41.35019684,28.31272125,16.85735321,17,58.14033127,94.86554718,119.4459152,18.74393654,1000.599976,29.70000076,79.0,121.6274033,0.61293304,478.8793335,81.9853363,1,18
2021-09-21 16:35 +08:00,38.0,62.46666718,79.83233643,27.45800018,0.0,7.433333397,554.333313,4,0.0,0.103025,0.10205,0.656743973,0.11523,439.8890076,27.42580032,26.79999924,50.48846817,44.45007706,28.31272125,17.15628052,17,56.46533585,94.86554718,119.4459152,18.85139084,1000.400024,29.50164604,78.01646423,132.817627,2.228473425,477.5029297,83.09341431,1,17
2021-09-21 16:40 +08:00,40.36666489,62.63000107,79.83833313,27.44766617,0.0,7.766666889,554.666687,5,0.0,0.103025,0.101565,0.90556419,0.11328,588.8575439,37.0410881,26.79999924,50.38684464,44.45007706,28.61254311,17.00397682,17,58.17209625,94.86554718,119.4459152,18.85139084,1000.400024,29.40163231,80.0,203.7824402,1.924775243,478.6183167,83.70162964,1,16
2021-09-21 16:45 +08:00,36.10344696,62.43103409,79.95103455,27.42413712,0.0,7.655172348,553.0,5,0.0,0.101565,0.101565,0.780669953,0.11524,540.9190674,34.45282745,26.79999924,50.94554901,45.6078949,28.96850586,17.00397682,17,58.6121788,94.86554718,119.4459152,18.85139084,1000.299988,29.29999924,84.96731567,159.9344635,1.46052146,478.4794922,84.89673615,1,13
2021-09-21 16:50 +08:00,36.13333511,62.72000122,79.94933319,27.43366623,16.51666641,7.699999809,550.0999756,3,0.0,0.101565,0.19726,0.791907631,0.11328,553.1032715,34.45282745,26.79999924,48.96882248,42.29307175,28.96850586,16.85413742,17,58.86251068,94.86554718,119.4459152,18.73439789,1000.301636,29.29999924,93.0,124.2575226,0.218996912,477.2931519,84.29836273,1,13
2021-09-21 16:55 +08:00,33.90000153,62.75999832,80.22433472,27.37233353,24.48666573,8.100000381,545.666687,5,0.0,0.06673,0.00293,0.719917563,0.11523,527.9161987,33.87615967,26.79999924,48.46286392,42.27601624,28.96850586,16.85413742,17,59.40228653,94.86554718,119.4459152,18.73243904,1000.299988,29.29999924,105.9669342,121.8537521,0.894381285,476.5067444,82.00743866,1,15
2021-09-21 17:00 +08:00,37.90000153,62.76333237,80.20700073,27.3793335,17.11333275,7.699999809,539.5999756,5,0.0,0.06673,0.20215,0.346299854,0.11328,246.3274994,11.19421101,26.79999924,48.86850357,43.30147934,28.2924099,17.17141342,17,56.38145828,94.86554718,121.4365768,18.86725616,1000.299988,29.50163841,112.0,128.9285431,0.333930522,477.8863525,81.51638031,1,16
2021-09-21 17:05 +08:00,35.66666794,62.43000031,80.26499939,27.37166595,0.0,8.133333206,531.833313,5,0.0,0.06673,0.20605,0.249307064,0.11524,185.112381,7.091214657,26.79999924,49.65165329,44.32272339,27.76594162,17.01968384,17,54.19130325,94.86554718,119.4558868,18.86951447,1000.202209,29.5,111.0109329,4.563459873,0.146666855,477.3064575,81.19999695,1,15
