timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-21 17:10 +08:00,30.6785717,61.62142944,80.04071808,27.42499924,0.0,7.928571224,533.0714111,3,0.0,0.100585,0.00391,0.204782928,0.11523,185.0874634,7.091214657,26.79999924,48.05117798,41.97339249,27.98300743,16.87107468,17,54.5508194,94.86554718,119.4224167,18.75371742,1000.398376,29.69676208,107.0161972,134.3979034,2.296719074,479.0859375,76.57408142,1,15
2021-09-21 17:15 +08:00,21.53333282,62.4766655,80.06300354,27.38899994,0.0,8.466666222,533.7999878,5,0.0,0.100585,0.20703,0.232825194,0.11524,175.8722839,7.091214657,26.79999924,49.32584381,43.31397629,27.98300743,17.1799469,17,54.34153366,94.86554718,119.4224167,18.87943268,1000.299988,29.70000076,105.0,104.4723053,2.803027868,479.0891724,75.82263184,1,12
2021-09-21 17:20 +08:00,23.66666603,62.50666809,80.21233368,27.30166626,0.0,8.399999619,532.7666626,6,0.0,0.102055,0.2041,0.205764398,0.11523,183.450531,6.023769379,26.70000076,43.56695557,38.18244171,27.98300743,17.00828552,17,56.28441238,94.86554718,119.4224167,18.58855057,1000.299988,29.70000076,102.0,117.3897324,1.962960958,478.296051,71.30510712,1,12
2021-09-21 17:25 +08:00,27.33333397,62.43999863,80.00366974,27.33866692,0.0,7.833333492,528.6333618,5,0.0,0.102055,0.00293,0.860517031,0.11524,712.4454956,46.10000229,26.70000076,48.39936447,42.88357544,29.79680061,17.16935539,17,61.50419998,94.86554718,117.4146805,18.94092941,1000.103333,29.89999962,103.9833527,141.5108337,2.081508636,479.0914307,68.80666351,1,11
2021-09-21 17:30 +08:00,30.36666679,62.53333282,79.89266968,27.35300064,0.0,8.233333588,527.3666382,4,0.0,0.00293,0.2041,1.083965701,0.11523,998.4082031,65.08319855,26.70000076,49.80896759,44.18572998,30.87477684,17.17019081,17,68.72084045,94.86554718,119.7276993,18.94092941,1000.200012,29.90162468,106.0,122.6465683,2.037960291,479.2870178,68.30975342,1,12
2021-09-21 17:35 +08:00,36.55172348,62.31379318,79.7489624,27.36517334,0.0,7.931034565,526.5861816,5,0.0,0.100095,0.102055,1.110051599,0.11523,807.0198364,50.07932663,26.70000076,45.44722748,39.50914764,30.66712379,16.69972992,17,65.46430969,94.86554718,119.751442,18.68491554,1000.099976,29.89999962,89.03284454,173.3596039,1.376239777,479.8774719,68.5,1,12
2021-09-21 17:40 +08:00,39.20000076,62.36333466,79.51766968,27.40633392,0.0,7.733333111,529.0999756,3,0.0,0.100095,0.102055,0.804997778,0.11524,708.2432251,45.08823776,26.70000076,45.4267807,39.49730682,30.07291222,16.85275269,17,65.62354279,94.86554718,119.751442,18.78880501,1000.099976,30.10000038,80.01626587,256.9454041,0.239269406,479.518219,69.40000153,1,11
2021-09-21 17:45 +08:00,41.79999924,62.50333405,79.66899872,27.34033394,0.0,7.800000191,525.666687,4,0.0,0.1001,0.10107,0.542270816,0.11523,522.1152344,32.02738953,26.70000076,45.4267807,39.49730682,29.36931229,17.00144386,17,61.02783966,94.86554718,121.7396698,18.78880501,1000.200012,29.99833679,79.0,164.0925446,1.185841799,480.6719055,77.84677887,1,10
2021-09-21 17:50 +08:00,44.90000153,62.52666855,79.60033417,27.33866692,0.0,7.566666603,529.5666504,4,0.0,0.1001,0.10107,0.224647831,0.11524,183.4764099,7.369589806,26.70000076,48.55698776,42.22172165,27.79982567,17.49008942,17,55.012146,94.86554718,121.8607788,18.89552879,1000.398376,29.60324669,76.03245544,170.6490631,0.81756562,479.1055298,83.18701172,1,10
2021-09-21 17:55 +08:00,45.63333511,62.37333298,79.55766296,27.34000015,0.0,7.099999905,529.2333374,4,0.0,0.09912,0.101565,0.857950643,0.11523,592.8204346,35.93279648,26.70000076,48.82296371,43.48774338,28.61496353,16.95735741,17,59.87225342,94.86554718,117.7578354,18.76078796,1000.400024,29.5,68.06561279,185.2854309,1.397053719,479.8829346,82.90000153,1,9
2021-09-21 18:00 +08:00,44.8928566,61.68928528,79.5357132,27.33071518,0.0,6.928571224,530.0,4,0.0,0.09912,0.101565,0.59231419,0.11524,366.7947998,20.85204887,26.70000076,50.23648071,44.51696396,28.35612488,16.95886612,17,55.79375458,94.86554718,119.7586517,18.85995674,1000.599976,29.39837456,58.0162468,237.0980225,0.223483816,479.4986877,83.89350128,1,6
2021-09-21 18:05 +08:00,20.83333397,62.36000061,79.99900055,27.19799995,0.0,6.800000191,530.7333374,6,0.0,0.00293,0.10156,0.286695794,0.08007,186.6108246,7.147398472,26.70000076,47.12709808,41.09037781,27.73119736,16.96161461,17,53.56103134,94.86554718,119.765152,18.62311363,1000.599976,29.29999924,55.0,205.3586578,0.9380247,478.4840698,87.38690186,1,7
2021-09-21 18:10 +08:00,23.06666756,62.74666595,79.95300293,27.21633339,0.0,7.066666603,530.7999878,2,0.0,0.10156,0.10156,0.233814694,0.07813,189.6200409,6.068770409,26.70000076,48.54309464,42.17719269,27.98361206,17.11336708,17,55.50311279,94.86554718,119.7381744,18.83267212,1000.599976,29.10162544,42.09747314,195.176178,0.709999979,477.1046448,87.40650177,1,5
2021-09-21 18:15 +08:00,26.5,62.40000153,80.58499908,27.04466629,0.0,6.866666794,533.333313,4,0.0,0.10156,0.1001,0.403093731,0.08008,186.6105499,6.050958157,26.70000076,48.32359695,42.58382797,26.83613205,16.80341911,17,50.39738083,94.86554718,123.8008804,18.82740402,1000.698364,29.20000076,30.0161972,297.7756042,0.232915342,478.0708313,86.8097229,1,4
2021-09-21 18:20 +08:00,32.0,62.61333466,80.73766327,27.00399971,0.0,6.733333111,534.5666504,3,0.0,0.101075,0.1001,0.4592972,0.08008,185.0124664,6.050958157,26.70000076,49.49020004,43.5348053,26.61416245,17.11639595,17,50.1366272,94.86554718,119.7723618,18.86895561,1000.599976,29.10000038,26.01641655,139.7286072,1.05558145,477.0900269,82.32791138,1,3
2021-09-21 18:25 +08:00,34.33333206,62.49333191,80.8093338,26.98466682,0.0,6.533333302,532.9666748,3,0.0,0.101075,0.101075,0.3177301,0.07812,180.4664459,6.050958157,26.70000076,45.62896729,39.50983429,26.61416245,17.09343147,17,50.60109329,94.86554718,119.7723618,18.5859127,1000.599976,29.20000076,22.01626205,183.1113434,1.630405307,475.700531,81.09674835,1,2
2021-09-21 18:30 +08:00,38.48275757,62.71724319,80.82862091,26.97758675,0.0,6.586206913,536.1379395,4,0.0,0.06738333333333334,0.101075,0.381468751,0.08008,183.5018921,6.050958157,26.70000076,48.15662384,41.77941132,26.61416245,17.0984726,17,48.73088837,94.86554718,119.7723618,18.8664341,1000.599976,29.20000076,17.01615143,124.8693695,0.219999999,475.1011047,81.5,1,2
2021-09-21 18:35 +08:00,39.13333511,62.66999817,80.91366577,26.95733261,0.0,6.666666508,537.9333496,1,0.0,0.06738333333333334,0.06836,0.177353609,0.08008,190.8798676,6.050958157,26.70000076,7.83799839,0.0,26.84189796,23.4375515,17,48.24906158,94.86554718,119.7723618,20.78248215,1000.599976,29.30162621,13.0,141.1773071,0.925934553,475.9095154,81.80325317,1,1
2021-09-21 18:40 +08:00,48.96666718,62.57666779,80.99066925,26.93466759,0.0,6.366666794,539.2333374,1,0.2000122,0.06738333333333334,0.06836,0.0,0.07812,183.5269012,6.050958157,26.70000076,7.83799839,0.0,26.84189796,24.79567719,17,48.25201416,94.86554718,119.7723618,25.27039337,1000.799988,29.19833565,10.0,163.7753296,0.390312821,474.901001,83.69667053,1,5
2021-09-21 18:45 +08:00,48.53333282,62.42333221,80.9386673,26.95700073,0.0,6.566666603,540.9666748,6,0.0,0.100585,0.06836,0.0,0.08008,83.94482422,100.0,26.70000076,7.83799839,0.0,0.0,24.79755783,17,0.0,94.86554718,0.0,25.54393005,1000.801636,29.10000038,8.0,198.6520386,1.5547961,475.0611267,83.60650635,1,3
2021-09-21 18:50 +08:00,50.26666641,62.54333496,81.04433441,26.92833328,0.0,6.199999809,540.0999756,3,0.0,0.100585,0.100095,0.0,0.08008,77.15511322,100.0,26.70000076,7.83799839,0.0,0.0,24.4971199,17,0.0,94.86554718,0.0,25.13724899,1000.900024,29.10164261,4.016420364,250.3482666,0.236896619,474.3043213,84.09999847,1,4
2021-09-21 18:55 +08:00,25.0714283,61.7321434,80.95392609,26.95357132,0.0,6.428571224,540.8214111,3,0.0,0.1001,0.100095,0.0,0.07812,80.6268158,100.0,26.70000076,7.83799839,0.0,0.0,24.34798241,17,0.0,94.86554718,0.0,24.9249115,1000.900024,29.10000038,3.0,154.4626465,0.794796228,473.3114624,84.00325012,1,4
2021-09-21 19:00 +08:00,23.46666718,62.45333481,81.07633209,26.9343338,0.0,5.766666889,542.4333496,4,0.0,0.1001,0.00293,0.0,0.08008,77.15505219,100.0,26.70000076,7.83799839,0.0,0.0,24.34798241,17,0.0,94.86554718,0.0,24.82296181,1001.099976,29.0,2.0,118.9073944,0.415741384,475.2776489,83.20327759,1,5
2021-09-21 19:05 +08:00,27.5,62.4066658,81.15499878,26.91666603,0.0,6.300000191,549.4333496,3,0.0,0.06705666666666667,0.100585,0.0,0.01758,84.06332397,100.0,26.70000076,7.83799839,0.0,0.0,24.34798241,17,0.0,94.86554718,0.0,24.82296181,1001.099976,29.0,0.0,202.4687805,1.49038589,472.914978,85.39348602,1,3
2021-09-21 19:10 +08:00,31.63333321,62.47000122,81.20033264,26.90999985,0.0,6.400000095,547.2000122,5,0.0,0.06705666666666667,0.100585,0.0,0.01562,77.09716034,100.0,26.70000076,7.83799839,0.0,0.0,24.34798241,17,0.0,94.86554718,0.0,24.82296181,1001.101624,29.0,0.0,170.6902313,0.370485425,474.4844971,85.99676514,1,4
2021-09-21 19:15 +08:00,35.40000153,62.39666748,81.28600311,26.89933395,0.0,5.866666794,545.7666626,2,0.0,0.06705666666666667,0.00293,0.0,0.01758,83.73600769,100.0,26.70000076,7.83799839,0.0,0.0,24.34798241,17,0.0,94.86554718,0.0,24.92626953,1001.200012,28.79999924,0.0,135.8706207,0.538178325,473.0950623,83.9131012,1,5
2021-09-21 19:20 +08:00,35.03448105,62.51034546,81.46585846,26.87206841,0.0,6.0,544.6896362,5,0.0,0.10156,0.098635,0.0,0.01758,65.22671509,100.0,26.70000076,7.83799839,0.0,0.0,24.49686813,17,0.0,94.86554718,0.0,25.0325985,1001.200012,28.89999962,0.0,233.3438416,0.699999988,472.6984863,84.80000305,1,5
2021-09-21 19:25 +08:00,86.16666412,62.37333298,81.44966888,26.87599945,0.0,6.066666603,542.5,2,0.0,0.10156,0.098635,0.0,0.01563,65.08480835,100.0,26.70000076,7.83799839,0.0,0.0,24.49686813,17,0.0,94.86554718,0.0,25.0325985,1001.400024,28.89999962,0.0,149.8375702,0.682288229,473.0835876,85.0,1,4
2021-09-21 19:30 +08:00,82.83333588,62.2733345,81.45466614,26.89299965,0.0,5.800000191,542.166687,2,0.0,0.101565,0.00293,0.0,0.01757,69.14664459,100.0,26.70000076,7.83799839,0.0,0.0,24.49686813,17,0.0,94.86554718,0.0,25.13545227,1001.596741,28.79999924,0.0,138.3371124,0.497405916,473.668335,85.0,1,4
2021-09-21 19:35 +08:00,80.76667023,62.11666489,81.54199982,26.87199974,0.0,5.733333111,543.0,4,0.0,0.101565,0.100095,0.0,0.01758,73.26887512,100.0,26.70000076,7.83799839,0.0,0.0,24.64537811,17,0.0,94.86554718,0.0,25.23722458,1001.599976,28.79999924,0.0,205.2596741,0.257369488,472.1054077,84.70491028,1,3
2021-09-21 19:40 +08:00,79.26667023,62.19666672,81.57733154,26.87566757,0.0,5.766666889,543.9333496,2,0.0,0.00293,0.100095,0.0,0.01563,69.36663818,100.0,26.70000076,7.83799839,0.0,0.0,24.64537811,17,0.0,94.86554718,0.0,25.23894691,1001.599976,28.79999924,0.0,128.5888062,0.895036221,472.6951904,85.19674683,1,4
2021-09-21 19:45 +08:00,49.9642868,61.52142715,81.68035889,26.85928535,0.0,6.321428776,543.0714111,1,0.0,0.100095,0.00196,0.0,0.01757,73.33384705,100.0,26.70000076,7.83799839,0.0,0.0,24.64537811,17,0.0,94.86554718,0.0,25.33879089,1001.700012,28.79999924,0.0,147.9065094,1.430328846,471.5028381,85.00322723,1,4
2021-09-21 19:50 +08:00,30.20000076,62.11333466,81.71966553,26.85866737,0.0,5.633333206,540.9666748,2,0.0,0.100095,0.101075,0.0,0.01758,69.49222565,100.0,26.70000076,7.83799839,0.0,0.0,24.64537811,17,0.0,94.86554718,0.0,25.33984947,1001.700012,28.79999924,0.0,126.0346527,2.170667887,472.2458191,83.0,1,4
2021-09-21 19:55 +08:00,33.96666718,62.30666733,81.81199646,26.84833336,0.0,6.133333206,540.0333252,1,0.0,0.1001,0.101075,0.0,0.01563,84.11580658,100.0,26.70000076,7.83799839,0.0,0.0,24.64537811,17,0.0,94.86554718,0.0,25.33984947,1001.900024,28.79999924,0.0,200.4026489,1.185052514,472.2757263,82.50002289,1,4
2021-09-21 20:00 +08:00,46.59999847,62.28333282,81.88933563,26.8390007,0.0,5.833333492,536.7000122,1,0.0,0.1001,0.06803333333333333,0.0,0.01758,77.09716034,100.0,26.70000076,7.83799839,0.0,0.0,24.64537811,17,0.0,94.86554718,0.0,25.33984947,1002.200012,28.79999924,0.0,160.6372375,0.527821362,472.6918945,82.90000153,1,4
2021-09-21 20:05 +08:00,59.16666794,62.12333298,82.04933167,26.82166672,0.0,6.199999809,536.166687,3,0.0,0.09912,0.06803333333333333,0.0,0.02539,73.33384705,100.0,26.70000076,7.83799839,0.0,0.0,24.64537811,17,0.0,94.86554718,0.0,25.33984947,1002.200012,28.89999962,0.0,184.9536591,1.095474124,473.1143494,81.80646515,1,4
2021-09-21 20:10 +08:00,51.83333206,62.14666748,82.12866974,26.81999969,0.0,5.966666698,534.0333252,2,0.0,0.09912,0.06803333333333333,0.0,0.02539,73.39517212,100.0,26.70000076,7.83799839,0.0,0.0,24.64537811,17,0.0,94.86554718,0.0,25.33984947,1002.200012,29.0,0.0,128.8654327,1.49810493,472.6985168,80.5,1,4
2021-09-21 20:15 +08:00,52.93103409,62.22758484,82.14068604,26.82999992,0.0,5.793103218,532.3103638,5,0.2009887,0.00293,0.06803333333333333,0.0,0.02539,73.33384705,100.0,26.70000076,7.83799839,0.0,0.0,24.64537811,17,0.0,94.86554718,0.0,25.33984947,1002.200012,29.0,0.0,124.201561,1.665364027,472.8885193,78.69674683,1,4
2021-09-21 20:20 +08:00,47.90000153,62.11000061,82.10233307,26.86066628,0.0,5.933333397,531.7000122,5,0.0,0.10303,0.06803333333333333,0.0,0.02539,65.00730896,100.0,26.70000076,7.83799839,0.0,0.0,24.64537811,17,0.0,94.86554718,0.0,25.33984947,1002.200012,29.09838676,0.0,227.1864319,1.168870568,472.4985046,79.09999847,1,4
2021-09-21 20:25 +08:00,48.06666565,62.24000168,82.22166443,26.84499931,0.0,5.599999905,533.666687,2,0.0,0.10303,0.06803333333333333,0.0,0.02539,65.22719574,100.0,26.70000076,7.83799839,0.0,0.0,24.64537811,17,0.0,94.86554718,0.0,25.33984947,1002.198364,29.0,0.0,248.8868866,1.065255642,473.0884399,80.59509277,1,4
2021-09-21 20:30 +08:00,48.16666794,62.11666489,82.30366516,26.84000015,0.0,5.566666603,534.4333496,2,0.0,0.10107,0.06770666666666666,0.0,0.02539,69.43095398,100.0,26.70000076,7.83799839,0.0,0.0,24.49609566,17,0.0,94.86554718,0.0,25.33984947,1002.200012,28.89999962,0.0,126.1296997,2.337892294,471.7216187,81.59513092,1,5
2021-09-21 20:35 +08:00,44.07143021,61.45357132,82.43071747,26.82821465,0.0,5.642857075,532.0,6,0.0,0.10107,0.06770666666666666,0.0,0.02539,69.43135071,100.0,26.70000076,7.83799839,0.0,0.0,24.49609566,17,0.0,94.86554718,0.0,25.33984947,1002.200012,28.89999962,0.0,96.59550476,1.895985365,473.2981567,82.09999847,1,5
2021-09-21 20:40 +08:00,25.5,62.10666656,82.48000336,26.80800056,0.0,5.633333206,531.7333374,3,0.0,0.00293,0.06770666666666666,0.0,0.02539,73.2015686,100.0,26.70000076,7.83799839,0.0,0.0,24.49609566,17,0.0,94.86554718,0.0,25.33984947,1002.299988,28.79999924,0.0,104.5957794,1.498835564,471.7116699,82.79838562,1,5
2021-09-21 20:45 +08:00,31.36666679,62.51666641,82.444664,26.82933426,14.86999989,5.666666508,529.4333496,6,0.0,0.10303,0.06803333333333333,0.0,0.02539,60.80110931,100.0,26.70000076,7.83799839,0.0,0.0,24.49609566,17,0.0,94.86554718,0.0,25.33984947,1002.400024,28.79999924,0.0,142.1719208,1.988171935,473.0852051,83.0,1,5
2021-09-21 20:50 +08:00,36.20000076,62.69333267,81.81099701,27.02566719,20.37333298,5.633333206,530.4333496,3,0.0,0.10303,0.06803333333333333,0.0,0.02539,69.43089294,100.0,26.70000076,7.689340115,0.0,0.0,24.49609566,17,0.0,94.86554718,0.0,25.33984947,1002.400024,28.79999924,0.0,120.5293808,2.413514853,472.0953674,83.0,1,5
2021-09-21 20:55 +08:00,36.56666565,62.02666855,81.31666565,27.16533279,0.0,5.400000095,530.0,3,0.0,0.100095,0.06803333333333333,0.0,0.02539,65.08517456,100.0,26.70000076,7.689340115,0.0,0.0,24.49609566,17,0.0,94.86554718,0.0,25.33984947,1002.599976,28.79999924,0.0,181.4909973,0.863334954,472.3018188,83.19999695,1,5
2021-09-21 21:00 +08:00,39.03333282,62.13999939,81.29333496,27.173666,0.0,5.266666889,527.3666382,2,0.0,0.100095,0.1001,0.0,0.02539,65.29039001,100.0,26.70000076,7.689340115,0.0,0.0,24.49609566,17,0.0,94.86554718,0.0,25.33984947,1002.599976,28.79999924,0.0,157.5995789,1.94468379,472.8852234,83.5,1,5
2021-09-21 21:05 +08:00,39.48275757,62.15517426,81.33620453,27.17137909,0.0,5.517241478,525.9655151,5,0.0,0.098635,0.1001,0.0,0.01758,44.51317596,100.0,26.70000076,7.689340115,0.0,0.0,24.64356804,17,0.0,94.86554718,0.0,25.33984947,1002.599976,28.79999924,0.0,56.86873627,0.537852824,472.2920532,83.80327606,1,5
2021-09-21 21:10 +08:00,40.0,62.0233345,81.36333466,27.15399933,0.0,5.166666508,522.9333496,3,0.0,0.098635,0.06705666666666667,0.0,0.01563,44.40131378,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.44182968,1002.599976,28.79999924,0.0,139.5609131,1.962797165,471.495636,84.0,1,5
2021-09-21 21:15 +08:00,43.0,62.0233345,81.30899811,27.18899918,0.0,5.199999809,520.7999878,2,0.0,0.00293,0.06705666666666667,0.0,0.01757,44.51317596,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.44182968,1002.700012,28.79999924,0.0,134.8612061,1.487090588,472.4854736,84.39676666,1,4
2021-09-21 21:20 +08:00,41.59999847,61.97999954,81.38166809,27.16166687,0.0,5.066666603,517.166687,5,0.0,0.10205,0.06705666666666667,0.0,0.01758,50.37607193,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.44182968,1002.700012,28.79999924,0.0,127.0698929,1.940000057,472.1185913,84.59674072,1,3
2021-09-21 21:25 +08:00,42.36666489,61.97999954,81.58499908,27.12566757,0.0,5.366666794,513.7333374,5,0.1967164,0.10205,0.06673333333333333,0.0,0.01563,37.73324585,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.33884239,1002.900024,28.79999924,0.0,86.08877563,1.377362132,472.8721619,85.29837036,1,3
2021-09-21 21:30 +08:00,21.8928566,61.45000076,81.47393036,27.1517849,0.0,5.0,508.2142944,4,0.0032959,0.10254,0.06673333333333333,0.0,0.01758,44.40119934,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.44203568,1002.900024,28.60000038,0.0,98.54386139,1.315433264,472.0790405,86.29675293,1,5
2021-09-21 21:35 +08:00,22.16666603,62.09999847,81.72866821,27.09233284,0.0,5.033333302,503.7666626,4,0.0,0.10254,0.06673333333333333,0.0,0.01757,44.51317596,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.44203568,1003.099976,28.39999962,0.0,106.5967255,1.416550875,471.8856506,86.59999847,1,5
2021-09-21 21:40 +08:00,27.10000038,62.18000031,81.68766785,27.11700058,0.0,5.0,499.4333191,3,0.0,0.06770666666666666,0.06770666666666666,0.0,0.01563,37.48258209,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.44203568,1003.200012,28.39999962,0.0,117.2966995,1.446910262,470.9154663,86.69999695,1,4
2021-09-21 21:45 +08:00,31.03333282,62.08333206,81.65032959,27.12866592,0.0,5.0,498.4333191,4,0.0,0.06770666666666666,0.06770666666666666,0.0,0.01758,37.62047958,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.44203568,1003.200012,28.3016243,0.0,96.34855652,2.489025354,471.2989197,86.69999695,1,4
2021-09-21 21:50 +08:00,32.76666641,62.15000153,81.60633087,27.13266754,0.0,5.0,498.1333313,3,0.0,0.06770666666666666,0.06770666666666666,0.0,0.01758,37.27990723,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.54239464,1003.200012,28.29999924,0.0,80.6934433,1.771484137,471.0892639,86.79836273,1,5
2021-09-21 21:55 +08:00,35.32258224,62.03871155,81.58193207,27.12354851,0.0,4.967741966,496.0645142,5,0.0,0.10254,0.101075,0.0,0.01562,37.62047958,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.54239464,1003.299988,28.29999924,0.0,95.50814056,1.586185932,470.6894226,87.0,1,5
2021-09-21 22:00 +08:00,34.6896553,62.0241394,81.44758606,27.14758682,0.0,4.793103218,492.6896667,2,0.0,0.10254,0.101075,0.0,0.01758,44.45706177,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.54239464,1003.400024,28.20000076,0.0,99.35005951,1.811130285,469.9124451,87.19999695,1,4
2021-09-21 22:05 +08:00,38.90000153,62.17333221,81.28099823,27.17900085,0.0,4.733333111,491.3999939,3,0.0,0.06803333333333333,0.00293,0.0,0.01758,44.40074921,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.54239464,1003.599976,28.20000076,0.0,108.2604752,1.070602179,471.0697021,87.19999695,1,4
2021-09-21 22:10 +08:00,37.33333206,62.16333389,81.25966644,27.17499924,0.0,4.699999809,490.7000122,2,0.0,0.06803333333333333,0.098635,0.0,0.01562,37.62047958,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.54239464,1003.700012,28.10162926,0.0,117.3772125,1.206186533,470.692688,87.49674225,1,2
2021-09-21 22:15 +08:00,40.40000153,62.13333511,81.29133606,27.15233421,0.0,4.800000191,489.1666565,2,0.0,0.06803333333333333,0.098635,0.0,0.01758,29.27766609,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.54239464,1003.700012,28.10000038,0.0,134.5799408,1.552085876,471.2698059,87.79838562,1,2
2021-09-21 22:20 +08:00,26.9285717,61.47142792,81.3703537,27.11392784,0.0,4.821428776,486.2857056,1,0.0,0.1001,0.00293,0.0,0.01758,37.62047958,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.54239464,1003.79834,28.10000038,0.0,96.94953918,1.017976403,470.488678,87.8032608,1,2
2021-09-21 22:25 +08:00,20.76666641,62.19666672,81.32333374,27.11833382,0.0,4.800000191,483.7666626,1,0.0,0.1001,0.06673,0.0,0.01562,44.40131378,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.64291382,1003.900024,28.10000038,0.0,108.5431976,3.061660767,471.4631653,87.80000305,1,2
2021-09-21 22:30 +08:00,22.20000076,63.43333435,81.21666718,27.13433266,0.0,4.966666698,482.7666626,1,0.0,0.100585,0.06673,0.0,0.01758,37.62047958,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.64291382,1004.099976,28.10000038,0.0,73.69919586,0.914764702,470.8925781,87.5,1,2
2021-09-21 22:35 +08:00,25.26666641,63.24666595,80.95066833,27.19966698,0.0,5.133333206,482.5666809,1,0.1977539,0.100585,0.06673,0.0,0.01758,29.38993835,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.64291382,1004.200012,28.10000038,0.0,103.9605103,1.517619967,469.8930664,87.10324097,1,2
2021-09-21 22:40 +08:00,29.10000038,62.17666626,80.79433441,27.22699928,0.0,5.0,477.6333313,1,0.0032348,0.06705666666666667,0.06673333333333333,0.0,0.01562,44.40052414,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.64291382,1004.200012,28.10163498,0.0,167.7213135,0.860296667,469.8930664,86.50326538,1,2
2021-09-21 22:45 +08:00,31.26666641,62.43999863,80.65299988,27.25900078,0.0,4.833333492,473.2666626,2,0.0,0.06705666666666667,0.06673333333333333,0.0,0.01758,37.62047958,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.64291382,1004.200012,28.20000076,0.0,93.90376282,2.222003698,470.1221313,86.00324249,1,2
2021-09-21 22:50 +08:00,34.06896591,62.74482727,80.6689682,27.24586296,0.0,5.344827652,472.0,1,0.0,0.06705666666666667,0.06673333333333333,0.0,0.01758,37.62047958,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.64291382,1004.200012,28.20000076,0.0,100.367775,1.197591066,470.502533,85.5,1,2
2021-09-21 22:55 +08:00,36.43333435,62.82666779,80.69633484,27.22733307,0.0,4.699999809,470.5333252,1,0.0,0.028878571428571427,0.06673,0.0,0.01563,44.40187836,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.74405861,1004.200012,28.20000076,0.0,110.5803986,1.556609035,469.9188843,85.80000305,1,2
2021-09-21 23:00 +08:00,33.93333435,62.77000046,80.58933258,27.25666618,0.286666662,4.866666794,466.7666626,2,0.0,0.028878571428571427,0.06673,0.0,0.01757,37.62047958,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.74405861,1004.198364,28.19837379,0.0,109.2064819,1.394961357,470.692688,85.80325317,1,2
2021-09-21 23:05 +08:00,38.90000153,62.74000168,80.51399994,27.26666641,4.349999905,4.866666794,465.7999878,1,0.0,0.028878571428571427,0.06673,0.0,0.01758,44.26344299,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.74405861,1004.200012,28.1983757,0.0,94.49711609,1.489765286,470.4959717,85.99674988,1,2
2021-09-21 23:10 +08:00,36.3928566,62.11428452,80.51964569,27.25535774,10.02142811,4.964285851,464.3571472,1,0.0,0.028878571428571427,0.00293,0.0,0.01563,37.62047958,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.74405861,1004.101196,28.10000038,0.0,86.7049942,1.324224114,471.2793274,86.0,1,2
2021-09-21 23:15 +08:00,20.0,63.2733345,80.56666565,27.24066734,16.43333244,5.033333302,465.7000122,1,0.0,0.028878571428571427,0.06705666666666667,0.0,0.01757,37.62047958,100.0,26.70000076,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.74405861,1004.200012,28.20000076,0.0,101.5610733,1.139152527,471.2728271,85.5,1,2
2021-09-21 23:20 +08:00,20.86666679,63.04333496,80.47467041,27.26466751,19.34000015,5.166666508,462.6000061,1,0.0,0.028878571428571427,0.06705666666666667,0.0,0.01758,37.62047958,100.0,26.5,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.74405861,1004.200012,28.10000038,0.0,111.1540833,1.723514795,470.4927368,85.20162201,1,2
2021-09-21 23:25 +08:00,23.10000038,63.24666595,80.47033691,27.2670002,14.63000011,4.833333492,462.9666748,1,0.0,0.028878571428571427,0.06705666666666667,0.0,0.01563,44.51283264,100.0,26.5,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.74405861,1004.200012,28.19836617,0.0,92.64575958,0.850950181,471.2826233,84.01144409,1,2
2021-09-21 23:30 +08:00,28.10000038,62.69666672,80.29733276,27.298666,15.06333351,5.033333302,461.2333374,3,0.0,0.02002,0.06608333333333334,0.0,0.01758,37.73212051,100.0,26.5,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.84546471,1004.200012,28.20000076,0.0,95.85025024,0.89773643,470.5056763,84.49757385,1,2
2021-09-21 23:35 +08:00,31.0,62.53333282,80.37133026,27.26433372,16.62000084,5.466666698,460.0666809,1,0.0,0.02002,0.06608333333333334,0.0,0.01757,37.62047958,100.0,26.5,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.84546471,1004.099976,28.20000076,0.0,98.63101196,1.138362288,470.692688,84.80000305,1,2
2021-09-21 23:40 +08:00,35.26666641,62.50333405,80.44433594,27.24066734,18.96999931,5.166666508,458.0666809,2,0.0,0.02002,0.06608333333333334,0.0,0.01563,37.73234177,100.0,26.5,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.84546471,1004.099976,28.19837761,0.0,115.9981384,1.624482036,470.489502,84.69999695,1,1
2021-09-21 23:45 +08:00,37.17241287,62.60689545,80.20137787,27.30517197,39.20689774,5.103448391,459.6551819,1,0.0,0.02002,0.00293,0.0,0.01758,37.62093735,100.0,26.5,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.84546471,1004.099976,28.14999771,0.0,106.9000854,0.944974184,470.0994873,84.75,1,2
2021-09-21 23:50 +08:00,35.70000076,64.41000366,80.36299896,27.30266762,153.1333313,5.033333302,462.0333252,3,0.0,0.02002,0.06640333333333333,0.0,0.01758,44.40153885,100.0,26.5,7.689340115,0.0,0.0,24.64602089,17,0.0,94.86554718,0.0,25.84546471,1004.099976,28.10000038,0.0,125.7266998,2.619231939,471.4794312,84.10647583,0,0
2021-09-21 23:55 +08:00,38.76666641,62.65333176,80.34333038,27.35400009,152.9199982,5.233333111,472.4333191,1,0.0,0.02002,0.06640333333333333,0.0,0.01562,44.51317596,100.0,26.5,7.689340115,0.0,0.0,24.79459953,17,0.0,94.86554718,0.0,25.84546471,1004.099976,28.20000076,0.0,104.3143463,1.597697258,471.2989807,83.40000153,0,0
2021-09-22 00:00 +08:00,38.93103409,61.78620529,79.89793396,27.44620705,153.8241425,5.206896782,474.0689697,1,0.0,0.02002,0.06640333333333333,0.0,0.01758,44.61019516,100.0,26.5,7.689340115,0.0,0.0,24.79459953,17,0.0,94.86554718,0.0,25.84546471,1004.200012,28.20000076,0.0,105.7267532,3.280628681,470.8893127,82.8032608,0,0
2021-09-22 00:05 +08:00,20.0,61.58965683,76.43655396,26.98137856,156.3241425,4.310344696,466.0344849,1,0.0,0.02002,0.00293,0.0,0.01758,44.51145172,100.0,26.5,7.689340115,0.0,0.0,24.79459953,17,0.0,94.86554718,0.0,25.84546471,1004.200012,28.20000076,0.0,130.3419952,1.749340177,471.8922119,82.5,0,0
2021-09-22 00:10 +08:00,20.0,61.90000153,74.36399841,26.51833344,158.2966614,4.266666889,452.8999939,1,0.0,0.02002,0.06803666666666668,0.0,0.01562,44.51317596,100.0,26.5,7.689340115,0.0,0.0,24.64722443,17,0.0,94.86554718,0.0,25.84546471,1004.400024,28.20000076,0.0,120.4646301,2.469001055,471.0860291,82.80000305,0,0
2021-09-22 00:15 +08:00,20.0,61.99333191,73.10433197,26.24866676,160.4299927,3.400000095,442.7000122,1,0.0,0.02002,0.06803666666666668,0.0,0.01758,50.47319031,100.0,26.5,7.689340115,0.0,0.0,24.64478493,17,0.0,94.86554718,0.0,25.94637108,1004.400024,28.39999962,0.0,113.7933426,2.125631332,470.9055786,81.90000153,0,0
2021-09-22 00:20 +08:00,20.0,62.20666504,72.08599854,26.10700035,166.0099945,3.233333349,428.8999939,2,0.0,0.005268157894736843,0.06803666666666668,0.0,0.01758,44.51317596,100.0,26.5,7.689340115,0.0,0.0,24.64478493,17,0.0,94.86554718,0.0,25.94637108,1004.599976,28.5,0.0,136.3657074,1.459836245,472.0397339,81.30327606,0,0
2021-09-22 00:25 +08:00,20.0,62.15333176,71.25933075,25.9956665,170.2899933,2.866666555,423.3333435,2,0.0,0.005268157894736843,0.06803333333333333,0.0,0.01562,44.51283264,100.0,26.5,7.689340115,0.0,0.0,24.64478493,17,0.0,94.86554718,0.0,25.94637108,1004.599976,28.5,0.0,109.0589066,1.229376435,472.4854126,81.30000305,0,0
2021-09-22 00:30 +08:00,20.0,62.02666855,70.79633331,25.98766708,165.0399933,2.933333397,421.5,1,0.0,0.005268157894736843,0.06803333333333333,0.0,0.01758,44.51317596,100.0,26.5,7.689340115,0.0,0.0,24.64478493,17,0.0,94.86554718,0.0,25.94637108,1004.700012,28.5,0.0,100.0338593,0.582756162,471.8922119,80.70648193,0,0
2021-09-22 00:35 +08:00,20.0,62.05517197,69.7813797,26.1968956,144.3413849,3.034482718,421.1034546,2,0.0,0.005268157894736843,0.06803333333333333,0.0,0.01758,29.14155388,100.0,26.5,7.689340115,0.0,0.0,24.79337692,17,0.0,94.86554718,0.0,25.94637108,1004.700012,28.3032589,0.0,287.4950256,1.590000033,471.8954773,81.69184875,0,0
2021-09-22 00:40 +08:00,20.0,62.13999939,68.11499786,26.78633308,174.2433319,2.666666746,425.0,1,0.0,0.005268157894736843,0.06608,0.0,0.01562,29.27790833,100.0,26.5,7.689340115,0.0,0.0,24.7958374,17,0.0,94.86554718,0.0,25.94637108,1004.799988,27.50161743,0.0,289.0803833,0.409415722,471.0731201,85.2886734,0,0
2021-09-22 00:45 +08:00,20.16666603,62.76333237,67.39866638,27.0613327,177.4700012,2.5,431.4333191,1,0.0,0.005268157894736843,0.06608,0.0,0.01758,80.68215942,100.0,26.5,7.689340115,0.0,0.0,24.7958374,17,0.0,94.86554718,0.0,25.94637108,1004.898376,27.00163078,0.0,200.9672546,1.666148186,469.5160522,87.9885788,0,0
2021-09-22 00:50 +08:00,23.63333321,62.8433342,67.28033447,27.16066742,181.0766602,2.566666603,438.9666748,1,0.0,0.005268157894736843,0.06608,0.0,0.01758,60.73208237,100.0,26.5,7.689340115,0.0,0.0,24.94458199,17,0.0,94.86554718,0.0,25.84296227,1004.900024,26.5,0.0,148.5662842,1.134365916,466.5042114,89.29191589,0,0
2021-09-22 00:55 +08:00,20.8928566,61.96785736,67.118927,27.23250008,186.1285706,2.607142925,441.9285583,1,0.0,0.005268157894736843,0.00293,0.0,0.01563,60.65811157,100.0,26.5,7.689340115,0.0,0.0,25.0911274,17,0.0,92.77889252,0.0,26.16810036,1005.0,26.29999924,0.0,200.2869415,2.131675482,466.124054,91.58856964,0,0
2021-09-22 01:00 +08:00,20.0,62.88999939,66.97333527,27.28733253,191.8033295,2.466666698,439.1666565,1,0.0,0.005268157894736843,0.06673,0.0,0.01757,64.82396698,100.0,26.5,7.689340115,0.0,0.0,25.09355927,17,0.0,91.24127197,0.0,26.27366638,1005.098328,25.80161858,0.0,216.4821167,3.637810707,461.5418396,93.8951416,0,0
2021-09-22 01:05 +08:00,20.0,62.75333405,66.79100037,27.3306675,203.9966736,2.700000048,442.1333313,1,0.0,0.005268157894736843,0.06673,0.0,0.02539,80.67512512,100.0,26.5,7.689340115,0.0,0.0,25.09355927,17,0.0,91.23324585,0.0,26.37519836,1005.200012,25.5,0.0,230.3097992,1.93609941,460.1197815,96.4935379,0,0
2021-09-22 01:10 +08:00,20.0,62.86666489,66.60433197,27.39133263,210.8966675,2.533333302,444.7000122,2,0.0,0.005268157894736843,0.06673,0.0,0.02539,44.51317596,100.0,26.5,7.689340115,0.0,0.0,25.09355927,17,0.0,91.23324585,0.0,26.37519836,1005.101624,24.90162659,0.0,256.9528503,0.320440501,458.9432068,98.69999695,0,0
2021-09-22 01:15 +08:00,20.0,62.72000122,66.34066772,27.46699905,218.2200012,2.466666698,445.0333252,2,0.0,0.005268157894736843,0.06706,0.0,0.0254,37.61597824,100.0,26.5,7.689340115,0.0,0.0,25.09355927,17,0.0,92.77909851,0.0,26.37519836,1005.099976,24.40161705,0.0,191.0918579,3.728223085,456.3248291,97.90808868,0,0
2021-09-22 01:20 +08:00,20.0,62.48333359,66.06933594,27.50766754,209.6799927,2.299999952,444.9333191,1,0.0,0.005268157894736843,0.06706,0.0,0.02539,50.40922546,100.0,26.5,7.689340115,0.0,0.0,25.09355927,17,0.0,93.28470612,0.0,26.27617645,1005.099976,24.19836998,0.0,208.8488159,2.210000038,456.6725159,96.0,0,0
2021-09-22 01:25 +08:00,20.0,63.10333252,66.04833221,27.41633415,243.0333405,2.266666651,443.8333435,1,0.0,0.005268157894736843,0.06706,0.0,0.02539,29.14096069,100.0,26.5,7.689340115,0.0,0.0,25.09355927,17,0.0,93.78116608,0.0,26.27617645,1005.099976,24.20000076,0.0,212.9974213,1.795404315,454.3094482,97.89181519,0,0
2021-09-22 01:30 +08:00,20.06896591,63.60344696,66.14068604,27.3465519,249.320694,2.344827652,441.9655151,1,0.0,0.005268157894736843,0.05078,0.0,0.02539,29.27832985,100.0,26.5,7.689340115,0.0,0.0,24.94722748,17,0.0,94.27966309,0.0,26.27617645,1004.799988,24.10000038,0.0,146.4351959,0.592396855,454.4930115,98.5,0,0
2021-09-22 01:35 +08:00,22.23333359,62.44666672,65.99633026,27.40099907,251.4700012,2.333333254,445.0,1,0.0,0.005268157894736843,0.05078,0.0,0.02539,16.62950897,100.0,26.5,7.689340115,0.0,0.0,24.79804611,17,0.0,94.81401825,0.0,26.27617645,1004.60321,23.90161514,0.0,199.6838074,0.87177664,454.8928833,98.50322723,0,0
2021-09-22 01:40 +08:00,24.96666718,62.04999924,65.60166931,27.45966721,240.4333344,2.099999905,449.1000061,1,0.0,0.005268157894736843,0.05078,0.0,0.02539,16.82434845,100.0,26.5,7.689340115,0.0,0.0,24.79563713,17,0.0,94.81401825,0.0,26.27617645,1004.599976,23.89999962,0.0,202.9171143,0.717072845,455.0894775,96.60975647,0,0
2021-09-22 01:45 +08:00,24.1785717,61.16785812,65.73606873,27.36214256,235.8285675,2.214285612,448.6785583,3,0.0,0.005268157894736843,0.05078,0.0,0.02539,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.64520454,17,0.0,94.81401825,0.0,26.17510986,1004.400024,24.19837189,0.0,195.1523895,1.242444158,453.8997803,95.19999695,0,0
2021-09-22 01:50 +08:00,20.0,61.77000046,65.58833313,27.40200043,233.7966614,2.233333349,452.2999878,1,0.0,0.005268157894736843,0.06608,0.0,0.02539,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.49650764,17,0.0,94.81401825,0.0,26.17510986,1004.299988,24.39999962,0.0,336.0186768,0.484040886,454.0900879,96.09191895,0,0
2021-09-22 01:55 +08:00,20.0,62.00666809,65.46633148,27.42666626,232.2100067,2.266666651,454.2999878,1,0.0,0.005268157894736843,0.06608,0.0,0.02539,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.49650764,17,0.0,94.81401825,0.0,26.07557487,1004.299988,24.5,0.0,136.2727966,1.415922165,453.7194519,97.89673615,0,0
2021-09-22 02:00 +08:00,20.0,62.07666779,65.41866302,27.41200066,250.5099945,2.099999905,453.7999878,1,0.0,0.005268157894736843,0.06608,0.0,0.02539,17.02363014,100.0,26.5,7.689340115,0.0,0.0,24.3467617,17,0.0,94.81401825,0.0,26.07557487,1004.099976,24.5,0.0,131.2896271,1.539999962,454.3060913,98.69999695,0,0
2021-09-22 02:05 +08:00,20.0,61.99666595,65.23466492,27.49333382,261.1600037,1.966666698,455.8666687,2,0.0,0.005268157894736843,0.00293,0.0,0.01758,37.61771011,100.0,26.5,7.689340115,0.0,0.0,24.3467617,17,0.0,94.81401825,0.0,25.97453499,1003.801636,24.60000038,0.0,154.6235657,2.146259785,455.295929,98.30325317,0,0
2021-09-22 02:10 +08:00,20.0,61.89666748,65.22033691,27.54066658,255.3733368,2.366666555,462.8999939,2,0.0,0.005268157894736843,0.06771,0.0,0.01562,16.82742691,100.0,26.5,7.689340115,0.0,0.0,24.19950485,17,0.0,94.81401825,0.0,25.97453499,1003.799988,24.70000076,0.0,169.7876129,0.747752488,455.8731079,98.09999847,0,0
2021-09-22 02:15 +08:00,20.39999962,61.79000092,65.06999969,27.60400009,248.7166595,2.299999952,467.5,1,0.0,0.005268157894736843,0.06771,0.0,0.01758,0.0,100.0,26.5,7.689340115,0.0,0.0,24.19708824,17,0.0,94.81401825,0.0,25.97453499,1003.599976,24.89673042,0.0,161.0481262,0.661797881,455.1025085,97.00326538,0,0
2021-09-22 02:20 +08:00,21.3103447,62.16206741,65.1437912,27.58551788,241.6069031,2.103448391,470.4827576,1,0.0,0.005268157894736843,0.06771,0.0,0.01758,0.0,100.0,26.5,7.689340115,0.0,0.0,24.19708824,17,0.0,94.81401825,0.0,25.87133026,1003.400024,24.89999962,0.0,119.6192017,0.257727891,455.6925354,97.49675751,0,0
2021-09-22 02:25 +08:00,26.10000038,62.4366684,65.4853363,27.48933411,247.7299957,2.033333302,474.2333374,1,0.0,0.005268157894736843,0.05078,0.0,0.01563,0.0,100.0,26.5,7.689340115,0.0,0.0,24.0477066,17,0.0,95.30930328,0.0,25.87133026,1003.400024,24.79999924,0.0,138.9933472,0.600000024,455.1057129,98.09999847,0,0
2021-09-22 02:30 +08:00,30.39999962,61.81999969,65.22033691,27.57233238,249.1399994,2.266666651,475.0,1,0.0,0.005268157894736843,0.05078,0.0,0.01757,16.55047607,100.0,26.5,7.689340115,0.0,0.0,24.0477066,17,0.0,95.30930328,0.0,25.87133026,1003.299988,24.79999924,0.0,124.4697723,1.008209348,455.8956604,98.49674225,0,0
2021-09-22 02:35 +08:00,34.2857132,61.08214188,65.02714539,27.58892822,256.2999878,2.178571463,472.9285583,1,0.2000122,0.005268157894736843,0.05078,0.0,0.01758,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.0477066,17,0.0,95.30930328,0.0,25.77142525,1003.10321,24.89999962,0.0,130.4741669,0.726286113,455.3024292,98.80000305,0,0
2021-09-22 02:40 +08:00,20.0,62.02999878,64.85500336,27.6123333,250.9266663,2.166666746,468.6666565,1,0.0,0.005268157894736843,0.05078,0.0,0.01563,37.61949158,100.0,26.5,7.689340115,0.0,0.0,24.0477066,17,0.0,95.30930328,0.0,25.77142525,1003.099976,24.89999962,0.0,85.74533081,0.409999996,456.0923767,99.1967392,0,0
2021-09-22 02:45 +08:00,20.0,61.94333267,65.06700134,27.56599998,228.8266602,2.099999905,468.5666809,1,0.0,0.005268157894736843,0.06673333333333333,0.0,0.01757,37.61878586,100.0,26.5,7.689340115,0.0,0.0,24.0477066,17,0.0,95.30930328,0.0,25.77142525,1002.900024,24.89999962,0.0,97.17570496,0.375344783,455.6990356,99.5,0,0
2021-09-22 02:50 +08:00,20.0,61.96333313,64.88500214,27.62233353,224.5666656,2.366666555,470.6000061,1,0.0,0.005268157894736843,0.06673333333333333,0.0,0.01758,29.14141273,100.0,26.5,7.689340115,0.0,0.0,24.0477066,17,0.0,95.30930328,0.0,25.77142525,1002.900024,24.89999962,0.0,95.69178772,0.431971014,455.8956604,99.99671173,0,0
2021-09-22 02:55 +08:00,20.0,62.12333298,64.76667023,27.65333366,216.1066742,2.366666555,471.9333191,2,0.0,0.005268157894736843,0.06673333333333333,0.0,0.01563,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.0477066,17,0.0,95.30930328,0.0,25.77142525,1002.801636,24.89999962,0.0,109.7194519,0.5652982,455.9248657,100.0,0,0
2021-09-22 03:00 +08:00,20.06666756,61.86666489,64.82299805,27.61400032,231.2100067,2.333333254,475.7999878,2,0.0,0.005268157894736843,0.0505375,0.0,0.01758,16.82434845,100.0,26.5,7.689340115,0.0,0.0,24.0477066,17,0.0,95.30930328,0.0,25.77142525,1002.799988,24.90163422,0.0,95.96834564,0.74000001,456.7051392,100.0,0,0
2021-09-22 03:05 +08:00,20.36666679,61.81000137,64.64333344,27.65633392,235.7599945,2.333333254,475.5,2,0.0,0.005268157894736843,0.0505375,0.0,0.01757,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.0477066,17,0.0,95.30930328,0.0,25.77142525,1002.601624,25.0,0.0,128.0879517,0.629999995,456.5019226,100.0,0,0
2021-09-22 03:10 +08:00,21.70000076,61.89333344,64.53566742,27.68000031,240.5533295,2.333333254,476.7333374,2,0.0,0.005268157894736843,0.0505375,0.0,0.01563,29.14254189,100.0,26.5,7.689340115,0.0,0.0,24.0477066,17,0.0,95.30930328,0.0,25.77142525,1002.599976,25.00161743,0.0,149.799057,0.236633927,456.840332,100.0,0,0
2021-09-22 03:15 +08:00,23.20689583,61.99310303,64.47930908,27.6775856,244.6310272,2.275861979,476.7930908,2,0.0,0.005268157894736843,0.0505375,0.0,0.01758,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.0477066,17,0.0,95.30930328,0.0,25.77142525,1002.599915,25.10000038,0.0,173.8036652,0.530006945,456.7018433,100.0,0,0
2021-09-22 03:20 +08:00,26.36666679,61.93333435,64.54566956,27.63233376,241.9033356,2.299999952,477.9333191,2,0.0,0.005268157894736843,0.050535,0.0,0.01758,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.0477066,17,0.0,95.30930328,0.0,25.77142525,1002.400024,25.10000038,0.0,138.548111,0.293421865,457.6884155,100.0,0,0
2021-09-22 03:25 +08:00,30.16666603,62.11999893,64.71966553,27.57299995,246.0500031,2.233333349,475.3999939,1,0.0,0.005268157894736843,0.050535,0.0,0.01562,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.19667244,17,0.0,95.30930328,0.0,25.77142525,1002.400024,25.19836426,0.0,211.1809692,0.206380561,456.9181824,100.0,0,0
2021-09-22 03:30 +08:00,22.25,61.1428566,64.4778595,27.64464378,235.6071472,2.321428537,477.3571472,1,0.0,0.0037435185185185184,0.050535,0.0,0.01758,37.62047958,100.0,26.5,7.689340115,0.0,0.0,24.19667244,17,0.0,95.30930328,0.0,25.77142525,1002.301636,25.20000076,0.0,186.8776093,0.913183808,457.3016357,100.0,0,0
2021-09-22 03:35 +08:00,20.0,62.01666641,64.46533203,27.63933372,242.0666656,2.233333349,479.0333252,1,0.0,0.0037435185185185184,0.050535,0.0,0.01758,16.82742691,100.0,26.5,7.689340115,0.0,0.0,24.19667244,17,0.0,95.30930328,0.0,25.77142525,1002.400024,25.5,0.0,231.0040436,0.359970003,459.6651001,100.0,0,0
2021-09-22 03:40 +08:00,20.03333282,62.0,64.59899902,27.58133316,237.9700012,2.166666746,473.7666626,1,0.0,0.0037435185185185184,0.0510275,0.0,0.01562,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.19667244,17,0.0,95.30930328,0.0,25.77142525,1002.400024,25.39999962,0.0,180.2374268,0.622114062,458.4880371,99.80325317,0,0
2021-09-22 03:45 +08:00,25.56666756,61.84666824,64.49033356,27.60633278,239.3300018,2.166666746,472.6666565,1,0.0,0.0037435185185185184,0.0510275,0.0,0.01758,29.14280701,100.0,26.5,7.689340115,0.0,0.0,24.34296989,17,0.0,95.30930328,0.0,25.77142525,1002.400024,25.5,0.0,191.502121,1.110000014,459.4844666,98.99994659,0,0
2021-09-22 03:50 +08:00,30.56666756,62.02000046,64.26933289,27.68300056,228.4866638,2.333333254,471.2999878,1,0.0,0.0037435185185185184,0.0510275,0.0,0.01758,37.62151337,100.0,26.5,7.689340115,0.0,0.0,24.34537125,17,0.0,95.30930328,0.0,25.77142525,1002.301636,25.70000076,0.0,186.5908051,1.144873857,460.2743835,96.80812836,0,0
2021-09-22 03:55 +08:00,29.89999962,62.13999939,64.3010025,27.65233421,217.8300018,2.366666555,472.8333435,1,0.0,0.0037435185185185184,0.0510275,0.0,0.01562,44.51317596,100.0,26.5,7.689340115,0.0,0.0,24.49390984,17,0.0,95.30930328,0.0,25.87086678,1002.299988,25.89999962,0.0,203.1998749,2.100000143,459.1106262,96.3999939,0,0
2021-09-22 04:00 +08:00,30.70000076,62.22999954,64.13500214,27.70599937,215.2299957,2.233333349,472.7333374,1,0.0,0.0037435185185185184,0.050535,0.0,0.01758,50.26480865,100.0,26.5,7.689340115,0.0,0.0,24.49390984,17,0.0,95.30930328,0.0,25.87086678,1002.198364,25.89999962,0.0,188.1108856,1.755894661,460.3068542,96.29837799,0,0
2021-09-22 04:05 +08:00,30.37931061,62.46551895,64.24414063,27.64724159,218.379303,2.310344934,475.379303,1,0.0,0.0037435185185185184,0.050535,0.0,0.01758,44.51317596,100.0,26.5,7.689340115,0.0,0.0,24.64328766,17,0.0,95.30930328,0.0,25.87086678,1002.099976,26.0,0.0,203.0002289,2.899950743,460.7034912,96.80000305,0,0
2021-09-22 04:10 +08:00,28.03333282,62.47333145,64.32933044,27.58366585,213.3166656,2.400000095,471.0333252,1,0.0,0.0037435185185185184,0.050535,0.0,0.01562,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.79192543,17,0.0,95.30930328,0.0,25.97109222,1002.099976,26.0,0.0,181.5348511,1.118218422,460.9064941,97.59190369,0,0
2021-09-22 04:15 +08:00,31.26666641,62.04666519,64.56632996,27.51833344,209.6166687,2.366666555,468.3333435,1,0.0,0.0037435185185185184,0.050535,0.0,0.01758,29.14429283,100.0,26.5,7.689340115,0.0,0.0,24.79192543,17,0.0,95.30930328,0.0,25.97109222,1001.900085,26.10000038,0.0,204.0001221,1.750077009,462.0769348,98.09999847,0,0
2021-09-22 04:20 +08:00,25.6428566,61.38928604,64.4985733,27.53107071,205.5464325,2.214285612,469.3571472,1,0.0,0.0037435185185185184,0.050295,0.0,0.01758,29.14249802,100.0,26.5,7.689340115,0.0,0.0,24.79192543,17,0.0,95.30930328,0.0,25.97109222,1002.099976,26.10000038,0.0,195.0667419,2.167465448,461.6965332,98.2967453,0,0
2021-09-22 04:25 +08:00,20.0,62.06000137,64.36799622,27.56266594,208.3133392,2.299999952,469.9666748,1,0.0,0.0037435185185185184,0.050295,0.0,0.01563,37.62197113,100.0,26.5,7.689340115,0.0,0.0,24.79192543,17,0.0,95.30930328,0.0,26.07079124,1001.799988,26.10000038,0.0,244.7951508,1.399924278,461.6965332,98.80000305,0,0
2021-09-22 04:30 +08:00,20.0,62.03666687,64.33833313,27.56500053,207.1499939,2.133333445,472.1333313,1,0.0,0.0037435185185185184,0.050295,0.0,0.01757,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.79192543,17,0.0,95.30930328,0.0,26.07079124,1001.799988,26.10000038,0.0,181.306015,0.317176878,462.3125,99.29837036,0,0
2021-09-22 04:35 +08:00,32.09999847,62.22999954,64.17966461,27.6313324,208.0233307,2.133333445,475.5666809,1,0.0,0.0037435185185185184,0.050295,0.0,0.01758,37.61864471,100.0,26.5,7.689340115,0.0,0.0,24.79192543,17,0.0,95.30930328,0.0,26.07079124,1001.799988,26.10000038,0.0,208.2885284,0.720062792,463.4860229,99.49995422,0,0
2021-09-22 04:40 +08:00,72.6333313,62.35333252,64.46299744,27.57933426,213.2200012,2.200000048,481.5333252,3,0.0,0.0037435185185185184,0.0500475,0.0,0.01563,29.13968277,100.0,26.5,7.689340115,0.0,0.0,24.64299011,17,0.0,95.30930328,0.0,26.07079124,1001.900024,26.10000038,0.0,208.9553375,0.583914638,463.025177,99.19999695,0,0
2021-09-22 04:45 +08:00,58.96666718,62.37333298,64.51899719,27.58366585,222.656662,2.066666603,485.6000061,2,0.0,0.0037435185185185184,0.0500475,0.0,0.01757,16.82434845,100.0,26.5,7.689340115,0.0,0.0,24.64299011,17,0.0,95.30930328,0.0,26.07079124,1001.900024,26.10000038,0.0,235.5800171,0.589953303,462.1028137,99.30000305,0,0
2021-09-22 04:50 +08:00,41.83333206,62.48666763,64.54599762,27.59799957,223.0633392,2.433333397,489.6000061,2,0.0,0.0037435185185185184,0.0500475,0.0,0.01758,29.27860641,100.0,26.5,7.689340115,0.0,0.0,24.64299011,17,0.0,95.30930328,0.0,26.07079124,1001.898376,26.10000038,0.0,118.3105316,0.810000002,462.3059692,99.30000305,0,0
2021-09-22 04:55 +08:00,39.73333359,62.45999908,64.50333405,27.66233253,215.1100006,2.400000095,496.2666626,1,0.0,0.0037435185185185184,0.0500475,0.0,0.01563,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.64299011,17,0.0,95.30930328,0.0,26.07079124,1001.799988,26.10000038,0.0,125.6999283,1.759999275,463.2860107,99.5,0,0
2021-09-22 05:00 +08:00,33.51724243,63.37931061,64.79483032,27.57965469,212.5689697,2.862068892,504.1724243,1,0.0,0.0037435185185185184,0.0505375,0.0,0.01758,37.48286057,100.0,26.5,7.689340115,0.0,0.0,24.64299011,17,0.0,95.30930328,0.0,26.07079124,1001.799988,26.10000038,0.0,138.8302155,1.872534633,464.082489,99.00324249,0,0
2021-09-22 05:05 +08:00,34.0,62.83666611,65.45033264,27.34366608,202.2899933,2.400000095,505.2666626,1,0.0,0.0037435185185185184,0.0505375,0.0,0.02539,16.82434845,100.0,26.5,7.689340115,0.0,0.0,24.78924942,17,0.0,95.30930328,0.0,26.07079124,1001.900024,26.10000038,0.0,134.6044159,0.72007525,463.0958862,98.49996185,0,0
2021-09-22 05:10 +08:00,31.5357151,62.2857132,66.1517868,27.14249992,204.8678589,2.285714388,506.0,2,0.0,0.0037435185185185184,0.0505375,0.0,0.02539,29.13969231,100.0,26.5,7.689340115,0.0,0.0,24.79165649,17,0.0,95.30930328,0.0,26.1687355,1001.900024,26.20000076,0.0,129.6049042,0.813638568,463.6826477,98.0,0,0
2021-09-22 05:15 +08:00,20.0,63.21333313,66.33300018,27.07666588,214.9033356,2.566666603,509.8666687,1,0.0,0.0037435185185185184,0.0505375,0.0,0.02539,37.61878586,100.0,26.5,7.689340115,0.0,0.0,24.79165649,17,0.0,95.30930328,0.0,26.17035866,1002.099915,26.20000076,0.0,120.412796,1.090049982,463.8728943,98.30000305,0,0
2021-09-22 05:20 +08:00,20.10000038,63.61333466,66.67733002,26.98233414,221.0099945,2.266666651,512.1333618,2,0.0,0.0037435185185185184,0.05005,0.0,0.02539,37.62047958,100.0,26.5,7.689340115,0.0,0.0,24.79165649,17,0.0,95.30930328,0.0,26.17035866,1002.099976,26.20000076,0.0,157.2022095,1.609655023,463.292572,98.00229645,0,0
2021-09-22 05:25 +08:00,20.93333244,63.76666641,66.89966583,26.9279995,223.9100037,2.366666555,513.2000122,1,0.0,0.0037435185185185184,0.05005,0.0,0.02539,37.62082291,100.0,26.5,7.689340115,0.0,0.0,24.79165649,17,0.0,95.30930328,0.0,26.17035866,1001.900024,26.2000103,0.0,151.9994202,0.92005831,462.8862,97.29999542,0,0
