timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-22 05:30 +08:00,22.5,63.73333359,66.97200012,26.94733238,222.3766632,2.533333302,519.7000122,2,0.0,0.0037435185185185184,0.05005,0.0,0.02539,29.1422596,100.0,26.5,7.689340115,0.0,0.0,24.94017792,17,0.0,95.30930328,0.0,26.17035866,1001.898376,26.39999962,0.0,134.0513611,1.733190536,464.4920654,96.69999695,0,0
2021-09-22 05:35 +08:00,24.13333321,63.82333374,66.73867035,26.98399925,222.6100006,2.266666651,516.2000122,1,0.0,0.0037435185185185184,0.05005,0.0,0.02539,37.62047958,100.0,26.5,7.689340115,0.0,0.0,24.94017792,17,0.0,95.30930328,0.0,26.17035866,1002.0,26.39999962,0.0,151.9937439,1.160085201,465.4754028,96.69999695,0,0
2021-09-22 05:40 +08:00,30.06666756,63.8133316,67.13466644,26.90066719,221.0466614,2.599999905,516.6333618,1,0.0,0.0037435185185185184,0.040234,0.0,0.02539,37.62093735,100.0,26.5,7.689340115,0.0,0.0,24.94017792,17,0.0,95.30930328,0.0,26.27184868,1001.898376,26.39999962,0.0,108.3187103,1.538128853,464.095459,96.5,0,0
2021-09-22 05:45 +08:00,34.63333511,63.81666565,66.99433136,26.94966698,221.2366638,2.366666555,518.5999756,1,0.0,0.0037435185185185184,0.040234,0.0,0.02539,37.62047958,100.0,26.5,7.689340115,0.0,0.0,24.94017792,17,0.0,95.30930328,0.0,26.27184868,1001.900024,26.29999924,0.0,152.5991516,2.230000019,464.66922,95.39990997,0,0
2021-09-22 05:50 +08:00,40.55172348,68.72068787,66.94068909,27.03172493,212.620697,2.689655066,521.0689697,1,0.0,0.0037435185185185184,0.040234,0.0,0.02539,50.4726944,100.0,26.5,7.689340115,0.0,0.0,25.08959198,17,0.0,95.30930328,0.0,26.27184868,1001.900024,26.39836884,0.0,150.298111,0.665169537,464.095459,93.09999847,0,0
2021-09-22 05:55 +08:00,41.90000153,75.38999939,66.35866547,27.20066643,212.2766724,2.833333254,532.1333618,1,0.0,0.0037435185185185184,0.040234,0.0,0.02539,44.51036072,100.0,26.5,7.689340115,0.0,0.0,25.08959198,17,0.0,95.30930328,0.0,26.27184868,1001.900024,26.39999962,0.0,125.0085297,1.670018315,462.9186707,91.6998291,0,0
2021-09-22 06:00 +08:00,43.03333282,75.30666351,66.59033203,27.09199905,209.5399933,2.633333445,535.9666748,1,0.0,0.0037435185185185184,0.040234,0.0,0.02539,37.48188782,100.0,26.5,7.689340115,0.0,0.0,25.08959198,17,0.0,95.30930328,0.0,26.27184868,1001.900024,26.70000076,0.0,120.6153259,1.647241235,464.1085205,88.5,0,0
2021-09-22 06:05 +08:00,21.0,71.9107132,66.99642944,26.96999931,206.6571503,3.035714388,534.9285889,1,0.0,0.0037435185185185184,0.0505375,0.0,0.01758,29.14197731,100.0,26.5,7.689340115,0.0,0.0,25.08959198,17,0.0,95.30930328,0.0,26.27184868,1001.900024,26.60000038,0.0,120.20121,1.470005989,464.095459,89.50004578,0,0
2021-09-22 06:10 +08:00,20.0,63.68999863,67.42099762,26.85466576,213.3666687,2.533333302,540.4000244,1,0.0,0.0037435185185185184,0.0505375,0.0,0.01563,29.1409893,100.0,26.5,7.689340115,0.0,0.0,24.94092369,17,0.0,95.30930328,0.0,26.27184868,1001.898376,26.60000038,0.0,120.8740234,1.330818057,464.2953491,88.20654297,0,0
2021-09-22 06:15 +08:00,21.13333321,62.88000107,67.02766418,26.95533371,209.1333313,2.666666746,535.4000244,1,0.0,0.0037435185185185184,0.0505375,0.0,0.01757,37.62047958,100.0,26.5,7.689340115,0.0,0.0,24.94092369,17,0.0,95.30930328,0.0,26.27184868,1001.900024,26.70000076,0.0,111.3008347,2.67993021,463.5185242,86.0,0,0
2021-09-22 06:20 +08:00,85.43333435,63.59999847,66.74433136,27.03566742,200.7899933,2.366666555,533.4666748,1,0.0,0.0037435185185185184,0.0505375,0.0,0.01758,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.94092369,17,0.0,95.30930328,0.0,26.27184868,1002.0,26.70000076,0.0,123.7467194,1.508235097,463.5183105,86.90000153,0,0
2021-09-22 06:25 +08:00,88.5,63.91666794,66.77833557,27.01666641,199.2833405,2.599999905,537.9333496,1,0.0,0.0037435185185185184,0.050535,0.0,0.01563,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.94092369,17,0.0,95.30930328,0.0,26.27184868,1002.0,26.70000076,0.0,142.1186066,2.449886084,464.4855042,86.59999847,0,0
2021-09-22 06:30 +08:00,97.30000305,63.50333405,66.51533508,27.11899948,193.8000031,2.533333302,542.8666382,1,0.0,0.0037435185185185184,0.050535,0.0,0.01758,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.94092369,17,0.0,95.30930328,0.0,26.27184868,1002.0,26.89999962,0.0,117.0177689,1.299999952,464.704834,86.20161438,0,0
2021-09-22 06:35 +08:00,90.33333588,64.04666901,66.56900024,27.12633324,216.3833313,2.566666603,547.4333496,1,0.0,0.0037435185185185184,0.050535,0.0,0.01757,29.14113045,100.0,26.5,7.689340115,0.0,0.0,24.94092369,17,0.0,94.79705811,0.0,26.27184868,1002.0,26.80000496,0.0,156.3987122,1.539983988,465.0818787,86.19998932,0,0
2021-09-22 06:40 +08:00,81.82758331,64.32413483,67.13310242,26.9034481,224.4862061,2.206896544,550.4138184,1,0.0,0.0037435185185185184,0.050535,0.0,0.01563,29.14070702,100.0,26.5,7.689340115,0.0,0.0,24.79362869,17,0.0,94.79705811,0.0,26.27184868,1002.0,26.79999924,0.0,115.2907867,1.074487686,464.8886719,86.69675446,0,0
2021-09-22 06:45 +08:00,78.30000305,64.84333038,67.38266754,26.83633423,227.2966614,2.833333254,556.333313,1,0.0,0.0037435185185185184,0.040236,0.0,0.01758,16.82598877,100.0,26.5,7.689340115,0.0,0.0,24.79120064,17,0.0,94.30062866,0.0,26.27184868,1002.0,26.89998627,0.0,119.3010178,0.950079918,465.278717,86.60003662,0,0
2021-09-22 06:50 +08:00,58.90000153,65.37000275,67.44833374,26.81100082,228.1000061,2.700000048,556.6333618,1,0.0,0.0037435185185185184,0.040236,0.0,0.01758,37.53527451,100.0,26.5,7.689340115,0.0,0.0,24.79120064,17,0.0,94.30062866,0.0,26.27184868,1002.0,26.79999924,1.983865023,126.6290436,1.560322642,465.2949829,87.59999847,0,0
2021-09-22 06:55 +08:00,31.2142849,63.57857132,67.59785461,26.81535721,214.1892853,2.857142925,560.0714111,2,0.0,0.0037435185185185184,0.040236,0.0,0.01562,37.61597824,100.0,26.5,7.689340115,0.0,0.0,24.79120064,17,0.0,94.30062866,0.0,26.27184868,1002.0,26.89999962,4.983819485,111.3669739,3.082525253,465.2820435,86.80323792,0,0
2021-09-22 07:00 +08:00,20.86666679,63.75666809,67.67266846,26.80966759,202.7299957,2.833333254,565.7999878,3,0.0,0.0037435185185185184,0.040236,0.0,0.01758,17.02524185,100.0,26.5,7.689340115,0.0,0.0,24.79120064,17,0.0,94.30062866,0.0,26.27184868,1002.0,26.89999962,9.967377663,105.1663742,1.896900892,465.2851868,87.49673462,0,0
2021-09-22 07:05 +08:00,23.23333359,63.65999985,67.49099731,26.91366577,195.3266602,2.733333349,566.333313,3,0.0,0.0037435185185185184,0.040236,0.0,0.01758,16.82434845,100.0,26.5,7.689340115,0.0,0.0,24.94416618,17,0.0,94.30062866,0.0,26.27184868,1002.099976,26.89999962,17.0,115.9005814,1.019999981,465.6890564,87.09999847,0,0
2021-09-22 07:10 +08:00,28.79999924,62.83666611,66.85766602,27.14066696,188.2400055,2.5,568.7999878,3,0.0,0.0037435185185185184,0.0500475,0.0,0.01562,16.82182884,100.0,26.5,7.689340115,0.0,0.0,25.09531212,17,0.0,94.30062866,0.0,26.27184868,1002.200012,26.89999962,23.98375511,115.1453094,0.737473011,465.7109985,86.90000153,0,0
2021-09-22 07:15 +08:00,30.39999962,62.40333176,66.47666931,27.23866653,203.1066742,2.799999952,569.833313,1,0.0,0.0037435185185185184,0.0500475,0.0,0.01758,16.82619286,100.0,26.5,7.689340115,0.0,0.0,25.24438477,17,0.0,93.30517578,0.0,26.27184868,1002.5,27.0,42.00059891,127.4007645,1.96003294,466.6945801,86.69992065,0,0
2021-09-22 07:20 +08:00,22.10000038,62.83000183,66.47366333,27.02066612,189.2599945,3.066666603,560.0333252,1,0.0,0.0037435185185185184,0.0500475,0.0,0.01758,16.82434845,100.0,26.5,7.689340115,0.0,0.0,25.54108047,17,0.0,89.67992401,0.0,26.27184868,1002.400024,27.10000038,51.01634598,131.0839539,1.464903235,465.7078247,86.0,0,0
2021-09-22 07:25 +08:00,20.60000038,63.01333237,66.88200378,26.76066589,180.3333282,3.233333349,540.0333252,1,0.0,0.0037435185185185184,0.0500475,0.0,0.01562,16.82434845,100.0,26.5,7.689340115,0.0,0.0,25.54351044,17,0.0,88.580513,0.0,26.37241173,1002.400024,27.1000061,51.99919891,149.8980408,1.320004106,468.6933899,84.79998779,0,0
2021-09-22 07:30 +08:00,20.79999924,62.50666809,65.71700287,27.08433342,166.2433319,2.733333349,523.9333496,1,0.0,0.0037435185185185184,0.0507825,0.0,0.01758,16.82681084,100.0,26.5,7.689340115,0.0,0.0,25.54351044,17,0.0,88.06680298,0.0,26.37241173,1002.599976,27.20000076,40.0,142.9009094,1.020133853,467.4940186,83.80000305,0,0
2021-09-22 07:35 +08:00,26.41379356,62.57586288,65.19207001,27.28655243,161.4103394,2.862068892,520.8620605,1,0.0,0.0037435185185185184,0.0507825,0.0,0.01758,16.82434845,100.0,26.5,7.689340115,0.0,0.0,25.54351044,17,0.0,88.07137299,0.0,26.47789001,1002.700012,27.20001411,44.0,133.5998993,1.330022693,469.2931824,82.69999695,0,0
2021-09-22 07:40 +08:00,31.89999962,62.60666656,65.01933289,27.37533379,161.2266693,2.966666698,526.9333496,1,0.0,0.0037435185185185184,0.0507825,0.0,0.01562,29.14070702,100.0,26.5,7.689340115,0.0,0.0,25.23801994,17,0.0,90.20898438,0.0,26.5768795,1002.700012,27.39999962,48.96760559,108.1577148,0.937084556,468.4904175,82.80000305,0,0
2021-09-22 07:45 +08:00,30.7857151,62.17142868,64.824646,27.45499992,161.8357086,3.5,536.4642944,1,0.0,0.0037435185185185184,0.0507825,0.0,0.01758,16.8253727,100.0,26.5,7.689340115,0.0,0.0,25.08446503,17,0.0,90.71076202,0.0,26.57850838,1002.799988,27.5,56.00008392,156.4024811,0.859984219,468.4938049,83.19999695,0,0
2021-09-22 07:50 +08:00,20.0,62.83666611,64.70200348,27.50300026,171.6266632,3.066666603,542.1333618,1,0.0,0.0037435185185185184,0.0502925,0.0,0.01758,37.62047958,100.0,26.5,7.689340115,0.0,0.0,24.93694305,17,0.0,91.72716522,0.0,26.57850838,1002.900024,27.5,59.98939896,159.4159088,0.857738495,468.1131897,83.89575958,1,3
2021-09-22 07:55 +08:00,20.10000038,62.54666519,64.66166687,27.54000092,198.5566711,2.766666651,551.9333496,2,0.0,0.0037435185185185184,0.0502925,0.0,0.01563,50.47319031,100.0,26.5,7.689340115,0.0,0.0,24.78445435,17,0.0,91.72716522,0.0,26.47736931,1003.101318,27.5,64.98669434,174.3068695,0.37252757,469.4932251,84.59999847,1,2
2021-09-22 08:00 +08:00,22.26666641,62.3133316,64.56199646,27.58666611,204.5500031,2.833333254,560.2000122,2,0.0,0.06673333333333333,0.0502925,0.0,0.01757,50.47319031,100.0,26.5,7.689340115,0.0,0.0,24.78445435,17,0.0,91.72716522,0.0,26.26668358,1003.200012,27.60000038,72.96754456,149.5149841,0.661035717,469.2932739,85.29676056,1,2
2021-09-22 08:05 +08:00,26.46666718,62.53666687,64.51566315,27.61033249,210.9433289,3.033333302,568.333313,4,0.0,0.06673333333333333,0.0502925,1.536731116,0.13282,1156.207153,100.0,26.5,60.49747849,55.66974258,31.06140327,18.39368057,17,74.66026306,85.87670135,111.7115784,25.1096611,1003.400024,27.60000038,81.0,144.8003845,0.870006979,470.2928467,86.19999695,1,2
2021-09-22 08:10 +08:00,28.29999924,62.47333145,64.35333252,27.63400078,209.8533325,3.099999905,569.2000122,3,0.0,0.06673333333333333,0.0502925,1.823971599,0.13281,1217.722656,100.0,26.5,50.14472961,44.10816574,31.36139488,16.79177856,17,73.41700745,92.35513306,119.8634491,18.75450706,1003.400024,27.60000038,85.98375702,142.6122742,1.206263423,469.8800659,87.1934967,1,2
2021-09-22 08:15 +08:00,23.70000076,63.34000015,64.36299896,27.58133316,209.7566681,2.866666555,558.7999878,1,0.0,0.06803333333333333,0.0502925,1.996437401,0.13281,1208.864014,100.0,26.5,50.12283325,44.25642014,31.60593987,16.967659,17,74.2589798,93.90968323,119.8634491,18.96520996,1003.599976,27.60000038,99.00029755,151.2971191,1.34991467,469.6932068,87.0,1,2
2021-09-22 08:20 +08:00,24.5,62.9766655,64.0613327,27.61700058,214.863327,3.233333349,546.5,2,0.0,0.06803333333333333,0.0502925,1.780939429,0.13281,1203.232056,100.0,26.5,50.70283508,44.37033081,32.00141907,17.09301186,17,76.27838135,94.95842743,119.8634491,18.96784973,1003.601624,27.69836426,108.9672775,151.7322998,1.004273891,470.4927368,86.79837036,1,2
2021-09-22 08:25 +08:00,28.17241287,62.77931213,64.0434494,27.55620766,217.6310272,3.068965435,537.241394,2,0.0,0.06803333333333333,0.0502925,1.583304641,0.13282,1187.848022,100.0,26.5,51.30841064,45.03250122,32.00141907,16.92294884,17,75.1366806,94.95842743,119.8634491,18.96783447,1003.700012,27.70000076,120.0001526,173.2030029,0.979962587,472.0919189,86.69996643,1,2
2021-09-22 08:30 +08:00,25.5,62.66333389,63.90866852,27.59799957,219.6399994,3.299999952,529.5,1,0.0,0.101075,0.05005,1.770383735,0.13281,1226.296997,100.0,26.5,50.08217239,43.96136856,32.00141907,17.07057571,17,73.60636902,94.95842743,119.8634491,18.89013481,1003.700012,27.74985123,124.4955597,225.310791,1.183328748,471.8954468,86.35044098,1,2
2021-09-22 08:35 +08:00,28.10344887,62.44482803,64.09586334,27.56448364,219.9896545,3.241379261,529.2069092,4,0.0,0.101075,0.05005,1.255384105,0.13086,955.9891968,60.24500656,26.5,51.37598038,45.18753815,31.30025482,16.90300941,17,68.9193573,94.95842743,121.9614105,18.99837303,1003.799988,27.89999962,140.0003357,190.0939789,0.530036628,472.2900696,87.09996796,1,3
2021-09-22 08:40 +08:00,20.0,62.2620697,64.20413971,27.56793022,217.8586273,3.068965435,531.6206665,5,0.2009888,0.06705666666666667,0.05005,0.369832793,0.13281,268.6523132,15.00369263,26.5,48.53480148,42.9595108,29.10410881,16.90147209,17,57.59775925,94.95842743,121.9614105,18.75996971,1003.898376,28.0,151.9509735,159.9643555,0.479999989,472.2985229,86.80817413,1,3
2021-09-22 08:45 +08:00,20.0,62.88333511,64.43766785,27.56033325,210.2033386,3.033333302,542.7666626,4,0.0,0.06705666666666667,0.05005,0.250225878,0.13281,186.5476074,8.746840477,26.5,47.35479355,41.84148026,28.40174484,16.90147209,17,56.38864136,94.95842743,119.8176804,18.75880051,1003.799988,28.0,165.0,108.8991623,1.339970112,472.8919067,86.19999695,1,3
2021-09-22 08:50 +08:00,57.03333282,63.21333313,65.07966614,27.35266685,212.4700012,3.433333397,552.0666504,2,0.0,0.06705666666666667,0.06803333333333333,0.231804461,0.13282,192.5577698,8.746840477,26.5,49.2668457,43.18745804,28.40174484,17.20849037,17,56.61294556,94.95842743,119.8176804,18.88180351,1003.799988,28.10000038,178.9997711,151.2993774,0.979993701,472.8917847,86.40000916,1,3
2021-09-22 08:55 +08:00,52.5,63.63333511,65.86133575,27.08566666,225.4666595,3.0,554.0666504,2,0.0,0.06738333333333334,0.06803333333333333,0.212953286,0.13281,185.0627899,8.746840477,26.5,49.10498047,43.18899918,28.40174484,17.04642105,17,57.0500679,94.95842743,119.8176804,18.77086449,1003.799988,28.10000038,119.9998856,117.1962204,1.979829907,472.9035034,86.80002594,1,3
2021-09-22 09:00 +08:00,25.73333359,63.13000107,66.38833618,26.83799934,227.1499939,3.166666746,541.0333252,5,0.0,0.06738333333333334,0.06803333333333333,0.243469295,0.13281,187.9961395,8.746840477,26.5,48.28285217,42.18855286,28.40174484,17.04642105,17,57.79099655,94.95842743,119.8176804,18.76952553,1003.801636,28.09836197,137.934494,111.3584671,1.57032764,474.2944641,87.19508362,1,2
2021-09-22 09:05 +08:00,24.43333244,62.98333359,66.27233124,26.8793335,225.7766724,3.166666746,542.8666382,2,0.0,0.06738333333333334,0.06705666666666667,0.21070602,0.125,181.9783325,8.746840477,26.5,47.97136307,42.25698853,28.70607567,17.04642105,17,58.0928688,94.95842743,119.8176804,18.76952553,1003.799988,28.00000954,484.9949036,129.399704,1.160094857,475.0908813,84.60003662,1,3
2021-09-22 09:10 +08:00,30.70000076,62.00333405,65.03866577,27.25499916,237.8366699,3.233333349,531.7666626,4,0.0,0.06705666666666667,0.06705666666666667,0.205973688,0.12305,183.5269012,8.746840477,26.5,49.98113632,44.28455353,28.45837212,17.04642105,17,57.47398758,94.95842743,119.8176804,18.76952553,1003.900024,28.20004463,288.0523682,100.9975357,1.189967632,474.6942749,85.29995728,1,3
2021-09-22 09:15 +08:00,33.93333435,62.14333344,64.08433533,27.57266617,242.6333313,2.766666651,528.2999878,4,0.0,0.06705666666666667,0.06705666666666667,0.29212883,0.125,183.5267639,8.746840477,26.5,50.45474625,44.30135345,28.45837212,17.04642105,17,56.91493225,94.95842743,119.8176804,18.76952553,1003.799988,28.70000076,387.0024414,86.80003357,1.889999986,478.6893616,84.99999237,1,3
2021-09-22 09:20 +08:00,34.24137878,62.08965683,63.92930984,27.63862038,252.8413849,2.620689631,527.1724243,3,0.0,0.06705666666666667,0.03353,0.346916133,0.12304,264.4152527,16.76902008,26.5,47.86592102,41.80162811,28.74275017,16.74291992,17,57.34653091,94.95842743,119.8176804,18.63087273,1003.799988,28.70000076,566.9869385,113.9023361,2.339953184,481.2720032,82.6999588,1,3
2021-09-22 09:25 +08:00,34.59999847,62.29999924,63.83566666,27.68066597,256.6533203,2.700000048,533.666687,3,0.0,0.05029,0.03353,0.518093213,0.125,440.3213501,29.09713364,26.5,51.21485138,45.26964188,29.41877174,17.20368195,17,60.52354431,94.95842743,119.8176804,18.86474609,1003.799988,28.9999752,574.9932251,107.8988037,2.839900017,483.8872986,80.2002182,1,3
2021-09-22 09:30 +08:00,23.4642849,61.42499924,63.90000153,27.65500069,261.1178589,2.535714388,535.7857056,5,0.0,0.05029,0.03353,0.606437724,0.125,430.5729065,29.09713364,26.5,48.19322205,42.06778336,29.41877174,16.89525604,17,62.11064529,94.95842743,119.8176804,18.64710617,1003.900024,29.10000038,648.0014648,134.797226,1.990214586,485.2909546,80.19998169,1,4
2021-09-22 09:35 +08:00,20.0,62.22000122,63.85366821,27.68833351,272.7233276,2.400000095,539.5,4,0.0,0.09961,0.10058,0.584520388,0.12305,426.6113586,29.09713364,26.5,51.01867676,45.49653625,29.41877174,17.2010498,17,62.42908478,94.95842743,119.8176804,18.8617115,1003.799988,29.30002213,389.0538635,99.10876465,2.269792318,485.8863525,78.90011597,1,5
2021-09-22 09:40 +08:00,20.10000038,62.10666656,63.64099884,27.77133369,295.0266724,2.533333302,539.3666382,3,0.0,0.10205,0.06673333333333333,0.573715472,0.125,435.1495056,29.09713364,26.5,49.04053497,43.36888504,29.41877174,16.89279175,17,62.81508255,94.95842743,119.8176804,18.75675583,1003.900024,29.40001869,730.0023804,107.2996902,1.480012059,487.0813293,79.09996033,1,3
2021-09-22 09:45 +08:00,20.39999962,62.06000137,63.5933342,27.77499962,349.2533264,2.666666746,539.833313,5,0.0,0.10205,0.06673333333333333,0.613502183,0.12305,425.2829285,29.09688187,26.5,50.12619019,44.4245491,29.41877174,17.04714775,17,61.92992783,94.95842743,119.8176804,18.85951996,1003.900024,29.89997673,626.9615479,109.5049438,3.879622221,487.9020386,76.09997559,1,5
2021-09-22 09:50 +08:00,20.60000038,62.26666641,63.23633194,27.83699989,423.0833435,2.633333445,534.2999878,5,0.0,0.06673333333333333,0.06673333333333333,0.490980051,0.125,361.2228699,23.55832672,26.5,48.99504852,43.37820053,29.21789169,16.8979187,17,58.96168137,94.95842743,119.8176804,18.74318886,1004.099976,29.5,571.0075073,147.4975433,2.010062933,487.885437,78.60005188,1,5
2021-09-22 09:55 +08:00,22.63333321,62.46666718,63.14233398,27.87000084,445.8633423,2.633333445,530.4000244,4,0.0,0.06673333333333333,0.0500475,0.431560812,0.12304,362.7886047,23.55832672,26.5,48.45736694,42.19108963,29.21789169,17.05033112,17,62.02753067,94.95842743,119.8176804,18.74318886,1004.099976,29.50001907,633.0125732,109.7034378,1.090231895,485.886261,79.30006409,1,5
2021-09-22 10:00 +08:00,24.36666679,62.41666794,63.36133194,27.78333282,440.980011,2.400000095,529.0666504,5,0.0,0.06673333333333333,0.0500475,0.326958065,0.125,271.4847412,16.57435417,27.09020424,48.5667038,42.33005524,29.21789169,17.05785942,17,60.16261673,94.95842743,119.8176804,18.74318886,1003.801636,29.40163231,722.942688,127.9155045,2.352082253,485.6994629,79.48204041,1,5
2021-09-22 10:05 +08:00,22.36666679,63.04666519,64.28766632,27.37800026,420.6466675,2.666666746,519.0999756,5,0.0,0.10156,0.0500475,0.237797552,0.11329,185.0622711,9.59270668,27.10000038,50.30861664,44.37831116,28.56030083,17.05785942,17,57.94245148,94.95842743,119.9613419,18.84784698,1003.799988,29.60001755,619.9971924,103.2987366,3.199776888,487.2855225,78.79994965,1,6
2021-09-22 10:10 +08:00,21.55172348,62.56896591,64.80241394,27.02448273,376.1069031,2.344827652,493.9655151,4,0.0,0.10156,0.0500475,0.27342595,0.11328,183.5268555,9.59270668,27.10000038,50.6167984,44.37831116,28.56030083,17.05785942,17,57.07804108,94.95842743,119.9613419,18.84784698,1003.799988,30.0,880.9959717,148.9998627,1.799999952,488.6621704,77.89996338,1,6
2021-09-22 10:15 +08:00,20.83333397,62.63000107,64.8666687,26.88199997,334.2799988,2.666666746,474.1666565,4,0.0,0.06706,0.06771,0.226254879,0.11328,185.0626373,9.59270668,27.10000038,46.42066193,40.14585876,28.56030083,16.74922752,17,55.31089401,94.95842743,119.9613419,18.58680153,1003.900024,29.79999924,849.9796143,139.9998627,2.579944611,488.0854492,76.90006256,1,6
2021-09-22 10:20 +08:00,21.0714283,61.93571472,64.90285492,26.82964325,263.4964294,2.428571463,461.4285583,4,0.0,0.06706,0.06771,0.252529031,0.11133,180.4161072,9.59270668,27.10000038,47.53349686,41.26747131,28.56030083,16.94899178,17,58.24292374,94.95842743,119.9613419,18.72275734,1003.900024,29.89996719,430.0092773,126.9987259,3.860188484,488.6752625,77.29998779,1,6
2021-09-22 10:25 +08:00,20.0,62.93999863,65.2053299,26.68333244,192.0800018,2.900000095,450.5666809,4,0.0,0.06706,0.06771,0.230319933,0.11328,180.4159241,9.59270668,27.10000038,50.81418991,45.37689972,28.56030083,17.11528778,17,59.87246323,94.95842743,119.9613419,18.82910919,1004.099976,29.49999809,691.003418,104.30056,3.549969435,486.0861816,77.80002594,1,3
2021-09-22 10:30 +08:00,20.0,63.06000137,66.10733032,26.54733276,180.2666626,2.566666603,440.0333252,3,0.0,0.06673,0.051025,0.290032903,0.11328,181.9780273,9.59270668,27.10000038,49.83382034,43.44034195,28.56030083,17.11458588,17,54.73743439,94.95842743,119.9613419,18.84134865,1004.099976,29.70000076,629.9870605,130.8000488,2.389985561,484.7322693,77.30000305,1,3
2021-09-22 10:35 +08:00,20.0,62.47999954,70.13700104,26.75499916,145.0200043,2.566666603,431.4666748,2,0.0,0.06673,0.051025,0.207819552,0.11328,181.9782257,9.59270668,27.10000038,46.06329346,40.43490601,28.56030083,16.87081528,17,57.31598663,94.95842743,119.9613419,18.55979919,1004.099976,29.70001411,555.0027466,88.10347748,1.909967303,486.0861206,77.90002441,1,3
2021-09-22 10:40 +08:00,20.0,62.44666672,73.31433105,26.99966621,136.206665,2.833333254,430.5,3,0.0,0.06673,0.051025,0.301906039,0.11328,183.5017853,9.59270668,27.10000038,44.22596741,37.80213547,28.12307167,16.42056656,17,55.0726738,94.95842743,122.1605072,18.68074799,1004.099976,29.99998093,920.9765625,207.5027161,1.410097003,490.052063,77.30027771,1,5
2021-09-22 10:45 +08:00,20.0,62.38666534,72.10066986,27.36566734,133.0200043,2.833333254,434.6333313,5,0.0,0.1001,0.051025,0.219058251,0.11328,185.0620575,9.59270668,27.10000038,49.51734161,42.97134781,28.12035942,16.98385048,17,55.48609161,94.95842743,120.1791916,18.9481926,1004.099976,30.20000076,850.9550171,128.6977539,2.299959183,491.6836853,76.40007019,1,5
2021-09-22 10:50 +08:00,20.79999924,62.20999908,71.87733459,27.47733307,131.0366669,2.766666651,441.2666626,4,0.0,0.1001,0.06673,0.213404456,0.11133,181.9764404,9.59270668,27.10000038,49.94693375,44.01122665,26.46810722,16.98385048,17,17.86284828,94.95842743,121.2937012,18.84333801,1004.200012,29.99990082,330.0415039,182.2012177,1.939945102,489.6896057,78.60017395,1,5
2021-09-22 10:55 +08:00,24.16666603,62.16999817,71.8809967,27.5443325,129.4600067,3.200000048,445.5333252,6,0.0,0.06738333333333334,0.06673,0.213777444,0.11328,181.977005,9.59270668,27.10000038,50.27244568,44.01122665,28.44006729,16.98385048,17,56.46386719,94.95842743,118.6642456,18.84333801,1004.099976,29.70000076,446.9705811,145.2993927,1.430207729,485.4866638,80.19966888,1,5
2021-09-22 11:00 +08:00,28.53333282,62.11666489,72.19499969,27.54199982,128.3766632,3.5,458.6333313,4,0.0,0.06738333333333334,0.06673,0.313533638,0.11328,183.4503784,9.59270668,27.10000038,50.39927292,44.06315613,28.44006729,16.98066139,17,55.83627701,94.95842743,120.6848602,18.73578453,1004.099976,29.70000076,267.5551453,120.2065582,2.574611902,486.2730713,79.49673462,1,4
2021-09-22 11:05 +08:00,39.6896553,61.97241211,72.28414154,27.59862137,112.582756,3.655172348,466.8965454,5,0.0,0.06738333333333334,0.06771,0.216393546,0.11524,185.0623779,9.59270668,27.10000038,49.09291077,43.04837799,28.8508606,16.98066139,17,58.54406738,94.95842743,118.6474152,18.73399925,1004.099976,29.29999924,991.9746094,168.0003815,1.960065961,486.0861206,82.59997559,1,4
2021-09-22 11:10 +08:00,38.57143021,61.13571548,72.57785797,27.60928535,111.1928558,4.0,469.5714417,4,0.0,0.0502925,0.06771,0.220336784,0.11523,181.9774017,9.59270668,27.10000038,50.00758743,44.07065582,29.04342461,17.13420105,17,56.58090591,94.95842743,120.653717,18.83872414,1003.900024,29.29999924,333.9866028,201.384964,2.209656239,485.4767456,82.80010223,1,4
2021-09-22 11:15 +08:00,20.0,61.97999954,72.91866302,27.59600067,110.9499969,4.0,474.1000061,6,0.0,0.0502925,0.06771,0.228213629,0.11524,181.9780273,9.59270668,27.10000038,51.78072739,46.28198242,29.04342461,16.98081398,17,59.65890503,94.95842743,120.653717,18.84044838,1003.900024,29.5,650.9967041,147.4011536,0.900100708,483.3135071,82.60003662,1,5
2021-09-22 11:20 +08:00,20.0,62.1866684,73.15933228,27.61800003,110.9066696,4.366666794,477.6666565,4,0.0,0.0502925,0.100585,0.271485789,0.11328,181.9779205,9.59270668,27.10000038,48.66397476,42.93235779,29.04342461,16.83001709,17,59.99495316,94.95842743,120.653717,18.61497879,1003.900024,29.59998703,830.9666138,207.2997437,2.779864788,485.2832947,81.20009613,1,4
2021-09-22 11:25 +08:00,20.03333282,62.04666519,73.38433075,27.63166618,110.8899994,4.599999905,477.7666626,7,0.0,0.0502925,0.100585,0.210265185,0.11523,174.0292969,9.59270668,27.10000038,50.52856445,45.18768311,29.04342461,17.13136864,17,57.34120941,94.95842743,120.653717,18.83864784,1003.900024,29.39998055,292.0049438,199.9985199,2.020280123,483.4873047,82.50001526,1,4
2021-09-22 11:30 +08:00,20.06666756,62.75999832,73.51699829,27.66566658,127.4233322,4.699999809,486.8999939,6,0.0,0.0500475,0.06836,0.233522006,0.11524,180.4158936,9.59270668,27.10000038,51.47047043,45.18768311,29.04342461,17.13136864,17,58.05968475,94.95842743,120.653717,18.83864784,1003.900024,29.29999924,862.9834595,159.7009277,2.340004206,483.0939941,84.1999588,1,4
2021-09-22 11:35 +08:00,21.36666679,62.50999832,73.40032959,27.77833366,127.9666672,4.800000191,495.8999939,5,0.0,0.0500475,0.06836,0.23723309,0.11523,183.5259552,9.59270668,27.10000038,51.61928177,46.20454788,29.04342461,17.13134575,17,58.26870346,94.95842743,120.653717,18.83864784,1003.900024,29.40001488,321.9963989,156.7978363,0.940196216,485.6863098,83.59980011,1,4
2021-09-22 11:40 +08:00,25.60000038,62.38999939,73.52600098,27.82266617,127.9333344,5.366666794,505.9666748,5,0.0,0.0500475,0.06836,0.244971446,0.11524,180.4158478,9.59270668,27.10000038,51.61928177,46.20454788,29.04342461,16.98169899,17,59.71491623,94.95842743,120.653717,18.83864784,1003.900024,29.29999352,1110.998657,215.1998138,3.120001793,487.0769348,82.70002747,1,5
2021-09-22 11:45 +08:00,28.79999924,62.59666824,73.71733093,27.82600021,127.9499969,4.833333492,518.4333496,6,0.0,0.0500475,0.06738333333333334,0.230656664,0.11523,180.4153137,9.59270668,27.10000038,52.23389053,46.20454788,29.04342461,16.98169899,17,58.89111328,94.95842743,120.653717,18.83864784,1003.799988,29.20005035,965.9954834,99.01457214,0.77025485,486.2932739,85.09960175,1,5
2021-09-22 11:50 +08:00,34.86666489,62.47333145,73.7436676,27.87233353,127.9433365,5.066666603,525.3666382,5,0.0,0.06608333333333334,0.06738333333333334,0.256204002,0.11328,181.9779205,9.59270668,27.10000038,52.54303741,46.20454788,29.04342461,16.98169899,17,58.83662796,94.95842743,120.653717,18.83864784,1003.599976,29.70002747,876.0118408,207.5027008,1.529921293,485.6864014,81.3999939,1,5
2021-09-22 11:55 +08:00,37.17241287,62.46896362,73.95379639,27.87068939,127.6896515,5.206896782,530.4827881,4,0.0,0.06608333333333334,0.06738333333333334,0.267455329,0.11524,180.4156342,9.59270668,27.10000038,53.01166153,47.22048187,29.04342461,16.98169899,17,59.32122803,94.95842743,120.653717,18.83863258,1003.599976,29.79999924,691.9968262,182.8052216,1.419978619,484.0874023,82.79985809,1,5
2021-09-22 12:00 +08:00,42.73333359,62.13666534,74.19566345,27.86033249,127.8399963,5.266666889,536.7000122,8,0.0,0.06608333333333334,0.06836,0.246280253,0.11523,185.0122681,9.59270668,27.10000038,50.36372375,44.0284729,29.04342461,16.83298683,17,58.64249039,94.95842743,120.653717,18.60918045,1003.5,29.95001793,931.501709,204.0016785,1.279906273,486.6627197,82.59997559,1,1
2021-09-22 12:05 +08:00,25.4642849,61.56428528,74.49464417,27.85000038,127.9107132,5.642857075,547.5714111,6,0.0,0.00292,0.06836,0.232083149,0.13281,178.8401794,9.59270668,27.10000038,53.43232727,47.3822403,29.04342461,16.9986496,17,60.34881592,94.95842743,120.653717,18.81653023,1003.5,30.20000076,1018.994019,178.8916626,1.459966779,490.6841736,78.80007172,1,2
2021-09-22 12:10 +08:00,20.0,62.34000015,74.60800171,27.87700081,127.9233322,5.533333302,557.166687,4,0.0,0.06706,0.06836,0.26928242,0.13086,180.4158478,9.59270668,27.10000038,50.62359619,45.15748596,29.32606316,16.84963036,17,59.02722168,94.95842743,120.6385269,18.71657562,1003.5,29.89999962,741.0183105,194.9020996,2.069968462,489.4929199,79.7000885,1,5
2021-09-22 12:15 +08:00,20.06666756,62.34666824,74.81033325,27.87700081,127.9066696,5.533333302,561.4666748,6,0.0,0.06706,0.06835666666666666,0.200600635,0.13281,181.9777679,9.59270668,27.10000038,56.44480515,50.23531723,30.09476852,17.30177307,17,64.86016846,94.95842743,118.6560287,18.96129417,1003.400024,29.90000725,974.0014038,200.1986847,1.270088077,489.6844482,80.49993134,1,5
2021-09-22 12:20 +08:00,21.29999924,62.45000076,75.10966492,27.87899971,127.8733368,5.966666698,566.5999756,3,0.0,0.06706,0.06835666666666666,0.185340369,0.13086,180.4158478,9.59270668,27.10000038,53.04906082,46.57020569,30.51433182,16.83620071,17,64.69591522,94.95842743,118.6560287,18.60725212,1003.400024,29.0999794,987.9993286,210.0997925,2.139723063,487.6983643,83.60023499,1,5
2021-09-22 12:25 +08:00,27.86666679,62.78666687,75.32633209,27.86966705,127.9066696,5.833333492,581.9333496,5,0.0,0.0505375,0.06835666666666666,0.229117216,0.13282,183.5269012,9.59270668,27.10000038,52.39682007,46.53733826,30.48534775,16.9872036,17,66.46432495,94.95842743,120.6781616,18.69406319,1003.299988,29.70000076,816.0013428,191.2001343,1.3300035,485.6864014,81.99998474,1,5
2021-09-22 12:30 +08:00,34.90000153,62.66333389,75.41533661,27.91500092,127.9833298,6.099999905,600.2666626,5,0.0,0.0505375,0.101565,0.227696062,0.13086,183.5269012,9.59270668,27.10000038,52.02666473,46.39512634,30.69462395,16.98598671,17,66.08795929,94.95842743,120.6917572,18.79263496,1003.099976,29.8999691,1019.964783,204.4997559,2.820062876,488.6688232,78.40042114,1,5
2021-09-22 12:35 +08:00,46.03333282,62.63333511,75.64700317,27.9003334,127.9866638,6.099999905,615.3666382,4,0.0,0.0505375,0.101565,0.229019221,0.13281,192.5551147,9.59270668,27.10000038,49.74965668,43.9344635,30.49639702,16.83390808,17,67.94287872,94.95842743,120.6917572,18.69405365,1003.099976,30.00004578,642.0119019,111.6147156,1.819808841,485.8867798,79.09999847,1,6
2021-09-22 12:40 +08:00,55.09999847,62.61333466,75.92133331,27.87400055,127.8199997,6.366666794,630.0666504,5,0.0,0.0505375,0.06803333333333333,0.208718604,0.13086,185.012619,9.59270668,27.29999924,49.74965668,43.9344635,30.7075882,16.98709869,17,69.06364441,94.95842743,120.6917572,18.79803467,1003.099976,29.89997292,634.9984131,198.200058,2.270030737,488.8493042,78.60030365,1,6
2021-09-22 12:45 +08:00,62.09999847,62.63333511,75.95033264,27.88966751,127.7266693,6.5,643.4000244,8,0.0,0.06673,0.06803333333333333,0.182130337,0.13281,180.4163818,8.540616989,27.29999924,48.63162231,42.66670609,30.78809738,16.99093056,17,64.86050415,94.95842743,118.5245667,18.89924622,1003.099976,29.50002289,760.9901123,166.0957642,1.059999943,485.886322,83.1999054,1,5
2021-09-22 12:50 +08:00,74.82758331,62.71724319,75.95861816,27.92448235,127.9275894,6.586206913,654.1379395,5,0.0,0.06673,0.06803333333333333,0.218494126,0.13086,180.4410858,8.540616989,27.29999924,50.62275696,44.5579834,30.78809738,16.83909988,17,65.51682281,94.95842743,120.5315857,19.02212715,1003.099976,29.29999924,631.0422363,199.6004486,2.029972553,485.0866699,82.20005035,1,6
2021-09-22 12:55 +08:00,49.0,61.7142868,76.03071594,27.96535683,128.1142883,6.464285851,669.0714111,2,0.0,0.06673,0.10156,0.184238946,0.13281,181.9780273,8.540616989,27.29999924,49.31471252,43.28599548,30.58040047,16.99523926,17,68.06749725,94.95842743,120.5315857,18.81142807,1002.900024,29.29999924,945.9805908,198.8984222,3.389712334,485.4864502,82.00018311,1,5
2021-09-22 13:00 +08:00,21.23333359,62.47333145,76.20133209,27.96633339,127.9333344,6.766666889,679.5666504,3,0.0,0.0505375,0.10156,0.223770347,0.13086,183.4243317,8.540616989,27.29999924,49.29514313,43.28599548,30.78522491,16.99523926,17,66.1943512,94.95842743,120.5315857,18.91849327,1002.799988,29.79999924,985.5454102,204.1738434,3.008498907,486.089447,81.18202209,1,5
2021-09-22 13:05 +08:00,37.93333435,62.22999954,76.26200104,27.98233414,128.0466614,6.466666698,686.666687,5,0.0,0.0505375,0.10303,0.217031743,0.13477,183.5258026,8.540616989,28.0,52.16128922,45.89688873,30.78522491,17.30947876,17,67.44163513,94.95842743,120.5315857,19.05866051,1002.700012,29.29999924,490.9944153,204.3997345,3.719927788,484.0871277,81.90032959,1,5
2021-09-22 13:10 +08:00,47.16666794,62.8133316,76.45266724,27.95966721,128.0233307,6.666666508,693.8666382,2,0.0,0.0505375,0.10303,0.179888567,0.13672,180.4158478,8.540616989,27.29999924,49.34449768,43.64199448,30.56828308,16.97562408,17,66.15644073,94.95842743,120.5315857,18.79528809,1002.700012,29.20000076,445.0189819,181.2005157,1.410142064,483.7262573,83.29991913,1,5
2021-09-22 13:15 +08:00,48.86666489,62.40333176,76.82366943,27.89066696,128.0166626,6.633333206,698.2000122,4,0.0,0.0505375,0.06901,0.185042796,0.13476,185.0619659,8.540616989,27.29999924,48.87232971,42.59745026,30.72351837,16.97806931,17,66.73997498,94.95842743,120.5315857,18.79364586,1002.599976,29.70000076,987.9978638,203.8983612,2.990014553,483.4873657,78.50012207,1,5
2021-09-22 13:20 +08:00,52.63333511,62.3133316,76.94233704,27.8876667,128.0333405,7.333333492,699.9000244,4,0.0,0.0500475,0.06901,0.213438531,0.13672,183.4501495,8.540616989,27.29999924,50.25925827,44.67108917,30.72351837,17.12732124,17,64.9008255,94.95842743,120.5315857,18.89756584,1002.700012,29.29999924,974.9998779,210.2998657,3.090013742,483.2828064,80.29999542,1,4
2021-09-22 13:25 +08:00,57.26666641,62.46666718,77.08899689,27.87033272,127.9933319,7.033333302,702.7999878,4,0.0,0.0500475,0.06901,0.186810865,0.13477,180.4153137,8.540616989,27.29999924,50.57616425,44.68294144,30.72351837,16.97894859,17,66.6577301,94.95842743,120.5315857,18.89756584,1002.599976,30.0000248,979.9996948,167.5028992,2.569962502,484.4745483,78.19996643,1,4
2021-09-22 13:30 +08:00,56.56666565,62.62666702,77.3113327,27.85066605,127.9833298,7.066666603,708.4666748,4,0.0,0.0500475,0.101565,0.207852223,0.13476,183.4765625,8.540616989,27.29999924,48.0004921,42.29717255,30.72351837,16.6716671,17,66.72660828,94.95842743,120.5315857,18.75530052,1002.599976,30.15002823,995.5001221,198.9513855,2.920176029,484.6708374,74.54966736,1,7
2021-09-22 13:35 +08:00,57.90000153,62.38666534,77.34666443,27.87333298,128.136673,7.0,714.2999878,3,0.0,0.0500475,0.101565,0.190978344,0.13672,180.4484711,8.540616989,27.29999924,49.25021362,43.37802505,30.49355125,16.84714699,17,67.23914337,94.95842743,120.5315857,19.00376701,1002.599976,29.79999924,1028.999023,184.200943,2.919982672,486.0713196,75.59997559,1,8
2021-09-22 13:40 +08:00,60.27586365,62.39655304,77.46413422,27.86689568,128.1069031,7.034482956,718.6206665,5,0.0,0.050295,0.103025,0.182037088,0.13477,181.9774017,8.540616989,27.29999924,50.63980484,44.25771713,30.49355125,17.17316818,17,67.52553558,94.95842743,120.5315857,18.8907032,1002.400024,30.39995956,1031.981323,194.299057,3.289968252,488.2658386,73.09989929,1,8
2021-09-22 13:45 +08:00,49.1428566,61.81785583,77.63678741,27.84892845,128.1607208,7.178571224,718.7857056,2,0.0,0.050295,0.103025,0.186742575,0.13476,178.8399353,8.540616989,26.89999962,48.69083786,43.09980011,30.49355125,16.8717289,17,67.15757751,94.95842743,120.5315857,18.78151512,1002.299988,29.89999962,933.9986572,194.6005707,3.500064611,487.6854858,75.599823,1,9
2021-09-22 13:50 +08:00,25.86666679,62.52000046,77.89066315,27.80999947,128.1766663,6.866666794,717.7999878,5,0.0,0.050295,0.101075,0.178529375,0.13672,180.4155273,8.540616989,26.89999962,47.72068024,41.06758499,30.70043182,16.8717289,17,67.49539948,94.95842743,120.5315857,18.78025246,1002.299927,29.70000076,995.9978027,199.4006958,3.670052052,487.2694702,74.79998016,1,10
2021-09-22 13:55 +08:00,31.53333282,62.3433342,78.0059967,27.80500031,128.2233276,6.866666794,712.4000244,3,0.0,0.050295,0.101075,0.181973297,0.13477,178.8728943,8.540616989,26.89999962,50.1003685,44.23694229,30.70043182,17.17308235,17,65.23623657,94.95842743,120.5315857,19.01115036,1002.0,30.20000076,860.0015259,180.4034576,3.189958096,486.2861328,73.69991302,1,5
2021-09-22 14:00 +08:00,36.93333435,62.31999969,77.87799835,27.85033417,128.3166656,6.933333397,703.2333374,4,0.0,0.0500475,0.100095,0.181401876,0.13671,180.4411011,8.540616989,26.99851036,51.04735184,45.29027557,30.70043182,17.01808167,17,68.24785614,94.95842743,120.5315857,19.01115036,1002.0,30.30148888,782.2654419,195.4315186,2.136202574,486.6955566,74.87469482,1,5
2021-09-22 14:05 +08:00,33.26666641,62.44333267,77.95266724,27.84633255,128.0599976,6.833333492,699.0666504,3,0.0,0.0500475,0.100095,0.187914168,0.13477,185.0626373,8.540616989,27.0,48.15697861,41.839077,30.57352448,16.86326027,17,65.91299438,94.95842743,120.5315857,18.78060722,1001.799988,29.80000877,828.0012207,198.6973419,1.969977617,487.6854553,75.7000351,1,5
2021-09-22 14:10 +08:00,38.23333359,62.55333328,77.97433472,27.87266731,128.2633362,6.766666889,695.5999756,3,0.0,0.0500475,0.10254,0.188948725,0.13477,180.4336853,8.540616989,27.0,50.31734848,44.10765457,30.57352448,17.16297722,17,64.12182617,94.95842743,120.5315857,18.91288567,1001.799988,30.49998283,951.0008545,203.499588,2.570159912,488.1181335,72.00016785,1,6
2021-09-22 14:15 +08:00,40.83333206,62.78666687,78.19200134,27.84066582,128.1900024,7.066666603,693.3666382,5,0.0,0.0500475,0.10254,0.183536255,0.13671,175.6470337,8.540616989,27.0,49.62751007,43.19299698,30.36205292,16.85353661,17,65.76252747,94.95842743,120.5315857,18.88945007,1001.599976,30.39999962,916.0003052,200.4002075,4.269961357,488.8851318,73.40003204,1,7
2021-09-22 14:20 +08:00,42.73333359,62.75999832,78.1230011,27.88433266,128.2133331,6.966666698,694.166687,3,0.0,0.06705666666666667,0.1001,0.23605324,0.13477,180.4169769,8.540616989,27.0,45.2783699,39.20261383,30.15658188,16.70532227,17,63.30998993,94.95842743,120.5315857,18.78658867,1001.299988,30.60001945,895.9998169,118.6032867,1.730130911,489.0872498,71.39981842,1,7
2021-09-22 14:25 +08:00,46.96666718,62.60666656,78.14633179,27.90733337,128.1999969,6.900000095,694.0,4,0.0,0.06705666666666667,0.1001,0.154968691,0.13477,178.8402405,8.540616989,27.0,49.65724564,43.96738052,30.15658188,17.00430679,17,61.12607574,94.95842743,120.5315857,19.04335213,1001.299988,31.39997482,839.9974976,172.3016052,0.460342497,489.0851746,66.00037384,1,6
2021-09-22 14:30 +08:00,49.09999847,62.41666794,78.37566376,27.86733246,128.1733398,7.099999905,699.2999878,4,0.0,0.06705666666666667,0.100585,0.205540457,0.13671,180.4165649,8.540616989,27.0,47.10119247,40.73439026,30.15658188,16.85608482,17,65.04484558,94.95842743,120.5315857,18.82405281,1001.299988,30.99995422,822.0001221,196.8981934,2.609978914,491.4806519,69.4000473,1,7
2021-09-22 14:35 +08:00,51.51724243,62.50344849,78.67896271,27.80724144,128.2275848,7.103448391,701.6206665,3,0.0,0.0505375,0.100585,0.204098282,0.13477,177.2506714,8.540616989,27.0,50.71487808,45.08949661,29.94527817,17.16224861,17,63.18064499,94.95842743,120.5315857,18.94538879,1001.299988,30.49997711,821.0020752,202.5879211,2.839624405,490.2844238,70.30028534,1,8
2021-09-22 14:40 +08:00,24.6071434,61.7678566,78.68678284,27.82928658,128.2785645,7.25,705.2142944,6,0.1967773,0.0505375,0.101075,0.195077961,0.13672,178.8656616,8.540616989,27.0,47.44475555,41.59283447,29.60361862,16.84961891,17,62.53443909,94.95842743,120.5315857,18.80908012,1001.299988,30.10001373,833.9993286,215.9981079,2.540057182,490.6934204,71.60005188,1,8
2021-09-22 14:45 +08:00,27.63333321,62.24666595,78.27100372,27.96766663,128.0866699,7.366666794,703.3666382,1,0.0032349,0.0505375,0.101075,0.194186102,0.13476,180.4154816,8.540616989,27.0,46.52339172,40.56707382,29.37639999,16.998209,17,60.95016861,94.95842743,120.5315857,18.80908012,1001.200012,30.70004654,825.0014038,177.3113098,1.360000014,490.0848083,69.10004425,1,7
2021-09-22 14:50 +08:00,30.03333282,62.11000061,78.15233612,28.01399994,128.1233368,7.133333206,700.833313,3,0.0,0.0505375,0.20312,0.236379653,0.13477,180.4154816,8.540616989,27.0,48.70908737,42.88522339,29.17593956,17.14690399,17,58.90764618,94.95842743,120.5315857,18.91928482,1001.099976,31.29997635,827.0007935,199.500473,2.919931412,492.673584,68.10009003,1,8
2021-09-22 14:55 +08:00,34.53333282,62.4766655,78.21566772,27.99933243,127.9000015,7.466666698,697.0999756,7,0.0,0.0502925,0.103515,0.182447235,0.13672,183.5265961,8.540616989,27.0,46.65108871,40.49594116,28.96727753,16.99890518,17,55.78768158,94.95842743,120.5315857,18.77783394,1001.200012,31.10001945,839.9990234,198.8907166,3.359418154,495.6817017,69.10005951,1,7
2021-09-22 15:00 +08:00,36.06666565,62.32666779,78.55500031,27.92099953,127.8233337,6.933333397,693.4333496,7,0.0,0.0502925,0.103515,0.191489339,0.13476,177.2769775,8.540616989,27.0,45.98310852,40.41776657,28.76288605,16.99890518,17,57.75737762,94.95842743,120.5315857,18.77783394,1001.200012,31.79836655,833.9673462,170.1681061,0.56396091,494.6905212,65.60816193,1,9
2021-09-22 15:05 +08:00,39.29999924,62.01666641,78.60733032,27.93666649,128.0700073,7.266666889,692.5999756,5,0.0,0.0502925,0.104005,0.232523709,0.11329,177.2514343,8.540616989,26.89999962,47.72055435,41.61802292,28.76288605,17.15213013,17,56.63926315,94.95842743,120.5315857,18.89969444,1001.200012,31.89995766,781.9993286,209.3000488,3.399951935,494.4828796,64.80010986,1,10
2021-09-22 15:10 +08:00,44.36666489,62.06000137,78.71533203,27.92533302,122.8766632,7.233333111,689.5333252,5,0.0,0.0502925,0.104005,0.209379422,0.11523,180.4158478,8.540616989,26.89999962,44.52993774,37.41945648,27.91711044,16.52167511,17,37.39032364,94.95842743,122.5966797,18.7932682,1001.099976,30.89999962,608.0253906,201.3985901,3.039713144,495.0821228,67.70018005,1,11
2021-09-22 15:15 +08:00,44.06666565,61.95999908,78.82133484,27.89999962,110.8666687,7.0,686.833313,5,0.0,0.06803666666666668,0.2041,0.367314174,0.11328,323.1786499,22.49886894,26.60000038,48.80866623,42.56154633,27.97507095,17.16819954,17,38.41775894,94.95842743,118.3421936,19.0359726,1000.900024,31.69999695,760.9997559,210.3999481,2.019985914,491.8838196,65.30001831,1,10
2021-09-22 15:20 +08:00,49.56666565,61.92666626,79.05833435,27.85333252,110.8233337,7.366666794,687.4666748,4,0.0,0.06803666666666668,0.101075,1.147609312,0.11328,930.2107544,62.99879456,26.60000038,49.60513687,42.88409042,30.04463387,16.86240578,17,44.47542953,94.95842743,118.3980331,18.92031097,1000.900024,31.10000038,614.9987793,205.1902161,2.359999895,493.4667969,69.09996796,1,11
2021-09-22 15:25 +08:00,47.44827652,61.84482574,79.02241516,27.88793182,110.8689651,7.620689869,683.8620605,3,0.0,0.06803666666666668,0.101075,1.259642887,0.11328,1063.596313,71.05581665,26.79999924,49.92694092,44.4303894,30.72219849,17.31797028,17,47.04013062,94.95842743,120.430603,18.7925148,1000.900024,31.29999924,270.010498,182.4913025,2.140000105,492.8829041,68.10005188,1,11
2021-09-22 15:30 +08:00,30.8928566,61.05714417,79.3139267,27.82749939,110.9321442,7.571428776,679.2857056,5,0.0,0.06770666666666666,0.10205,0.910851558,0.11524,618.3641357,41.75584412,26.79999924,46.88003159,40.75633621,29.74453545,16.8598175,17,42.75784683,94.95842743,120.430603,18.82639885,1000.900024,30.70000076,174.997467,213.6964264,2.430089235,490.26474,69.5,1,11
2021-09-22 15:35 +08:00,24.83333397,61.95333481,79.43766785,27.80900002,110.8799973,7.466666698,675.7333374,5,0.0,0.06770666666666666,0.10205,0.197933246,0.11328,188.0970459,11.63260555,26.79999924,46.90310287,40.8695755,27.81768036,17.17616463,17,38.66836166,94.95842743,122.4455719,18.82639885,1000.799988,30.70000076,131.0000458,153.4006042,1.729992032,484.8867188,70.09999084,1,10
2021-09-22 15:40 +08:00,28.70000076,61.97333145,79.51100159,27.80800056,110.8766632,7.533333302,672.4333496,4,0.0,0.06770666666666666,0.101075,0.20736152,0.11328,188.072464,11.63260555,26.79999924,47.7440834,42.00614929,27.81768036,17.17993736,17,38.04170227,94.95842743,120.4542618,18.92928314,1000.799988,30.1999855,146.0005951,200.2955017,2.679790258,484.6864319,70.40019989,1,11
2021-09-22 15:45 +08:00,30.83333397,61.9366684,79.82966614,27.74133301,110.7766647,7.599999905,670.2333374,3,0.0,0.051025,0.101075,0.26139838,0.11328,185.0628204,11.63260555,26.79999924,45.95595932,39.86704636,27.81768036,16.79788971,17,35.83618546,94.95842743,120.4542618,18.66690063,1000.799988,30.20000076,159.000061,118.9004364,0.99002099,482.8875427,71.40000153,1,11
2021-09-22 15:50 +08:00,36.13333511,61.86000061,79.94033051,27.71933365,110.7633362,7.666666508,669.4333496,4,0.0,0.051025,0.20508,0.191456407,0.11524,188.0972443,11.63260555,26.79999924,46.11441803,39.86704636,28.01531792,16.95524788,17,39.37001801,94.95842743,120.4542618,18.66690063,1000.599976,30.40001488,186.0036011,158.5956421,0.710151255,483.0873413,71.19999695,1,10
2021-09-22 15:55 +08:00,38.93333435,61.75333405,79.87466431,27.74766731,110.8433304,7.533333302,667.2333374,2,0.0,0.051025,0.10205,0.215613579,0.11328,186.5860748,10.51334763,26.79999924,48.34955978,43.20011902,28.23034668,17.1037674,17,40.09015656,94.95842743,120.4542618,18.90732384,1000.400024,30.39999962,397.0179749,144.1934814,2.160134315,481.2838745,69.89943695,1,11
2021-09-22 16:00 +08:00,39.66666794,61.78666687,79.88400269,27.75399971,110.8033371,7.233333111,659.333313,4,0.0,0.051025,0.10205,0.213323832,0.11328,181.9787903,10.51334763,26.79999924,47.48387527,40.72406006,28.23272896,16.80386543,17,39.15855408,94.95842743,120.4542618,18.79021835,1000.400024,30.60000038,509.5763245,181.0578918,3.53228116,485.2636108,65.41629791,1,12
2021-09-22 16:05 +08:00,44.29999924,62.06000137,80.07566833,27.72100067,0.0,7.933333397,655.0,4,0.0,0.06771,0.00293,0.191001607,0.125,189.5950775,10.51334763,26.70000076,46.8209877,40.68649292,28.23272896,16.95312119,17,39.04449081,94.95842743,120.4542618,18.78699303,1000.299988,31.00003624,446.0210571,130.9978027,1.610216022,488.2854004,66.39998627,1,11
2021-09-22 16:10 +08:00,45.13333511,62.01333237,80.25566864,27.69099998,0.0,7.533333302,647.7000122,6,0.0,0.06771,0.20313,0.511057307,0.125,480.8798218,33.99113846,26.70000076,49.44248581,43.11849594,28.91965485,17.26348114,17,43.00448227,94.95842743,118.4644012,18.91701508,1000.299988,31.20000076,478.0005798,151.5011444,2.279983282,490.2843628,66.40000153,1,11
2021-09-22 16:15 +08:00,44.26666641,62.00666809,80.45933533,27.63599968,0.0,7.866666794,642.9666748,3,0.0,0.06771,0.103025,0.773663044,0.125,623.3919678,39.42200089,26.70000076,49.918396,44.22740936,29.42939568,16.96144485,17,43.55359268,94.95842743,118.4644012,18.90569115,1000.299988,31.3000145,491.994751,234.9954681,1.549817204,490.2817993,67.70005798,1,10
2021-09-22 16:20 +08:00,36.81481552,61.19259262,80.6125946,27.59666634,0.0,7.740740776,634.7036743,6,0.0,0.06770666666666666,0.103025,0.711957033,0.125,590.7556763,39.59063721,26.70000076,50.53176498,44.22740936,29.43083954,16.96144485,17,44.35565567,94.95842743,120.4776154,18.90493774,1000.400024,31.5,538.9998779,172.6001892,1.110020995,491.2971802,67.69998932,1,11
2021-09-22 16:25 +08:00,22.10000038,61.95000076,80.72166443,27.56200027,0.0,7.900000095,630.0666504,4,0.0,0.06770666666666666,0.1001,0.559205041,0.125,548.5065308,36.09051514,26.79999924,47.32678986,40.92370987,30.24929428,16.62640381,17,70.70015717,94.95842743,113.6646423,18.64791107,1000.400024,31.29999924,501.9996643,143.4116211,1.769999981,494.0825195,68.50005341,1,9
