timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-22 16:30 +08:00,25.36666679,62.06999969,80.7456665,27.55133247,0.0,7.966666698,625.9666748,5,0.0,0.06770666666666666,0.1001,0.225237323,0.125,188.0971222,10.16208744,26.79999924,47.45132828,41.06915283,29.97297668,16.82346916,17,64.73496246,94.95842743,120.0034103,18.81877327,1000.400024,31.24999809,489.4998169,211.6996918,2.440011978,492.4836426,69.40000916,1,9
2021-09-22 16:35 +08:00,29.56666756,62.2266655,80.75866699,27.54366684,0.0,8.233333588,622.2666626,2,0.0,0.051025,0.104,0.237598165,0.12305,189.5949249,10.16208744,26.79999924,49.59737396,43.52359009,29.97297668,16.84885216,17,65.83036041,94.95842743,120.0034103,18.97304726,1000.400024,30.60000038,462.0,200.1029663,2.780082226,493.0615234,71.90000153,1,11
2021-09-22 16:40 +08:00,32.63333511,62.0933342,80.9406662,27.48566628,0.0,8.033333778,611.9666748,7,0.0,0.051025,0.104,0.235294129,0.125,183.5270081,10.16208744,26.79999924,50.19840622,44.54634094,30.15114212,16.99887466,17,65.86268616,94.95842743,120.0034103,18.83276176,1000.299988,30.80001259,442.999939,209.1981659,1.400099277,492.4836731,70.3998642,1,11
2021-09-22 16:45 +08:00,36.09999847,62.07666779,81.02999878,27.45666695,0.0,7.966666698,604.7000122,5,0.0,0.051025,0.10303,0.224832069,0.125,180.4169769,10.16208744,26.79999924,49.36910629,43.33687592,29.6751709,16.84827614,17,64.25895691,94.95842743,120.0034103,18.83274269,1000.400024,30.89999962,416.9996338,230.1945038,1.250212431,490.6843872,67.29994965,1,11
2021-09-22 16:50 +08:00,36.86666489,62.11333466,81.1309967,27.42566681,0.0,7.866666794,600.0,5,0.0,0.051025,0.10303,0.201993974,0.125,186.5860748,10.16208744,26.79999924,51.48241806,45.65756607,29.45329666,17.31352043,17,63.28915405,94.95842743,120.0034103,18.9644928,1000.299988,31.19998741,394.9997253,152.9025116,1.870033145,491.1051941,67.80008698,1,12
2021-09-22 16:55 +08:00,37.70000076,62.1566658,81.08200073,27.43333244,0.0,7.966666698,598.9666748,5,0.0,0.099125,0.10205,0.668887824,0.125,554.7028809,37.41167831,26.70001984,47.55129242,41.8731041,29.89072037,16.85098267,17,67.41738129,94.95842743,117.998558,18.75414276,1000.400024,30.80001831,368.9989929,144.5098572,2.609699965,490.6841431,70.29986572,1,10
2021-09-22 17:00 +08:00,43.09999847,62.25,81.11133575,27.41766739,0.0,7.533333302,594.9000244,5,0.0,0.099125,0.10205,0.838127396,0.125,731.600708,46.36920166,26.79999924,52.0805397,45.58068085,31.02238846,17.01025581,17,67.99200439,94.95842743,120.1235733,19.02593231,1000.299988,30.89999962,344.1469421,117.3551331,0.986450315,492.094696,68.71958923,1,8
2021-09-22 17:05 +08:00,42.76666641,62.23333359,81.10033417,27.41666603,0.0,7.533333302,589.2000122,7,0.0,0.00293,0.1001,0.685847652,0.125,590.2727051,37.36365509,26.79999924,50.62221527,44.49339676,30.61842537,17.00811958,17,68.595047,94.95842743,122.1952972,18.80430984,1000.400024,31.19999313,322.9996643,243.3941345,1.18997848,491.8589783,67.60010529,1,10
2021-09-22 17:10 +08:00,42.5,61.7857132,81.16893005,27.39178658,0.0,7.5,585.3928833,5,0.0,0.100095,0.1001,0.221191337,0.125,198.3495331,9.597408295,26.79999924,49.28987122,43.33733368,29.65312767,17.0139389,17,63.45886993,94.95842743,122.1719513,18.80430984,1000.299988,31.20000076,306.9997864,205.4866638,1.750177503,491.2985229,69.0996933,1,10
2021-09-22 17:15 +08:00,20.79310417,62.01034546,81.16586304,27.38793182,0.0,7.793103218,581.4138184,7,0.0,0.100095,0.100585,0.225725224,0.125,186.5859985,8.505971909,26.79999924,48.44955444,42.30167389,29.40000725,16.85988808,17,63.3563652,94.95842743,120.1868439,18.80430984,1000.299988,31.10000038,293.9996948,146.0975494,1.979969144,493.0830994,67.99999237,1,10
2021-09-22 17:20 +08:00,21.63333321,62.20999908,81.05466461,27.41233253,0.0,7.233333111,577.166687,8,0.0,0.06771,0.100585,0.181763669,0.12304,183.5269012,8.505971909,26.79999924,50.37860107,44.45738983,29.4000473,17.16399002,17,62.78039169,94.95842743,120.1868439,18.91275597,1000.400024,31.09996033,268.9997864,194.2014923,2.810081959,490.2847595,67.30000305,1,10
2021-09-22 17:25 +08:00,25.89999962,62.23666763,81.06199646,27.40933418,0.0,7.199999809,573.4666748,5,0.0,0.06771,0.103025,0.193795829,0.125,186.5861511,8.505971909,26.79999924,50.34531021,44.47827148,29.5986557,17.01463127,17,61.87774658,94.95842743,120.1868439,18.80867767,1000.400024,30.90000534,251.9995117,193.2992401,1.78992486,491.6836853,68.30001068,1,10
2021-09-22 17:30 +08:00,28.93333244,62.20333481,81.1866684,27.37000084,0.0,7.066666603,569.9333496,6,0.0,0.06771,0.103025,0.24313238,0.125,185.0632935,8.505971909,26.79999924,49.41577148,43.43582535,29.82887459,17.01463127,17,66.2636261,94.95842743,120.1868439,18.80867767,1000.400024,30.89998245,229.9994965,198.3017883,2.079999924,490.8839417,68.00009918,1,9
2021-09-22 17:35 +08:00,33.93333435,62.26666641,81.18000031,27.37233353,0.0,6.800000191,567.166687,7,0.0,0.06673,0.10205,0.224158979,0.125,186.5869751,8.505971909,26.79999924,49.41574097,43.43582535,29.60457611,17.01463127,17,62.0026741,94.95842743,120.1868439,18.80867767,1000.299988,30.69996071,211.9994049,207.5991211,2.35012579,491.0840759,69.10005951,1,9
2021-09-22 17:40 +08:00,34.40000153,62.23666763,81.09666443,27.39166641,0.0,6.699999809,562.9000244,3,0.0,0.06673,0.10205,0.212776101,0.125,189.5957031,8.505971909,26.79999924,48.09152603,42.43560028,29.40065002,17.01463127,17,63.53183365,94.95842743,120.1868439,18.80867767,1000.299988,30.60000038,190.9997406,192.2996521,2.129964113,489.6845093,69.0,1,7
2021-09-22 17:45 +08:00,35.86666489,62.28666687,81.18733215,27.36100006,0.0,7.199999809,562.2999878,3,0.0,0.06673,0.10254,0.189162417,0.125,188.0967712,8.505971909,26.79999924,50.84630203,44.79436111,29.6276722,17.16417503,17,64.41551971,94.95842743,120.1868439,18.91909027,1000.400024,31.0,171.9991608,185.3057556,1.479846716,488.4772644,67.30005646,1,6
2021-09-22 17:50 +08:00,40.93333435,62.31666565,81.01266479,27.41900063,0.0,6.966666698,558.7000122,3,0.0,0.06803333333333333,0.10254,0.270469473,0.12305,183.5272064,8.505971909,26.79999924,48.93072891,42.32200623,29.6276722,16.86344337,17,62.87828445,94.95842743,120.1868439,18.78897667,1000.200012,31.19999504,157.9997559,160.4019928,1.72002697,491.4624329,66.79994965,1,7
2021-09-22 17:55 +08:00,42.43333435,62.29999924,81.11566925,27.39466667,0.0,7.033333302,554.7000122,5,0.0,0.06803333333333333,0.101565,0.216324777,0.125,181.9783173,8.505971909,26.799963,48.3938179,42.29647446,29.61345482,17.01874542,17,63.88260269,94.95842743,120.1868439,18.76183128,1000.200012,30.90003586,138.9992676,127.6940079,1.399857163,489.6846313,65.89996338,1,6
2021-09-22 18:00 +08:00,47.0,62.27999878,81.15200043,27.36499977,0.0,6.699999809,550.5999756,5,0.0,0.06803333333333333,0.101565,0.398596806,0.125,343.5633545,22.2116375,26.60000038,48.05833054,42.29647446,29.58487892,17.01874542,17,66.38238525,94.95842743,118.232811,18.76183128,1000.299988,31.0,126.0163269,115.6167908,2.838774204,489.491272,65.19999695,1,9
2021-09-22 18:05 +08:00,26.0370369,61.51111221,81.20222473,27.34444427,0.0,6.962963104,544.4074097,7,0.0,0.06705666666666667,0.10156,1.750466796,0.0957,1235.263306,89.1530304,26.5,50.25182724,44.34467316,31.74314499,17.1701088,17,73.84617615,94.95842743,117.8205414,18.88517761,1000.301208,30.89880371,110.0239105,106.5159531,1.483545184,486.2864075,65.79283142,1,7
2021-09-22 18:10 +08:00,21.43333244,62.28666687,81.15233612,27.34199905,0.0,6.599999905,543.7666626,4,0.0,0.06705666666666667,0.10156,1.835192869,0.09766,1364.777588,100.0,26.5,52.14448166,46.4956131,32.65333176,17.16308975,17,80.39852905,94.95842743,118.3072586,18.99263763,1000.349976,30.74999428,94.49971008,116.8003845,2.774972677,485.6868591,66.85003662,1,8
2021-09-22 18:15 +08:00,23.66666603,62.29999924,81.22467041,27.3156662,0.0,6.733333111,544.7000122,2,0.0,0.06705666666666667,0.1001,3.323764986,0.0957,1212.834351,100.0,26.5,48.32149124,41.6906662,30.22884941,16.70234489,17,65.41159058,94.95842743,124.7447586,18.72696304,1000.400024,30.70000076,79.99988556,95.70336151,0.27019453,487.2855835,66.89997864,1,8
2021-09-22 18:20 +08:00,27.86666679,62.27666855,81.1333313,27.32900047,0.0,6.533333302,537.333313,4,0.0,0.06706,0.1001,2.720161893,0.09766,1214.71167,100.0,26.5,50.83171082,45.3372345,29.94473267,17.33824921,17,68.66938019,94.95842743,120.6916122,18.89167595,1000.400024,30.69997597,68.99900055,108.9013748,2.879862547,487.6851807,66.59999847,1,6
2021-09-22 18:25 +08:00,32.86666489,62.31000137,81.02733612,27.3409996,0.0,6.400000095,532.8666382,2,0.0,0.06706,0.06770666666666666,2.823213116,0.0957,1221.670898,100.0,26.5,47.7640686,41.26594162,29.7945118,16.86847687,17,67.44178772,94.95842743,120.7671127,18.72509193,1000.599976,30.40119553,41.17930603,119.1776962,2.648524523,485.0866699,67.89880371,1,5
2021-09-22 18:30 +08:00,35.96666718,62.36000061,81.05133057,27.32933426,0.0,6.433333397,529.7000122,1,0.0,0.06706,0.06770666666666666,2.746717444,0.09766,1191.932983,100.0,26.5,49.31529617,43.30329895,29.81910706,17.16808891,17,66.28881073,94.95842743,120.3075409,18.84118271,1000.599976,30.29999924,28.99973297,106.000824,2.309751987,484.4894409,69.30005646,1,5
2021-09-22 18:35 +08:00,38.23333359,62.32333374,80.96666718,27.33866692,0.0,6.066666603,524.333313,1,0.0,0.06673,0.06770666666666666,1.129847592,0.0957,1224.21814,100.0,26.5,7.838060856,0.0,30.09028435,22.73408699,17,66.03804016,94.95842743,120.3375778,21.05729485,1000.599976,30.29999924,21.99933434,112.4000397,2.369801283,482.0878296,69.80007172,1,4
2021-09-22 18:40 +08:00,41.33333206,62.24666595,81.01100159,27.31066704,0.0,6.400000095,519.6333618,3,0.0,0.06673,0.10254,0.0,0.0957,1212.604126,100.0,26.5,7.838060856,0.0,30.04445839,23.85111237,17,65.86275482,94.95842743,120.1114578,24.51717758,1000.700012,30.29999924,9.0,214.3995667,1.469997764,480.0886841,70.5,1,4
2021-09-22 18:45 +08:00,43.06666565,62.38000107,80.98566437,27.30566597,0.0,6.166666508,518.3666382,2,0.0,0.06673,0.10254,0.0,0.09766,77.09809875,100.0,26.5,7.838060856,0.0,0.0,23.85111237,17,0.0,94.95842743,0.0,24.7221241,1000.700012,30.10001373,6.999866962,122.5966034,0.140021324,479.0890808,71.29998779,1,4
2021-09-22 18:50 +08:00,44.5,62.28666687,80.96299744,27.30900002,0.0,6.066666603,517.8666382,1,0.0,0.06705666666666667,0.10254,0.0,0.0957,80.6868515,100.0,26.5,7.838060856,0.0,0.0,23.85107422,17,0.0,94.95842743,0.0,24.50055122,1000.900024,30.0,4.0,141.0836334,0.859875023,475.2914734,71.00005341,1,4
2021-09-22 18:55 +08:00,33.59259415,61.49259186,80.89481354,27.31259346,0.0,6.407407284,515.1481323,3,0.0,0.06705666666666667,0.10254,0.0,0.09766,80.68443298,100.0,26.5,7.838060856,0.0,0.0,23.55169678,17,0.0,94.95842743,0.0,24.39215851,1000.799988,29.89999962,2.0,108.6014938,2.29002285,477.6896973,72.00003052,1,5
2021-09-22 19:00 +08:00,20.66666603,62.32333374,80.82033539,27.3239994,0.0,6.533333302,514.2333374,5,0.0,0.06705666666666667,0.06673,0.0,0.0957,80.68590546,100.0,26.5,7.838060856,0.0,0.0,23.55169678,17,0.0,94.95842743,0.0,24.39215851,1000.799988,29.79999924,0.0,142.6187134,2.117347956,477.4897461,73.29191589,1,5
2021-09-22 19:05 +08:00,23.0,62.36999893,80.90233612,27.29966736,0.0,6.300000191,511.6000061,3,0.0,0.06771,0.06673,0.0,0.01758,84.11988068,100.0,26.5,7.838060856,0.0,0.0,23.4029808,17,0.0,94.95842743,0.0,24.29228401,1000.900024,29.79999924,0.0,119.901886,0.720050395,477.4896851,73.79999542,1,5
2021-09-22 19:10 +08:00,28.16666603,62.31666565,80.86333466,27.30066681,0.0,6.300000191,508.7999878,3,0.0,0.06771,0.06673,0.0,0.01563,77.09716034,100.0,26.5,7.838060856,0.0,0.0,23.4029808,17,0.0,94.95842743,0.0,24.29228401,1001.099915,29.79995918,0.0,118.299263,2.649952173,475.8905945,73.70001984,1,5
2021-09-22 19:15 +08:00,29.93333244,62.41999817,80.83899689,27.29933357,0.0,6.266666889,508.5333252,1,0.0,0.06771,0.101565,0.0,0.01757,80.68596649,100.0,26.5,7.838060856,0.0,0.0,23.4029808,17,0.0,94.95842743,0.0,24.29228401,1001.099976,29.60000038,0.0,158.1921387,1.600142241,477.0897522,73.80007172,1,5
2021-09-22 19:20 +08:00,34.33333206,62.45333481,80.93367004,27.27466583,0.0,7.166666508,508.6000061,1,0.0,0.0505375,0.101565,0.0,0.01758,77.09797668,100.0,26.5,7.838060856,0.0,0.0,23.4029808,17,0.0,94.95842743,0.0,24.29228401,1001.200012,29.60000038,0.0,121.5025024,1.789946437,476.8900757,74.10002136,1,4
2021-09-22 19:25 +08:00,32.83333206,62.48666763,81.06033325,27.23533249,0.0,6.800000191,503.2999878,1,0.2009888,0.0505375,0.10254,0.0,0.01563,90.5960083,100.0,26.5,7.838060856,0.0,0.0,23.40301323,17,0.0,94.95842743,0.0,24.29230499,1001.200073,29.60002136,0.0,148.0095825,2.099889517,475.0906982,71.40000153,1,5
2021-09-22 19:30 +08:00,35.83333206,62.38666534,81.01699829,27.2436676,0.0,6.333333492,503.7333374,4,0.0,0.0505375,0.10254,0.0,0.01757,84.12023163,100.0,26.5,7.838060856,0.0,0.0,23.5521183,17,0.0,94.95842743,0.0,24.39352226,1001.400024,29.70000076,0.0,149.8054352,1.72991097,476.6900024,71.79999542,1,7
2021-09-22 19:35 +08:00,37.56666565,62.36666489,80.97866821,27.23500061,0.0,6.433333397,503.1666565,6,0.0,0.0505375,0.103515,0.0,0.01758,77.09561157,100.0,26.5,7.838060856,0.0,0.0,23.5521183,17,0.0,94.95842743,0.0,24.39352226,1001.599976,29.70000076,0.0,156.1985168,1.569910049,475.8902893,72.20005798,1,6
2021-09-22 19:40 +08:00,40.56666565,62.31999969,81.19599915,27.16966629,0.0,6.5,500.8666687,6,0.0,0.06705666666666667,0.103515,0.0,0.01563,69.3675766,100.0,26.5,7.838060856,0.0,0.0,23.5521183,17,0.0,94.95842743,0.0,24.49451065,1001.599976,29.70000076,0.0,193.5969849,0.330052882,474.4911499,72.80001831,1,6
2021-09-22 19:45 +08:00,38.67856979,61.56785583,81.19571686,27.16357231,0.0,6.642857075,496.25,3,0.0,0.06705666666666667,0.06901,0.0,0.01758,69.36852264,100.0,26.5,7.838060856,0.0,0.0,23.5521183,17,0.0,94.95842743,0.0,24.49451065,1001.700012,29.70000076,0.0,101.993454,0.680000007,475.490509,73.80003357,1,6
2021-09-22 19:50 +08:00,20.13793182,62.23448181,81.28896332,27.13482666,0.0,6.206896782,496.9310303,4,0.0,0.06705666666666667,0.06901,0.0,0.01757,77.09697723,100.0,26.5,7.838060856,0.0,0.0,23.5521183,17,0.0,94.95842743,0.0,24.49451065,1001.700012,29.60000038,0.0,90.60055542,0.42002666,475.2908325,73.79998779,1,6
2021-09-22 19:55 +08:00,21.0,62.31000137,81.32366943,27.12599945,0.0,6.033333302,492.8999939,6,0.0,0.06738333333333334,0.06901,0.0,0.01563,77.09653473,100.0,26.5,7.838060856,0.0,0.0,23.70116043,17,0.0,94.95842743,0.0,24.49452782,1001.900024,29.59998322,0.0,110.0008469,2.149986744,476.0904846,73.5,1,7
2021-09-22 20:00 +08:00,25.03333282,62.36666489,81.27600098,27.13800049,0.0,6.099999905,489.9333191,3,0.0,0.06738333333333334,0.100095,0.0,0.01758,80.68533325,100.0,26.5,7.838060856,0.0,0.0,23.70116043,17,0.0,94.95842743,0.0,24.59741402,1001.900024,29.5,0.0,110.1204758,1.307027936,475.0908813,74.39673615,1,7
2021-09-22 20:05 +08:00,29.10000038,62.39333344,81.17433167,27.16266632,0.0,6.099999905,489.3999939,2,0.0,0.06738333333333334,0.100095,0.0,0.02539,84.11977386,100.0,26.5,7.838060856,0.0,0.0,23.70116043,17,0.0,94.95842743,0.0,24.59741402,1002.200012,29.49998665,0.0,118.9001999,0.840181172,474.2914124,75.30005646,1,7
2021-09-22 20:10 +08:00,31.09677505,62.28064346,81.20516205,27.14903259,0.0,6.193548203,490.387085,1,0.0,0.06738333333333334,0.101075,0.0,0.02539,73.33737183,100.0,26.5,7.838060856,0.0,0.0,23.84996605,17,0.0,94.95842743,0.0,24.69842339,1002.200012,29.39999962,0.0,119.8938522,1.809949994,477.4894409,76.70005035,1,6
2021-09-22 20:15 +08:00,37.03333282,62.36333466,81.01633453,27.18600082,0.0,5.866666794,486.9666748,2,0.0,0.06738333333333334,0.101075,0.0,0.02539,55.79813385,100.0,26.5,7.838060856,0.0,0.0,23.84996605,17,0.0,94.95842743,0.0,24.69842339,1002.200012,29.29999924,0.0,118.8035126,2.349928856,474.69104,78.70001221,1,6
2021-09-22 20:20 +08:00,38.73333359,62.36000061,81.15066528,27.14500046,0.0,6.033333302,488.0666809,4,0.0,0.06738333333333334,0.10059,0.0,0.02539,65.15834808,100.0,26.5,7.838060856,0.0,0.0,23.99874687,17,0.0,94.95842743,0.0,24.80094337,1002.400024,29.29999924,0.0,98.60447693,3.169520378,475.6904602,79.60005188,1,8
2021-09-22 20:25 +08:00,41.16666794,62.41333389,81.13500214,27.13833427,0.0,6.166666508,483.7666626,6,0.0,0.06705666666666667,0.10059,0.0,0.02539,65.15834808,100.0,26.5,7.838060856,0.0,0.0,23.99874687,17,0.0,94.95842743,0.0,24.80095482,1002.400024,29.29999924,0.0,98.91131592,1.709943056,474.690979,80.50002289,1,8
2021-09-22 20:30 +08:00,42.46666718,62.45333481,81.13400269,27.13299942,0.0,6.0,481.2333374,1,0.0,0.06705666666666667,0.06673,0.0,0.02539,69.3632431,100.0,26.5,7.838060856,0.0,0.0,24.14761925,17,0.0,94.95842743,0.0,24.90605545,1002.400024,29.29994965,0.0,99.4095993,1.709879994,473.8912964,81.20001984,1,8
2021-09-22 20:35 +08:00,44.63333511,62.25,81.16766357,27.13166618,0.0,5.666666508,484.3666687,4,0.2000122,0.06705666666666667,0.06673,0.0,0.02539,65.15869904,100.0,26.5,7.838060856,0.0,0.0,24.1476326,17,0.0,94.95842743,0.0,25.00906181,1002.599976,29.09999275,0.0,94.90264893,1.590009928,471.2926941,81.49997711,1,8
2021-09-22 20:40 +08:00,23.77777863,61.71111298,81.14888763,27.13296318,0.0,5.518518448,482.0740662,3,0.0,0.06738333333333334,0.06673,0.0,0.02539,65.15834808,100.0,26.5,7.838060856,0.0,0.0,24.29793167,17,0.0,94.95842743,0.0,25.11522675,1002.599976,28.99997902,0.0,107.90065,1.490170956,474.6908569,80.89967346,1,8
2021-09-22 20:45 +08:00,21.0,62.41333389,81.16432953,27.12100029,0.0,5.733333111,478.7000122,2,0.0,0.06738333333333334,0.10303,0.0,0.02539,65.1594696,100.0,26.5,7.838060856,0.0,0.0,24.44670296,17,0.0,94.95842743,0.0,25.21674538,1002.599976,28.89999962,0.0,119.2984314,1.280074596,473.4915161,79.30000305,1,7
2021-09-22 20:50 +08:00,25.23333359,62.41333389,81.33866882,27.07433319,0.0,5.5,481.6333313,3,0.0,0.06738333333333334,0.10303,0.0,0.02539,69.3681488,100.0,26.5,7.838060856,0.0,0.0,24.44670296,17,0.0,94.95842743,0.0,25.21674538,1002.700012,28.89999962,0.0,111.5988693,1.399970651,474.890564,80.00002289,1,9
2021-09-22 20:55 +08:00,27.5,62.49000168,81.35832977,27.07333374,0.0,5.300000191,480.8333435,4,0.0,0.06738,0.10107,0.0,0.02539,80.68432617,100.0,26.5,7.838060856,0.0,0.0,24.44670296,17,0.0,94.95842743,0.0,25.21674538,1002.900024,28.79999924,0.0,89.80361938,1.080091,474.091095,80.80000305,1,9
2021-09-22 21:00 +08:00,32.23333359,62.52666855,81.31632996,27.0783329,0.0,5.433333397,480.1000061,3,0.0,0.06738,0.10107,0.0,0.02539,77.09672546,100.0,26.5,7.838060856,0.0,0.0,24.44670296,17,0.0,94.95842743,0.0,25.21674538,1002.900024,28.79999924,0.0,118.1996231,1.68002212,473.2948914,81.90002441,1,6
2021-09-22 21:05 +08:00,34.13333511,62.45000076,81.36233521,27.06533241,0.0,5.233333111,477.8999939,2,0.0,0.06738,0.102055,0.0,0.01758,44.51156998,100.0,26.5,7.838060856,0.0,0.0,24.60056305,17,0.0,94.95842743,0.0,25.31702232,1003.097473,28.79999924,0.0,107.2853851,1.24000001,472.9917297,82.40000153,1,7
2021-09-22 21:10 +08:00,37.73333359,62.36999893,81.17700195,27.11333275,0.0,5.099999905,474.3999939,3,0.0,0.06706,0.102055,0.0,0.01563,44.51317596,100.0,26.5,7.838060856,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.31702232,1003.200012,28.79999924,0.0,126.697937,1.309948921,473.0917053,82.40003204,1,7
2021-09-22 21:15 +08:00,41.23333359,62.42666626,81.27999878,27.08799934,0.0,4.966666698,472.2999878,2,0.0,0.06706,0.102535,0.0,0.01758,50.47229767,100.0,26.5,7.838060856,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.31702232,1003.099976,28.79999924,0.0,103.1999207,1.619976044,472.69104,82.80003357,1,6
2021-09-22 21:20 +08:00,40.83333206,62.45666504,81.35766602,27.05999947,0.0,5.033333302,470.9666748,4,0.0,0.06706,0.102535,0.0,0.01757,37.62059402,100.0,26.5,7.838060856,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.31702232,1003.299988,28.60000038,0.0,104.499939,1.829993129,473.291626,83.5,1,6
2021-09-22 21:25 +08:00,46.0,62.41666794,81.17233276,27.09833336,0.0,5.0,471.7666626,2,0.0,0.06803333333333333,0.10205,0.0,0.01563,50.47249603,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.31702232,1003.299988,28.60000038,0.0,96.20249939,0.890046597,472.492157,84.0,1,6
2021-09-22 21:30 +08:00,31.8571434,61.55356979,81.12571716,27.11821365,0.0,5.0,469.3214417,4,0.0,0.06803333333333333,0.10205,0.0,0.01758,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.31702232,1003.299988,28.5,0.0,108.1983185,1.689827561,471.6925049,84.50005341,1,6
2021-09-22 21:35 +08:00,20.75862122,62.41379166,81.19309998,27.09620667,0.0,4.86206913,466.0689697,2,0.0,0.06803333333333333,0.06771,0.0,0.01758,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.41923714,1003.299988,28.5,0.0,115.9996643,1.289982796,471.6987,85.05001831,1,5
2021-09-22 21:40 +08:00,23.56666756,62.41666794,81.19799805,27.08833313,0.0,4.833333492,465.8999939,1,0.0,0.06803333333333333,0.06771,0.0,0.01562,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.41923714,1003.400024,28.49998093,0.0,111.8006592,1.279999971,472.4919128,85.59999847,1,5
2021-09-22 21:45 +08:00,27.79999924,62.39333344,81.27833557,27.06766701,0.0,4.733333111,464.2666626,5,0.0,0.06803333333333333,0.06771,0.0,0.01758,44.51327515,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.5218277,1003.400024,28.39999962,0.0,104.2001419,1.519993901,470.692688,85.80000305,1,5
2021-09-22 21:50 +08:00,32.93333435,62.34666824,81.1966629,27.08099937,0.0,4.733333111,460.2666626,5,0.2009888,0.06803333333333333,0.10156,0.0,0.01758,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.5218277,1003.400024,28.39999962,0.0,109.3991623,1.389999986,471.2922974,85.80003357,1,4
2021-09-22 21:55 +08:00,34.66666794,62.38999939,81.32766724,27.04833412,0.0,4.733333111,459.1000061,3,0.0,0.06673,0.10156,0.0,0.01562,37.62090683,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.5218277,1003.599976,28.39999962,0.0,115.5001068,0.89001596,472.691864,86.30000305,1,3
2021-09-22 22:00 +08:00,34.86666489,62.45000076,81.32299805,27.05666733,0.0,4.5,461.7000122,7,0.0,0.06673,0.102055,0.0,0.01758,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.5218277,1003.700012,28.39999962,0.0,109.7289734,0.847952247,472.0794067,86.80000305,1,4
2021-09-22 22:05 +08:00,37.76666641,62.4366684,81.29033661,27.05766678,0.0,4.766666889,463.1666565,2,0.0,0.06673,0.102055,0.0,0.01758,50.47319031,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.5218277,1003.700012,28.30000496,0.0,98.60089874,1.220000029,472.0920105,87.0,1,4
2021-09-22 22:10 +08:00,38.90000153,62.48333359,81.30799866,27.05266762,0.0,4.566666603,464.0,3,0.0,0.101075,0.06673,0.0,0.01562,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.62173843,1003.801025,28.29999924,0.0,118.382515,1.45162046,471.0926819,87.19999695,1,4
2021-09-22 22:15 +08:00,41.96666718,62.47000122,81.35800171,27.04766655,0.0,4.766666889,462.3333435,3,0.0,0.101075,0.06673,0.0,0.01758,37.62105179,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.62173843,1003.799988,28.39999199,0.0,111.8000717,1.349988341,471.2922974,87.19999695,1,4
2021-09-22 22:20 +08:00,37.4642868,61.70000076,81.42964172,27.03214264,0.0,4.428571224,458.1428528,1,0.0,0.06771,0.06673,0.0,0.01758,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.62173843,1003.799988,28.29999924,0.0,129.7913971,0.980000019,471.1022339,87.5,1,4
2021-09-22 22:25 +08:00,20.0,62.30689621,81.40000153,27.03862,0.0,4.172413826,457.2069092,3,0.0,0.06771,0.100585,0.0,0.01562,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.62173843,1003.900024,28.29999924,0.0,111.299202,0.930030644,470.8925781,87.90000153,1,3
2021-09-22 22:30 +08:00,21.66666603,62.4066658,81.4323349,27.02866745,0.0,4.5,457.9666748,2,0.0,0.06771,0.100585,0.0,0.01758,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.62173843,1003.900024,28.29999924,0.0,107.108284,0.640808761,470.3354187,88.30000305,1,2
2021-09-22 22:35 +08:00,24.63333321,62.46666718,81.5043335,27.01566696,0.0,4.400000095,457.2333374,3,0.0,0.06803333333333333,0.06738333333333334,0.0,0.01758,44.51214218,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.72271538,1003.900024,28.29999924,0.0,93.40317535,1.189947605,470.6925659,88.69999695,1,3
2021-09-22 22:40 +08:00,28.10000038,62.26666641,81.49033356,27.02300072,0.0,4.233333111,453.7000122,3,0.0,0.06803333333333333,0.06738333333333334,0.0,0.01563,44.51294708,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.72271538,1004.09668,28.29999924,0.0,84.14540863,0.466544181,471.2858887,89.09999847,1,2
2021-09-22 22:45 +08:00,33.16666794,62.4766655,81.39766693,27.04333305,0.0,4.133333206,450.7999878,1,0.0,0.06803333333333333,0.06738333333333334,0.0,0.01757,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.72271538,1004.099976,28.29999924,0.0,85.20378113,0.500056267,470.8926086,89.09999847,1,3
2021-09-22 22:50 +08:00,33.73333359,62.53666687,81.44300079,27.02799988,0.0,4.133333206,447.0,3,0.0,0.06803333333333333,0.06803333333333333,0.0,0.01758,37.6215477,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.72271538,1004.099976,28.29999924,0.0,66.09906006,0.350026608,471.29245,89.29999542,1,3
2021-09-22 22:55 +08:00,37.40000153,62.49000168,81.4936676,27.02499962,0.0,4.199999809,451.5,3,0.0,0.06803333333333333,0.06803333333333333,0.0,0.01563,37.62174225,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.82188225,1004.200012,28.29999924,0.0,70.40034485,0.409999996,470.2928772,89.0,1,3
2021-09-22 23:00 +08:00,38.56666565,62.34999847,81.48200226,27.02566719,0.0,4.266666889,449.3666687,5,0.0,0.06803333333333333,0.06803333333333333,0.0,0.01757,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.82188225,1004.200012,28.29999924,0.0,7.627850533,0.180000007,470.8874512,89.0,1,3
2021-09-22 23:05 +08:00,41.96666718,62.56999969,81.45166779,27.03833389,0.0,4.199999809,447.0,2,0.2009887,0.06771,0.06706,0.0,0.01758,44.51158142,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.82188225,1004.200012,28.29999924,0.0,98.3780365,0.250055969,470.4929199,88.79998016,1,3
2021-09-22 23:10 +08:00,43.56666565,62.36333466,81.41100311,27.04833412,0.0,4.133333206,447.6666565,4,0.0,0.06771,0.06706,0.0,0.01563,44.51225662,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.82188225,1004.200012,28.29999924,0.0,57.90013504,0.450018644,471.2922974,88.5,1,3
2021-09-22 23:15 +08:00,20.1071434,61.77142715,81.47928619,27.03892899,0.642857134,4.607142925,450.2857056,2,0.0,0.06771,0.06706,0.0,0.01758,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.74986839,17,0.0,94.95842743,0.0,25.92201042,1004.400024,28.29999924,0.0,42.00427628,0.690017521,470.8925781,88.30000305,1,3
2021-09-22 23:20 +08:00,20.55172348,62.5241394,81.61965179,27.01413727,3.082758665,4.413793087,452.1379395,2,0.0,0.0500475,0.06803333333333333,0.0,0.01757,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.74988365,17,0.0,94.95842743,0.0,25.92201042,1004.400024,28.29999924,0.0,69.00249481,0.629992008,471.6920471,88.70000458,1,3
2021-09-22 23:25 +08:00,22.96666718,62.5633316,81.76200104,26.98633385,7.50666666,4.466666698,448.6000061,2,0.0,0.0500475,0.06803333333333333,0.0,0.01563,44.51156998,100.0,26.5,7.689322948,0.0,0.0,24.89863205,17,0.0,94.95842743,0.0,25.92201042,1004.400024,28.29999924,0.0,14.09993076,0.50005132,470.8925781,88.69995117,1,3
2021-09-22 23:30 +08:00,27.20000076,62.66666794,81.63933563,27.02166748,13.94999981,4.066666603,447.5666809,4,0.0,0.0500475,0.06803333333333333,0.0,0.01758,44.51260376,100.0,26.5,7.689322948,0.0,0.0,24.89863205,17,0.0,94.95842743,0.0,25.92201042,1004.400024,28.29999924,0.0,105.1959686,0.44001165,471.2922363,88.5,1,3
2021-09-22 23:35 +08:00,29.93333244,62.58666611,81.67866516,27.02366638,18.96666718,4.166666508,444.3666687,4,0.0,0.0500475,0.06705666666666667,0.0,0.01758,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.89863205,17,0.0,94.95842743,0.0,25.92201042,1004.400024,28.29999924,0.0,75.30120087,0.769902468,470.2929993,88.69999695,1,2
2021-09-22 23:40 +08:00,32.63333511,62.70999908,81.79733276,27.02000046,15.48999977,4.066666603,446.5666809,2,0.0,0.05005,0.06705666666666667,0.0,0.01562,37.62047958,100.0,26.5,7.689322948,0.0,0.0,24.89863205,17,0.0,94.95842743,0.0,25.92201614,1004.400024,28.29999924,0.0,99.79733276,0.100040771,470.2928162,88.69999695,1,2
2021-09-22 23:45 +08:00,32.43333435,62.53333282,81.83766937,27.02499962,10.61999989,4.633333206,447.6333313,2,0.0,0.05005,0.06705666666666667,0.0,0.01758,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.89863205,17,0.0,94.95842743,0.0,26.02193069,1004.400024,28.29999924,0.0,99.09986115,0.34999302,469.4932861,88.29999542,1,2
2021-09-22 23:50 +08:00,32.79999924,62.57666779,81.83966827,27.04299927,7.033333302,4.333333492,447.7333374,1,0.0,0.05005,0.06803333333333333,0.0,0.01758,44.51317596,100.0,26.5,7.689322948,0.0,0.0,24.89863205,17,0.0,94.95842743,0.0,26.02193069,1004.400024,28.29999924,0.0,94.39906311,0.379999995,470.4927063,88.19999695,1,2
2021-09-22 23:55 +08:00,35.13333511,62.54000092,82.08399963,27.00566673,10.44333363,4.433333397,448.5666809,2,0.0,0.05005,0.06803333333333333,0.0,0.01562,44.51317596,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.02193069,1004.400024,28.29999924,0.0,85.99986267,0.230000004,470.692688,88.30000305,1,2
2021-09-23 00:00 +08:00,32.40000153,62.75666809,82.07633209,26.98600006,14.31333351,4.566666603,451.2333374,3,0.0,0.00834125,0.06803333333333333,0.0,0.01758,44.51214218,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.02193069,1004.400024,28.29999924,0.0,102.1648026,0.337148547,470.8925171,88.19999695,1,2
2021-09-23 00:05 +08:00,21.20689583,62.01034546,78.57827759,26.50517273,16.19655228,4.034482956,448.9310303,2,0.0,0.00834125,0.06803333333333333,0.0,0.02539,50.47297668,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.12154961,1004.400024,28.29999924,0.0,97.59963226,0.449999988,471.0925293,87.80000305,0,0
2021-09-23 00:10 +08:00,20.0,63.12068939,76.15930939,26.05586243,29.62068939,3.448275805,447.758606,1,0.0,0.00834125,0.06803333333333333,0.0,0.02539,37.62047958,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.12154961,1004.299988,28.29999924,0.0,108.5972824,0.300000012,471.0924377,87.19996643,0,0
2021-09-23 00:15 +08:00,20.0,62.59999847,74.7416687,25.84433365,51.45666504,2.966666698,444.3333435,1,0.0,0.00834125,0.06803333333333333,0.0,0.02539,37.62059402,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.12154961,1004.400024,28.29999924,0.0,113.2000656,0.579999149,470.4927673,86.69998932,0,0
2021-09-23 00:20 +08:00,20.0,62.45999908,73.34766388,25.86300087,68.71333313,2.700000048,442.3999939,1,0.0,0.00834125,0.06771,0.0,0.02539,37.62047958,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.12154961,1004.299988,28.29999924,0.0,106.7023392,0.649984002,470.8925781,85.69999695,0,0
2021-09-23 00:25 +08:00,20.0,62.29333496,71.78566742,26.21266747,77.3666687,2.333333254,437.2999878,1,0.0,0.00834125,0.06771,0.0,0.02539,37.62047958,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.12154961,1004.200012,28.29999924,0.0,114.0001755,1.210000038,471.8921509,85.29998779,0,0
2021-09-23 00:30 +08:00,20.0,62.34999847,71.05699921,26.43566704,81.70333099,2.366666555,436.5,1,0.0,0.00834125,0.06771,0.0,0.02539,37.62047958,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.22075844,1004.099976,28.39999962,0.0,105.0019226,1.109935999,471.6922302,84.50003815,0,0
2021-09-23 00:35 +08:00,20.0,62.45999908,70.61566925,26.54133415,87.32333374,2.266666651,435.5,1,0.0,0.00834125,0.06705666666666667,0.0,0.02539,29.14113045,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.22075844,1004.200012,28.39999962,0.0,104.4362335,0.524199605,471.6922607,85.0,0,0
2021-09-23 00:40 +08:00,20.13333321,62.51333237,70.19966888,26.60133362,76.98332977,1.933333278,434.0666809,1,0.0,0.00834125,0.06705666666666667,0.0,0.02539,37.62047958,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.22075844,1004.200012,28.39998055,0.0,104.4023056,0.62006408,470.692749,85.69999695,0,0
2021-09-23 00:45 +08:00,20.93333244,62.5933342,69.95966339,26.60700035,82.10666656,2.0,428.6333313,1,0.0,0.00834125,0.06705666666666667,0.0,0.0254,29.14198494,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.22075844,1004.200012,28.29999924,0.0,113.2999954,1.370019078,472.0919495,85.40000153,0,0
2021-09-23 00:50 +08:00,22.16666603,62.76333237,69.50133514,26.70233345,95.01999664,2.033333302,425.6666565,1,0.0,0.00834125,0.06770666666666666,0.0,0.02539,29.14254189,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.22075844,1004.299988,28.29999924,0.0,110.2004547,1.600000024,471.0924072,85.29998016,0,0
2021-09-23 00:55 +08:00,22.8214283,61.40357208,69.30892944,26.70428658,109.2178574,1.857142806,426.1785583,1,0.0,0.00834125,0.06770666666666666,0.0,0.02539,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.22075844,1004.299988,28.29999924,0.0,95.50015259,1.160018325,471.6922607,85.30003357,0,0
2021-09-23 01:00 +08:00,20.0,62.5633316,68.95833588,26.78766632,240.0399933,2.0,426.6000061,1,0.0,0.00834125,0.06770666666666666,0.0,0.02539,37.62033844,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.22075844,1004.299988,28.29999924,0.0,98.04711914,1.110000014,470.692688,85.30000305,0,0
2021-09-23 01:05 +08:00,20.0,62.02069092,68.33034515,26.99206924,234.5,2.068965435,428.4827576,1,0.0,0.00834125,0.05005,0.0,0.01758,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.22075844,1004.299988,28.29999924,0.0,100.1016235,1.289959908,469.6934509,85.30000305,0,0
2021-09-23 01:10 +08:00,20.0,61.83000183,67.92433167,27.11133385,237.113327,1.966666698,428.9333191,1,0.0,0.00834125,0.05005,0.0,0.01562,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.32549667,1004.099976,28.29999924,0.0,118.0990753,1.429972649,470.8926392,85.30000305,0,0
2021-09-23 01:15 +08:00,20.0,61.81000137,67.42033386,27.24866676,226.206665,2.066666603,430.7333374,1,0.0,0.00834125,0.05005,0.0,0.01758,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.32549667,1004.099976,28.30002213,0.0,100.9976196,0.74000001,471.6921692,85.30000305,0,0
2021-09-23 01:20 +08:00,20.0,62.02999878,67.17266846,27.29800034,214.3066711,1.933333278,432.5,1,0.0,0.00834125,0.05005,0.0,0.01758,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.32549667,1004.099976,28.29999924,0.0,91.10103607,0.519990027,471.8920898,85.69999695,0,0
2021-09-23 01:25 +08:00,20.0,62.30333328,66.92566681,27.34399986,222.8066711,2.066666603,436.5,1,0.0,0.00834125,0.06705666666666667,0.0,0.01562,29.13742447,100.0,26.5,7.689322948,0.0,0.0,25.04782486,17,0.0,94.95842743,0.0,26.32549667,1003.900024,28.29999924,0.0,86.10343933,0.469938695,471.292511,85.80000305,0,0
2021-09-23 01:30 +08:00,20.20000076,62.20666504,66.50466919,27.46466637,213.9866638,2.066666603,435.3333435,1,0.0,0.00834125,0.06705666666666667,0.0,0.01758,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.19774628,17,0.0,94.95842743,0.0,26.32549667,1003.799988,28.39998627,0.0,248.6094971,0.219999999,471.292511,86.20001221,0,0
2021-09-23 01:35 +08:00,21.46666718,62.38666534,66.5019989,27.46333313,217.7633362,1.899999976,437.9666748,1,0.0,0.00834125,0.06705666666666667,0.0,0.01758,0.000278182,100.0,26.5,7.689322948,0.0,0.0,25.19774628,17,0.0,94.95842743,0.0,26.32549667,1003.799988,28.29999924,0.0,271.9004517,0.180003807,471.2924194,86.49999237,0,0
2021-09-23 01:40 +08:00,24.36666679,62.24333191,66.55699921,27.42066574,217.7200012,2.0,442.8333435,1,0.0,0.00834125,0.06803333333333333,0.0,0.01562,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.19774628,17,0.0,94.95842743,0.0,26.32549667,1003.799988,28.29999924,0.0,315.9996948,0.820079386,469.893158,88.10010529,0,0
2021-09-23 01:45 +08:00,25.65517235,61.54827499,66.57689667,27.41241455,222.1827545,1.965517282,441.7241516,1,0.0,0.00834125,0.06803333333333333,0.0,0.01758,16.82455254,100.0,26.5,7.689322948,0.0,0.0,25.19774628,17,0.0,94.95842743,0.0,26.32549667,1003.799988,27.79999924,0.0,260.098877,1.249987483,470.2928467,91.80001831,0,0
2021-09-23 01:50 +08:00,20.0,61.93448257,66.48000336,27.41517258,226.8310394,2.034482718,447.8965454,1,0.0,0.00834125,0.06803333333333333,0.0,0.01758,29.13845253,100.0,26.5,7.689322948,0.0,0.0,25.19774628,17,0.0,94.95842743,0.0,26.32549667,1003.599976,27.5,0.0,257.4039917,1.039858937,469.0936279,93.09996033,0,0
2021-09-23 01:55 +08:00,20.0,62.01724243,66.2075882,27.4758625,219.0793152,2.068965435,451.1379395,1,0.0,0.00834125,0.06771,0.0,0.01562,16.82014275,100.0,26.5,7.689322948,0.0,0.0,25.19774628,17,0.0,94.95842743,0.0,26.32552147,1003.599976,27.29999924,0.0,323.0830078,0.560047507,469.0933228,90.19992065,0,0
2021-09-23 02:00 +08:00,20.0,61.88666534,66.15833282,27.43133354,205.3099976,1.766666651,452.2999878,1,0.0,0.002441463414634146,0.06771,0.0,0.01758,0.0,100.0,26.5,7.689322948,0.0,0.0,25.19774628,17,0.0,94.95842743,0.0,26.42589188,1003.599976,27.19999123,0.0,258.6993713,0.999980986,467.8939209,87.89992523,0,0
2021-09-23 02:05 +08:00,20.0,62.06999969,66.0103302,27.45233345,209.1666718,1.966666698,450.6000061,1,0.0,0.002441463414634146,0.06771,0.0,0.01758,16.82406998,100.0,26.5,7.689322948,0.0,0.0,25.19774628,17,0.0,94.95842743,0.0,26.42589188,1003.599976,27.10000038,1.65e-05,355.4941406,0.539997399,468.4936218,85.59999847,0,0
2021-09-23 02:10 +08:00,20.03333282,62.29999924,66.21333313,27.38666725,153.1799927,1.966666698,452.3999939,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01563,0.0,100.0,26.5,7.689322948,0.0,0.0,25.19774628,17,0.0,94.95842743,0.0,26.42589188,1003.400024,27.10001183,0.0,155.3981171,0.35998255,466.0944214,88.00006104,0,0
2021-09-23 02:15 +08:00,20.20000076,62.18333435,66.31632996,27.35633278,162.5733337,1.933333278,460.9666748,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01757,0.0,100.0,26.5,7.689322948,0.0,0.0,25.19774628,17,0.0,94.95842743,0.0,26.42589188,1003.400024,26.79999542,0.0,318.299469,0.400002807,463.0958862,90.30000305,0,0
2021-09-23 02:20 +08:00,21.53333282,62.31666565,66.3730011,27.34133339,188.9400024,1.899999976,464.8999939,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01758,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.19774628,17,0.0,94.95842743,0.0,26.42589188,1003.299988,26.5,0.0,117.724678,0.130073279,460.6966248,89.5,0,0
2021-09-23 02:25 +08:00,22.63333321,62.00666809,66.39766693,27.34700012,200.1333313,1.833333373,469.5333252,1,0.0,0.002441463414634146,0.05078,0.0,0.01563,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.34838104,17,0.0,94.95842743,0.0,26.42589188,1003.299988,26.10000038,0.0,273.0970154,0.989939392,459.8970947,90.69995117,0,0
2021-09-23 02:30 +08:00,27.20000076,62.29999924,66.28333282,27.38033295,197.5099945,1.799999952,475.1333313,1,0.0,0.002441463414634146,0.05078,0.0,0.01757,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.34836769,17,0.0,94.95842743,0.0,26.42589188,1003.299988,26.5,0.0,280.098877,0.969983399,458.2979736,84.50001526,0,0
2021-09-23 02:35 +08:00,28.53333282,62.03333282,66.12866974,27.43466759,221.5899963,1.799999952,480.8333435,1,0.0,0.002441463414634146,0.05078,0.0,0.01758,29.14282608,100.0,26.5,7.689322948,0.0,0.0,25.19917488,17,0.0,94.95842743,0.0,26.42589188,1003.400024,26.29999924,0.0,276.5971375,1.470177531,458.2981567,86.00007629,0,0
2021-09-23 02:40 +08:00,22.3214283,61.04285812,66.03535461,27.43535805,241.6678619,2.071428537,481.2857056,1,0.0,0.002441463414634146,0.05078,0.0,0.01563,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.19917488,17,0.0,94.95842743,0.0,26.42589188,1003.299988,26.10000038,0.0,312.9992371,1.339953423,458.2979736,89.70012665,0,0
2021-09-23 02:45 +08:00,20.0,62.01666641,65.89167023,27.44966698,232.5099945,1.833333373,485.0666809,1,0.0,0.002441463414634146,0.06738333333333334,0.0,0.01758,37.62047958,100.0,26.5,7.689322948,0.0,0.0,25.19917488,17,0.0,93.94365692,0.0,26.42589188,1003.400024,26.09997749,0.999766827,281.0061951,1.060643554,459.8971558,93.10004425,0,0
2021-09-23 02:50 +08:00,20.0,62.06896591,65.74241638,27.46896553,225.1999969,2.103448391,485.3103333,1,0.0,0.002441463414634146,0.06738333333333334,0.0,0.01757,29.13947678,100.0,26.5,7.689322948,0.0,0.0,25.19917488,17,0.0,93.94365692,0.0,26.42589188,1003.400024,25.79999924,0.0,324.6968079,3.459857225,459.0976257,94.70001984,0,0
2021-09-23 02:55 +08:00,20.0,62.05333328,65.63999939,27.49233246,223.8899994,1.933333278,484.4666748,1,0.0,0.002441463414634146,0.06738333333333334,0.0,0.01563,37.61528015,100.0,26.5,7.689322948,0.0,0.0,25.19917488,17,0.0,93.94365692,0.0,26.42589188,1003.5,25.79999924,0.0,281.2886658,0.230359986,460.6966248,96.10005188,0,0
2021-09-23 03:00 +08:00,20.0,62.05333328,65.59600067,27.48333359,216.2033386,2.0,485.2000122,2,0.0,0.002441463414634146,0.06738333333333334,0.0,0.01758,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.19917488,17,0.0,93.43025208,0.0,26.42589188,1003.5,25.29999924,0.0,279.8025513,2.989864111,458.297821,98.30007172,0,0
2021-09-23 03:05 +08:00,20.0,61.96333313,65.36833191,27.5063324,217.293335,2.0,483.5,2,0.0,0.002441463414634146,0.06738333333333334,0.0,0.01758,29.14282608,100.0,26.5,7.689322948,0.0,0.0,25.19917488,17,0.0,92.90992737,0.0,26.42591667,1003.5,24.9999752,0.0,288.291626,3.539432526,457.6983948,100.0,0,0
2021-09-23 03:10 +08:00,20.03333282,62.04333496,65.44999695,27.47299957,216.3300018,1.700000048,484.3666687,2,0.0,0.002441463414634146,0.06738333333333334,0.0,0.01562,16.82557869,100.0,26.5,7.689322948,0.0,0.0,25.19917488,17,0.0,92.90992737,0.0,26.52761078,1003.599976,24.79999924,0.0,260.2003784,2.730003119,457.2983398,100.0,0,0
2021-09-23 03:15 +08:00,20.76666641,62.24000168,65.28067017,27.49699974,216.7899933,1.933333278,488.5,2,0.0,0.002441463414634146,0.06738333333333334,0.0,0.01758,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.19917488,17,0.0,92.90992737,0.0,26.52761078,1003.700012,24.60000038,0.0,301.4989014,2.030253172,456.4985962,100.0,0,0
2021-09-23 03:20 +08:00,23.46666718,61.91666794,65.23999786,27.48200035,225.6166687,1.700000048,487.5333252,2,0.0,0.002441463414634146,0.06738333333333334,0.0,0.01758,37.6201973,100.0,26.5,7.689322948,0.0,0.0,25.05053329,17,0.0,92.90992737,0.0,26.52761078,1003.299988,24.29999924,0.0,310.6988831,3.049955606,454.8993835,100.0,0,0
2021-09-23 03:25 +08:00,24.96666718,62.03666687,65.14533234,27.49666595,220.613327,1.566666722,484.3999939,2,0.0,0.002441463414634146,0.06738333333333334,0.0,0.01562,37.62047958,100.0,26.5,7.689322948,0.0,0.0,25.05053329,17,0.0,92.90992737,0.0,26.52761078,1003.5,24.10000038,0.0,236.4965973,1.559791684,458.4977722,100.0,0,0
2021-09-23 03:30 +08:00,23.1785717,61.32857132,65.09750366,27.47392845,220.9392853,1.642857194,481.8214417,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01758,29.14029694,100.0,26.5,7.689322948,0.0,0.0,25.20210838,17,0.0,92.40180206,0.0,26.52761078,1003.5,24.0,0.0,287.2993164,1.34999764,457.2984009,100.0,0,0
2021-09-23 03:35 +08:00,20.0,62.02666855,64.9240036,27.52400017,218.2666626,1.633333325,481.5666809,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01758,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.20210838,17,0.0,92.40180206,0.0,26.52761078,1003.5,24.0,6.66e-05,292.8978882,2.129963398,458.2978516,100.0,0,0
2021-09-23 03:40 +08:00,20.0,62.72413635,64.81482697,27.52827644,219.5379333,1.724137902,482.8620605,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01562,37.61632156,100.0,26.5,7.689322948,0.0,0.0,25.20210838,17,0.0,92.40159607,0.0,26.52761078,1003.299988,24.0,0.0,236.1078949,3.000036001,457.0984192,100.0,0,0
2021-09-23 03:45 +08:00,20.0,62.16999817,64.77899933,27.55366707,217.043335,1.666666627,484.5333252,1,0.0,0.002441463414634146,0.0505375,0.0,0.01758,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.35139847,17,0.0,91.32828522,0.0,26.52761078,1003.099976,24.00000572,0.0,248.402298,1.24005127,456.898468,100.0,0,0
2021-09-23 03:50 +08:00,20.0,62.04333496,64.90266418,27.51966667,217.2533264,1.600000024,486.5666809,1,0.0,0.002441463414634146,0.0505375,0.0,0.01758,16.82701302,100.0,26.5,7.689322948,0.0,0.0,25.35139847,17,0.0,90.80674744,0.0,26.52761078,1003.099976,24.10000038,0.0,197.325058,0.939850628,456.4985657,100.0,0,0
2021-09-23 03:55 +08:00,20.03333282,62.00999832,64.82766724,27.52233315,212.5566711,1.633333325,489.3999939,1,0.0,0.002441463414634146,0.0505375,0.0,0.01562,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.35139847,17,0.0,90.80674744,0.0,26.52761078,1003.099976,24.20000076,0.0,309.588562,0.540096939,456.6985779,100.0,0,0
2021-09-23 04:00 +08:00,20.06666756,62.18333435,64.77999878,27.52566719,216.5066681,1.5,491.3333435,1,0.0,0.002441463414634146,0.0505375,0.0,0.01758,37.61850357,100.0,26.5,7.689322948,0.0,0.0,25.35139847,17,0.0,90.80674744,0.0,26.52761078,1003.099976,24.29999924,0.0,181.0138702,1.649713159,457.498291,100.0,0,0
2021-09-23 04:05 +08:00,21.13333321,62.01666641,64.63466644,27.57333374,217.5200043,1.5,491.6000061,1,0.0,0.002441463414634146,0.06771,0.0,0.01758,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.20173264,17,0.0,91.33893585,0.0,26.52761078,1002.900024,24.29999924,0.0,290.9998779,0.540036261,457.0984497,100.0,0,0
2021-09-23 04:10 +08:00,23.20000076,62.09000015,64.62767029,27.548666,220.9233398,1.366666675,487.7333374,2,0.0,0.002441463414634146,0.06771,0.0,0.01563,29.13865662,100.0,26.5,7.689322948,0.0,0.0,25.20173264,17,0.0,91.85229492,0.0,26.52761078,1002.900024,24.29999924,0.0,280.0035706,1.230066657,456.4986572,100.0,0,0
2021-09-23 04:15 +08:00,25.76666641,62.00999832,64.57766724,27.54533386,219.4900055,1.399999976,483.6333313,2,0.0,0.002441463414634146,0.06771,0.0,0.01757,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,91.85229492,0.0,26.52761078,1002.900024,24.39998055,0.0,314.3693848,0.559929192,456.8984375,100.0,0,0
2021-09-23 04:20 +08:00,27.5,61.31071472,64.54892731,27.53392792,208.7785645,1.142857194,480.2857056,2,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01758,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,91.85231781,0.0,26.52761078,1002.599976,24.39999962,0.0,305.1993103,1.149999976,456.6986694,100.0,0,0
2021-09-23 04:25 +08:00,20.0,62.07666779,64.59733582,27.49966621,208.8033295,1.266666651,477.2000122,2,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01563,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.599976,24.39999962,0.0,265.3968811,1.227522612,456.2987671,100.0,0,0
2021-09-23 04:30 +08:00,21.86666679,61.97333145,64.59833527,27.53066635,206.0633392,1.166666627,478.7000122,2,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01757,16.82722092,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.599976,24.5,0.0,264.6365051,1.059568048,457.8977661,100.0,0,0
2021-09-23 04:35 +08:00,25.17241287,62.03448105,64.74137878,27.48103523,205.2620697,1.275862098,482.2069092,2,0.0,0.002441463414634146,0.05078,0.0,0.01758,0.00112097,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.599976,24.60000038,0.0,259.5018005,0.710041344,456.8985596,100.0,0,0
2021-09-23 04:40 +08:00,22.3928566,62.01428604,64.58571625,27.53499985,202.8142853,1.178571463,487.8571472,1,6.11e-05,0.002441463414634146,0.05078,0.0,0.01563,0.003362797,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.700012,24.60001945,0.0,287.548584,0.430049986,456.6986084,100.0,0,0
2021-09-23 04:45 +08:00,24.26666641,62.24000168,64.57900238,27.54333305,202.3733368,1.299999952,484.4333191,1,0.1999511,0.002441463414634146,0.05078,0.0,0.01758,16.82475853,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.599976,24.60000038,0.0,272.7134705,1.098274946,457.4982605,100.0,0,0
2021-09-23 04:50 +08:00,25.53333282,62.19333267,64.83899689,27.45800018,202.2866669,1.166666627,484.8333435,1,0.0,0.002441463414634146,0.05078,0.0,0.01757,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.599976,24.60001755,0.0,269.6994934,0.760036647,460.0967407,100.0,0,0
