timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-23 04:55 +08:00,28.03333282,62.29666519,64.93266296,27.45700073,201.4033356,1.066666722,484.5666809,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01563,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.700012,24.70000076,0.0,304.3879089,0.999894977,457.8976135,100.0,0,0
2021-09-23 05:00 +08:00,28.33333397,62.12666702,64.71733093,27.5340004,203.7433319,1.266666651,495.7000122,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01758,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.700012,24.70000076,0.0,317.4924011,0.289999992,458.2980652,100.0,0,0
2021-09-23 05:05 +08:00,30.56666756,62.21333313,64.63899994,27.55833244,201.0266724,1.266666651,500.8666687,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.02539,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.700012,24.70000076,0.0,235.1225739,0.569967985,457.8987427,100.0,0,0
2021-09-23 05:10 +08:00,30.0,62.25999832,64.63999939,27.55433273,199.5333405,1.200000048,500.6333313,1,0.0,0.002441463414634146,0.050295,0.0,0.02539,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.599976,24.70000076,0.0,300.7055359,0.340086609,457.4983215,100.0,0,0
2021-09-23 05:15 +08:00,21.1785717,61.52142715,64.82714081,27.49178505,198.7821503,1.25,500.4285583,1,0.0,0.002441463414634146,0.050295,0.0,0.02539,0.00308063,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.599976,24.89999962,0.0,258.0071106,0.569999993,458.0978394,100.0,0,0
2021-09-23 05:20 +08:00,20.0,62.25999832,64.90233612,27.43566704,196.3033295,1.100000024,503.1666565,1,0.0,0.002441463414634146,0.050295,0.0,0.02539,0.0,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.599976,25.0,0.0,16.80316544,0.300002009,458.098053,100.0,0,0
2021-09-23 05:25 +08:00,20.0,62.04482651,64.81689453,27.45103455,204.9379272,1.137930989,503.620697,1,0.0,0.002441463414634146,0.050295,0.0,0.02539,0.001959558,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.599976,24.99998856,0.0,47.90021133,0.590130448,459.0974731,100.0,0,0
2021-09-23 05:30 +08:00,20.16666603,62.66999817,64.64666748,27.5189991,208.8366699,1.100000024,503.3666687,1,0.0,0.002441463414634146,0.06738,0.0,0.02539,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.599976,24.89999962,0.0,9.900115967,0.759923041,458.8975525,100.0,0,0
2021-09-23 05:35 +08:00,20.86666679,61.83666611,64.63433075,27.55766678,206.4666595,1.266666651,506.0666809,1,0.0,0.002441463414634146,0.06738,0.0,0.02539,0.0,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.599976,24.79999924,0.0,48.99995804,0.68999666,458.0980225,100.0,0,0
2021-09-23 05:40 +08:00,21.46666718,61.97000122,64.41566467,27.62199974,204.0866699,1.233333349,509.2000122,1,0.0,0.002441463414634146,0.06738,0.0,0.02539,0.002520127,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.400024,24.79999924,0.0,40.40063095,0.629999995,457.4983826,100.0,0,0
2021-09-23 05:45 +08:00,26.46666718,61.99666595,64.51499939,27.59733391,202.9966736,1.266666651,508.3666687,1,0.0,0.002441463414634146,0.050295,0.0,0.02539,0.0,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.400024,24.79999924,0.0,79.09844971,0.150011227,457.6982117,100.0,0,0
2021-09-23 05:50 +08:00,30.86666679,62.23666763,64.41699982,27.64566612,201.6733398,1.233333349,514.5666504,1,0.0,0.002441463414634146,0.050295,0.0,0.02539,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.299988,24.79999924,0.0,52.10871506,0.60006398,457.9000854,100.0,0,0
2021-09-23 05:55 +08:00,79.3666687,62.36999893,64.5739975,27.60466576,202.843338,1.366666675,519.9333496,2,0.0,0.002441463414634146,0.050295,0.0,0.02539,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.400024,24.79999924,0.0,97.09971619,1.249916077,459.4972534,100.0,0,0
2021-09-23 06:00 +08:00,194.5666656,62.13333511,64.58999634,27.58933258,202.7966614,1.299999952,519.8666382,2,0.0,0.002441463414634146,0.050295,0.0,0.02539,16.82406998,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.299988,24.79999924,0.0,90.60015869,0.929995358,458.4978027,100.0,0,0
2021-09-23 06:05 +08:00,102.1785736,61.68928528,64.75535583,27.55392838,202.8714294,1.357142806,524.1071167,2,0.0,0.002441463414634146,0.06673,0.0,0.01758,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.299988,24.79999924,0.0,108.0992432,0.570025802,458.6958618,100.0,0,0
2021-09-23 06:10 +08:00,31.39999962,62.06000137,64.5616684,27.625,204.0666656,1.533333302,528.0,2,0.0,0.002441463414634146,0.06673,0.0,0.01563,16.82070732,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,92.35102081,0.0,26.42736053,1002.299988,24.79999924,0.0,91.40313721,1.25,458.697937,100.0,0,0
2021-09-23 06:15 +08:00,40.75862122,61.95517349,64.41620636,27.68586159,202.8827515,1.310344815,537.0,2,0.0,0.002441463414634146,0.06673,0.0,0.01758,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,91.79419708,0.0,26.42736053,1002.299988,24.79999924,0.0,110.6996765,0.949997485,460.6969299,100.0,0,0
2021-09-23 06:20 +08:00,30.43333244,61.97999954,64.44333649,27.66533279,200.0700073,1.266666651,541.7333374,2,0.0,0.002441463414634146,0.0505375,0.0,0.01757,0.0,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,91.27740479,0.0,26.42736053,1002.299988,24.89999199,0.0,97.90031433,1.200002551,458.6979065,100.0,0,0
2021-09-23 06:25 +08:00,30.16666603,62.0,64.5633316,27.62433243,201.8999939,1.166666627,546.9666748,1,0.0,0.002441463414634146,0.0505375,0.0,0.01563,0.004205845,100.0,26.5,7.689322948,0.0,0.0,25.05221367,17,0.0,91.79764557,0.0,26.42736053,1002.400024,24.79999924,0.0,97.40203094,1.609873891,459.2974854,100.0,0,0
2021-09-23 06:30 +08:00,28.10000038,62.05666733,64.55999756,27.61966705,199.136673,1.366666675,546.8666382,1,0.0,0.002441463414634146,0.0505375,0.0,0.01758,16.82210732,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,91.29368591,0.0,26.42736053,1002.599976,24.89999962,0.0,132.1958008,0.779978633,459.2976074,100.0,0,0
2021-09-23 06:35 +08:00,30.29999924,62.06666565,64.45066833,27.6566658,201.1600037,1.433333278,546.9000244,1,0.0,0.002441463414634146,0.0505375,0.0,0.01758,16.82098579,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,91.29368591,0.0,26.42736053,1002.700012,24.89999962,0.0,93.79912567,0.540175915,460.2971497,100.0,0,0
2021-09-23 06:40 +08:00,29.53333282,62.06000137,64.3116684,27.69166756,201.5633392,1.333333373,550.5333252,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01562,0.0,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,91.29368591,0.0,26.42736053,1002.599976,24.90000916,0.0,117.6984787,0.970000029,460.0971985,100.0,0,0
2021-09-23 06:45 +08:00,27.46666718,62.36666489,64.45566559,27.63999939,200.9499969,1.266666651,555.0333252,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01758,0.0,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,91.29368591,0.0,26.42736053,1002.700012,25.00001907,0.0,105.299324,1.229946017,460.2971191,100.0,0,0
2021-09-23 06:50 +08:00,25.96666718,62.0633316,64.38400269,27.66900063,200.6999969,1.600000024,556.7000122,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01758,0.0,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,91.29356384,0.0,26.42736053,1002.700012,25.10000038,1.000066638,112.9997635,1.649998665,459.6973877,100.0,0,0
2021-09-23 06:55 +08:00,25.75,61.2678566,64.33178711,27.66107178,201.1857147,1.464285731,556.6428833,1,0.0,0.002441463414634146,0.05005,0.0,0.01562,16.82434845,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,91.29356384,0.0,26.42736053,1002.650024,25.20000076,5.500274658,112.6485825,1.294988155,459.8973083,100.0,0,0
2021-09-23 07:00 +08:00,20.0,62.2266655,64.28733063,27.65500069,201.2333374,1.600000024,554.2666626,1,0.0,0.002441463414634146,0.05005,0.0,0.01758,0.0,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,90.79289246,0.0,26.42736053,1002.700012,25.20000076,9.000049591,119.299202,1.370005965,461.0852356,100.0,0,0
2021-09-23 07:05 +08:00,20.20000076,62.13666534,64.34400177,27.62633324,201.0200043,1.266666651,553.8666382,1,0.0,0.002441463414634146,0.05005,0.0,0.01758,0.0,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,90.79289246,0.0,26.52937889,1003.0,25.39999962,14.00016689,105.1969452,1.189945102,460.4970703,100.0,0,0
2021-09-23 07:10 +08:00,21.20689583,62.20689774,64.31207275,27.63551712,200.9413757,1.689655185,553.6551514,1,0.0,0.002441463414634146,0.05005,0.0,0.01562,0.0,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,90.79289246,0.0,26.52937889,1003.0,25.39999962,20.00009918,103.0999451,0.820012927,461.4963074,100.0,0,0
2021-09-23 07:15 +08:00,20.56666756,62.17333221,63.99900055,27.6123333,201.1833344,2.033333302,547.1333618,1,0.0,0.002441463414634146,0.06673,0.0,0.01758,0.00112097,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,90.79289246,0.0,26.52937889,1003.0,25.39999962,29.0,84.00146484,0.290001988,461.6965637,100.0,0,0
2021-09-23 07:20 +08:00,20.60000038,62.43000031,64.6969986,27.30266762,201.2033386,3.099999905,530.333313,1,0.0,0.002441463414634146,0.06673,0.0,0.01758,0.0,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,90.79289246,0.0,26.52937889,1003.0,25.5,31.0,257.8052368,0.230000004,462.096405,100.0,0,0
2021-09-23 07:25 +08:00,21.43333244,62.22000122,64.87799835,27.19266701,201.6966705,3.233333349,518.2666626,1,0.0,0.002441463414634146,0.06673,0.0,0.01562,16.81986427,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,90.79289246,0.0,26.52937889,1003.0,25.5,35.0,276.7773438,0.180117279,461.8967896,100.0,0,0
2021-09-23 07:30 +08:00,30.33333397,62.4366684,64.45500183,27.37966728,201.0899963,3.200000048,512.6333618,2,0.0,0.002441463414634146,0.0507825,0.0,0.01758,0.001959492,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,90.79289246,0.0,26.52937889,1003.200012,25.59890747,41.96721649,278.6831665,0.099562891,463.6955566,100.0,0,0
2021-09-23 07:35 +08:00,41.09999847,62.50666809,64.47699738,27.38800049,200.7666626,2.966666698,519.5666504,1,0.0,0.002441463414634146,0.0507825,0.0,0.01758,16.65423584,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,90.79289246,0.0,26.52937889,1003.200012,25.60000038,80.0019989,171.608017,0.379999995,463.6959229,100.0,0,0
2021-09-23 07:40 +08:00,48.09999847,62.09666824,64.21266937,27.50466728,201.7899933,2.799999952,526.6333618,1,0.0,0.002441463414634146,0.0507825,0.0,0.01563,37.62047958,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,91.80812073,0.0,26.52937889,1003.400024,25.70001793,91.9979248,165.7046967,0.689970076,466.0945129,100.0,0,0
2021-09-23 07:45 +08:00,53.59999847,62.82666779,64.22433472,27.53866577,204.0066681,2.633333445,534.7666626,1,0.0,0.002441463414634146,0.0507825,0.0,0.01757,29.14070702,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,92.31134796,0.0,26.52937889,1003.400024,26.0000267,63.00026703,173.0058136,0.230050638,465.4951477,100.0,0,0
2021-09-23 07:50 +08:00,20.0,61.87142944,64.22535706,27.6160717,206.9321442,2.571428537,545.75,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01758,44.51317596,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,92.31134796,0.0,26.52937889,1003.700012,26.10000038,49.99906921,204.3012238,0.889944077,465.8947144,99.99995422,0,0
2021-09-23 07:55 +08:00,20.03333282,62.35333252,64.42933655,27.5739994,207.4199982,2.266666651,555.0,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01563,44.51317596,100.0,26.5,7.689322948,0.0,0.0,25.20139122,17,0.0,92.31134796,0.0,26.52937889,1003.700012,26.39999962,33.0,356.867218,0.289988011,466.4945984,99.90000153,0,0
2021-09-23 08:00 +08:00,20.20689583,61.96207047,64.50827789,27.54034424,209.0965576,2.965517282,553.9310303,1,0.0,0.002441463414634146,0.06705666666666667,0.0,0.01757,44.51168442,100.0,26.5,7.689322948,0.0,0.0,25.35017776,17,0.0,92.80818939,0.0,26.52937889,1003.900024,26.30002022,38.0,271.4429932,0.439939409,467.0943604,99.5,0,0
2021-09-23 08:05 +08:00,23.33333397,62.3133316,64.28700256,27.61433411,208.2633362,2.866666555,554.0333252,2,0.0,0.002441463414634146,0.051025,1.219381337,0.13282,1169.109741,100.0,26.5,61.68433762,54.59128952,32.81760406,18.36610413,17,90.45055389,86.60834503,109.707756,25.01077652,1003.799988,26.39999962,40.99996567,236.3037109,0.150000006,466.6943665,99.30001068,0,0
2021-09-23 08:10 +08:00,24.76666641,62.23666763,64.02766418,27.68333244,208.6100006,2.033333302,557.0,1,0.0,0.002441463414634146,0.051025,1.589622321,0.13281,1207.460083,100.0,26.5,53.81364059,47.26403809,33.48413086,16.74531364,17,84.37718201,93.01058197,119.943634,18.87919235,1003.900024,26.39999962,35.00045013,145.9996643,0.230000004,468.0802612,99.19999695,0,0
2021-09-23 08:15 +08:00,27.83333397,62.11000061,64.02999878,27.69099998,208.0666656,1.966666698,556.0333252,1,0.0,0.002441463414634146,0.051025,2.085281161,0.13281,1214.467163,100.0,26.5,51.302845,45.14070511,32.84254074,16.89650917,17,84.13423157,94.57388306,119.9247284,18.7617054,1003.900024,26.39999962,55.00209808,212.998642,2.169839144,467.0942383,97.69992828,0,0
2021-09-23 08:20 +08:00,28.86666679,61.94666672,63.97800064,27.69133377,207.8899994,1.766666651,553.7333374,1,0.0,0.002441463414634146,0.051025,1.777340428,0.13281,1198.99353,100.0,26.5,52.08085251,46.14756012,33.38750839,17.04525757,17,86.615448,95.09264374,119.9317093,19.01455879,1003.900024,26.59998894,168.0015106,193.9109955,1.859890461,469.2932434,97.3999176,0,0
2021-09-23 08:25 +08:00,32.23333359,61.9766655,63.93700027,27.70033264,208.1166687,1.600000024,556.333313,1,0.0,0.002441463414634146,0.06738333333333334,0.737311799,0.13282,544.8682251,33.84674072,26.5,52.51306152,45.92536545,31.61279488,16.88818932,17,74.34781647,95.09264374,123.939621,19.01455879,1003.900024,26.70000076,152.9998322,185.1989594,1.039914966,470.0866699,96.09999847,0,0
2021-09-23 08:30 +08:00,34.90000153,62.10333252,63.88733292,27.72266579,208.3333282,1.466666698,559.0,1,0.0,0.002441463414634146,0.06738333333333334,0.229008787,0.13476,186.5861206,8.528934479,26.5,49.62830353,43.5933075,29.66652107,17.04959488,17,65.46173859,95.09264374,121.9552307,18.73373032,1003.900024,26.70000648,333.0003967,181.9004211,1.850000024,470.692688,93.39997864,0,0
2021-09-23 08:35 +08:00,35.16666794,62.16333389,63.80899811,27.75300026,206.7833405,1.299999952,554.5,1,0.0,0.002441463414634146,0.06738333333333334,0.196568223,0.13282,183.5079346,8.528934479,26.5,51.71558762,45.71784973,29.45180321,17.04956245,17,62.77996826,95.09264374,119.927124,18.87018967,1003.900024,27.19999123,211.9998932,205.6025696,0.560064971,474.0913086,93.59994507,0,0
2021-09-23 08:40 +08:00,25.6428566,61.23571396,63.8467865,27.75821495,207.0928497,1.428571463,554.2142944,2,0.0,0.002441463414634146,0.051025,0.229748409,0.13281,181.9784088,8.528934479,26.5,48.46660614,41.75613403,29.05346107,16.88607216,17,61.77708435,95.09264374,119.927124,18.74668694,1003.900024,27.20005035,228.9912567,191.6963043,1.300062418,475.2908325,92.30007935,0,0
2021-09-23 08:45 +08:00,20.0,62.05484009,63.9977417,27.72806358,208.2193604,0.935483873,559.1290283,1,0.0,0.002441463414634146,0.051025,0.21342024,0.13281,181.9783325,8.528934479,26.5,48.10399246,41.75898743,28.63690376,16.89496994,17,59.0689621,95.09264374,119.927124,18.74668694,1003.900024,27.29999924,201.999054,204.9980164,2.08990407,474.7077637,91.79999542,0,0
2021-09-23 08:50 +08:00,20.20000076,61.97000122,64.09733582,27.69866753,208.9133301,0.899999976,563.166687,2,0.0,0.028598571428571428,0.051025,0.237507266,0.13281,184.2815552,8.528934479,26.5,47.62169647,41.75898743,28.63690376,16.89496994,17,61.02516937,95.09264374,119.927124,18.74668694,1004.200012,27.40002441,194.0079956,211.8964386,2.719627619,475.6909485,90.60007477,0,0
2021-09-23 08:55 +08:00,20.62068939,62.02069092,63.97758484,27.75517273,211.1310272,0.827586234,563.0689697,2,0.0,0.028598571428571428,0.051025,0.253525766,0.13282,183.5265961,8.528934479,26.5,48.09213638,41.75905609,28.63690376,17.04361725,17,59.92266846,95.09264374,119.927124,18.74668694,1004.200012,27.70000076,244.0023956,144.4973602,0.55012995,475.290802,90.59997559,0,0
2021-09-23 09:00 +08:00,22.13333321,62.27999878,63.83666611,27.8093338,216.5700073,0.866666675,565.0333252,2,0.0,0.028598571428571428,0.0505375,0.207177554,0.13281,183.5269012,8.528934479,26.5,48.71775055,42.80962372,28.63685799,17.04361725,17,60.0477562,95.09264374,119.927124,18.74668694,1004.200012,27.70000076,277.0018005,179.4066162,2.399920225,476.4902039,90.09999847,1,1
2021-09-23 09:05 +08:00,21.0,62.33000183,63.63033295,27.78966713,222.2200012,0.800000012,561.0333252,1,0.0,0.028598571428571428,0.0505375,0.200271247,0.12109,178.8399353,8.528934479,26.5,48.71775055,42.80962372,28.40324974,17.04361725,17,58.22943497,95.09264374,119.927124,18.74668694,1004.400024,27.60000038,251.9996338,197.0999451,2.589956999,476.3052368,90.60002136,1,1
2021-09-23 09:10 +08:00,22.33333397,62.29333496,63.46266556,27.78666687,228.5399933,0.699999988,544.4333496,1,0.0,0.028598571428571428,0.0505375,0.262995369,0.1211,180.4161072,8.528934479,26.5,48.70994568,42.80978775,28.40324974,17.04361725,17,60.27322769,95.09264374,119.927124,18.74668694,1004.400024,27.70000076,240.0084991,148.0098267,0.500344753,477.2897034,91.3999176,1,2
2021-09-23 09:15 +08:00,23.39999962,62.47999954,63.39433289,27.81599998,242.593338,1.133333325,535.0,3,0.0,0.028598571428571428,0.0505375,0.220588701,0.11914,180.4324341,8.528934479,26.5,49.95424271,43.71975708,28.40324974,16.89221382,17,57.79778671,95.09264374,119.927124,18.85406685,1004.400024,27.69996071,316.9971924,209.098053,1.290269852,477.2650452,92.19979858,1,2
2021-09-23 09:20 +08:00,25.13333321,62.77000046,63.35566711,27.8326664,251.9600067,0.600000024,530.7333374,1,0.0,0.028598571428571428,0.06738333333333334,0.24583558,0.12109,181.9780273,8.528934479,26.5,47.99017715,42.70212555,28.40324974,17.04498863,17,55.5866394,95.09264374,119.927124,18.62060356,1004.400024,27.80000496,320.9997253,175.6003265,0.500078619,477.4896545,90.39997864,1,2
2021-09-23 09:25 +08:00,26.76666641,62.34999847,63.63233185,27.72500038,260.4666748,0.633333325,525.8666382,1,0.0,0.0502925,0.06738333333333334,0.229509779,0.12109,180.4158478,8.528934479,26.5,50.37809753,43.75230026,28.40324974,16.88357162,17,57.64210129,95.09264374,119.927124,18.85608482,1004.400024,28.10001183,510.9733276,178.2952576,1.969856739,476.8901672,88.70001984,1,2
2021-09-23 09:30 +08:00,27.0357151,61.48928452,63.57035828,27.77285767,267.4928589,0.571428597,523.1428833,3,0.0,0.0502925,0.06738333333333334,0.22077912,0.1211,183.5257263,8.528934479,26.5,47.9352417,42.38075256,28.40324974,17.04240036,17,56.28884125,95.09264374,119.927124,18.71823311,1004.400024,28.10000038,521.9785156,170.8796692,1.200072527,480.4881592,87.90010071,1,3
2021-09-23 09:35 +08:00,20.0,62.12666702,63.31966782,27.86133385,288.1499939,0.766666651,526.7000122,1,0.0,0.0502925,0.06673,0.259176854,0.11914,177.2515106,8.528934479,26.5,49.81316757,43.44448471,28.40324974,17.04240036,17,59.09558487,95.09264374,119.927124,18.840868,1004.400024,28.20000076,280.0050049,118.8023148,3.789904594,478.2895813,87.49993896,1,3
2021-09-23 09:40 +08:00,38.03333282,62.58000183,63.19033432,27.91766739,321.4733276,0.800000012,526.2666626,2,0.0,0.0502925,0.06673,0.199409221,0.12109,186.5853577,8.528934479,26.5,49.81316757,43.44448471,28.40324974,17.04240036,17,59.59687042,95.09264374,119.927124,18.840868,1004.400024,28.20004654,572.9855347,102.4156036,2.30983448,479.6890564,86.19995117,1,3
2021-09-23 09:45 +08:00,322.4482727,62.06896591,63.01586151,27.96138,419.0965576,0.620689631,529.1034546,2,0.0,0.0507825,0.06673,0.269862085,0.1211,183.5266418,8.528934479,26.5,49.81319427,43.44465256,28.40324974,17.04240036,17,59.62163925,95.09264374,119.927124,18.840868,1004.400024,28.70000076,641.9974976,130.3014832,0.330228209,480.2889404,84.79985046,1,3
2021-09-23 09:50 +08:00,246.7333374,62.04999924,62.97833252,27.95733261,538.206665,0.833333313,529.166687,3,0.0,0.0507825,0.05005,0.238199704,0.12109,183.5269012,8.528934479,26.45018578,49.14971924,43.34608078,28.40324974,16.89238167,17,58.22579575,95.09264374,119.927124,18.72966576,1004.400024,28.65055466,616.9814453,224.6016998,2.050275087,485.0774231,84.14907837,1,3
2021-09-23 09:55 +08:00,204.5666656,62.29333496,62.87633514,27.9683342,559.9299927,1.799999952,523.1333618,1,0.0,0.0507825,0.05005,0.206993954,0.11914,183.5265198,8.528934479,26.29999924,47.46131516,41.12398148,28.40324974,16.89238167,17,57.81677628,95.09264374,119.927124,18.72836685,1004.400024,28.39999962,278.0462341,195.7049713,2.25958252,483.8872375,85.8002243,1,3
2021-09-23 10:00 +08:00,169.0,62.52999878,62.79566574,27.96199989,553.4933472,1.799999952,516.0999756,4,0.0,0.0507825,0.05005,0.189379723,0.12109,178.8412781,8.528934479,27.39999962,48.07025146,42.16304398,28.40324974,17.04383278,17,57.31534195,95.09264374,119.927124,18.72836685,1004.400024,28.5,281.9962769,219.5982971,2.140134573,484.0809631,86.80007935,1,3
2021-09-23 10:05 +08:00,142.1666718,62.43333435,62.70866776,27.97400093,519.5333252,1.200000048,506.8333435,2,0.0,0.06803333333333333,0.05005,0.249116059,0.10547,181.9785919,8.528934479,27.39999962,50.73610306,45.31446838,28.40324974,17.04204178,17,59.8471489,95.09264374,119.927124,18.83730125,1004.400024,28.29999924,219.9928589,171.8965302,2.299851656,480.8883362,89.80013275,1,3
2021-09-23 10:10 +08:00,70.26667023,62.25999832,63.54033279,27.57066727,464.9700012,0.966666639,492.0333252,5,0.2009888,0.06803333333333333,0.06673,0.251982729,0.10547,186.5860748,8.528934479,27.39999962,49.92918015,44.30070496,28.22810173,17.04204178,17,56.66435242,95.09264374,119.927124,18.73314667,1004.400024,28.19999504,246.9956055,215.4996033,2.709978104,479.4890137,91.19997406,1,5
2021-09-23 10:15 +08:00,24.96666718,62.33000183,63.97299957,27.24966621,405.9666748,0.899999976,464.1333313,2,0.0,0.06803333333333333,0.06673,0.264026178,0.10547,183.5272522,8.528934479,27.39999962,48.29187775,42.13690567,28.03139114,16.89298439,17,57.56633377,95.09264374,119.927124,18.73314667,1004.400024,28.0,60.99941635,235.0867615,0.550066411,477.6897888,90.50003815,1,4
2021-09-23 10:20 +08:00,20.75,61.5357132,63.62178421,27.31500053,381.8250122,0.785714269,441.0357056,2,0.0,0.0507825,0.06673,0.24431916,0.10547,181.9776306,8.528934479,27.39999962,47.29385757,41.09550476,27.81137276,16.89302254,17,54.63422012,95.09264374,119.927124,18.73314667,1004.400024,27.79999924,78.00228882,194.9488983,2.145065546,475.091095,90.75005341,1,6
2021-09-23 10:25 +08:00,20.0,62.8551712,63.61827469,27.2258625,209.3379364,0.586206913,427.3448181,2,0.0,0.0507825,0.06673333333333333,0.19928026,0.10547,183.526825,8.528934479,27.39999962,47.29385757,41.09550476,27.59451485,17.0417881,17,55.38610458,95.09264374,119.927124,18.73314667,1004.400024,27.70000076,161.001297,145.7024841,1.860025406,475.2907715,91.30000305,1,6
2021-09-23 10:30 +08:00,20.0,62.42666626,63.19166565,27.38699913,204.043335,0.733333349,417.2999878,1,0.0,0.0507825,0.06673333333333333,0.23142856,0.10742,180.4155884,8.528934479,27.39999962,47.29385757,41.09550476,27.59451485,17.0417881,17,54.75927353,95.09264374,119.927124,18.73314667,1004.400024,28.10001755,756.015686,198.7905731,1.500049949,475.6908875,88.69986725,1,6
2021-09-23 10:35 +08:00,20.0,62.22000122,64.3833313,27.46999931,165.0133362,0.866666675,409.7666626,1,0.0,0.0507825,0.06673333333333333,0.209056483,0.10547,180.4145813,8.528934479,27.39999962,50.2679863,44.47397995,27.59451485,17.1974144,17,55.76177597,95.09264374,119.927124,18.86017799,1004.400024,28.70000076,864.0005493,133.3923492,3.310050488,479.6895447,85.50007629,1,5
2021-09-23 10:40 +08:00,35.3103447,62.45862198,65.21689606,27.57344818,138.6517181,0.896551728,408.379303,1,0.0,0.06673,0.06803333333333333,0.235587668,0.10547,181.9782104,8.528934479,27.39999962,49.42748642,43.39455795,28.04237938,16.89738846,17,55.85036469,95.09264374,119.927124,18.73273087,1004.400024,29.0,319.0279846,192.9912262,0.760164201,482.0986633,83.70004272,1,5
2021-09-23 10:45 +08:00,90.69999695,62.19333267,65.67466736,27.6079998,133.3000031,1.299999952,409.6666565,1,0.0,0.06673,0.06803333333333333,0.22987573,0.10547,175.6475067,8.528934479,27.39999962,49.58837891,43.90987396,28.16450882,16.97274208,17,59.21789551,95.09264374,119.927124,18.73273087,1004.400024,29.20000076,927.0,119.8021927,1.950170994,484.5809631,83.59992981,1,5
2021-09-23 10:50 +08:00,79.40000153,62.25333405,66.13433075,27.625,128.293335,1.033333302,409.9333191,1,0.0,0.06673,0.06803333333333333,0.253986454,0.10546,180.4156647,8.528934479,27.39999962,51.51652527,45.63586426,28.36725235,17.04867172,17,58.01766968,95.09264374,119.927124,18.83507347,1004.400024,29.20000076,562.9784546,238.5873413,1.090004683,484.6863708,82.89987183,1,5
2021-09-23 10:55 +08:00,83.83333588,62.27000046,66.6146698,27.65633392,125.6133347,1.0,415.6666565,1,0.0,0.0505375,0.05005,0.207400048,0.10547,179.6281281,8.528934479,27.39999962,47.44564438,40.82275772,28.36725235,16.91022301,17,58.51937103,95.09264374,119.927124,18.59572983,1004.400024,28.89999962,246.010498,116.9052048,4.649690151,482.0882874,82.60025024,1,5
2021-09-23 11:00 +08:00,85.0,62.11999893,67.33266449,27.64566612,123.3666687,1.200000048,422.8999939,1,0.0,0.0505375,0.05005,0.266323735,0.10547,177.2510376,8.528934479,27.40001106,51.00130463,45.72665787,28.36725235,17.21699715,17,56.66444016,95.09264374,119.927124,18.82325172,1004.400024,28.69997787,426.0007019,219.8986969,2.92023778,481.6880493,82.6999588,1,5
2021-09-23 11:05 +08:00,90.06666565,62.16333389,67.91333008,27.63333321,122.4066696,1.333333373,424.8999939,1,0.0,0.0505375,0.05005,0.207078802,0.11328,177.25177,8.528934479,27.5,46.9860878,41.81602859,28.36725235,16.92908478,17,59.2574234,95.09264374,119.927124,18.5396843,1004.599976,28.60002327,662.0550537,145.0974884,1.610125899,479.7019958,83.39962769,1,4
2021-09-23 11:10 +08:00,87.03333282,62.0633316,68.3789978,27.65600014,115.7333298,1.399999976,425.2000122,1,0.0,0.0505375,0.05005,0.20553207,0.11133,183.5261688,8.528934479,27.5,50.50510788,44.11351776,28.36725235,17.09695053,17,57.5414505,95.09264374,119.927124,18.78602219,1004.599976,28.40001106,865.9993896,199.9985809,3.039923191,482.0880127,82.59997559,1,4
2021-09-23 11:15 +08:00,34.7142868,61.20357132,68.69999695,27.69249916,111.5071411,1.785714269,431.6428528,1,0.0,0.06738333333333334,0.06770666666666666,0.228044606,0.11328,181.978241,8.528934479,27.5,47.26185226,40.92899323,28.36725235,16.78984833,17,59.54654312,95.09264374,119.927124,18.65344238,1004.400024,28.99998665,742.0203857,207.4892426,2.61999321,483.2873535,78.80007172,1,4
2021-09-23 11:20 +08:00,25.36666679,61.88000107,69.08999634,27.68533325,111.4100037,1.600000024,437.2666626,2,0.0,0.06738333333333334,0.06770666666666666,0.199556351,0.11133,177.2510376,8.528934479,27.5,50.14687347,44.12416458,28.36725235,17.0983696,17,57.89244843,95.09264374,119.927124,18.77341461,1004.299988,28.90000153,502.0067749,177.9005432,3.150011301,484.2868958,79.59997559,1,5
2021-09-23 11:25 +08:00,28.93333244,61.93000031,69.5719986,27.6590004,115.3899994,1.766666651,441.2666626,2,0.0,0.06738333333333334,0.06770666666666666,0.208386195,0.11328,180.415802,8.528934479,27.5,49.36817169,42.95121002,28.36725235,16.94756889,17,57.8674469,95.09264374,119.927124,18.7734108,1004.400024,29.50000572,617.0131836,169.7015839,1.520029306,484.2869568,76.29992676,1,5
2021-09-23 11:30 +08:00,36.75862122,61.98965454,69.79792786,27.69275856,131.2206879,1.517241359,448.8965454,2,0.0,0.06673,0.06771,0.194148288,0.11328,177.2519073,8.528934479,27.5,47.34623337,41.8209877,28.36725235,17.10059547,17,56.86489868,95.09264374,119.927124,18.6860466,1004.299988,29.0,901.9967041,166.0928497,3.339544058,484.8864136,79.50009155,1,4
2021-09-23 11:35 +08:00,44.93333435,62.21333313,70.09266663,27.70933342,131.156662,1.766666651,451.7666626,2,0.0,0.06673,0.06771,0.205638202,0.11133,181.9779205,8.528934479,27.5,50.03023529,44.10892868,28.13788223,16.94241905,17,57.09036636,95.09264374,119.927124,18.81596756,1004.299988,29.30000496,931.9802856,206.8983612,1.330023408,484.6867981,79.59994507,1,4
2021-09-23 11:40 +08:00,47.23333359,62.22333145,70.3033371,27.74399948,131.1699982,2.066666603,456.1333313,1,0.0,0.06673,0.06771,0.267230689,0.11328,183.5261993,8.528934479,27.5,47.31380081,40.94236755,28.13788223,16.94241905,17,56.15989685,95.09264374,119.927124,18.68791771,1004.299988,29.30002975,952.0012207,120.3995514,2.340212584,485.6947327,78.99959564,1,5
2021-09-23 11:45 +08:00,47.20000076,62.37666702,70.63066864,27.78466606,131.1433258,2.033333302,461.7333374,3,0.0,0.050295,0.06770666666666666,0.216435363,0.11133,180.4158478,8.528934479,27.5,47.31062317,40.93170547,28.37796783,16.94242668,17,59.84738922,95.09264374,119.927124,18.68791771,1004.099976,29.50000572,968.0001221,157.0041656,1.069975615,482.8877258,76.90002441,1,5
2021-09-23 11:50 +08:00,46.53333282,62.27000046,71.05033112,27.80666733,131.1266632,2.333333254,465.5333252,1,0.0,0.050295,0.06770666666666666,0.208554632,0.11328,178.8403015,8.528934479,27.5,50.33895874,44.15550232,28.37796783,17.09601212,17,57.14059448,95.09264374,119.927124,18.80740738,1004.099976,29.70000076,328.0033264,175.7934113,1.809939981,486.6858215,76.69986725,1,5
2021-09-23 11:55 +08:00,51.79999924,62.20666504,71.44766998,27.83566666,131.1000061,2.700000048,472.6333313,1,0.0,0.050295,0.06770666666666666,0.227349227,0.11133,183.5262756,8.528934479,27.5,48.02697754,41.73048019,28.37796783,16.79545975,17,60.42358017,95.09264374,119.927124,18.69551468,1003.900024,28.90000916,868.9957275,194.9981995,2.809941053,485.0868225,81.29998016,1,5
2021-09-23 12:00 +08:00,164.8000031,62.10666656,71.82966614,27.82699966,131.093338,2.599999905,481.4333191,1,0.0,0.050295,0.06771,0.229989663,0.11328,180.4158478,8.528934479,27.5,49.07789612,42.90565872,28.37796783,17.10545158,17,59.04496002,95.09264374,119.927124,18.80588341,1004.099976,29.29990005,975.9219971,208.2035217,3.809469938,484.6870117,76.5007782,1,5
2021-09-23 12:05 +08:00,162.1071472,62.13928604,72.08964539,27.86535645,131.0071411,2.964285612,490.7857056,2,0.0,0.06673,0.06771,0.225800845,0.11328,183.526825,8.528934479,27.5,50.3435173,44.89585876,28.37796783,17.10456848,17,59.44623947,95.09264374,119.927124,18.80588341,1003.900024,28.90000916,1044.98645,187.0996399,2.150016546,485.0866394,80.59990692,1,3
2021-09-23 12:10 +08:00,142.9666595,62.4766655,72.57700348,27.85066605,130.8266602,2.966666698,498.7999878,1,0.0,0.06673,0.06771,0.195636121,0.11328,180.4152679,8.528934479,27.5,47.23565674,40.52146149,28.14318466,16.80458641,17,57.51249695,95.09264374,119.927124,18.68347931,1004.099976,29.59996414,1036.998047,128.4148102,1.970309496,484.6782837,75.90005493,1,3
2021-09-23 12:15 +08:00,148.2333374,62.41666794,73.06500244,27.81533241,130.886673,3.166666746,509.7666626,1,0.0,0.06673,0.06705666666666667,0.216306825,0.11328,181.9779816,8.528934479,27.5,48.46576309,42.71540833,27.90894508,17.11028481,17,55.11031342,95.09264374,119.927124,18.7998848,1004.099976,29.2000103,1025.000977,208.298584,1.410013914,485.0866699,77.49993134,1,3
2021-09-23 12:20 +08:00,161.8333282,62.41999817,73.25466919,27.83433342,130.8666687,3.299999952,523.2000122,2,0.0,0.06705666666666667,0.06705666666666667,0.198662352,0.11329,180.4161072,8.528934479,27.5,49.56691742,43.72698975,27.48908043,17.11028481,17,53.98299408,95.09264374,119.927124,18.7998848,1003.900024,30.09998322,284.063385,221.5949097,1.529995799,486.8816223,74.39996338,1,4
2021-09-23 12:25 +08:00,159.3103485,62.36551666,73.54068756,27.82586288,130.7551727,3.827586174,531.2758789,2,0.0,0.06705666666666667,0.06705666666666667,0.216073655,0.11328,192.5552826,8.528934479,27.5,46.0386734,40.07271576,27.30125999,17.12950897,17,53.00512314,95.09264374,119.927124,18.62930679,1004.099915,29.10000038,1093.99646,198.3805237,1.49988246,487.6851807,78.09999847,1,5
2021-09-23 12:30 +08:00,221.0333405,62.35666656,73.74099731,27.84600067,130.8300018,4.066666603,539.833313,4,0.0,0.06705666666666667,0.06705666666666667,0.207895068,0.11328,183.5205688,8.528934479,27.5,48.89515305,42.49760437,27.30125999,16.97395897,17,53.80683517,95.09264374,119.927124,18.87526321,1003.900024,29.79999924,1071.001099,196.2026367,2.90986824,488.0852356,73.80018616,1,6
2021-09-23 12:35 +08:00,228.0666656,62.68333435,73.94400024,27.8686676,130.7166595,4.066666603,546.4666748,2,0.0,0.06673333333333333,0.06705666666666667,0.21746686,0.11133,180.4151154,8.528934479,27.5,46.46130753,40.09671783,27.30125999,16.8205471,17,53.82181549,95.09264374,119.927124,18.65317726,1003.900024,29.90002251,1075.992554,99.42299652,3.209745884,488.0662842,73.7996521,1,6
2021-09-23 12:40 +08:00,246.6333313,62.15333176,74.29033661,27.84700012,130.7899933,4.433333397,551.4666748,4,0.0,0.06673333333333333,0.06705666666666667,0.185376591,0.11328,180.4158478,8.528934479,27.5,45.97689438,40.09671783,27.30125999,16.96961975,17,53.88218307,95.09264374,119.927124,18.76264763,1003.900024,30.19997597,1055.000122,188.6007233,2.170060873,489.0850525,73.59988403,1,6
2021-09-23 12:45 +08:00,291.2666626,62.43333435,74.21233368,27.93033409,130.6900024,4.300000191,557.6333618,1,0.0,0.06673333333333333,0.10156,0.229808706,0.11328,186.5842133,8.528934479,27.5,48.63724899,43.15315247,27.57402229,17.12158203,17,54.93451691,95.09264374,119.927124,18.86606789,1003.799988,29.50004005,1063.999634,155.2892151,0.390186518,487.4859009,75.59986115,1,6
2021-09-23 12:50 +08:00,286.3666687,62.52000046,74.38632965,27.93799973,130.6699982,4.333333492,561.1333618,4,0.0,0.0500475,0.10156,0.163783432,0.11328,180.4158478,8.528934479,27.5,49.41484451,43.15315247,27.8081913,17.12158203,17,55.98760986,95.09264374,119.927124,18.86606789,1003.799988,29.70000076,1055.000854,205.3985596,1.210184693,489.4844971,74.69994354,1,6
2021-09-23 12:55 +08:00,284.3214417,61.79285812,74.61392975,27.9389286,130.7892914,4.928571224,563.8571167,3,0.0,0.0500475,0.06673333333333333,0.237502287,0.11328,186.585434,8.528934479,27.20000076,47.59930038,42.10652924,27.98045349,16.82068634,17,55.53666306,95.09264374,119.927124,18.64715385,1003.700012,30.20003319,1064.000122,198.697052,1.299999952,487.8853149,73.19984436,1,6
2021-09-23 13:00 +08:00,280.9666748,62.62333298,74.87433624,27.9216671,130.8333282,4.599999905,561.2333374,3,0.0,0.0500475,0.06673333333333333,0.204793802,0.11328,178.8400879,8.528934479,27.20000076,49.1445961,42.90541077,28.2111454,16.97463036,17,58.70734406,95.09264374,119.927124,18.86164474,1003.599976,30.29999542,1075.999878,154.7993927,1.780021667,488.3211365,70.2000351,1,7
2021-09-23 13:05 +08:00,283.1333313,62.45666504,74.94300079,27.9343338,130.9600067,4.466666698,563.0666504,1,0.0,0.0500475,0.06673333333333333,0.198504172,0.11133,178.840744,8.528934479,27.20000076,46.20615768,40.75545502,28.2111454,16.97776413,17,59.32094193,95.09264374,119.927124,18.61597824,1003.599976,30.70000076,1022.99353,137.8080902,1.050079346,491.6833801,69.39992523,1,6
2021-09-23 13:10 +08:00,274.2999878,62.63999939,75.10266876,27.92499924,130.6733398,4.300000191,565.2999878,3,0.0,0.06738333333333334,0.06673333333333333,0.210195883,0.11328,180.4158478,8.528934479,27.20000076,49.10494232,42.87500763,28.2111454,16.96597099,17,57.94253922,95.09264374,119.927124,18.85780907,1003.599976,30.39999771,705.0020752,141.5008087,1.31003511,491.0840454,70.20001221,1,6
2021-09-23 13:15 +08:00,265.5862122,62.58620834,75.0313797,27.99862099,131.0137939,4.413793087,569.758606,2,0.0,0.06738333333333334,0.06673333333333333,0.223744936,0.11133,181.977951,8.528934479,27.20000076,47.28927994,41.47245789,28.44345093,16.96693039,17,57.29102707,95.09264374,119.927124,18.7709713,1003.599976,29.60205269,839.645752,202.2892609,2.00579977,488.8851318,73.98768616,1,5
2021-09-23 13:20 +08:00,258.6000061,62.46333313,75.22200012,27.98366737,130.9799957,4.266666889,573.7666626,2,0.0,0.06738333333333334,0.06673333333333333,0.216793991,0.11133,181.9774475,8.528934479,27.20000076,47.45628357,41.47245789,28.44345093,16.96693039,17,57.26596069,95.09264374,119.927124,18.7709713,1003.599976,29.39996338,664.005127,204.9991913,3.560093403,486.286377,74.0001297,1,4
2021-09-23 13:25 +08:00,252.4333344,62.36666489,75.3156662,27.98999977,130.9533386,4.5,580.0666504,1,0.0,0.100585,0.10107,0.195310031,0.11133,180.4159241,8.528934479,27.20000076,47.45628357,41.47245789,28.44345093,16.96693039,17,58.02895355,95.09264374,119.927124,18.7709713,1003.400024,29.29999924,469.0024414,203.29953,3.029969454,484.8938904,75.6000061,1,5
2021-09-23 13:30 +08:00,245.9333344,62.44333267,75.63600159,27.92300034,130.9199982,4.199999809,585.166687,2,0.0,0.100585,0.10107,0.213297553,0.11328,177.2510376,8.528934479,27.0,47.45628357,41.47245789,28.44345093,16.96693039,17,58.74438477,95.09264374,119.927124,18.7709713,1003.299988,29.20005035,1028.999634,152.8097229,1.180221438,485.0868835,75.99970245,1,6
2021-09-23 13:35 +08:00,242.1000061,62.40999985,75.99099731,27.86499977,130.7899933,4.400000095,591.9666748,2,0.0,0.06771,0.06673333333333333,0.200685041,0.11133,177.2516327,8.528934479,26.89999962,48.09024429,42.56141663,28.44345093,16.96693039,17,59.57781219,95.09264374,119.927124,18.7709713,1003.099976,30.19995117,990.9995117,164.9106903,2.920037508,486.673645,70.80000305,1,6
2021-09-23 13:40 +08:00,231.1999969,62.44333267,75.98366547,27.91766739,130.7200012,5.0,597.7666626,1,0.0,0.06771,0.06673333333333333,0.196900299,0.11132,185.0625916,8.528934479,26.89999962,47.75572586,41.43267441,28.44343758,16.96693039,17,55.2859726,95.09264374,119.927124,18.7709713,1003.0,29.3000164,962.4993896,188.3968658,2.534836054,486.8859558,75.85003662,1,6
2021-09-23 13:45 +08:00,231.9333344,62.33000183,76.13833618,27.89699936,130.7566681,4.433333397,605.5333252,3,0.0,0.06771,0.06673333333333333,0.207209945,0.11133,177.2514343,8.528934479,26.89999962,47.75570297,41.43267441,28.23847008,16.96693039,17,58.46897125,95.09264374,119.927124,18.7709713,1002.900024,29.90000725,958.0003052,160.7033844,0.300246149,488.0853577,73.3999176,1,7
2021-09-23 13:50 +08:00,196.0,61.58571243,76.17321777,27.89999962,130.7607117,4.428571224,614.5,3,0.0,0.06770666666666666,0.100585,0.221852999,0.11328,181.9765472,8.528934479,26.89999962,46.47668839,40.32454681,28.23847008,17.12002945,17,57.34095764,95.09264374,119.927124,18.7709713,1002.900024,29.40004539,946.9883423,208.2015839,2.1502285,487.2854919,77.3998642,1,7
2021-09-23 13:55 +08:00,206.6999969,62.50666809,76.25499725,27.91533279,130.6533356,4.466666698,613.7333374,2,0.0,0.06770666666666666,0.100585,0.22766645,0.11133,177.2518158,8.528934479,26.89999962,49.85878754,43.62156296,28.23847008,16.97040749,17,55.71248245,95.09264374,119.927124,18.89533234,1002.799988,30.19994164,940.9992065,145.2119141,2.790241718,487.6856995,73.40003967,1,7
2021-09-23 14:00 +08:00,203.9333344,62.39666748,76.36533356,27.9090004,130.6666718,4.233333111,613.7666626,2,0.0,0.06770666666666666,0.06803333333333333,0.254854574,0.11133,185.0627899,8.528934479,26.89999962,47.12455368,41.37299347,28.23847008,16.97040749,17,59.8333168,95.09264374,119.927124,18.67119598,1002.799988,29.10000038,960.999939,207.5006866,2.769926071,488.8909912,77.70011902,1,9
2021-09-23 14:05 +08:00,205.1999969,62.5,76.48999786,27.90633392,130.7633362,4.400000095,616.166687,4,0.0,0.06738333333333334,0.06803333333333333,0.200931984,0.11328,178.8400421,8.528934479,26.89999962,48.26140976,42.38893509,28.46017265,17.1246109,17,55.88832474,95.09264374,119.927124,18.77105331,1002.799988,29.59999466,968.9998779,221.499176,1.780124068,488.6682739,75.99996185,1,8
2021-09-23 14:10 +08:00,201.5172424,62.3103447,76.56620789,27.91551781,130.7655182,4.379310131,621.6551514,2,0.0,0.06738333333333334,0.06803333333333333,0.207416622,0.11524,185.0620117,8.528934479,26.79999924,48.57123184,42.20943069,28.40795708,16.96847534,17,58.89496231,95.09264374,119.927124,18.74440193,1002.599976,29.70005035,953.9961548,92.22049713,1.330443025,488.684967,76.59966278,1,8
2021-09-23 14:15 +08:00,195.1000061,62.49000168,76.62433624,27.92033386,130.6833344,4.433333397,629.9000244,2,0.0,0.06738333333333334,0.1001,0.259393622,0.11328,186.5851593,8.528934479,26.79999924,47.45729065,41.14044571,28.40795708,16.96847534,17,58.56924438,95.09264374,119.927124,18.74440193,1002.700012,29.29999924,910.0,182.7042694,3.979995966,489.6844177,77.59989929,1,9
2021-09-23 14:20 +08:00,197.5,62.43999863,77.21199799,27.77666664,130.6833344,4.599999905,635.7333374,4,0.0,0.06771,0.1001,0.218592005,0.11328,183.5267944,8.528934479,26.79999924,47.77679825,42.14269257,28.40795708,16.96847534,17,59.44636536,95.09264374,119.927124,18.74440193,1002.599976,30.1000061,903.0016479,165.5959015,1.909980655,487.2856445,75.79988861,1,9
2021-09-23 14:25 +08:00,186.3666687,62.16333389,77.65766907,27.69300079,130.6866608,4.633333206,632.7333374,3,0.0,0.06771,0.06770666666666666,0.197742644,0.11328,178.8403015,8.528934479,26.79999924,46.95484543,41.14651489,28.40795708,16.96847534,17,59.05040359,95.09264374,119.927124,18.74440193,1002.400024,29.90004921,609.0481567,218.2966766,1.119998336,490.4693298,76.19960022,1,9
2021-09-23 14:30 +08:00,180.2333374,61.98333359,77.58300018,27.75499916,130.7700043,4.666666508,628.166687,2,0.0,0.06771,0.06770666666666666,0.238325069,0.11523,181.9781799,8.528934479,26.79999924,47.56427002,41.15709686,28.19093704,16.97193336,17,57.07218552,95.09264374,119.927124,18.74440193,1002.299988,30.5,907.9674683,98.10282898,3.359940052,489.4847412,72.09996796,1,9
2021-09-23 14:35 +08:00,177.4333344,61.96333313,77.31433105,27.85633278,130.8966675,4.300000191,625.5666504,3,0.0,0.10156,0.06770666666666666,0.201049826,0.11328,178.8398285,8.528934479,26.79999924,46.92668152,41.14512253,28.18840599,16.97193336,17,57.91737366,95.09264374,119.927124,18.74440193,1002.299988,30.89995956,729.0187988,140.3030243,2.070173264,492.2834778,71.0001297,1,9
2021-09-23 14:40 +08:00,153.0357208,61.19643021,77.34321594,27.86964226,130.8964233,4.892857075,624.0,3,0.0,0.10156,0.101075,0.20750704,0.11329,180.4180298,8.528934479,26.79999924,47.07865906,41.14512253,28.18840599,16.97193336,17,58.2433815,95.09264374,119.927124,18.74440193,1002.200012,30.49994278,848.0,194.5953064,2.070053816,491.4842834,72.90003204,1,9
2021-09-23 14:45 +08:00,149.1333313,62.0,77.33999634,27.89033318,121.5966644,4.266666889,623.9333496,3,0.0,0.06771,0.101075,0.207356357,0.11328,178.8403625,8.528934479,26.79999924,46.91464233,41.14512253,28.18840599,16.97193336,17,55.33605194,95.09264374,119.927124,18.74440193,1002.099976,29.50003052,838.9996948,198.9951172,2.290064812,490.6842957,77.69985962,1,9
2021-09-23 14:50 +08:00,155.3333282,61.82666779,77.64099884,27.81466675,111.1900024,4.533333302,625.0666504,1,0.0,0.06771,0.06705666666666667,0.212536476,0.11523,179.6301422,8.528934479,26.79999924,49.27845001,43.30462265,28.18834496,17.12251472,17,56.41358566,95.09264374,119.927124,18.8449955,1001.900024,29.90007401,819.0004883,217.1932678,1.670149922,488.2859192,75.59912109,1,8
2021-09-23 14:55 +08:00,151.3333282,62.05666733,77.73500061,27.81699944,111.0899963,4.400000095,624.5333252,1,0.0,0.06771,0.06705666666666667,0.187143137,0.11328,177.2512512,8.528934479,26.60000038,47.09235764,41.12717438,27.94302177,16.82299423,17,52.75448608,95.09264374,119.927124,18.70898438,1001.900024,30.69996834,817.9995117,198.6003723,3.119983912,490.0845337,69.90010071,1,8
2021-09-23 15:00 +08:00,148.4482727,61.83103561,78.03586578,27.75034523,111.0862045,4.482758522,625.9310303,2,0.0,0.06738333333333334,0.06705666666666667,0.199460195,0.11328,188.0957947,8.528934479,26.60000038,46.45870972,40.11194992,27.94302177,16.97332764,17,55.51143646,95.09264374,119.927124,18.697752,1001.799988,30.00005913,796.9998169,221.100769,1.520023942,489.2853394,73.69973755,1,8
2021-09-23 15:05 +08:00,148.3666687,61.75,78.46399689,27.64900017,111.1266632,4.0,624.0666504,1,0.0,0.06738333333333334,0.06836,0.201357251,0.10547,186.5857697,8.528934479,26.60000038,44.60339355,38.45710373,26.59759903,16.61311722,17,26.15984917,95.09264374,124.1790161,18.68864441,1001.799988,30.29998589,786.9998779,156.2041931,3.020144463,491.4838562,71.59996796,1,9
2021-09-23 15:10 +08:00,146.3666687,61.96333313,78.46166992,27.66699982,111.1399994,4.066666603,621.2000122,1,0.0,0.06738333333333334,0.06836,0.474021315,0.10547,363.585968,24.82973289,26.60000038,47.4329834,41.79971695,26.01484489,17.0855217,17,24.20901108,95.09264374,118.0016022,18.90612793,1001.700012,30.19998169,773.9992065,180.0078888,3.369921923,490.284729,71.70007324,1,8
2021-09-23 15:15 +08:00,143.1999969,61.90999985,78.5510025,27.6609993,111.0966644,4.066666603,616.7000122,3,0.0,0.06673,0.06836,0.800162249,0.10352,740.8365479,48.10754395,26.60000038,50.80596542,44.25577545,26.50116158,16.91762543,17,7.514174461,95.09264374,121.300766,18.9025898,1001.599976,30.69995499,766.9974365,205.5982056,2.859955549,491.2839966,68.70050812,1,9
2021-09-23 15:20 +08:00,141.4666595,61.8133316,78.64900208,27.65733337,111.046669,4.166666508,622.4000244,1,0.0,0.06673,0.101075,1.016676212,0.10547,875.3252563,57.06902695,26.60000038,50.19154739,44.93915558,27.21663666,17.23072624,17,3.578745604,95.09264374,119.2180328,18.7930603,1001.599976,29.99995422,751.9995117,203.6004791,4.809958935,490.6843872,75.20027924,1,10
2021-09-23 15:25 +08:00,139.7333374,61.78333282,78.71333313,27.67033386,111.0199966,4.0,624.5999756,1,0.0,0.06673,0.101075,0.759054233,0.10546,677.7695313,43.271492,26.70000076,48.50098419,42.65497971,26.7356739,16.89047432,17,6.636618614,95.09264374,121.2579803,18.64509392,1001.599976,29.90005302,730.9993286,167.8046875,2.050154448,490.0843506,76.0998764,1,9
2021-09-23 15:30 +08:00,123.5714264,61.04285812,78.97607422,27.62678528,111.0035706,4.321428776,623.4642944,3,0.0,0.06738333333333334,0.101075,0.531680723,0.10547,404.8210449,25.74920273,26.70000267,51.19144821,45.83718872,26.10030556,17.19991684,17,7.112802505,95.09264374,121.2579803,18.87120628,1001.599976,29.70000076,640.0011597,207.3998718,3.839997053,489.0849915,75.10001373,1,10
2021-09-23 15:35 +08:00,115.0999985,61.91999817,78.94499969,27.67099953,110.8700027,4.333333492,623.9000244,2,0.0,0.06738333333333334,0.101075,0.210048196,0.10352,185.0635986,8.988044739,26.79999924,49.19241714,42.75841522,25.69269371,16.89154053,17,10.5728569,95.09264374,119.2248154,18.62293243,1001.299988,30.40001297,705.9989624,190.9879608,2.380208015,491.0837402,72.30000305,1,8
2021-09-23 15:40 +08:00,116.3000031,62.01333237,78.9466629,27.70100021,110.8066635,4.233333111,626.7000122,1,0.0,0.06738333333333334,0.100095,0.212023045,0.10547,186.5856628,8.988044739,26.79999924,49.01278305,42.8970871,27.05565262,17.21342278,17,39.37192917,95.09264374,118.9812622,18.62784386,1001.400024,30.9999733,678.9986572,114.5219803,3.650237322,493.4446411,70.39946747,1,7
2021-09-23 15:45 +08:00,117.5333328,61.79666519,79.20866394,27.64866638,110.7433319,4.099999905,625.7666626,2,0.0,0.06673,0.100095,0.198713306,0.10547,185.0632935,8.988044739,26.79999924,48.52203369,42.06133652,27.49046516,16.91585922,17,56.96518707,95.09264374,118.9812622,18.72771263,1001.400024,30.10001755,655.0006714,196.7913361,3.279878378,492.2835693,73.19991302,1,11
2021-09-23 15:50 +08:00,111.4333344,61.7266655,79.1823349,27.66500092,110.7433319,4.366666794,620.4333496,5,0.0,0.06673,0.1001,0.205772466,0.10547,185.0630951,8.988044739,26.79999924,48.44420242,42.3240509,27.6915741,17.24522209,17,57.11533737,95.09264374,120.7939758,18.60686302,1001.299988,30.6000061,645.9996338,139.1004028,3.079977036,493.0831909,69.19997406,1,10
2021-09-23 15:55 +08:00,109.9310379,61.67586136,79.42276001,27.61310387,110.7689667,3.862068892,609.4138184,5,0.0,0.06673,0.1001,0.197903789,0.10351,185.0627899,8.988044739,26.79999924,51.70851898,45.5559845,28.08810234,17.09645462,17,55.01562119,95.09264374,120.7074585,18.82653618,1001.299988,30.90002251,624.0004883,117.008812,1.420359135,493.2973022,67.79981995,1,9
