timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-23 16:00 +08:00,106.3000031,61.77666855,79.61433411,27.58733368,110.7733307,4.266666889,606.7333374,6,0.0,0.05005,0.06673,0.218459394,0.10547,183.5270538,7.903808594,26.79999924,47.70645905,42.32141113,28.08810234,16.79468346,17,55.18548965,95.09264374,120.7312088,18.48243713,1001.200012,30.70000076,608.9995728,130.0033722,2.289921522,493.4828796,68.90003204,1,9
2021-09-23 16:05 +08:00,101.5999985,61.75999832,79.66133118,27.59000015,110.7600021,3.866666555,607.9000244,2,0.2000122,0.05005,0.06673,0.201605962,0.10742,181.9780273,7.903808594,26.79999924,49.97272491,44.63689423,27.92941284,17.09996414,17,57.16539383,95.09264374,120.7312088,18.74486923,1001.200012,30.60001564,378.0343018,112.5025177,3.699725866,493.8827209,71.79994202,1,9
2021-09-23 16:10 +08:00,100.5999985,62.17333221,79.46099854,27.6566658,105.956665,4.733333111,606.4666748,2,0.0,0.05005,0.06673,0.224147759,0.10547,181.9781342,7.903808594,26.79999924,48.07451248,41.36655426,27.92941284,16.7800808,17,57.09457016,95.09264374,120.7312088,18.63875389,1001.099976,30.5,576.999939,115.8000107,1.060028553,491.8684082,72.79997253,1,9
2021-09-23 16:15 +08:00,94.09999847,61.80333328,79.59899902,27.62866592,110.9100037,4.466666698,604.7999878,2,0.0,0.05005,0.10059,0.204082437,0.10742,186.5853577,7.903808594,26.79999924,47.79508209,42.44701004,28.1337204,17.07866096,17,56.56380081,95.09264374,120.7312088,18.85573578,1001.099976,31.00003433,559.9993286,101.4013672,2.719839334,493.0834656,70.39997864,1,9
2021-09-23 16:20 +08:00,88.46666718,61.82333374,79.59133148,27.65066719,110.8866653,4.266666889,602.8666382,2,0.0,0.06673333333333333,0.10059,0.221872242,0.10742,185.0620117,7.903808594,26.79999924,48.27820206,42.44701004,28.34065437,17.07866096,17,58.41924286,95.09264374,118.7508469,18.85573578,1001.099976,30.60000038,537.99823,208.0986633,2.849654913,494.0826111,71.69992065,1,9
2021-09-23 16:25 +08:00,63.6071434,60.88571548,79.53892517,27.68035698,110.875,4.607142925,599.1785889,3,0.0,0.06673333333333333,0.100095,0.227893989,0.10547,185.0627899,7.903808594,26.79999924,45.64080429,39.34045029,28.34065437,16.77869415,17,56.23820114,95.09264374,118.750885,18.74536514,1001.099976,30.69999886,519.999939,127.7999954,2.91001296,492.2835693,69.70001221,1,9
2021-09-23 16:30 +08:00,68.69999695,61.86999893,79.69200134,27.6609993,110.793335,4.033333302,595.7666626,1,0.0,0.06673333333333333,0.100095,0.19109022,0.10742,188.0956268,7.903808594,26.79999924,45.31132126,39.34045029,28.14898491,17.07708549,17,55.88741302,95.09264374,120.8413544,18.7741394,1000.799988,30.89999962,495.9993896,111.80439,3.270037413,495.282074,69.29995728,1,9
2021-09-23 16:35 +08:00,68.6333313,61.87666702,79.64299774,27.67566681,110.6200027,4.766666889,591.2999878,1,0.0,0.06803333333333333,0.1001,0.204172382,0.10743,181.9787445,7.903808594,26.79999924,45.31112289,39.3401947,27.94931984,16.92848396,17,57.14028931,95.09264374,120.8413544,18.7741394,1000.799988,30.99995422,476.9978943,126.9955444,3.389785528,494.8824463,68.59939575,1,9
2021-09-23 16:40 +08:00,68.59999847,61.87666702,79.81099701,27.6439991,110.7866669,4.099999905,586.7999878,3,0.0,0.06803333333333333,0.1001,0.163015114,0.10547,183.5269012,7.903808594,26.79999924,43.00530243,37.08700943,27.94931984,16.93061638,17,57.14605331,95.09264374,120.8413544,18.7741394,1000.799988,30.79999924,453.9994202,115.8033371,3.939908028,494.2723694,65.69997406,1,10
2021-09-23 16:45 +08:00,67.24137878,61.50689697,79.87792969,27.6268959,110.7965546,4.241379261,587.4827881,3,0.0,0.06803333333333333,0.103515,0.18771126,0.10742,183.5281219,7.903808594,26.79999924,42.55105591,36.03375626,27.94931984,16.93061638,17,56.18788147,95.09264374,120.8413544,18.7741394,1000.799988,31.10000038,431.9992065,154.2952728,1.310229778,493.4832153,65.99987793,1,10
2021-09-23 16:50 +08:00,65.1333313,61.64666748,79.90899658,27.62899971,110.793335,4.5,585.166687,3,0.0,0.0502925,0.103515,0.219514957,0.10742,183.5270233,7.903808594,26.79999161,43.128479,37.20587921,27.94931984,17.08855629,17,56.9900856,95.09264374,120.8413544,18.89084053,1000.799988,30.8000164,409.9999084,135.8014984,1.649999976,498.0810852,64.50011444,1,10
2021-09-23 16:55 +08:00,62.53333282,61.63000107,79.97166443,27.6186676,110.793335,4.566666603,582.0666504,1,0.0,0.0502925,0.10205,0.178618843,0.10547,185.0628357,7.903808594,26.60000038,44.55376053,38.35311127,27.94931984,17.08855629,17,54.83467484,95.09264374,120.8413544,18.89084244,1000.900024,31.20000458,386.9999695,115.801178,0.86002183,495.6821594,66.1000061,1,10
2021-09-23 17:00 +08:00,64.76667023,61.61666489,80.01833344,27.6206665,110.8033371,4.466666698,578.7333374,2,0.0,0.0502925,0.10205,0.342485612,0.10742,303.3126831,18.39933395,26.60000038,47.70022202,41.39624023,27.94940186,17.08858109,17,57.71714401,95.09264374,118.8440704,18.99770546,1000.799988,31.39996719,368.9989929,126.2054749,2.539781809,494.6829224,66.60009766,1,9
2021-09-23 17:05 +08:00,64.5,61.77999878,80.11299896,27.6016674,11.10333347,4.199999809,579.1333618,1,0.0,0.0502925,0.100095,0.878803858,0.11328,681.9378052,43.71704483,26.70000648,47.51228714,42.19721222,29.64346313,17.09268188,17,66.46417999,95.09264374,118.8440704,18.83394051,1000.900024,31.1000061,346.9997864,120.8025284,1.76998198,495.4822083,68.79999542,1,9
2021-09-23 17:10 +08:00,61.23333359,62.00333405,80.31632996,27.55200005,0.0,4.133333206,575.0,4,0.0,0.06770666666666666,0.100095,0.727381484,0.11328,490.196991,31.76132202,26.79999924,47.6897583,42.04767227,28.89542389,16.9401722,17,60.24836731,95.09264374,121.0050278,18.83394051,1000.900024,31.39998055,326.9994507,213.6012573,2.82004571,498.8795776,66.50007629,1,8
2021-09-23 17:15 +08:00,48.1071434,61.27500153,80.70035553,27.45107079,0.0,4.0,570.7857056,3,0.0,0.06770666666666666,0.06738333333333334,0.265502395,0.11524,221.2857971,13.19164658,26.79999924,45.87926865,39.64797592,28.00640297,16.95001221,17,54.20885086,95.09264374,121.0050278,18.8276844,1001.099976,31.10002327,300.9995422,234.2739258,1.340230942,494.2827148,68.79998016,1,8
2021-09-23 17:20 +08:00,50.0,62.15000153,80.8113327,27.41466713,0.0,4.033333302,565.4333496,3,0.0,0.06770666666666666,0.06738333333333334,0.286970907,0.11328,246.6882629,14.77407455,26.79999924,51.09789658,45.6099968,28.00640297,17.24320221,17,56.35354233,95.09264374,118.9451218,19.03631401,1001.099976,31.29999924,281.9997253,134.4008179,1.57009995,497.2762756,67.50014496,1,6
2021-09-23 17:25 +08:00,50.29999924,62.24333191,81.02133179,27.36566734,0.0,4.300000191,557.2333374,2,0.0,0.06706,0.06738333333333334,0.310259041,0.11328,287.9598389,19.15664482,26.80001831,46.33539581,40.44669724,28.19434166,16.92343521,17,57.96757507,95.09264374,118.9453201,18.61382484,1000.900024,31.09998131,261.9993896,109.6110916,0.560265839,491.8840942,68.50007629,1,9
2021-09-23 17:30 +08:00,56.5,62.27666855,81.18466949,27.32600021,0.0,4.066666603,551.5,1,0.0,0.06706,0.10303,0.302529046,0.11328,202.5867615,10.43310356,26.89999962,46.60428619,40.4467659,28.40056038,17.07609749,17,60.5492363,95.09264374,118.736969,18.72265816,1000.900024,30.89999962,242.999527,124.7990646,2.449967384,496.2816772,68.7000351,1,8
2021-09-23 17:35 +08:00,52.03333282,62.24000168,81.37366486,27.27933311,0.0,3.966666698,547.666687,2,0.0,0.06706,0.10303,0.233127755,0.11328,205.362854,10.43310356,26.89999962,49.44703674,43.66358185,28.61489487,17.07609749,17,58.30412292,95.09264374,120.7450638,18.942379,1000.900024,30.79999924,216.9990082,126.9995193,1.220111966,493.3058777,70.59999847,1,8
2021-09-23 17:40 +08:00,53.51724243,62.28275681,81.45241547,27.26034546,0.0,3.827586174,542.4483032,1,0.0,0.05078,0.06738333333333334,0.269018442,0.11328,230.0629425,12.45230961,26.89999962,49.10943222,43.20402145,28.51560402,17.07201004,17,59.67178726,95.09264374,119.7721939,18.8233757,1000.900024,30.80000496,200.9998016,110.6999588,1.159986973,493.782959,70.40000153,1,8
2021-09-23 17:45 +08:00,54.66666794,62.35666656,81.41166687,27.27133369,0.0,3.866666555,538.333313,2,0.0,0.05078,0.06738333333333334,0.263235477,0.11524,228.83078,12.45230961,26.89999962,45.92398071,40.15759659,27.90145111,16.76221085,17,54.00785065,95.09264374,120.7734833,18.61254501,1000.900024,31.20000076,177.1087646,29.53032494,0.651843727,492.4841003,68.89879608,1,7
2021-09-23 17:50 +08:00,51.53333282,62.29000092,81.39266968,27.27466583,0.0,3.733333349,538.9333496,1,0.0,0.05078,0.06738333333333334,0.383207821,0.11328,308.850647,20.34475708,26.89999962,46.41400146,40.19903183,27.47824669,16.92242813,17,52.42866516,95.09264374,120.7734833,18.84166908,1001.099976,31.34999275,161.9994049,128.9965057,1.209990978,493.882843,68.0,1,7
2021-09-23 17:55 +08:00,52.36666489,62.29333496,81.39366913,27.27833366,0.0,3.633333445,535.0666504,3,0.0,0.05078,0.100585,0.407753495,0.11328,318.7120972,19.46848679,26.89999962,45.61933517,40.18453598,27.47824669,16.92242813,17,56.73934937,95.09264374,120.7734833,18.84166908,1001.099976,31.00000572,144.9998932,83.89963531,1.549957037,495.6821594,66.70000458,1,7
2021-09-23 18:00 +08:00,52.26666641,62.18000031,81.1783371,27.34300041,0.0,3.833333254,532.7333374,4,0.0,0.06771,0.100585,0.515918874,0.11328,375.0615845,22.82173157,26.89999962,45.3021698,39.10796738,27.87639236,16.92242813,17,56.76427841,95.09264374,118.7803879,18.73911285,1001.099976,30.79999924,130.9994507,109.9973679,1.370128751,492.2835999,69.40000153,1,8
2021-09-23 18:05 +08:00,42.32143021,61.65357208,81.54535675,27.24535751,0.0,4.142857075,528.2857056,4,0.0,0.06771,0.06803333333333333,0.420442997,0.08789,349.2739868,22.82158661,26.89999962,46.39601898,40.14010239,27.87639236,17.07165527,17,56.53884125,95.09264374,118.7803879,18.84380722,1001.099976,30.89998627,113.999733,134.8979492,1.840064049,493.2828369,67.30007935,1,4
2021-09-23 18:10 +08:00,36.20000076,62.18000031,81.70500183,27.20899963,0.0,3.666666746,524.4666748,1,0.0,0.06771,0.06803333333333333,1.526218516,0.08789,1184.745605,78.13484192,26.5,51.21227646,44.86316299,30.43726158,17.3982296,17,70.05329895,95.09264374,116.5181656,19.01465416,1000.900024,30.79999924,96.99893188,136.0931549,1.839936018,490.09552,69.40021515,1,2
2021-09-23 18:15 +08:00,40.5,62.29000092,81.79333496,27.19133377,0.0,3.933333397,523.6333618,1,0.0,0.06705666666666667,0.06803333333333333,4.251430784,0.08985,1220.053467,100.0,26.5,47.97830582,41.34046173,29.87243462,16.7715683,17,66.31387329,95.09264374,124.6496277,18.80387688,1001.099976,30.79999924,81.03575897,141.0152283,1.493933916,489.0848694,71.29761505,1,2
2021-09-23 18:20 +08:00,41.29999924,62.25333405,81.84200287,27.17300034,0.0,3.700000048,523.4000244,2,0.0,0.06705666666666667,0.06803333333333333,2.980710601,0.08789,1208.629028,100.0,26.5,48.88038635,43.59596252,29.95069885,17.08606339,17,65.96316528,95.09264374,120.32901,18.91353989,1001.099976,30.3999958,67.99990082,117.6994324,2.279950619,488.4851074,72.1000061,1,3
2021-09-23 18:25 +08:00,44.56666565,62.24666595,81.71199799,27.21133423,0.0,3.900000095,521.0666504,4,0.0,0.06705666666666667,0.06803333333333333,3.503307569,0.08789,1193.418701,100.0,26.5,50.15931702,43.75871658,30.37039757,16.9375515,17,68.89574432,95.09264374,120.32901,18.91353989,1001.099976,30.39999962,54.99980164,108.50177,1.969982982,486.8859558,72.79998016,1,1
2021-09-23 18:30 +08:00,47.03448105,62.40000153,81.76586151,27.19344902,0.0,3.896551609,517.5172119,1,0.0,0.06705666666666667,0.06803333333333333,2.246140488,0.08789,1102.81897,74.04364014,26.5,46.95586014,40.4864769,29.96377563,16.78739548,17,65.98777771,95.09264374,120.6851578,18.81216812,1001.099976,30.29999924,28.00092316,103.8040848,1.939702272,486.0884094,73.40011597,0,0
2021-09-23 18:35 +08:00,46.86666489,62.22000122,81.79333496,27.20033264,0.0,3.733333349,515.666687,2,0.0,0.06705666666666667,0.06673333333333333,0.304886673,0.08789,427.2615662,26.79643631,26.5,7.81151104,0.0,28.11358833,23.19834518,17,54.03247833,95.09264374,122.677002,21.55151367,1000.900024,30.09999466,29.99979973,115.0012665,1.790002584,484.4870605,74.90002441,1,1
2021-09-23 18:40 +08:00,48.16666794,62.04666519,81.7563324,27.20499992,0.0,3.700000048,513.1333618,5,0.0,0.06705666666666667,0.06673333333333333,0.0,0.08789,183.5276184,7.628876209,26.5,7.81151104,0.0,26.59597015,24.16632271,17,49.8473053,95.09264374,120.667366,24.94919205,1001.099976,29.79999924,20.99953842,111.8095016,1.309849739,483.4871826,76.19997406,1,3
2021-09-23 18:45 +08:00,47.59999847,62.26666641,81.85233307,27.18166733,0.0,3.533333302,508.4333191,5,0.0,0.06640666666666667,0.06673333333333333,0.0,0.08984,50.64107895,100.0,26.5,7.81151104,0.0,0.0,24.31656265,17,0.0,95.09264374,0.0,25.06572723,1001.099976,29.60216331,15.01081181,120.0302734,2.558269978,481.901123,77.29567719,1,1
2021-09-23 18:50 +08:00,49.53333282,62.19333267,81.84432983,27.18499947,0.0,3.266666651,505.5,5,0.0,0.06640666666666667,0.06705666666666667,0.0,0.08789,50.47354507,100.0,26.5,7.81151104,0.0,0.0,24.16671753,17,0.0,95.09264374,0.0,24.69244385,1001.200012,29.5,8.999933243,126.5970078,1.559967995,480.8883057,78.30002594,1,3
2021-09-23 18:55 +08:00,45.44827652,61.64827728,81.91586304,27.17103386,0.0,3.689655066,503.1379395,1,0.0,0.06640666666666667,0.06705666666666667,0.0,0.08789,50.56086349,100.0,26.5,7.81151104,0.0,0.0,24.01575279,17,0.0,95.09264374,0.0,24.47903633,1001.099976,29.5,6.0,107.9175339,2.110614061,479.3086243,79.19999695,1,3
2021-09-23 19:00 +08:00,25.62068939,62.26896667,82.00896454,27.14344788,0.0,3.586206913,498.5862122,1,0.0,0.00293,0.06705666666666667,0.0,0.08789,55.79818344,100.0,26.5,7.81151104,0.0,0.0,23.86338997,17,0.0,95.09264374,0.0,24.36631203,1001.099976,29.29999924,2.999934435,103.8004227,1.869971156,479.6888733,80.40003204,1,3
2021-09-23 19:05 +08:00,32.36666489,62.1866684,82.0616684,27.13233376,0.0,3.466666698,497.7333374,2,0.0,0.09912,0.06803333333333333,0.0,0.01758,50.56113052,100.0,26.5,7.81151104,0.0,0.0,23.71365166,17,0.0,95.09264374,0.0,24.26251221,1001.200012,29.29999924,0.0,89.74172974,1.177927852,477.2915039,81.0,1,3
2021-09-23 19:10 +08:00,36.29999924,62.28333282,82.03700256,27.14066696,0.0,3.466666698,494.5,2,0.0,0.09912,0.06803333333333333,0.0,0.01563,50.64260864,100.0,26.5,7.81151104,0.0,0.0,23.71365166,17,0.0,95.09264374,0.0,24.15840149,1001.200012,29.103302,0.0,138.9069977,2.060752869,477.8896484,80.904953,1,3
2021-09-23 19:15 +08:00,37.33333206,62.61333466,82.01233673,27.15333366,0.0,3.299999952,493.6333313,1,0.0,0.00293,0.06803333333333333,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,23.71365166,17,0.0,95.09264374,0.0,23.93753624,1001.398376,29.10000038,0.0,112.5020142,2.317728519,477.2832336,81.69667816,1,3
2021-09-23 19:20 +08:00,39.03333282,62.39666748,82.09466553,27.13266754,0.0,3.233333349,490.8333435,1,0.0,0.06673,0.06770666666666666,0.0,0.01757,50.37525177,100.0,26.5,7.81151104,0.0,0.0,23.71365166,17,0.0,95.09264374,0.0,24.04031944,1001.400024,29.10000038,0.0,97.06036377,1.200328708,476.6835632,81.79836273,1,3
2021-09-23 19:25 +08:00,41.86206818,62.16206741,82.21379089,27.10620689,0.0,3.241379261,484.8965454,1,0.0,0.06673,0.06770666666666666,0.0,0.01563,50.64260864,100.0,26.5,7.81151104,0.0,0.0,23.71365166,17,0.0,95.09264374,0.0,24.26104355,1001.299988,29.0,0.0,116.9877472,2.413346767,477.0867004,80.09999847,1,3
2021-09-23 19:30 +08:00,42.90000153,62.41999817,82.1866684,27.11833382,0.0,3.266666651,483.3666687,1,0.0,0.06673,0.06770666666666666,0.0,0.01758,50.56103897,100.0,26.5,7.81151104,0.0,0.0,23.71365166,17,0.0,95.09264374,0.0,24.26287842,1001.400024,29.10000038,0.0,101.7901001,2.182015657,476.2936707,80.30495453,1,4
2021-09-23 19:35 +08:00,44.40000153,62.49333191,82.15866852,27.12133408,0.0,3.166666746,483.2666626,1,0.1976318,0.06836,0.06673333333333333,0.0,0.01758,50.56166077,100.0,26.5,7.81151104,0.0,0.0,23.71365166,17,0.0,95.09264374,0.0,24.36661911,1001.400024,29.0,0.0,101.5823288,1.299999952,477.2566528,80.80000305,1,4
2021-09-23 19:40 +08:00,46.29999924,62.43999863,82.17966461,27.12766647,0.0,3.166666746,480.6666565,2,0.003357,0.06836,0.06673333333333333,0.0,0.01562,50.47319031,100.0,26.5,7.81151104,0.0,0.0,23.71365166,17,0.0,95.09264374,0.0,24.36837196,1001.599976,28.89999962,0.0,71.3261795,1.13329339,476.2805176,81.2950592,1,5
2021-09-23 19:45 +08:00,45.40000153,62.30333328,82.28199768,27.1016674,0.0,2.866666555,472.6666565,2,0.0,0.06836,0.06673333333333333,0.0,0.01758,93.56838226,100.0,26.5,7.81151104,0.0,0.0,23.71365166,17,0.0,95.09264374,0.0,24.47899628,1001.700012,28.89999962,0.0,106.720314,0.684248388,474.9072876,81.09999847,1,6
2021-09-23 19:50 +08:00,27.5714283,61.67499924,82.35178375,27.08857155,0.0,3.035714388,470.6428528,1,0.0,0.1001,0.06705666666666667,0.0,0.01758,77.15653992,100.0,26.5,7.81151104,0.0,0.0,23.71365166,17,0.0,95.09264374,0.0,24.57959747,1001.700012,28.89999962,0.0,115.0697021,1.605531573,476.4637756,81.30000305,1,6
2021-09-23 19:55 +08:00,27.66666603,62.4366684,82.24500275,27.11400032,0.0,2.933333397,471.9333191,1,0.0,0.1001,0.06705666666666667,0.0,0.01562,73.33364868,100.0,26.5,7.81151104,0.0,0.0,23.86503983,17,0.0,95.09264374,0.0,24.68341827,1001.900024,28.79999924,0.0,107.4001389,1.130059361,475.8905029,81.5,1,5
2021-09-23 20:00 +08:00,30.70000076,62.49000168,82.26733398,27.11766624,0.0,3.200000048,469.7999878,2,0.0,0.06836,0.06705666666666667,0.0,0.01758,73.33384705,100.0,26.5,7.81151104,0.0,0.0,24.01467323,17,0.0,95.09264374,0.0,24.79338837,1002.099976,28.79999924,0.0,91.48791504,1.196923018,475.0908813,81.79670715,1,5
2021-09-23 20:05 +08:00,32.63333511,62.42666626,82.35333252,27.09933281,0.0,3.0,469.6333313,1,0.0,0.06836,0.06673333333333333,0.0,0.01758,65.22834015,100.0,26.5,7.81151104,0.0,0.0,24.16358948,17,0.0,95.09264374,0.0,24.89910316,1002.200012,28.79999924,0.0,93.5080719,1.168184042,474.1145325,82.29776001,1,7
2021-09-23 20:10 +08:00,37.33333206,62.33000183,82.27033234,27.12333298,0.0,2.900000095,465.6666565,2,0.0,0.06836,0.06673333333333333,0.0,0.01562,60.93001556,100.0,26.5,7.81151104,0.0,0.0,24.16358948,17,0.0,95.09264374,0.0,24.89910316,1002.101624,28.79999924,0.0,92.90689087,2.166040182,475.8839111,82.40000153,1,7
2021-09-23 20:15 +08:00,37.55172348,62.42068863,82.3441391,27.10655212,0.0,3.0,463.6896667,1,0.0,0.06835666666666666,0.06673333333333333,0.0,0.01758,60.80217743,100.0,26.5,7.81151104,0.0,0.0,24.16358948,17,0.0,95.09264374,0.0,25.00090408,1002.200012,28.79999924,0.0,81.9935379,1.049100757,474.9925232,81.40000153,1,6
2021-09-23 20:20 +08:00,39.09999847,62.45666504,82.48733521,27.07366753,0.0,2.900000095,462.5666809,2,0.0,0.06835666666666666,0.10254,0.0,0.01758,69.29685211,100.0,26.5,7.81151104,0.0,0.0,24.16358948,17,0.0,95.09264374,0.0,25.00090408,1002.400024,28.79999924,0.0,104.8844452,1.274080873,473.4981384,81.49671173,1,6
2021-09-23 20:25 +08:00,41.79999924,62.35666656,82.53633118,27.07066727,0.0,2.833333254,459.7000122,4,0.0,0.06835666666666666,0.10254,0.0,0.01562,60.73340607,100.0,26.5,7.81151104,0.0,0.0,24.16358948,17,0.0,95.09264374,0.0,25.00090408,1002.59668,28.60000038,0.0,106.4840775,0.90774405,474.4891663,81.69999695,1,7
2021-09-23 20:30 +08:00,42.96666718,62.51333237,82.58599854,27.05699921,0.0,2.866666555,457.7999878,2,0.0,0.06738333333333334,0.06738,0.0,0.01758,69.36663818,100.0,26.5,7.81151104,0.0,0.0,24.16358948,17,0.0,95.09264374,0.0,25.1006546,1002.599976,28.59835625,0.0,118.7450256,1.709575534,474.1109924,82.09671021,1,7
2021-09-23 20:35 +08:00,45.46666718,62.41333389,82.52400208,27.07766724,0.0,2.966666698,461.3333435,2,0.0,0.06738333333333334,0.06738,0.0,0.01758,73.26818848,100.0,26.5,7.81151104,0.0,0.0,24.16358948,17,0.0,95.09264374,0.0,25.1006546,1002.599976,28.5,0.0,137.7387695,0.833653569,474.4872437,82.69834137,1,7
2021-09-23 20:40 +08:00,33.62068939,61.71379471,82.45861816,27.10034561,0.0,2.965517282,463.5862122,3,0.0,0.06738333333333334,0.06738,0.0,0.01563,65.08446503,100.0,26.5,7.81151104,0.0,0.0,24.16358948,17,0.0,95.09264374,0.0,25.1006546,1002.599976,28.5,0.0,96.65664673,0.922955692,473.7045288,83.69999695,1,5
2021-09-23 20:45 +08:00,22.86666679,62.3133316,82.52166748,27.08866692,0.0,2.833333254,462.2000122,1,0.0,0.06803333333333333,0.099125,0.0,0.01757,73.33384705,100.0,26.5,7.81151104,0.0,0.0,24.16358948,17,0.0,95.09264374,0.0,25.1006546,1002.700012,28.39999962,0.0,90.4480896,0.921889484,473.8912964,85.29668427,1,4
2021-09-23 20:50 +08:00,26.79999924,62.40333176,82.51132965,27.09466743,0.0,2.700000048,459.7333374,2,0.2000122,0.06803333333333333,0.099125,0.0,0.01758,69.36663818,100.0,26.5,7.81151104,0.0,0.0,24.16358948,17,0.0,95.09264374,0.0,25.1006546,1002.900024,28.29999924,0.0,92.84668732,1.789991021,474.487793,86.19753265,1,4
2021-09-23 20:55 +08:00,29.70000076,62.48666763,82.569664,27.07699966,0.0,2.766666651,455.6333313,2,0.0,0.06803333333333333,0.00293,0.0,0.01563,69.36663818,100.0,26.5,7.81151104,0.0,0.0,24.31012726,17,0.0,95.09264374,0.0,25.1006546,1002.900024,28.39999962,0.0,103.8158493,2.605910301,473.4981079,86.69669342,1,4
2021-09-23 21:00 +08:00,34.46666718,62.31666565,82.5593338,27.08799934,0.0,2.566666603,452.9666748,3,0.0,0.06771,0.10107,0.0,0.01757,69.495224,100.0,26.5,7.81151104,0.0,0.0,24.31258583,17,0.0,95.09264374,0.0,25.20221519,1002.900024,28.29999924,0.0,126.8000031,1.155926108,473.0917358,88.39176941,1,5
2021-09-23 21:05 +08:00,37.16666794,62.29666519,82.39933014,27.12333298,0.0,2.733333349,451.3999939,3,0.0,0.06771,0.10107,0.0,0.0254,29.28829193,100.0,26.5,7.81151104,0.0,0.0,24.46239471,17,0.0,95.09264374,0.0,25.20221519,1002.900024,28.29999924,0.0,97.9573822,1.793539166,473.480011,88.80000305,1,4
2021-09-23 21:10 +08:00,36.75862122,62.30344772,82.58551788,27.08758545,0.0,2.551724195,450.5172424,1,0.0,0.06771,0.06673333333333333,0.0,0.02539,29.14070702,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.20221519,1003.099976,28.29999924,0.0,103.8438873,1.856360674,473.2883301,89.69670868,1,5
2021-09-23 21:15 +08:00,37.63333511,62.43333435,82.59633636,27.08566666,0.0,2.666666746,449.8999939,1,0.0,0.09912,0.06673333333333333,0.0,0.02539,29.14070702,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.20221519,1003.099976,28.10000038,0.0,96.1750946,1.641991973,473.478241,89.80000305,1,5
2021-09-23 21:20 +08:00,43.29999924,62.38000107,82.55200195,27.10433388,0.0,2.666666746,447.1333313,1,0.0,0.09912,0.06673333333333333,0.0,0.02539,29.14070702,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.20221519,1003.200012,28.10000038,0.0,81.4087677,1.374450445,472.1118774,89.7950592,1,5
2021-09-23 21:25 +08:00,42.06666565,62.43999863,82.61566925,27.09133339,0.0,2.599999905,445.2333374,1,0.0,0.00293,0.06836,0.0,0.02539,37.62047958,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.20221519,1003.200012,28.10000038,0.0,125.2469788,1.470685601,473.4815369,90.0,1,5
2021-09-23 21:30 +08:00,39.4642868,61.63214111,82.7232132,27.06964302,0.0,2.571428537,444.9642944,1,0.0,0.098635,0.06836,0.0,0.02539,37.48042679,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.20221519,1003.200012,28.10000038,0.0,110.3651581,1.416531563,472.3250732,90.59999847,1,5
2021-09-23 21:35 +08:00,20.89999962,62.45999908,82.73933411,27.06766701,0.0,2.633333445,444.7000122,1,0.0,0.098635,0.06836,0.0,0.02539,33.31045151,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.20221519,1003.299988,28.0,0.0,105.3477783,1.650180578,473.2850647,90.80000305,1,6
2021-09-23 21:40 +08:00,24.13333321,62.47000122,82.78199768,27.0593338,0.0,2.400000095,443.3666687,6,0.0,0.00293,0.101075,0.0,0.02539,37.62047958,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.20221519,1003.400024,28.0,0.0,115.5785065,1.476032138,472.6918945,91.19999695,1,4
2021-09-23 21:45 +08:00,26.93333244,62.48333359,82.67900085,27.08866692,0.0,2.833333254,445.1333313,5,0.0,0.100585,0.101075,0.0,0.02539,28.93646622,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.30299568,1003.299988,28.0,0.0,89.02205658,1.265522599,473.0784607,91.49668121,1,4
2021-09-23 21:50 +08:00,29.83333397,62.45333481,82.7480011,27.07699966,0.0,2.5,446.9333191,4,0.0,0.100585,0.00293,0.0,0.02539,37.62047958,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.30299568,1003.400024,28.0,0.0,92.90657806,0.714905739,472.4755249,91.5,1,4
2021-09-23 21:55 +08:00,34.16666794,62.54666519,82.7353363,27.07933426,0.0,2.599999905,445.8666687,3,0.0,0.06770666666666666,0.10205,0.0,0.02539,29.14070702,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.40499496,1003.400024,27.9016552,0.0,125.9642944,1.327517629,471.9087524,91.80000305,1,4
2021-09-23 22:00 +08:00,36.93103409,62.49655151,82.74172211,27.08034515,0.0,2.620689631,445.9655151,3,0.0,0.06770666666666666,0.10205,0.0,0.02539,37.62047958,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.40499496,1003.599976,27.89999962,0.0,111.5801163,0.964162469,472.1054077,92.49667358,1,4
2021-09-23 22:05 +08:00,39.43333435,62.47333145,82.8116684,27.06233406,0.0,2.566666603,444.9666748,3,0.2009888,0.06770666666666666,0.09961,0.0,0.01758,29.27994728,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.40499496,1003.599976,27.89999962,0.0,114.1461411,1.309999943,471.6791382,92.30000305,1,4
2021-09-23 22:10 +08:00,40.29999924,62.39333344,82.75499725,27.08233261,0.0,2.633333445,443.6000061,3,0.0,0.06673333333333333,0.09961,0.0,0.01563,29.28090477,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.50424576,1003.700012,27.89999962,0.0,133.1519928,1.062645197,471.4890747,92.5,1,4
2021-09-23 22:15 +08:00,42.09999847,62.38000107,82.86333466,27.06299973,0.0,2.533333302,440.3999939,3,0.0,0.06673333333333333,0.00293,0.0,0.01757,37.48070145,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.50591469,1003.900024,27.89999962,0.0,105.4560394,1.281153798,471.305603,92.5,1,3
2021-09-23 22:20 +08:00,45.43333435,62.50333405,82.94933319,27.04633331,0.0,2.599999905,440.1666565,5,0.0,0.06673333333333333,0.10107,0.0,0.01758,29.2816143,100.0,26.5,7.81151104,0.0,0.0,24.61138535,17,0.0,95.09264374,0.0,25.50591469,1003.900024,27.89999962,0.0,114.9879074,1.788172126,471.6922607,92.5,1,2
2021-09-23 22:25 +08:00,23.0714283,61.7678566,82.96749878,27.04678535,0.0,2.5,438.8571472,4,0.0,0.06803333333333333,0.10107,0.0,0.01563,29.28132629,100.0,26.5,7.81151104,0.0,0.0,24.76202011,17,0.0,95.09264374,0.0,25.50591469,1003.900024,27.79999924,0.0,98.04924774,2.323914528,472.2920532,92.99668121,1,2
2021-09-23 22:30 +08:00,21.16666603,62.4766655,83.02566528,27.03733253,0.0,2.466666698,437.2000122,4,0.0,0.06803333333333333,0.06738333333333334,0.0,0.01757,37.62047958,100.0,26.5,7.81151104,0.0,0.0,24.76202011,17,0.0,95.09264374,0.0,25.60830879,1003.898376,27.79999924,0.0,109.8283081,2.073084116,471.1089783,93.0,1,3
2021-09-23 22:35 +08:00,23.29999924,62.37666702,83.06533051,27.0316658,0.0,2.5,435.1333313,3,0.0,0.06803333333333333,0.06738333333333334,0.0,0.01758,29.39665222,100.0,26.5,7.81151104,0.0,0.0,24.76202011,17,0.0,95.09264374,0.0,25.6100235,1003.900024,27.79999924,0.0,112.0783539,1.407648563,472.2754211,92.7049942,1,3
2021-09-23 22:40 +08:00,28.60000038,62.53333282,82.93766785,27.06999969,0.0,2.533333302,432.6000061,4,0.0,0.06673333333333333,0.06738333333333334,0.0,0.01563,37.62047958,100.0,26.5,7.81151104,0.0,0.0,24.76202011,17,0.0,95.09264374,0.0,25.6100235,1003.900024,27.79999924,0.0,100.7541122,2.231972933,471.3056335,92.5,1,3
2021-09-23 22:45 +08:00,31.60000038,62.52666855,82.86399841,27.08966637,0.0,2.533333302,435.6000061,3,0.0,0.06673333333333333,0.06771,0.0,0.01758,37.62047958,100.0,26.5,7.81151104,0.0,0.0,24.76202011,17,0.0,95.09264374,0.0,25.71109581,1004.099976,27.79999924,0.0,112.3671951,1.053451419,472.488678,92.5,1,3
2021-09-23 22:50 +08:00,32.27586365,62.46551895,83.08862305,27.03275871,0.0,2.310344934,434.4827576,3,0.0,0.06673333333333333,0.06771,0.0,0.01757,44.25902176,100.0,26.5,7.81151104,0.0,0.0,24.76202011,17,0.0,95.09264374,0.0,25.71109581,1004.099976,27.79999924,0.0,97.17028809,1.640991926,471.6757202,92.896698,1,3
2021-09-23 22:55 +08:00,33.46666718,62.55333328,83.04599762,27.05066681,0.0,2.5,435.5,2,0.0,0.050535,0.06771,0.0,0.01563,37.62047958,100.0,26.5,7.81151104,0.0,0.0,24.76202011,17,0.0,95.09264374,0.0,25.71109581,1004.099976,27.79999924,0.0,95.58123016,1.441081047,471.8691101,93.09999847,1,3
2021-09-23 23:00 +08:00,35.40000153,62.49000168,83.09967041,27.04599953,0.316666663,2.433333397,432.8666687,4,0.0,0.050535,0.09863,0.0,0.01758,37.62047958,100.0,26.5,7.81151104,0.0,0.0,24.76202011,17,0.0,95.09264374,0.0,25.71109581,1004.099976,27.79999924,0.0,109.0449066,1.524511099,470.4927368,93.09999847,1,2
2021-09-23 23:05 +08:00,39.48275757,62.56896591,83.14172363,27.03275871,5.1068964,2.448275805,432.6896667,2,0.0,0.050535,0.09863,0.0,0.01758,37.62047958,100.0,26.5,7.81151104,0.0,0.0,24.76202011,17,0.0,95.09264374,0.0,25.81040955,1004.099976,27.79999924,0.0,100.8478928,1.477354765,471.0726929,93.5,1,2
2021-09-23 23:10 +08:00,38.0,62.49666595,83.11199951,27.04566574,9.753333092,2.566666603,431.8999939,2,0.0,0.050535,0.00293,0.0,0.01562,37.62047958,100.0,26.5,7.81151104,0.0,0.0,24.91095352,17,0.0,95.09264374,0.0,25.81207848,1004.198364,27.60333061,0.0,107.9380875,1.084994912,471.2990723,93.69667053,1,2
2021-09-23 23:15 +08:00,27.4642849,61.77500153,83.04678345,27.06071472,10.91071415,2.5,429.7857056,3,0.0,0.044596666666666666,0.06738333333333334,0.0,0.01758,37.73409271,100.0,26.5,7.81151104,0.0,0.0,24.91095352,17,0.0,95.09264374,0.0,25.81207848,1004.200012,27.60000038,0.0,115.4901123,1.122967005,471.0925293,93.7016449,1,3
2021-09-23 23:20 +08:00,20.16666603,62.54333496,83.17533112,27.02933311,12.11999989,2.633333445,431.2000122,3,0.0,0.044596666666666666,0.06738333333333334,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,24.91095352,17,0.0,95.09264374,0.0,25.81207848,1004.199585,27.60000038,0.0,119.1144257,1.296593547,469.7063904,93.89916992,1,3
2021-09-23 23:25 +08:00,21.39999962,62.5933342,82.96833038,27.07133293,20.5,2.599999905,431.8333435,4,0.0,0.044596666666666666,0.06738333333333334,0.0,0.01562,42.17750931,100.0,26.5,7.81151104,0.0,0.0,24.91095352,17,0.0,95.09264374,0.0,25.81207848,1004.299988,27.60000038,0.0,92.75140381,1.19007206,471.289093,94.03222656,1,3
2021-09-23 23:30 +08:00,25.5,62.54000092,82.91833496,27.09133339,23.94333267,2.400000095,429.0333252,4,0.0,0.06836,0.06771,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,24.91095352,17,0.0,95.09264374,0.0,25.81207848,1004.299988,27.60000038,0.0,145.8574982,0.993125498,470.4960327,94.19999695,1,2
2021-09-23 23:35 +08:00,27.63333321,62.63333511,82.9936676,27.07366753,19.56333351,2.366666555,428.6666565,4,0.0,0.06705666666666667,0.06771,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,24.91095352,17,0.0,95.09264374,0.0,25.91230202,1004.36615,27.60000038,0.0,120.233284,1.484135628,470.8215637,94.23387909,1,2
2021-09-23 23:40 +08:00,29.70000076,62.63999939,82.97033691,27.08933258,16.7266674,2.266666651,427.7666626,4,0.0,0.06705666666666667,0.06771,0.0,0.01562,44.51317596,100.0,26.5,7.81151104,0.0,0.0,24.91095352,17,0.0,95.09264374,0.0,25.91230202,1004.400024,27.60000038,0.0,104.436409,1.867517471,469.7096558,94.0,1,1
2021-09-23 23:45 +08:00,32.48275757,62.58275986,83.04896545,27.07793045,17.36206818,2.379310369,429.6551819,1,0.0,0.06705666666666667,0.06835666666666666,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,24.91095352,17,0.0,95.09264374,0.0,25.91230202,1004.400024,27.60164642,0.0,99.91240692,1.451690912,471.8790588,93.59999847,1,1
2021-09-23 23:50 +08:00,33.20000076,62.66999817,82.91699982,27.11333275,25.00333405,2.266666651,429.0333252,1,0.2000122,0.0510275,0.06835666666666666,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,24.91095352,17,0.0,95.09264374,0.0,25.91230202,1004.400024,27.70000076,0.0,134.2736511,1.050281525,471.4724731,93.40000153,1,1
2021-09-23 23:55 +08:00,34.46666718,62.61666489,83.08266449,27.08033371,33.38333511,2.233333349,428.7000122,1,0.0,0.0510275,0.06835666666666666,0.0,0.01562,44.51317596,100.0,26.5,7.81151104,0.0,0.0,24.91095352,17,0.0,95.09264374,0.0,25.91230202,1004.400024,27.60000038,0.0,102.9813232,1.066428542,470.8925781,93.40000153,1,1
2021-09-24 00:00 +08:00,34.06666565,62.68000031,82.68066406,27.16699982,38.74666595,2.299999952,427.6333313,1,0.0,0.0510275,0.06803666666666668,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,24.91095352,17,0.0,95.09264374,0.0,26.01345444,1004.400024,27.60000038,0.0,99.61642456,1.519168377,470.9942017,93.40000153,1,1
2021-09-24 00:05 +08:00,20.6785717,61.84285736,78.75928497,26.90964317,46.04999924,1.857142806,424.3928528,1,0.0,0.0510275,0.06803666666666668,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,24.91095352,17,0.0,95.09264374,0.0,26.01345444,1004.400024,27.60000038,0.0,97.20688629,1.488000989,470.1061096,93.20163727,1,1
2021-09-24 00:10 +08:00,20.0,62.84666824,75.57066345,26.56699944,47.4766655,1.066666722,417.1000061,1,0.0,0.0502925,0.06803666666666668,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,24.91095352,17,0.0,95.09264374,0.0,26.01345444,1004.400024,27.60000038,0.0,103.776123,1.183711171,471.0941772,93.0,1,1
2021-09-24 00:15 +08:00,20.0,62.83000183,73.94733429,26.36100006,58.73333359,1.033333302,414.3999939,1,0.0,0.0502925,0.06803333333333333,0.0,0.01757,44.51317596,100.0,26.5,7.81151104,0.0,0.0,24.91095352,17,0.0,95.09264374,0.0,26.01345444,1004.400024,27.60000038,0.0,88.09999847,1.273262262,470.3027039,92.69999695,1,1
2021-09-24 00:20 +08:00,20.0,63.03333282,72.31666565,26.29633331,60.31999969,0.866666675,413.8999939,1,0.0,0.0502925,0.06803333333333333,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05723572,17,0.0,95.09264374,0.0,26.01345444,1004.300842,27.60000038,0.0,114.1665115,0.46381411,470.6761169,92.5,1,1
2021-09-24 00:25 +08:00,20.0,63.29333496,71.16633606,26.3433342,69.83999634,0.699999988,413.5,2,0.0,0.0502925,0.06803333333333333,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.09264374,0.0,26.11318207,1004.398376,27.5,0.0,106.3479462,1.058015943,471.0947876,92.79504395,1,1
2021-09-24 00:30 +08:00,20.0,63.02999878,70.03666687,26.59766579,78.05666351,0.766666651,415.0,1,0.0,0.0505375,0.0500475,0.0,0.01757,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.09264374,0.0,26.11318207,1004.299988,27.5,0.0,116.7604294,1.796223283,469.4505615,92.80000305,1,1
2021-09-24 00:35 +08:00,20.0,62.75172424,69.68585968,26.75344849,84.49310303,0.586206913,416.6551819,1,0.0,0.0505375,0.0500475,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.59255981,0.0,26.11318207,1004.099976,27.5,0.0,111.7388535,1.310060382,469.8930664,92.69999695,1,1
2021-09-24 00:40 +08:00,20.03333282,62.42666626,69.44333649,26.81699944,87.33000183,0.533333361,416.7666626,1,0.0,0.0505375,0.0500475,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.11318207,1004.099976,27.5,0.0,108.6196976,1.661627769,470.0962219,92.59999847,1,1
2021-09-24 00:45 +08:00,21.06666756,62.82333374,69.26833344,26.83466721,87.3033371,0.5,417.7000122,1,0.0,0.0505375,0.0500475,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.21546936,1004.099976,27.5,0.0,99.29919434,1.1154778,470.2928467,92.40000153,1,1
2021-09-24 00:50 +08:00,21.10000038,62.81000137,69.00800323,26.8409996,85.04666901,0.366666675,415.6333313,1,0.0,0.0502925,0.06738333333333334,0.0,0.01757,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.21546936,1003.900024,27.5,0.0,99.22268677,1.190658092,470.0962524,92.49671173,1,1
2021-09-24 00:55 +08:00,23.16666603,62.74000168,68.92966461,26.81733322,80.70666504,0.366666675,416.7999878,1,0.0,0.0502925,0.06738333333333334,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.21546936,1003.900024,27.5,0.0,107.7379227,0.930659354,469.6931152,92.69670105,1,1
2021-09-24 01:00 +08:00,20.0,61.89642715,68.80964661,26.79678535,121.3249969,0.357142866,416.8571472,1,0.0,0.0502925,0.06738333333333334,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.21546936,1003.800842,27.5,0.0,93.53861237,0.941576958,470.4927368,92.70082855,1,1
2021-09-24 01:05 +08:00,20.0,62.1866684,68.66699982,26.89233398,206.8133392,0.200000003,418.2666626,1,0.0,0.0502925,0.05005,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.21546936,1003.799988,27.5,0.0,125.1532974,0.889249265,470.6860962,92.80330658,0,0
2021-09-24 01:10 +08:00,20.0,61.99666595,68.1926651,27.05866623,204.5633392,0.166666672,421.1000061,1,0.0,0.003079846153846154,0.05005,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.21546936,1003.799988,27.5,0.0,107.0001984,0.779147029,469.9197083,92.80000305,0,0
2021-09-24 01:15 +08:00,20.0,62.08666611,67.68966675,27.22533417,201.4133301,0.366666675,424.1000061,2,0.0,0.003079846153846154,0.05005,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.21546936,1003.603271,27.5,0.0,91.32282257,0.971970499,469.2965698,92.80000305,0,0
2021-09-24 01:20 +08:00,20.0,62.21333313,67.52799988,27.29733276,193.613327,0.300000012,430.0,2,0.0,0.003079846153846154,0.05005,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.21546936,1003.599976,27.5,0.0,98.89083099,1.270741463,469.2998047,92.80000305,0,0
2021-09-24 01:25 +08:00,20.0,62.24333191,67.17566681,27.39966583,188.0733337,0.200000003,436.3999939,2,0.0,0.003079846153846154,0.05078,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.21546936,1003.599976,27.40165329,0.0,68.62234497,1.219419003,470.2895508,93.0,0,0
2021-09-24 01:30 +08:00,20.20689583,62.20344925,67.04724121,27.4131031,192.1896515,0.137931034,445.5862122,2,0.0,0.003079846153846154,0.05078,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.21546936,1003.599976,27.39999962,0.0,104.3698273,1.046003938,470.4894104,93.0,0,0
2021-09-24 01:35 +08:00,20.73333359,62.04333496,66.98899841,27.4260006,197.3800049,0.266666681,449.0666809,1,0.0,0.003079846153846154,0.05078,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.21546936,1003.400024,27.39999962,0.0,122.1008072,0.677469909,469.88974,93.5,0,0
2021-09-24 01:40 +08:00,23.43333244,62.01666641,66.82666779,27.45433426,201.8399963,0.266666681,452.2333374,2,0.0,0.003079846153846154,0.05078,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.31785774,1003.400024,27.29999924,0.0,95.15148926,0.885269284,469.1065063,93.59999847,0,0
2021-09-24 01:45 +08:00,29.10000038,61.86999893,66.49933624,27.54633331,204.4666595,0.366666675,456.4333191,2,0.0,0.003079846153846154,0.0502925,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.31785774,1003.400024,27.39999962,0.0,105.235199,0.598806918,469.4932251,93.59999847,0,0
2021-09-24 01:50 +08:00,23.6785717,61.68571472,66.20357513,27.60642815,210.8285675,0.392857134,461.0,2,0.0,0.003079846153846154,0.0502925,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.31785774,1003.301636,27.39836693,0.0,110.4967346,1.279999971,470.4894409,93.29673767,0,0
2021-09-24 01:55 +08:00,20.0,62.16333389,65.8666687,27.63333321,212.9799957,0.266666681,462.3999939,2,0.0,0.003079846153846154,0.0502925,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.31785774,1003.299988,27.39999962,0.0,115.9661713,1.478465438,470.079834,93.40000153,0,0
2021-09-24 02:00 +08:00,20.0,61.97000122,65.87466431,27.47400093,209.7333374,0.466666669,461.0666809,2,0.0,0.003079846153846154,0.0502925,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.31785774,1003.299988,27.39999962,0.0,135.3428802,1.632394671,470.4629822,93.59999847,0,0
2021-09-24 02:05 +08:00,20.0,61.79000092,65.78299713,27.43799973,206.4466705,0.533333361,457.8666687,2,0.0,0.003079846153846154,0.050295,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.31785774,1003.398376,27.39999962,0.0,107.7897263,1.259138942,470.2961731,93.59999847,0,0
2021-09-24 02:10 +08:00,20.0,61.70333481,65.81300354,27.39366722,207.7233276,0.366666675,457.5,2,0.0,0.003079846153846154,0.050295,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.31785774,1003.299988,27.39999962,0.0,121.3994522,2.299999952,470.282959,93.59999847,0,0
2021-09-24 02:15 +08:00,20.0,61.71333313,65.4940033,27.51000023,205.3933258,0.466666669,458.5,2,0.0,0.003079846153846154,0.050295,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.31785774,1003.299988,27.39999962,0.0,97.49411774,1.380376697,469.3031006,93.301651,0,0
2021-09-24 02:20 +08:00,20.58620644,61.61724091,65.33896637,27.62034416,204.8620758,0.310344815,468.3103333,1,0.0,0.003079846153846154,0.050295,0.0,0.01757,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,94.58838654,0.0,26.41791916,1003.101624,27.39999962,0.0,100.5406723,1.97056675,470.4894409,93.30000305,0,0
2021-09-24 02:25 +08:00,21.73333359,61.61333466,65.27566528,27.63533401,204.5299988,0.400000006,476.7666626,1,0.0,0.003079846153846154,0.05078,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1003.099976,27.39999962,0.0,92.00750732,1.729504585,469.4932251,93.5,0,0
2021-09-24 02:30 +08:00,25.20000076,61.71666718,65.33466339,27.62433243,203.7733307,0.533333361,483.8333435,1,0.0,0.003079846153846154,0.05078,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1003.099976,27.39999962,0.0,94.60645294,2.314198494,471.2727966,93.5,0,0
2021-09-24 02:35 +08:00,30.10000038,61.59000015,65.32700348,27.64333344,202.1866608,0.300000012,491.4333191,1,0.0,0.003079846153846154,0.05078,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1003.198364,27.39999962,0.0,119.8802185,1.825604439,469.8864746,93.7016449,0,0
2021-09-24 02:40 +08:00,27.3928566,61.00714111,65.29463959,27.66142845,202.7250061,0.535714269,500.9642944,1,0.0,0.003079846153846154,0.05078,0.0,0.01562,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1003.099976,27.30164528,0.0,101.0423813,1.8258847,470.26651,93.9967041,0,0
2021-09-24 02:45 +08:00,20.0,61.5933342,65.25233459,27.67533302,204.1333313,0.433333337,504.1333313,1,0.0,0.003079846153846154,0.0502925,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1003.099976,27.29999924,0.0,100.2643433,1.895380139,470.6695862,94.19669342,0,0
2021-09-24 02:50 +08:00,20.0,61.65999985,65.16366577,27.70433426,201.3366699,0.633333325,508.3333435,1,0.0,0.003079846153846154,0.0502925,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1003.099976,27.29999924,0.0,98.12615967,1.083612084,469.6732178,94.19999695,0,0
2021-09-24 02:55 +08:00,20.0,61.4366684,65.12033081,27.71100044,206.9499969,0.533333361,516.0,1,0.0,0.003079846153846154,0.0502925,0.0,0.01562,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1003.099976,27.29999924,0.0,85.90176392,0.58815825,469.0966492,94.29833984,0,0
2021-09-24 03:00 +08:00,20.0,61.40999985,65.08567047,27.72366714,204.4633331,0.400000006,518.5666504,1,0.0,0.003079846153846154,0.0502925,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1003.099976,27.29999924,0.0,103.6843872,1.155120015,470.0698547,94.5,0,0
2021-09-24 03:05 +08:00,20.0,61.49666595,64.96833038,27.75399971,203.5833282,0.433333337,517.7999878,1,0.0,0.003079846153846154,0.05005,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.900024,27.29999924,0.0,88.91723633,0.910000026,468.8934937,94.5,0,0
2021-09-24 03:10 +08:00,20.33333397,61.63333511,64.8833313,27.76433372,201.7400055,0.633333325,520.2999878,1,0.0,0.003079846153846154,0.05005,0.0,0.01562,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.801636,27.29999924,0.0,109.1865082,0.893475473,469.4766846,94.69999695,0,0
2021-09-24 03:15 +08:00,22.44827652,61.3103447,64.83655548,27.77068901,209.3862,0.724137902,523.3448486,1,0.0,0.003079846153846154,0.05005,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.900024,27.29999924,0.0,96.88449097,0.915632546,469.083374,94.80000305,0,0
2021-09-24 03:20 +08:00,25.20000076,61.39333344,64.7559967,27.78499985,205.156662,0.933333337,521.2999878,1,0.0,0.003079846153846154,0.05005,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.799988,27.10000038,0.0,90.92610931,0.602298915,468.8738098,94.69999695,0,0
2021-09-24 03:25 +08:00,29.20000076,61.36999893,64.64966583,27.81200027,202.6966705,1.0,521.0,1,0.0,0.003079846153846154,0.05078,0.0,0.01562,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.799988,27.10000038,0.0,91.09680939,0.554184139,469.6765137,94.80000305,0,0
2021-09-24 03:30 +08:00,31.48275948,60.68620682,64.77103424,27.76758575,202.7241364,1.034482718,522.0344849,1,0.0,0.003079846153846154,0.05078,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.799988,27.10000038,0.0,108.6054993,0.811977983,469.4866333,94.80000305,0,0
2021-09-24 03:35 +08:00,20.0,61.39310455,64.63965607,27.7162075,203.0137939,0.862068951,518.7930908,1,0.0,0.003079846153846154,0.05078,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.799988,27.10000038,0.0,111.6652451,1.224838614,467.9104919,95.0,0,0
2021-09-24 03:40 +08:00,20.0,61.49354935,64.83677673,27.55677414,201.2645111,0.870967746,508.8064575,1,0.0,0.003079846153846154,0.05078,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.700012,27.10000038,0.0,106.5586395,1.457849383,468.6934814,94.86777496,0,0
2021-09-24 03:45 +08:00,20.0,61.47000122,64.77033234,27.63566589,209.0566711,0.966666639,508.9333191,1,0.0,0.003079846153846154,0.0493175,0.0,0.01757,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.700012,27.10000038,0.0,98.94406891,2.349602699,468.5133972,94.7983551,0,0
2021-09-24 03:50 +08:00,20.0,61.29000092,64.73166656,27.67333412,211.2433319,0.866666675,511.3333435,1,0.0,0.003079846153846154,0.0493175,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.700012,27.20000076,0.0,101.0489502,1.345696926,469.0834045,94.5,0,0
2021-09-24 03:55 +08:00,20.0,61.27999878,64.59600067,27.69466591,209.4233398,0.899999976,516.2666626,1,0.0,0.003079846153846154,0.0493175,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.700012,27.20000076,0.0,111.0470734,1.840659618,468.6967773,94.5,0,0
2021-09-24 04:00 +08:00,20.06666756,61.36666489,64.51633453,27.72166634,204.4799957,0.899999976,517.9333496,1,0.0,0.003079846153846154,0.0493175,0.0,0.01757,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.700012,27.20000076,0.0,96.40830994,1.402658701,468.2226257,94.49667358,0,0
2021-09-24 04:05 +08:00,20.82758713,61.43103409,64.34758759,27.77034569,206.8310394,1.137930989,511.758606,1,0.0,0.003079846153846154,0.00293,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.700012,27.20000076,0.0,104.4488907,1.182307601,469.2866821,94.5,0,0
2021-09-24 04:10 +08:00,23.83333397,61.36999893,64.22933197,27.798666,208.543335,1.033333302,506.5666809,1,0.0,0.003079846153846154,0.0505375,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.700012,27.20000076,0.0,122.8142014,0.853791475,468.4969788,94.5,0,0
