timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-24 04:15 +08:00,27.03333282,61.16666794,64.14033508,27.78766632,206.2633362,1.0,503.1666565,1,0.0,0.003079846153846154,0.0505375,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.799988,27.20000076,0.0,101.426918,1.574538469,469.0800781,94.49668884,0,0
2021-09-24 04:20 +08:00,30.23333359,61.58000183,64.09566498,27.79100037,201.5533295,1.0,498.8999939,1,0.0,0.003079846153846154,0.0505375,0.0,0.01757,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.799988,27.20000076,0.0,103.0411835,1.580000043,469.0949707,94.30000305,0,0
2021-09-24 04:25 +08:00,22.2142849,60.80714417,64.14643097,27.77357101,212.2357178,1.071428537,492.7142944,1,0.0,0.003079846153846154,0.0505375,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.799988,27.20000076,0.0,108.772316,1.285472393,468.7818909,94.19999695,0,0
2021-09-24 04:30 +08:00,20.0,61.51333237,64.07933044,27.77433395,219.0299988,1.033333302,494.4666748,1,0.0,0.003079846153846154,0.022133333333333335,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.799988,27.20000076,0.0,108.4065781,1.11213851,468.9017029,94.40000153,0,0
2021-09-24 04:35 +08:00,20.0,61.46333313,63.96466827,27.80699921,207.4600067,1.066666722,492.8999939,2,0.0,0.003079846153846154,0.022133333333333335,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.799988,27.20000076,0.0,91.32369232,0.879999995,467.9137573,94.19999695,0,0
2021-09-24 04:40 +08:00,20.0,61.7733345,63.99166489,27.75533295,211.9933319,1.166666627,488.6000061,2,0.0,0.003079846153846154,0.022133333333333335,0.0,0.01562,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.799988,27.20000076,0.0,100.7753067,1.547365308,468.8967896,94.4967041,0,0
2021-09-24 04:45 +08:00,20.0,61.36333466,64.16833496,27.70933342,212.9633331,1.066666722,481.5,2,0.0,0.003079846153846154,0.13477,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.799988,27.20000076,0.0,93.00904083,1.5178895,469.0933228,94.5,0,0
2021-09-24 04:50 +08:00,20.46666718,61.36666489,64.24732971,27.69400024,224.6999969,1.033333302,483.3999939,2,0.0,0.003079846153846154,0.03352666666666667,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.799988,27.20000076,0.0,101.0241776,0.784285724,469.6931152,94.30000305,0,0
2021-09-24 04:55 +08:00,22.03333282,61.14333344,64.03299713,27.77633286,226.656662,1.066666722,483.1000061,2,0.0,0.003079846153846154,0.03352666666666667,0.0,0.01562,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.799988,27.15041161,0.0,91.58537292,0.910987973,469.154541,94.39917755,0,0
2021-09-24 05:00 +08:00,24.82758713,60.88275909,63.83034515,27.84724045,239.4965515,1.103448272,485.8275757,2,0.0,0.003079846153846154,0.03352666666666667,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.900024,27.10000038,0.0,54.11499023,0.344647884,468.5375061,94.5,0,0
2021-09-24 05:05 +08:00,26.46666718,60.95999908,63.74399948,27.85433388,246.043335,1.0,484.5,1,0.0,0.003079846153846154,0.10157,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.05970192,17,0.0,95.08687592,0.0,26.41791916,1002.799988,27.10000038,0.0,102.2668686,0.558840394,469.0933228,94.20165253,0,0
2021-09-24 05:10 +08:00,29.89999962,61.68333435,63.60533524,27.94000053,238.4466705,1.066666722,479.8666687,1,0.0,0.003079846153846154,0.0502925,0.0,0.01562,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.41791916,1002.898376,27.19835663,0.0,115.2319031,0.293286562,468.4936523,94.0,0,0
2021-09-24 05:15 +08:00,50.8571434,60.75,63.72142792,27.84535789,237.6357117,1.357142806,480.4285583,1,0.0,0.003079846153846154,0.0502925,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51701546,1002.799988,27.10000038,0.0,99.90329742,0.460000008,468.4953003,94.0,0,0
2021-09-24 05:20 +08:00,63.13333511,61.17666626,63.65000153,27.83333397,232.9100037,1.066666722,486.0333252,1,0.0,0.003079846153846154,0.0502925,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1002.801636,27.10000038,0.0,103.9954224,0.93634814,468.0904236,93.80332184,0,0
2021-09-24 05:25 +08:00,49.36666489,61.05666733,64.40000153,27.5826664,230.8066711,1.266666651,488.9666748,1,0.0,0.003079846153846154,0.0502925,0.0,0.01562,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1002.801636,27.20000076,0.0,87.6678009,0.48299399,468.4869995,93.5,0,0
2021-09-24 05:30 +08:00,35.03333282,61.01333237,64.55666351,27.52833366,230.5833282,1.100000024,493.9666748,1,0.0,0.003079846153846154,0.0505375,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1002.900024,27.10000038,0.0,108.3781967,0.509010017,468.296936,93.5,0,0
2021-09-24 05:35 +08:00,27.83333397,61.31666565,64.54299927,27.50033379,228.9033356,0.933333337,496.5666809,1,0.0,0.003079846153846154,0.0505375,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.099976,27.20000076,0.0,106.7654572,0.836710036,467.4940186,93.5,0,0
2021-09-24 05:40 +08:00,22.26666641,61.82333374,63.74866486,27.7203331,229.4666595,1.066666722,493.5,1,0.0,0.003079846153846154,0.0505375,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.099976,27.20000076,0.0,109.4989471,1.385195851,467.6972351,93.5,0,0
2021-09-24 05:45 +08:00,21.5,61.25999832,63.33966827,27.82966614,227.8333282,1.166666627,496.2999878,1,0.0,0.003079846153846154,0.0505375,0.0,0.01757,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.099976,27.20000076,0.0,118.2084351,0.589337349,468.6968079,93.0,0,0
2021-09-24 05:50 +08:00,21.55172348,61.61379242,63.1158638,27.82793045,227.8482819,1.0,494.4482727,1,0.0,0.003079846153846154,0.0505375,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.099976,27.20000076,0.0,109.6134644,1.649999976,468.1101685,93.0,0,0
2021-09-24 05:55 +08:00,22.70000076,61.79666519,63.08466721,27.86666679,229.4933319,1.0,491.9666748,1,0.0,0.003079846153846154,0.0505375,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.099976,27.20000076,0.0,133.6808472,0.888179541,467.700531,93.5,0,0
2021-09-24 06:00 +08:00,25.33333397,61.43000031,63.06933212,27.95433426,231.1266632,0.966666639,503.1000061,1,0.0,0.003079846153846154,0.0505375,0.0,0.01757,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.101624,27.20000076,0.0,114.6863174,0.854766786,468.8770752,93.5,0,0
2021-09-24 06:05 +08:00,26.3571434,60.41428757,63.16785812,27.97857094,227.5821381,0.892857134,507.4285583,1,0.2009887,0.003079846153846154,0.0505375,0.0,0.0254,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.200012,27.20000076,0.0,101.4169159,0.74000001,468.283783,93.69670868,0,0
2021-09-24 06:10 +08:00,20.0,61.49333191,63.06866837,28.04633331,223.1999969,0.899999976,516.5999756,1,0.0,0.003079846153846154,0.0502925,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.101624,27.20000076,0.0,118.0225906,1.170165658,468.48703,93.80000305,0,0
2021-09-24 06:15 +08:00,20.03333282,61.17333221,63.14533234,28.04633331,226.6866608,1.033333302,522.0666504,1,0.0,0.003079846153846154,0.0502925,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.200012,27.20000076,0.0,130.7793121,1.508016109,468.4738159,94.09999847,0,0
2021-09-24 06:20 +08:00,20.73333359,61.07666779,62.95466614,28.12466621,227.2366638,0.899999976,527.333313,1,0.0,0.003079846153846154,0.0502925,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.200012,27.20000076,0.0,129.5851898,0.982132256,468.1035461,93.90164185,0,0
2021-09-24 06:25 +08:00,23.86666679,60.93000031,62.77933502,28.19400024,230.1966705,0.899999976,536.7666626,1,0.0,0.003079846153846154,0.0502925,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.200012,27.20000076,0.0,134.537735,2.21668005,468.1065369,93.40000153,0,0
2021-09-24 06:30 +08:00,27.53333282,61.41999817,62.83833313,28.19499969,232.2599945,0.899999976,545.2666626,1,0.0,0.003079846153846154,0.0502925,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.396729,27.39999962,0.0,122.4836578,1.336092591,469.2932739,92.5032959,0,0
2021-09-24 06:35 +08:00,32.13333511,61.42333221,62.98600006,28.21433258,226.6600037,0.766666651,552.833313,1,0.0,0.0061646875,0.0502925,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.400024,27.39999962,0.0,137.1261749,1.270496011,468.8770142,92.69999695,0,0
2021-09-24 06:40 +08:00,36.90000153,61.63333511,63.23333359,28.18166733,214.8833313,0.899999976,570.0,1,0.0,0.0061646875,0.0502925,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.299988,27.39999962,0.0,140.2534943,0.583719492,468.7000732,92.698349,0,0
2021-09-24 06:45 +08:00,46.51724243,61.59654999,63.25482941,28.19034576,216.4275818,1.034482718,582.1724243,1,0.0,0.0061646875,0.0502925,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.398376,27.39999962,0.0,114.4408722,0.910491705,468.6967773,92.1049118,0,0
2021-09-24 06:50 +08:00,44.36666489,61.74666595,63.48466492,28.06633377,214.3000031,0.933333337,579.0,1,0.0,0.0061646875,0.049315,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.400024,27.39999962,0.0,141.7044983,1.200991511,469.6931152,92.09999847,0,0
2021-09-24 06:55 +08:00,41.96666718,61.93999863,63.76399994,27.92233276,198.2733307,0.899999976,572.5,1,0.0,0.0061646875,0.049315,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.20916176,17,0.0,95.08687592,0.0,26.51783752,1003.400024,27.35082436,3.49175334,148.1043396,1.217031121,469.1032104,92.698349,0,0
2021-09-24 07:00 +08:00,23.25,61.13928604,64.03392792,27.81321335,185.9535675,1.0,572.5,1,0.0,0.0061646875,0.049315,0.0,0.02539,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.24602699,17,0.0,95.08687592,0.0,26.51783752,1003.400024,27.37966919,8.780180931,115.1211929,1.471702695,468.6879578,92.32198334,0,0
2021-09-24 07:05 +08:00,20.06666756,62.42333221,64.27233124,27.81999969,183.7633362,1.033333302,578.0666504,1,0.0,0.0061646875,0.049315,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.45944214,17,0.0,94.16601563,0.0,26.51783752,1003.499573,27.44979286,17.96696663,124.5696869,1.753905773,469.8045654,91.60247803,0,0
2021-09-24 07:10 +08:00,20.33333397,62.20333481,64.16733551,27.90399933,183.3333282,1.166666627,590.2000122,1,0.0,0.0061646875,0.00293,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.71205711,17,0.0,91.85707855,0.0,26.51783752,1003.599976,27.54917526,27.9669838,138.24823,1.680695295,469.5827026,90.70495605,0,0
2021-09-24 07:15 +08:00,22.13333321,62.02000046,64.41833496,27.83166695,185.7166595,1.133333325,593.7666626,1,0.0,0.0061646875,0.05005,0.0,0.01757,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.96263695,17,0.0,88.84726715,0.0,26.51783752,1003.599976,27.69833755,61.86693573,98.51147461,1.734178543,471.4857788,90.40000153,0,0
2021-09-24 07:20 +08:00,29.29999924,62.22333145,64.61166382,27.77566719,188.0566711,1.133333325,597.0666504,1,0.0,0.0061646875,0.05005,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.96263695,17,0.0,88.54811096,0.0,26.61707878,1003.599976,27.70000076,75.04967499,141.4356079,1.068509817,472.46875,90.39834595,0,0
2021-09-24 07:25 +08:00,22.16666603,62.20999908,64.59400177,27.6673336,190.2200012,0.899999976,589.5,1,0.0,0.0061646875,0.05005,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.96263695,17,0.0,88.03672791,0.0,26.61707878,1003.700012,27.7983532,86.98353577,140.1773987,1.04016459,472.6951599,90.19999695,0,0
2021-09-24 07:30 +08:00,20.36666679,62.20999908,64.50700378,27.56433296,191.406662,1.100000024,563.4333496,1,0.0,0.0061646875,0.05005,0.0,0.01757,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.96263695,17,0.0,87.77311707,0.0,26.61707878,1003.700012,28.0,107.6846085,164.1663513,0.7278018,472.7059021,90.0,0,0
2021-09-24 07:35 +08:00,20.96551704,62.06896591,64.02207184,27.66689682,196.0517273,0.896551728,542.4827881,1,0.0,0.0061646875,0.0505375,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.96263695,17,0.0,86.08930206,0.0,26.61707878,1003.700012,28.10000038,82.0,119.758728,0.319102317,473.494812,89.59999847,0,0
2021-09-24 07:40 +08:00,23.20000076,62.09666824,63.972332,27.68733406,198.5366669,0.899999976,538.7000122,1,0.0,0.0061646875,0.0505375,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.96263695,17,0.0,88.64902496,0.0,26.61707878,1003.700012,28.10000038,80.98342133,146.6381073,0.928176582,474.8777466,88.15248871,0,0
2021-09-24 07:45 +08:00,25.43333244,61.88999939,63.63933182,27.83433342,203.3500061,1.100000024,543.9666748,1,0.0,0.0061646875,0.0505375,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.96263695,17,0.0,89.66308594,0.0,26.61707878,1003.900024,28.20000076,142.477951,120.5436935,1.242996931,474.7043152,87.09745026,0,0
2021-09-24 07:50 +08:00,23.4642849,60.95357132,63.62142944,27.84857178,207.2250061,1.214285731,548.8571167,1,0.0,0.0061646875,0.0505375,0.0,0.01757,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.65835381,17,0.0,91.70001984,0.0,26.73017311,1003.900024,28.20000076,151.1446228,128.8496246,1.278163314,474.6877747,88.19670868,0,0
2021-09-24 07:55 +08:00,20.0,61.36666489,63.61199951,27.83799934,200.6333313,1.200000048,549.7000122,1,0.0,0.0061646875,0.05078,0.0,0.01563,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.3604393,17,0.0,92.22668457,0.0,26.73017311,1003.900024,28.39667702,188.9501495,114.6629944,1.445347548,475.0842285,88.20166016,0,0
2021-09-24 08:00 +08:00,20.0,61.34666824,63.58300018,27.83766747,183.5599976,1.133333325,547.8666382,1,0.0,0.0061646875,0.05078,0.0,0.01758,44.51317596,100.0,26.5,7.81151104,0.0,0.0,25.3604393,17,0.0,92.22668457,0.0,26.62308693,1003.900024,28.39999962,88.93406677,114.5774689,1.404340148,476.3068848,86.99505615,0,0
2021-09-24 08:05 +08:00,20.0,61.74000168,63.70333481,27.78266716,175.4966736,1.5,543.166687,1,0.0,0.0061646875,0.05078,0.054090991,0.13476,44.51317596,100.0,26.5,63.77257919,56.86140823,31.18325043,18.72975922,17,75.6266098,86.6193924,109.9394073,24.84399605,1003.900024,28.5,140.0828247,171.0261993,1.049999952,477.0998535,87.20165253,0,0
2021-09-24 08:10 +08:00,20.0,61.73666763,63.80799866,27.76433372,174.5500031,1.100000024,542.2666626,1,0.0,0.0061646875,0.05078,0.078536036,0.13477,44.51317596,100.0,26.5,51.51918793,44.97925186,32.17284012,16.73054504,17,80.70350647,92.95785522,118.4468842,18.84013748,1003.900024,28.69835854,121.3775864,223.7930908,0.544104218,476.9031982,87.19671631,0,0
2021-09-24 08:15 +08:00,20.03333282,61.49333191,63.93099976,27.75466728,172.4666595,1.133333325,547.7666626,1,0.0,0.0061646875,0.0507825,0.074488143,0.13672,44.51317596,100.0,26.5,50.93561172,44.92489624,32.52697754,17.0355835,17,76.80106354,94.49742126,120.4711609,19.02745056,1004.096619,28.60000038,112.8501511,103.962532,2.481705904,478.2928772,86.51165771,1,1
2021-09-24 08:20 +08:00,20.43333244,61.8433342,64.20133209,27.68166733,167.5566711,1.166666627,553.4333496,1,0.0,0.0061646875,0.0507825,0.076724446,0.13476,44.51317596,100.0,26.5,56.34972382,50.3806076,32.78355789,17.19003677,17,82.28182983,95.01624298,120.4963226,19.25443268,1004.099976,28.69835091,136.7754822,226.0830383,2.37746048,478.4959717,85.90330505,1,1
2021-09-24 08:25 +08:00,21.89999962,61.97000122,64.32333374,27.64733315,163.456665,0.966666639,553.666687,1,0.0,0.0061646875,0.0507825,0.085744372,0.13477,44.51317596,100.0,26.5,52.88430405,47.41361618,32.78355789,17.01005936,17,81.2663269,95.01624298,120.5294342,18.8987999,1004.198853,28.60000038,151.8419037,122.8972397,1.665709019,478.6893311,85.91016388,1,2
2021-09-24 08:30 +08:00,23.3103447,61.76551819,64.15310669,27.70551682,160.1551666,0.965517223,554.0,1,0.0,0.0061646875,0.0507825,0.067888094,0.13476,44.51317596,100.0,26.5,51.18855286,44.68924713,30.6795845,16.77734947,17,67.26533508,95.01624298,123.4207535,18.88236809,1004.099976,28.70000076,192.6914673,130.0159302,1.587512612,478.8825989,82.41160583,1,2
2021-09-24 08:35 +08:00,24.93333244,62.5233345,64.31099701,27.65699959,154.6533356,0.933333337,550.333313,1,0.0,0.0061646875,0.06770666666666666,0.055848687,0.13672,44.51317596,100.0,26.5,49.474823,44.04391479,29.17941666,17.00971031,17,60.63186264,95.01624298,120.4461594,18.86632156,1004.099976,28.70000076,176.1156158,120.0942917,1.281891704,478.895874,83.09008789,1,2
2021-09-24 08:40 +08:00,25.25,61.07500076,64.37464142,27.64500046,154.8071442,1.428571463,551.5714111,1,0.0,0.0061646875,0.06770666666666666,0.059467345,0.13477,44.51317596,100.0,26.5,51.65034866,45.23844147,29.17941666,17.00469589,17,60.00733185,95.01624298,120.4117889,18.98010635,1004.099976,28.89833832,146.0498505,107.3652725,1.827643752,479.9153137,83.29335785,1,2
2021-09-24 08:45 +08:00,20.0,61.88999939,64.40399933,27.6693325,153.4466705,1.200000048,554.833313,1,0.0,0.0061646875,0.06770666666666666,0.061179228,0.13476,44.51317596,100.0,26.5,50.44136047,44.62954712,29.17941666,16.92804146,17,61.82057571,95.01624298,120.4117889,18.76844597,1004.099976,29.09834862,180.1801605,225.8079834,0.480405271,481.8856812,82.80000305,1,1
2021-09-24 08:50 +08:00,20.0,61.61999893,64.58599854,27.62866592,151.2366638,1.033333302,555.0333252,1,0.0,0.0061646875,0.05005,0.059533662,0.13477,44.51317596,100.0,26.5,49.52635574,44.02721024,29.17941666,17.0007019,17,61.43043137,95.01624298,120.4117889,18.76844597,1004.099976,29.39999962,413.1498413,87.32446289,1.960000038,485.4564819,80.70832062,1,1
2021-09-24 08:55 +08:00,20.0,61.70999908,64.52166748,27.63466644,149.0233307,1.133333325,554.7666626,1,0.0,0.0061646875,0.05005,0.064742721,0.13672,44.51317596,100.0,26.5,52.06146622,46.15551758,29.17941666,17.0051651,17,61.44943619,95.01624298,120.4117889,18.87257576,1004.099976,29.59833527,182.4298096,103.9529724,0.985161364,486.0861816,80.48335266,1,1
2021-09-24 09:00 +08:00,20.0,61.76666641,64.5759964,27.60866737,148.2633362,1.100000024,554.4666748,1,0.0,0.0061646875,0.05005,0.058070508,0.13476,44.51317596,100.0,26.5,50.90452957,45.10493851,29.17941666,17.00264931,17,61.27334595,95.01624298,120.4117889,18.76890945,1004.099976,29.5,432.7359924,118.063652,2.00927496,488.0722046,80.595047,1,1
2021-09-24 09:05 +08:00,20.0,61.68000031,64.49533081,27.57699966,148.5066681,1.433333278,551.166687,2,0.0,0.0061646875,0.05005,0.064333517,0.1211,44.51317596,100.0,26.5,50.90452957,45.10493851,29.17941666,17.00264931,17,60.24054337,95.01624298,120.4117889,18.76890945,1004.099976,29.70000076,473.8190613,117.7311249,3.186805964,489.6487427,79.2016449,1,3
2021-09-24 09:10 +08:00,20.06666756,61.2266655,64.45666504,27.54299927,146.843338,1.100000024,549.5666504,3,0.0,0.0061646875,0.0500475,0.065185778,0.12109,44.51317596,100.0,26.5,51.05894852,45.10493851,28.93872452,17.00264931,17,60.93987656,95.01624298,120.4117889,18.76890945,1004.001648,29.89668655,544.6687012,114.1908112,2.438403845,487.338623,78.48178101,1,3
2021-09-24 09:15 +08:00,20.10000038,61.54000092,64.48466492,27.52099991,144.4266663,1.200000048,543.2333374,1,0.0,0.00293,0.0500475,0.060534831,0.1211,44.51317596,100.0,26.5,51.05894852,45.10493851,28.93872452,17.00264931,17,61.16153717,95.01624298,120.4117889,18.76890945,1004.0,30.10000038,567.0330811,253.6687469,0.831162751,489.1047974,78.20495605,1,4
2021-09-24 09:20 +08:00,22.44827652,61.3344841,64.45482635,27.51586151,143.5758667,1.034482718,539.2758789,3,0.0,0.06738333333333334,0.0500475,0.062370027,0.12109,44.51317596,100.0,26.5,52.02392578,46.17052841,28.93872452,17.00264931,17,58.12927246,95.01624298,120.4117889,18.76890945,1004.098328,30.19671249,576.3780518,103.1637878,1.331670284,491.4806519,79.19178009,1,5
2021-09-24 09:25 +08:00,31.10000038,61.37333298,64.57066345,27.46566582,143.4633331,1.233333349,537.5,1,0.0,0.06738333333333334,0.0500475,0.059115319,0.12305,44.51317596,100.0,26.5,51.54225159,45.17866898,28.93872452,16.85202789,17,61.61988068,95.01624298,120.4117889,18.76890945,1004.198364,30.10166168,468.9803467,113.1063461,1.761767268,491.6638489,79.08504486,1,4
2021-09-24 09:30 +08:00,29.73333359,61.36333466,64.47000122,27.45599937,142.3366699,1.100000024,529.9333496,1,0.0,0.06738333333333334,0.06673333333333333,0.073208935,0.12109,44.51317596,100.0,26.5,50.23929596,44.11442566,28.93872452,16.99855423,17,60.96291733,95.01624298,120.4117889,18.66868782,1004.101624,30.10000038,291.6044006,89.32142639,1.998846173,489.6977539,79.59999847,1,5
2021-09-24 09:35 +08:00,20.0,60.47499847,64.54000092,27.41785622,141.6857147,1.0,528.25,1,0.0,0.06705666666666667,0.06673333333333333,0.057316106,0.12109,44.51317596,100.0,26.5,53.22257233,47.02822495,28.93872452,17.32673836,17,62.45942688,95.01624298,120.4117889,18.83297157,1004.099976,29.89999962,225.0984955,114.9783707,2.115074873,489.4322205,80.30000305,1,5
2021-09-24 09:40 +08:00,20.0,61.53666687,64.45866394,27.41633415,141.593338,1.399999976,524.0,1,0.0,0.06705666666666667,0.06673333333333333,0.060217641,0.1211,44.51317596,100.0,26.5,50.47176743,43.86551285,29.09291649,16.86145592,17,61.78317261,95.01624298,120.4117889,18.698349,1004.099976,29.79999924,258.6355591,97.10316467,2.374924898,484.5034485,81.79171753,1,5
2021-09-24 09:45 +08:00,20.0,61.34838867,64.46354675,27.40354919,141.732254,1.193548441,522.2258301,1,0.0,0.06705666666666667,0.06738333333333334,0.068284216,0.12109,44.51317596,100.0,26.39999962,51.09062195,44.88851929,29.09291649,17.01148605,17,61.14746475,95.01624298,120.4117889,18.79597664,1004.200012,29.60164452,325.0986938,121.5351639,2.861446142,485.4568481,81.50493622,1,4
2021-09-24 09:50 +08:00,20.0,61.38333511,64.59466553,27.34733391,141.5966644,1.033333302,520.9333496,2,0.0,0.00293,0.06738333333333334,0.067298632,0.12109,44.51317596,100.0,26.39999962,51.3963623,45.88178253,29.09291649,16.86072922,17,60.18379211,95.01624298,120.4117889,18.79760933,1004.099976,29.30164146,303.096405,122.3197174,3.047228813,483.2641602,82.29507446,1,5
2021-09-24 09:55 +08:00,20.03333282,61.24333191,64.46900177,27.38933372,139.5633392,1.166666627,516.9333496,2,0.0,0.06803333333333333,0.06738333333333334,0.054763312,0.12305,44.51317596,100.0,26.39999962,50.07702637,43.52334976,29.18778801,16.86624336,17,65.25435638,95.01624298,118.4042969,18.66639519,1004.099976,29.29999924,643.3187256,90.43403625,2.515384674,484.2704468,82.40659332,1,5
2021-09-24 10:00 +08:00,31.10000038,61.4066658,64.49233246,27.35300064,138.2666626,2.433333397,515.2000122,1,0.0,0.06803333333333333,0.06738333333333334,0.074592749,0.1211,44.51317596,100.0,26.39999962,55.10850906,49.76775742,30.98921585,17.33907318,17,73.51543427,95.01624298,118.3706512,18.93321991,1004.099976,29.69833946,681.7175293,117.3577042,3.676238775,486.4527588,79.51163483,1,6
2021-09-24 10:05 +08:00,31.83333397,61.1866684,64.46900177,27.34733391,138.2533264,1.966666698,510.7000122,1,0.0,0.06803333333333333,0.06738333333333334,0.060864158,0.12109,44.51317596,100.0,26.79999924,52.76536942,47.3015976,29.06152725,17.04338646,17,60.95033646,95.01624298,122.6539307,18.6683445,1004.101624,29.70000076,727.0,120.3230362,3.934277058,486.2861328,76.22303009,1,6
2021-09-24 10:10 +08:00,28.63333321,61.56666565,64.42366791,27.34066582,137.363327,1.366666675,508.8999939,1,0.0,0.06705666666666667,0.06738333333333334,0.062461827,0.12109,44.51317596,100.0,26.79999924,52.27069092,46.3298378,29.0581398,16.89299583,17,59.82341385,95.01624298,120.6721649,18.6683445,1004.099976,29.89999962,739.5724487,188.2359924,0.980789542,488.0389404,78.10995483,1,7
2021-09-24 10:15 +08:00,121.9655151,61.41379166,64.49034119,27.28724098,137.1689606,1.551724195,499.2758484,2,0.0,0.06705666666666667,0.06803333333333333,0.061370342,0.1211,44.51317596,100.0,26.79999924,52.85881424,47.20209122,29.0581398,17.04445648,17,61.78252411,95.01624298,120.6721649,18.75447655,1004.099976,30.20000076,717.395813,118.5032578,2.496117115,488.6751404,74.51983643,1,7
2021-09-24 10:20 +08:00,99.0,61.20666504,64.39399719,27.31866646,135.7766724,1.133333325,494.7333374,5,0.0,0.06705666666666667,0.06803333333333333,0.068830393,0.12109,44.51317596,100.0,26.79999924,49.35431671,43.23192215,29.0581398,16.89015388,17,62.5497551,95.01624298,120.6721649,18.62078476,1004.099976,30.59667015,741.7669067,126.8096848,2.454192638,491.8538208,76.31832123,1,7
2021-09-24 10:25 +08:00,41.2857132,60.47499847,64.39678192,27.3139286,133.6000061,1.25,489.8928528,1,0.0,0.05005,0.06803333333333333,0.064084294,0.12305,44.51317596,100.0,26.79999924,47.89697266,42.05456924,29.0581398,16.8927803,17,61.45936966,95.01624298,120.6721649,18.73192406,1004.200012,30.70000076,778.8504639,110.6974335,3.207009077,492.0637512,71.78836823,1,8
2021-09-24 10:30 +08:00,20.0,61.27999878,64.53700256,27.28633308,131.2700043,1.200000048,482.9333191,4,0.0,0.05005,0.06868333333333333,0.059982882,0.12109,44.51317596,100.0,26.79999924,50.83853149,44.80898666,29.0581398,17.04343796,17,61.49845123,95.01624298,120.6721649,18.96417618,1004.200012,30.70000076,773.0978394,110.9750061,3.780108929,492.2736816,72.22608185,1,9
2021-09-24 10:35 +08:00,20.0,61.53333282,66.52833557,27.32500076,128.3966675,1.466666698,476.6333313,3,0.0,0.05005,0.06868333333333333,0.063670624,0.12109,44.51317596,100.0,26.79999924,47.36072159,41.35251236,29.0581398,16.88754654,17,61.08666992,95.01624298,120.6541214,18.73334122,1004.299988,30.69836807,779.0163574,89.63162994,2.614621639,492.0836792,73.96570587,1,9
2021-09-24 10:40 +08:00,20.03333282,61.47999954,69.16799927,27.3939991,125.8000031,1.233333349,469.1666565,4,0.0,0.05005,0.06868333333333333,0.060144732,0.1211,44.51317596,100.0,26.79999924,48.7702446,42.44329071,29.0581398,17.04220963,17,61.52796173,95.01624298,120.6879272,18.83634377,1004.299988,31.0991745,812.8511963,122.4710922,3.368925333,492.3099976,71.49834442,1,8
2021-09-24 10:45 +08:00,21.0,61.41999817,69.2436676,27.47200012,123.3799973,1.200000048,464.8666687,4,0.0,0.09863,0.1001,0.068311266,0.12109,44.51317596,100.0,26.79999924,50.03965378,44.48439789,29.0581398,16.70028496,17,61.47781372,95.01624298,120.6879272,18.9410553,1004.299988,30.79999924,839.7669067,96.18980408,2.0,493.6463623,74.01165771,1,9
2021-09-24 10:50 +08:00,24.06666756,61.96333313,69.29133606,27.52433395,121.2833328,1.666666627,462.1000061,3,0.0,0.09863,0.1001,0.06000517,0.1211,44.51317596,100.0,26.79999924,51.63332367,45.07214737,29.0581398,17.04337692,17,63.09642029,95.01624298,120.6879272,18.97771454,1004.299988,31.20000076,867.3413086,116.1454926,4.035444736,494.499176,71.03089905,1,9
2021-09-24 10:55 +08:00,30.5,61.39333344,69.52532959,27.53066635,119.7200012,1.733333349,463.7666626,3,0.0,0.00293,0.09912,0.063637616,0.12304,44.51317596,100.0,26.79999924,51.7322464,46.03009796,29.0581398,17.215868,17,62.3162384,95.01624298,120.6879272,18.90572548,1004.301636,30.90165138,769.3181763,121.3445969,2.569159508,492.0908203,74.90000153,1,9
2021-09-24 11:00 +08:00,33.20000076,61.26333237,69.58266449,27.60066605,118.8766632,2.0,467.9333191,3,0.0,0.101075,0.09912,0.067058558,0.1211,44.51317596,100.0,27.0,49.82982635,43.6122551,29.0581398,17.06774139,17,61.37178802,95.01624298,120.6879272,18.83229828,1004.299988,30.64917183,882.4419556,117.6238022,2.890166044,491.0840454,75.51326752,1,8
2021-09-24 11:05 +08:00,39.75862122,61.16896439,69.91861725,27.58069038,113.6862106,2.206896544,468.2069092,4,0.0,0.101075,0.00293,0.058289171,0.11718,44.51317596,100.0,27.0,47.88539505,41.41356277,29.0581398,16.75677681,17,62.40645599,95.01624298,120.6879272,18.81970978,1004.299988,31.39695549,865.9796753,119.1507492,2.644519329,493.2963562,71.70405579,1,9
2021-09-24 11:10 +08:00,46.26666641,61.52999878,70.28566742,27.56266594,111.5500031,2.5,469.0,2,0.0,0.06673333333333333,0.10254,0.061743133,0.11719,44.51317596,100.0,27.0,47.6958313,41.93953705,29.0581398,16.59924126,17,62.0178566,95.01624298,120.6879272,18.93655396,1004.299988,31.40164566,874.0,112.3600311,1.400583148,495.2713623,71.41152954,1,8
2021-09-24 11:15 +08:00,62.6428566,60.47857285,70.39928436,27.61214256,111.5749969,2.535714388,471.9285583,3,0.0,0.06673333333333333,0.10254,0.070984213,0.11719,44.51317596,100.0,27.0,49.01792145,43.42194366,29.0581398,16.64307785,17,61.63294601,95.01624298,120.7708359,18.93239975,1004.200012,31.29999924,898.8041382,137.2600555,4.537551403,493.2830811,71.2804184,1,9
2021-09-24 11:20 +08:00,20.86666679,61.57333374,70.60933685,27.64666748,111.5,2.833333254,473.0,1,0.0,0.06673333333333333,0.09912,0.058131805,0.11719,44.51317596,100.0,27.0,50.70657349,45.16093445,29.0581398,16.95137024,17,62.04293442,95.01624298,120.7708359,18.9885273,1004.200012,31.20000076,911.0491943,111.1491852,3.634099007,495.8224182,71.78197479,1,10
2021-09-24 11:25 +08:00,25.33333397,61.65000153,70.86233521,27.65433311,111.4833298,3.066666603,477.0,4,0.0,0.06673,0.09912,0.06527088,0.11523,44.51317596,100.0,27.0,48.28691864,42.65009308,29.0581398,16.94428062,17,61.09828568,95.01624298,120.7708359,18.8426342,1004.200012,31.30102921,932.9176025,115.6485062,4.498764038,493.6796875,67.92780304,1,9
2021-09-24 11:30 +08:00,27.93333244,61.79333496,71.0633316,27.6760006,114.3833313,3.400000095,476.0333252,4,0.0,0.06673,0.00293,0.073436586,0.11719,44.51317596,100.0,27.0,51.12482071,45.3595047,29.0581398,17.25981903,17,60.72967911,95.01624298,120.7708359,18.94458961,1004.200012,31.69833755,855.6466675,138.7899933,2.507630825,494.069458,69.18336487,1,9
2021-09-24 11:35 +08:00,32.96666718,61.90999985,71.34166718,27.72533417,153.4199982,3.200000048,478.8999939,5,0.0991822,0.06673,0.100585,0.058691671,0.11719,44.51317596,100.0,27.0,48.00448608,41.98752594,29.0581398,16.94649887,17,61.50827789,95.01624298,120.7708359,18.82394409,1004.200012,31.5,890.0620728,191.4298706,1.106084943,493.5355835,71.29379272,1,11
2021-09-24 11:40 +08:00,35.63333511,62.04666519,71.50533295,27.79700089,152.9499969,3.133333445,486.3333435,4,0.10083,0.06705666666666667,0.100585,0.066619597,0.11718,44.51317596,100.0,27.0,48.3311882,42.69784164,29.0581398,16.78492546,17,63.52769852,95.01624298,118.7079544,18.95870209,1004.200012,31.70000076,927.0656128,139.2322083,1.267861009,494.1155701,64.80820465,1,10
2021-09-24 11:45 +08:00,38.83333206,61.79000092,71.55999756,27.86599922,152.7633362,3.566666603,492.2000122,2,0.0,0.06705666666666667,0.1001,0.057145678,0.11719,44.51317596,100.0,27.0,45.93758774,40.18343353,29.0581398,16.9284935,17,62.41102219,95.01624298,120.7056656,18.76836205,1004.099976,31.80082703,237.7047882,176.6877289,2.867123365,496.6707153,64.59999847,1,9
2021-09-24 11:50 +08:00,49.59999847,61.74000168,71.65466309,27.91966629,152.6333313,3.433333397,499.0333252,1,0.0,0.06705666666666667,0.1001,0.065177403,0.11719,44.51317596,100.0,27.0,48.48761749,42.48561859,28.68849564,17.07893181,17,60.22498322,95.01624298,120.7056656,18.87577629,1004.099976,31.5009861,968.5743408,130.2541504,4.25539875,493.5093079,66.69309235,1,9
2021-09-24 11:55 +08:00,82.75862122,62.02069092,71.89585876,27.93931007,152.1758575,3.896551609,506.6896667,1,0.0,0.00293,0.00293,0.058010037,0.11719,44.51317596,100.0,27.0,47.6459198,41.31823349,28.68849564,16.92490959,17,61.50292587,95.01624298,120.7056656,18.7776947,1004.099976,31.79753113,972.0328979,124.1822815,3.474527359,495.4789124,67.90164948,1,9
2021-09-24 12:00 +08:00,89.8666687,61.75333405,72.07066345,27.98033333,152.7966614,4.066666603,511.8999939,4,0.0,0.06706,0.100095,0.065520004,0.11718,44.51317596,100.0,27.0,47.63787842,41.30157852,28.68849564,16.92490959,17,60.08573532,95.01624298,118.5882187,18.77598,1004.0,31.40328026,987.8687744,231.7784119,1.645570874,493.5092773,69.86883545,1,7
2021-09-24 12:05 +08:00,75.72413635,60.99310303,72.27965546,27.9951725,152.7172394,3.965517282,515.4483032,1,0.0,0.06706,0.100095,0.064759301,0.1211,44.51317596,100.0,27.0,49.06137466,43.34859848,28.68849564,17.07786942,17,61.46996307,95.01624298,120.6186523,18.88477325,1004.0,31.59505081,251.4736481,155.5952759,1.765444875,495.9050598,69.71154785,1,7
2021-09-24 12:10 +08:00,26.93103409,61.60344696,72.3875885,28.02620697,152.7379303,4.310344696,517.3448486,1,0.0,0.06706,0.06738333333333334,0.052904882,0.12109,44.51317596,100.0,27.0,47.11738586,40.86793137,28.68849564,16.9000206,17,59.80056,95.01624298,120.6186523,18.7402668,1003.901672,32.0,993.697876,150.7953033,2.70747757,493.9028015,66.58338165,1,6
2021-09-24 12:15 +08:00,30.16666603,61.72333145,72.52033234,28.01066589,152.7599945,4.300000191,520.7666626,1,0.0,0.06770666666666666,0.06738333333333334,0.06338775,0.12305,44.51317596,100.0,27.0,46.16121674,39.90860367,28.68849564,16.90098381,17,62.89855194,95.01624298,120.6186523,18.73782539,1003.801636,32.0966835,1036.0,218.1542664,2.236351728,493.1130981,66.10331726,1,6
2021-09-24 12:20 +08:00,33.73333359,61.64333344,72.43499756,28.07600021,152.706665,4.300000191,522.9000244,1,0.0,0.06770666666666666,0.06738333333333334,0.0691189,0.12109,44.51317596,100.0,27.0,49.24245453,43.83385849,28.64735031,16.88329124,17,60.61904907,95.01624298,120.5079575,19.02091217,1003.898376,31.99670601,329.9341431,138.1889191,2.72473073,496.1017151,65.61646271,1,7
2021-09-24 12:25 +08:00,39.79999924,61.65999985,72.41600037,28.10199928,152.4866638,4.033333302,526.9333496,1,0.0,0.06770666666666666,0.06803333333333333,0.055149704,0.1211,44.51317596,100.0,27.0,53.16942978,47.03563309,28.64735031,17.02229691,17,61.70928192,95.01624298,120.5079575,18.97082329,1003.801636,31.60333061,959.0776978,202.7323303,1.299999952,492.8966064,67.5900116,1,7
2021-09-24 12:30 +08:00,40.70000076,61.69333267,72.68299866,28.05433273,152.4499969,3.933333397,526.333313,2,0.0,0.0507825,0.06803333333333333,0.060067257,0.12109,44.51317596,100.0,27.0,47.45672607,41.07621765,28.64735031,16.56175804,17,59.414711,95.01624298,120.5079575,18.83451462,1003.799988,31.89863014,1054.891113,86.48186493,0.770397007,493.1028442,64.99726105,1,7
2021-09-24 12:35 +08:00,41.40000153,61.82333374,72.73500061,28.06433296,152.456665,4.5,527.2000122,2,0.0,0.0507825,0.06803333333333333,0.061387899,0.12109,44.51317596,100.0,27.0,50.19181442,43.78980637,28.76076508,17.02139282,17,61.39063644,95.01624298,120.5079575,18.82092094,1003.599976,32.70000076,1028.55542,100.067955,2.584775209,495.593689,62.99011993,1,6
2021-09-24 12:40 +08:00,42.23333359,61.70333481,72.73300171,28.08966637,152.4433289,4.366666794,528.7666626,1,0.0,0.0507825,0.06771,0.064536625,0.1211,44.51317596,100.0,27.0,49.62216568,43.81484985,29.01033592,17.09492111,17,63.19873428,95.01624298,119.5224991,18.77084351,1003.40332,32.59999847,994.9852905,108.1610107,2.929436922,497.0793152,63.50497437,1,7
2021-09-24 12:45 +08:00,46.36666489,61.74666595,72.66100311,28.13533401,152.3999939,3.866666555,533.7999878,2,0.0,0.0507825,0.06771,0.053314832,0.12304,44.51317596,100.0,27.0,48.3785553,42.01078415,28.95651245,16.87440109,17,61.61620331,95.01624298,120.5293045,18.85491562,1003.299988,32.20328522,292.3448181,253.8812408,0.493366659,494.6792603,65.36715698,1,8
2021-09-24 12:50 +08:00,46.65517426,61.72413635,72.73379517,28.12793159,152.3620758,4.034482956,535.1724243,2,0.0,0.06673,0.06771,0.061201311,0.1211,44.51317596,100.0,27.0,49.45145416,43.15987778,28.95651245,17.02342415,17,60.78600311,95.01624298,120.5293045,18.83942223,1003.103271,32.30165482,939.3876953,125.245842,2.652883768,495.269043,63.41158676,1,9
2021-09-24 12:55 +08:00,48.0,61.71666718,72.77899933,28.13066673,152.4033356,3.966666698,536.0999756,2,0.0,0.06673,0.06705666666666667,0.057657488,0.12109,44.51317596,100.0,27.0,49.53163528,43.68238831,28.77928734,17.02342415,17,62.33656311,95.01624298,119.5239105,18.84042549,1003.200012,31.60000038,535.0267334,245.2975769,1.138230324,493.2757874,67.590065,1,8
2021-09-24 13:00 +08:00,26.1071434,61.01428604,72.89928436,28.11714363,152.4428558,4.035714149,538.2857056,2,0.0,0.06673,0.06705666666666667,0.063389553,0.12109,44.51317596,100.0,27.0,52.63993454,46.55888367,28.77928734,17.17644882,17,61.48716354,95.01624298,120.5519638,18.84042549,1003.101624,31.50162506,990.7493286,168.6199951,2.182923794,492.6865845,71.37401581,1,8
2021-09-24 13:05 +08:00,25.33333397,61.72000122,72.88933563,28.12966728,152.3666687,4.433333397,539.7333374,2,0.0,0.06803333333333333,0.06705666666666667,0.060705924,0.11524,44.51317596,100.0,27.0,50.03269577,44.30716705,28.77928734,17.01791763,17,60.930336,95.01624298,120.5519638,18.70982742,1003.099976,30.70000076,1005.346863,196.938736,2.058062553,490.6975098,74.97357178,1,8
2021-09-24 13:10 +08:00,31.93333244,61.65000153,72.88066864,28.14599991,152.3099976,3.966666698,543.333313,4,0.0,0.06803333333333333,0.06738333333333334,0.061500351,0.11523,44.51317596,100.0,27.0,51.28792572,45.62290955,28.77928734,17.02373123,17,62.25224304,95.01624298,120.5519638,18.81510544,1002.89917,30.80415726,977.3908691,202.9767151,2.91640377,491.4806519,73.47255707,1,9
2021-09-24 13:15 +08:00,34.66666794,61.67666626,72.94300079,28.14733315,152.3066711,4.0,548.9000244,4,0.0,0.06803333333333333,0.06738333333333334,0.062690037,0.11719,44.51317596,100.0,27.0,52.72637939,46.74602127,29.05602837,17.02333641,17,62.95286179,95.01624298,120.582222,18.81510544,1002.801086,30.80112457,1029.977539,204.2828979,3.742702246,489.3175964,77.18423462,1,11
2021-09-24 13:20 +08:00,38.53333282,61.6866684,73.02532959,28.12133408,152.2866669,4.099999905,549.5666504,4,0.0,0.06673333333333333,0.06738333333333334,0.070045058,0.11524,44.51317596,100.0,27.0,53.19942856,47.76177216,29.05602837,17.02082062,17,61.51991272,95.01624298,118.5347824,18.81510544,1002.599976,30.50165558,994.8345337,196.7901306,3.972858667,491.0575867,75.33144379,1,10
2021-09-24 13:25 +08:00,42.13333511,61.83333206,73.01533508,28.13833427,152.2866669,3.733333349,544.5,4,0.0,0.06673333333333333,0.100095,0.061370266,0.11523,44.51317596,100.0,27.0,49.12098694,43.10992432,29.05421066,16.86294746,17,59.51636124,95.01624298,120.5406265,18.57394981,1002.400024,30.69835663,989.0164185,148.2836304,1.459859967,490.4548035,75.09342194,1,10
2021-09-24 13:30 +08:00,43.59999847,63.7733345,73.1269989,28.12966728,151.8566742,4.066666603,542.5666504,3,0.0,0.06673333333333333,0.100095,0.0693647,0.11523,44.51317596,100.0,27.0,48.74814606,42.75455856,28.85648537,16.83110809,17,61.68099594,95.01624298,120.5406265,18.72239494,1002.597534,30.89999962,983.0852051,204.1742401,3.570385218,491.2674255,73.18782806,1,10
2021-09-24 13:35 +08:00,46.56666565,62.44333267,73.26433563,28.14800072,151.113327,4.199999809,548.6333618,3,0.0,0.00293,0.06673333333333333,0.063124081,0.11524,44.51317596,100.0,27.0,52.20510483,46.43570328,28.85648537,16.98997307,17,60.30567932,95.01624298,120.5406265,18.86258316,1002.599976,30.30493355,1016.786133,203.2476959,3.854276657,492.4638367,75.56381226,1,10
2021-09-24 13:40 +08:00,52.93103409,62.18275833,73.15724182,28.20344734,150.9206848,3.965517282,554.3793335,5,0.0,0.06705666666666667,0.06673333333333333,0.071893898,0.11523,44.51317596,100.0,27.0,50.3669281,44.27955627,28.8733654,16.98997307,17,60.87963104,95.01624298,120.5406265,18.644207,1002.599976,30.5983448,1019.983459,189.9499054,2.55645442,492.0406799,72.12316895,1,11
2021-09-24 13:45 +08:00,51.13333511,61.91666794,73.24433136,28.20800018,150.8800049,4.099999905,562.1333618,3,0.0,0.06705666666666667,0.06673333333333333,0.05066445,0.11719,44.51317596,100.0,27.0,54.15769577,47.69474792,28.8733654,16.98781586,17,58.64658737,95.01624298,120.5406265,18.88846397,1002.400024,30.70328712,1000.032837,207.3572693,1.883474946,491.1067505,69.57863617,1,10
2021-09-24 13:50 +08:00,35.7857132,61.1428566,73.39321136,28.19678497,151.0142822,4.678571224,573.6071167,4,0.0,0.06705666666666667,0.10156,0.067360235,0.11523,44.51317596,100.0,27.0,49.95910645,43.85279465,28.8733654,16.8334465,17,59.06387711,95.01624298,120.5406265,18.4379921,1002.299988,31.59669113,996.7848511,103.3515549,0.947803438,495.0824585,65.61820221,1,10
2021-09-24 13:55 +08:00,26.03333282,61.82333374,73.47433472,28.21199989,151.0233307,4.233333111,577.7999878,4,0.0,0.044596666666666666,0.10156,0.058860924,0.11524,44.51317596,100.0,27.0,48.50424194,42.56152344,28.8733654,16.99187088,17,62.0436058,95.01624298,120.5406265,18.64947891,1002.0,31.29999924,965.328064,208.6687012,1.020838976,493.4797668,67.57375336,1,7
2021-09-24 14:00 +08:00,32.23333359,62.01666641,73.58666992,28.21100044,150.9233398,4.5,578.3666382,4,0.0,0.044596666666666666,0.06771,0.05895624,0.11523,44.51317596,100.0,27.0,45.66327286,40.04470062,28.69963264,16.82164001,17,61.09795761,95.01624298,120.5406265,18.63933182,1002.0,30.99720573,1012.790466,182.927124,2.762735844,494.3257141,66.41257477,1,10
2021-09-24 14:05 +08:00,36.93333435,62.23666763,73.85366821,28.16300011,150.8366699,4.466666698,583.2999878,3,0.0,0.044596666666666666,0.06771,0.053121314,0.11524,44.51317596,100.0,27.0,49.02268982,43.09464645,28.69963264,17.12998199,17,59.58360672,95.01624298,120.5406265,18.86097145,1001.700012,31.10499001,1025.950073,165.4235382,3.499354839,493.8895264,66.79335022,1,11
2021-09-24 14:10 +08:00,39.36666489,61.82333374,73.97866821,28.17933273,151.4366608,4.333333492,591.0,1,0.0,0.0664,0.06771,0.049440769,0.11523,44.51317596,100.0,27.0,48.86304092,43.10309219,28.49263191,16.9810276,17,60.16317368,95.01624298,120.5406265,18.8619194,1001.650391,31.24792862,807.1185303,215.1987915,2.151574135,495.8588562,65.30828857,1,13
2021-09-24 14:15 +08:00,41.46666718,61.30333328,73.92133331,28.2033329,152.1499939,4.566666603,592.1333618,4,0.0,0.06706,0.100095,0.061213845,0.11524,44.51317596,100.0,27.0,46.00218964,39.85403442,28.49263191,16.98530197,17,60.09806824,95.01624298,120.5406265,18.74985886,1001.5,32.59999847,897.0792847,136.1006165,2.724245548,498.6506348,59.3721962,1,13
2021-09-24 14:20 +08:00,38.03333282,61.34999847,74.07299805,28.1693325,152.1733398,4.599999905,587.0,2,0.0,0.06706,0.100095,0.059538941,0.11718,44.51317596,100.0,27.0,43.06875992,37.49869919,28.49263191,16.83605385,17,59.79891205,95.01624298,120.5406265,18.73677063,1001.696716,31.99834251,965.6189575,182.7965393,2.930331469,498.9846497,55.32981873,1,13
2021-09-24 14:25 +08:00,43.26666641,61.28333282,74.00800323,28.20033264,152.2100067,4.400000095,586.0333252,3,0.0,0.06706,0.06738333333333334,0.043114736,0.11524,44.51317596,100.0,27.0,42.75669861,36.8218689,28.49263191,17.03195,17,60.08576965,95.01624298,120.5406265,18.74059105,1001.400024,31.80329895,939.2578735,183.5824585,2.647361279,497.2781677,57.33103561,1,13
2021-09-24 14:30 +08:00,47.40000153,61.27666855,74.0,28.20166588,152.4299927,4.400000095,586.4333496,3,0.0,0.040035,0.06738333333333334,0.03956652,0.11523,44.51317596,100.0,27.0,44.75921249,38.65574646,28.49263191,17.23397636,17,60.46897507,95.01624298,120.5406265,18.87989807,1001.400024,31.64980125,944.5218506,150.9915466,1.878523588,496.4099121,62.37132263,1,13
2021-09-24 14:35 +08:00,44.93103409,61.31379318,74.02241516,28.21103477,152.4620667,4.620689869,586.4827881,3,0.0,0.040035,0.06738333333333334,0.059288583,0.11524,44.51317596,100.0,27.0,48.05747223,42.08394241,28.56184959,17.05612373,17,60.22670746,95.01624298,120.5406265,19.04768753,1001.400024,32.25889969,873.9014282,197.2074127,1.211038589,495.54776,62.39877701,1,15
2021-09-24 14:40 +08:00,42.67856979,60.66428757,74.08607483,28.21392822,143.6357117,4.535714149,578.3928833,4,0.0,0.1211,0.10303,0.060056909,0.11523,44.51317596,100.0,26.80332947,49.90858841,43.93251801,28.47366142,17.16000938,17,58.82707596,95.01624298,120.5406265,18.97936249,1001.400024,32.79999924,509.7784424,102.097847,2.336004019,499.4908142,65.36003876,1,15
2021-09-24 14:45 +08:00,22.89999962,61.30333328,74.3239975,28.16333389,110.9466629,4.633333206,574.5999756,3,0.0,0.05013,0.10303,0.060348373,0.11524,44.51317596,100.0,26.79999924,49.50775146,43.40028763,28.52655792,17.00488853,17,59.83098602,95.01624298,120.7515793,18.89588737,1001.299988,32.30164719,522.0314331,198.6068878,2.094730616,498.6879883,68.91960907,1,13
2021-09-24 14:50 +08:00,26.60000038,61.43333435,74.48999786,28.1206665,110.9733353,4.533333302,578.7000122,4,0.0,0.05013,0.103515,0.060782867,0.11718,44.51317596,100.0,26.79999924,49.82447433,44.0012207,28.4656105,17.16685104,17,60.14061356,95.01624298,120.7515793,18.8700695,1001.400024,31.30829811,267.3445435,137.9995575,2.22705245,494.3192749,73.49169922,1,15
2021-09-24 14:55 +08:00,32.93333435,61.16666794,74.76333618,28.0529995,110.9166641,4.933333397,581.0666504,4,0.0,0.05013,0.103515,0.057430529,0.11524,44.51317596,100.0,26.79999924,51.38645172,45.88454056,28.7643013,17.0542984,17,62.75540161,95.01624298,118.7613449,18.98486328,1001.400024,30.69935608,307.3160706,112.1367722,3.665226221,492.1952515,76.60386658,1,15
2021-09-24 15:00 +08:00,36.59999847,61.29999924,74.88632965,28.03700066,110.9433365,4.466666698,582.6333618,3,0.0,0.0498,0.20117,0.063687997,0.11523,44.51317596,100.0,26.79999924,47.9817009,42.49099731,28.98390961,16.86647034,17,62.14310074,95.01624298,118.7613449,18.75342369,1001.400024,30.30081558,191.1305084,105.1969147,3.45282197,489.4797974,78.39673615,1,16
2021-09-24 15:05 +08:00,39.56666565,61.13000107,75.05400085,28.00900078,110.8366699,4.766666889,580.2666626,4,0.0,0.06738333333333334,0.00195,0.075534211,0.11719,44.51317596,100.0,26.79999924,51.13935471,44.75167465,28.98573112,17.02511215,17,62.80466843,95.01624298,120.7493362,18.97751045,1001.299988,30.29999924,143.0166016,136.1439362,2.148131371,487.2922668,77.9991684,1,13
2021-09-24 15:10 +08:00,42.33333206,61.14333344,75.35700226,27.94766617,110.8366699,4.433333397,577.833313,4,0.0,0.06738333333333334,0.2002,0.050879538,0.11719,44.51317596,100.0,26.79999924,49.0473671,43.48168564,28.74585152,17.02024269,17,63.30438232,95.01624298,120.7493362,18.72468567,1001.299988,30.00102806,134.0411224,124.787384,3.118485928,487.4988098,79.29692078,1,14
2021-09-24 15:15 +08:00,43.20000076,61.33666611,75.47766876,27.93300056,110.7633362,4.966666698,575.833313,4,0.0,0.06738333333333334,0.00293,0.070118452,0.11718,44.51317596,100.0,26.70000076,50.65448761,44.50737381,28.74585152,17.01909637,17,59.32442474,95.01624298,120.7493362,18.93880081,1001.099976,29.79999924,152.8838043,95.6614151,1.784979939,485.4598999,81.0,1,15
2021-09-24 15:20 +08:00,46.63333511,61.11666489,75.55133057,27.93066597,110.8066635,5.0,576.9333496,2,0.0,0.06673333333333333,0.20703,0.067986282,0.11719,44.51317596,100.0,26.70000076,50.00951767,43.45655823,28.74585152,17.01909637,17,61.60357285,95.01624298,120.6417084,18.8348465,1001.099976,29.80164528,173.0164642,91.60177612,1.527169228,484.2770386,79.59999847,1,15
2021-09-24 15:25 +08:00,47.89655304,61.05862045,75.65896606,27.92965508,110.8413773,5.241379261,574.8965454,5,0.0,0.06673333333333333,0.100095,0.067305944,0.11719,44.51317596,100.0,26.60000038,51.33116531,44.97056198,30.82790947,17.34893036,17,73.92230988,95.01624298,116.5155106,18.84513092,1001.099976,29.70000076,217.0808258,120.7398682,2.721735001,484.4607849,80.40000153,1,14
2021-09-24 15:30 +08:00,49.83333206,61.18333435,75.81632996,27.90533257,110.8300018,5.066666603,571.0999756,6,0.0,0.06673333333333333,0.100095,0.078497443,0.11719,44.51317596,100.0,26.79999924,49.8134613,44.19769669,31.50004005,17.01489639,17,72.485466,95.01624298,120.7716751,18.80954552,1001.034424,29.70000076,203.046936,111.1743546,1.63079989,484.7066345,80.83278656,1,15
