timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-24 15:35 +08:00,26.7857151,60.4821434,75.81071472,27.9285717,110.8678589,5.321428776,569.2142944,1,0.0,0.06673,0.1001,0.063580873,0.11718,44.51317596,100.0,26.79999924,48.05784988,41.90180588,30.46714973,16.71718407,17,68.79776001,95.01624298,120.8064346,18.91425323,1000.900024,29.59837341,190.9837341,120.5544891,3.461543798,482.9074097,80.09999847,1,15
2021-09-24 15:40 +08:00,30.10000038,61.16999817,75.94366455,27.91433334,110.8166656,4.933333397,568.7333374,1,0.0,0.06673,0.1001,0.060461743,0.11719,44.51317596,100.0,26.79999924,46.40082932,40.66267776,28.71800232,16.86465454,17,58.99384308,95.01624298,122.8135452,18.77482414,1000.750427,29.70000076,230.404892,148.3082428,0.905620217,485.0736694,79.69917297,1,15
2021-09-24 15:45 +08:00,35.36666489,61.29000092,76.0656662,27.89900017,64.01667023,5.233333111,565.333313,2,0.0,0.06673,0.101075,0.063117802,0.11719,44.51317596,100.0,26.79999924,50.03296661,43.80830383,28.18719101,17.16906929,17,56.93090057,95.01624298,120.6722412,18.88396072,1000.700012,30.09671783,256.8851013,90.97562408,1.00999999,484.6933899,81.98851013,1,15
2021-09-24 15:50 +08:00,42.40000153,61.17666626,76.26733398,27.85666656,42.81000137,5.266666889,560.7999878,2,0.0,0.0502925,0.101075,0.061103271,0.11719,44.51317596,100.0,26.79999924,47.78369522,42.40014648,27.99552727,17.00553513,17,57.21940231,95.01624298,120.6722412,18.71681595,1000.700012,30.29968452,311.9684753,206.326416,0.295110345,486.1058655,79.5022049,1,13
2021-09-24 15:55 +08:00,42.90000153,61.24666595,76.45500183,27.81633377,42.99666595,5.166666508,554.7333374,3,0.0,0.0502925,0.10205,0.055876434,0.11718,44.51317596,100.0,26.79999924,48.16285706,41.94655991,27.99552727,17.00553513,17,57.45693207,95.01624298,120.6722412,18.84173965,1000.599976,30.39837265,295.2441711,164.2393036,0.857883751,487.1708679,76.39186096,1,13
2021-09-24 16:00 +08:00,45.36666489,61.28333282,76.63166809,27.78366661,43.10666656,5.0,552.2999878,3,0.0,0.0502925,0.10205,0.063434519,0.11719,44.51317596,100.0,26.79999924,47.8910408,42.4854126,28.20313644,17.00553513,17,56.59331894,95.01624298,118.6742325,18.84173965,1000.301636,30.59835815,205.197052,100.3059082,0.193284094,489.4650574,76.20656586,1,13
2021-09-24 16:05 +08:00,49.23333359,61.29000092,76.78466797,27.75666618,43.19666672,5.366666794,549.9666748,3,0.0,0.0502925,0.103025,0.056294063,0.11328,44.51317596,100.0,26.79999924,49.4280777,43.57306671,28.20313644,16.99963188,17,59.3380661,95.01624298,120.7653046,18.85020638,1000.299988,30.8008194,122.090271,101.182312,0.553364694,491.4723816,75.48933411,1,15
2021-09-24 16:10 +08:00,45.0,61.3133316,77.10633087,27.70033264,43.23666763,5.866666794,545.3666382,3,0.0,0.06803666666666668,0.103025,0.061402357,0.11524,44.51317596,100.0,26.79999924,47.23537445,41.3993454,28.20313644,16.84957504,17,59.34473419,95.01624298,120.7653046,18.72699738,1000.299988,30.89999962,122.950737,113.2579575,0.586568177,488.4754333,75.10656738,1,16
2021-09-24 16:15 +08:00,48.70000076,61.3133316,77.30766296,27.66633415,11.54333305,5.733333111,540.4666748,2,0.0,0.06803666666666668,0.10352,0.068669102,0.11328,44.51317596,100.0,26.79999924,46.62828827,40.29691315,28.20313644,16.99910736,17,57.26491165,95.01624298,120.7653046,18.72699738,1000.299988,30.50164795,129.0,225.9868774,1.916978955,486.112793,76.18681335,1,15
2021-09-24 16:20 +08:00,50.62068939,61.43103409,77.41551971,27.64793015,0.0,5.586206913,543.6896362,1,0.0,0.06803666666666668,0.10352,0.067051229,0.11523,44.51317596,100.0,26.79999924,49.30657196,43.43571091,28.20313644,17.15187454,17,57.73806381,95.01624298,120.7653046,18.95375633,1000.099976,30.29999924,111.1305695,104.3571243,3.177834272,486.895752,75.70162964,1,16
2021-09-24 16:25 +08:00,33.17856979,60.73928452,77.61928558,27.62535667,0.0,5.785714149,540.3928833,3,0.0,0.051025,0.102535,0.061867091,0.11328,44.51317596,100.0,26.79999924,47.72916412,41.31771469,28.20313644,17.00224113,17,58.67650223,95.01624298,120.7653046,18.74063301,1000.099976,30.10000038,80.09753418,121.8918762,1.696502447,485.1006165,75.89512634,1,13
2021-09-24 16:30 +08:00,26.43333244,61.58000183,77.79499817,27.59266663,0.0,5.699999809,537.9333496,1,0.0,0.051025,0.102535,0.054873934,0.11329,44.51317596,100.0,26.79999924,46.27736664,40.24547958,28.49724388,17.00224113,17,57.23832703,95.01624298,118.7176666,18.73964119,1000.198364,29.90165329,75.9834671,137.5281067,1.942149401,482.4876709,75.79669952,1,13
2021-09-24 16:35 +08:00,30.10000038,61.58000183,78.00333405,27.55033302,0.0,5.966666698,534.166687,2,0.0,0.051025,0.10303,0.053397344,0.11523,44.51317596,100.0,26.79999924,49.656353,43.4214859,28.6595993,17.20253372,17,61.49252701,95.01624298,118.7176666,18.92692375,1000.200012,29.79999924,82.96772766,194.0365906,1.483549714,483.0163879,76.79839325,1,14
2021-09-24 16:40 +08:00,35.63333511,61.57333374,78.15666962,27.53466606,0.0,6.0,530.333313,3,0.0,0.051025,0.10303,0.054569501,0.11328,44.51317596,100.0,26.89999962,49.83982849,44.24505997,28.65818214,17.45318413,17,60.47724533,95.01624298,120.7342911,18.6343956,1000.301636,29.60328293,80.03283691,92.82455444,0.91740191,481.1309204,78.58522034,1,12
2021-09-24 16:45 +08:00,37.13333511,61.63666534,78.31266785,27.51033401,0.0,6.0,527.2999878,3,0.0,0.06803333333333333,0.103025,0.055519997,0.11524,44.51317596,100.0,26.89999962,50.10043716,44.5206871,28.65818214,17.16679573,17,58.88731003,95.01624298,120.7342911,18.89487648,1000.099976,29.50163269,77.0163269,120.6832657,2.955918074,481.8580627,76.99510193,1,13
2021-09-24 16:50 +08:00,40.43333435,61.65000153,78.34766388,27.50933266,0.0,5.699999809,522.9333496,1,0.0,0.06803333333333333,0.103025,0.05984284,0.11328,44.51317596,100.0,26.89999962,46.89727783,40.73999405,28.24570465,17.00963974,17,60.25602341,95.01624298,120.7342911,18.73025131,999.9000244,29.5,75.01647949,135.0637512,0.750878811,480.8982544,78.29670715,1,12
2021-09-24 16:55 +08:00,42.93333435,61.64666748,78.33300018,27.52633286,0.0,5.633333206,521.666687,1,0.2009888,0.06803333333333333,0.101565,0.063527511,0.11328,44.51317596,100.0,26.89999962,50.60382843,44.55426407,28.04206085,16.85936737,17,57.43783569,95.01624298,120.7342911,19.04642487,999.7999878,29.39999962,70.03262329,127.4146805,1.545596004,481.2683716,78.00815582,1,12
2021-09-24 17:00 +08:00,44.0,61.65999985,78.44733429,27.51466751,0.0,5.800000191,515.5333252,1,0.0,0.0502925,0.101565,0.055826573,0.11523,44.51317596,100.0,26.89999962,49.66071701,43.39258575,28.04206085,17.15634918,17,56.77478409,95.01624298,120.7342911,18.70337677,999.7000122,29.5,62.0244751,136.9180908,1.829836845,480.2754822,78.90000153,1,12
2021-09-24 17:05 +08:00,48.96666718,61.61333466,78.51833344,27.50866699,0.0,5.633333206,511.5333252,2,0.0,0.0502925,0.10156,0.058835098,0.11328,44.51317596,100.0,26.89999962,50.29307938,44.44142532,28.04206085,17.00421715,17,58.39058685,95.01624298,118.713562,18.81622505,999.4000244,29.39837265,57.01626205,142.9870453,2.049835205,480.2748718,80.49186707,1,12
2021-09-24 17:10 +08:00,47.51724243,61.71379471,78.6762085,27.47793198,0.0,5.724137783,511.2069092,3,0.0,0.0502925,0.10156,0.060147173,0.11329,44.51317596,100.0,26.89999962,50.6014595,44.44142532,28.24179268,16.84889793,17,59.34553528,95.01624298,120.7131729,18.81622505,999.4000244,29.29999924,58.0,136.1421967,2.212835789,479.8887329,80.20895386,1,12
2021-09-24 17:15 +08:00,40.2142868,60.8571434,78.77035522,27.47285652,0.0,5.785714149,508.1785583,1,0.0,0.0502925,0.00293,0.053040868,0.11328,44.51317596,100.0,26.89999962,47.98526764,42.355896,28.42854881,17.00596046,17,61.3545723,95.01624298,120.7297211,18.6133194,999.6495972,29.29999924,54.50407028,109.609581,2.180739164,479.6922607,78.55040741,1,12
2021-09-24 17:20 +08:00,21.79999924,61.68333435,78.83366394,27.46366692,0.0,5.933333397,505.3999939,1,0.0,0.06771,0.101565,0.063668927,0.11328,44.51317596,100.0,26.89999962,49.43639374,43.52778244,28.62688446,17.1552372,17,61.82255936,95.01624298,120.7297211,18.86558533,999.5999756,29.29999924,53.0,138.9736938,1.600000024,477.9191589,79.59999847,1,12
2021-09-24 17:25 +08:00,27.29999924,61.6866684,79.03900146,27.43300056,0.0,5.766666889,499.8333435,1,0.0,0.06771,0.101565,0.060081838,0.11328,44.51317596,100.0,26.89999962,50.05895233,44.58523178,28.62688446,17.00620079,17,60.64865112,95.01624298,118.6482391,18.86558533,999.5999756,29.29999924,51.03262329,123.706398,0.933763981,477.9062195,79.89673615,1,12
2021-09-24 17:30 +08:00,29.73333359,61.74000168,79.03133392,27.43166733,0.0,5.966666698,497.7000122,1,0.0,0.06771,0.101075,0.051633343,0.11328,44.51317596,100.0,26.89999962,48.45031357,42.36460495,28.62688446,17.00620079,17,62.23905945,95.01624298,118.6482391,18.74257088,999.7000122,29.29999924,45.01617813,85.35469818,1.413236022,478.8991394,80.19999695,1,11
2021-09-24 17:35 +08:00,34.63333511,61.74000168,79.03399658,27.44333267,0.0,6.166666508,498.2000122,2,0.0,0.06705666666666667,0.101075,0.060115925,0.11523,44.51317596,100.0,26.89999962,48.45031357,42.36460495,28.91989517,17.00620079,17,60.0861702,95.01624298,120.6229095,18.74257088,999.6015625,29.29999924,41.0,62.83084106,1.194836855,478.2862549,79.59677124,1,11
2021-09-24 17:40 +08:00,35.70967865,61.70645142,79.13580322,27.42258072,0.0,5.870967865,495.3225708,1,0.0,0.06705666666666667,0.099605,0.06317193,0.11329,44.51317596,100.0,26.89999962,50.72697449,44.67795944,28.77798843,17.00537682,17,62.40232086,95.01624298,120.6567917,18.85477829,999.7000122,29.39837456,41.0,75.84296417,1.320000052,479.2825012,79.40487671,1,11
2021-09-24 17:45 +08:00,40.59999847,61.64666748,79.13866425,27.43000031,0.0,6.0,492.7333374,1,0.0,0.06705666666666667,0.099605,0.060027711,0.11328,44.51317596,100.0,26.89999962,47.13941193,41.40127563,28.31238365,16.85643768,17,57.16610718,95.01624298,120.6567917,18.63842964,999.9000244,29.33332634,38.66653061,96.26782227,1.059969187,478.2895508,80.20005798,1,10
2021-09-24 17:50 +08:00,42.59999847,61.57666779,79.22200012,27.41600037,0.0,6.366666794,490.2333374,2,0.0,0.00293,0.00293,0.054364625,0.11328,44.51317596,100.0,26.89999962,48.18879318,42.41796875,28.08339119,17.0116024,17,56.56093979,95.01624298,120.6567917,18.73792648,999.8016357,29.39999962,35.01631165,65.78457642,0.212120473,478.7950439,79.20488739,1,11
2021-09-24 17:55 +08:00,41.73333359,61.61000061,79.20466614,27.41966629,0.0,6.233333111,487.3999939,1,0.0,0.06803333333333333,0.101075,0.05538107,0.11328,44.51317596,100.0,26.89999962,50.48843765,44.72682953,27.85413933,17.16097069,17,56.54862976,95.01624298,120.6567917,18.86532784,999.9000244,29.5,30.01636124,85.84047699,0.990510941,478.2862244,78.5,1,11
2021-09-24 18:00 +08:00,45.40000153,61.53666687,79.20200348,27.43266678,0.0,6.033333302,486.2000122,1,0.0,0.06803333333333333,0.101075,0.063519802,0.11328,44.51317596,100.0,26.82025337,46.80525208,40.79943848,27.85413933,16.85098839,17,55.8332634,95.01624298,120.6567917,18.58200073,999.9000244,29.41993713,26.0,59.81229782,0.717626035,478.3886414,77.44081879,1,10
2021-09-24 18:05 +08:00,44.44827652,61.48965454,79.17482758,27.43931007,0.0,6.034482956,485.8275757,2,0.0,0.06803333333333333,0.072755,0.047090722,0.04883,44.51317596,100.0,26.5,46.85460281,40.54867172,27.85413933,16.66253281,17,56.81176376,95.01624298,120.6567917,18.80957603,999.9000244,29.5,25.01663399,4.231931686,0.688483,478.8726501,76.59667206,1,10
2021-09-24 18:10 +08:00,20.8928566,60.82143021,79.16893005,27.44892883,0.0,6.321428776,483.0357056,1,0.0,0.06673,0.072755,0.056243386,0.04687,44.51317596,100.0,26.5,47.47572327,41.72331238,28.06162834,16.85521698,17,57.01097107,95.01624298,120.6567917,18.78200531,999.9000244,29.5,24.01651573,71.38166809,0.430000007,478.0920105,74.90000153,1,10
2021-09-24 18:15 +08:00,23.46666718,61.90999985,79.29633331,27.423666,0.0,5.800000191,477.5333252,2,0.0,0.06673,0.05859,0.076384425,0.04883,44.51317596,100.0,26.5,50.21212387,44.61815643,26.91959953,17.04329681,17,52.09386063,95.01624298,124.8015442,18.88407135,1000.096741,29.60000038,23.0,46.76347733,0.884331167,479.4843445,75.09999847,1,7
2021-09-24 18:20 +08:00,26.96666718,61.86666489,79.3730011,27.41399956,0.0,6.099999905,477.7666626,2,0.0,0.06673,0.102055,0.092222164,0.04688,44.51317596,100.0,26.5,48.24807358,42.77591705,26.71718788,17.32153511,17,50.998806,95.01624298,120.8148422,18.83169174,1000.149841,29.60000038,21.00541878,100.1081238,0.464580089,479.4873047,74.30000305,1,8
2021-09-24 18:25 +08:00,31.66666603,61.55666733,79.41166687,27.41200066,0.0,6.166666508,476.2000122,2,0.0,0.0507825,0.102055,0.094032547,0.04883,44.51317596,100.0,26.5,47.63946152,41.79457855,26.71718788,17.10531807,17,51.9297905,95.01624298,120.8064804,18.83954811,1000.200012,29.60000038,19.0,98.20649719,1.092202187,478.130127,74.89512634,1,8
2021-09-24 18:30 +08:00,33.36666489,61.65999985,79.42933655,27.41833305,0.0,6.033333302,476.4666748,2,0.0,0.0507825,0.06705666666666667,0.08584225,0.04687,44.51317596,100.0,26.5,47.6292572,41.90917587,27.20903587,17.13500786,17,54.97516632,95.01624298,118.8441544,18.81262589,1000.400024,29.5,16.01634407,59.78975677,1.160326838,478.6793518,73.90326691,1,8
2021-09-24 18:35 +08:00,39.43333435,61.75,79.43333435,27.41233253,0.0,6.199999809,472.8666687,2,0.0,0.0507825,0.06705666666666667,0.028779356,0.04883,44.51317596,100.0,26.5,7.827670097,0.0,27.96550369,22.6769371,17,54.59750366,95.01624298,118.810997,20.58934212,1000.599976,29.60000038,14.01619625,59.52225494,0.699999988,478.6697388,73.69999695,1,5
2021-09-24 18:40 +08:00,40.59999847,61.48666763,79.52933502,27.39500046,0.0,6.033333302,472.4333191,2,0.0,0.0507825,0.06705666666666667,0.0,0.04687,44.51317596,100.0,26.5,7.827670097,0.0,28.06701851,23.84389687,17,57.13816452,95.01624298,118.9222794,24.57834053,1000.700012,29.55000305,10.99993324,72.84902954,0.305014282,478.2862244,73.80000305,1,5
2021-09-24 18:45 +08:00,44.83333206,61.4066658,79.54499817,27.3983326,0.0,6.233333111,468.8999939,2,0.0,0.06803333333333333,0.06803333333333333,0.0,0.04883,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9936409,17,0.0,95.01624298,0.0,24.68161392,1000.801636,29.60000038,7.016229153,77.62821198,0.430000007,478.8892822,74.0,1,5
2021-09-24 18:50 +08:00,42.36666489,61.48666763,79.62000275,27.38999939,0.0,6.366666794,468.7333374,2,0.0,0.06803333333333333,0.06803333333333333,0.0,0.04688,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.84206009,17,0.0,95.01624298,0.0,24.46424675,1000.900024,29.50082397,5.008239746,82.1038208,0.699258447,477.8829956,74.59752655,1,5
2021-09-24 18:55 +08:00,46.13793182,61.46896362,79.53310394,27.41482735,0.0,6.310344696,469.8275757,3,0.0,0.06803333333333333,0.06803333333333333,0.0,0.04882,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.53933716,17,0.0,95.01624298,0.0,24.25934219,1001.0,29.44999123,2.499916792,93.79943085,1.095029116,478.0961304,74.5499649,1,5
2021-09-24 19:00 +08:00,28.6428566,60.71071243,79.70749664,27.37535667,0.0,5.964285851,468.3928528,3,0.0,0.06705666666666667,0.09961,0.0,0.04688,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.53933716,17,0.0,95.01624298,0.0,24.15344238,1001.099976,29.4983654,0.0,84.13388824,0.340000004,475.3234558,74.5,1,5
2021-09-24 19:05 +08:00,21.46666718,61.56666565,79.75800323,27.3686676,0.0,6.166666508,468.1000061,1,0.0,0.06705666666666667,0.09961,0.0,0.04883,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.39057732,17,0.0,95.01624298,0.0,24.15344238,1001.099976,29.40162659,0.0,106.207222,0.234390706,477.4666138,75.19999695,1,5
2021-09-24 19:10 +08:00,26.93333244,61.65999985,79.73233032,27.38800049,0.0,6.333333492,465.5666809,2,0.0,0.06705666666666667,0.00293,0.0,0.04687,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.39057732,17,0.0,95.01624298,0.0,24.05241966,1001.200012,29.5,0.0,29.06131363,0.40435645,477.276947,76.09677124,1,5
2021-09-24 19:15 +08:00,31.23333359,61.52999878,79.83399963,27.36400032,0.0,6.266666889,463.9333191,2,0.0,0.0507825,0.09961,0.0,0.04883,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.39057732,17,0.0,95.01624298,0.0,24.05241966,1001.200012,29.39999962,0.0,37.824646,0.249441743,477.6897583,76.5,1,4
2021-09-24 19:20 +08:00,31.73333359,61.55333328,79.90599823,27.35000038,0.0,6.033333302,462.4666748,3,0.0,0.0507825,0.09961,0.0,0.04688,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.39057732,17,0.0,95.01624298,0.0,24.05241966,1001.400024,29.39999962,0.983836234,117.321228,0.390161633,477.492981,77.0,1,5
2021-09-24 19:25 +08:00,32.79999924,61.63333511,79.91533661,27.35899925,0.0,6.166666508,455.4666748,1,0.0,0.0507825,0.00293,0.0,0.04882,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.39057732,17,0.0,95.01624298,0.0,24.15269852,1001.400024,29.39999962,0.0,173.437439,0.1224491,477.4698486,78.0951004,1,4
2021-09-24 19:30 +08:00,36.26666641,61.51333237,80.00133514,27.34233284,0.0,6.199999809,452.2333374,3,0.0,0.0507825,0.100095,0.0,0.04688,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.39057732,17,0.0,95.01624298,0.0,24.15439034,1001.400024,29.39999962,0.0,265.5637207,0.119999997,478.1895142,79.30000305,1,3
2021-09-24 19:35 +08:00,40.76666641,61.56999969,80.01833344,27.33733368,0.0,6.033333302,452.8666687,3,0.0,0.10156,0.100095,0.0,0.04883,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.53909874,17,0.0,95.01624298,0.0,24.25908279,1001.599976,29.29999924,0.0,69.29794312,0.418761581,478.0695801,80.79009247,1,5
2021-09-24 19:40 +08:00,41.20000076,61.56666565,79.99066925,27.3579998,0.0,6.033333302,453.7333374,4,0.0,0.10156,0.06705666666666667,0.0,0.04687,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.53909874,17,0.0,95.01624298,0.0,24.25908279,1001.596741,29.29999924,0.0,54.47040176,1.108050466,476.1034546,83.59349823,1,4
2021-09-24 19:45 +08:00,42.66666794,61.5633316,80.05500031,27.3433342,0.0,6.099999905,453.8333435,1,0.2000122,0.00293,0.06705666666666667,0.0,0.04883,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.69024086,17,0.0,95.01624298,0.0,24.35852623,1001.599976,29.0,0.0,26.70728683,1.491910577,477.4768372,85.59515381,1,3
2021-09-24 19:50 +08:00,33.40740585,60.77407455,80.10852051,27.34148216,0.0,6.407407284,451.5925903,4,0.0,0.10303,0.06705666666666667,0.0,0.04688,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.69024086,17,0.0,95.01624298,0.0,24.46572685,1001.599976,28.89999962,0.0,83.04788971,0.365854383,476.8954468,86.49674988,1,3
2021-09-24 19:55 +08:00,20.66666603,61.49666595,80.02933502,27.36333275,0.0,5.966666698,452.7333374,1,0.0,0.10303,0.06803333333333333,0.0,0.04882,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.83878899,17,0.0,95.01624298,0.0,24.56846428,1001.700012,28.89999962,0.0,97.67288208,1.21578896,476.3163147,87.19675446,1,3
2021-09-24 20:00 +08:00,23.16666603,61.53333282,80.11000061,27.35033417,0.0,6.066666603,450.8999939,1,0.0,0.103025,0.06803333333333333,0.0,0.04688,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.98818779,17,0.0,95.01624298,0.0,24.5701561,1001.700012,28.5,0.0,90.33061218,1.089510202,474.504364,84.90000153,1,3
2021-09-24 20:05 +08:00,27.0,61.49333191,80.19000244,27.34066582,0.0,5.733333111,444.7000122,1,0.0,0.103025,0.06803333333333333,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13719749,17,0.0,95.01624298,0.0,24.67768097,1001.900024,28.59837723,0.0,92.18014526,2.155231714,475.0908813,83.0,1,3
2021-09-24 20:10 +08:00,29.03333282,61.46333313,80.194664,27.33933258,0.0,5.699999809,443.1666565,2,0.0,0.100585,0.101565,0.0,0.01562,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.28667259,17,0.0,95.01624298,0.0,24.77972984,1002.198364,28.5,0.0,86.70684052,1.273238778,475.4708862,79.10653687,1,3
2021-09-24 20:15 +08:00,31.73333359,61.65000153,80.16366577,27.35499954,0.0,6.0,441.5,1,0.0,0.100585,0.101565,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.28667259,17,0.0,95.01624298,0.0,24.89274979,1002.200012,28.5,0.0,99.74933624,1.731410503,475.0843506,79.09999847,1,3
2021-09-24 20:20 +08:00,34.86666489,61.55666733,80.22100067,27.35766602,0.0,5.900000095,441.4666748,1,0.0,0.10352,0.06738333333333334,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.28667259,17,0.0,95.01624298,0.0,24.99941635,1002.200012,28.30162048,0.0,112.9832077,1.063404679,474.1912537,81.69351196,1,3
2021-09-24 20:25 +08:00,38.53333282,61.54666519,80.33433533,27.33033371,0.0,5.666666508,443.4333191,1,0.0,0.10352,0.06738333333333334,0.0,0.01562,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.28667259,17,0.0,95.01624298,0.0,24.99941635,1002.299988,28.29999924,0.0,110.0125275,1.346004605,474.69104,82.30000305,1,3
2021-09-24 20:30 +08:00,40.66666794,61.59000015,80.32466888,27.34399986,0.0,5.633333206,443.9666748,1,0.0,0.06803333333333333,0.06738333333333334,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.28667259,17,0.0,95.01624298,0.0,24.99941635,1002.299988,28.29999924,0.0,95.99349976,1.799440265,474.0815125,81.90325165,1,3
2021-09-24 20:35 +08:00,42.83333206,61.54333496,80.32366943,27.34933281,0.0,5.699999809,443.9666748,2,0.0,0.06803333333333333,0.10156,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.28667259,17,0.0,95.01624298,0.0,24.89713478,1002.299988,28.29999924,0.0,88.39855194,0.928926706,473.901123,80.70330048,1,3
2021-09-24 20:40 +08:00,40.8571434,61.20714188,80.43964386,27.32535744,0.0,5.642857075,441.5357056,2,0.0,0.06803333333333333,0.10156,0.0,0.01562,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.14058685,17,0.0,95.01624298,0.0,24.89713478,1002.299988,28.29999924,0.0,73.0680542,0.954476476,474.2814026,80.30975342,1,3
2021-09-24 20:45 +08:00,20.34482765,61.73448181,80.43758392,27.33517265,0.0,5.275862217,439.7930908,2,0.0,0.100095,0.06771,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13816071,17,0.0,95.01624298,0.0,24.89713478,1002.299988,28.29999924,0.0,105.6999969,2.638305664,474.2814026,80.5,1,3
2021-09-24 20:50 +08:00,21.39999962,61.66999817,80.41200256,27.34600067,0.0,5.766666889,437.8999939,2,0.0,0.100095,0.06771,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13816071,17,0.0,95.01624298,0.0,24.89713478,1002.299988,28.20000076,0.0,91.82100677,1.142427087,474.487854,79.90000153,1,3
2021-09-24 20:55 +08:00,24.96666718,61.66999817,80.60966492,27.2966671,0.0,5.400000095,437.0333252,1,0.2009888,0.10205,0.06771,0.0,0.01563,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13816071,17,0.0,95.01624298,0.0,24.89713478,1002.400024,28.10000038,0.0,103.3812866,2.103087664,473.1015015,80.49674988,1,3
2021-09-24 21:00 +08:00,28.0,61.69333267,80.53133392,27.32666588,0.0,5.266666889,437.1666565,1,0.0,0.10205,0.103025,0.0,0.01757,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13816071,17,0.0,95.01624298,0.0,24.89713478,1002.301636,28.10000038,0.0,77.81433868,0.830481231,473.6914063,80.59672546,1,3
2021-09-24 21:05 +08:00,32.93333435,61.54999924,80.55833435,27.32933426,0.0,5.533333302,436.2000122,1,0.0,0.098635,0.103025,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13816071,17,0.0,95.01624298,0.0,24.89713478,1002.39917,28.10000038,0.0,108.8223953,0.422146589,474.0715942,80.40164948,1,3
2021-09-24 21:10 +08:00,34.56666565,61.58666611,80.6186676,27.32066727,0.0,5.400000095,436.3999939,1,0.0,0.098635,0.06836,0.0,0.01563,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13816071,17,0.0,95.01624298,0.0,24.89713478,1002.301636,28.10000038,0.0,93.22846985,0.738211215,474.2586975,80.59999847,1,3
2021-09-24 21:15 +08:00,36.43333435,61.5933342,80.6760025,27.31299973,0.0,5.133333206,433.4333191,1,0.0,0.00293,0.06836,0.0,0.01757,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13816071,17,0.0,95.01624298,0.0,25.00056458,1002.400024,28.10000038,0.0,52.13570786,0.560821474,473.5143127,80.40000153,1,2
2021-09-24 21:20 +08:00,38.5,61.53333282,80.84466553,27.28566742,0.0,5.400000095,435.4666748,1,0.0,0.100585,0.06836,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13816071,17,0.0,95.01624298,0.0,25.00056458,1002.400024,28.20000076,0.0,95.82448578,0.520323336,473.1111145,80.40000153,1,1
2021-09-24 21:25 +08:00,38.79999924,61.60666656,80.85433197,27.29066658,0.0,5.300000191,434.0666809,2,0.0,0.100585,0.06771,0.0,0.01563,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13816071,17,0.0,95.01624298,0.0,25.00056458,1002.599976,28.20000076,0.0,89.92470551,0.280000001,473.6914063,81.0,1,3
2021-09-24 21:30 +08:00,42.73333359,61.91666794,80.81600189,27.30466652,0.0,5.400000095,435.1000061,1,0.0,0.1001,0.06771,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13816071,17,0.0,95.01624298,0.0,25.00056458,1002.698364,28.20000076,0.0,143.914566,0.170000002,473.8977661,81.0,1,4
2021-09-24 21:35 +08:00,24.48148155,61.14444351,80.90555573,27.29777718,0.0,5.666666508,434.4814758,2,0.0,0.1001,0.06771,0.0,0.01757,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13816071,17,0.0,95.01624298,0.0,25.00056458,1002.700012,28.20000076,0.0,124.7980652,0.532615006,474.8712769,81.29837036,1,4
2021-09-24 21:40 +08:00,20.53333282,61.84999847,80.99033356,27.27833366,0.0,5.400000095,432.9333191,2,0.0,0.102535,0.100585,0.0,0.01563,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13816071,17,0.0,95.01624298,0.0,25.09976006,1002.700012,28.20000076,0.0,83.59537506,0.782109737,473.8653564,81.69675446,1,4
2021-09-24 21:45 +08:00,23.13333321,61.90333176,80.9386673,27.29199982,0.0,5.333333492,435.2000122,2,0.0,0.102535,0.100585,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9894104,17,0.0,95.01624298,0.0,25.09976006,1002.700012,28.20000076,0.0,96.6098175,0.569999993,474.6681519,81.70162964,1,4
2021-09-24 21:50 +08:00,27.06666756,61.83333206,81.02466583,27.28233337,0.0,5.733333111,437.6333313,2,0.0,0.06771,0.06770666666666666,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9894104,17,0.0,95.01624298,0.0,25.09976006,1002.900024,28.20000076,0.0,300.3162231,0.063411571,473.875061,81.69999695,1,4
2021-09-24 21:55 +08:00,29.5,61.76333237,80.95999908,27.30433273,0.0,5.599999905,438.5666809,3,0.0,0.06771,0.06770666666666666,0.0,0.01562,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9894104,17,0.0,95.01624298,0.0,25.09976006,1002.900024,28.20000076,0.0,122.3019791,0.200000003,473.9043579,81.14997864,1,4
2021-09-24 22:00 +08:00,34.86666489,61.59999847,81.08666992,27.2796669,0.0,5.699999809,437.8666687,3,0.0,0.06771,0.06770666666666666,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9894104,17,0.0,95.01624298,0.0,25.09976006,1002.900024,28.20000076,0.0,121.0378113,0.449999988,473.6881714,81.09999847,1,3
2021-09-24 22:05 +08:00,39.76666641,61.59666824,81.13700104,27.27499962,0.0,5.533333302,437.8333435,3,0.0,0.10254,0.100585,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9894104,17,0.0,95.01624298,0.0,25.09976006,1002.900024,28.20000076,0.0,105.565979,0.211797819,473.48172,81.30326843,1,3
2021-09-24 22:10 +08:00,40.03333282,61.63333511,81.20999908,27.26166725,0.0,5.433333397,435.6000061,1,0.2000122,0.10254,0.100585,0.0,0.01562,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9894104,17,0.0,95.01624298,0.0,25.09976006,1003.099976,28.20000076,0.0,126.7345657,0.349999994,473.481781,81.70162201,1,3
2021-09-24 22:15 +08:00,44.20000076,61.75999832,81.07266998,27.30066681,0.0,5.5,434.0333252,1,0.0,0.05127,0.00293,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9894104,17,0.0,95.01624298,0.0,25.19919586,1003.099976,28.20000076,0.0,95.68218231,0.460000008,472.8950195,82.30000305,1,3
2021-09-24 22:20 +08:00,45.59999847,61.70000076,81.18966675,27.28499985,0.0,5.433333397,431.5666809,1,0.0,0.05127,0.10059,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9894104,17,0.0,95.01624298,0.0,25.19919586,1002.901672,28.20000076,0.0,91.88208771,0.28901124,474.2716064,82.30000305,1,3
2021-09-24 22:25 +08:00,33.14814758,61.10740662,81.16074371,27.29481506,0.0,5.444444656,434.777771,1,0.0,0.10254,0.10059,0.0,0.01562,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9894104,17,0.0,95.01624298,0.0,25.19919586,1003.096741,28.20000076,0.0,102.3657684,0.150000006,473.2981873,82.5,1,3
2021-09-24 22:30 +08:00,20.60000038,61.6866684,81.16333008,27.29700089,0.0,5.300000191,438.0333252,1,0.0,0.100585,0.06705666666666667,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9894104,17,0.0,95.01624298,0.0,25.19919586,1003.099976,28.20000076,0.0,295.1941528,0.141801491,474.0945129,81.80000305,1,3
2021-09-24 22:35 +08:00,22.23333359,61.72000122,81.13766479,27.30733299,0.0,5.666666508,433.5666809,1,0.0,0.100585,0.06705666666666667,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9894104,17,0.0,95.01624298,0.0,25.19919586,1003.099976,28.20000076,0.0,89.18286896,0.429837376,473.0852356,83.09674835,1,3
2021-09-24 22:40 +08:00,25.46666718,61.82666779,81.3133316,27.25900078,0.0,5.400000095,432.8333435,1,0.0,0.103025,0.06705666666666667,0.0,0.01562,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9894104,17,0.0,95.01624298,0.0,25.19919586,1003.198425,28.20000076,0.0,94.35140991,0.119999997,473.088501,83.5,1,3
2021-09-24 22:45 +08:00,28.86666679,61.86999893,81.32700348,27.26366615,0.0,5.066666603,432.6333313,1,0.0,0.103025,0.06803333333333333,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9894104,17,0.0,95.01624298,0.0,25.19919586,1003.149963,28.20000076,0.0,65.45463562,0.539990008,473.5044861,84.25000763,1,3
2021-09-24 22:50 +08:00,33.29999924,61.91666794,81.38166809,27.2563324,0.0,5.266666889,432.3666687,1,0.0,0.0505375,0.06803333333333333,0.0,0.01758,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,23.9894104,17,0.0,95.01624298,0.0,25.29973412,1003.099976,28.20000076,0.0,87.83935547,0.29305166,474.0847168,84.5,1,3
2021-09-24 22:55 +08:00,37.40000153,61.93999863,81.47266388,27.2436676,0.023333333,5.099999905,432.5333252,1,0.0,0.0505375,0.06803333333333333,0.0,0.01563,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13845062,17,0.0,95.01624298,0.0,25.29973412,1003.200012,28.20000076,0.0,96.01493835,0.427896559,472.3146973,84.5,1,3
2021-09-24 23:00 +08:00,37.26666641,61.97000122,81.48000336,27.2456665,2.943333387,5.300000191,432.2333374,1,0.0,0.0505375,0.06803333333333333,0.0,0.01757,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13845062,17,0.0,95.01624298,0.0,25.29973412,1003.200012,28.20000076,0.0,101.0276108,0.550000012,473.8902283,85.0,1,3
2021-09-24 23:05 +08:00,37.76666641,62.0933342,81.48033142,27.24699974,7.863333225,5.166666508,429.7666626,1,0.0,0.0505375,0.06803333333333333,0.0,0.02539,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13845062,17,0.0,95.01624298,0.0,25.29973412,1003.200012,28.39674759,0.0,97.40158081,0.951868951,472.9242859,86.59186554,1,3
2021-09-24 23:10 +08:00,40.66666794,62.14666748,81.58266449,27.22933388,12.82666683,5.566666603,431.9333191,1,0.0,0.06575666666666667,0.06803333333333333,0.0,0.02539,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13845062,17,0.0,95.01624298,0.0,25.39962006,1003.200012,28.29999924,0.0,93.85071564,0.875007927,474.6812134,87.1000061,1,3
2021-09-24 23:15 +08:00,40.0357132,61.46785736,81.47106934,27.26357079,18.4285717,5.607142925,432.1785583,2,0.0,0.06575666666666667,0.029296666666666665,0.0,0.0254,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13845062,17,0.0,95.01624298,0.0,25.39962006,1003.398376,28.39836311,0.0,93.68730927,0.41556263,473.7044983,87.30000305,1,2
2021-09-24 23:20 +08:00,20.13793182,62.25517273,81.41379547,27.29379272,24.1896553,5.379310131,434.2069092,2,0.0,0.06575666666666667,0.029296666666666665,0.0,0.02539,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.13845062,17,0.0,95.01624298,0.0,25.39962006,1003.400024,28.39999962,0.0,115.5546951,0.393732727,474.6845398,87.30000305,1,2
2021-09-24 23:25 +08:00,21.89999962,62.25,81.49900055,27.27866745,28.7733326,5.233333111,429.4333191,2,0.0,0.00293,0.029296666666666665,0.0,0.02539,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.28783417,17,0.0,95.01624298,0.0,25.45977783,1003.400024,28.39999962,0.0,111.9011459,0.343331933,474.3312378,87.06665802,1,2
2021-09-24 23:30 +08:00,24.66666603,62.22333145,81.45233154,27.29133415,32.88666534,5.366666794,430.2666626,1,0.0,0.06640333333333333,0.11621,0.0,0.02539,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.28783417,17,0.0,95.01624298,0.0,25.49987793,1003.400024,28.39999962,0.0,143.5176086,0.267995596,473.701355,86.77999878,1,1
2021-09-24 23:35 +08:00,29.0,62.23666763,81.46533203,27.30633354,30.64333344,5.666666508,429.2666626,1,0.0,0.06640333333333333,0.101075,0.0,0.02539,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.28783417,17,0.0,95.01624298,0.0,25.49987793,1003.400024,28.36665916,0.0,87.99822998,0.416721851,474.4878235,86.80001831,1,1
2021-09-24 23:40 +08:00,31.53333282,62.16999817,81.45800018,27.32666588,43.08666611,5.300000191,428.7666626,1,0.0,0.06640333333333333,0.101075,0.0,0.02539,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.28783417,17,0.0,95.01624298,0.0,25.49987793,1003.400024,28.29999924,0.0,101.0632553,0.191139504,475.1899109,87.19999695,1,1
2021-09-24 23:45 +08:00,34.79999924,62.01333237,81.49266815,27.32966614,53.38000107,5.400000095,430.2333374,1,0.0,0.00293,0.06803333333333333,0.0,0.02539,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.28783417,17,0.0,95.01624298,0.0,25.60059166,1003.400024,28.29999924,0.0,69.30518341,0.589515567,472.9046936,87.69676971,0,0
2021-09-24 23:50 +08:00,37.59999847,61.96666718,81.59833527,27.32500076,62.41999817,5.333333492,432.1666565,1,0.0,0.01668333333333333,0.06803333333333333,0.0,0.02539,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.43636322,17,0.0,95.01624298,0.0,25.60059166,1003.400024,28.29999924,0.0,110.3020782,0.469986707,473.6913757,88.35001373,0,0
2021-09-24 23:55 +08:00,38.83333206,61.95666504,81.60166931,27.34933281,68.42666626,5.366666794,429.2333374,1,0.0,0.01668333333333333,0.06803333333333333,0.0,0.02539,44.51317596,100.0,26.5,7.827670097,0.0,0.02063375,24.43636322,17,0.0,95.01624298,0.0,25.60059166,1003.599976,28.10162354,0.0,94.44381714,0.670000017,472.8982849,89.0,0,0
2021-09-27 00:00 +08:00,35.46666718,61.45666504,83.93466949,27.53899956,20.43000031,2.900000095,425.7666626,2,0.0,0.01668333333333333,0.2041,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.81949806,17,0.0,89.33409119,0.0,28.02520561,1003.700012,26.39835167,0.0,39.89890671,2.314176321,463.0925903,99.90000153,0,0
2021-09-27 00:05 +08:00,22.26666641,62.08666611,79.41566467,27.19366646,33.63000107,2.266666651,430.2999878,1,0.0,0.01668333333333333,0.09863,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.81949806,17,0.0,89.33409119,0.0,28.02520561,1003.700012,26.00498962,0.0,85.203125,2.915861845,461.1199646,99.5,0,0
2021-09-27 00:10 +08:00,20.85185242,61.43703842,76.28704071,26.88444519,60.32222366,1.888888836,434.6296387,1,0.0,0.01668333333333333,0.09863,0.0,0.01562,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.81949806,17,0.0,89.33409119,0.0,28.02520561,1003.799988,25.60329628,0.0,93.00054169,2.258846045,461.2735596,100.0,0,0
2021-09-27 00:15 +08:00,20.0,61.87333298,73.96733093,26.69300079,60.25,1.266666651,434.4666748,1,0.0,0.01668333333333333,0.00293,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.81949806,17,0.0,89.33409119,0.0,28.02520561,1003.799988,25.39999962,0.0,55.20249176,1.242110252,458.9107971,100.0,0,0
2021-09-27 00:20 +08:00,20.0,62.05666733,72.42266846,26.69099998,76.17333221,1.066666722,432.7000122,1,0.0,0.01668333333333333,0.06705666666666667,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.81949806,17,0.0,89.33409119,0.0,27.92544365,1003.799988,25.29999924,0.0,93.6087265,0.999350607,459.0379944,100.0,0,0
2021-09-27 00:25 +08:00,20.0,62.19333267,71.21533203,27.0233326,81.19999695,1.100000024,428.9333191,1,0.0,0.01668333333333333,0.06705666666666667,0.0,0.01563,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.81949806,17,0.0,89.33409119,0.0,27.92544365,1003.603271,25.10329437,0.0,70.4437027,1.606212735,458.8877563,100.0,0,0
2021-09-27 00:30 +08:00,20.03333282,62.00999832,70.68333435,27.18466759,93.09333038,1.033333302,426.3999939,1,0.0,0.01668333333333333,0.06705666666666667,0.0,0.01757,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.81949806,17,0.0,89.33409119,0.0,27.92544365,1003.599976,25.00165939,0.0,68.95146179,1.993234277,457.7081299,100.0,0,0
2021-09-27 00:35 +08:00,20.06666756,62.43333435,70.29933167,27.25833321,88.12000275,1.033333302,426.7999878,1,0.0,0.01668333333333333,0.0507825,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.81949806,17,0.0,89.33409119,0.0,27.92544365,1003.599976,25.10000038,0.0,89.55991364,1.051702857,456.1219482,100.0,0,0
2021-09-27 00:40 +08:00,20.83333397,62.04666519,70.17533112,27.23633385,96.0,1.0,429.1333313,1,0.0,0.01668333333333333,0.0507825,0.0,0.01563,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.81949806,17,0.0,88.81588745,0.0,27.92544365,1003.301636,25.09833908,0.0,62.96510696,1.30481863,457.3249817,100.0,0,0
2021-09-27 00:45 +08:00,24.33333397,61.66666794,70.08499908,27.17866707,105.1233368,1.033333302,429.1000061,1,0.0,0.01668333333333333,0.0507825,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.67074776,17,0.0,88.81588745,0.0,27.92544365,1003.20166,25.0,0.0,86.2644577,0.567324817,457.6932373,100.0,0,0
2021-09-27 00:50 +08:00,25.93333244,61.59999847,69.76433563,27.23366737,105.543335,1.033333302,431.3999939,1,0.0,0.0024119277108433737,0.0507825,0.0,0.01757,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.67074776,17,0.0,88.81588745,0.0,27.92544365,1003.099976,25.0,0.0,93.96826172,0.397991776,457.5049438,100.0,0,0
2021-09-27 00:55 +08:00,29.06666756,61.84999847,69.51667023,27.21699905,97.66333008,1.0,428.6000061,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01563,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.67074776,17,0.0,88.81588745,0.0,27.92544365,1002.900024,24.89999962,0.0,76.28183746,0.513138115,457.1050415,100.0,0,0
2021-09-27 01:00 +08:00,31.83333397,62.0633316,69.21900177,27.23066711,90.97000122,1.0,434.7000122,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.67074776,17,0.0,88.31523132,0.0,27.82627106,1002.799988,24.89833641,0.0,25.63200188,0.748004019,457.3050537,100.0,0,0
2021-09-27 01:05 +08:00,21.33333397,61.27037048,68.9959259,27.25259209,108.4888916,0.92592591,432.5185242,1,0.0,0.0024119277108433737,0.0502925,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.67074776,17,0.0,88.31523132,0.0,27.8245945,1002.799988,24.99834442,0.0,90.22858429,0.162647977,457.1017456,100.0,0,0
2021-09-27 01:10 +08:00,20.0,61.84000015,68.77366638,27.24633408,111.253334,1.0,431.0666809,1,0.0,0.0024119277108433737,0.0502925,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.67074776,17,0.0,88.31523132,0.0,27.8245945,1002.698364,25.09835625,0.0,236.0867004,0.107725404,457.3016968,100.0,0,0
2021-09-27 01:15 +08:00,20.0,62.23333359,68.53932953,27.26833344,162.4433289,0.833333313,432.3999939,1,0.0,0.0024119277108433737,0.06640666666666667,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.67074776,17,0.0,88.31523132,0.0,27.8245945,1002.601624,25.10000038,0.0,354.3340759,0.44634071,457.4916382,100.0,0,0
2021-09-27 01:20 +08:00,20.0,62.06666565,68.0803299,27.36499977,222.2899933,0.766666651,432.1333313,1,0.0,0.0024119277108433737,0.06640666666666667,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.67074776,17,0.0,88.31523132,0.0,27.8245945,1002.599976,25.00165176,0.0,338.6791382,0.478018075,456.8963013,100.0,0,0
2021-09-27 01:25 +08:00,323.7333374,62.16666794,67.57466888,27.48466682,222.4366608,1.0,436.1000061,1,0.0,0.0024119277108433737,0.06640666666666667,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.67074776,17,0.0,88.31523132,0.0,27.8245945,1002.599976,25.0,0.0,63.86508942,0.396836489,457.2950745,100.0,0,0
2021-09-27 01:30 +08:00,339.9666748,61.56666565,67.32366943,27.53499985,223.5366669,0.766666651,443.0666809,1,0.2009888,0.0024119277108433737,0.00293,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.5243969,17,0.0,88.31523132,0.0,27.8245945,1002.400024,24.89999962,0.0,42.18814087,1.002897859,457.2984009,100.0,0,0
2021-09-27 01:35 +08:00,292.2333374,61.51333237,67.42066956,27.51499939,215.8466644,0.800000012,450.0333252,1,0.0,0.0024119277108433737,0.06575666666666667,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.52196503,17,0.0,88.31523132,0.0,27.8245945,1002.400024,24.99835396,0.0,339.0295105,0.4468714,457.0852966,100.0,0,0
2021-09-27 01:40 +08:00,253.6333313,61.41333389,66.82033539,27.67300034,221.0566711,0.933333337,454.8999939,1,0.0,0.0024119277108433737,0.06575666666666667,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.52196503,17,0.0,88.31523132,0.0,27.8245945,1002.301636,25.10000038,0.0,39.62387085,0.270000011,457.4949646,100.0,0,0
2021-09-27 01:45 +08:00,209.8666687,61.27000046,66.77333069,27.64699936,214.2400055,0.800000012,457.5333252,1,0.0,0.0024119277108433737,0.06575666666666667,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.52196503,17,0.0,88.31523132,0.0,27.72403526,1002.299988,25.20000076,0.0,44.24048233,0.800778627,457.4949646,100.0,0,0
2021-09-27 01:50 +08:00,183.8064575,62.17741776,66.69419098,27.64451599,217.545166,0.580645144,457.8387146,1,0.0,0.0024119277108433737,0.00293,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.52196503,17,0.0,88.31523132,0.0,27.72403526,1002.299988,25.20000076,0.0,46.58695984,0.577788055,457.6992798,100.0,0,0
2021-09-27 01:55 +08:00,91.29629517,60.79629517,66.79407501,27.58073997,217.6259308,0.814814806,464.2962952,1,0.0,0.0024119277108433737,0.0332,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.52196503,17,0.0,88.31523132,0.0,27.72403526,1002.299988,25.20000076,0.0,326.1734924,0.537267148,458.0815125,100.0,0,0
2021-09-27 02:00 +08:00,30.53333282,61.36666489,66.52200317,27.66466713,209.8500061,0.600000024,467.2000122,1,0.0,0.0024119277108433737,0.0332,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.52196503,17,0.0,88.31523132,0.0,27.72403526,1002.101074,25.20000076,0.0,356.2289429,0.628834546,457.4899597,100.0,0,0
2021-09-27 02:05 +08:00,26.36666679,61.29000092,66.17933655,27.78133392,211.1833344,1.033333302,473.3666687,1,0.0,0.0024119277108433737,0.0332,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.52196503,17,0.0,88.31523132,0.0,27.72403526,1001.801636,25.29999924,0.0,167.6051025,0.150000006,457.5314026,99.40000153,0,0
2021-09-27 02:10 +08:00,24.8928566,61.15357208,65.99178314,27.79999924,215.6892853,0.857142866,481.6428528,1,0.0,0.0024119277108433737,0.10352,0.0,0.01563,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.52196503,17,0.0,88.31523132,0.0,27.72403526,1001.799988,25.30164146,0.0,275.5898743,0.064268194,458.4781189,99.40000153,0,0
2021-09-27 02:15 +08:00,20.83333397,61.76333237,66.06300354,27.57466698,219.9466705,0.600000024,477.1333313,1,0.0,0.0024119277108433737,0.06673333333333333,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.52196503,17,0.0,88.31523132,0.0,27.72403526,1001.599976,25.29999924,0.0,253.8039093,0.392484963,458.0914001,99.40000153,0,0
2021-09-27 02:20 +08:00,23.43333244,62.77999878,66.65933228,27.17966652,216.7666626,0.899999976,467.4666748,1,0.0,0.0024119277108433737,0.06673333333333333,0.0,0.01757,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.52196503,17,0.0,88.31523132,0.0,27.72403526,1001.599976,25.20000076,0.0,190.5514679,0.25,460.06427,99.80000305,0,0
2021-09-27 02:25 +08:00,23.66666603,63.20666504,66.7583313,26.95366669,218.7566681,0.5,461.6000061,1,0.0,0.0024119277108433737,0.06673333333333333,0.0,0.01563,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.52196503,17,0.0,88.31523132,0.0,27.72403526,1001.59668,25.20000076,0.0,281.9959717,0.307172388,457.2950745,100.0,0,0
2021-09-27 02:30 +08:00,22.13333321,63.37666702,66.90766907,26.83833313,221.3566742,0.800000012,460.7999878,1,0.0,0.0024119277108433737,0.00293,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.31523132,0.0,27.72403526,1001.700012,25.20000076,0.0,93.79340363,0.340000004,459.0942993,100.0,0,0
2021-09-27 02:35 +08:00,20.63333321,61.56666565,66.73100281,26.81166649,227.8999939,0.433333337,460.7999878,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01757,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.31523132,0.0,27.72403526,1001.599976,25.10000038,0.0,110.4000015,0.07,457.3115234,100.0,0,0
2021-09-27 02:40 +08:00,26.86666679,61.57333374,66.97533417,26.70000076,220.0866699,0.533333361,457.1000061,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01563,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.31523132,0.0,27.62298965,1001.599976,25.00165367,0.0,110.4000015,0.07,457.5181274,100.0,0,0
2021-09-27 02:45 +08:00,32.57143021,60.58571243,65.92035675,27.01714325,225.2107086,0.5,457.8571472,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.31523132,0.0,27.62298965,1001.700012,25.09833527,0.0,6.116600513,0.180000007,457.8980103,100.0,0,0
2021-09-27 02:50 +08:00,20.0,60.90000153,65.16241455,27.26000023,233.8551788,0.517241359,460.241394,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.31523132,0.0,27.62298965,1001.700012,25.10000038,0.0,6.900000095,0.159999996,457.3149109,100.0,0,0
2021-09-27 02:55 +08:00,20.0,62.39666748,65.23066711,27.31633377,222.0633392,1.566666722,466.2666626,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01562,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.31523132,0.0,27.62298965,1001.700012,25.19834709,0.0,336.8848267,0.213471889,458.8745117,100.0,0,0
2021-09-27 03:00 +08:00,20.0,61.58000183,65.07333374,27.37866592,216.1000061,0.933333337,472.1333313,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.31523132,0.0,27.62298965,1001.898376,25.10000038,0.0,295.5686646,0.445660859,458.2979126,100.0,0,0
2021-09-27 03:05 +08:00,24.46666718,61.98666763,65.07733154,27.46733284,225.6900024,0.933333337,477.7666626,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.31523132,0.0,27.62298965,1001.799988,25.20000076,0.0,131.601532,0.228188723,458.3078003,99.70493317,0,0
2021-09-27 03:10 +08:00,32.09999847,61.56666565,64.92900085,27.52566719,238.1466675,0.933333337,484.4666748,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01562,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.31523132,0.0,27.62298965,1001.799988,25.39999962,0.0,188.648468,0.189999998,459.2908936,100.0,0,0
2021-09-27 03:15 +08:00,34.66666794,61.20666504,64.89066315,27.59399986,232.363327,0.833333313,494.8333435,1,0.0,0.0024119277108433737,0.06608,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.31523132,0.0,27.62298965,1001.799988,25.39999962,0.0,205.5932007,0.312824756,460.0705872,100.0,0,0
2021-09-27 03:20 +08:00,36.93333435,61.24666595,64.99266815,27.58399963,230.7566681,0.866666675,504.8666687,1,0.0,0.0024119277108433737,0.06608,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.31523132,0.0,27.62298965,1001.799988,25.5,0.0,93.6136322,0.090000004,459.890625,99.7016449,0,0
2021-09-27 03:25 +08:00,33.96666718,60.86000061,64.82266998,27.61433411,235.0333405,1.133333325,512.1333618,1,0.0,0.0024119277108433737,0.06608,0.0,0.01562,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.81817627,0.0,27.62298965,1001.599976,25.5,0.0,321.0020752,0.280000001,459.7006836,99.79506683,0,0
2021-09-27 03:30 +08:00,32.83333206,61.50999832,64.70566559,27.61433411,226.3466644,0.800000012,513.4666748,1,0.0,0.0024119277108433737,0.00293,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.82659912,0.0,27.62298965,1001.599976,25.5,0.0,131.7367706,0.346185863,460.097168,99.59999847,0,0
2021-09-27 03:35 +08:00,33.63333511,61.02000046,64.58366394,27.59733391,225.363327,0.833333313,511.8999939,1,0.0,0.0024119277108433737,0.033203333333333335,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.32971191,0.0,27.62298965,1001.601624,25.5,0.0,237.293335,0.228181362,460.4772034,99.80000305,0,0
