timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-27 03:40 +08:00,20.66666603,60.47037125,64.63222504,27.51666641,227.7962952,0.814814806,507.9259338,1,0.0,0.0024119277108433737,0.033203333333333335,0.0,0.01562,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37331009,17,0.0,88.32971191,0.0,27.62298965,1001.599976,25.5,0.0,105.5940475,0.419999987,458.914032,100.0,0,0
2021-09-27 03:45 +08:00,20.29999924,61.56000137,64.54166412,27.53800011,222.9666595,0.933333337,505.5666809,1,0.0,0.0024119277108433737,0.033203333333333335,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,88.83192444,0.0,27.62298965,1001.398376,25.29999924,0.0,50.36096954,0.379999995,460.1004639,100.0,0,0
2021-09-27 03:50 +08:00,23.96666718,61.45666504,64.36433411,27.55633354,224.8600006,1.0,497.8333435,1,0.0,0.0024119277108433737,0.10352,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,88.83192444,0.0,27.52332497,1001.599976,25.39999962,0.0,133.0758972,0.163659275,459.7040405,100.0,0,0
2021-09-27 03:55 +08:00,61.66666794,61.11666489,64.3136673,27.56500053,232.4133301,1.033333302,494.3666687,1,0.0,0.0024119277108433737,0.06770666666666666,0.0,0.01563,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,88.83192444,0.0,27.52332497,1001.400024,25.39999962,0.0,85.71524048,0.25,460.4937134,100.0,0,0
2021-09-27 04:00 +08:00,34.79999924,60.98666763,64.31700134,27.60000038,244.8000031,0.833333313,492.7999878,1,0.0,0.0024119277108433737,0.06770666666666666,0.0,0.01757,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,88.83192444,0.0,27.52332497,1001.400024,25.35082817,0.0,24.40355682,0.295579612,459.907074,100.0,0,0
2021-09-27 04:05 +08:00,110.4666672,60.97000122,64.38300323,27.57466698,235.9400024,0.966666639,490.8999939,1,0.0,0.0024119277108433737,0.06770666666666666,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,88.83192444,0.0,27.52332497,1001.400024,25.30165672,0.0,245.3848114,0.090000004,459.4973755,100.0,0,0
2021-09-27 04:10 +08:00,153.6999969,60.86333466,64.36000061,27.58466721,242.8000031,0.899999976,489.1666565,1,0.0,0.0024119277108433737,0.050295,0.0,0.01563,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,88.83192444,0.0,27.52332497,1001.599976,25.29999924,0.0,102.1250153,0.101973966,459.9103699,100.0,0,0
2021-09-27 04:15 +08:00,145.8666687,60.80333328,64.29433441,27.60333252,238.2233276,0.933333337,485.4333191,1,0.0,0.0024119277108433737,0.050295,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,88.83192444,0.0,27.52332497,1001.599976,25.29999924,0.0,117.1999969,0.100000001,460.0905151,100.0,0,0
2021-09-27 04:20 +08:00,164.0666656,60.83000183,64.21533203,27.60566711,233.1300049,0.733333349,484.5,1,0.0,0.0024119277108433737,0.050295,0.0,0.01757,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,88.83192444,0.0,27.52332497,1001.40332,25.29999924,0.0,276.3551025,0.300000012,460.097168,100.0,0,0
2021-09-27 04:25 +08:00,240.3000031,60.84000015,64.0083313,27.72266579,228.6100006,0.966666639,487.7333374,1,0.0,0.0024119277108433737,0.050295,0.0,0.01563,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,88.83192444,0.0,27.52332497,1001.400024,25.39999962,0.0,222.6770325,0.348190516,462.0765686,100.0,0,0
2021-09-27 04:30 +08:00,151.7857208,60.28214264,63.96250153,27.74428558,238.8071442,1.071428537,486.1428528,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,88.83192444,0.0,27.52332497,1001.40332,25.5,0.0,241.6153564,0.327018052,461.2833862,100.0,0,0
2021-09-27 04:35 +08:00,112.2413788,60.86896515,64.21103668,27.69275856,240.1172485,0.931034505,486.8620605,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01757,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,88.83192444,0.0,27.52332497,1001.400024,25.5,0.0,99.24147797,0.212305307,462.0864258,100.0,0,0
2021-09-27 04:40 +08:00,99.0,61.4766655,64.15133667,27.72333336,230.9666595,1.066666722,489.7333374,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01563,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,88.83192444,0.0,27.52332497,1001.400024,25.5,0.0,80.49794006,0.179170027,460.4970093,100.0,0,0
2021-09-27 04:45 +08:00,85.3666687,61.64333344,64.04533386,27.75833321,221.8233337,0.899999976,491.6666565,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,88.83192444,0.0,27.52332497,1001.400024,25.5,0.0,14.65691185,0.349999994,460.6969604,100.0,0,0
2021-09-27 04:50 +08:00,70.03333282,61.43999863,64.02532959,27.75766754,209.8933258,0.966666639,488.6333313,1,0.0,0.0024119277108433737,0.049315,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32007599,0.0,27.52332497,1001.400024,25.40165138,0.0,202.7085419,0.159999996,460.6936646,100.0,0,0
2021-09-27 04:55 +08:00,51.66666794,61.13000107,64.04033661,27.75033379,207.343338,1.0,487.2000122,1,0.0,0.0024119277108433737,0.049315,0.0,0.01562,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.52332497,1001.299988,25.39999962,0.0,106.1618958,0.290064722,460.9099731,100.0,0,0
2021-09-27 05:00 +08:00,43.90000153,61.64333344,64.12966919,27.76966667,210.8099976,0.866666675,489.4333191,1,0.0,0.0024119277108433737,0.049315,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.52332497,1001.299988,25.39999962,0.0,8.53860569,0.180000007,460.4936829,100.0,0,0
2021-09-27 05:05 +08:00,56.16666794,61.93000031,64.09266663,27.87599945,205.2533264,0.966666639,496.7666626,1,0.0,0.0024119277108433737,0.049315,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.52332497,1001.200012,25.30164528,0.0,147.7732086,0.083787292,461.0933838,100.0,0,0
2021-09-27 05:10 +08:00,57.5,61.88999939,64.05999756,27.93933296,191.3933258,1.366666675,510.0,1,0.0,0.0024119277108433737,0.00293,0.0,0.01562,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.52332497,1001.099976,25.29999924,0.0,307.2007446,0.132653266,460.693634,100.0,0,0
2021-09-27 05:15 +08:00,58.66666794,61.68999863,64.01599884,28.00133324,182.3300018,1.5,524.2999878,1,0.0,0.0024119277108433737,0.06706,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.099976,25.30164909,0.0,10.73753834,0.270164996,460.250946,100.0,0,0
2021-09-27 05:20 +08:00,45.82143021,61.06071472,64.04357147,28.00964355,169.3714294,1.857142806,535.1071167,1,0.0,0.0024119277108433737,0.06706,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.0,25.29999924,0.0,107.774765,0.313987911,459.5073547,100.0,0,0
2021-09-27 05:25 +08:00,38.37931061,61.55862045,64.05103302,28.01310349,167.5206909,1.724137902,542.2758789,1,0.0,0.0024119277108433737,0.06706,0.0,0.01562,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.0,25.39999962,0.0,262.5942993,0.735045016,462.2631836,100.0,0,0
2021-09-27 05:30 +08:00,35.93333435,62.47000122,64.31600189,27.92133331,165.1733398,1.399999976,548.5,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.198364,25.5,0.0,266.4265137,0.439500511,460.8901367,100.0,0,0
2021-09-27 05:35 +08:00,30.76666641,62.14666748,64.56833649,27.83766747,159.9733276,1.633333325,556.9000244,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.101624,25.60000038,0.983450353,275.1633301,0.449999988,461.2900085,100.0,0,0
2021-09-27 05:40 +08:00,29.83333397,62.29333496,64.85366821,27.7140007,150.9866638,1.666666627,562.9333496,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01562,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.200012,25.70000076,0.00820916,303.609375,0.689671636,461.496521,100.0,0,0
2021-09-27 05:45 +08:00,31.16666603,61.72999954,65.10199738,27.61933327,144.5033264,1.033333302,571.333313,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.101624,25.70000076,0.0,299.7986145,0.179834336,461.6998291,100.0,0,0
2021-09-27 05:50 +08:00,33.29999924,61.95666504,65.34933472,27.55633354,147.9033356,1.100000024,572.4333496,1,0.0,0.0024119277108433737,0.05005,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.301636,25.70000076,0.0,328.3388977,0.25657326,461.1065369,100.0,0,0
2021-09-27 05:55 +08:00,36.76666641,61.58333206,65.25233459,27.60833359,150.9299927,1.166666627,573.9666748,1,0.0,0.0024119277108433737,0.05005,0.0,0.01563,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.400024,25.70000076,0.0,252.2954712,0.505151153,461.9030151,100.0,0,0
2021-09-27 06:00 +08:00,39.40000153,61.88333511,65.27600098,27.55900002,153.7533264,1.433333278,576.6333618,1,0.0,0.0024119277108433737,0.05005,0.0,0.01757,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.301636,25.70000076,0.0,298.8544312,0.66824168,461.6866455,100.0,0,0
2021-09-27 06:05 +08:00,32.90000153,61.77000046,65.23100281,27.52866745,156.0733337,1.366666675,571.0,1,0.0,0.0024119277108433737,0.05005,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.40332,25.60000038,0.0,258.539093,1.322627306,461.4998169,100.0,0,0
2021-09-27 06:10 +08:00,25.6785717,61.5892868,65.14035797,27.54392815,160.2321472,1.785714269,568.8571167,1,0.0,0.0024119277108433737,0.0500475,0.0,0.0254,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.599976,25.60000038,0.0,326.1487122,1.510235667,461.4932251,100.0,0,0
2021-09-27 06:15 +08:00,20.0,61.29000092,65.43599701,27.47333336,164.6666718,1.200000048,564.0333252,1,0.0,0.0024119277108433737,0.0500475,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.599976,25.60000038,0.0,300.8412476,0.955259025,462.1062012,100.0,0,0
2021-09-27 06:20 +08:00,20.03448296,61.85861969,65.37931061,27.47482681,171.5586243,1.344827533,559.0689697,2,0.0,0.0024119277108433737,0.0500475,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.698364,25.60000038,0.0,288.4749451,1.164864063,461.6987305,100.0,0,0
2021-09-27 06:25 +08:00,20.53333282,61.72333145,65.39633179,27.49533272,172.3800049,1.033333302,555.5999756,1,0.0,0.0024119277108433737,0.0500475,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.700012,25.50165749,0.0,282.1643372,1.165688276,462.4895325,100.0,0,0
2021-09-27 06:30 +08:00,21.53333282,61.54666519,65.31433105,27.50466728,159.9866638,1.100000024,552.666687,2,0.0,0.0024119277108433737,0.05005,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.700012,25.59835434,0.0,269.4646606,0.586915791,462.1094971,100.0,0,0
2021-09-27 06:35 +08:00,21.63333321,61.40333176,65.32700348,27.46800041,154.0533295,1.033333302,552.9000244,1,0.0,0.0024119277108433737,0.05005,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.896667,25.5,0.0,263.9049988,0.922827601,461.4931946,100.0,0,0
2021-09-27 06:40 +08:00,24.33333397,61.68333435,65.44366455,27.4363327,154.7966614,1.0,552.2000122,1,0.0,0.0024119277108433737,0.05005,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.900024,25.60000038,0.0,311.6964111,0.83471477,460.9000854,100.0,0,0
2021-09-27 06:45 +08:00,41.59999847,61.66333389,65.1843338,27.60400009,152.4400024,1.100000024,553.166687,1,0.0,0.0024119277108433737,0.05005,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.900024,25.60000038,0.0,272.8769226,0.314944893,462.0897827,100.0,0,0
2021-09-27 06:50 +08:00,97.69999695,61.44333267,65.02600098,27.65566635,147.8500061,0.966666639,562.2666626,1,0.0,0.0024119277108433737,0.00293,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.900024,25.50165749,1.983416438,277.6071167,0.469999999,461.6832581,100.0,0,0
2021-09-27 06:55 +08:00,152.4333344,61.29666519,65.17199707,27.56200027,142.293335,1.0,558.4333496,2,0.0,0.0024119277108433737,0.0500475,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.900024,25.5,4.0,284.2543945,0.457417578,461.5030518,100.0,0,0
2021-09-27 07:00 +08:00,120.0,61.72333145,65.23233032,27.53033257,139.0966644,0.899999976,554.7333374,2,0.0,0.0024119277108433737,0.0500475,0.0,0.02539,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1001.900024,25.60000038,9.966767311,273.8980103,0.74767375,462.0797119,100.0,0,0
2021-09-27 07:05 +08:00,42.1428566,60.32857132,65.44035339,27.44714355,138.7642822,0.785714269,546.6785889,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,89.32827759,0.0,27.42374039,1002.200012,25.60000038,13.0,261.1227722,1.077203631,461.9226685,100.0,0,0
2021-09-27 07:10 +08:00,20.24137878,61.28965378,65.4444809,27.42448235,139.0724182,0.896551728,540.3448486,1,0.2000122,0.0024119277108433737,0.0500475,0.0,0.01562,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,88.8408432,0.0,27.42374039,1002.200012,25.60000038,16.98343468,292.0732117,1.296189785,462.2928772,100.0,0,0
2021-09-27 07:15 +08:00,20.29999924,61.39666748,65.3666687,27.46066666,139.9100037,1.0,536.7666626,1,0.0,0.0024119277108433737,0.06608,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22459793,17,0.0,87.82034302,0.0,27.42374039,1002.299988,25.70000076,20.03289986,324.9653015,1.245887518,463.0828552,100.0,0,0
2021-09-27 07:20 +08:00,21.5,61.38000107,65.41833496,27.45933342,138.5833282,0.966666639,536.7999878,1,0.0,0.0024119277108433737,0.06608,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37453461,17,0.0,86.80356598,0.0,27.42374039,1002.398376,25.70000076,31.93373489,302.6867676,1.204593539,463.0942383,100.0,0,0
2021-09-27 07:25 +08:00,23.29999924,61.4766655,65.49533081,27.43533325,136.9666595,0.899999976,538.5,2,0.0,0.0024119277108433737,0.06608,0.0,0.01563,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37453461,17,0.0,86.29570007,0.0,27.42374039,1002.349182,25.70000076,44.93393326,290.9006042,1.646936893,462.9188538,100.0,0,0
2021-09-27 07:30 +08:00,25.53333282,61.45333481,65.29699707,27.48800087,135.7200012,0.866666675,541.333313,2,0.0,0.0024119277108433737,0.00293,0.0,0.01757,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37453461,17,0.0,86.29570007,0.0,27.42374039,1002.400024,25.70000076,44.04990005,260.7798767,0.299647182,462.9126282,100.0,0,0
2021-09-27 07:35 +08:00,26.93333244,61.51666641,65.40699768,27.45466614,135.0599976,0.866666675,546.166687,1,0.0,0.0024119277108433737,0.06640666666666667,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.37453461,17,0.0,86.29570007,0.0,27.42374039,1002.5,25.89999962,37.0,249.1284027,0.9305287,463.4957275,100.0,0,0
2021-09-27 07:40 +08:00,27.0,61.5633316,65.44566345,27.43066597,134.8966675,0.966666639,547.7333374,1,0.0,0.0024119277108433737,0.06640666666666667,0.0,0.01563,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.22294617,17,0.0,88.90962219,0.0,27.42374039,1002.5,25.89999962,35.01648331,255.9664764,0.082802132,463.8922729,100.0,0,0
2021-09-27 07:45 +08:00,28.33333397,61.84000015,65.42433167,27.43533325,135.1799927,0.933333337,546.7333374,1,0.0,0.008831739130434783,0.06640666666666667,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.0739994,17,0.0,89.40573883,0.0,27.42374039,1002.5,25.89999962,37.98334885,318.5120544,0.550000012,464.2953491,100.0,0,0
2021-09-27 07:50 +08:00,30.53333282,61.84000015,65.39833069,27.44333267,135.25,0.833333313,552.5666504,1,0.0,0.008831739130434783,0.00293,0.0,0.01757,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.0739994,17,0.0,89.41399384,0.0,27.42374039,1002.698364,26.0,38.98348236,271.1833191,0.983964026,463.8922729,100.0,0,0
2021-09-27 07:55 +08:00,28.4285717,61.18928528,65.46321106,27.42607117,135.1607208,0.857142866,556.6785889,1,0.0,0.008831739130434783,0.06575666666666667,0.0,0.01563,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.0739994,17,0.0,89.90139008,0.0,27.32454872,1002.700012,26.0,52.8851738,307.693512,0.619835973,464.2953491,100.0,0,0
2021-09-27 08:00 +08:00,20.0,61.70999908,65.37466431,27.53466606,135.5233307,0.966666639,565.8666382,1,0.0,0.008831739130434783,0.06575666666666667,0.0,0.01758,0.0,0.0,26.79999924,7.679053307,0.0,0.02063375,26.0739994,17,0.0,89.90943909,0.0,27.32454872,1002.801636,26.00165367,64.93386841,282.3348083,0.786197484,465.2949829,100.0,1,1
2021-09-27 08:05 +08:00,20.0,61.67586136,65.10241699,27.62620735,135.4034424,0.758620679,572.758606,2,0.0,0.008831739130434783,0.06575666666666667,0.0,0.13476,0.0,0.0,26.79999924,62.37883377,54.4614563,31.21408272,18.50136948,17,79.11669922,81.5235672,110.6706009,26.18201447,1002.900024,26.09835625,114.9506989,323.874115,0.783548713,465.0933838,100.0,1,1
2021-09-27 08:10 +08:00,21.09677505,61.67741776,65.09870911,27.64290237,135.0967712,0.935483873,576.0322876,2,0.0,0.008831739130434783,0.00293,0.0,0.13281,0.0,0.0,26.79999924,50.74446106,44.93817139,32.09640121,16.5904808,17,80.18969727,91.90996552,119.0679626,18.83361244,1002.900024,26.0011692,247.0584564,266.7547607,0.951574147,466.881073,100.0,0,0
2021-09-27 08:15 +08:00,22.73333359,61.43333435,65.01166534,27.66799927,135.3000031,1.066666722,576.166687,2,0.0,0.008831739130434783,0.06705666666666667,0.0,0.13477,0.0,0.0,26.79999924,50.97174454,44.77480316,32.65935135,16.91110229,17,78.66666412,93.94424438,119.0565796,18.82087708,1002.900024,26.20000076,178.1154938,250.6051788,0.32616955,467.9103394,98.904953,0,0
2021-09-27 08:20 +08:00,24.83333397,61.43000031,64.97733307,27.65233421,135.1833344,1.0,574.7999878,1,0.0,0.008831739130434783,0.06705666666666667,0.0,0.13477,0.0,0.0,26.79999924,49.98653793,43.74222946,32.65935135,16.91110229,17,82.45888519,94.93122101,119.0565796,18.92963409,1002.900024,26.39999962,202.7008972,237.4119415,0.769999981,469.4932251,98.90000153,0,0
2021-09-27 08:25 +08:00,21.73333359,61.40999985,64.99333191,27.53566742,134.8133392,0.800000012,563.2666626,1,0.0,0.008831739130434783,0.06705666666666667,0.0,0.13281,0.0,0.0,26.79999924,48.53959274,42.62970734,29.92690277,16.91110229,17,65.08995056,94.93945313,125.153717,18.92963409,1003.099976,26.40165329,197.9834595,296.1331177,1.530245423,469.5064392,97.70661163,0,0
2021-09-27 08:30 +08:00,20.89999962,61.66999817,65.28399658,27.41633415,135.3566742,0.833333313,551.0999756,1,0.0,0.008831739130434783,0.06705666666666667,0.0,0.13476,0.0,0.0,26.79999924,47.08764648,41.48780441,29.17067337,17.05939293,17,62.00233841,94.93945313,121.1876221,18.92963409,1003.099976,26.60000038,316.4580383,323.2834167,1.874094605,471.0901794,97.40000153,0,0
2021-09-27 08:35 +08:00,23.43333244,61.75666809,65.50866699,27.34199905,137.4299927,0.866666675,540.4333496,1,0.0,0.008831739130434783,0.06705666666666667,0.0,0.13477,0.0,0.0,26.79999924,49.41036606,43.6052742,29.17067337,17.06115913,17,63.36465454,94.93945313,121.1876221,18.92963409,1003.099976,26.89669228,225.9093323,251.955246,0.354543984,474.074707,97.40000153,1,1
2021-09-27 08:40 +08:00,25.66666603,61.58666611,65.44833374,27.38100052,139.0733337,0.899999976,535.333313,2,0.0,0.008831739130434783,0.06705666666666667,0.0,0.13281,0.0,0.0,26.79999924,47.48664856,41.33617783,29.17067337,16.8868084,17,61.8579483,94.93945313,119.0851974,18.76175499,1003.198364,27.0,329.3448181,144.3610687,0.325894892,476.0773315,96.90000153,1,1
2021-09-27 08:45 +08:00,26.75,60.97499847,65.29892731,27.41749954,140.4499969,0.821428597,532.4642944,2,0.0,0.008831739130434783,0.00293,0.0,0.13477,0.0,0.0,26.79999924,47.4791069,41.33617783,29.17067337,17.03619385,17,60.45245743,94.93945313,119.0500946,18.75979614,1003.200012,27.10165787,329.2371826,284.5694275,1.235572815,475.7171326,93.7232132,1,1
2021-09-27 08:50 +08:00,20.0,61.41333389,65.15266418,27.44733238,143.1966705,0.633333325,531.2666626,1,0.0,0.008831739130434783,0.06771,0.0,0.13476,0.0,0.0,26.79999924,47.4791069,41.33617783,29.17067337,17.03619385,17,61.9302063,94.93945313,119.0500946,18.75979614,1003.299988,27.20000076,406.8848572,254.4150848,1.154407024,477.8995056,94.60328674,1,1
2021-09-27 08:55 +08:00,20.0,61.67586136,65.09654999,27.45586205,142.1896515,0.724137902,526.8965454,1,0.0,0.008831739130434783,0.06771,0.0,0.13282,0.0,0.0,26.79999924,46.99922943,41.33617783,29.17067337,17.03619385,17,61.69842148,94.93945313,119.0500946,18.75979614,1003.398376,27.39999962,168.9335327,291.9920044,0.870694757,478.6959839,92.21827698,1,1
2021-09-27 09:00 +08:00,20.0,61.58000183,65.08100128,27.43400002,139.3266602,0.733333349,524.0666504,1,0.0,0.008831739130434783,0.06771,0.0,0.13476,0.0,0.0,26.79999924,48.55541611,42.42360687,29.17067337,17.03619385,17,61.76196289,94.93945313,119.0500946,18.86128044,1003.398376,27.39999962,520.8184814,261.6724854,0.747589827,477.3261414,92.80495453,1,1
2021-09-27 09:05 +08:00,20.0,61.55666733,65.15633392,27.39800072,134.7633362,0.733333349,519.2666626,1,0.0,0.008831739130434783,0.06770666666666666,0.0,0.125,0.0,0.0,26.79999924,50.12258148,44.54495621,29.38882065,17.03619385,17,58.33758545,94.93945313,119.0500946,18.86128044,1003.400024,27.89668655,440.1626892,17.62617683,0.663042247,480.0986328,90.81159973,1,1
2021-09-27 09:10 +08:00,20.60000038,61.81999969,65.18800354,27.38299942,132.7833405,1.566666722,516.9333496,1,0.0,0.008831739130434783,0.06770666666666666,0.0,0.125,0.0,0.0,26.79999924,49.79024506,43.51860428,29.38882065,17.03619385,17,61.55421829,94.93945313,121.0645828,18.76374245,1003.299988,28.0,523.1314697,271.4186707,0.443919808,483.0939636,90.80657959,1,1
2021-09-27 09:15 +08:00,28.56666756,62.12333298,65.28733063,27.38199997,134.5200043,1.600000024,515.7666626,3,0.0,0.008831739130434783,0.06770666666666666,0.0,0.125,0.0,0.0,26.79999924,49.30152512,43.51860428,29.38882065,17.03619385,17,61.16477585,94.93945313,121.0645828,18.76213074,1003.39917,28.0991745,391.7680054,229.0656891,0.280735701,483.0743408,89.301651,1,3
2021-09-27 09:20 +08:00,46.73333359,62.06666565,65.26999664,27.41833305,138.2100067,1.733333349,525.666687,3,0.0,0.008831739130434783,0.06673333333333333,0.0,0.12305,0.0,0.0,26.79999924,49.93846512,44.53979874,29.38882065,17.03619385,17,63.00046158,94.93945313,121.0645828,18.76213074,1003.400024,28.00166512,442.7033691,259.1972046,0.736326873,483.5038757,88.0,1,2
2021-09-27 09:25 +08:00,49.09999847,61.59666824,65.2353363,27.4406662,145.656662,1.299999952,533.7666626,3,0.0,0.008831739130434783,0.06673333333333333,0.0,0.125,0.0,0.0,26.79999924,48.81761169,42.41527557,29.38882065,16.88678551,17,63.38790131,94.93945313,121.0645828,18.76213074,1003.59668,27.80164909,543.7631836,285.0715332,1.992445707,481.4914551,89.30330658,1,2
2021-09-27 09:30 +08:00,44.16666794,61.45999908,65.27300262,27.38666725,150.4233398,1.399999976,536.666687,3,0.0,0.008831739130434783,0.06673333333333333,0.0,0.125,0.0,0.0,26.79999924,47.02565002,41.37530899,29.38882065,17.03990555,17,63.8134346,94.93945313,121.0645828,18.76213074,1003.599976,27.80166245,248.731842,300.9388733,1.101995945,481.4881592,89.11164093,1,3
2021-09-27 09:35 +08:00,51.5,61.69666672,65.22933197,27.41133308,150.113327,1.0,537.8666382,1,0.0,0.008831739130434783,0.06673,0.0,0.125,0.0,0.0,26.79999924,47.96368408,42.37355042,29.38882065,17.04249573,17,61.38964844,94.93945313,121.0645828,18.76213074,1003.599976,27.89999962,253.9758148,200.9064178,0.448465735,482.0580139,89.40498352,1,3
2021-09-27 09:40 +08:00,27.4642849,60.80356979,65.08535767,27.45178604,149.1928558,1.142857194,538.1071167,5,0.0,0.05078,0.06673,0.0,0.125,0.0,0.0,26.79999924,49.20987701,43.42249298,29.38882065,17.04249573,17,63.7610321,94.93945313,121.0645828,18.86655807,1003.599976,28.09835625,560.2796631,287.9322205,0.892536461,481.4651489,88.99177551,1,4
2021-09-27 09:45 +08:00,20.0,61.69666672,65.0613327,27.44633293,148.1300049,0.766666651,536.4666748,4,0.0,0.05078,0.06673,0.0,0.125,0.0,0.0,26.79999924,49.66507721,44.45108032,29.38882065,17.04249573,17,62.00491714,94.93945313,121.0645828,18.86830521,1003.599976,28.20000076,264.7797546,312.3567505,1.204012036,482.7043152,85.70498657,1,4
2021-09-27 09:50 +08:00,20.44827652,61.61034393,65.05310059,27.48206902,146.2965546,0.931034505,539.8620605,4,0.0,0.05078,0.06608,0.0,0.12305,0.0,0.0,26.79999924,47.69500351,41.37506866,29.38882065,16.89334297,17,60.45886612,94.93945313,121.0645828,18.76547432,1003.599976,28.20000076,287.7597656,300.6872253,0.370074987,483.2774353,86.59999847,1,4
2021-09-27 09:55 +08:00,21.0,62.02666855,65.02566528,27.45466614,144.4900055,0.966666639,541.666687,3,0.0,0.05078,0.06608,0.0,0.125,0.0,0.0,26.79999924,47.18904877,41.44337082,29.38882065,17.04461861,17,63.32954025,94.93945313,119.027298,18.76547432,1003.599976,28.39999962,760.2258301,198.8142242,1.178195477,482.078064,86.30328369,1,4
2021-09-27 10:00 +08:00,24.53333282,61.90333176,65.16799927,27.42033386,144.2899933,0.833333313,538.2333374,4,0.0,0.0507825,0.06608,0.0,0.125,0.0,0.0,26.79999924,48.9319191,42.82307053,29.38882065,17.04545021,17,63.20767212,94.93945313,121.0264053,18.87355232,1003.599976,28.69834709,235.0,333.6157532,0.096943803,482.2189331,86.5,1,5
2021-09-27 10:05 +08:00,27.26666641,61.61999893,65.1289978,27.42833328,143.1999969,0.699999988,538.9333496,3,0.0,0.0507825,0.00293,0.0,0.14257,0.0,0.0,26.79999924,49.55687332,43.53894806,29.38882065,17.04545021,17,63.92300034,94.93945313,121.0264053,18.87355232,1003.599976,28.69672012,733.3898315,334.2556763,1.03622067,482.3075256,84.71804047,1,6
2021-09-27 10:10 +08:00,27.23333359,61.61999893,65.03866577,27.43000031,141.2466736,0.733333349,542.2333374,5,0.0,0.0507825,0.10059,0.0,0.14063,0.0,0.0,26.79999924,50.03707123,43.9221344,29.80539322,17.04381371,17,65.39820099,94.93945313,119.0240402,18.87355232,1003.501099,29.39774704,751.0112915,229.7352142,0.501351893,485.5466919,81.06633759,1,5
2021-09-27 10:15 +08:00,34.53333282,61.60333252,64.89033508,27.45066643,139.3000031,1.0,537.5,3,0.0,0.0507825,0.10059,0.0,0.14258,0.0,0.0,26.39999962,47.98170853,41.378479,30.80988884,16.8792057,17,73.49969482,94.93945313,114.9273529,18.75080299,1003.301086,30.20000076,674.2139893,355.4020081,0.567522466,489.8485413,75.2988739,1,6
2021-09-27 10:20 +08:00,35.43333435,61.29000092,64.89099884,27.44866753,137.1933289,0.833333313,535.333313,8,0.0,0.06673,0.00292,0.0,0.14257,0.0,0.0,26.39999962,52.1274147,46.63961411,33.50460434,17.18839645,17,86.90820313,94.93945313,116.6309357,19.05646515,1003.400024,29.50330734,742.9008179,291.4099426,0.535538554,491.8672485,79.58181,1,8
2021-09-27 10:25 +08:00,35.96666718,61.38999939,64.90666962,27.44000053,134.9400024,1.033333302,530.9333496,6,0.0,0.06673,0.10254,0.0,0.14258,0.0,0.0,26.39999962,52.12019348,46.66564178,33.88991547,16.88214874,17,90.10889435,94.93945313,118.7184296,18.95285797,1003.400024,29.35082245,806.2633057,263.3081055,1.017860413,490.2767944,81.5541153,1,10
2021-09-27 10:30 +08:00,28.7142849,60.97857285,64.95071411,27.41714287,133.5071411,0.785714269,529.1071167,6,0.0,0.06673,0.10254,0.0,0.14063,0.0,0.0,26.39999962,52.12019348,45.46480179,33.06316376,17.03101921,17,81.45204163,94.93945313,123.1014938,18.95285797,1003.400024,29.64917564,625.3076782,307.7346497,1.250136971,492.6535034,80.36071014,1,10
2021-09-27 10:35 +08:00,20.0,61.38999939,65.58733368,27.47566605,131.9766693,0.733333349,522.0333252,5,0.0,0.06608,0.06868666666666666,0.0,0.14258,0.0,0.0,26.39999962,50.82210541,45.32779312,32.85429001,17.02987671,17,83.92141724,94.93945313,121.0474854,18.95285797,1003.400024,29.69904709,324.45224,71.68056488,0.35419482,490.2947998,78.30000305,1,10
2021-09-27 10:40 +08:00,20.96551704,61.56551743,66.5072403,27.59620667,130.5586243,0.689655185,519.758606,7,0.0,0.06608,0.06868666666666666,0.0,0.14257,0.0,0.0,26.39999962,49.48859787,43.10269165,32.85429001,16.88142204,17,83.26488495,94.93945313,121.0474854,18.95285797,1003.400024,29.99667358,314.7172241,142.6497498,0.259833664,487.8968811,77.09334564,1,10
2021-09-27 10:45 +08:00,85.19999695,61.54999924,67.15299988,27.65200043,129.4533386,1.033333302,520.5666504,7,0.0,0.06608,0.06868666666666666,0.0,0.14258,0.0,0.0,26.5,52.4316864,46.33711243,32.85429001,17.18014145,17,82.88996887,94.93945313,122.3905106,19.05551147,1003.400024,29.80332184,822.883667,228.4946747,0.221132517,487.495636,77.00498199,1,8
2021-09-27 10:50 +08:00,134.9666595,61.22000122,67.69433594,27.67733383,128.6433258,1.033333302,526.5,7,0.0,0.00293,0.100095,0.0,0.14063,0.0,0.0,26.5,49.23335648,43.15318298,30.80185318,16.72478294,17,68.8141861,94.93945313,122.4132004,18.79034805,1003.301636,30.10000038,309.5914612,22.19090271,0.464412212,489.5046692,77.79019928,1,8
2021-09-27 10:55 +08:00,137.1000061,61.31999969,68.40299988,27.6693325,128.2400055,1.333333373,535.6333618,5,0.0,0.1001,0.100095,0.0,0.14258,0.0,0.0,26.5,47.81736755,41.91760254,29.49537849,16.87550354,17,61.9896698,94.93945313,120.4370193,18.78833008,1003.299988,30.59669304,799.8432007,98.18362427,0.037440032,491.4773254,75.91819,1,7
2021-09-27 11:00 +08:00,138.1333313,61.3133316,69.02033234,27.71999931,128.0800018,1.399999976,540.0999756,6,0.0,0.1001,0.06705666666666667,0.0,0.14257,0.0,0.0,26.5,46.98960495,40.87505722,29.2783699,16.87550354,17,63.18455887,94.93945313,120.4037933,18.78833008,1003.200012,31.39507294,766.2955933,50.3282814,0.229507387,494.8365479,68.2279129,1,7
2021-09-27 11:05 +08:00,131.7333374,61.50333405,69.72733307,27.75200081,128.043335,1.433333278,544.9666748,8,0.0,0.00293,0.06705666666666667,0.0,0.12696,0.0,0.0,26.5,49.3636322,44.2694664,29.2783699,17.33536148,17,64.72767639,94.93945313,120.4037933,18.92370796,1003.099976,31.39999962,867.7180786,267.6040039,0.538673401,494.2927246,69.47843933,1,7
2021-09-27 11:10 +08:00,127.1333313,61.41666794,70.27100372,27.80833244,128.0,2.033333302,549.1333618,9,0.0,0.098635,0.06705666666666667,0.0,0.12695,0.0,0.0,26.5,46.58099365,40.76925278,29.2783699,16.85625648,17,64.94967651,94.93945313,120.4037933,18.78792381,1002.900024,31.9951458,830.0193481,93.54146576,0.121618003,496.9375,67.80323792,1,8
2021-09-27 11:15 +08:00,119.6999969,61.31000137,70.93367004,27.77833366,127.9400024,1.933333278,548.2999878,6,0.0,0.098635,0.101075,0.0,0.12891,0.0,0.0,26.5,51.31060028,45.4937706,29.2783699,17.14484406,17,63.15886688,94.93945313,120.4037933,19.01654243,1002.799988,31.9983387,948.2688599,258.4074097,0.570166171,498.460968,67.71328735,1,8
2021-09-27 11:20 +08:00,97.5357132,60.6607132,71.27893066,27.80142784,127.9749985,1.821428537,552.5,6,0.0,0.00292,0.101075,0.0,0.12695,0.0,0.0,26.5,49.92261887,44.32722473,29.79334068,17.13750648,17,64.20391083,94.93945313,118.4133759,18.75082207,1002.799988,31.80648994,188.4057312,260.3430481,0.739412904,498.8939819,68.75456238,1,8
2021-09-27 11:25 +08:00,41.76666641,61.38000107,71.7583313,27.82500076,127.9133301,2.033333302,555.4333496,6,0.0,0.098635,0.103515,0.0,0.12891,0.0,0.0,26.5,47.16049194,41.70155334,30.68641281,16.9765873,17,70.47062683,94.93945313,118.4133759,18.75700188,1002.801636,30.80328751,890.3568115,91.56604004,0.248409465,494.3024902,70.66712189,1,8
2021-09-27 11:30 +08:00,47.33333206,61.31000137,72.12533569,27.83733368,127.8666687,2.433333397,557.7333374,8,0.0,0.098635,0.103515,0.0,0.12695,0.0,0.0,26.5,50.48184204,44.82947159,30.70697594,17.12780952,17,70.32169342,94.93945313,120.3963165,18.98847771,1002.799988,31.10326004,1022.511169,269.6425476,1.327779055,494.0960083,68.60163116,1,8
2021-09-27 11:35 +08:00,46.86206818,61.65861893,72.51413727,27.84689713,127.896553,2.310344934,559.5861816,7,0.0,0.00293,0.101565,0.0,0.12695,0.0,0.0,26.5,50.34693527,44.75299454,30.70697594,17.13637543,17,67.1991806,94.93945313,120.4958649,18.8731308,1002.799988,30.60000038,179.9178314,243.2646332,0.77281785,493.0766907,70.19178009,1,7
2021-09-27 11:40 +08:00,45.66666794,61.91333389,72.8219986,27.84933281,127.8099976,2.400000095,563.0999756,8,0.0,0.101075,0.101565,0.0,0.12891,0.0,0.0,26.5,48.48141098,42.94343948,30.70697594,16.82355881,17,70.73226929,94.93945313,120.4975281,18.71185303,1002.599976,30.70000076,657.0151978,163.9097748,0.404467672,488.6817322,70.84631348,1,7
2021-09-27 11:45 +08:00,51.46666718,61.63333511,73.30999756,27.82133293,127.7233353,2.733333349,569.2666626,5,0.0,0.101075,0.100095,0.0,0.12695,0.0,0.0,26.5,51.48304367,45.16841888,30.70697594,17.12800026,17,70.87640381,94.93945313,120.4975281,18.83191681,1002.599976,30.49670601,281.5269165,78.63498688,0.325598598,490.2744751,73.88847351,1,5
2021-09-27 11:50 +08:00,50.90000153,61.97999954,73.60600281,27.86633301,127.5866699,2.566666603,577.1333618,9,0.0,0.06738333333333334,0.100095,0.0,0.12695,0.0,0.0,26.99183655,51.49363327,45.16841888,30.54300499,16.98057365,17,71.56105804,94.93945313,120.4975281,18.93758774,1002.599976,30.70000076,296.2122498,252.1575775,1.240530133,488.5150452,71.79673767,1,5
2021-09-27 11:55 +08:00,58.40000153,61.57666779,73.9366684,27.86599922,127.7799988,3.133333445,587.5333252,6,0.0,0.06738333333333334,0.101075,0.0,0.12891,0.0,0.0,27.0,48.09548569,42.53010941,29.24946404,17.00134087,17,65.54551697,94.93945313,120.6243744,18.60492706,1002.40332,30.70000076,863.6003418,291.5122375,0.38967067,488.5115051,71.00988007,1,4
2021-09-27 12:00 +08:00,57.83333206,61.53333282,74.26866913,27.88533401,127.7566681,3.166666746,598.5666504,5,0.0,0.06738333333333334,0.101075,0.0,0.12695,0.0,0.0,27.0,49.78554153,43.95569229,29.24946404,16.86530113,17,63.2465477,94.93945313,120.6243744,18.88091469,1002.299988,31.10163498,627.7632446,27.06503487,0.666507006,494.0196533,68.39346313,1,5
2021-09-27 12:05 +08:00,60.70000076,61.66333389,74.65233612,27.8813324,127.8000031,2.900000095,609.0999756,7,0.0,0.06705666666666667,0.00293,0.0,0.12696,0.0,0.0,27.29504967,47.81064224,41.54748154,29.24946404,16.86281013,17,60.90484238,94.93945313,120.6243744,18.65265274,1002.299988,30.90164948,1080.802002,256.8093872,1.49270463,492.2736816,68.67689514,1,3
2021-09-27 12:10 +08:00,71.19999695,61.47000122,74.93766785,27.89599991,127.8766632,3.166666746,618.6333618,5,0.0,0.06705666666666667,0.100585,0.0,0.1289,0.0,0.0,27.29999924,48.27193832,42.53858566,29.24946404,17.01333618,17,62.41762161,94.93945313,120.6243744,18.76141357,1002.099976,30.89836502,1115.032715,236.0329437,1.608335495,490.7440491,69.90000153,1,3
2021-09-27 12:15 +08:00,70.14286041,60.67499924,75.16392517,27.93178558,127.9178543,3.392857075,628.25,6,0.0,0.06705666666666667,0.100585,0.0,0.12696,0.0,0.0,27.29999924,51.90752411,45.89917374,29.24946404,17.16695595,17,64.13504028,94.93945313,120.6243744,18.9745369,1002.099976,30.69503021,1166.132568,208.9236298,2.012830496,491.2806702,72.83975983,1,3
2021-09-27 12:20 +08:00,92.66666412,61.34666824,75.38766479,27.94233322,127.9800034,3.333333254,639.8666382,4,0.2009887,0.06705666666666667,0.10059,0.0,0.12695,0.0,0.0,27.29999924,48.28149414,42.60526657,29.24946404,17.00939751,17,65.67816925,94.93945313,120.6243744,18.62492943,1001.900024,31.20000076,279.9029236,177.1747742,0.612103403,492.2802734,69.90647125,1,4
2021-09-27 12:25 +08:00,92.86206818,61.70000076,75.66379547,27.9686203,127.8827591,3.137931108,650.5172119,7,0.0,0.06705666666666667,0.10059,0.0,0.12891,0.0,0.0,27.29999924,50.87589264,44.87004852,29.24946404,17.01818275,17,64.34877014,94.93945313,120.6243744,18.87472725,1001.900024,30.79999924,822.322937,243.8223877,0.94360888,490.9068909,71.91640472,1,4
2021-09-27 12:30 +08:00,95.96666718,61.84999847,75.86133575,27.99733353,127.9033356,3.766666651,664.0999756,3,0.0,0.06705666666666667,0.100585,0.0,0.12695,0.0,0.0,27.29999924,51.95263672,46.04001999,29.24946404,17.01818275,17,62.86837006,94.93945313,120.6243744,18.87472725,1001.799988,30.70000076,326.756073,204.5836945,1.513902783,488.4884644,71.48536682,1,5
2021-09-27 12:35 +08:00,91.90000153,61.70000076,76.15200043,28.0,127.8933334,3.299999952,679.166687,4,0.0,0.06673333333333333,0.100585,0.0,0.12695,0.0,0.0,27.29999924,49.33787537,43.56493759,29.24946404,17.01968956,17,63.1242981,94.93945313,120.6243744,18.63689041,1001.70166,30.99506569,1213.50647,203.7137756,2.23878026,490.8545532,68.23783112,1,5
2021-09-27 12:40 +08:00,93.96666718,61.5633316,76.55200195,27.95266724,127.8666687,3.633333445,690.7000122,5,0.0,0.06673333333333333,0.00293,0.0,0.12891,0.0,0.0,27.29999924,50.78607178,44.7661972,29.24946404,17.01864433,17,63.4128952,94.93945313,120.6243744,18.87207222,1001.698364,30.50488853,316.8250122,211.2097778,3.311646938,490.8709106,71.07881165,1,5
2021-09-27 12:45 +08:00,91.3666687,61.66999817,76.77933502,27.98766708,127.9899979,3.433333397,705.7999878,4,0.0,0.06673333333333333,0.10205,0.0,0.12695,0.0,0.0,27.29999924,51.39981842,45.91362,29.24946404,17.01864433,17,65.55968475,94.93945313,120.6243744,18.87207222,1001.698364,30.60000038,369.2307739,179.8769226,1.502032638,489.2749023,72.90000153,1,4
2021-09-27 12:50 +08:00,88.66666412,61.59000015,76.84799957,28.02866745,127.996666,3.766666651,709.8666382,3,0.0,0.06673,0.10205,0.0,0.12695,0.0,0.0,27.29999924,48.88556671,42.522892,29.24946404,16.72163391,17,63.59654617,94.93945313,120.6243744,18.65390587,1001.698364,30.60000038,247.0326843,304.6090088,1.999733567,487.2922974,68.80490875,1,5
2021-09-27 12:55 +08:00,88.26667023,61.56999969,77.17266846,27.96999931,127.9199982,3.566666603,714.666687,4,0.0,0.06673,0.103025,0.0,0.12891,0.0,0.0,27.29999924,50.24283981,44.65864563,29.24946404,17.03462791,17,61.17518997,94.93945313,120.6243744,18.78467751,1001.700012,30.70000076,277.0825806,170.769043,1.188108325,485.4699402,69.79009247,1,6
2021-09-27 13:00 +08:00,91.6333313,61.74000168,77.18699646,28.01633263,127.9266663,3.733333349,723.0333252,7,0.0,0.06673,0.103025,0.0,0.12695,0.0,0.0,27.29999924,51.03966904,45.7204361,29.24946404,17.03462791,17,63.29793549,94.93945313,120.6243744,18.78467751,1001.601624,30.30163574,361.9692993,212.0310059,0.867055118,486.4959412,72.90818024,1,8
2021-09-27 13:05 +08:00,75.2142868,60.81785583,77.44107056,27.97500038,128.0142822,4.178571224,732.2142944,7,0.0,0.06836,0.10254,0.0,0.12305,0.0,0.0,27.29999924,51.84189987,45.7204361,29.04219055,17.03462791,17,61.1342659,94.93945313,120.6243744,18.78467751,1001.599976,30.19834328,360.2650452,46.23717499,0.432484925,485.853241,73.0381012,1,9
2021-09-27 13:10 +08:00,77.33333588,61.31666565,77.44499969,28.0,127.9366684,4.0,738.7999878,8,0.0,0.06836,0.10254,0.0,0.12305,0.0,0.0,27.29999924,48.39581299,42.42179871,29.0386982,16.88371658,17,60.45926285,94.93945313,120.6243744,18.67823601,1001.400024,30.70000076,357.5653076,244.0881805,1.314374566,485.6946106,69.89192963,1,10
2021-09-27 13:15 +08:00,82.0689621,61.3551712,77.45137787,28.01068878,127.7758636,4.034482956,746.4138184,9,0.0,0.06836,0.20215,0.0,0.12304,0.0,0.0,27.29999924,50.46926498,44.90868759,29.0386982,17.18199158,17,61.13750458,94.93945313,120.6243744,18.80241394,1001.400024,30.30247879,217.669342,177.048111,1.034298539,486.8693542,75.27685547,1,10
2021-09-27 13:20 +08:00,86.40000153,61.54999924,77.54366302,27.99933243,127.796669,3.900000095,750.2999878,10,0.0,0.098635,0.101565,0.0,0.12305,0.0,0.0,27.29999924,50.00706482,44.17616653,29.0386982,16.86559296,17,64.80435944,94.93945313,120.6243744,18.79201508,1001.299988,30.0,161.6871338,181.7799683,1.87899828,484.5168152,76.78364563,1,10
2021-09-27 13:25 +08:00,91.76667023,61.36999893,77.85099792,27.93300056,128.0533295,4.233333111,755.0333252,6,0.0,0.098635,0.101565,0.0,0.12109,0.0,0.0,27.29999924,50.61464691,44.23171234,29.0386982,17.01754761,17,62.00334549,94.93945313,120.6243744,18.78838539,1001.0,29.79999924,125.1324005,141.0961151,0.511654973,483.8573608,78.19834137,1,10
2021-09-27 13:30 +08:00,97.0,61.26333237,77.83000183,27.95466614,128.0599976,4.199999809,753.333313,8,0.0,0.00292,0.10156,0.0,0.12305,0.0,0.0,27.29999924,50.62498856,44.23171234,29.25193214,17.01754761,17,63.65671539,94.93945313,118.6556015,18.79042435,1001.0,29.69838524,106.0161438,213.5258331,0.282595098,479.7180176,79.39515686,1,7
2021-09-27 13:35 +08:00,93.80000305,61.20333481,77.79199982,27.98833275,128.0299988,3.799999952,748.2666626,4,0.0,0.10254,0.10156,0.0,0.12305,0.0,0.0,27.29999924,52.17778015,46.42251587,29.25543213,16.86888123,17,64.03394318,94.93945313,120.6270523,18.79042435,1001.0,29.60000038,66.14763641,118.6053391,0.388694108,480.5015869,79.59343719,1,6
2021-09-27 13:40 +08:00,93.83870697,61.20967865,77.88290405,27.97322655,128.0322571,3.935483932,747.8709717,3,0.0,0.10254,0.103515,0.0,0.12305,0.0,0.0,27.29999924,51.98540115,45.27985764,29.25543213,16.86665535,17,64.62076569,94.93945313,118.6339798,18.79042435,1001.0,29.70000076,54.98373795,191.9238281,0.456504732,479.3315735,77.91138458,1,8
2021-09-27 13:45 +08:00,93.66666412,61.21666718,77.83766937,28.00099945,128.0166626,3.933333397,747.9666748,4,0.0,0.06673333333333333,0.103515,0.0,0.12304,0.0,0.0,27.29999924,50.98830032,45.3256073,29.45344162,17.02171707,17,63.84240341,94.93945313,120.7052536,18.69231987,1001.101624,29.60164642,44.03293228,243.0019379,0.495224804,479.4527283,79.7016449,1,7
2021-09-27 13:50 +08:00,92.56666565,61.29999924,77.98933411,27.97733307,128.0566711,4.400000095,743.9000244,2,0.0,0.06673333333333333,0.100585,0.0,0.12305,0.0,0.0,27.29999924,54.31115723,48.65381622,29.45344162,17.17473984,17,65.46800995,94.93945313,120.7052536,18.79374313,1000.903259,29.40163231,63.88570786,298.382019,0.144898206,477.9812622,81.39510345,1,8
2021-09-27 13:55 +08:00,78.67857361,60.22142792,77.99893188,27.99785805,111.3928604,4.178571224,738.5,3,0.0,0.06673333333333333,0.100585,0.0,0.12305,0.0,0.0,27.29999924,56.39019394,50.45755386,29.45344162,17.07374191,17,65.2414856,94.93945313,120.7052536,18.8267231,1000.799988,28.99835396,86.0,132.2437592,0.25999999,473.963501,84.28024292,1,6
2021-09-27 14:00 +08:00,73.40000153,60.92666626,78.09233093,27.98766708,111.3333359,4.033333302,741.2000122,1,0.0,0.06705666666666667,0.104005,0.0,0.12304,0.0,0.0,27.29999924,52.91772079,46.312397,29.45344162,16.86810112,17,63.01893616,94.93945313,120.7052536,18.5560112,1000.603271,28.69836617,91.98365784,195.9134979,1.470000029,471.5086975,84.89019775,1,6
2021-09-27 14:05 +08:00,77.90000153,60.95666504,78.3073349,27.93466759,111.3766632,4.0,742.2000122,4,0.0,0.06705666666666667,0.104005,0.0,0.1211,0.0,0.0,27.29999924,50.96601105,45.16677475,29.45344162,16.86810112,17,65.06404114,94.93945313,120.7052536,18.5560112,1000.40332,28.30164719,103.9835205,80.56208038,1.197967291,469.0669556,92.67691803,1,6
2021-09-27 14:10 +08:00,78.9310379,60.95862198,78.21344757,27.97413826,111.3344803,3.827586174,736.3103638,2,0.0,0.06705666666666667,0.101565,0.0,0.12304,0.0,0.0,27.29999924,49.98348236,44.13648605,29.45344162,17.01940155,17,62.26462936,94.93945313,120.7052536,18.66763306,1000.301636,27.60000038,136.8529053,113.94207,1.759479642,466.2847595,96.77875519,1,6
2021-09-27 14:15 +08:00,84.43333435,61.02000046,78.58133698,27.8793335,111.3233337,4.099999905,731.9333496,4,0.0,0.06738333333333334,0.101565,0.0,0.12305,0.0,0.0,27.29999924,48.49601364,43.10009766,29.45344162,17.01974678,17,66.37291718,94.93945313,120.7052536,18.66763306,1000.299988,27.10000038,158.0165863,108.3315125,2.408955097,464.2920227,99.18175507,1,5
2021-09-27 14:20 +08:00,83.30000305,60.96333313,78.60933685,27.90333366,111.3033371,4.5,729.9000244,3,0.0,0.06738333333333334,0.101075,0.0,0.12305,0.0,0.0,27.29999924,49.68577957,43.95659256,29.45344162,16.85944748,17,64.68645477,94.93945313,118.6616669,18.81355095,1000.299988,27.00323296,124.9838333,120.5048523,1.820808291,462.7348328,100.0,1,6
2021-09-27 14:25 +08:00,84.40000153,61.03666687,78.63866425,27.91633415,111.246666,4.066666603,734.2666626,3,0.0,0.06738333333333334,0.101075,0.0,0.12304,0.0,0.0,27.29999924,47.90577316,42.66561508,29.45344162,17.01388168,17,64.78607178,94.93945313,120.7898483,18.70324707,1000.299988,27.04958153,167.45401,88.46638489,0.697800994,463.0992126,100.0,1,5
2021-09-27 14:30 +08:00,86.06666565,61.01333237,79.05233002,27.82333374,111.2600021,4.0,736.2999878,5,0.0,0.06705666666666667,0.068845,0.0,0.12305,0.0,0.0,27.29999924,49.49533463,43.76446915,29.45344162,16.96829224,17,64.52833557,94.93945313,120.7898483,18.72005844,999.9032593,27.0,156.1945496,139.4887238,1.416971445,463.512207,100.0,1,5
2021-09-27 14:35 +08:00,83.6333313,61.03333282,79.09166718,27.83300018,111.25,3.966666698,734.4000244,3,0.0,0.06705666666666667,0.068845,0.0,0.12305,0.0,0.0,27.29999924,49.81050491,43.76747513,29.45344162,16.80643654,17,64.48136139,94.93945313,120.7898483,18.82782173,999.9000244,27.10000038,90.18296051,113.505188,3.204717636,463.8822632,100.0,1,5
2021-09-27 14:40 +08:00,84.80000305,60.95666504,79.07833099,27.86966705,111.2433319,4.133333206,731.0999756,4,0.0,0.06705666666666667,0.06934,0.0,0.12304,0.0,0.0,27.29999924,49.92112732,44.57082367,29.45344162,17.10078621,17,66.15119171,94.93945313,120.7898483,18.80469131,999.8016357,27.20000076,91.98377228,86.21422577,0.209799781,462.5188599,99.40000153,1,6
2021-09-27 14:45 +08:00,80.7857132,61.0,79.11392975,27.87928581,111.2857132,3.964285612,729.0714111,3,0.0,0.06771,0.100585,0.0,0.1211,0.0,0.0,27.29999924,50.87104797,44.58711243,29.45344162,17.10322952,17,63.88897324,94.93945313,120.7898483,18.80642128,999.6033325,27.39500999,96.11643219,264.1277466,0.216154128,463.1058655,98.29501343,1,6
2021-09-27 14:50 +08:00,62.53333282,60.25999832,79.14866638,27.88800049,111.3233337,4.099999905,727.4000244,4,0.0,0.06771,0.100585,0.0,0.12305,0.0,0.0,27.29999924,51.9825325,45.7329216,29.24463081,16.95452309,17,61.71720505,94.93945313,120.7898483,18.80642128,999.7000122,27.60000038,83.04863739,176.780777,0.562594116,463.9182434,98.69999695,1,5
2021-09-27 14:55 +08:00,74.19999695,60.92666626,79.28333282,27.86433411,111.2733307,4.166666508,728.5999756,2,0.0,0.06771,0.103025,0.0,0.12304,0.0,0.0,27.29999924,48.39946747,42.31316376,29.53634262,16.79675674,17,63.09522247,94.93945313,120.7845612,18.70726395,1000.0,27.39833641,51.18296432,134.6648712,1.342162371,464.8884888,96.80499268,1,4
2021-09-27 15:00 +08:00,74.48275757,60.92068863,79.35276031,27.86965561,111.2827606,4.310344696,726.1724243,5,0.0,0.06803333333333333,0.103025,0.0,0.12305,0.0,0.0,27.29999924,51.34597015,45.3780632,29.53634262,17.02751923,17,64.55944061,94.93945313,120.7845612,18.87151718,1000.200012,27.59837723,19.03245926,129.6987457,1.527140856,464.1913452,96.09675598,1,3
2021-09-27 15:05 +08:00,68.46666718,62.42333221,79.86933136,27.82933426,111.3000031,4.599999905,725.7333374,5,0.0,0.06803333333333333,0.050785,0.0,0.12891,0.0,0.0,27.29999924,49.31602478,43.64227676,29.53634262,17.09336662,17,64.41196442,94.93945313,120.7845612,18.72647095,1000.200012,27.59918213,19.47955894,97.68891144,0.56114465,464.095459,95.74713898,1,4
2021-09-27 15:10 +08:00,53.93333435,63.04666519,81.03266907,27.7310009,111.1933365,5.233333111,698.7333374,3,0.0,0.06803333333333333,0.050785,0.0,0.1289,0.0,0.0,27.29999924,51.52666855,45.06737518,29.53634262,17.02255249,17,66.01717377,94.93945313,120.7845612,18.90548897,1000.200012,27.60000038,26.98370552,123.1025848,0.637718678,464.1871033,96.89511108,1,4
2021-09-27 15:15 +08:00,37.33333206,61.81000137,81.31800079,27.78333282,111.206665,5.199999809,664.0,5,0.0,0.06705666666666667,0.10058,0.0,0.12891,0.0,0.0,27.29999924,48.97333908,43.46598434,29.53634262,16.95593262,17,63.69333267,94.93945313,120.7845612,18.72987747,1000.0,27.39999962,30.49592018,103.64814,1.121713519,467.2447815,95.90162659,1,6
