timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-27 15:20 +08:00,33.86666489,62.21666718,81.819664,27.7203331,111.1266632,5.633333206,645.9666748,3,0.0,0.06705666666666667,0.101075,0.0,0.1289,0.0,0.0,27.29999924,51.82965851,45.7946701,29.53634262,17.10497284,17,66.35383606,94.93945313,120.653244,18.94507408,1000.0,27.60000038,26.03255653,51.73253632,0.252441794,466.2781982,96.39349365,1,7
2021-09-27 15:25 +08:00,42.63333511,61.01666641,81.40032959,27.77266693,111.1933365,5.566666603,642.0999756,4,0.0,0.06705666666666667,0.101075,0.0,0.12891,0.0,0.0,27.29999924,50.34381104,43.72020721,29.53634262,16.8082695,17,65.86805725,94.93945313,120.653244,18.84344292,1000.0,27.70000076,24.0,269.8851013,0.641117156,466.1012573,97.99012756,1,7
2021-09-27 15:30 +08:00,51.59999847,60.99000168,80.94833374,27.84199905,111.1533356,5.699999809,648.7000122,6,0.0,0.06770666666666666,0.101075,0.0,0.12891,0.0,0.0,27.29999924,49.40312195,43.70254135,29.53634262,16.95757675,17,63.67619705,94.93945313,120.653244,18.72262955,1000.0,27.5,22.0,290.1474304,0.368147314,464.9049072,96.90651703,1,7
2021-09-27 15:35 +08:00,58.16666794,61.02000046,80.84967041,27.84466743,111.0100021,4.666666508,652.333313,4,0.0,0.06770666666666666,0.101075,0.0,0.1289,0.0,0.0,27.29999924,49.88119888,43.70254135,29.53634262,16.95757675,17,67.48415375,94.93945313,120.653244,18.827034,1000.0,27.39999962,19.0,190.8240662,0.850000024,464.2920837,93.71147156,1,7
2021-09-27 15:40 +08:00,39.75,60.32143021,80.7721405,27.85464287,111.0500031,5.25,658.6785889,5,0.0,0.06770666666666666,0.103025,0.0,0.12891,0.0,0.0,27.29999924,50.95191956,44.70053482,29.53634262,16.95757675,17,65.40529633,94.93945313,120.653244,18.827034,1000.0,27.29999924,21.0,206.7828522,1.129999995,462.4929199,94.5,1,7
2021-09-27 15:45 +08:00,46.56666565,60.90999985,80.75033569,27.84300041,110.8833313,5.333333492,661.0999756,4,0.0,0.06836,0.103025,0.0,0.12891,0.0,0.0,27.29999924,51.43240356,45.77160263,29.53634262,16.95757675,17,63.48139954,94.93945313,118.7035751,18.827034,1000.0,27.39999962,23.98340034,181.0966797,0.969170034,462.3260803,95.39170074,1,8
2021-09-27 15:50 +08:00,50.26666641,61.03333282,80.88632965,27.7966671,110.8833313,4.933333397,661.8666382,5,0.0,0.06836,0.10205,0.0,0.1289,0.0,0.0,27.29999924,50.31517029,43.75951004,29.53634262,16.95757675,17,65.92215729,94.93945313,120.69841,18.827034,999.7999878,27.30161667,25.98381996,199.1945038,1.369158983,461.3419189,95.90485382,1,7
2021-09-27 15:55 +08:00,53.17241287,60.96551895,80.76792908,27.81620598,110.8758621,4.86206913,662.0,2,0.0,0.06836,0.10205,0.0,0.12891,0.0,0.0,27.29999924,49.7947998,43.6491394,29.53634262,17.10646057,17,65.65525055,94.93945313,120.6913223,18.72685051,999.7000122,27.39999962,23.01635933,216.9233246,0.28388539,462.1001587,96.29673004,1,6
2021-09-27 16:00 +08:00,58.83333206,61.10666656,80.66466522,27.85233307,110.8933334,5.366666794,664.7333374,5,0.0,0.098635,0.102055,0.0,0.1289,0.0,0.0,27.29999924,50.24716187,44.4850502,29.32680321,16.95843315,17,64.46299744,94.93945313,120.6913223,18.84800148,999.8016357,27.29999924,21.0,137.4615479,0.993566811,462.5123596,96.69512939,1,6
2021-09-27 16:05 +08:00,59.33333206,61.11666489,80.61199951,27.86466599,110.953331,4.800000191,665.4666748,4,0.0,0.098635,0.102055,0.0,0.11719,0.0,0.0,27.29999924,47.34012604,41.19213867,29.32335091,16.97392654,17,66.38531494,94.93945313,120.6913223,18.72291565,1000.096741,27.20161629,18.01616287,176.3819122,1.690161705,461.9226379,96.70161438,1,6
2021-09-27 16:10 +08:00,60.63333511,60.95333481,80.68733215,27.83833313,110.9266663,4.966666698,663.7333374,5,0.0,0.00293,0.102535,0.0,0.11914,0.0,0.0,27.29999924,50.15435791,44.47987747,29.32335091,17.04779434,17,63.62738037,94.93945313,120.6913223,18.82296181,1000.198364,27.20000076,14.01629448,125.8032608,1.9476161,463.3900452,96.09999847,1,5
2021-09-27 16:15 +08:00,62.13333511,60.99000168,80.75966644,27.82266617,110.9933319,5.199999809,659.9000244,4,0.0,0.100585,0.102535,0.0,0.11719,0.0,0.0,27.29999924,53.12761307,47.08023834,29.32335091,17.11667824,17,62.03052521,94.93945313,120.6913223,18.93215561,1000.101563,27.20000076,13.01616383,145.9785461,1.382887959,464.2920532,95.79838562,1,5
2021-09-27 16:20 +08:00,63.03333282,60.96666718,80.70666504,27.82999992,110.9300003,5.233333111,655.166687,5,0.0,0.100585,0.10303,0.0,0.11914,0.0,0.0,27.29999924,48.93545151,42.19290543,29.1147747,16.80705261,17,62.24853897,94.93945313,120.6913223,18.596138,1000.099976,27.20000076,15.0,138.1617279,1.622559547,463.9085999,96.0,1,4
2021-09-27 16:25 +08:00,65.0,60.93333435,80.74333191,27.81900024,110.8833313,4.966666698,650.5,5,0.0,0.06770666666666666,0.10303,0.0,0.11719,0.0,0.0,27.29999924,48.88597488,43.21163177,29.34138489,16.95903206,17,63.94046783,94.93945313,120.6913223,18.71338272,1000.099976,27.10000038,18.96754074,134.6877747,1.899837732,464.6786499,96.69675446,1,5
2021-09-27 16:30 +08:00,52.3571434,60.2321434,80.64607239,27.84464264,110.9464264,5.5,648.5714111,3,0.0,0.06770666666666666,0.100095,0.0,0.11914,0.0,0.0,27.29999924,51.21925354,45.58060455,29.34518623,17.10890388,17,65.38745117,94.93945313,120.6913223,18.81750679,1000.101196,27.10000038,24.9753418,92.13041687,0.864671469,464.3117065,97.49753571,1,5
2021-09-27 16:35 +08:00,50.43333435,61.12333298,80.77600098,27.81299973,107.25,5.266666889,648.2666626,8,0.0,0.06770666666666666,0.100095,0.0,0.11719,0.0,0.0,27.29999924,51.2244072,45.58060455,29.54854965,17.10890388,17,64.54439545,94.93945313,120.6913223,18.81750679,1000.101624,26.80163574,32.96728134,104.9478455,1.8128016,461.909668,99.19345093,1,6
2021-09-27 16:40 +08:00,55.23333359,60.93999863,80.81866455,27.8029995,110.9100037,5.099999905,643.5,4,0.0,0.06706,0.00293,0.0,0.11718,0.0,0.0,27.29999924,50.91823959,44.46661758,29.54854965,16.95911217,17,65.77080536,94.93945313,120.6913223,18.81750679,1000.099976,26.60324669,41.98377228,112.5322266,2.539937973,460.6969299,100.0,1,6
2021-09-27 16:45 +08:00,55.17241287,60.98275757,80.84482574,27.79999924,110.8724136,5.689655304,643.241394,7,0.0,0.06706,0.19825,0.0,0.11914,0.0,0.0,27.29999924,50.91823959,44.46661758,29.54854965,16.95911217,17,66.16983795,94.93945313,120.6913223,18.81750679,1000.200012,26.50163841,41.0,86.85742188,1.123111606,460.5003357,100.0,1,6
2021-09-27 16:50 +08:00,55.06666565,61.01666641,80.87266541,27.79800034,110.8766632,5.866666794,639.333313,5,0.0,0.06706,0.00293,0.0,0.11719,0.0,0.0,27.29999924,49.62352753,43.41201782,29.54854965,16.95911217,17,65.60310364,94.93945313,120.6913223,18.71497536,1000.099976,26.39999962,48.95126343,64.39170074,1.331552148,460.3135376,100.0,1,6
2021-09-27 16:55 +08:00,55.59999847,61.06000137,80.97133636,27.7816658,110.8799973,5.633333206,632.6333618,7,0.0,0.06770666666666666,0.103515,0.0,0.11914,0.0,0.0,27.29999924,49.62352753,43.41201782,29.54854965,16.95911217,17,62.54660034,94.93945313,120.6913223,18.71497536,1000.101563,26.39999962,55.98385239,71.43597412,0.845317304,460.097168,100.0,1,7
2021-09-27 17:00 +08:00,56.56666565,61.01666641,80.9260025,27.79366684,110.8666687,5.366666794,629.5666504,8,0.0,0.06770666666666666,0.103515,0.0,0.11719,0.0,0.0,27.29999924,48.82566833,42.29961777,29.54854965,16.95911217,17,61.12966156,94.93945313,120.6913223,18.71497536,1000.099976,26.30162621,34.04883575,33.90860748,1.610790968,461.2901306,100.0,1,6
2021-09-27 17:05 +08:00,59.09999847,60.97000122,80.99633026,27.77266693,110.8733368,5.333333492,627.5666504,4,0.0,0.06770666666666666,0.103025,0.0,0.12891,0.0,0.0,27.29999924,50.66666031,44.526371,29.54854965,17.1114006,17,65.63774109,94.93945313,120.7276688,18.81401062,1000.099976,26.39999962,18.03262329,348.1643982,1.953738689,461.0933533,100.0,1,7
2021-09-27 17:10 +08:00,57.86666489,60.97999954,81.13400269,27.74233246,110.8899994,5.633333206,623.7666626,5,0.0,0.09912,0.103025,0.0,0.12695,0.0,0.0,27.29999924,50.67689133,44.526371,29.54854965,16.96418381,17,65.37560272,94.93945313,120.722702,18.81568146,1000.099976,26.29999924,21.6669178,302.2702332,1.026695609,459.5006104,100.0,1,8
2021-09-27 17:15 +08:00,58.33333206,60.99000168,81.15433502,27.74433327,110.8766632,5.766666889,621.2000122,2,0.0,0.09912,0.2002,0.0,0.12891,0.0,0.0,27.29999924,50.24697495,43.85928345,29.54854965,16.96175957,17,66.60721588,94.93945313,119.416893,18.81568146,1000.200012,26.29999924,23.50204849,131.8013153,0.229467481,459.3685303,100.0,1,9
2021-09-27 17:20 +08:00,53.3928566,60.49285889,81.27178192,27.72071457,27.71785736,6.142857075,616.8571167,6,0.0,0.00293,0.00293,0.0,0.12695,0.0,0.0,27.29999924,49.87631989,43.51736069,29.54854965,16.96175957,17,66.3237915,94.93945313,120.8658447,18.71400833,1000.200012,26.29999924,26.98377037,80.28979492,0.571947455,459.5136108,100.0,1,9
2021-09-27 17:25 +08:00,38.79999924,61.24666595,81.34999847,27.69566727,0.0,5.400000095,612.7999878,2,0.0,0.09961,0.20605,0.0,0.1289,0.0,0.0,27.29999924,49.87631989,43.51736069,29.54854965,16.96175957,17,65.03826904,94.93945313,118.8791351,18.71400833,1000.101624,26.0,41.93469238,40.08980179,1.574285507,459.7007141,100.0,1,8
2021-09-27 17:30 +08:00,44.63333511,61.20999908,81.51633453,27.64500046,0.0,5.900000095,608.0666504,4,0.0,0.09961,0.101565,0.0,0.12696,0.0,0.0,27.29999924,47.63770676,41.32722473,29.54854965,16.95319176,17,65.84075928,94.93945313,118.8791351,18.71400833,1000.099976,26.0,52.9838028,33.10125351,0.498746157,460.2874146,100.0,1,8
2021-09-27 17:35 +08:00,50.46666718,61.31999969,81.63166809,27.6060009,0.0,5.333333492,600.4000244,5,0.0,0.00293,0.101565,0.0,0.1289,0.0,0.0,27.29999924,48.56903076,42.41677856,29.54854965,17.10499954,17,66.40418243,94.93945313,118.8791351,18.71400833,1000.099976,26.0,60.0,36.21494675,0.817041934,458.7277222,100.0,1,9
2021-09-27 17:40 +08:00,54.89655304,61.38965607,81.59241486,27.59758568,0.0,6.172413826,598.6551514,2,0.0,0.100585,0.10205,0.0,0.12696,0.0,0.0,27.29999924,50.28511047,43.64550018,29.54854965,16.96055603,17,66.49063873,94.93945313,120.8493042,18.81926346,1000.099976,26.09837532,57.0,25.83700562,0.649999976,459.7203064,100.0,1,8
2021-09-27 17:45 +08:00,55.83333206,61.38333511,81.66866302,27.56833267,0.0,5.533333302,593.0666504,4,0.2000122,0.100585,0.10205,0.0,0.1289,0.0,0.0,27.29999924,47.03616333,41.74887848,29.54854965,16.96295357,17,66.91633606,94.93945313,120.8821335,18.5985775,1000.099976,25.99836159,58.9836235,73.51073456,0.589999974,460.6969604,100.0,1,8
2021-09-27 17:50 +08:00,57.13333511,61.37333298,81.58200073,27.57533264,0.0,5.566666603,592.2333374,5,0.0,0.00293,0.10156,0.0,0.12696,0.0,0.0,27.29999924,50.75559998,45.23529816,29.35386467,16.97082901,17,65.43215179,94.93945313,118.8695374,18.8332901,1000.200012,26.09837532,61.0,38.79278564,0.801877201,461.0900879,100.0,1,9
2021-09-27 17:55 +08:00,58.86666489,61.36000061,81.68966675,27.54199982,0.0,5.366666794,587.7999878,4,0.0,0.100585,0.10156,0.0,0.1289,0.0,0.0,27.29999924,47.67915344,41.71712494,29.35386467,16.8158989,17,65.8562851,94.93945313,118.8357391,18.60312843,1000.400024,26.0,54.0,91.39749146,0.783197463,461.7224426,100.0,1,8
2021-09-27 18:00 +08:00,60.79999924,61.43000031,81.66833496,27.53333282,0.0,5.400000095,583.333313,4,0.0,0.100585,0.10205,0.0,0.12696,0.0,0.0,27.29999924,47.1908226,40.69896317,29.35386467,16.96525192,17,64.14460754,94.93945313,118.8357391,18.71132278,1000.40332,26.0,55.98340225,110.5036774,0.765643835,460.7102356,100.0,1,7
2021-09-27 18:05 +08:00,61.29999924,61.4766655,81.61699677,27.53666687,0.0,5.066666603,584.0999756,5,0.0,0.00293,0.10205,0.0,0.07812,0.0,0.0,27.29999924,50.08739853,44.09111786,29.35386467,16.96627045,17,62.52837753,94.93945313,118.8357391,18.91866875,1000.400024,26.0,57.01622772,68.46854401,0.402434409,461.0901794,100.0,1,8
2021-09-27 18:10 +08:00,63.5,61.47000122,81.64600372,27.52400017,0.0,5.5,580.3666382,3,0.0,0.098635,0.1001,0.0,0.08008,0.0,0.0,27.29999924,46.56984711,40.83800888,29.35386467,16.81203842,17,63.20676041,94.93945313,118.8357391,18.67126274,1000.599976,26.10000038,47.03268814,22.44830513,0.492615044,461.8731079,100.0,1,6
2021-09-27 18:15 +08:00,43.1428566,60.84285736,81.71214294,27.49035645,0.0,5.107142925,576.5714111,4,0.0,0.098635,0.1001,0.0,0.07812,0.0,0.0,27.29999924,46.82871246,40.83800888,27.95001984,16.80764771,17,55.67651367,94.93945313,122.9367676,18.77404022,1000.599976,26.20000076,42.0,79.6097641,0.893325865,461.6899719,100.0,1,8
2021-09-27 18:20 +08:00,46.79999924,61.54333496,81.77166748,27.4683342,0.0,5.199999809,574.1333618,4,0.0,0.00293,0.101565,0.0,0.07813,0.0,0.0,27.29999924,47.4479332,41.67350769,27.50938988,17.26550484,17,57.28264236,94.93945313,120.9417114,18.77965355,1000.599976,26.20000076,37.03230286,15.83931351,1.087738872,462.6697693,100.0,1,8
2021-09-27 18:25 +08:00,51.86666489,61.48666763,81.7053299,27.47266579,0.0,5.166666508,570.666687,4,0.0,0.1001,0.101565,0.0,0.08008,0.0,0.0,27.29999924,48.90151978,42.98171997,27.50938988,17.11243629,17,54.27084351,94.93945313,120.9417114,18.92035675,1000.700012,26.19836998,29.01631165,88.00854492,0.630163133,460.5231018,100.0,1,8
2021-09-27 18:30 +08:00,52.65517426,61.52758789,81.77689362,27.45448303,0.0,5.034482956,568.4138184,3,0.0,0.1001,0.099605,0.0,0.07812,0.0,0.0,27.29999924,46.80003357,40.79381943,27.50938988,16.8821888,17,55.41122818,94.93945313,120.9417114,18.75111389,1000.801636,26.10000038,20.01618004,68.29026031,1.006116748,462.4961548,100.0,1,7
2021-09-27 18:35 +08:00,53.59999847,61.61666489,81.69333649,27.46899986,0.0,4.833333492,565.1333618,4,0.0,0.00292,0.099605,0.0,0.07813,0.0,0.0,27.29999924,7.88684082,0.0,27.72932816,22.97550964,17,54.50770187,94.93945313,120.9417114,20.84717941,1001.0,26.10000038,14.01631069,92.87478638,0.84456706,461.496521,100.0,1,6
2021-09-27 18:40 +08:00,52.73333359,61.58333206,81.71833038,27.45100021,0.0,4.900000095,561.2333374,3,0.0,0.10059,0.00293,0.0,0.08008,0.0,0.0,27.29999924,7.88684082,0.0,27.73297501,24.29516983,17,55.66856384,94.93945313,120.9417114,24.89267731,1001.0,26.10000038,9.016180038,93.3068161,0.83016181,459.5103149,100.0,1,7
2021-09-27 18:45 +08:00,62.26666641,61.55333328,81.6863327,27.45000076,0.0,5.233333111,556.4000244,3,0.0,0.10059,0.10254,0.0,0.07812,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.29758072,17,0.0,94.93945313,0.0,25.10561562,1001.0,26.0016346,5.0,76.94933319,0.615036905,460.9000549,100.0,1,7
2021-09-27 18:50 +08:00,56.46666718,61.49333191,81.70066833,27.44633293,0.0,5.133333206,551.5666504,5,0.0,0.00293,0.10254,0.0,0.07813,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.99214363,17,0.0,94.93945313,0.0,24.72482872,1001.099976,26.0,0.0,71.39765167,0.52658838,460.90979,100.0,1,6
2021-09-27 18:55 +08:00,56.66666794,61.54333496,81.69599915,27.43333244,0.0,4.666666508,552.0333252,3,0.0,0.09863,0.10205,0.0,0.08007,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.84263229,17,0.0,94.93945313,0.0,24.51546288,1001.200012,26.09836197,0.0,26.34922981,0.537533462,459.3171997,100.0,1,7
2021-09-27 19:00 +08:00,59.96666718,61.61000061,81.70666504,27.43033409,0.0,4.866666794,551.7999878,5,0.0,0.09863,0.10205,0.0,0.07813,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.84263229,17,0.0,94.93945313,0.0,24.40782547,1001.101624,26.0,0.0,219.4384766,0.285854369,461.0869141,100.0,1,7
2021-09-27 19:05 +08:00,47.3928566,60.77500153,81.68214417,27.43499947,0.0,4.714285851,544.7142944,3,0.0,0.00293,0.06673333333333333,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.84263229,17,0.0,94.93945313,0.0,24.30595589,1001.200012,26.10000038,0.0,128.6811829,0.132258892,457.9528503,100.0,1,7
2021-09-27 19:10 +08:00,43.83333206,61.58000183,81.6740036,27.42200089,0.0,4.400000095,542.0666504,4,0.0,0.100585,0.06673333333333333,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.84263229,17,0.0,94.93945313,0.0,24.41015625,1001.298035,26.0,0.0,65.61388397,0.311586559,461.0926514,100.0,1,6
2021-09-27 19:15 +08:00,48.63333511,61.49000168,81.78966522,27.38066673,0.0,4.633333206,541.3666382,4,0.0,0.100585,0.06673333333333333,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.84263229,17,0.0,94.93945313,0.0,24.5117321,1001.099976,25.79999924,0.0,74.64498138,0.658381999,460.8838501,100.0,1,6
2021-09-27 19:20 +08:00,53.79999924,61.50333405,81.72633362,27.39733315,0.0,4.433333397,539.666687,5,0.0,0.06706,0.10156,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.84263229,17,0.0,94.93945313,0.0,24.51340294,1001.0,25.79999924,0.0,60.91580963,1.119184494,461.4669495,100.0,1,6
2021-09-27 19:25 +08:00,55.0,61.5724144,81.67551422,27.39862061,0.0,4.413793087,541.1724243,5,0.0,0.06706,0.10156,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.84263229,17,0.0,94.93945313,0.0,24.51340294,1001.198364,25.79999924,0.0,91.93720245,0.553563237,459.0975342,100.0,1,6
2021-09-27 19:30 +08:00,54.0,61.50666809,81.6309967,27.40833282,0.0,4.133333206,540.5333252,4,0.0,0.06706,0.06771,0.0,0.02735,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.84263229,17,0.0,94.93945313,0.0,24.51340294,1001.099976,25.79999924,0.0,34.64575195,1.419999957,460.4676208,100.0,1,6
2021-09-27 19:35 +08:00,52.96666718,61.63000107,81.65233612,27.39299965,0.0,4.166666508,541.6333618,5,0.0,0.06738,0.06771,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.84263229,17,0.0,94.93945313,0.0,24.61531639,1001.099976,25.79999924,0.0,39.30253601,0.752278984,460.4970093,100.0,1,5
2021-09-27 19:40 +08:00,57.23333359,61.56666565,81.55633545,27.4090004,0.0,4.166666508,539.1333618,4,0.0,0.06738,0.06771,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.84263229,17,0.0,94.93945313,0.0,24.61531639,1001.099976,25.79999924,0.0,40.18809891,0.686286092,460.2938843,100.0,1,6
2021-09-27 19:45 +08:00,56.06666565,61.56999969,81.54666901,27.40699959,0.0,4.300000191,535.8666382,5,0.0,0.06738,0.100585,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.84263229,17,0.0,94.93945313,0.0,24.61531639,1001.099976,25.79999924,0.0,352.9152222,0.487510592,459.3073425,100.0,1,7
2021-09-27 19:50 +08:00,58.66666794,61.53666687,81.50566864,27.40633392,0.0,4.099999905,534.666687,7,0.0,0.06673333333333333,0.100585,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.84263229,17,0.0,94.93945313,0.0,24.71829796,1000.900024,25.79999924,0.0,338.6086426,0.35773021,459.8874817,100.0,1,8
2021-09-27 19:55 +08:00,48.67856979,60.84642792,81.48035431,27.40500069,0.0,4.142857075,530.75,5,0.0,0.06673333333333333,0.06836,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.99129677,17,0.0,94.93945313,0.0,24.71829796,1000.903259,25.79999924,0.0,265.9648743,0.140000001,461.4803772,100.0,1,8
2021-09-27 20:00 +08:00,38.76666641,61.61999893,81.48733521,27.4046669,0.0,4.199999809,529.0999756,3,0.2009888,0.06673333333333333,0.06836,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.99129677,17,0.0,94.93945313,0.0,24.81730843,1000.900024,25.79999924,0.0,276.8814087,0.595776021,459.9134521,100.0,1,7
2021-09-27 20:05 +08:00,44.13333511,61.56666565,81.51866913,27.38899994,0.0,4.099999905,526.7000122,4,0.0,0.06705666666666667,0.06836,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.99129677,17,0.0,94.93945313,0.0,24.81894302,1001.0,25.89999962,0.0,272.0007935,0.256478637,460.4905396,100.0,1,8
2021-09-27 20:10 +08:00,48.59999847,61.50999832,81.44599915,27.40833282,0.0,4.633333206,524.833313,6,0.0,0.06705666666666667,0.09912,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.99129677,17,0.0,94.93945313,0.0,24.81894302,1001.198364,25.80163002,0.0,89.69999695,0.129999995,460.8739624,100.0,1,8
2021-09-27 20:15 +08:00,52.6896553,61.55517197,81.50310516,27.38241386,0.0,4.310344696,523.4827881,5,0.0,0.06705666666666667,0.09912,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.13991165,17,0.0,94.93945313,0.0,24.92025566,1001.398376,25.89999962,0.0,257.922821,0.247894481,460.3035889,100.0,1,9
2021-09-27 20:20 +08:00,53.90000153,61.54000092,81.43199921,27.39766693,0.0,3.933333397,517.9333496,3,0.0,0.06803333333333333,0.00293,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.13991165,17,0.0,94.93945313,0.0,24.92025566,1001.400024,25.89999962,0.0,264.5496826,0.302120447,460.7034912,100.0,1,9
2021-09-27 20:25 +08:00,57.03333282,61.57666779,81.50066376,27.37899971,0.0,4.133333206,514.6333618,6,0.0,0.06803333333333333,0.10254,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.13991165,17,0.0,94.93945313,0.0,25.01952362,1001.301636,25.89999962,0.0,72.56391144,0.129999995,460.68396,100.0,1,10
2021-09-27 20:30 +08:00,55.83333206,61.53333282,81.39366913,27.39900017,0.0,4.199999809,516.7999878,3,0.0,0.06803333333333333,0.10254,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.13991165,17,0.0,94.93945313,0.0,25.01952362,1001.5,25.89999962,0.0,234.9064636,0.266240805,460.6838989,100.0,1,10
2021-09-27 20:35 +08:00,57.23333359,61.52000046,81.47333527,27.36666679,0.0,3.866666555,513.7333374,3,0.0,0.06738333333333334,0.09912,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.13991165,17,0.0,94.93945313,0.0,25.01952362,1001.5,25.79999924,0.0,136.7749023,0.270000011,459.903717,100.0,1,10
2021-09-27 20:40 +08:00,54.13333511,61.54000092,81.38433075,27.39666748,0.0,4.099999905,510.2666626,5,0.0,0.06738333333333334,0.09912,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.13991165,17,0.0,94.93945313,0.0,25.01952362,1001.5,25.80161476,0.0,294.0482788,0.254522353,460.3100281,100.0,1,10
2021-09-27 20:45 +08:00,57.06666565,61.58000183,81.46566772,27.36733246,0.0,3.700000048,508.6000061,4,0.0,0.06738333333333334,0.00293,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.13991165,17,0.0,94.93945313,0.0,25.01952362,1001.5,25.89999962,0.0,298.1820068,0.310813069,460.68396,100.0,1,8
2021-09-27 20:50 +08:00,32.3571434,60.74285889,81.36750031,27.38178635,0.0,3.821428537,509.2857056,5,0.0,0.06673333333333333,0.10254,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.13991165,17,0.0,94.93945313,0.0,25.01952362,1001.599976,25.89999962,0.0,315.0628052,0.418225139,461.2869568,100.0,1,8
2021-09-27 20:55 +08:00,40.53333282,61.59999847,81.52133179,27.33933258,0.0,4.033333302,511.7666626,3,0.0,0.06673333333333333,0.10254,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.28856277,17,0.0,94.93945313,0.0,25.01952362,1001.700012,25.90162659,0.0,257.1536865,0.25999999,461.6835022,100.0,1,8
2021-09-27 21:00 +08:00,45.46666718,61.49000168,81.42566681,27.35400009,0.0,3.633333445,511.1666565,3,0.0,0.06673333333333333,0.10156,0.0,0.01757,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.28856277,17,0.0,94.93945313,0.0,25.01952362,1001.700012,26.0,0.0,281.0793457,0.180000007,461.4943542,100.0,1,7
2021-09-27 21:05 +08:00,45.06666565,61.47333145,81.51000214,27.3326664,0.0,3.700000048,507.2000122,4,0.0,0.06673,0.10156,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.28856277,17,0.0,94.93945313,0.0,25.01952362,1001.700012,26.0,0.0,243.7501373,0.139996827,461.1065063,100.0,1,6
2021-09-27 21:10 +08:00,51.75862122,61.55862045,81.47724152,27.3368969,0.0,3.793103456,501.5862122,4,0.2000122,0.06673,0.00196,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.43677521,17,0.0,94.93945313,0.0,25.01952362,1001.700012,25.97999573,0.0,84.65090179,0.429996133,461.4952087,100.0,1,6
2021-09-27 21:15 +08:00,53.46666718,61.56000137,81.41100311,27.35700035,0.0,3.700000048,501.2333374,3,0.0,0.06673,0.07568,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.01952362,1001.700012,25.89999962,0.0,16.63143921,0.477896541,461.3063354,100.0,1,6
2021-09-27 21:20 +08:00,55.29999924,61.4766655,81.37033081,27.36333275,0.0,3.766666651,500.4666748,4,0.0,0.05143333333333333,0.07568,0.0,0.01757,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.01952362,1001.700012,25.89999962,0.0,201.3691864,0.021525642,460.6576843,100.0,1,6
2021-09-27 21:25 +08:00,52.03333282,61.57333374,81.50099945,27.32166672,0.0,3.833333254,500.9333191,3,0.0,0.05143333333333333,0.04981,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.01952362,1001.799988,25.79999924,0.0,59.88068771,0.212941945,461.1032104,100.0,1,4
2021-09-27 21:30 +08:00,58.5,61.50999832,81.43199921,27.34033394,0.0,3.599999905,503.0,3,0.0,0.05143333333333333,0.10205,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.12387085,1001.733337,25.79999924,0.0,82.43048096,0.093331702,460.7018738,100.0,1,4
2021-09-27 21:35 +08:00,50.13333511,61.59999847,81.42366791,27.3409996,0.0,3.900000095,502.8333435,2,0.0,0.05078,0.10205,0.0,0.01757,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.12473106,1001.700012,25.79999924,0.0,133.2832031,0.171939656,460.7131958,100.0,1,3
2021-09-27 21:40 +08:00,37.3571434,60.77500153,81.37464142,27.35285759,0.0,3.607142925,499.6428528,3,0.0,0.10205,0.06803333333333333,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.12473106,1001.79834,25.89999962,0.0,139.0275421,0.161629453,461.3031616,100.0,1,3
2021-09-27 21:45 +08:00,36.03333282,61.5,81.4466629,27.326334,0.0,3.533333302,497.9666748,4,0.0,0.10205,0.06803333333333333,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.12473106,1001.900024,25.79999924,0.0,308.6333008,0.033404689,462.2864685,100.0,1,3
2021-09-27 21:50 +08:00,40.90000153,61.56666565,81.54233551,27.30233383,0.0,3.366666555,494.7666626,4,0.0,0.06673333333333333,0.06803333333333333,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.2301445,1001.900024,25.79999924,0.0,100.5733414,0.474448502,462.1126404,100.0,1,4
2021-09-27 21:55 +08:00,43.0,61.55333328,81.47899628,27.30833244,0.0,3.633333445,493.1333313,4,0.0,0.06673333333333333,0.1001,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.2301445,1002.098328,25.79999924,0.0,84.5337677,0.249346122,461.2966309,100.0,1,3
2021-09-27 22:00 +08:00,44.82758713,61.53448105,81.41965485,27.32896614,0.0,3.586206913,494.9655151,3,0.0,0.06673333333333333,0.1001,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.2301445,1001.900024,25.79999924,0.0,352.9438171,0.574769914,460.9098511,100.0,1,3
2021-09-27 22:05 +08:00,47.20000076,61.54666519,81.39333344,27.32900047,0.0,3.700000048,493.8333435,2,0.0,0.0505375,0.00293,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.33067513,1002.099976,25.79999924,0.0,359.434906,0.547560692,462.0930481,100.0,1,3
2021-09-27 22:10 +08:00,50.79999924,61.60333252,81.40000153,27.31699944,0.0,3.700000048,493.2000122,2,0.0,0.0505375,0.100585,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.33067513,1002.200012,25.89999962,0.0,99.07303619,0.113388404,460.7033997,100.0,1,3
2021-09-27 22:15 +08:00,54.83333206,61.53666687,81.35466766,27.32500076,0.0,3.466666698,488.6000061,1,0.0,0.0505375,0.100585,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.33067513,1002.200012,25.89837456,0.0,52.03881454,0.803988934,461.8736267,100.0,1,4
2021-09-27 22:20 +08:00,50.20000076,61.50333405,81.33666992,27.32299995,0.0,3.299999952,482.6000061,3,0.0,0.0505375,0.06705666666666667,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.33067513,1002.200012,25.89999962,0.0,132.9962463,0.172095433,461.1031189,100.0,1,4
2021-09-27 22:25 +08:00,53.5,61.54666519,81.36499786,27.30900002,0.0,3.466666698,483.4666748,3,0.2009888,0.050535,0.06705666666666667,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4372654,17,0.0,94.93945313,0.0,25.33067513,1002.299988,25.79999924,0.0,259.8825378,0.129412055,461.2738037,100.0,1,4
2021-09-27 22:30 +08:00,43.8928566,60.87857056,81.47964478,27.27571487,0.0,3.25,482.8928528,2,0.0,0.050535,0.06705666666666667,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.42875481,1002.398376,25.89999962,0.0,345.375824,0.605631411,460.1036377,100.0,1,4
2021-09-27 22:35 +08:00,28.93333244,61.5233345,81.46133423,27.27899933,0.0,3.533333302,486.6000061,2,0.0,0.050535,0.06673333333333333,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.43036842,1002.400024,25.89999962,0.0,256.932373,0.772481799,461.0966797,100.0,1,4
2021-09-27 22:40 +08:00,36.29999924,61.64666748,81.5083313,27.26199913,0.0,3.566666603,483.1333313,1,0.0,0.050535,0.06673333333333333,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.43036842,1002.599976,26.0,0.0,314.5574951,0.162591398,461.3095703,100.0,1,4
2021-09-27 22:45 +08:00,40.16666794,61.59000015,81.43900299,27.27666664,0.0,3.5,481.6000061,1,0.0,0.0507825,0.06673333333333333,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.43036842,1002.5,26.0,0.0,282.8919067,0.319999993,462.4765015,100.0,1,4
2021-09-27 22:50 +08:00,43.90000153,61.58333206,81.35600281,27.28899956,0.0,3.166666746,484.1666565,2,0.0,0.0507825,0.06705666666666667,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.53192329,1002.696777,26.0,0.0,257.311554,0.200000003,461.8995972,100.0,1,4
2021-09-27 22:55 +08:00,45.10344696,61.59310532,81.26999664,27.30655098,0.0,3.172413826,485.620697,2,0.0,0.0507825,0.06705666666666667,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.53192329,1002.599976,26.0,0.0,267.3990784,0.29008007,461.1032104,100.0,1,4
2021-09-27 23:00 +08:00,50.63333511,61.58000183,81.2583313,27.30133247,0.0,3.566666603,482.5,1,0.0,0.0507825,0.06705666666666667,0.0,0.01757,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.53192329,1002.599976,26.05000496,0.0,280.3513794,0.27999267,462.0962219,100.0,1,4
2021-09-27 23:05 +08:00,49.86666489,61.5933342,81.23933411,27.30400085,0.0,3.200000048,484.9666748,1,0.0,0.05078,0.09961,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.53192329,1002.599976,26.10000038,0.0,267.1053772,0.760043979,463.0667419,100.0,1,4
2021-09-27 23:10 +08:00,50.66666794,61.62666702,81.34400177,27.26300049,0.0,3.333333254,484.3666687,1,0.0,0.05078,0.09961,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.53192329,1002.599976,26.10000038,0.0,282.2617493,0.514725566,462.0930481,99.70162964,1,4
2021-09-27 23:15 +08:00,51.96666718,61.59000015,81.3646698,27.25166702,0.0,3.299999952,482.1666565,1,0.0,0.05078,0.00293,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.63631439,1002.599976,26.10001373,0.0,279.1013184,0.51997602,462.0898132,99.79998779,1,4
2021-09-27 23:20 +08:00,51.17241287,61.21724319,81.22758484,27.28551674,0.551724136,3.379310369,482.4482727,1,0.0,0.05078,0.10156,0.0,0.01757,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.63631439,1002.599976,26.20000076,0.0,51.84577179,0.072781317,462.7025757,99.99672699,1,4
2021-09-27 23:25 +08:00,25.79999924,61.30666733,81.27100372,27.26566696,3.720000029,3.200000048,481.8999939,3,0.0,0.03385666666666667,0.10156,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.63631439,1002.599976,26.10000038,0.0,113.5014343,0.289999992,461.9060974,100.0,1,4
2021-09-27 23:30 +08:00,33.96666718,61.68333435,81.23200226,27.27300072,7.546666622,3.200000048,479.3333435,1,0.0,0.03385666666666667,0.06803333333333333,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.63631439,1002.599976,26.0,0.0,168.0411987,0.150000006,462.2859497,100.0,1,4
2021-09-27 23:35 +08:00,36.33333206,61.68333435,81.25866699,27.25699997,10.81333351,2.866666555,476.3333435,3,0.0,0.03385666666666667,0.06803333333333333,0.0,0.01757,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.7363224,1002.599976,25.89999962,0.0,93.49613953,0.212118298,460.7099915,100.0,1,4
2021-09-27 23:40 +08:00,41.16666794,61.79666519,81.19499969,27.27700043,16.31999969,3.133333445,472.6000061,2,0.0,0.10058,0.06803333333333333,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.7363224,1002.599976,25.79999924,0.0,347.8102417,0.209999993,460.9000244,100.0,1,3
2021-09-27 23:45 +08:00,41.06896591,61.86896515,81.1244812,27.28689575,27.36896515,3.172413826,471.2069092,4,0.0,0.06673333333333333,0.10205,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.7363224,1002.599976,25.79999924,0.0,20.0011692,0.489980012,460.9000549,100.0,1,3
2021-09-27 23:50 +08:00,41.43333435,61.77000046,81.03033447,27.30566597,43.69333267,2.966666698,467.0666809,2,0.0,0.06673333333333333,0.10205,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.7363224,1002.400024,25.79999924,0.0,272.8781128,0.170000002,460.7292786,100.0,1,3
2021-09-27 23:55 +08:00,44.56666565,62.0233345,80.93266296,27.34766579,56.47333145,3.233333349,466.4666748,1,0.0,0.06673333333333333,0.06803666666666668,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.7363224,1002.299988,25.79999924,0.0,312.3955383,0.070002481,461.2900696,100.0,1,3
2021-09-28 00:00 +08:00,37.73333359,62.09666824,80.93266296,27.34900093,61.18000031,3.400000095,467.0666809,2,0.0,0.0502925,0.06803666666666668,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.83947563,1002.200012,25.8016243,0.0,20.3812561,0.306750894,460.6807251,100.0,1,3
2021-09-28 00:05 +08:00,38.90000153,62.16999817,80.05400085,27.40866661,70.49333191,3.033333302,465.5,3,0.0,0.0502925,0.06803666666666668,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.83947563,1002.200012,25.89999962,0.0,311.0592651,0.289960027,461.5029602,100.0,1,1
2021-09-28 00:10 +08:00,32.70000076,62.39333344,78.68333435,27.40999985,76.62666321,3.0,461.0,1,0.0,0.0502925,0.06738,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.83947563,1002.099976,25.79999924,0.0,277.8738708,0.140000001,461.8963623,100.0,1,1
2021-09-28 00:15 +08:00,22.25,61.56071472,77.31607056,27.37785721,97.18214417,2.607142925,463.25,1,0.0,0.0502925,0.06738,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.83947563,1002.099976,25.89999962,0.0,267.6150208,0.379999995,462.0898438,100.0,1,1
2021-09-28 00:20 +08:00,20.16666603,62.15000153,76.02266693,27.36533356,98.31999969,2.099999905,465.7333374,2,0.0,0.051025,0.06738,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.83947563,1002.099976,25.89999962,0.0,259.3180542,0.73739022,461.0983276,100.0,1,1
2021-09-28 00:25 +08:00,20.33333397,62.0933342,74.95166779,27.3136673,96.00333405,1.833333373,464.3999939,1,0.0,0.051025,0.06706,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.83947563,1002.099976,25.99998093,0.0,268.9972839,0.680000007,461.1031494,100.0,1,1
2021-09-28 00:30 +08:00,21.46666718,62.04333496,74.0019989,27.25600052,90.77666473,1.766666651,462.3666687,1,0.0,0.051025,0.06706,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.93945313,0.0,25.83947563,1002.099976,26.0,0.0,330.6121216,0.405850023,462.0913696,100.0,1,1
2021-09-28 00:35 +08:00,21.53333282,62.13333511,73.15266418,27.26300049,89.65333557,1.333333373,458.1000061,2,0.0,0.051025,0.06706,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.42930603,0.0,25.83947563,1002.099976,26.10000038,0.0,343.3855896,0.24009338,463.2795105,100.0,1,1
2021-09-28 00:40 +08:00,22.51724052,62.24482727,72.37620544,27.21689606,155.7586212,1.379310369,455.8965454,2,0.0,0.0507825,0.06803333333333333,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.42930603,0.0,25.83947563,1001.90332,26.09836388,0.0,280.3280029,0.573619425,463.0827942,100.0,1,1
2021-09-28 00:45 +08:00,22.79999924,61.63666534,71.53600311,27.28899956,213.9100037,1.0,459.3666687,2,0.0,0.0507825,0.06803333333333333,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58579636,17,0.0,94.42930603,0.0,25.93944931,1001.900024,26.09998512,0.0,298.759491,0.340000004,462.4864197,100.0,1,1
2021-09-28 00:50 +08:00,23.83333397,61.59666824,70.63400269,27.37866592,211.4299927,1.066666722,460.0666809,1,0.0,0.0507825,0.06803333333333333,0.0,0.0254,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.42930603,0.0,25.94110107,1001.799988,26.00163841,0.0,323.8775635,0.159999996,462.0897522,100.0,1,1
2021-09-28 00:55 +08:00,23.96666718,61.69666672,69.8769989,27.43166733,208.8699951,1.0,462.1666565,2,0.0,0.0507825,0.06770666666666666,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.42930603,0.0,25.94110107,1001.799988,26.0,0.0,334.1916809,0.41998601,462.2798157,100.0,1,1
2021-09-28 01:00 +08:00,23.96666718,61.79666519,68.84866333,27.47699928,210.1833344,1.100000024,464.7666626,1,0.0,0.050535,0.06770666666666666,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.42930603,0.0,25.94110107,1001.799988,26.0,0.0,255.5,0.394521236,461.902832,100.0,1,1
2021-09-28 01:05 +08:00,21.75,60.90357208,67.92821503,27.44714355,213.1107178,0.928571403,463.8571472,1,0.0,0.050535,0.06770666666666666,0.0,0.01757,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.42930603,0.0,25.94110107,1001.799988,26.0,0.0,296.998291,0.310009152,462.5059509,100.0,1,1
2021-09-28 01:10 +08:00,20.0,61.78333282,67.06266785,27.4640007,216.3899994,0.933333337,460.7666626,1,6.1e-05,0.050535,0.06771,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.42930603,0.0,25.94110107,1001.601563,26.0,0.0,291.8009644,0.553071141,462.502655,100.0,1,1
2021-09-28 01:15 +08:00,20.0,61.80666733,66.51633453,27.46433258,210.8033295,0.933333337,457.1666565,1,0.1999512,0.050535,0.06771,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.42930603,0.0,25.94110107,1001.599976,25.99999619,0.0,257.7007446,0.800012648,462.0961914,100.0,1,1
2021-09-28 01:20 +08:00,20.0,61.76333237,66.12799835,27.54133415,199.9199982,0.800000012,459.4333191,1,0.0,0.0052684210526315785,0.06771,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.42930603,0.0,26.04360008,1001.400024,25.89999962,0.0,265.4992371,1.183995247,462.6960449,100.0,0,0
2021-09-28 01:25 +08:00,20.0,62.75,65.91633606,27.57066727,196.3533325,0.699999988,467.5333252,2,0.0,0.0052684210526315785,0.05078,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.42930603,0.0,26.04360008,1001.400024,25.79999924,0.0,284.200531,1.000061274,462.0963135,100.0,0,0
2021-09-28 01:30 +08:00,20.0,61.95172501,65.84896851,27.53758621,191.8620758,0.413793117,468.5517273,2,0.0,0.0052684210526315785,0.05078,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.42930603,0.0,26.04360008,1001.400024,25.79999924,0.0,309.8478088,1.174386382,461.8931274,100.0,0,0
2021-09-28 01:35 +08:00,20.76666641,62.02000046,65.84200287,27.50399971,191.1833344,1.133333325,468.2333374,2,0.0,0.0052684210526315785,0.05078,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.42930603,0.0,26.04360008,1001.299988,25.79999924,0.0,278.9928284,1.199920774,462.0930786,100.0,0,0
2021-09-28 01:40 +08:00,21.70000076,62.00666809,65.77966309,27.50566673,191.2666626,0.866666675,470.7999878,2,0.0,0.0052684210526315785,0.05078,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.42930603,0.0,26.04360008,1001.198364,25.79999924,0.0,307.421936,1.161200762,461.6900024,99.69999695,0,0
2021-09-28 01:45 +08:00,47.41935349,62.00645065,65.677742,27.46774101,193.7161255,1.064516187,472.7096863,1,0.0,0.0052684210526315785,0.06673333333333333,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.42930603,0.0,26.04360008,1001.200012,25.79999924,0.0,286.8016357,0.769966125,461.7062683,99.5,0,0
2021-09-28 01:50 +08:00,53.76666641,61.7733345,65.48000336,27.46133423,196.3600006,1.033333302,479.6666565,1,0.0,0.0052684210526315785,0.06673333333333333,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.9391098,0.0,26.04360008,1001.101624,25.79999924,0.0,307.5496521,0.447681636,460.1234741,99.30000305,0,0
2021-09-28 01:55 +08:00,42.4642868,61.12857056,65.27642822,27.48821449,198.7749939,0.928571403,477.5714417,1,0.0,0.0052684210526315785,0.06673333333333333,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.9391098,0.0,26.04360008,1001.099976,25.79999924,0.0,281.7101135,0.659952104,461.3031311,99.30000305,0,0
2021-09-28 02:00 +08:00,20.0,61.67666626,65.43066406,27.41799927,200.8500061,0.733333349,475.5333252,1,0.0,0.0052684210526315785,0.06673,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.9391098,0.0,26.04360008,1001.099976,25.69836235,0.0,299.5639648,0.686397076,462.0864868,99.19999695,0,0
2021-09-28 02:05 +08:00,20.0,61.75,65.38632965,27.40066719,203.1833344,0.733333349,475.1333313,2,0.0,0.0052684210526315785,0.06673,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.9391098,0.0,26.04360008,1000.900024,25.70000076,0.0,277.8028564,0.899960995,461.8963623,98.69999695,0,0
2021-09-28 02:10 +08:00,20.0,61.51666641,65.15499878,27.45899963,205.7400055,0.766666651,475.6666565,1,0.0,0.0052684210526315785,0.06673,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.9391098,0.0,26.04360008,1001.0,25.70000076,0.0,266.5951538,0.549961686,462.4929199,98.09997559,0,0
2021-09-28 02:15 +08:00,20.0,61.5933342,65.04599762,27.46266747,207.3233337,0.333333343,479.1666565,1,0.0,0.0052684210526315785,0.06706,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.44335938,0.0,26.04360008,1000.900024,25.70000076,0.0,324.8000488,0.499994546,463.67276,97.69999695,0,0
2021-09-28 02:20 +08:00,20.03333282,61.5233345,64.94599915,27.45800018,208.6766663,0.400000006,478.5666809,1,0.0,0.0052684210526315785,0.06706,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.44335938,0.0,26.04360008,1001.099976,25.70000076,0.0,100.7637711,0.257563114,462.4896545,97.79837799,0,0
2021-09-28 02:25 +08:00,20.27586174,61.67586136,64.8127594,27.4734478,209.2413788,0.344827592,476.0689697,1,0.0,0.0052684210526315785,0.06706,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.96852875,0.0,26.04360008,1000.900024,25.70000076,0.0,259.7919006,0.130019978,462.4961548,98.5,0,0
2021-09-28 02:30 +08:00,20.96666718,61.40000153,64.86799622,27.43199921,208.4766693,0.466666669,475.6333313,1,0.0,0.0052684210526315785,0.06705666666666667,0.0,0.01757,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.96852875,0.0,26.04360008,1000.900024,25.70000076,0.0,272.6234741,0.680193365,461.4867249,99.19673157,0,0
2021-09-28 02:35 +08:00,49.40000153,61.25666809,64.75066376,27.45066643,209.8333282,0.5,473.6000061,1,0.0,0.0052684210526315785,0.06705666666666667,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.96852875,0.0,26.04360008,1000.799988,25.70000076,0.0,318.8927917,0.270022482,461.2966614,99.5,0,0
2021-09-28 02:40 +08:00,34.83333206,61.47333145,64.59333038,27.46100044,212.3766632,0.166666672,471.0333252,2,0.0,0.0052684210526315785,0.06705666666666667,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.96852875,0.0,26.04360008,1000.799988,25.70000076,0.0,262.1901855,0.567052186,460.9098816,99.5,0,0
2021-09-28 02:45 +08:00,32.70000076,61.40333176,64.59432983,27.46533394,215.1699982,0.566666663,468.2999878,2,0.0,0.0052684210526315785,0.0502925,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.96852875,0.0,26.04360008,1000.799988,25.70000076,0.0,268.6008911,0.610066652,462.1060486,99.29997253,0,0
2021-09-28 02:50 +08:00,21.4285717,60.82857132,64.68464661,27.44892883,218.9928589,0.25,471.5714417,1,0.0,0.0052684210526315785,0.0502925,0.0,0.01757,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.7346344,17,0.0,94.96852875,0.0,26.04360008,1000.799988,25.70000076,0.0,219.3699036,0.286550671,461.2900696,98.70326996,0,0
2021-09-28 02:55 +08:00,20.0,61.31666565,64.61166382,27.46233368,223.5266724,0.333333343,468.8333435,1,0.0,0.0052684210526315785,0.0502925,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.799988,25.70000076,0.0,79.00565338,0.239989996,461.8962402,98.70000458,0,0
2021-09-28 03:00 +08:00,20.0,61.06999969,64.38833618,27.54500008,226.8833313,0.233333334,471.5,1,0.0,0.0052684210526315785,0.0502925,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.799988,25.70000076,0.0,276.2320251,0.569999993,462.0799561,98.80000305,0,0
2021-09-28 03:05 +08:00,20.0,61.06666565,64.26667023,27.56766701,229.4166718,0.166666672,472.1666565,1,0.0,0.0052684210526315785,0.06705666666666667,0.0,0.01757,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.799988,25.70000076,0.0,186.5067444,0.249983519,461.1031799,99.00004578,0,0
2021-09-28 03:10 +08:00,20.06666756,61.08333206,64.34066772,27.49766731,232.4166718,0.06666667,470.5666809,2,0.0,0.0052684210526315785,0.06705666666666667,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.900024,25.70000076,0.0,166.1876831,0.357582211,461.0838013,99.80000305,0,0
2021-09-28 03:15 +08:00,31.44827652,61.88275909,64.19724274,27.51896477,238.620697,0.517241359,467.1034546,1,0.0,0.0052684210526315785,0.06705666666666667,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.700012,25.60000038,0.0,338.6222534,0.630079925,461.2968445,99.69999695,0,0
2021-09-28 03:20 +08:00,149.3999939,60.92666626,64.25267029,27.45533371,243.613327,0.899999976,464.5333252,1,0.0,0.0052684210526315785,0.06705666666666667,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.700012,25.64999199,0.0,50.24228287,0.75997436,461.4867554,99.39998627,0,0
2021-09-28 03:25 +08:00,106.4666672,61.18333435,64.3156662,27.42900085,239.1799927,0.533333361,462.6333313,1,0.0,0.0052684210526315785,0.06705666666666667,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.700012,25.60000038,0.0,25.49899673,0.919973195,460.1069336,98.79998779,0,0
2021-09-28 03:30 +08:00,77.5,61.06666565,64.44166565,27.40999985,244.863327,0.366666675,465.2666626,1,0.0,0.0052684210526315785,0.06705666666666667,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.700012,25.60000038,0.0,300.9472656,1.194956899,462.2897034,98.5,0,0
2021-09-28 03:35 +08:00,59.73333359,61.02666855,64.49033356,27.4406662,245.3200073,0.366666675,467.5,1,0.0,0.0052684210526315785,0.06803333333333333,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.79834,25.60000038,0.0,93.1574707,0.627555132,461.4932861,98.20243835,0,0
2021-09-28 03:40 +08:00,33.6071434,60.36428452,64.33642578,27.47500038,243.3071442,0.464285702,469.25,1,0.0,0.0052684210526315785,0.06803333333333333,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.700012,25.60000038,0.0,325.8688049,0.200050086,461.0966797,98.5,0,0
2021-09-28 03:45 +08:00,20.0,61.10333252,64.43599701,27.44633293,233.0700073,0.333333343,473.2666626,2,0.0,0.0052684210526315785,0.06803333333333333,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.700012,25.60000038,0.0,60.02142334,0.976867437,460.7391052,98.5,0,0
2021-09-28 03:50 +08:00,20.0,60.99000168,64.26899719,27.48866653,232.2200012,0.333333343,472.7000122,1,0.0,0.0052684210526315785,0.06771,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.896729,25.60000038,0.0,343.7866211,0.50160414,461.0770874,99.0,0,0
2021-09-28 03:55 +08:00,20.0,61.00666809,64.35466766,27.45933342,233.656662,0.433333337,468.7666626,1,0.0,0.0052684210526315785,0.06771,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.700012,25.5,0.0,331.3310242,0.644979179,460.9162292,99.29838562,0,0
