timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-28 04:00 +08:00,20.03333282,61.25666809,64.42199707,27.43466759,240.6766663,0.266666681,468.3333435,2,0.0,0.0052684210526315785,0.06771,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.700012,25.5,0.0,80.03606415,0.456687659,461.7463989,99.79837036,0,0
2021-09-28 04:05 +08:00,20.3103447,60.81379318,64.42965698,27.41930962,248.0586243,0.517241359,468.8275757,2,0.0,0.0052684210526315785,0.0502925,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.599976,25.40163231,0.0,67.49864197,0.487061024,461.2966309,100.0,0,0
2021-09-28 04:10 +08:00,21.29999924,60.8133316,64.13766479,27.48666573,254.9966736,0.600000024,468.7000122,2,0.0,0.0052684210526315785,0.0502925,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.700012,25.39999962,0.0,173.4243164,0.13999401,459.7232971,100.0,0,0
2021-09-28 04:15 +08:00,23.5,60.74333191,64.0676651,27.5043335,245.7599945,0.333333343,466.1000061,1,0.0,0.0052684210526315785,0.0502925,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.58590508,17,0.0,94.96852875,0.0,26.04360008,1000.503235,25.39999962,0.0,163.746994,0.234854013,460.1020508,100.0,0,0
2021-09-28 04:20 +08:00,26.16666603,61.06999969,63.9363327,27.53899956,232.5,0.433333337,462.0666809,2,0.0,0.0052684210526315785,0.0502925,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1000.5,25.39999962,0.0,21.11754036,0.379999995,460.8739929,100.0,0,0
2021-09-28 04:25 +08:00,36.56666565,61.52000046,63.74100113,27.58133316,219.0899963,0.400000006,456.9666748,1,0.0,0.0052684210526315785,0.06705666666666667,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1000.5,25.39999962,0.0,348.0184937,0.340039998,460.0973206,100.0,0,0
2021-09-28 04:30 +08:00,30.75,60.36071396,63.79035568,27.55642891,225.2749939,0.428571433,447.5,1,0.0,0.0040038,0.06705666666666667,0.0,0.0254,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1000.700012,25.5,0.0,264.2989197,0.509984851,461.6640015,100.0,0,0
2021-09-28 04:35 +08:00,20.0,60.86333466,63.60433197,27.59933281,230.4900055,0.5,442.5666809,1,0.0,0.0040038,0.06705666666666667,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1000.599976,25.5,0.0,323.1889648,0.519971311,461.0966187,99.79999542,0,0
2021-09-28 04:40 +08:00,20.0,60.63666534,63.63566589,27.59000015,232.3933258,0.5,438.0666809,1,0.0,0.0040038,0.03385666666666667,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1000.599976,25.5,0.0,335.5852661,0.319992006,460.4840698,99.29999542,0,0
2021-09-28 04:45 +08:00,20.0,61.87333298,63.50533295,27.63333321,232.136673,0.699999988,438.2000122,1,0.0,0.0040038,0.03385666666666667,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1000.700012,25.5,0.0,100.1903763,0.430070013,460.2972107,99.0,0,0
2021-09-28 04:50 +08:00,33.0,60.92666626,63.5233345,27.62533379,243.043335,0.433333337,440.7666626,1,0.0,0.0040038,0.03385666666666667,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1000.601624,25.39999962,0.0,13.45694542,0.401138365,460.0809021,99.29837799,0,0
2021-09-28 04:55 +08:00,45.0,60.84000015,63.46933365,27.63733292,233.6900024,0.5,438.8666687,3,0.0,0.0040038,0.10156,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1000.599976,25.39999962,0.0,40.90126801,0.349986136,460.363739,99.69998932,0,0
2021-09-28 05:00 +08:00,41.34482574,61.15172577,63.42655182,27.64517212,222.1965485,0.37931034,438.4827576,1,0.0,0.0040038,0.06705666666666667,0.0,0.02539,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1000.599976,25.5,0.0,43.81640244,0.329350859,455.1998291,99.5,0,0
2021-09-28 05:05 +08:00,31.43333244,60.86999893,63.39699936,27.69633293,210.2799988,0.533333361,440.0,1,0.0,0.0040038,0.06705666666666667,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1000.599976,25.39999962,0.0,69.38879395,0.390110344,461.0966797,99.19999695,0,0
2021-09-28 05:10 +08:00,32.03333282,60.79666519,63.47100067,27.66133308,203.8366699,0.566666663,441.0666809,1,0.0,0.0040038,0.06705666666666667,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1000.700012,25.39999962,0.0,236.1359863,0.249994189,459.9037476,98.89998627,0,0
2021-09-28 05:15 +08:00,33.29999924,61.02000046,63.49766541,27.63299942,204.5633392,1.0,446.3333435,1,0.0,0.0040038,0.06705666666666667,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1000.900024,25.5,0.0,126.5107422,0.100020438,460.2971191,98.59999084,0,0
2021-09-28 05:20 +08:00,34.53333282,61.11666489,63.63933182,27.61266708,210.5299988,1.133333325,453.3333435,1,0.0,0.0040038,0.06705666666666667,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1000.799988,25.5,0.0,341.6932678,0.469915777,460.8903198,98.20001221,0,0
2021-09-28 05:25 +08:00,20.75,60.36785889,63.73071289,27.60000038,213.0678558,1.035714269,458.1785583,1,0.0,0.0040038,0.06705666666666667,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1000.799988,25.5,0.0,280.1047974,0.305017412,459.8970947,98.24999237,0,0
2021-09-28 05:30 +08:00,20.0,61.36333466,63.8730011,27.5826664,211.7433319,1.100000024,465.3666687,2,0.0,0.0040038,0.0502925,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1001.0,25.5,0.0,246.991806,0.150000006,460.4970093,98.19999695,0,0
2021-09-28 05:35 +08:00,20.06666756,61.40333176,63.7879982,27.64500046,217.1799927,1.133333325,475.0,1,0.0,0.0040038,0.0502925,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1001.099976,25.39999962,0.0,99.29572296,0.25999999,460.2970886,98.20000458,0,0
2021-09-28 05:40 +08:00,20.63333321,61.61999893,63.76033401,27.67566681,219.4833374,1.133333325,482.5,1,0.0,0.0040038,0.0502925,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1001.099976,25.39999962,0.000183096,275.0108032,0.060029294,460.5002441,98.40000153,0,0
2021-09-28 05:45 +08:00,22.23333359,62.0633316,64.1969986,27.56666756,223.8666687,1.733333349,494.2333374,1,0.0,0.0040038,0.0502925,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1001.200012,25.39999962,0.0,242.1000366,0.390003949,461.2966003,98.0,0,0
2021-09-28 05:50 +08:00,24.3103447,61.08965683,63.99827576,27.64931107,231.6275787,1.206896544,506.1724243,1,0.0,0.0040038,0.06771,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1001.099976,25.39999962,0.0,262.5922852,0.629946709,460.7001953,97.69996643,0,0
2021-09-28 05:55 +08:00,25.16666603,61.38666534,63.9469986,27.63100052,236.613327,1.433333278,511.1666565,1,0.0,0.0040038,0.06771,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1001.299988,25.5,0.0,264.174408,0.397231728,461.0966797,97.20360565,0,0
2021-09-28 06:00 +08:00,25.76666641,61.26666641,63.57733154,27.76399994,238.5533295,1.166666627,518.7333374,1,0.0,0.0040038,0.06771,0.0,0.01757,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1001.299988,25.60000038,0.0,332.1071167,1.730110049,459.3137512,94.10972595,0,0
2021-09-28 06:05 +08:00,40.13333511,61.01333237,63.32766724,27.83566666,244.7166595,1.200000048,517.0666504,2,0.0,0.0040038,0.0502925,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1001.299988,25.60000038,0.0,288.6996765,0.849957049,461.0968018,92.69997406,0,0
2021-09-28 06:10 +08:00,152.7333374,61.04333496,63.08733368,27.88699913,247.6466675,0.800000012,511.8999939,1,0.0,0.0040038,0.0502925,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1001.299988,25.70000076,0.0,269.8754578,0.549878776,461.1096191,92.50006866,0,0
2021-09-28 06:15 +08:00,58.17856979,60.39642715,63.28785706,27.80857086,252.2214355,0.964285731,507.9642944,1,0.0,0.0040038,0.0502925,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1001.299988,25.70000076,0.0,265.8015442,0.769967973,461.4966125,93.49996185,0,0
2021-09-28 06:20 +08:00,20.0,61.10333252,63.22299957,27.82133293,251.4199982,0.933333337,502.3999939,1,0.0,0.0040038,0.0502925,0.0,0.01757,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.4370327,17,0.0,94.96852875,0.0,25.94366455,1001.400024,25.60000038,0.0,240.7898407,0.369985998,461.4849548,93.19998169,0,0
2021-09-28 06:25 +08:00,20.06666756,60.89333344,63.1293335,27.81900024,253.6300049,0.833333313,500.0333252,1,0.0,0.0040038,0.06738333333333334,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.2878437,17,0.0,94.96852875,0.0,25.94366455,1001.400024,25.60000038,0.0,331.598053,0.170000002,461.8963623,93.50000763,0,0
2021-09-28 06:30 +08:00,20.43333244,60.92666626,63.11833191,27.80966759,255.4766693,0.600000024,497.7000122,1,0.0,0.0040038,0.06738333333333334,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.2878437,17,0.0,94.96852875,0.0,25.94366455,1001.599976,25.60000038,0.0,134.4818268,0.239999995,460.09552,94.10002899,0,0
2021-09-28 06:35 +08:00,22.03333282,60.95666504,63.15533447,27.82266617,256.9866638,0.866666675,498.2333374,1,0.0,0.0040038,0.06738333333333334,0.0,0.01757,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.2878437,17,0.0,94.96852875,0.0,25.94365692,1001.599976,25.60000038,0.0,34.2040329,0.650043309,460.4969788,95.19999695,0,0
2021-09-28 06:40 +08:00,22.43333244,60.99000168,62.95333481,27.88199997,252.2200012,0.733333349,502.7999878,2,0.0,0.0040038,0.0500475,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.2878437,17,0.0,94.96852875,0.0,25.8440876,1001.700012,25.5,0.0,19.10045052,1.010004282,460.5101929,96.0,0,0
2021-09-28 06:45 +08:00,24.20689583,60.99655151,62.98482895,27.88103485,246.7931061,0.931034505,507.241394,1,0.0,0.0040038,0.0500475,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.2878437,17,0.0,94.96852875,0.0,25.8440876,1001.700012,25.5,0.0,55.19487762,0.579968512,460.097168,96.19997406,0,0
2021-09-28 06:50 +08:00,27.43333244,61.63000107,63.027668,27.88866615,235.1300049,1.466666698,509.7666626,1,0.0,0.0040038,0.0500475,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.2878437,17,0.0,94.96852875,0.0,25.8440876,1001.700012,25.5,0.0,73.39107513,0.270257503,461.2998657,95.80000305,0,0
2021-09-28 06:55 +08:00,29.5,61.95666504,63.07133484,27.9003334,233.2366638,1.566666722,512.2666626,1,0.0,0.0040038,0.0500475,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.1388855,17,0.0,94.96852875,0.0,25.8440876,1001.900024,25.5,2.0,31.20134926,1.329958081,461.2966003,96.0,0,0
2021-09-28 07:00 +08:00,25.56666756,61.28666687,62.98266602,27.94433403,227.2266693,1.166666627,518.7999878,1,0.2009888,0.0040038,0.06706,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.1388855,17,0.0,94.96852875,0.0,25.8440876,1002.099976,25.5,3.0,51.80470657,0.556727946,461.2901001,96.0,0,0
2021-09-28 07:05 +08:00,24.8928566,60.68571472,62.97071457,27.95999908,223.2535706,1.0,520.1785889,1,0.0,0.0040038,0.06706,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.1388855,17,0.0,94.96852875,0.0,25.74453163,1002.099976,25.5,4.0,35.39771652,0.370014131,461.2965698,96.0,0,0
2021-09-28 07:10 +08:00,20.0,61.38333511,62.98866653,27.98233414,221.8600006,1.233333349,524.4333496,2,0.0,0.0040038,0.06706,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.1388855,17,0.0,94.96852875,0.0,25.74453163,1002.099976,25.5,6.0,90.0823822,0.610062778,461.3063354,95.80000305,0,0
2021-09-28 07:15 +08:00,20.0,61.49000168,63.21566772,27.85700035,222.0166626,0.866666675,518.9666748,1,0.0,0.0040038,0.0512675,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.1388855,17,0.0,94.96852875,0.0,25.74453163,1002.099976,25.5,9.000266075,126.1915894,0.170013323,460.8968506,95.69997406,0,0
2021-09-28 07:20 +08:00,20.0,61.47999954,63.17966843,27.81266594,227.1733398,0.566666663,511.2333374,1,0.0,0.0040038,0.0512675,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.1388855,17,0.0,94.96852875,0.0,25.74453163,1002.0,25.60000038,18.00001717,3.205315113,0.31999734,462.4732361,95.30000305,0,0
2021-09-28 07:25 +08:00,20.0,60.96333313,62.95833206,27.85666656,229.3166656,0.899999976,506.0666809,2,0.0,0.0040038,0.0512675,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.1388855,17,0.0,94.96852875,0.0,25.74453163,1002.200012,25.60000038,26.00056648,284.5112305,0.209999993,462.0965271,95.0,0,0
2021-09-28 07:30 +08:00,20.06666756,61.61000061,62.97966766,27.85400009,238.2966614,0.899999976,505.3999939,2,0.0,0.0040038,0.0512675,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.1388855,17,0.0,94.96852875,0.0,25.74453163,1002.200012,25.70000076,40.00066757,34.60177231,0.689965367,463.8825684,95.29998779,0,0
2021-09-28 07:35 +08:00,20.51724052,60.99310303,63.17896652,27.82310295,242.2793121,1.655172467,506.5862122,1,0.0,0.0040038,0.06673333333333333,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.1388855,17,0.0,94.96852875,0.0,25.74453163,1002.200012,25.70000076,42.99966812,25.19955063,1.41997993,463.495575,94.69997406,0,0
2021-09-28 07:40 +08:00,21.70000076,61.20333481,63.11933517,27.85033417,241.8500061,1.433333278,508.8666687,2,0.0,0.0040038,0.06673333333333333,0.0,0.01562,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.1388855,17,0.0,94.96852875,0.0,25.74453163,1002.400024,25.70005035,44.00125122,32.69879913,0.860012531,463.2990723,93.79998016,0,0
2021-09-28 07:45 +08:00,23.20000076,60.99333191,63.06299973,27.88466644,241.7299957,1.366666675,512.5666504,2,0.0,0.0040038,0.06673333333333333,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.1388855,17,0.0,94.96852875,0.0,25.74453163,1002.299988,25.90000725,66.00041199,310.0772095,0.160061538,463.9955444,92.99998474,0,0
2021-09-28 07:50 +08:00,26.76666641,61.53666687,63.02799988,27.88400078,228.2866669,1.266666651,512.2333374,1,0.0,0.0040038,0.0502925,0.0,0.01758,0.0,0.0,27.29999924,7.734184265,0.0,0.0,24.1388855,17,0.0,94.96852875,0.0,25.74453163,1002.400024,26.10000038,85.00021362,72.79889679,0.270097405,465.0820923,92.19999695,0,0
2021-09-28 07:55 +08:00,28.34482765,61.15172577,62.96792984,27.92069054,212.4241333,1.241379261,512.8275757,1,0.0,0.0040038,0.0502925,0.0,0.01563,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.99032021,17,0.0,94.96852875,0.0,25.64541817,1002.599976,26.20000076,92.0,51.79996872,0.839996994,465.0950012,92.30000305,0,0
2021-09-28 08:00 +08:00,20.0,60.88620758,62.95620728,27.89034462,197.3655243,1.206896544,506.2758484,2,0.0,0.0040038,0.0502925,0.0,0.01757,0.0,0.0,27.29999924,7.734184265,0.0,0.0,23.99032021,17,0.0,94.96852875,0.0,25.54660606,1002.698425,26.20000076,109.9030151,31.26099396,0.627090573,466.6845398,92.69676208,0,0
2021-09-28 08:05 +08:00,20.0,61.67666626,63.10100174,27.83333397,189.1000061,0.833333313,501.6666565,2,0.0,0.0040038,0.0502925,0.0,0.11719,0.0,0.0,27.29999924,61.67058182,54.81219101,28.15223122,19.18287468,17,62.50421524,89.34551239,112.634964,24.87869835,1002.599976,26.50000572,134.0049896,46.90411377,0.410008669,468.2936707,92.19993591,1,1
2021-09-28 08:10 +08:00,20.0,61.63333511,63.14733505,27.77866745,184.8533325,0.766666651,496.5,1,0.0,0.0040038,0.06771,0.0,0.11914,0.0,0.0,27.29999924,46.36571121,40.73811722,28.64440727,16.68821907,17,60.29084778,94.64796448,118.7292404,19.01960754,1002.599976,26.700037,215.0038147,37.50292206,0.929952919,468.4969177,89.49989319,1,1
2021-09-28 08:15 +08:00,20.0,61.71333313,63.28433228,27.72366714,181.8266602,1.233333349,495.7000122,2,0.0,0.0040038,0.06771,0.0,0.11719,0.0,0.0,27.29999924,46.7723732,41.38547516,28.81200981,16.99518394,17,60.32394791,95.15139771,118.7292404,18.92295647,1002.5,27.35001945,261.5002747,49.39842606,0.485006362,473.4916077,86.84989166,1,2
2021-09-28 08:20 +08:00,20.0,61.26666641,63.23400116,27.70933342,171.0899963,1.600000024,493.7999878,2,0.0,0.0040038,0.06771,0.0,0.11719,0.0,0.0,27.29999924,46.47707748,40.37821579,29.29314613,16.99518394,17,63.56891632,95.15139771,118.7292404,18.92295647,1002.5,27.99779701,276.9338989,113.4290466,0.699283898,477.8912964,82.21762085,1,2
2021-09-28 08:25 +08:00,20.03333282,61.51666641,63.34833145,27.64866638,160.0099945,1.033333302,491.2000122,1,0.0,0.0040038,0.06738,0.0,0.11914,0.0,0.0,27.29999924,47.99370956,41.8864212,29.29314613,16.8112545,17,64.53437805,95.15139771,118.7292404,18.95741844,1002.5,28.50000954,276.000061,110.2992477,0.08000797,481.6881409,79.6999588,1,2
2021-09-28 08:30 +08:00,20.62068939,61.37241364,63.44758606,27.59310341,154.5206909,1.034482718,489.0689697,1,0.0,0.0040038,0.06738,0.0,0.11719,0.0,0.0,27.29999924,45.84437943,39.70753479,29.29314613,16.8112545,17,63.57000351,95.15139771,118.7292404,18.68729591,1002.5,29.00001907,265.9998169,145.4319916,0.280056745,483.8708191,77.09992218,1,2
2021-09-28 08:35 +08:00,22.76666641,61.68333435,63.57166672,27.53366661,129.5,0.833333313,485.8999939,1,0.0,0.0040038,0.06738,0.0,0.11718,0.0,0.0,27.29999924,44.89212799,38.67396545,29.29314613,16.96359444,17,60.85102081,95.15139771,118.7292404,18.79136848,1002.5,29.20000076,250.0006561,140.2309723,0.280049771,485.8864746,75.69966888,1,2
2021-09-28 08:40 +08:00,30.70000076,61.79999924,63.66266632,27.51033401,126.4899979,0.733333349,489.0666809,1,0.0,0.050295,0.06803666666666668,0.0,0.11914,0.0,0.0,27.29999924,43.92892838,37.67677689,29.29314613,16.96359444,17,64.35416412,95.15139771,120.7457581,18.79136848,1002.700012,29.10000801,264.0,242.1986237,0.050000001,485.6864014,75.80000305,1,3
2021-09-28 08:45 +08:00,36.29999924,61.64666748,63.93566513,27.44199944,122.3666687,0.733333349,486.3333435,1,0.0,0.050295,0.06803666666666668,0.0,0.11719,0.0,0.0,27.29999924,42.98246002,36.66679764,29.29314613,16.96359444,17,63.25652313,95.15139771,120.7457581,18.79136848,1002.700012,29.20001984,270.9962158,333.1946106,0.389977992,487.48526,76.19981384,1,3
2021-09-28 08:50 +08:00,25.0,60.98571396,64.17285919,27.39214325,118.9678574,0.785714269,487.8928528,2,0.0,0.050295,0.06803666666666668,0.0,0.11719,0.0,0.0,26.5,46.68919373,40.93301773,29.29314613,17.26920891,17,62.86690521,95.15139771,120.7457581,18.91820908,1002.900024,29.5,292.0000916,359.2789001,0.609972775,484.3122253,76.50002289,1,3
2021-09-28 08:55 +08:00,20.0,61.47333145,64.36299896,27.35366631,116.8533325,1.033333302,492.6000061,2,0.0,0.050295,0.10107,0.0,0.11914,0.0,0.0,26.5,48.16558456,41.9586792,29.29314613,17.12058449,17,64.50901794,95.15139771,120.7457581,18.90548134,1002.900024,29.5,181.0067444,355.9529724,0.400026977,487.2853088,77.29988098,1,3
2021-09-28 09:00 +08:00,20.0,61.63333511,64.37999725,27.3433342,118.0966644,0.899999976,494.3666687,3,0.0,0.06770666666666666,0.10107,0.0,0.11719,0.0,0.0,26.5,48.16558456,41.9586792,30.31471252,17.12058449,17,69.75556183,95.15139771,118.764679,18.90548134,1003.099976,29.60000038,267.7382202,340.0349426,0.518200338,483.900238,74.09999847,1,5
2021-09-28 09:05 +08:00,20.0,61.58666611,64.53633118,27.30833244,119.2699966,1.066666722,493.1333313,1,0.0,0.06770666666666666,0.00293,0.0,0.14062,0.0,0.0,26.5,48.48094559,42.98188019,31.50282478,17.11897469,17,75.26189423,95.15139771,118.764679,18.802145,1003.099976,29.60000038,325.998291,55.9127655,0.649950981,484.4869385,73.90000153,1,5
2021-09-28 09:10 +08:00,20.26666641,61.66333389,64.8176651,27.27633286,118.1966629,0.899999976,497.0,3,0.0,0.06770666666666666,0.101075,0.0,0.14063,0.0,0.0,26.5,49.56855011,43.95945358,31.89200211,17.11897469,17,76.23200989,95.15139771,120.7263412,18.90361214,1003.099976,29.5000248,384.0109863,355.87146,1.109752536,482.7264099,74.60002136,1,4
2021-09-28 09:15 +08:00,20.63333321,61.78666687,65.0510025,27.23066711,117.1266632,0.866666675,501.9666748,2,0.0,0.06803333333333333,0.101075,0.0,0.13867,0.0,0.0,26.5,49.22786331,42.91418839,31.19683266,16.97042465,17,73.7575531,95.15139771,120.7585373,18.90361214,1003.200012,29.89998627,446.0003967,329.5933533,0.680015981,486.0860901,73.1999588,1,5
2021-09-28 09:20 +08:00,23.86206818,61.63448334,65.02310181,27.27310371,116.4517212,0.965517223,506.5862122,3,0.0,0.06803333333333333,0.10205,0.0,0.14062,0.0,0.0,26.5,45.99703217,39.4947319,30.20487022,16.82096672,17,69.97254944,95.15139771,120.7585373,18.78600121,1003.200012,29.5,331.9912109,229.0085754,0.519928038,486.2857056,76.40005493,1,5
2021-09-28 09:25 +08:00,26.79999924,62.02999878,65.10199738,27.25833321,116.1500015,1.266666651,513.1333618,3,0.0,0.06803333333333333,0.10205,0.0,0.14063,0.0,0.0,26.5,45.03993988,38.45126343,29.75129128,16.82096672,17,66.31386566,95.15139771,120.7585373,18.78600121,1003.200012,29.90000725,241.0012512,278.7864685,0.489971727,486.0861206,71.40000153,1,5
2021-09-28 09:30 +08:00,30.60000038,61.72999954,65.1843338,27.20999908,116.5100021,1.0,510.4666748,2,0.0,0.06803333333333333,0.101565,0.0,0.14062,0.0,0.0,26.5,44.56012726,38.45126343,30.25078964,16.97203255,17,67.69248962,95.15139771,118.766243,18.78600121,1003.200012,30.10002327,331.995575,316.4998169,0.290041953,484.4874268,70.09986115,1,5
2021-09-28 09:35 +08:00,31.0,61.61999893,65.27300262,27.17533302,115.2133331,1.233333349,507.8999939,4,0.0,0.06803333333333333,0.101565,0.0,0.13868,0.0,0.0,26.5,44.85894012,39.44280624,30.25078964,16.97203255,17,67.26637268,95.15139771,120.7683945,18.78600121,1003.300049,30.20000076,258.4995728,192.5953674,0.064999379,484.6867981,70.35002899,1,6
2021-09-28 09:40 +08:00,27.7142849,60.96785736,65.18785858,27.18321419,114.0749969,0.892857134,509.0,3,0.0,0.06803333333333333,0.10254,0.0,0.14062,0.0,0.0,26.5,46.57632446,40.5412941,30.25078964,17.12415314,17,66.21385193,95.15139771,120.7683945,18.88939476,1003.400024,30.00001717,240.9988403,351.3995361,0.220004991,483.4877014,71.99994659,1,6
2021-09-28 09:45 +08:00,20.0,61.85666656,65.1740036,27.18700027,113.2399979,0.933333337,510.7666626,2,0.0,0.101075,0.10254,0.0,0.14063,0.0,0.0,26.5,48.44409561,42.7909317,30.04275131,16.96917915,17,66.86547852,95.15139771,120.7683945,18.88939476,1003.599976,29.89999962,237.0019989,245.6457214,0.140082493,484.4863892,71.59999847,1,5
2021-09-28 09:50 +08:00,20.0,62.2266655,65.1103363,27.20033264,113.0400009,0.899999976,514.0999756,1,0.0,0.101075,0.101075,0.0,0.14062,0.0,0.0,26.5,44.38930511,38.31492615,29.80010796,16.81702995,17,68.09339905,95.15139771,120.7683945,18.67667198,1003.700012,29.59998703,265.0005188,303.1982422,1.179971933,483.0873718,71.69992065,1,5
2021-09-28 09:55 +08:00,20.06666756,62.26333237,65.02733612,27.18566704,113.046669,0.899999976,515.0666504,2,0.0,0.06673333333333333,0.101075,0.0,0.13867,0.0,0.0,26.5,42.4444046,36.28604889,29.80010796,16.81706619,17,65.41191864,95.15139771,120.7683945,18.67667198,1003.700012,29.39997673,272.9995422,299.9820557,1.369811058,483.0870361,70.30049133,1,6
2021-09-28 10:00 +08:00,20.39999962,62.07666779,65.0719986,27.15533257,113.1100006,0.966666639,515.333313,3,0.0,0.06673333333333333,0.06673,0.0,0.14063,0.0,0.0,26.5,44.55163956,38.80617142,29.80010796,17.12170792,17,67.8259964,95.15139771,120.7683945,18.84718513,1003.900024,29.10000038,277.0,326.8549805,0.577658474,480.2219543,70.6967392,1,5
2021-09-28 10:05 +08:00,22.20000076,62.29000092,65.08300018,27.12833405,112.6033325,0.866666675,511.6000061,2,0.0,0.06673333333333333,0.06673,0.0,0.12304,0.0,0.0,26.5,45.58268356,39.48456573,29.99571609,17.12170792,17,66.89072418,95.15139771,120.7683945,18.93017387,1003.799988,29.20000076,276.0,255.4124146,0.720077932,480.4880676,71.79993439,1,6
2021-09-28 10:10 +08:00,27.93333244,62.22999954,65.14666748,27.13933372,150.863327,1.100000024,510.4333191,3,0.0,0.06770666666666666,0.06673,0.0,0.12305,0.0,0.0,26.5,45.74446869,39.48456573,29.99571609,16.97227097,17,68.41957855,95.15139771,120.7683945,18.81836128,1003.900024,29.00000763,276.0000916,295.1993103,0.829983354,478.8912659,72.69999695,1,6
2021-09-28 10:15 +08:00,31.72413826,62.1896553,65.02482605,27.18689728,152.8655243,0.896551728,510.4827576,4,0.0,0.06770666666666666,0.1001,0.0,0.12305,0.0,0.0,26.5,45.74446869,39.48456573,29.99571991,16.97227097,17,68.41931915,95.15139771,120.7683945,18.81836128,1003.900024,29.20000076,276.9999695,4.701018333,0.250001818,477.6897583,72.59999847,1,6
2021-09-28 10:20 +08:00,35.73333359,61.86999893,65.08666992,27.21733284,152.8266602,0.766666651,512.3666382,4,0.0,0.06770666666666666,0.1001,0.0,0.12304,0.0,0.0,26.5,45.43587875,39.48443604,30.23506165,16.97227097,17,68.2687149,95.15139771,120.7683945,18.81836128,1003.900024,29.20000076,273.0,153.3149567,0.310020983,478.8892822,71.29994202,1,6
2021-09-28 10:25 +08:00,41.20000076,61.72000122,64.97333527,27.26733398,152.7566681,0.733333349,511.7999878,3,0.0,0.06771,0.102535,0.0,0.12305,0.0,0.0,26.5,41.84448624,36.12739944,30.23506165,16.97229576,17,67.893013,95.15139771,120.7683945,18.71834564,1004.099976,29.40001488,267.9998474,183.5779724,0.479970038,479.8887024,70.20002747,1,6
2021-09-28 10:30 +08:00,35.2857132,60.95000076,65.08178711,27.21464348,152.5357208,0.928571403,507.0,2,0.0,0.06771,0.102535,0.0,0.12305,0.0,0.0,26.5,45.00273514,39.56338882,30.23506165,17.13829422,17,67.0506897,95.15139771,120.7683945,18.9640007,1004.099976,29.50000381,263.9999695,350.091095,0.559987366,480.2787781,70.40000916,1,5
2021-09-28 10:35 +08:00,20.0,61.51333237,66.14933014,27.26366615,152.3500061,1.0,501.1000061,3,0.0,0.06771,0.06771,0.0,0.12305,0.0,0.0,26.5,47.02463913,40.77781677,30.23504257,16.97272491,17,68.54463959,95.15139771,120.7683945,18.9640007,1004.099976,29.49999046,259.9999084,345.1963196,0.839950979,479.888916,70.00006104,1,5
2021-09-28 10:40 +08:00,20.0,61.58666611,67.55166626,27.36300087,152.206665,0.899999976,492.7333374,5,0.0,0.06738333333333334,0.06771,0.0,0.12304,0.0,0.0,26.5,42.76828766,36.31758881,29.73855591,16.81556892,17,66.56391907,95.15139771,120.7683945,18.70700836,1004.099976,29.5,257.0,294.4979248,0.790079296,481.4881592,69.50013733,1,4
2021-09-28 10:45 +08:00,20.0,61.5233345,67.66766357,27.48133278,151.9333344,1.066666722,491.2333374,5,0.0,0.06738333333333334,0.06771,0.0,0.12305,0.0,0.0,26.5,41.7953186,36.3109436,29.06259155,16.97073746,17,62.65458679,95.15139771,120.7683945,18.81634331,1004.099976,29.70000076,257.0001526,247.5961151,0.40996924,481.0882874,71.30001068,1,5
2021-09-28 10:50 +08:00,20.73333359,61.56000137,68.10866547,27.52933311,151.4733276,1.366666675,495.8999939,4,0.0,0.06738333333333334,0.10205,0.0,0.12305,0.0,0.0,26.5,44.55735016,38.7023468,28.85935974,17.12837791,17,60.7996521,95.15139771,120.7683945,18.92141533,1004.099976,29.70000076,269.0004272,213.9891205,0.609922111,481.6880798,71.60004425,1,5
2021-09-28 10:55 +08:00,23.96666718,61.68333435,68.42900085,27.61100006,150.9966736,1.399999976,507.4666748,2,0.0,0.06705666666666667,0.10205,0.0,0.12304,0.0,0.0,26.5,43.58087921,37.67290497,28.65760994,16.97927284,17,62.80488968,95.15139771,120.7683945,18.81844902,1003.799988,29.69999695,294.0003052,310.1974182,0.93998903,481.8879395,71.10004425,1,5
2021-09-28 11:00 +08:00,30.20000076,61.70333481,68.9406662,27.63566589,150.7133331,1.466666698,521.8666382,1,0.0,0.06705666666666667,0.101075,0.0,0.12305,0.0,0.0,26.5,44.9681282,38.80732346,28.65760994,17.12593269,17,60.5083046,95.15139771,120.7683945,18.92953873,1003.799988,29.89675713,340.7892151,22.03795433,0.238054395,481.694519,71.79837799,1,5
2021-09-28 11:05 +08:00,43.6896553,61.48965454,69.46103668,27.63344765,150.5689697,1.517241359,534.1379395,2,0.0,0.06705666666666667,0.101075,0.0,0.12305,0.0,0.0,26.5,46.39554214,40.86662674,28.71572876,17.1283493,17,63.24147415,95.15139771,118.7625504,18.93136978,1003.799927,29.80002785,397.0025635,316.9101868,0.509966016,484.0814209,71.59999847,1,5
2021-09-28 11:10 +08:00,63.48387146,61.61613083,69.94451904,27.68451691,150.5,1.806451559,551.1935425,3,0.0,0.100095,0.06705666666666667,0.0,0.12304,0.0,0.0,26.5,45.24248886,38.68898392,28.93790627,16.97414398,17,62.32868195,95.15139771,118.7628479,18.80404091,1003.649963,30.00001335,433.5014038,28.35097885,0.219998673,484.6872864,70.29997253,1,5
2021-09-28 11:15 +08:00,85.40000153,61.5633316,70.57233429,27.7329998,150.5233307,2.166666746,564.9333496,1,0.0,0.100095,0.06705666666666667,0.0,0.12305,0.0,0.0,26.5,42.98246384,36.655056,29.15195656,16.9766674,17,64.63453674,95.15139771,118.7729645,18.69582558,1003.599976,30.69995117,528.0107422,97.25199127,0.210184976,485.0872803,69.79972839,1,5
2021-09-28 11:20 +08:00,90.33333588,61.63000107,71.14666748,27.73900032,150.4933319,2.133333445,578.833313,1,0.0,0.06706,0.06705666666666667,0.0,0.12305,0.0,0.0,26.5,42.98246384,36.655056,28.9509964,16.9766674,17,61.37630463,95.15139771,118.7729645,18.80101395,1003.599976,30.29997635,774.0015259,270.099762,0.490060568,487.4857178,69.99986267,1,5
2021-09-28 11:25 +08:00,30.1071434,60.84999847,71.58714294,27.78071404,150.5535736,2.571428537,591.8214111,2,0.0,0.06706,0.1001,0.0,0.12304,0.0,0.0,26.5,42.98246384,36.655056,28.73859787,16.9766674,17,58.24333954,95.15139771,120.77491,18.80101395,1003.400024,30.60002518,738.0255127,316.0099487,0.150062501,491.4837952,68.99949646,1,6
2021-09-28 11:30 +08:00,21.83333397,61.48333359,72.17966461,27.78133392,150.4733276,2.766666651,599.0333252,2,0.0,0.06706,0.1001,0.0,0.125,0.0,0.0,26.5,42.15781403,35.53925705,28.51769447,16.9766674,17,59.59702682,95.15139771,120.77491,18.80101395,1003.400024,31.2000351,838.0165405,105.6884079,0.659945309,492.8835144,67.09973907,1,7
2021-09-28 11:35 +08:00,32.03333282,61.63000107,72.66466522,27.85933304,150.4166718,2.433333397,608.5999756,2,0.0,0.06673,0.101075,0.0,0.12305,0.0,0.0,26.5,45.71751785,40.02694702,28.51769447,17.27840042,17,59.42149353,95.15139771,120.77491,19.02765083,1003.400024,31.89999962,1052.996582,128.0944061,0.899857163,496.6817017,63.20001984,1,7
2021-09-28 11:40 +08:00,48.20000076,61.66333389,72.99500275,27.85199928,150.363327,2.900000095,622.9333496,2,0.0,0.06673,0.101075,0.0,0.12305,0.0,0.0,26.5,46.20407104,39.96194839,28.51769447,16.97220612,17,59.89756012,95.15139771,120.77491,18.90775108,1003.400024,32.09997177,1097.999512,308.2946472,1.549943328,499.4805298,63.80018616,1,7
2021-09-28 11:45 +08:00,44.73333359,61.61999893,73.42333221,27.89333344,150.363327,3.033333302,634.3666382,4,0.0,0.06673,0.100585,0.0,0.12304,0.0,0.0,26.5,46.34280396,40.10356522,28.51769447,17.1212368,17,58.88847351,95.15139771,120.77491,18.77588654,1003.099976,32.40000153,746.9877319,230.901825,0.549963415,497.8774109,62.50005341,1,6
2021-09-28 11:50 +08:00,45.23333359,61.63666534,73.84133148,27.87366676,150.3566742,3.0,644.8666382,2,0.0,0.06771,0.100585,0.0,0.12305,0.0,0.0,26.5,46.65777588,40.10632706,28.51769447,16.97171211,17,58.61932755,95.15139771,120.77491,18.89681435,1003.200012,32.59998703,704.0028687,327.1955872,0.390010446,499.4805603,62.40005493,1,6
2021-09-28 11:55 +08:00,47.70000076,61.5233345,74.21366882,27.90099907,150.3999939,3.266666651,655.1333618,3,0.2000122,0.06771,0.100585,0.0,0.12305,0.0,0.0,26.5,45.85257339,40.10652161,28.71936035,17.12042618,17,61.10072708,95.15139771,118.7163849,18.79490471,1003.200012,31.99996758,481.9955139,220.718277,1.189855099,496.8816528,64.00015259,1,6
2021-09-28 12:00 +08:00,48.86206818,61.58965683,74.56689453,27.89275932,149.6896515,3.448275805,663.1034546,3,0.0,0.06771,0.100585,0.0,0.12305,0.0,0.0,26.5,47.74375153,42.32137299,28.92412376,17.12042618,17,60.24061966,95.15139771,118.7163849,18.90273476,1003.200012,31.20164871,1005.644287,292.4390259,1.175632954,495.1104736,66.89588165,1,5
2021-09-28 12:05 +08:00,51.23333359,61.64666748,74.72433472,27.95999908,150.2799988,3.633333445,668.4666748,3,0.0,0.06673,0.10156,0.0,0.12304,0.0,0.0,26.5,48.52702332,42.32137299,29.196064,17.04536247,17,65.36134338,95.15139771,118.7163849,18.90273476,1003.200012,30.89998055,451.1080322,226.6109314,1.209908485,495.0885315,67.70027161,1,4
2021-09-28 12:10 +08:00,52.59999847,61.50666809,75.11599731,27.94799995,150.3033295,3.466666698,671.4000244,1,0.0,0.06673,0.10156,0.0,0.12305,0.0,0.0,26.5,47.3813858,41.3266716,29.49891663,16.96983528,17,65.96303558,95.15139771,118.7163849,18.79755592,1003.149963,31.05000305,1198.000488,207.4037933,1.060053587,493.4830933,67.54994202,1,4
2021-09-28 12:15 +08:00,37.6071434,61.03214264,75.45357513,27.94071388,150.5321503,3.428571463,676.9285889,1,0.0,0.06673,0.06706,0.0,0.12305,0.0,0.0,26.5,47.53004074,41.32687759,29.70873451,16.96983528,17,66.91480255,95.15139771,118.7163849,18.89995384,1003.099976,31.5,464.0463867,282.2996216,1.269993305,494.4824524,65.70000458,1,3
2021-09-28 12:20 +08:00,26.46666718,61.51333237,75.65567017,27.9746666,150.5666656,3.666666746,677.5666504,2,0.0,0.100585,0.06706,0.0,0.12109,0.0,0.0,26.5,48.92537689,43.41133881,29.70873451,16.96983528,17,68.2687912,95.15139771,118.7163849,18.89995384,1002.900024,31.70000076,1104.999878,107.0988541,1.210036635,496.0820618,63.69993591,1,2
2021-09-28 12:25 +08:00,33.09999847,61.50666809,75.88500214,27.97299957,150.543335,4.133333206,674.6333618,3,0.0,0.100585,0.06706,0.0,0.12305,0.0,0.0,26.5,46.69377518,40.67427444,29.70873451,16.66391754,17,65.43669128,95.15139771,120.8234482,18.77140427,1002.900024,31.89999962,330.0211792,342.4975891,0.979982674,494.482666,64.00002289,1,2
2021-09-28 12:30 +08:00,38.5,61.54666519,76.15899658,27.94266701,150.4600067,3.666666746,675.2333374,2,0.0,0.06738333333333334,0.10156,0.0,0.12304,0.0,0.0,26.5,49.31779099,43.95653152,29.70873451,17.28635788,17,68.49420929,95.15139771,120.8234482,19.0114193,1002.900024,31.39998055,294.1021729,285.1937561,0.419950545,495.682312,66.00023651,1,1
2021-09-28 12:35 +08:00,46.59999847,61.60333252,76.5019989,27.93533325,150.4700012,3.799999952,672.2999878,2,0.0,0.06738333333333334,0.10156,0.0,0.12305,0.0,0.0,26.5,47.23180771,41.45592117,29.70873451,16.97315025,17,65.71217346,95.15139771,120.8234482,18.89385986,1002.700012,31.80002213,644.0969849,102.2372818,0.180181906,495.2822876,64.89997864,1,2
2021-09-28 12:40 +08:00,49.33333206,61.58666611,76.70066833,27.91699982,150.4733276,4.166666508,670.1333618,2,0.0,0.06738333333333334,0.06705666666666667,0.0,0.12305,0.0,0.0,26.5,47.08322525,41.45592117,29.70873451,16.97315025,17,66.94054413,95.15139771,120.8234482,18.79184341,1002.599976,31.89999199,1030.004517,245.6023254,0.53002578,495.4820251,63.90006638,1,3
2021-09-28 12:45 +08:00,51.61290359,61.53548431,77.03806305,27.86903191,150.4645233,3.935483932,665.5161133,4,0.0,0.06803333333333333,0.06705666666666667,0.0,0.12304,0.0,0.0,26.5,47.08322525,41.45592117,29.70873451,16.97315025,17,65.51209259,95.15139771,120.8234482,18.89128304,1002.400024,31.60002136,918.9869995,185.4202728,0.270132035,496.081543,65.1000824,1,4
2021-09-28 12:50 +08:00,53.03448105,61.48620605,77.2003479,27.89758682,150.4551697,4.13793087,665.5172119,4,0.0,0.06803333333333333,0.06705666666666667,0.0,0.1211,0.0,0.0,26.5,47.08328629,41.45592117,29.70875549,16.97316551,17,67.11615753,95.15139771,120.8234482,18.89128304,1002.099976,31.70003128,962.020813,256.2015076,2.029878139,494.4828186,66.59983063,1,4
2021-09-28 12:55 +08:00,59.06666565,61.6566658,77.33300018,27.9173336,150.4766693,4.233333111,664.7999878,3,0.0,0.06803333333333333,0.050295,0.0,0.12304,0.0,0.0,26.5,47.33190536,41.39450455,29.72956848,16.96772003,17,66.53942108,95.15139771,120.696312,18.89128304,1002.099976,32.20000076,346.9982605,300.6008301,0.540000021,496.4811707,63.40000153,1,4
2021-09-28 13:00 +08:00,58.93333435,61.93999863,77.64033508,27.88333321,150.5099945,4.433333397,662.5,3,0.0,0.06803666666666668,0.050295,0.0,0.12305,0.0,0.0,26.5,45.88754272,39.20505142,29.522892,16.96772003,17,64.09727478,95.15139771,120.696312,18.77398682,1002.099976,32.00489426,285.1631165,184.9414063,2.189887047,494.8792419,65.26411438,1,5
2021-09-28 13:05 +08:00,88.0357132,61.21071243,77.81178284,27.90857124,150.4607086,4.464285851,660.5357056,1,0.0,0.06803666666666668,0.10058,0.0,0.12695,0.0,0.0,26.5,47.64064026,41.40932083,29.06798935,17.12035751,17,62.57926941,95.15139771,120.696312,18.99943352,1002.099976,31.39999962,270.996521,194.8021851,0.879957855,493.4831848,68.30000305,1,5
2021-09-28 13:10 +08:00,84.03333282,61.80333328,77.92333221,27.93600082,150.3899994,5.033333302,665.833313,2,0.0,0.06803666666666668,0.101565,0.0,0.125,0.0,0.0,26.5,48.3987236,42.52602386,29.06798935,16.97082138,17,63.65701675,95.15139771,118.6833038,18.89164734,1001.900024,30.99998665,242.0020599,170.1008606,1.909986019,491.6835938,68.90013885,1,5
2021-09-28 13:15 +08:00,95.8666687,61.54666519,77.99500275,27.94266701,150.4499969,4.666666508,668.7999878,2,0.0,0.06770666666666666,0.101565,0.0,0.12696,0.0,0.0,26.5,47.08886337,41.47463989,29.23523903,16.97082138,17,63.18107605,95.15139771,120.7209396,18.79050636,1001.900024,30.50002289,218.9984894,171.8991089,1.449938297,488.0851746,71.50009155,1,6
2021-09-28 13:20 +08:00,101.5333328,61.52666855,78.19433594,27.89333344,150.4833374,5.233333111,672.6333618,3,0.0,0.06770666666666666,0.06738333333333334,0.0,0.125,0.0,0.0,26.5,46.58064651,40.40576935,29.23523903,16.97082138,17,63.11185074,95.15139771,120.7209396,18.79050636,1001.799988,30.39999962,238.0005341,179.8100281,1.839810848,485.8860474,72.19978333,1,6
2021-09-28 13:25 +08:00,103.4000015,61.51666641,78.25233459,27.90699959,150.4766693,4.833333492,676.9666748,1,0.0,0.06770666666666666,0.06738333333333334,0.0,0.12695,0.0,0.0,26.5,46.58066177,40.40576935,29.23523903,16.97082138,17,63.55700684,95.15139771,120.7209396,18.7905159,1001.599976,30.40000916,289.999115,174.8991241,1.899982929,484.2871704,71.60005188,1,6
2021-09-28 13:30 +08:00,98.90000153,61.44666672,78.41933441,27.89733315,150.4199982,4.666666508,677.666687,2,0.0,0.1001,0.06738333333333334,0.0,0.12695,0.0,0.0,26.5,47.67615128,41.42536163,29.23523903,16.97085381,17,63.15612411,95.15139771,120.7209396,18.89492798,1001.700012,30.29999924,241.9971924,180.703064,0.740251064,484.2870483,71.40023804,1,7
2021-09-28 13:35 +08:00,99.76667023,61.47000122,78.30666351,27.96466637,150.3800049,4.5,677.8666382,3,0.0,0.1001,0.06705666666666667,0.0,0.125,0.0,0.0,26.5,48.7736969,42.44823074,29.23523903,16.97065353,17,63.50688171,95.15139771,120.7209396,18.89492798,1001.599976,30.09999466,207.9995422,200.9007263,2.269995928,484.2869263,74.49996185,1,8
2021-09-28 13:40 +08:00,98.26667023,61.47999954,78.39933014,27.9533329,150.406662,5.0,677.0666504,2,0.0,0.06705666666666667,0.06705666666666667,0.0,0.12696,0.0,0.0,26.5,49.39603043,43.5411644,29.43376732,16.97065353,17,65.28659058,95.15139771,118.6190414,18.89492798,1001.599976,30.00002098,170.9993439,195.3055573,1.030131936,484.4866028,74.60004425,1,8
2021-09-28 13:45 +08:00,98.68965149,61.76896667,78.52793121,27.9372406,150.4620667,4.827586174,680.7241211,2,0.0,0.06705666666666667,0.06705666666666667,0.0,0.125,0.0,0.0,26.5,49.39603424,43.5411644,29.43376732,16.97065353,17,63.13088608,95.15139771,120.6269608,18.89492798,1001.599976,30.10000038,171.0001373,227.7970276,0.470025003,481.8879395,75.09999847,1,8
2021-09-28 13:50 +08:00,95.76667023,61.65000153,78.65166473,27.92200089,150.4100037,4.933333397,683.166687,4,0.0,0.06705666666666667,0.100585,0.0,0.12695,0.0,0.0,26.5,49.52413559,43.5411644,29.67297935,16.97065353,17,69.52213287,95.15139771,118.6129684,18.89492798,1001.599976,29.79999924,197.0009918,121.7068787,1.070158243,475.4918518,76.79988861,1,9
2021-09-28 13:55 +08:00,93.16666412,62.06666565,78.80766296,27.90633392,150.3966675,4.5,686.2666626,5,0.0,0.06738333333333334,0.100585,0.0,0.125,0.0,0.0,26.5,49.36553574,43.45233536,30.55127144,16.81971169,17,71.05105591,95.15139771,118.6129684,18.89492607,1001.400024,29.60000229,241.0003204,227.09935,2.09999299,480.8883667,78.3999939,1,8
2021-09-28 14:00 +08:00,69.2857132,60.80714417,78.77999878,27.94499969,150.4892883,5.5,695.0357056,2,0.0,0.06738333333333334,0.101075,0.0,0.12695,0.0,0.0,26.5,49.05195236,43.45233536,30.52213097,16.97412682,17,70.0753479,95.15139771,120.6249542,18.88178825,1001.299988,29.70000076,211.649826,313.5918579,0.625343144,484.4414063,78.58862305,1,8
2021-09-28 14:05 +08:00,75.0,61.99666595,78.92533112,27.92233276,150.4666595,5.166666508,698.1333618,1,0.0,0.06738333333333334,0.101075,0.0,0.13282,0.0,0.0,26.5,49.34027481,43.65600586,30.52213097,17.12316895,17,69.87280273,95.15139771,120.6249542,18.88342476,1001.299988,29.39999962,270.0054932,212.500351,3.129947662,481.88797,79.70002747,1,8
2021-09-28 14:10 +08:00,73.73332977,62.10333252,78.91066742,27.96133423,150.4433289,4.633333206,698.7000122,2,0.0,0.10156,0.1001,0.0,0.13281,0.0,0.0,26.5,50.05475616,43.66636658,30.31851768,16.97115135,17,70.52407837,95.15139771,120.6249542,18.87368965,1001.099976,29.49998856,346.9951172,216.598053,3.170099258,481.6880493,79.40009308,1,9
2021-09-28 14:15 +08:00,75.73332977,62.32333374,78.7539978,28.02266693,150.4866638,5.0,704.7333374,1,0.0,0.10156,0.1001,0.0,0.13281,0.0,0.0,26.5,50.57343674,45.22739029,30.46586609,17.29157066,17,70.22394562,95.15139771,120.5945129,18.92666626,1000.799988,29.60001755,594.9781494,248.6834869,1.280273199,479.6893616,80.09988403,1,9
2021-09-28 14:20 +08:00,72.76667023,61.65000153,78.71499634,28.06233406,150.4466705,4.833333492,706.7000122,2,0.0,0.06673333333333333,0.100585,0.0,0.13086,0.0,0.0,26.5,51.21258926,45.22739029,30.06127357,17.14285851,17,64.23376465,95.15139771,120.5945129,19.03648567,1000.799988,29.70000076,375.0000305,150.0018768,1.560024261,482.2879028,79.40000916,1,10
2021-09-28 14:25 +08:00,75.3666687,61.75,78.69966888,28.09366608,150.4433289,4.800000191,708.333313,4,0.0,0.06673333333333333,0.100585,0.0,0.13281,0.0,0.0,26.5,51.53339005,45.22739029,30.06127357,16.99081802,17,68.06815338,95.15139771,120.5945129,18.93631935,1000.799988,29.89999962,338.0001831,141.9076691,1.110238075,483.2871704,79.29992676,1,10
2021-09-28 14:30 +08:00,77.66666412,61.59000015,78.72000122,28.10466576,150.4633331,4.733333111,709.4666748,4,0.0,0.06673333333333333,0.06770666666666666,0.0,0.13282,0.0,0.0,26.5,50.70750809,45.22730255,30.06125641,16.99081802,17,69.17102814,95.15139771,120.5945129,18.93631935,1000.5,29.70000076,526.0021362,163.6045685,1.68001163,484.6867065,79.89997101,1,10
2021-09-28 14:35 +08:00,74.13793182,61.67930984,78.83930969,28.10206985,150.4827576,5.034482956,708.0689697,1,0.0,0.10156,0.06770666666666666,0.0,0.13281,0.0,0.0,26.5,48.03045654,42.18019485,29.38920784,16.99175644,17,62.67969131,95.15139771,120.5945129,18.82408333,1000.5,30.00000572,507.0082092,157.1021576,1.080020428,483.4872437,78.79988861,1,10
2021-09-28 14:40 +08:00,76.09999847,61.6566658,79.10166931,28.0613327,150.456665,4.566666603,710.5333252,2,0.0,0.10156,0.06770666666666666,0.0,0.13281,0.0,0.0,26.5,50.75688171,44.42185974,29.38920784,16.83112335,17,65.96278381,95.15139771,120.5945129,18.93440628,1000.5,29.69996452,393.0020142,209.4981537,3.179985523,485.486084,78.80023956,1,10
2021-09-28 14:45 +08:00,70.76667023,61.5233345,78.98000336,28.12266731,150.4499969,5.0,714.4666748,2,0.0,0.06673333333333333,0.10303,0.0,0.13281,0.0,0.0,26.5,50.11143112,44.22848129,29.62494659,17.14291191,17,65.33644867,95.15139771,118.6036987,18.80089378,1000.599976,29.69999504,300.9992981,191.3987122,1.820016026,484.486908,80.09999847,1,10
2021-09-28 14:50 +08:00,60.25,60.75357056,79.11106873,28.10357094,150.4821472,4.75,717.1428833,4,0.0,0.06673333333333333,0.10303,0.0,0.13086,0.0,0.0,26.5,50.64884186,44.71678925,29.88429451,16.99119186,17,67.71753693,95.15139771,118.6036987,18.87088013,1000.400024,29.70000076,260.0011597,170.802536,2.129920244,485.1865845,79.80000305,1,11
2021-09-28 14:55 +08:00,64.23332977,61.44666672,79.12033081,28.11499977,150.3766632,4.833333492,721.0333252,2,0.0,0.06673333333333333,0.10156,0.0,0.13281,0.0,0.0,26.5,49.91544342,44.20729446,29.98634148,16.99119186,17,66.61466217,95.15139771,118.6036987,18.82091713,1000.400024,29.7999897,274.999176,197.8000946,3.020011902,482.4877319,77.70005798,1,12
2021-09-28 15:00 +08:00,66.26667023,61.51333237,79.18533325,28.11300087,150.3899994,4.800000191,723.4666748,5,0.0,0.100095,0.10156,0.0,0.13282,0.0,0.0,26.5,50.70619202,44.24452591,30.21098709,17.14084435,17,70.85050964,95.15139771,118.6014862,18.82093811,1000.400024,29.40001678,187.9988403,250.6021576,1.220005035,483.0872498,82.89994812,1,10
2021-09-28 15:05 +08:00,66.8666687,61.47000122,79.27933502,28.11066628,150.3766632,5.366666794,725.0,3,0.0,0.100095,0.10254,1.7e-06,0.12304,0.000560494,0.0,26.5,45.41091919,39.35757065,25.57173157,16.11489677,17,34.50725555,95.15139771,187.7487793,18.80772018,1000.400024,29.70000076,188.9998932,223.8987274,1.609981418,481.6881104,77.60002136,1,10
2021-09-28 15:10 +08:00,65.1333313,61.35666656,79.16233063,28.15500069,150.3600006,5.133333206,726.2000122,1,0.0,0.06738333333333334,0.10254,0.557018448,0.12305,480.8885498,54.71596146,26.5,49.32535172,43.4014473,28.74912262,16.64432907,17,60.39959717,95.15139771,116.9782257,19.50687599,1000.299988,29.39998245,181.9980011,153.6064453,2.789923429,482.2878113,82.50005341,1,10
2021-09-28 15:15 +08:00,67.03333282,61.36000061,79.27366638,28.13899994,150.3566742,4.933333397,725.7000122,2,0.0,0.06738333333333334,0.20313,0.816416324,0.12109,746.5320435,70.4995575,26.5,48.45148468,42.92815781,29.91517258,17.26260567,17,68.3943634,95.15139771,119.0296555,18.78670883,1000.299988,29.0,182.0012512,216.3511963,2.329901218,481.6879272,83.55000305,1,9
2021-09-28 15:20 +08:00,68.1333313,61.27000046,79.43499756,28.10766602,150.3766632,5.133333206,728.4333496,1,0.0,0.06738333333333334,0.103515,1.215975016,0.12305,708.8024902,67.12836456,26.5,53.48154449,47.66748047,30.16363907,17.32756042,17,68.74546814,95.15139771,119.0296555,18.86352921,1000.099976,29.20000076,244.963913,160.6631775,1.313932419,478.4894104,83.05104828,1,10
2021-09-28 15:25 +08:00,65.43333435,61.1866684,79.36599731,28.12800026,150.2799988,4.366666794,730.9000244,4,0.0,0.06771,0.103515,0.777117402,0.12305,584.9691162,60.45420074,26.5,50.68362045,44.99938965,30.21032906,16.98122406,17,68.87049866,95.15139771,121.0174255,18.80338097,1000.0,29.04998779,276.5008545,209.5996094,3.374916792,481.0881042,82.55006409,1,10
2021-09-28 15:30 +08:00,66.10344696,60.90345001,79.46206665,28.10965538,150.3103485,4.689655304,727.5861816,2,0.0,0.06771,0.102535,0.652960046,0.12305,415.8595886,49.9344635,26.5,48.39087677,42.76939011,29.42023277,16.83049965,17,64.47356415,95.15139771,121.0174255,18.80338097,1000.0,29.00001144,296.0001221,204.6981964,3.229926586,478.0997314,83.69999695,1,9
2021-09-28 15:35 +08:00,66.80000305,60.83666611,79.60900116,28.08566666,150.3133392,5.0,728.4666748,3,0.0,0.06771,0.102535,0.593635722,0.12109,417.6706543,49.9344635,26.5,50.17593002,44.4168129,29.49524498,17.06003189,17,67.08472443,95.15139771,120.5206604,18.82793808,999.7999878,29.20000076,335.0028076,212.4001007,2.290205479,479.7387695,83.0999527,1,10
2021-09-28 15:40 +08:00,56.6428566,60.3392868,79.50964355,28.13071442,126.1535721,4.535714149,725.8571167,3,0.0,0.06770666666666666,0.101565,0.632076444,0.12305,424.7600708,49.9344635,26.5,50.21520233,44.25175095,30.19965935,16.81748772,17,69.87285614,95.15139771,119.0307693,18.79587364,999.9000244,29.20001793,462.9988403,225.1964111,2.059967518,479.2892151,84.29994965,1,10
2021-09-28 15:45 +08:00,50.53333282,60.93000031,79.66833496,28.08233261,110.4000015,4.133333206,722.2999878,3,0.0,0.06770666666666666,0.101565,0.604088606,0.12304,426.9363098,49.9344635,26.5,51.80544662,46.1177063,30.19965935,17.01353073,17,71.25108337,95.15139771,119.0311432,18.96051788,999.7999878,29.49956322,403.2005615,190.7620697,2.018473864,481.2882385,82.60479736,1,9
2021-09-28 15:50 +08:00,51.36666489,60.81999969,80.07066345,27.97200012,110.3466644,4.733333111,713.2333374,4,0.0,0.06770666666666666,0.06738333333333334,0.808419809,0.12305,431.2301636,51.05242538,26.5,49.54250336,44.03754807,29.6596489,16.86262894,17,65.48665619,95.15139771,121.0795517,18.74084091,999.9000244,29.29999924,282.9979248,198.9012299,2.579905987,483.6870728,83.70005035,1,8
