timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-28 15:55 +08:00,50.76666641,61.04000092,80.1883316,27.94666672,95.87000275,4.433333397,703.0,4,0.0,0.05127,0.06738333333333334,0.54719705,0.12109,430.5727844,49.94114685,26.5,52.55725479,46.26186371,29.4887867,17.16857338,17,64.0583725,95.15139771,119.0778885,18.84135246,999.7999878,29.5,232.9897461,117.4168472,0.760259986,481.6879883,84.29974365,1,6
2021-09-28 16:00 +08:00,51.59999847,60.89333344,80.4466629,27.86533356,110.6399994,4.400000095,695.2999878,5,0.0,0.05127,0.06738333333333334,0.625117836,0.12305,425.9465332,49.94114685,26.5,50.90128326,44.98282242,29.32699203,16.85075569,17,63.6321106,95.15139771,119.0778885,18.73648262,999.5999756,29.30000496,131.9998474,184.9014282,1.609972596,481.0881653,83.50003815,1,6
2021-09-28 16:05 +08:00,49.36666489,60.96333313,80.48833466,27.86266708,110.5766678,4.199999809,689.0999756,4,0.0,0.10254,0.101075,0.528920113,0.11328,425.2813416,49.94114685,26.5,52.27095032,46.42474365,29.12290573,17.16034317,17,61.17601395,95.15139771,119.0778885,18.87807465,999.7000122,29.49999428,107.9999008,165.1994171,1.809969902,480.0886841,82.30002594,1,5
2021-09-28 16:10 +08:00,48.53333282,61.0,80.59700012,27.82699966,110.4800034,4.633333206,681.5333252,3,0.0,0.101075,0.101075,0.615477484,0.11328,431.8842773,49.94114685,26.5,49.65891266,43.30673218,29.12290573,16.85753632,17,64.08328247,95.15139771,119.0778885,18.64842033,999.7999878,29.0,107.0,190.9050598,1.800151944,478.8892212,83.3000946,1,7
2021-09-28 16:15 +08:00,50.33333206,60.87666702,80.59432983,27.83099937,110.4866638,4.800000191,678.166687,2,0.0,0.101075,0.06705666666666667,0.542994907,0.11328,417.8970642,49.94114685,26.5,49.65891266,43.30673218,28.90530205,17.00762558,17,63.90777206,95.15139771,119.0778885,18.64842033,999.5999756,28.90001106,94.99942017,134.0967255,2.649855852,477.8894348,84.59997559,1,7
2021-09-28 16:20 +08:00,51.0,60.9275856,80.51965332,27.84896469,110.417244,5.0,675.5861816,3,0.0,0.101075,0.06705666666666667,0.66546302,0.11133,431.2268066,49.94114685,26.5,54.51865387,48.75363541,28.90530205,17.00039482,17,61.57688904,95.15139771,119.0778885,18.87639809,999.5999756,28.9999733,59.99946594,162.9018402,1.340226531,476.0906067,84.69999695,1,7
2021-09-28 16:25 +08:00,49.33333206,60.96333313,80.60700226,27.81999969,110.4866638,4.533333302,668.4333496,3,0.0,0.101075,0.06705666666666667,0.560988415,0.11328,419.9233398,49.94114685,26.5,50.51969528,44.90040588,28.90530205,17.00292015,17,62.85502625,95.15139771,119.0778885,18.60470963,999.5999756,28.89999962,45.99959946,147.6004791,1.230090022,475.8905334,85.19997406,1,7
2021-09-28 16:30 +08:00,50.03448105,60.57931137,80.69345093,27.79827499,110.5413818,5.0,666.0689697,5,0.0,0.06738,0.100585,0.60893969,0.11328,420.59729,49.94114685,26.5,49.986763,43.77346039,28.90530205,16.85220146,17,64.30807495,95.15139771,119.0778885,18.71554947,999.7000122,28.79999924,24.99906731,140.8943939,2.189801931,476.2900391,85.19997406,1,7
2021-09-28 16:35 +08:00,30.0,60.72068787,80.6317215,27.81862068,110.5103455,4.310344696,662.6206665,1,0.0,0.06738,0.100585,0.709667076,0.11329,423.9501038,49.94114685,26.5,47.99988937,41.48604965,28.90530205,16.85118103,17,63.50640488,95.15139771,119.0778885,18.71554947,999.7000122,28.79999924,14.49993801,131.2989502,1.189998746,473.6917114,84.54995728,1,7
2021-09-28 16:40 +08:00,38.93333435,60.93000031,80.70833588,27.79400063,110.4599991,4.599999905,663.4666748,3,0.0,0.06738,0.06868666666666666,0.411917726,0.11328,309.7527771,40.96888733,26.5,46.56183243,40.94696808,28.68157768,16.85118103,17,60.04794693,95.15139771,120.0806503,18.71554947,999.5999756,28.79999924,12.0,121.0982742,0.710056901,474.091217,84.5,1,7
2021-09-28 16:45 +08:00,44.86666489,60.92333221,80.8259964,27.76733398,110.4366684,4.5,660.833313,1,0.0,0.06803666666666668,0.06868666666666666,0.348076034,0.11328,270.7535095,38.01723862,26.5,46.87711716,41.42635727,28.32032013,17.00047112,17,59.59707642,95.15139771,121.0832291,18.84023476,999.5999756,28.60001945,7.000366211,69.19930267,1.049968839,474.4911499,85.3001709,1,7
2021-09-28 16:50 +08:00,51.73333359,60.9366684,80.75166321,27.78466606,110.4333344,4.466666698,653.2333374,4,0.0,0.06803666666666668,0.06868666666666666,0.410154311,0.11133,274.9043579,38.01723862,26.5,49.42893982,43.74130249,28.32032013,16.99515915,17,60.44895172,95.15139771,121.0832291,18.94241714,999.7000122,28.69999504,9.999933243,67.69864655,0.389996648,471.4922485,89.20011139,1,7
2021-09-28 16:55 +08:00,50.70000076,60.95333481,80.84566498,27.75466728,110.3533325,4.333333492,650.8666382,4,0.0,0.06803666666666668,0.100095,0.306158335,0.11328,269.7077332,38.01723862,26.5,49.86920929,43.74138641,28.49781227,16.99515915,17,61.02556229,95.15139771,119.0880585,18.83096886,999.9000244,27.89999199,15.00016594,17.4050808,0.820026636,465.8946533,95.10002899,1,7
2021-09-28 17:00 +08:00,49.83333206,60.99000168,80.75166321,27.77499962,109.5866699,4.5,646.9333496,2,0.0,0.06803333333333333,0.100095,0.665018619,0.11328,372.0305786,46.04520416,26.5,48.07579803,42.53782654,29.35303688,16.84253693,17,64.45924377,95.15139771,119.0880585,18.72872543,999.9000244,27.29999924,22.00003242,112.999733,1.789997339,466.6939392,95.90000153,1,6
2021-09-28 17:05 +08:00,53.26666641,60.95333481,80.85766602,27.73533249,106.9199982,4.599999905,643.5999756,2,0.0,0.06803333333333333,0.06771,0.46651884,0.12109,316.0922546,41.17185593,26.5,47.14212036,41.52898788,29.35303688,16.84254265,17,66.18862915,95.15139771,119.0880585,18.72872543,999.7999878,27.29999924,28.00006676,62.50144196,0.530005276,463.6957092,96.90002441,1,6
2021-09-28 17:10 +08:00,54.13333511,60.95999908,80.88632965,27.72833252,110.5199966,4.366666794,639.0666504,4,0.0,0.06803333333333333,0.06771,0.464162477,0.12305,321.4206543,41.17185593,26.5,50.47650909,45.02262878,29.35297585,17.14459991,17,62.9552269,95.15139771,119.0883408,18.94177437,999.9000244,27.10000038,31.0,35.50370407,0.779990673,464.2953186,99.10010529,1,8
2021-09-28 17:15 +08:00,53.86206818,60.94137955,80.92931366,27.70551682,110.493103,4.413793087,635.6896362,3,0.0,0.06770666666666666,0.06771,0.408962112,0.12109,321.4202576,41.17185593,26.5,47.46290588,41.38920212,28.89105988,16.9778347,17,62.20331192,95.15139771,121.1832657,18.67848015,999.9000244,26.89999962,32.00001526,82.69965363,0.719998717,465.6947632,99.90000153,1,9
2021-09-28 17:20 +08:00,54.76666641,61.10333252,80.8730011,27.71666718,110.4400024,4.466666698,636.4666748,1,0.0,0.06770666666666666,0.10156,0.377914699,0.12305,314.2969971,41.17185593,26.5,47.28656006,41.08399963,28.62068939,16.65699196,17,61.42643738,95.15139771,121.1832657,18.74349022,999.9000244,26.79999924,32.99963379,68.30095673,1.10984993,465.4949036,99.90000153,1,9
2021-09-28 17:25 +08:00,34.07143021,60.31071472,81.02143097,27.67285728,110.5678558,4.464285851,632.2142944,4,0.0,0.06770666666666666,0.10156,0.418878231,0.12109,329.2502747,41.17193985,26.5,50.0538063,44.32015991,28.62068939,17.12708282,17,60.32368851,95.15139771,121.1832352,18.85928726,999.9000244,26.5,26.0,39.50021362,1.499991775,465.8946838,99.90000153,1,8
2021-09-28 17:30 +08:00,32.90625,60.96562576,81.13531494,27.63375092,110.5500031,4.46875,626.96875,1,0.0,0.06803333333333333,0.10254,0.522434498,0.12305,389.138916,45.98328018,26.5,48.44407654,42.77309036,28.88698196,16.96949196,17,61.97795105,95.15139771,119.2012558,18.75508881,999.9000244,26.39999962,24.99983406,49.40050125,1.480113268,463.4956665,99.90000153,1,8
2021-09-28 17:35 +08:00,38.59999847,60.99333191,81.12400055,27.63266754,110.543335,4.300000191,623.333313,3,6.1e-05,0.06803333333333333,0.10254,0.541485431,0.12109,393.4761963,45.98328018,26.5,51.5606842,45.73316193,28.88698196,17.28488731,17,62.47917175,95.15139771,119.2012558,18.86707115,1000.099976,26.29999924,20.99926758,64.80553436,1.539934039,464.6947937,99.90000153,1,8
2021-09-28 17:40 +08:00,44.46666718,61.0,80.9343338,27.67233276,110.5100021,4.466666698,622.0333252,5,0.2009277,0.06803333333333333,0.100585,0.553430115,0.1211,384.0131226,45.98328018,26.5,47.93981552,42.15748978,28.88698196,16.94532585,17,58.84510803,95.15139771,119.2012558,18.57416725,1000.099976,26.09999466,10.0,43.50140762,1.100054026,462.8959961,99.90000153,1,8
2021-09-28 17:45 +08:00,49.03333282,61.15333176,80.96766663,27.64666748,110.4899979,4.233333111,619.7666626,7,0.0,0.051025,0.100585,0.434574694,0.12305,392.7584229,45.98328018,26.5,47.67906189,41.93946838,28.64832306,17.09943771,17,62.85457993,95.15139771,119.2012558,18.72110748,1000.200012,25.79999924,6.999567032,101.602684,1.420049787,462.0965881,99.90000153,1,8
2021-09-28 17:50 +08:00,59.86666489,61.06000137,80.97366333,27.63500023,110.4899979,4.166666508,621.833313,5,0.0,0.051025,0.101075,0.566187187,0.12109,396.3440247,45.98328018,26.5,47.68988419,41.8637619,28.44968987,16.94703484,17,60.92524338,95.15139771,119.2012558,18.71227074,1000.200012,25.70000076,5.00008297,62.60002518,1.819925189,460.896637,99.90000153,1,9
2021-09-28 17:55 +08:00,58.83333206,61.07333374,80.95466614,27.63066673,110.4833298,4.133333206,619.5333252,3,0.0,0.051025,0.101075,0.451700476,0.12305,389.1360779,45.98328018,26.5,45.28466415,39.73906708,28.44968987,16.94703484,17,60.4993248,95.15139771,119.2012558,18.71227074,1000.300049,25.5,6.499937534,53.04879761,1.139997482,461.096344,99.90000153,1,7
2021-09-28 18:00 +08:00,64.40000153,61.03666687,80.94966888,27.62199974,110.4899979,4.133333206,613.9666748,4,0.0,0.051025,0.05078,0.482366521,0.12109,385.4827576,45.98328018,26.5,45.28466415,38.73402023,28.44968987,16.94703484,17,61.42635345,95.15139771,119.2012558,18.71227074,1000.299988,25.39999962,6.0,49.10359573,0.200145259,458.897583,99.90000153,1,8
2021-09-28 18:05 +08:00,63.93103409,60.97241211,80.8865509,27.6268959,110.4586182,4.068965435,612.3448486,5,0.0,0.06738333333333334,0.05078,0.490849401,0.07812,383.2745056,45.98328018,26.5,43.82932663,37.55067062,28.24485779,16.94703484,17,59.29602432,95.15139771,119.2012558,18.71227074,1000.400024,25.29999924,6.0,105.199585,0.630000651,458.2979431,99.90000153,1,8
2021-09-28 18:10 +08:00,65.73332977,61.04333496,80.83300018,27.6293335,110.4266663,4.233333111,609.9333496,1,0.0,0.06738333333333334,0.10059,0.36262072,0.07813,355.6942749,42.53878784,26.5,46.03157425,40.7087326,28.24485779,17.09655762,17,60.12288284,95.15139771,119.2012558,18.82071686,1000.400024,25.15000916,6.0,54.84619522,0.950024962,458.6977539,99.90000153,1,7
2021-09-28 18:15 +08:00,51.5,60.33214188,80.78178406,27.63571358,95.73928833,4.0,609.7857056,5,0.0,0.06738333333333334,0.101075,0.380239102,0.07812,189.5951996,30.60249519,26.5,44.89777756,38.60073471,26.10574913,16.78169441,17,47.76662827,95.15139771,123.2091141,18.82071114,1000.400024,25.3999939,5.999949932,59.00259781,0.160041869,458.2979431,99.90000153,1,6
2021-09-28 18:20 +08:00,39.23333359,61.06000137,80.64800262,27.66433334,110.6233368,4.0,606.3666382,4,0.0,0.1001,0.101075,0.309199567,0.07618,192.5753937,31.67331123,26.5,41.3185463,35.21460724,25.69366455,16.96064377,17,46.71424866,95.15139771,121.2217026,18.80256653,1000.599976,25.29999924,3.000091553,69.10553741,0.339975297,459.0975342,99.90000153,1,5
2021-09-28 18:25 +08:00,46.46666718,61.00999832,80.7539978,27.62899971,110.5666656,4.266666889,605.7000122,5,0.0,0.1001,0.100585,0.714204108,0.07812,379.5635986,45.33229065,26.5,44.64222717,38.4378624,26.1403923,17.11210632,17,50.0222702,95.15139771,119.216217,19.00814819,1000.599976,25.29999924,3.000066519,119.2000504,0.720000029,459.4973755,99.90000153,1,4
2021-09-28 18:30 +08:00,46.76666641,61.00333405,80.83266449,27.60033417,110.543335,4.233333111,603.4333496,4,0.0,0.10254,0.100585,0.548626266,0.07813,372.0314941,45.33229065,26.5,42.05946732,36.31031036,26.1403923,16.95610237,17,49.27067566,95.15139771,119.216217,18.76535797,1000.599976,25.30001831,4.000199795,97.80116272,0.280065954,458.4978027,99.90000153,1,3
2021-09-28 18:35 +08:00,53.83333206,61.02000046,80.70866394,27.6206665,110.5533371,3.900000095,603.2000122,3,0.0,0.10254,0.06705666666666667,0.251336865,0.07812,377.3175659,45.33229065,26.5,7.815218449,0.0,26.35546875,22.87160301,17,48.11769867,95.15139771,119.216217,21.07266045,1000.599976,25.49997711,4.999766827,207.7832794,0.25,458.4985962,99.90000153,1,2
2021-09-28 18:40 +08:00,59.16666794,61.00333405,80.84266663,27.58333397,110.5400009,3.799999952,603.0333252,3,0.0,0.06673,0.06705666666666667,0.0,0.07813,362.0084229,45.33229065,26.5,7.815218449,0.0,26.99243736,24.21887016,17,51.22551346,95.15139771,119.216217,24.78713799,1000.700012,25.39999008,4.0,100.6983185,0.250031978,459.2975769,99.90000153,1,2
2021-09-28 18:45 +08:00,58.43333435,61.00999832,80.70633698,27.61733246,110.5400009,4.233333111,599.2000122,1,0.0,0.06673,0.06705666666666667,0.0,0.07812,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.36828995,17,0.0,95.15139771,0.0,25.03389549,1000.599976,25.39999962,4.0,146.5970612,0.120029978,460.0970764,99.90000153,1,3
2021-09-28 18:50 +08:00,61.86666489,60.98666763,80.85500336,27.5636673,110.5199966,4.099999905,593.2333374,3,0.0,0.06673,0.100095,0.0,0.07617,29.14377975,100.0,26.5,7.815218449,0.0,0.0,23.91338348,17,0.0,95.15139771,0.0,24.70877075,1000.700012,25.5,3.0,204.4010773,0.400000006,459.2976685,99.90000153,1,4
2021-09-28 18:55 +08:00,63.65517426,61.09999847,80.80482483,27.57413864,110.5344849,4.103448391,590.1724243,2,0.0,0.10254,0.100095,0.0,0.07813,37.62136841,100.0,26.5,7.815218449,0.0,0.0,23.76211357,17,0.0,95.15139771,0.0,24.49467087,1000.700012,25.49999428,2.0,57.00457764,0.239999995,460.0971375,99.90000153,1,5
2021-09-28 19:00 +08:00,64.40000153,61.00999832,80.64800262,27.60833359,110.5066681,4.266666889,588.0,5,0.0,0.10254,0.06836,0.0,0.07812,55.79756927,100.0,26.5,7.815218449,0.0,0.0,23.76211357,17,0.0,95.15139771,0.0,24.2944088,1000.700012,25.5,0.0,259.0984192,0.649893939,459.0975342,99.90000153,1,5
2021-09-28 19:05 +08:00,61.1071434,60.35357285,80.5967865,27.62035751,110.5928574,4.285714149,590.6785889,3,0.0,0.103025,0.06836,0.0,0.01758,44.51189804,100.0,26.5,7.815218449,0.0,0.0,23.61288452,17,0.0,95.15139771,0.0,24.2944088,1000.900024,25.60000038,0.012019609,320.2109375,0.289999992,459.2976074,99.90000153,1,5
2021-09-28 19:10 +08:00,43.06666565,60.99000168,80.35666656,27.67233276,110.503334,4.233333111,592.2000122,2,0.0,0.103025,0.06836,0.0,0.01563,37.62051392,100.0,26.5,7.815218449,0.0,0.0,23.61288452,17,0.0,95.15139771,0.0,24.2944088,1000.900024,25.60000038,0.0,267.5477905,0.200000003,459.6975098,99.90000153,1,5
2021-09-28 19:15 +08:00,50.23333359,60.97000122,80.55066681,27.62299919,110.5166702,4.199999809,589.9000244,2,0.0,0.06868666666666666,0.100585,0.0,0.01757,50.46889114,100.0,26.5,7.815218449,0.0,0.0,23.61288452,17,0.0,95.15139771,0.0,24.2944088,1001.099976,25.49997711,0.0,110.098999,1.000067592,459.8969727,99.90000153,1,5
2021-09-28 19:20 +08:00,53.76666641,60.93000031,80.67466736,27.58566666,110.5133362,4.400000095,589.2999878,5,0.0,0.06868666666666666,0.100585,0.0,0.01758,37.62222672,100.0,26.5,7.815218449,0.0,0.0,23.61288452,17,0.0,95.15139771,0.0,24.2944088,1001.0,25.39999962,0.0,31.91033936,0.599982679,459.4974976,99.90000153,1,5
2021-09-28 19:25 +08:00,57.93333435,60.95000076,80.61299896,27.60033417,110.4633331,4.433333397,591.0333252,3,0.0,0.06868666666666666,0.10254,0.0,0.01563,55.79650497,100.0,26.5,7.815218449,0.0,0.0,23.76151848,17,0.0,95.15139771,0.0,24.39603424,1001.099976,25.39999962,0.0,69.01483154,0.70995599,459.4973755,99.90000153,1,6
2021-09-28 19:30 +08:00,60.23333359,60.90999985,80.43499756,27.63666725,110.4199982,4.199999809,592.6333618,3,0.0,0.10254,0.10254,0.0,0.01758,58.22776413,100.0,26.5,7.815218449,0.0,0.0,23.91038322,17,0.0,95.15139771,0.0,24.39603424,1001.200012,25.29999924,0.0,88.09793854,0.330000013,458.6977844,99.90000153,1,6
2021-09-28 19:35 +08:00,61.36666489,61.04999924,80.24633026,27.69466591,110.3799973,4.066666603,590.0999756,2,0.0,0.10254,0.101075,0.0,0.01757,55.79568863,100.0,26.5,7.815218449,0.0,0.0,23.91038322,17,0.0,95.15139771,0.0,24.39605141,1001.200012,25.39999962,0.0,244.4987488,0.119999997,459.8971252,99.90000153,1,6
2021-09-28 19:40 +08:00,61.63333511,60.9766655,80.2436676,27.68700027,110.3633347,4.133333206,587.9333496,4,0.0,0.103025,0.101075,0.0,0.01563,44.51317596,100.0,26.5,7.815218449,0.0,0.0,23.91038322,17,0.0,95.15139771,0.0,24.4984169,1001.200012,25.39999962,0.0,151.7997284,0.090000667,458.8977051,99.90000153,1,6
2021-09-28 19:45 +08:00,66.69999695,60.94333267,80.39133453,27.64766693,110.4000015,4.0,585.2999878,2,0.0,0.103025,0.101075,0.0,0.01758,37.62265396,100.0,26.5,7.815218449,0.0,0.0,23.91038322,17,0.0,95.15139771,0.0,24.60185623,1001.200012,25.39999962,0.00016657,347.1940918,0.140000001,459.8972168,99.90000153,1,6
2021-09-28 19:50 +08:00,63.06896591,60.98275757,80.32172394,27.66206932,110.3758621,4.172413826,582.3793335,2,0.0,0.06836,0.101075,0.0,0.01758,44.51317596,100.0,26.5,7.815218449,0.0,0.0,24.05924606,17,0.0,95.15139771,0.0,24.70420837,1001.200012,25.5,0.0,328.6002502,0.139998674,460.281311,99.90000153,1,6
2021-09-28 19:55 +08:00,61.59999847,60.97333145,80.16600037,27.70400047,110.3799973,4.300000191,577.9000244,2,0.0,0.06836,0.1001,0.0,0.01562,37.62189102,100.0,26.5,7.815218449,0.0,0.0,24.05924606,17,0.0,95.15139771,0.0,24.70537758,1001.200012,25.5,0.0,109.8295212,0.355020106,461.0963135,99.90000153,1,6
2021-09-28 20:00 +08:00,44.32143021,60.27500153,80.18821716,27.68928528,110.4250031,4.142857075,576.2857056,2,0.2000123,0.06836,0.1001,0.0,0.01758,37.62051392,100.0,26.5,7.815218449,0.0,0.0,24.05924606,17,0.0,95.15139771,0.0,24.80583191,1001.200012,25.60000038,0.0,196.0039063,0.23002933,458.8976746,99.90000153,1,5
2021-09-28 20:05 +08:00,49.03333282,61.0,80.31500244,27.66699982,110.3666687,4.5,576.7666626,5,0.0,0.10254,0.06705666666666667,0.0,0.01758,50.46813965,100.0,26.5,7.815218449,0.0,0.0,24.20802498,17,0.0,95.15139771,0.0,24.80583191,1001.200012,25.70000076,0.0,269.6124268,0.299973369,459.4972839,99.90000153,1,6
2021-09-28 20:10 +08:00,54.43333435,60.94666672,80.40567017,27.63666725,110.3600006,4.533333302,574.666687,2,0.0,0.10254,0.06705666666666667,0.0,0.01562,44.51317596,100.0,26.5,7.815218449,0.0,0.0,24.20802498,17,0.0,95.15139771,0.0,24.90700912,1001.200012,25.6000061,0.0,315.9017944,0.140000001,460.0971375,99.90000153,1,6
2021-09-28 20:15 +08:00,53.36666489,61.28333282,80.37333679,27.64233398,3.676666737,4.366666794,572.9333496,3,0.0,0.06770666666666666,0.06705666666666667,0.0,0.01758,37.6215477,100.0,26.5,7.815218449,0.0,0.0,24.20802498,17,0.0,95.15139771,0.0,24.90700912,1001.200012,25.70000076,0.0,9.352186203,0.469940096,459.2976379,99.90000153,1,4
2021-09-28 20:20 +08:00,61.40000153,61.30333328,80.47333527,27.60833359,0.0,4.333333492,576.4666748,3,0.0,0.06770666666666666,0.10254,0.0,0.01758,29.14084816,100.0,26.5,7.815218449,0.0,0.0,24.20802498,17,0.0,95.15139771,0.0,24.90700912,1001.200012,25.70000076,0.0,58.90460587,0.229998186,459.8972168,99.90000153,1,4
2021-09-28 20:25 +08:00,59.23333359,61.38333511,80.73633575,27.53700066,0.0,4.199999809,575.7000122,2,0.0,0.06770666666666666,0.10254,0.0,0.01562,37.62097168,100.0,26.5,7.815218449,0.0,0.0,24.20802498,17,0.0,95.15139771,0.0,24.90700912,1001.400024,25.6000061,0.0,22.39931297,1.219976068,460.0971069,99.90000153,1,4
2021-09-28 20:30 +08:00,61.16666794,61.40999985,80.84999847,27.50200081,0.0,4.133333206,573.0333252,1,0.0,0.10254,0.10107,0.0,0.01758,37.62177658,100.0,26.5,7.815218449,0.0,0.0,24.20802498,17,0.0,95.15139771,0.0,24.90700912,1001.400024,25.60000038,0.0,46.77980042,0.906972706,459.6973877,99.90000153,1,4
2021-09-28 20:35 +08:00,63.43333435,61.53666687,80.97066498,27.47500038,0.0,4.233333111,571.2000122,3,0.0,0.10254,0.10107,0.0,0.01758,41.0669899,100.0,26.5,7.815218449,0.0,0.0,24.35680962,17,0.0,95.15139771,0.0,25.01056099,1001.599976,25.70000076,0.0,18.30156898,0.410002649,458.6977539,99.90000153,1,4
2021-09-28 20:40 +08:00,63.0,61.59654999,80.92172241,27.47862053,0.0,4.793103218,571.1034546,4,0.0,0.10254,0.06738333333333334,0.0,0.01562,50.46813965,100.0,26.5,7.815218449,0.0,0.0,24.35680962,17,0.0,95.15139771,0.0,25.01056099,1001.599976,25.60000038,0.0,130.2022858,0.559983373,457.6984253,99.90000153,1,4
2021-09-28 20:45 +08:00,62.90000153,61.68999863,81.02700043,27.44433403,0.0,4.400000095,569.8666382,2,0.0,0.10254,0.06738333333333334,0.0,0.01758,29.14070702,100.0,26.5,7.815218449,0.0,0.0,24.35680962,17,0.0,95.15139771,0.0,25.01056099,1001.599976,25.60000038,0.0,9.600183487,0.559996545,458.897644,99.90000153,1,4
2021-09-28 20:50 +08:00,51.3571434,60.96071243,81.16642761,27.41428566,0.0,4.392857075,569.4642944,1,0.0,0.06705666666666667,0.06738333333333334,0.0,0.01758,29.14134216,100.0,26.5,7.815218449,0.0,0.0,24.35680962,17,0.0,95.15139771,0.0,24.90411949,1001.599976,25.60000038,0.0,31.70206833,0.669956565,458.6978149,99.90000153,1,4
2021-09-28 20:55 +08:00,50.59999847,61.59000015,81.13800049,27.41600037,0.0,4.266666889,571.2333374,3,0.0,0.06705666666666667,0.10205,0.0,0.01563,16.8272934,100.0,26.5,7.815218449,0.0,0.0,24.35680962,17,0.0,95.15139771,0.0,24.90411949,1001.700012,25.70000076,0.0,209.5005646,0.550000012,458.2980957,99.90000153,1,3
2021-09-28 21:00 +08:00,53.09999847,61.61333466,81.1883316,27.39866638,0.0,4.099999905,564.833313,3,0.0,0.06705666666666667,0.10205,0.0,0.01757,16.82565117,100.0,26.5,7.815218449,0.0,0.0,24.35680962,17,0.0,95.15139771,0.0,24.90411949,1001.700012,25.70000076,0.0,244.486969,0.150000006,459.0975952,99.90000153,1,4
2021-09-28 21:05 +08:00,54.66666794,61.64666748,81.26799774,27.38033295,0.0,4.233333111,566.7666626,2,0.0,0.10254,0.101565,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.43137169,17,0.0,95.15139771,0.0,24.90411949,1001.700012,25.70000076,0.0,186.1490631,0.143346339,459.1975098,99.90000153,1,4
2021-09-28 21:10 +08:00,55.90000153,61.77999878,81.36399841,27.35866737,0.0,4.0,567.7000122,2,0.0,0.10254,0.101565,0.0,0.01563,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,24.90411949,1001.700012,25.70000076,0.0,340.5007935,0.070008665,459.4973755,99.90000153,1,4
2021-09-28 21:15 +08:00,56.20000076,61.75666809,81.39833069,27.35466576,0.0,4.166666508,565.9333496,4,0.2009887,0.10254,0.100095,0.0,0.01757,0.002802436,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,24.90411949,1001.766663,25.56665611,0.0,189.5788727,0.316659421,459.0976563,99.90000153,1,3
2021-09-28 21:20 +08:00,57.96666718,61.78333282,81.43099976,27.35766602,0.0,4.300000191,563.0666504,4,0.0,0.10254,0.100095,0.0,0.01758,16.82414246,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,24.90411949,1001.900024,25.60000038,0.0,332.0953979,0.170000002,458.2979126,99.90000153,1,3
2021-09-28 21:25 +08:00,56.13333511,61.83666611,81.39933014,27.36033249,0.0,4.133333206,559.666687,4,0.0,0.06836,0.101565,0.0,0.01563,16.82273865,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,24.90411949,1001.900024,25.60000038,0.0,68.89343262,0.370003015,458.8976135,99.90000153,1,4
2021-09-28 21:30 +08:00,60.93333435,61.83000183,81.38166809,27.37733269,114.3899994,3.966666698,561.8666382,4,0.0,0.06836,0.101565,0.0,0.01758,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,24.90411949,1001.900085,25.69997787,0.0,326.9266357,0.159990668,459.2977295,99.90000153,1,4
2021-09-28 21:35 +08:00,59.82758713,61.66206741,81.21585846,27.42413712,112.6896515,4.206896782,556.2069092,1,0.0,0.06836,0.101075,0.0,0.01757,8.411509514,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.01358795,1002.200012,25.70000076,0.0,26.80020905,0.76999265,458.6977844,99.90000153,1,4
2021-09-28 21:40 +08:00,50.4642868,60.67142868,81.00749969,27.4910717,111.9392853,4.321428776,551.8571167,1,0.0,0.10205,0.101075,0.0,0.01563,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.06359482,1002.099976,25.69997978,0.0,28.40846062,0.839965343,460.2969971,99.90000153,1,3
2021-09-28 21:45 +08:00,41.5,61.4066658,80.86599731,27.52833366,111.4199982,4.0,550.0999756,2,0.0,0.10205,0.05029,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.21715355,1002.299988,25.60000038,0.0,62.20028305,0.930004001,460.0971375,99.90000153,1,3
2021-09-28 21:50 +08:00,45.96666718,61.2733345,80.76966858,27.55800056,111.1866684,3.766666651,553.3666382,1,0.0,0.10156,0.05029,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.21715355,1002.200012,25.60000038,0.0,79.79708862,0.490029305,459.8972168,99.90000153,1,4
2021-09-28 21:55 +08:00,47.73333359,61.29333496,80.83933258,27.56033325,107.2166672,3.900000095,551.7999878,1,0.0,0.10156,0.09961,0.0,0.01562,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.31714821,1002.200012,25.70000076,0.0,51.49980164,1.429987431,460.2970886,99.90000153,1,4
2021-09-28 22:00 +08:00,50.29999924,61.31666565,80.73433685,27.59600067,85.42666626,4.099999905,548.1333618,1,0.0,0.06771,0.20606,0.0,0.01758,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.31714821,1002.299988,25.70000076,0.0,78.4966507,1.109996676,458.8981018,99.90000153,1,4
2021-09-28 22:05 +08:00,52.70000076,61.2266655,80.88366699,27.56333351,111.0699997,3.900000095,542.7333374,1,0.0,0.06771,0.103025,0.0,0.01953,16.82524109,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.31714821,1002.299988,25.70000076,0.0,65.49686432,0.91998601,460.097168,99.90000153,1,4
2021-09-28 22:10 +08:00,53.5,61.14666748,80.8073349,27.59199905,110.8199997,4.099999905,542.4333496,1,0.0,0.06771,0.103025,0.0,0.01953,29.13845253,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.31714821,1002.400024,25.70000076,0.0,33.902565,0.480120838,461.0963745,99.90000153,1,4
2021-09-28 22:15 +08:00,56.03333282,61.15999985,80.74866486,27.60333252,110.6933365,3.733333349,542.3666382,1,0.0,0.10156,0.101075,0.0,0.01953,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.31714821,1002.400024,25.70000076,0.0,54.40973663,0.400004327,459.9971924,99.90000153,1,4
2021-09-28 22:20 +08:00,55.23333359,61.0933342,80.9466629,27.57533264,110.6366653,3.766666651,543.833313,1,0.0,0.10156,0.101075,0.0,0.01953,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.2078495,1002.5,25.89999962,0.0,326.7675781,0.280023336,460.2970886,99.90000153,1,4
2021-09-28 22:25 +08:00,57.27586365,61.15861893,80.94654846,27.57862091,110.603447,3.793103456,540.0344849,2,0.2000122,0.101565,0.100585,0.0,0.02149,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.2078495,1002.5,25.95000839,0.0,258.4512939,0.339975506,459.8973389,99.90000153,1,4
2021-09-28 22:30 +08:00,61.43333435,61.11666489,80.95666504,27.57966614,110.5933304,3.466666698,537.9000244,1,0.0,0.101565,0.100585,0.0,0.01953,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.2078495,1002.5,25.89999962,0.0,221.3969879,0.209999993,460.097168,99.90000153,1,4
2021-09-28 22:35 +08:00,34.92856979,60.44285583,80.83249664,27.62214279,110.6607132,3.714285612,537.1428833,1,0.0,0.06803333333333333,0.1001,0.0,0.01953,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.2078495,1002.700012,25.89998436,0.0,18.40338516,0.270032972,458.3148193,99.90000153,1,4
2021-09-28 22:40 +08:00,39.23333359,61.18333435,80.8686676,27.61400032,110.6733322,3.933333397,536.9000244,1,0.0,0.06803333333333333,0.1001,0.0,0.01953,16.82462502,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.31629562,1002.700012,25.79999924,0.0,229.7003784,0.180007949,459.4973755,99.90000153,1,4
2021-09-28 22:45 +08:00,43.29999924,61.09999847,80.9940033,27.58733368,110.8833313,3.633333445,537.1333618,1,0.0,0.06803333333333333,0.100095,0.0,0.01953,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.31629562,1002.850037,25.79999924,0.0,273.4489746,0.375000715,460.6856689,99.90000153,1,4
2021-09-28 22:50 +08:00,50.0,61.15333176,80.96966553,27.6060009,111.3766632,3.566666603,537.2999878,2,0.0,0.10205,0.100095,0.0,0.01953,16.82462502,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.31629562,1002.900024,25.60000038,0.0,307.8954773,0.25999999,458.4978027,99.90000153,1,4
2021-09-28 22:55 +08:00,51.73333359,61.11999893,80.97399902,27.60633278,112.3300018,3.733333349,535.2999878,1,0.0,0.10205,0.100585,0.0,0.01954,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.42067909,1002.900024,25.59999084,0.0,26.49929047,0.470027983,459.6974182,99.90000153,1,4
2021-09-28 23:00 +08:00,53.93333435,61.24333191,80.90000153,27.62199974,114.4400024,3.666666746,533.166687,1,0.0,0.10254,0.100585,0.0,0.01953,16.82049751,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.42067909,1003.099976,25.5,0.0,25.10331154,0.509965003,462.0956116,99.90000153,1,4
2021-09-28 23:05 +08:00,59.16666794,61.26333237,81.04166412,27.57433319,117.4733353,3.700000048,530.333313,1,0.0,0.10254,0.101565,0.0,0.01953,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.52128029,1003.0,25.5,0.0,46.60119629,0.659998715,459.289978,99.90000153,1,4
2021-09-28 23:10 +08:00,60.36666489,61.36666489,80.90733337,27.61033249,121.3099976,3.5,533.9000244,1,0.0,0.06803333333333333,0.101565,0.0,0.02148,16.82565117,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.5222435,1003.0,25.39999962,0.0,34.20090103,0.689999998,457.0986633,99.90000153,1,4
2021-09-28 23:15 +08:00,59.76666641,61.39333344,80.85800171,27.6293335,126.3300018,3.533333302,531.2000122,1,0.0,0.06803333333333333,0.103515,0.0,0.01953,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.5222435,1003.0,25.55000687,0.0,54.19854736,0.830021024,459.9972839,99.90000153,1,4
2021-09-28 23:20 +08:00,63.75862122,61.29655075,80.73690033,27.6582756,131.4413757,3.379310369,531.4483032,1,0.0,0.06803333333333333,0.103515,0.0,0.01953,16.82190132,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.5222435,1003.0,25.60000038,0.0,31.70581245,0.839934051,459.0974731,99.90000153,1,4
2021-09-28 23:25 +08:00,42.9642868,60.45714188,80.76357269,27.64999962,135.3892822,3.392857075,536.2142944,1,0.0,0.10205,0.1001,0.0,0.01954,29.14070702,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.5222435,1003.0,25.70000076,0.0,15.10844994,0.650082469,459.497467,99.90000153,1,3
2021-09-28 23:30 +08:00,42.53333282,61.11333466,80.71633148,27.65299988,137.8833313,3.633333445,534.3666382,2,0.0,0.10205,0.1001,0.0,0.01953,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.5222435,1003.0,25.70000076,0.0,61.99516296,0.550036967,459.6974792,99.90000153,1,3
2021-09-28 23:35 +08:00,48.56666565,61.01666641,80.63200378,27.67966652,140.9433289,3.700000048,530.8666382,2,0.0,0.1001,0.100585,0.0,0.01953,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.5222435,1003.099976,25.70000076,0.0,16.69892883,0.360004336,459.597229,99.90000153,1,3
2021-09-28 23:40 +08:00,51.96666718,60.97000122,80.74966431,27.66399956,143.5599976,3.666666746,531.2000122,1,0.0,0.1001,0.100585,0.0,0.01953,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.5222435,1003.099976,25.83333778,0.0,19.33374214,0.586664021,460.896759,99.90000153,1,2
2021-09-28 23:45 +08:00,55.53333282,60.80666733,80.69433594,27.68933296,145.5633392,3.599999905,530.7333374,1,0.0,0.05078,0.06738333333333334,0.0,0.01953,8.41053009,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.5222435,1003.099976,25.79999924,0.0,359.5844421,0.629997253,460.5654297,99.90000153,1,2
2021-09-28 23:50 +08:00,52.46666718,60.84666824,80.63033295,27.71466637,147.5700073,3.666666746,533.1333618,1,0.0,0.05078,0.06738333333333334,0.0,0.01953,8.413822174,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.5222435,1002.900024,25.79999924,0.0,14.90081501,0.669998765,460.896759,99.90000153,1,2
2021-09-28 23:55 +08:00,54.46666718,61.04000092,80.55500031,27.76600075,157.656662,3.400000095,531.8666382,2,0.0,0.05078,0.06738333333333334,0.0,0.02149,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62861443,1003.099976,25.79999924,0.0,27.34764481,0.769999981,459.7108765,99.90000153,1,2
2021-09-29 00:00 +08:00,48.43333435,60.87333298,80.82233429,27.6843338,172.8166656,3.533333302,530.833313,2,0.0,0.05078,0.10205,0.0,0.01953,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62861443,1003.099976,25.79999924,0.0,9.90110302,0.929992557,459.9972534,99.90000153,1,2
2021-09-29 00:05 +08:00,24.79999924,60.89666748,77.22733307,27.17266655,181.8933258,2.533333302,516.333313,1,0.0,0.05005,0.10205,0.0,0.01953,29.13968277,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.57645607,1002.900024,25.79999924,0.0,356.7724609,0.460041583,461.2998352,99.90000153,1,2
2021-09-29 00:10 +08:00,20.3103447,61.05172348,74.67448425,26.7765522,191.4137878,2.172413826,491.9310303,2,0.0,0.05005,0.06836,0.0,0.01953,29.13937378,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.52398682,1002.900024,25.79999924,0.0,69.50054169,0.449961036,460.0974426,99.90000153,1,2
2021-09-29 00:15 +08:00,20.1428566,60.52857208,73.11571503,26.51642799,194.6392822,1.75,477.6071472,2,0.0,0.05005,0.06836,0.0,0.01953,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62497139,1002.900024,25.79999924,0.0,22.50130653,1.029993534,460.4970093,99.90000153,1,2
2021-09-29 00:20 +08:00,20.0,61.76333237,72.21866608,26.26633263,196.5200043,1.299999952,465.8333435,1,0.0,0.05005,0.06836,0.0,0.01953,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62497139,1002.900024,25.89999962,0.0,80.79310608,0.339982003,460.6968689,99.90000153,1,2
2021-09-29 00:25 +08:00,20.16666603,61.32666779,71.36199951,26.11333275,207.7633362,1.200000048,456.6666565,1,0.0,0.0500475,0.06738,0.0,0.01953,16.82049751,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62497139,1003.099976,25.89999962,0.0,195.4544983,0.160053626,461.2966919,99.90000153,1,2
2021-09-29 00:30 +08:00,20.66666603,61.54999924,70.66333008,26.07233238,212.3200073,1.0,451.7666626,1,0.0,0.0500475,0.06738,0.0,0.01954,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62497139,1003.099976,25.89999962,0.0,20.02884865,0.819939017,461.0966797,99.90000153,1,2
2021-09-29 00:35 +08:00,21.13333321,61.70666504,69.95566559,26.11166573,231.6733398,1.033333302,448.3666687,2,0.0,0.0500475,0.06738,0.0,0.01953,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62497139,1002.900024,25.89999962,0.0,276.0113525,0.299988359,461.0964355,99.90000153,1,2
2021-09-29 00:40 +08:00,22.89999962,61.0,68.78566742,26.47200012,247.0033264,1.033333302,447.7666626,2,0.0,0.0500475,0.06738333333333334,0.0,0.02148,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62497139,1002.900024,25.8999939,0.0,274.4039001,0.360000014,460.896759,99.90000153,1,2
2021-09-29 00:45 +08:00,28.23333359,61.24333191,66.92366791,27.13400078,242.6799927,1.066666722,447.1666565,1,0.0,0.06738333333333334,0.06738333333333334,0.0,0.01953,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62497139,1002.900024,25.79999924,0.0,322.199707,0.300000012,459.0976868,99.90000153,1,2
2021-09-29 00:50 +08:00,32.96666718,61.03333282,66.52966309,27.34166718,240.3099976,1.0,450.3666687,1,0.0,0.06738333333333334,0.06738333333333334,0.0,0.01953,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62497139,1002.900024,25.79999924,0.0,324.3940125,0.970065296,460.6967773,99.90000153,1,2
2021-09-29 00:55 +08:00,38.06666565,60.80666733,66.4386673,27.43333244,230.6900024,1.0,456.1000061,1,0.0,0.06738333333333334,0.06803333333333333,0.0,0.01953,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62497139,1002.900024,25.79999924,0.0,282.7014465,0.669989049,461.1966858,99.90000153,1,2
2021-09-29 01:00 +08:00,39.33333206,60.99000168,66.09166718,27.59066582,219.0566711,1.0,459.6000061,1,0.2009888,0.0502925,0.06803333333333333,0.0,0.01954,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62497139,1003.0,25.70000076,0.0,10.06718349,0.309967369,460.6969604,99.90000153,1,2
2021-09-29 01:05 +08:00,43.67856979,60.2321434,65.84178925,27.69178581,204.4571381,1.035714269,460.6785583,1,0.0,0.0502925,0.06803333333333333,0.0,0.01757,0.001399056,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62497139,1002.900024,25.70000076,0.0,324.4755554,0.25,461.0966187,99.90000153,1,2
2021-09-29 01:10 +08:00,20.0,61.41724014,65.9575882,27.66379356,206.9275818,1.0,464.5517273,1,0.0,0.0502925,0.06771,0.0,0.01563,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62497139,1002.799988,25.70000076,0.0,147.9355011,0.080034621,460.6969604,99.90000153,1,2
2021-09-29 01:15 +08:00,20.0,61.68999863,66.00933075,27.72599983,217.2533264,1.266666651,472.8999939,1,0.0,0.0502925,0.06771,0.0,0.01758,29.13988686,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.62497139,1002.799988,25.70000076,0.0,49.71363449,0.25999999,462.096283,99.90000153,1,2
2021-09-29 01:20 +08:00,20.06666756,60.90999985,65.98066711,27.75766754,229.0166626,1.133333325,482.0333252,1,0.0,0.0505375,0.06771,0.0,0.01758,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.799988,25.70000076,0.0,271.6860657,0.079992667,460.8967896,99.90000153,1,2
2021-09-29 01:25 +08:00,21.03333282,60.60666656,65.92733002,27.83033371,236.4466705,1.066666722,493.6666565,1,0.0,0.0505375,0.06705666666666667,0.0,0.01562,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.700012,25.60000038,0.0,298.3947449,0.150004998,461.2966309,99.90000153,1,1
2021-09-29 01:30 +08:00,21.5,60.47999954,65.7480011,27.8983326,245.613327,1.366666675,502.8999939,1,0.0,0.0505375,0.06705666666666667,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.700012,25.60001755,0.0,356.6000061,0.460009992,460.8968201,99.90000153,1,1
2021-09-29 01:35 +08:00,26.60000038,60.5233345,65.66066742,27.92300034,260.293335,1.200000048,506.2999878,1,0.0,0.0505375,0.06705666666666667,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.599976,25.60000038,0.0,133.7906036,0.419952482,461.4966125,99.90000153,1,1
2021-09-29 01:40 +08:00,24.29999924,60.61666489,65.51699829,27.86633301,265.3866577,1.0,510.0333252,1,0.0,0.0505375,0.06771,0.0,0.01562,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.599976,25.60000038,0.0,44.10422516,0.360000014,460.8968506,99.90000153,1,1
2021-09-29 01:45 +08:00,23.29999924,60.53333282,65.41400146,27.74433327,266.9666748,1.066666722,507.1666565,1,0.0,0.0505375,0.06771,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.599976,25.60000038,0.0,37.59731674,0.719963253,461.4964294,99.90000153,1,1
2021-09-29 01:50 +08:00,24.86666679,60.53666687,65.12466431,27.79299927,270.0966797,1.0,505.1666565,1,0.0,0.0505375,0.06771,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.599976,25.69872475,0.0,56.0,0.529999971,461.8963623,99.90000153,1,1
2021-09-29 01:55 +08:00,25.89655113,60.95172501,64.99482727,27.79000092,272.7689514,1.172413826,504.0689697,1,0.0,0.0505375,0.06738333333333334,0.0,0.01562,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.400024,25.70000076,0.0,340.3856201,0.279963225,461.6965332,99.69999695,1,1
2021-09-29 02:00 +08:00,21.2857151,59.83214188,65.40000153,27.50964355,268.7214355,1.214285731,498.5357056,1,0.0,0.0502925,0.06738333333333334,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.299988,25.70000076,0.0,30.90325165,1.329927683,461.2966003,99.69999695,1,1
2021-09-29 02:05 +08:00,20.0,61.04333496,65.29766846,27.51199913,268.2666626,1.266666651,491.4333191,1,0.0,0.0502925,0.06738333333333334,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.299988,25.70000076,0.0,8.903617859,0.40010795,461.6966248,99.80002594,1,1
2021-09-29 02:10 +08:00,20.0,60.43999863,65.22733307,27.52066612,273.6366577,1.133333325,493.6666565,1,0.0,0.0502925,0.10107,0.0,0.01562,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.299988,25.70000076,0.0,37.09506607,1.130030274,462.2958069,100.0,1,1
2021-09-29 02:15 +08:00,20.0,60.5,65.21299744,27.53733253,268.4666748,1.266666651,494.8999939,1,0.0,0.0502925,0.10107,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.299988,25.70000076,0.0,30.65031433,0.665003121,461.6965332,100.0,1,1
2021-09-29 02:20 +08:00,20.0,60.50333405,65.15366364,27.4956665,269.4133301,1.033333302,493.9333191,1,0.0,0.0507825,0.06771,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.099976,25.70000076,0.0,38.09954834,0.859950066,462.1963806,100.0,1,1
2021-09-29 02:25 +08:00,21.10000038,60.84000015,64.88166809,27.55833244,273.1099854,1.066666722,491.8999939,1,0.0,0.0507825,0.06771,0.0,0.01563,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.200012,25.70000076,0.0,45.59806824,0.650013983,462.0963135,100.0,1,1
2021-09-29 02:30 +08:00,31.23333359,60.88999939,65.19999695,27.4873333,273.2833252,1.133333325,494.4333191,1,0.0,0.0507825,0.06771,0.0,0.01757,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.199951,25.70000076,0.0,29.69872665,0.930007517,461.496521,100.0,1,1
2021-09-29 02:35 +08:00,28.43333244,60.65999985,64.84967041,27.55200005,267.0,1.100000024,495.8666687,1,0.0,0.0507825,0.06673,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.0,25.60000038,0.0,39.00056458,0.540005982,461.6965942,100.0,1,1
2021-09-29 02:40 +08:00,33.66666794,60.90999985,64.92500305,27.53899956,265.3399963,1.166666627,499.0333252,1,0.0,0.0502925,0.06673,0.0,0.01563,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1002.0,25.60000038,0.0,73.49624634,0.579992056,462.2962036,100.0,1,1
2021-09-29 02:45 +08:00,43.86666489,60.72000122,64.60832977,27.72966576,249.6399994,1.033333302,505.4666748,1,0.0,0.0502925,0.06673,0.0,0.01757,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1001.799988,25.60000038,0.0,15.36678791,0.596671939,461.8163757,100.0,1,1
2021-09-29 02:50 +08:00,37.48147964,60.02592468,64.50185394,27.75740814,254.0370331,1.185185194,512.6296387,1,0.0,0.0502925,0.06673333333333333,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1001.700012,25.60001183,0.0,40.99933624,1.05992651,461.4964905,100.0,1,1
2021-09-29 02:55 +08:00,20.0,60.83000183,64.4363327,27.79133415,259.7166748,1.066666722,518.2999878,1,0.0,0.0502925,0.06673333333333333,0.0,0.01563,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1001.599976,25.60002708,0.0,27.99717522,0.879861414,461.8963013,100.0,1,1
2021-09-29 03:00 +08:00,20.0,60.53333282,64.29566956,27.83033371,265.6633301,1.100000024,523.0,1,0.0,0.06705666666666667,0.06673333333333333,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1001.599976,25.70000076,0.0,9.501932144,0.969980538,462.0963135,100.0,1,1
2021-09-29 03:05 +08:00,20.06666756,60.48666763,64.18933105,27.85233307,266.1433411,1.100000024,523.9666748,1,0.0,0.06705666666666667,0.06836,0.0,0.01757,0.0,100.0,26.5,7.815218449,0.0,0.0,24.50590134,17,0.0,95.15139771,0.0,25.72643471,1001.400024,25.70000076,0.0,352.6005554,0.550018668,462.2962036,100.0,1,1
2021-09-29 03:10 +08:00,20.46666718,60.51666641,64.14933014,27.85266685,263.8733215,1.033333302,520.4333496,1,0.0,0.06705666666666667,0.06836,0.0,0.01563,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.599976,25.70000076,0.0,122.6948013,0.479988009,463.0957336,100.0,1,1
2021-09-29 03:15 +08:00,21.56666756,60.50666809,64.06900024,27.86566734,264.4100037,1.066666722,519.7999878,1,0.0,0.0505375,0.06836,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.299988,25.69999123,0.0,29.99894714,1.269981623,460.4972229,100.0,1,1
2021-09-29 03:20 +08:00,22.06666756,60.65333176,64.05000305,27.85000038,265.0466614,1.066666722,515.2333374,1,0.0,0.0505375,0.10254,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.299988,25.60000038,0.0,20.10046577,1.129978418,462.4960938,100.0,1,1
2021-09-29 03:25 +08:00,25.13333321,60.87666702,64.01799774,27.84666634,226.843338,1.033333302,511.1333313,1,0.0,0.0505375,0.10254,0.0,0.01562,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.400024,25.70000076,0.0,38.50043869,1.019933343,461.6966248,100.0,1,1
2021-09-29 03:30 +08:00,28.10000038,60.79000092,64.04233551,27.8326664,230.3000031,1.200000048,510.1333313,1,0.0,0.0505375,0.06803333333333333,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.299988,25.60000038,0.0,56.00004959,0.659998178,461.0966797,100.0,1,1
2021-09-29 03:35 +08:00,28.89999962,60.77999878,63.94933319,27.84066582,228.7533264,1.100000024,507.9666748,1,0.0,0.0500475,0.06803333333333333,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.299988,25.60000038,0.0,65.49782562,0.579979002,461.4965515,100.0,1,1
2021-09-29 03:40 +08:00,29.0370369,60.0962944,64.10740662,27.7788887,227.5370331,1.111111164,501.1851807,1,0.0,0.0500475,0.06803333333333333,0.0,0.01562,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.299988,25.60000038,0.0,51.60334778,0.25999999,460.6970215,100.0,1,1
2021-09-29 03:45 +08:00,20.0,61.61000061,64.15799713,27.76133347,225.1466675,1.166666627,500.1000061,1,0.0,0.0500475,0.06770666666666666,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.299988,25.5,0.0,33.30035019,0.499989182,461.7964478,100.0,1,1
2021-09-29 03:50 +08:00,20.0,61.49333191,64.69366455,27.64033318,221.4266663,1.533333302,503.3666687,1,0.0,0.0500475,0.06770666666666666,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.299988,25.50002098,0.00021641,8.475007057,0.909842074,461.8962402,100.0,1,1
2021-09-29 03:55 +08:00,20.41935539,62.28709793,64.86354828,27.59354782,216.290329,2.064516068,502.6451721,1,0.0,0.050295,0.06770666666666666,0.0,0.01562,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.299988,25.60000038,0.0,28.49804115,0.829953015,461.4966125,100.0,1,1
2021-09-29 04:00 +08:00,22.63333321,61.45000076,65.03299713,27.52633286,245.4433289,1.466666698,505.4666748,2,0.0,0.050295,0.06771,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.299988,25.60000038,0.0,39.24917603,0.289966702,462.0963135,100.0,1,1
2021-09-29 04:05 +08:00,28.86666679,61.33333206,64.83499908,27.60499954,242.4733276,1.233333349,506.2666626,1,0.0,0.050295,0.06771,0.0,0.02539,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.200012,25.60000038,0.0,335.4011841,0.150030002,461.0987854,100.0,1,1
2021-09-29 04:10 +08:00,39.29999924,61.32333374,64.70933533,27.72500038,250.8066711,1.233333349,515.5666504,1,0.0,0.050295,0.06771,0.0,0.02539,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.200012,25.70000076,0.0,337.2950745,0.249985337,461.6965027,100.0,1,1
