timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-29 04:15 +08:00,342.9666748,61.86999893,64.35066986,27.80366707,246.5033264,1.933333278,518.0333252,1,0.0,0.011121666666666667,0.06673,0.0,0.02539,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.099976,25.70000076,0.999833405,39.29571915,0.200163245,463.0957336,100.0,1,1
2021-09-29 04:20 +08:00,149.4193573,61.5,64.45032501,27.80774117,252.6677399,1.451612949,517.8709717,1,0.0,0.011121666666666667,0.06673,0.0,0.02539,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.099976,25.70000076,0.0,57.30862808,0.499995351,462.8959351,100.0,1,1
2021-09-29 04:25 +08:00,365.1000061,61.26666641,64.6210022,27.79000092,249.3666687,1.466666698,524.9000244,1,0.0,0.011121666666666667,0.06673,0.0,0.02539,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.099976,25.89999962,9.99e-05,33.30368805,0.76998198,461.8963318,100.0,1,1
2021-09-29 04:30 +08:00,725.5666504,60.9766655,64.5059967,27.83099937,245.7599945,1.333333373,532.2333374,1,0.0,0.011121666666666667,0.06705666666666667,0.0,0.02539,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.099976,25.89999962,8.32e-05,23.70108986,0.230013311,462.0962524,100.0,1,1
2021-09-29 04:35 +08:00,167.5555573,60.21111298,64.49666595,27.8433342,240.222229,1.333333373,536.2592773,1,0.0,0.011121666666666667,0.06705666666666667,0.0,0.0254,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.200012,25.89999962,0.999866724,11.20178509,0.729937375,462.6960754,100.0,1,1
2021-09-29 04:40 +08:00,143.1666718,61.0233345,64.46633148,27.84666634,244.9299927,1.399999976,537.7666626,1,0.0,0.011121666666666667,0.06705666666666667,0.0,0.02539,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.200012,25.89999962,0.99998349,153.9995422,0.339997858,461.6965332,100.0,1,1
2021-09-29 04:45 +08:00,359.7333374,61.0,64.27799988,27.91433334,247.3366699,1.166666627,541.5999756,1,0.0,0.011121666666666667,0.06803666666666668,0.0,0.02539,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.72643471,1001.200012,25.89999962,0.0,24.03205109,1.249939084,463.4957581,100.0,1,1
2021-09-29 04:50 +08:00,236.4333344,61.53333282,64.07966614,27.93099976,250.5333405,1.133333325,539.7333374,1,0.0,0.011121666666666667,0.06803666666666668,0.0,0.02539,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.8256588,1001.200012,25.90002251,0.0,20.50247192,0.530184209,462.0962219,100.0,1,1
2021-09-29 04:55 +08:00,266.6666565,60.9366684,64.08633423,27.89999962,247.5833282,1.266666651,536.0,1,0.0,0.011121666666666667,0.06803666666666668,0.0,0.02539,0.0,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.8256588,1001.299988,26.0,0.0,354.3755188,0.539980233,463.4957275,100.0,1,1
2021-09-29 05:00 +08:00,223.3000031,61.0,64.1269989,27.87966728,250.6433258,1.133333325,534.0,1,0.0,0.011121666666666667,0.06803333333333333,0.0,0.02539,29.13783455,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.8256588,1001.200012,26.00001144,0.0,23.13895607,0.539997697,462.8960876,100.0,1,1
2021-09-29 05:05 +08:00,198.0666656,61.18333435,63.99833298,27.95166588,254.9233398,1.100000024,539.2333374,1,0.0,0.011121666666666667,0.06803333333333333,0.0,0.01758,16.82302094,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.8256588,1001.200012,26.10000038,0.0,324.4964294,0.499996662,464.0954895,100.0,1,1
2021-09-29 05:10 +08:00,182.1999969,61.0633316,63.98899841,27.93700027,251.9100037,1.133333325,539.5999756,1,0.0,0.011121666666666667,0.06803333333333333,0.0,0.01562,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.8256588,1001.099976,26.10000038,0.0,157.9039459,0.374994367,463.6956787,100.0,1,1
2021-09-29 05:15 +08:00,158.8666687,61.16333389,64.21033478,27.85833359,248.0466614,1.466666698,538.9333496,1,0.0,0.011121666666666667,0.06836,0.0,0.01758,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.8256588,1001.099976,26.10000038,0.0,248.1987457,0.239999995,463.4957275,100.0,1,1
2021-09-29 05:20 +08:00,131.5333405,60.88666534,64.27066803,27.85400009,247.8099976,1.333333373,541.4666748,1,0.0,0.011121666666666667,0.06836,0.0,0.01758,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.8256588,1001.099976,26.10000038,0.0,10.59956074,0.24005796,462.8959961,100.0,1,1
2021-09-29 05:25 +08:00,95.51851654,60.20740891,64.08259583,27.9244442,246.9518585,1.148148179,545.2592773,1,0.0,0.011121666666666667,0.06836,0.0,0.01562,8.412630081,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.8256588,1001.200012,26.10000038,0.0,175.8577728,0.474989802,462.4961548,100.0,1,1
2021-09-29 05:30 +08:00,73.43333435,61.25999832,64.09799957,27.92566681,247.0133362,1.100000024,547.833313,1,0.0,0.011121666666666667,0.06738,0.0,0.01758,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.35655785,17,0.0,95.15139771,0.0,25.8256588,1001.200012,26.0,0.0,325.2988586,0.269966036,462.8960571,100.0,1,1
2021-09-29 05:35 +08:00,42.73333359,61.68333435,63.81066513,27.9386673,250.3666687,2.566666603,539.6333618,1,0.0,0.011121666666666667,0.06738,0.0,0.01758,0.004483974,100.0,26.5,7.815218449,0.0,0.0,24.5053997,17,0.0,95.15139771,0.0,25.8256588,1001.200012,26.0,0.0,26.40221214,0.36996004,462.8962097,100.0,1,1
2021-09-29 05:40 +08:00,22.70000076,61.47000122,63.77099991,27.82466698,254.6666718,2.700000048,521.666687,1,0.0,0.011121666666666667,0.06738,0.0,0.01562,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.5053997,17,0.0,94.65098572,0.0,25.8256588,1001.200012,26.0,0.0,29.69713974,0.409995496,462.4961853,100.0,1,1
2021-09-29 05:45 +08:00,20.23333359,62.13333511,64.43766785,27.72200012,259.6000061,2.133333445,511.3999939,1,0.0,0.0505375,0.06771,0.0,0.01758,0.004205863,100.0,26.5,7.815218449,0.0,0.0,24.5053997,17,0.0,94.65110779,0.0,25.82568359,1001.400024,26.0,0.0,105.6869507,0.27996999,463.2958374,100.0,1,1
2021-09-29 05:50 +08:00,23.20000076,61.42666626,64.31233215,27.73866653,261.2433472,1.433333278,507.6666565,1,0.2000122,0.0505375,0.06771,0.0,0.01758,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.5053997,17,0.0,95.1461792,0.0,25.92715645,1001.299988,26.0,0.0,2.301077366,0.5799703,462.6912537,100.0,1,1
2021-09-29 05:55 +08:00,23.46666718,61.17333221,64.0019989,27.8010006,263.2366638,1.299999952,512.2000122,1,0.0,0.0505375,0.06771,0.0,0.01563,8.410459518,100.0,26.5,7.815218449,0.0,0.0,24.5053997,17,0.0,95.1461792,0.0,25.92715645,1001.400024,26.0,0.0,175.4380341,0.189999998,462.8959961,100.0,1,1
2021-09-29 06:00 +08:00,28.36666679,60.95999908,63.92166519,27.81233406,263.3533325,1.266666651,511.1333313,1,0.0,0.0505375,0.06738333333333334,0.0,0.01757,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.5053997,17,0.0,94.64492798,0.0,25.92715645,1001.400024,26.0,0.0,148.4006958,0.189999998,462.696106,100.0,1,1
2021-09-29 06:05 +08:00,28.76666641,61.82666779,63.72700119,27.84866714,262.2466736,1.200000048,511.0,1,0.0,0.0502925,0.06738333333333334,0.0,0.01758,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.5053997,17,0.0,94.64492798,0.0,25.92715645,1001.599976,26.0,0.0,252.8034058,0.409999996,462.8959961,100.0,1,1
2021-09-29 06:10 +08:00,28.86666679,60.8433342,63.97399902,27.75733376,259.9733276,1.233333349,513.5666504,1,0.0,0.0502925,0.06738333333333334,0.0,0.01563,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.5053997,17,0.0,94.64492798,0.0,25.92715645,1001.700012,26.0,0.0,266.7994385,0.5,462.0967407,100.0,1,1
2021-09-29 06:15 +08:00,29.2142849,60.06071472,63.99035645,27.76428604,255.5071411,1.428571463,516.5,1,0.0,0.0502925,0.06738333333333334,0.0,0.01757,0.000278179,100.0,26.5,7.815218449,0.0,0.0,24.5053997,17,0.0,94.64493561,0.0,25.92715645,1001.700012,25.99999809,0.0,22.80200195,0.150002822,462.6960449,100.0,1,1
2021-09-29 06:20 +08:00,20.0,60.84827423,63.89758682,27.79000092,257.4965515,1.137930989,516.3103638,1,0.0,0.0502925,0.06738333333333334,0.0,0.01758,29.13886261,100.0,26.5,7.815218449,0.0,0.0,24.5053997,17,0.0,95.15422821,0.0,26.02651405,1001.700012,25.89999962,0.0,341.7705383,0.459953576,463.6290283,100.0,1,1
2021-09-29 06:25 +08:00,20.06666756,60.79333496,63.69866562,27.85566711,260.7799988,1.233333349,517.7666626,1,0.0,0.0505375,0.06738333333333334,0.0,0.01563,16.82302094,100.0,26.5,7.815218449,0.0,0.0,24.5053997,17,0.0,95.15422821,0.0,26.02651405,1001.900024,25.89999962,0.0,177.1907349,0.150000006,462.8960571,100.0,1,1
2021-09-29 06:30 +08:00,20.63333321,60.93000031,63.79866791,27.79066658,262.1300049,1.066666722,517.0999756,1,0.0,0.0505375,0.06738,0.0,0.01758,29.13440132,100.0,26.5,7.815218449,0.0,0.0,24.65397835,17,0.0,95.15422821,0.0,26.02651405,1001.900085,25.89999962,0.000216399,104.2997665,0.349971861,463.4957581,100.0,1,1
2021-09-29 06:35 +08:00,21.79999924,60.87666702,63.6016655,27.84066582,266.0766602,1.066666722,516.1333618,1,0.0,0.0505375,0.06738,0.0,0.01757,5.607860088,100.0,26.5,7.815218449,0.0,0.0,24.65397835,17,0.0,95.15422821,0.0,26.02651405,1001.900024,25.89999962,0.999966681,88.29995728,0.249995336,463.2958374,100.0,1,1
2021-09-29 06:40 +08:00,22.13333321,60.61666489,63.49466705,27.85700035,264.0299988,1.033333302,514.333313,1,0.0,0.0505375,0.06738,0.0,0.01563,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.65397835,17,0.0,95.15422821,0.0,26.02651405,1002.099976,25.89999962,0.000166553,86.90000153,0.109999999,462.4962158,100.0,1,1
2021-09-29 06:45 +08:00,22.73333359,60.70000076,63.47333145,27.85266685,258.706665,1.033333302,509.0,1,0.0,0.05005,0.0505375,0.0,0.01758,29.13804245,100.0,26.5,7.815218449,0.0,0.0,24.65397835,17,0.0,95.15422821,0.0,26.02651405,1002.099976,25.79999924,0.0,86.90000153,0.109999999,463.0959778,100.0,1,1
2021-09-29 06:50 +08:00,23.63333321,60.61666489,63.36633301,27.88266754,264.3533325,0.933333337,505.4666748,1,0.0,0.05005,0.0505375,0.0,0.01758,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.65397835,17,0.0,95.15422821,0.0,26.02651405,1002.099976,25.80000496,1.000066638,86.91685486,0.110010661,463.2958374,100.0,1,1
2021-09-29 06:55 +08:00,27.23333359,60.64666748,63.24966812,27.92133331,270.3933411,1.066666722,507.9666748,1,0.0,0.05005,0.0505375,0.0,0.01562,16.8207798,100.0,26.5,7.815218449,0.0,0.0,24.65397835,17,0.0,95.15422821,0.0,26.02651405,1002.099976,25.89997864,3.000216484,108.3897629,0.469943732,463.4958191,100.0,1,1
2021-09-29 07:00 +08:00,27.63333321,60.79999924,62.95566559,28.02266693,270.4466553,0.800000012,511.2666626,1,0.0,0.05005,0.0505375,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.65397835,17,0.0,95.15422821,0.0,26.02651405,1002.200012,25.89999962,8.0,40.59925842,0.929963052,463.7956543,100.0,1,1
2021-09-29 07:05 +08:00,28.33333397,61.03666687,63.0933342,27.96533394,269.5700073,0.966666639,508.8666687,1,0.0,0.05078,0.06771,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.65397835,17,0.0,95.15422821,0.0,26.02651405,1002.400024,26.0,17.0,52.60519791,0.669927716,462.6959839,100.0,1,1
2021-09-29 07:10 +08:00,20.0,60.09259415,63.19889069,27.93888855,270.1666565,0.777777791,508.1111145,1,0.0,0.05078,0.06771,0.0,0.01562,0.0,100.0,26.5,7.815218449,0.0,0.0,24.80270958,17,0.0,95.15422821,0.0,26.02651405,1002.299988,26.0,23.00034523,72.40254211,0.619979262,463.495697,100.0,1,1
2021-09-29 07:15 +08:00,20.0,60.63999939,63.15933228,27.95299911,267.9500122,0.766666651,508.1666565,1,0.0,0.05078,0.06771,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.95142174,17,0.0,94.12760925,0.0,25.90948868,1002.299988,26.10000038,35.00043106,10.01735592,0.230000004,465.0948486,100.0,1,1
2021-09-29 07:20 +08:00,20.0,60.55666733,63.07099915,27.93133354,265.6366577,0.833333313,500.3666687,1,0.0,0.05078,0.0502925,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,25.10187912,17,0.0,93.5861969,0.0,26.11654472,1002.400024,26.20000076,50.00019836,47.89902115,0.29002896,464.8951416,100.0,1,1
2021-09-29 07:25 +08:00,20.0,61.03666687,62.9129982,27.95733261,264.1466675,0.866666675,491.1333313,1,0.0,0.06738333333333334,0.0502925,0.0,0.01562,0.0,100.0,26.5,7.815218449,0.0,0.0,25.10187912,17,0.0,92.52230072,0.0,26.11769295,1002.400024,26.20000076,61.00036621,21.30768967,0.849890172,465.4947205,99.99992371,1,1
2021-09-29 07:30 +08:00,20.0,60.90999985,62.94599915,27.9470005,272.9766541,0.966666639,487.7666626,1,0.0,0.06738333333333334,0.0502925,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,25.10187912,17,0.0,92.52230072,0.0,26.11769295,1002.299988,26.40000534,67.0,96.90276337,0.180041984,465.4949646,99.0,1,1
2021-09-29 07:35 +08:00,20.36666679,60.52000046,63.40999985,27.81466675,277.3399963,0.866666675,489.8333435,1,0.0,0.06738333333333334,0.0502925,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,25.10187912,17,0.0,90.4943161,0.0,26.11769295,1002.299988,26.50001144,69.00011444,35.20000076,0.119999997,466.4943848,99.30000305,1,1
2021-09-29 07:40 +08:00,22.03333282,60.66333389,63.3093338,27.87299919,277.436676,0.933333337,493.3999939,1,0.0,0.0500475,0.06673,0.0,0.01562,0.0,100.0,26.5,7.815218449,0.0,0.0,24.95185471,17,0.0,92.53312683,0.0,26.23958778,1002.400024,26.50000191,77.0,95.89945984,0.430002004,466.2945557,98.90000153,1,1
2021-09-29 07:45 +08:00,25.39999962,60.49333191,63.12200165,27.95199966,275.0799866,0.933333337,495.7999878,1,0.0,0.0500475,0.06673,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.80288696,17,0.0,93.77892303,0.0,26.23958778,1002.400024,26.69998932,73.99988556,67.89958191,1.029965043,467.4939575,98.5,1,1
2021-09-29 07:50 +08:00,30.23333359,60.49666595,62.91233444,27.99900055,269.6733398,0.933333337,498.7000122,1,0.0,0.0500475,0.06673,0.0,0.01758,0.0,100.0,26.5,7.815218449,0.0,0.0,24.80288696,17,0.0,94.02684021,0.0,26.23958778,1002.599976,26.70000076,80.00046539,89.80347443,0.360011667,466.5611267,98.09999847,1,1
2021-09-29 07:55 +08:00,32.76666641,60.83000183,63.07633209,27.9470005,266.7200012,0.800000012,498.9666748,1,0.0,0.0500475,0.06803666666666668,0.0,0.01563,16.82442093,100.0,26.5,7.815218449,0.0,0.0,24.80288696,17,0.0,94.5220108,0.0,26.23958778,1002.599976,26.70000076,90.00017548,97.45053101,0.790004671,468.2937012,97.84999847,1,1
2021-09-29 08:00 +08:00,24.0357151,60.06071472,63.16285706,27.92392921,261.3607178,1.035714269,498.7857056,1,0.0,0.05005,0.06803666666666668,0.0,0.01757,29.14070702,100.0,26.5,7.817727566,0.003025244,0.0,24.80288696,17,0.0,95.02394867,0.0,26.13346863,1002.599976,26.70000076,104.0002136,92.09939575,0.849965394,468.093811,97.89995575,1,1
2021-09-29 08:05 +08:00,20.0,60.64827728,63.06620789,28.0024147,255.2103424,1.0,496.379303,1,0.0,0.05005,0.06803666666666668,1.269780125,0.13477,1170.080933,100.0,26.5,57.35849762,51.72092819,30.80214882,19.82328987,17,76.05118561,92.00783539,110.7412567,24.09265137,1002.700012,27.00001144,130.0023651,86.50185394,0.359988153,468.3936768,96.99997711,1,1
2021-09-29 08:10 +08:00,20.0,61.04000092,62.85666656,28.0933342,252.2700043,1.233333349,501.3333435,1,0.0,0.05005,0.05078,2.220339082,0.13672,1238.466064,100.0,26.5,51.3386116,45.21289063,31.60523033,16.89691734,17,78.3695755,94.36597443,119.9335022,19.00237465,1002.849976,27.15000725,163.5005188,105.1016617,0.409985006,469.9930725,95.29994202,1,1
2021-09-29 08:15 +08:00,171.8999939,61.51333237,63.09833145,28.10233307,256.4133301,2.333333254,510.3666687,1,0.0,0.05005,0.05078,2.485519412,0.13476,1219.818237,100.0,26.5,51.03075409,45.06726837,31.86047173,16.84791183,17,79.69805908,94.87989044,119.9335022,19.07064247,1002.900024,27.60000801,204.0001678,104.6010437,0.659983397,474.0911255,92.49993134,1,1
2021-09-29 08:20 +08:00,406.2333374,60.63999939,62.83033371,28.18899918,263.0799866,1.566666722,515.5999756,1,0.0,0.051025,0.05078,1.659773109,0.13477,1212.603516,100.0,26.5,53.3542099,47.76856232,32.09265518,17.30202866,17,78.49514008,94.87989044,119.9335022,19.09237289,1002.866699,27.96670532,221.3335266,99.79597473,0.510039628,474.4914856,89.09985352,1,1
2021-09-29 08:25 +08:00,147.8999939,60.74000168,62.75899887,28.18466759,252.656662,1.333333373,515.7666626,1,0.0,0.051025,0.05078,2.101284153,0.13672,1213.537476,100.0,26.5,50.60435867,44.61314392,32.12517929,16.82241631,17,78.57029724,94.87989044,120.3936691,18.82226372,1002.900024,28.60001945,216.0071411,58.80422974,0.480043948,477.4897461,86.89992523,1,1
2021-09-29 08:30 +08:00,137.1999969,60.57666779,62.81299973,28.13966751,224.1799927,1.566666722,516.4000244,1,0.0,0.051025,0.06771,1.87157073,0.13476,1209.566162,100.0,26.5,50.25394058,44.61314392,32.12517929,16.97121239,17,78.31960297,94.87989044,120.3936691,18.93837166,1003.099976,29.00000381,299.0002441,132.2991943,0.220012322,480.4884949,85.19998932,1,1
2021-09-29 08:35 +08:00,155.3666687,60.63000107,62.75066757,28.12599945,209.5533295,1.533333302,514.2000122,1,0.0,0.051025,0.06771,1.675923066,0.13477,1194.265259,100.0,26.5,49.61029053,43.41095734,32.12517929,16.97121239,17,80.4750824,94.87989044,120.3936691,18.93837166,1003.099976,29.29999924,303.5002136,240.7468414,0.234998003,483.6872864,83.30000305,1,2
2021-09-29 08:40 +08:00,144.0666656,60.87666702,62.98199844,28.02599907,223.3266602,1.299999952,514.5666504,1,0.0,0.06771,0.06771,1.447406347,0.13672,1095.359619,69.21445465,26.5,48.80623627,43.41093826,31.5942688,16.97121239,17,75.78806305,94.87989044,122.2268829,18.93837166,1003.099976,29.09999847,307.0000916,261.0991211,0.350002319,485.0866699,85.30000305,1,2
2021-09-29 08:45 +08:00,119.6333313,60.77000046,63.12233353,27.99866676,214.1766663,1.133333325,514.0333252,1,0.0,0.06771,0.06705666666666667,0.342639092,0.13476,241.2311096,13.32409954,26.5,45.87795639,40.04650497,28.3655529,16.82015419,17,60.09795761,94.87989044,122.2268829,18.83461761,1003.099976,29.10000038,327.0003967,185.2011108,0.410021305,485.4864502,85.69998169,1,3
2021-09-29 08:50 +08:00,82.5,60.03214264,62.88750076,28.07035637,209.2714233,1.5,516.25,1,0.0,0.06771,0.06705666666666667,0.235968388,0.13477,188.0970154,9.488146782,26.5,45.38669205,39.94020081,27.95505142,16.9697094,17,57.24062347,94.87989044,120.2172928,18.83729744,1003.099976,29.00001907,333.9993896,236.311615,0.319990009,487.6855774,86.1999588,1,4
2021-09-29 08:55 +08:00,29.79310417,60.87586212,63.06724167,28.02448273,212.5172424,1.206896544,522.0,1,0.0,0.10156,0.06705666666666667,0.218852097,0.13672,185.0629578,9.488146782,26.5,47.00451279,41.02763748,27.5902462,16.9697094,17,55.03513718,94.87989044,120.2172928,18.83729744,1003.200012,29.20000076,359.0007019,18.73114204,0.31002298,487.6854248,85.49997711,1,4
2021-09-29 09:00 +08:00,36.46666718,60.75999832,62.97633362,28.06433296,206.0266724,1.200000048,525.3666382,1,0.0,0.10156,0.022459999999999997,0.221982145,0.13476,186.5865936,9.488146782,26.5,47.4617424,41.69041443,27.31585884,16.9697094,17,54.40848923,94.87989044,120.2172928,18.83729744,1003.200012,29.40002251,335.9832153,105.3020096,0.360025674,486.752533,86.49983978,1,4
2021-09-29 09:05 +08:00,32.29999924,61.15999985,62.9366684,28.10400009,210.1300049,1.200000048,530.5999756,1,0.0,0.100585,0.022459999999999997,0.199120067,0.11133,188.0967102,9.488146782,26.5,46.83070374,40.98080063,27.2057457,16.9697094,17,52.8796463,94.87989044,120.2172928,18.83729744,1003.400024,29.29999924,137.9998932,214.9971619,0.959999979,485.6864624,85.30002594,1,4
2021-09-29 09:10 +08:00,32.76666641,61.49000168,62.87633514,28.11766624,216.4266663,1.233333349,534.0333252,2,0.0,0.100585,0.022459999999999997,0.199057807,0.11133,180.4169769,8.40637207,26.5,46.35204315,39.99013901,26.98147774,16.9697094,17,52.6036911,94.87989044,120.2172928,18.83729744,1003.400024,29.10000038,146.0,233.2863007,0.140133649,482.8873901,86.19994354,1,6
2021-09-29 09:15 +08:00,26.20000076,62.04666519,62.96966553,28.05633354,204.2666626,1.033333302,537.0666504,4,0.0,0.103515,0.13574,0.210773367,0.10937,182.7523651,8.40637207,26.5,46.50821304,41.081707,26.98147774,16.9697094,17,52.97978973,94.87989044,120.2172928,18.83729744,1003.299988,29.0,130.0007935,184.7762909,0.289965332,481.2884216,87.20005035,1,7
2021-09-29 09:20 +08:00,408.6451721,61.30967712,63.14193726,27.95774269,209.0193481,1.09677422,536.4193726,2,0.0,0.103515,0.1001,0.215133482,0.11133,183.526886,8.40637207,26.5,45.7096405,40.02631378,26.98147774,16.9697094,17,52.3282814,94.87989044,120.2172928,18.83729744,1003.400024,28.79999924,403.0036011,207.1991425,0.850000024,480.8882446,86.9000473,1,7
2021-09-29 09:25 +08:00,229.6999969,61.18333435,63.08499908,27.94566727,206.5566711,1.033333302,536.5333252,2,0.0,0.1001,0.1001,0.218895424,0.11133,183.5267334,8.40637207,26.5,45.38967133,38.99824524,26.98147774,16.9697094,17,52.00271225,94.87989044,120.2172928,18.83729744,1003.299988,28.80002022,442.5019836,200.3971558,0.959958375,481.4881592,87.40002441,1,7
2021-09-29 09:30 +08:00,110.8666687,61.33000183,63.22600174,27.88500023,205.0800018,1.233333349,533.4666748,2,0.0,0.1001,0.06770666666666666,0.223214471,0.11133,183.5267639,8.40637207,26.5,44.73018265,39.02067566,26.98147774,16.9697094,17,52.62900925,94.87989044,120.2172928,18.83729744,1003.299988,29.00000763,282.0135498,150.3031769,0.820044935,482.4877319,86.69992065,1,7
2021-09-29 09:35 +08:00,98.30000305,61.36999893,63.25166702,27.89100075,205.9366608,1.066666722,528.0666504,2,0.0,0.101075,0.06770666666666666,0.199524878,0.10937,180.4025421,8.40637207,26.5,47.23831177,41.14826202,26.98147774,17.12197304,17,51.70176315,94.87989044,120.2172928,18.83730507,1003.299988,29.09998703,475.0022583,229.8017578,1.02997601,484.6867676,84.95009613,1,7
2021-09-29 09:40 +08:00,87.44827271,60.98620605,63.20103455,27.92137909,353.9551697,1.103448272,530.2758789,1,0.0,0.101075,0.06770666666666666,0.567673728,0.11133,503.8764038,34.20308304,26.39999962,48.99350357,43.2252121,27.97240448,17.12197304,17,58.66946793,94.87989044,118.2284851,18.94545555,1003.400024,29.20000458,531.000061,286.996521,0.789994717,486.0862122,85.69999695,1,7
2021-09-29 09:45 +08:00,26.27586174,61.21724319,63.32793045,27.88310432,360.9068909,1.482758641,538.4138184,2,0.0,0.101075,0.06673333333333333,0.866117819,0.11133,620.2056274,39.54509735,26.5,49.11887741,43.12171555,28.55835724,16.9694252,17,59.37133789,94.87989044,120.2140503,18.7121067,1003.400024,29.49954987,542.461731,165.0844421,0.746148527,488.2856445,82.34931946,1,7
2021-09-29 09:50 +08:00,29.6896553,61.29655075,63.15241241,27.94275856,257.8965454,1.137930989,540.4827881,3,0.0,0.101075,0.06673333333333333,0.391867471,0.11133,366.3896179,22.26251602,26.5,46.43497849,40.75481796,27.85580826,16.970047,17,59.09541702,94.87989044,120.2140503,18.60548973,1003.599976,29.99999428,557.0001831,184.7992554,0.950001836,491.4839478,78.4000473,1,7
2021-09-29 09:55 +08:00,29.83333397,60.8433342,63.10366821,27.97333336,325.5899963,1.100000024,537.833313,2,0.0,0.10205,0.06673333333333333,0.398379047,0.10937,340.2415771,20.38106918,26.5,46.10340118,40.74009705,27.62841415,16.97007751,17,55.61182785,94.87989044,120.2140503,18.71237755,1003.599976,29.90001869,569.0004272,183.4955292,0.47004196,490.8840027,80.19994354,1,7
2021-09-29 10:00 +08:00,23.16129112,61.40000153,63.26967621,27.8651619,190.9225769,1.225806475,532.0,2,0.0,0.10205,0.06803333333333333,0.465548262,0.11133,341.067749,21.7049675,26.79999924,50.2291832,44.07688904,28.12494659,17.11346436,17,60.04770279,94.87989044,120.2140503,18.94220543,1003.599976,30.5,576.0009155,104.6016617,2.149963379,490.6842651,79.39992523,1,5
2021-09-29 10:05 +08:00,20.53333282,61.80666733,64.07800293,27.41799927,190.7033386,0.933333337,514.2999878,3,0.0,0.06770666666666666,0.06803333333333333,0.273807645,0.11133,183.5266266,9.293751717,26.79999924,46.96444321,40.77494431,27.83717918,16.9610424,17,56.53915405,94.87989044,120.2140503,18.67545509,1003.599976,30.29999924,643.0008545,172.9983368,1.369978309,489.2848206,79.10015106,1,7
2021-09-29 10:10 +08:00,22.16666603,61.44666672,64.60133362,27.17266655,195.5733337,1.033333302,496.0,1,0.0,0.06770666666666666,0.06803333333333333,0.198972358,0.11133,183.5269928,8.163567543,26.79999924,46.64770508,40.77494431,28.04154968,16.9610424,17,59.52153778,94.87989044,120.2140503,18.67545509,1003.700012,29.89999962,680.0006714,239.8987122,1.070012331,489.0850525,81.99996948,1,7
2021-09-29 10:15 +08:00,22.13333321,61.49333191,63.98233414,27.28033257,181.6999969,0.833333313,482.7999878,2,0.0,0.06770666666666666,0.10254,0.229093372,0.10937,183.5261078,8.163567543,26.79999924,48.08296585,42.77183533,28.16979027,17.11317253,17,59.84727859,94.87989044,120.2140503,18.79612541,1003.700012,29.89999962,697.9940186,185.3084717,1.060287476,491.8835754,80.2996521,1,7
2021-09-29 10:20 +08:00,25.0,61.46666718,63.33599854,27.52466583,162.4700012,1.166666627,474.1666565,2,0.0,0.10059,0.10254,0.212486583,0.11133,180.4156342,8.163567543,26.79999924,48.89925003,42.99423981,28.3868351,16.88482285,17,60.13593674,94.87989044,120.2140503,18.78770065,1003.700012,30.29999924,732.0023804,223.1008453,1.259916067,490.4844971,78.00017548,1,7
2021-09-29 10:25 +08:00,22.20000076,61.28666687,63.39400101,27.50033379,152.2733307,0.899999976,472.2999878,1,0.0,0.10059,0.06738333333333334,0.241488345,0.11133,183.5267792,8.163567543,26.79999924,48.50135422,42.22725677,28.54124451,17.10980988,17,60.52422333,94.87989044,120.2140503,18.79501534,1003.650024,30.35000229,764.4993286,157.3990021,0.784998119,490.2844238,79.90000916,1,7
2021-09-29 10:30 +08:00,25.83333397,61.17333221,63.45600128,27.49866676,145.8733368,0.899999976,472.3333435,2,0.0,0.10107,0.06738333333333334,0.193179458,0.11133,181.9796906,8.163567543,26.79999924,50.6814537,45.4754982,28.75865936,17.10980988,17,62.5291214,94.87989044,120.2140503,18.79502106,1003.700012,30.89998055,759.9945068,209.8856964,1.230000019,493.2831726,78.39971161,1,6
2021-09-29 10:35 +08:00,21.5357151,60.83214188,65.34857178,27.52750015,140.7178497,0.964285731,469.8214417,2,0.0,0.10107,0.06738333333333334,0.230976011,0.10937,181.9784393,8.163567543,26.79999924,44.82194519,40.17924118,28.52799034,16.84440231,17,60.95020294,94.87989044,120.2140503,18.44481277,1003.599976,30.99945641,835.760437,187.1738892,0.978910983,495.2821045,77.79455566,1,6
2021-09-29 10:40 +08:00,20.0,62.23448181,68.61896515,27.53275871,138.3344879,0.965517223,470.5172424,1,0.0,0.06738333333333334,0.10156,0.228304311,0.11133,183.5270691,8.163567543,26.79999924,51.69763565,45.88235855,28.52796745,17.58324814,17,60.44890976,94.87989044,120.2140503,18.76506996,1003.700012,30.79998779,320.0047607,182.2071228,2.339813471,496.0816345,78.70004272,1,5
2021-09-29 10:45 +08:00,335.3999939,61.22999954,69.47366333,27.60433388,136.9533386,1.266666651,476.8666687,1,0.0,0.06738333333333334,0.10156,0.245924739,0.11133,178.8659973,8.163567543,26.79999924,49.21375275,43.33242416,27.90358543,17.00570679,17,57.7253952,94.87989044,120.2140503,18.78247643,1003.799194,30.89835358,319.1412659,258.452179,0.468518049,492.6153259,76.61399841,1,6
2021-09-29 10:50 +08:00,442.2333374,61.06000137,70.02733612,27.62400055,135.6900024,1.5,487.5333252,1,0.0,0.06738333333333334,0.06803333333333333,0.203304022,0.11133,180.4158478,8.163567543,26.79999924,48.18464661,41.77273178,28.21834373,16.95226669,17,57.49139023,94.87989044,120.2140503,18.73396873,1003.799988,30.46665382,247.3323669,254.2635193,1.003359079,491.883728,79.1000061,1,6
2021-09-29 10:55 +08:00,193.9333344,61.00999832,70.37433624,27.71166611,135.0500031,1.666666627,494.6333313,3,0.0,0.101075,0.06803333333333333,0.247718696,0.10937,180.4328308,8.163567543,26.79999924,47.67740631,41.70618057,27.98096275,17.10618782,17,57.98102951,94.87989044,120.2140503,18.73396873,1003.799988,29.60000038,269.9670715,223.1336975,0.736345947,487.4988098,84.28682709,1,6
2021-09-29 11:00 +08:00,177.5666656,61.10666656,70.77133179,27.7943325,134.4333344,1.899999976,502.2000122,2,0.0,0.101075,0.06803333333333333,0.206709361,0.11133,183.526825,8.163567543,26.79999924,49.77318954,43.8343811,27.98096275,16.95788574,17,59.97254944,94.87989044,120.2140503,18.86446953,1003.799988,29.80000687,418.036438,143.3971558,0.959973395,486.8859253,82.19998169,1,4
2021-09-29 11:05 +08:00,163.5666656,61.19666672,71.35700226,27.82233238,134.9233398,2.133333445,510.5,4,0.0,0.101565,0.10303,0.241205445,0.11328,180.4092865,8.163567543,26.79999924,49.09874725,42.80517197,28.16114426,16.95788574,17,58.24333954,94.87989044,120.2140503,18.74725723,1003.599976,30.0,841.0,188.4001007,1.460000038,488.6850586,79.30001068,1,4
2021-09-29 11:10 +08:00,152.8000031,60.97999954,71.69366455,27.87999916,134.9499969,2.299999952,514.0,2,0.0,0.101565,0.10303,0.266544098,0.11524,180.4087067,8.163567543,26.79999924,49.09874725,42.80517197,28.24451065,16.95788574,17,58.89542007,94.87989044,120.2140503,18.74725723,1003.640015,29.89999962,848.4008179,192.8795471,1.640053511,490.5844421,80.01998901,1,4
2021-09-29 11:15 +08:00,149.9333344,61.08666611,72.14266968,27.89699936,134.9366608,2.233333349,517.2666626,2,0.0,0.06705666666666667,0.06738333333333334,0.198593788,0.11328,183.5267639,8.163567543,26.79999924,49.89176941,43.9172287,28.52793694,17.10982513,17,60.32366943,94.87989044,120.2140503,18.74726295,1003.599976,29.90003014,837.0045166,197.2949066,1.889935613,488.4853516,79.99980164,1,4
2021-09-29 11:20 +08:00,139.5333405,61.15333176,72.5716629,27.90600014,134.9133301,2.433333397,519.4000244,3,0.2009888,0.06705666666666667,0.06738333333333334,0.241725558,0.11328,180.4158478,8.163567543,26.79999924,49.22961807,42.94179916,28.52793694,16.96075439,17,58.81980896,94.87989044,120.2140503,18.7367115,1003.400024,30.5,876.9996338,175.200531,1.630019188,490.6842651,76.99997711,1,4
2021-09-29 11:25 +08:00,103.3214264,60.56071472,72.96356964,27.92464256,135.0178528,2.892857075,522.5714111,3,0.0,0.06705666666666667,0.06738333333333334,0.203320333,0.11523,177.3279724,8.163567543,26.79999924,47.76673508,41.89494705,28.36483765,16.96075439,17,58.29796219,94.87989044,120.2140503,18.7367115,1003.599976,30.20109177,833.727356,126.6302795,2.073926449,489.0996399,76.68745422,1,3
2021-09-29 11:30 +08:00,65.0,61.69666672,73.28600311,27.95366669,134.9466705,2.700000048,526.5999756,4,0.0,0.06673,0.080075,0.26971762,0.11328,181.9779053,8.163567543,26.79999924,49.93510818,44.0921402,28.46920967,17.119524,17,58.61944199,94.87989044,120.2140503,18.8496685,1003.400024,30.10002518,905.0009155,133.2093811,0.230030268,489.8847351,77.89982605,1,4
2021-09-29 11:35 +08:00,65.03448486,61.30344772,73.7379303,27.94310379,134.9758606,2.827586174,531.2069092,4,0.0,0.06673,0.080075,0.23528468,0.11524,180.4158478,8.163567543,26.79999924,49.80118179,43.66475677,28.46920967,17.05867386,17,59.88450623,94.87989044,120.2140503,18.79960632,1003.400024,30.70000076,928.1325073,198.5940552,2.215030193,489.4847412,72.90828705,1,4
2021-09-29 11:40 +08:00,61.43333435,61.19333267,74.0083313,27.97233391,134.9366608,3.400000095,535.4000244,2,0.0,0.06673,0.04102,0.230029254,0.11328,183.4237366,8.163567543,26.79999924,49.12043381,43.01631927,28.46920967,16.96635056,17,59.39633942,94.87989044,120.2140503,18.72364998,1003.299988,30.45082664,935.5578613,189.4863434,1.681280732,494.056488,74.64916992,1,4
2021-09-29 11:45 +08:00,61.20000076,61.48666763,74.36199951,27.96066666,134.9966736,2.866666555,543.5999756,4,0.0,0.0502925,0.10205,0.241647337,0.11328,178.8223724,8.163567543,26.79999924,47.8678894,41.29554367,28.46920967,16.96635056,17,58.92848587,94.87989044,120.2140503,18.72364998,1003.299988,30.39667892,903.5643921,154.8113556,0.591619611,494.1882324,73.80995941,1,5
2021-09-29 11:50 +08:00,60.09999847,61.13000107,74.70500183,27.95299911,134.9033356,3.0,544.5999756,4,0.0,0.0502925,0.10205,0.211197508,0.11523,180.3637238,8.163567543,26.79999924,47.72724152,41.97132492,28.27404022,17.12688065,17,61.48941803,94.87989044,120.2140503,18.72364998,1003.099976,30.89835358,928.5883179,191.8348999,1.287409782,493.0887451,70.23622131,1,4
2021-09-29 11:55 +08:00,60.03333282,61.12666702,74.89866638,27.97866631,134.8566742,3.299999952,550.9666748,7,0.0,0.0502925,0.101565,0.215779371,0.11329,180.9660034,8.163567543,26.70000076,50.30493546,44.34342194,28.29306984,16.97660065,17,57.22531128,94.87989044,120.2140503,18.81450081,1003.200012,30.10331345,711.875,214.9099274,2.154473066,491.2897339,74.69668579,1,5
2021-09-29 12:00 +08:00,59.43333435,60.89333344,75.12133026,27.99300003,134.8800049,3.633333445,551.833313,5,0.0,0.0502925,0.101565,0.239557712,0.11328,180.3108673,8.163567543,26.70000076,46.66379166,41.0870018,28.09051895,16.98801231,17,58.85775757,94.87989044,120.2140503,18.60107803,1003.101624,30.59506989,1005.835693,189.6174011,1.245916009,493.830658,73.48685455,1,8
2021-09-29 12:05 +08:00,56.03333282,61.0,75.20966339,28.02833366,134.8466644,3.799999952,552.7333374,6,0.0,0.067385,0.06738,0.219690477,0.11523,186.5856323,8.163567543,26.70000076,50.15349579,44.19844818,28.09051895,16.98425865,17,57.81725693,94.87989044,120.2140503,18.858078,1003.099976,30.09999847,486.0004272,212.7998505,2.709996939,489.8846436,73.60002136,1,8
2021-09-29 12:10 +08:00,47.83333206,61.40999985,75.39900208,28.05800056,134.7700043,3.366666555,552.5666504,3,0.0,0.067385,0.06738,0.242402116,0.11328,179.287323,8.163567543,26.70000076,47.67189407,41.90352249,28.09051895,17.14357758,17,59.01992035,94.87989044,120.2140503,18.62796974,1003.099976,30.60080719,526.4981079,226.1433105,1.12733531,491.483551,75.34960175,1,8
2021-09-29 12:15 +08:00,46.25,60.74285889,75.6546402,28.0521431,134.8214264,3.714285612,557.2142944,3,0.0,0.06934,0.06934,0.258414462,0.11524,181.5233917,8.163567543,26.70000076,49.00082016,43.00785828,28.09051895,16.83925819,17,58.33182526,94.87989044,120.2140503,18.75087357,1003.09668,30.30330849,507.4473267,342.1960449,0.304187536,489.29245,76.18675995,1,8
2021-09-29 12:20 +08:00,30.60000038,61.26333237,75.87633514,28.04833412,134.7133331,4.099999905,560.0666504,2,0.0,0.05029,0.100095,0.219078927,0.11328,180.4158478,8.163567543,26.70000076,47.53723907,41.17725372,28.09051895,16.93833733,17,58.93948364,94.87989044,120.2140503,18.6471386,1003.050537,30.32356262,679.8272095,158.5820313,0.543907702,489.6202698,73.32816315,1,8
2021-09-29 12:25 +08:00,36.62068939,61.25862122,76.00689697,28.04689598,134.7586212,4.172413826,566.3448486,5,0.0,0.05029,0.100095,0.207460498,0.11328,178.8530121,8.163567543,26.70000076,48.2427597,41.90002441,28.09051895,17.03783607,17,57.09476089,94.87989044,120.2140503,18.75857162,1002.900024,30.60164642,542.2780762,218.7904358,1.291944504,490.1521912,75.55059814,1,8
2021-09-29 12:30 +08:00,42.03333282,61.40333176,76.15899658,28.04400063,134.7200012,3.766666651,569.7666626,3,0.0,0.10352,0.10205,0.212976362,0.11523,181.9780273,8.163567543,26.70000076,51.0873909,45.49672699,28.09051895,17.14702797,17,58.10181046,94.87989044,120.2140503,18.89546204,1002.799988,30.85041237,932.6196289,203.7164612,1.068093896,493.4548645,72.19174957,1,9
2021-09-29 12:35 +08:00,42.56666565,61.02000046,76.44400024,28.0043335,134.7333374,3.566666603,569.7000122,5,0.0,0.10156,0.10205,0.241244223,0.11329,182.0028839,8.163567543,26.70000076,48.5879631,43.42971039,28.09051895,17.16770363,17,57.18287277,94.87989044,120.2140503,18.54506493,1002.601624,31.29751968,849.5125122,171.4768524,1.559832215,490.5007935,72.20826721,1,8
2021-09-29 12:40 +08:00,41.13333511,61.11000061,76.57533264,28.03499985,134.7266693,3.633333445,570.8666382,3,0.0,0.10156,0.1001,0.287697955,0.11328,230.2692566,12.40981674,26.70000076,46.91440201,41.9057312,28.09051895,17.04315567,17,58.12665176,94.87989044,120.2140503,18.56401062,1002.700012,31.09918022,866.6227417,170.5616608,1.594838619,493.8877869,73.09590149,1,8
2021-09-29 12:45 +08:00,43.79999924,61.03666687,76.54399872,28.09600067,134.7799988,3.700000048,577.5666504,3,0.0,0.06705666666666667,0.1001,0.461557712,0.11523,348.1042175,23.11437798,26.70000076,50.06230164,43.95012665,28.55602646,17.07584953,17,61.51679611,94.87989044,120.2121048,18.78394508,1002.60083,30.29916954,687.0148315,119.7798996,0.747329175,491.8291931,76.9058075,1,8
2021-09-29 12:50 +08:00,43.70000076,61.23666763,76.75700378,28.05466652,134.7400055,4.0,577.0,4,0.0,0.06705666666666667,0.068845,0.494585841,0.11328,419.2934265,29.65589905,26.70000076,50.55613708,44.72108078,29.15305901,16.93262672,17,63.8708992,94.87989044,120.2111053,18.79771042,1002.650818,30.84753609,908.8502808,147.1916962,1.741951823,491.3672791,73.90492249,1,10
2021-09-29 12:55 +08:00,53.13333511,61.09666824,76.81800079,28.05833244,134.7599945,3.900000095,578.833313,5,0.0,0.06705666666666667,0.068845,0.463409214,0.11328,330.9664612,21.47706223,26.79999924,49.93120575,44.29476166,29.00909424,17.02587891,17,61.42020416,94.87989044,120.2111053,18.73925972,1002.599976,30.99669647,597.5855713,221.8656311,1.028663397,490.1651001,72.59835052,1,11
2021-09-29 13:00 +08:00,48.26666641,61.11000061,76.97066498,28.05733299,134.7266693,4.300000191,579.166687,2,0.0,0.10059,0.06934,0.282871482,0.11524,188.1467133,10.42068386,26.79999924,49.95100403,44.35707092,28.68315697,17.08381653,17,59.53622055,94.87989044,120.2111053,18.73925972,1002.599976,31.09916878,895.7159424,109.3675537,0.34890759,490.7008972,73.80083466,1,11
2021-09-29 13:05 +08:00,48.29999924,61.08000183,76.95366669,28.10400009,134.593338,3.966666698,579.0333252,4,0.0,0.10059,0.20508,0.297556306,0.12304,185.0628052,10.42068386,26.79999924,49.78354645,44.0622406,28.48890877,17.06703758,17,59.00827408,94.87989044,120.2111053,18.68947983,1002.480652,30.61933708,1021.38678,185.4491882,2.437067509,492.8339844,74.02927399,1,9
2021-09-29 13:10 +08:00,31.2857151,60.25357056,77.15821075,28.08892822,134.5464325,4.285714149,577.7857056,3,0.0,0.06738,0.101075,0.214225355,0.125,182.765274,10.42068386,26.79999924,49.79645538,44.08095169,28.48890877,17.06703758,17,61.11571884,94.87989044,120.2111053,18.68947983,1002.35083,30.34917259,1017.309692,203.6491699,4.493876457,490.3241577,72.84255219,1,9
2021-09-29 13:15 +08:00,74.3666687,60.96333313,77.54933167,28.02633286,134.5133362,3.933333397,579.9333496,2,0.0,0.06738,0.101075,0.214087807,0.125,186.5607147,10.42068386,26.79999924,50.14313889,44.37174606,28.32582855,17.21418762,17,59.76931763,94.87989044,120.2111053,18.68947983,1002.299988,30.00150871,1021.030151,198.7615814,3.237173319,488.4552002,78.89698029,1,11
2021-09-29 13:20 +08:00,67.79310608,60.88620758,77.50827789,28.09448242,134.5034485,4.586206913,583.3793335,2,0.0,0.06738,0.10156,0.275840399,0.12305,183.4494781,10.42068386,26.79999924,50.3072319,43.55856323,28.45763588,16.75590897,17,58.85577393,94.87989044,120.2111053,18.67036057,1002.174622,30.3237648,1028.868286,183.9934082,3.541341066,487.4977722,76.86564636,1,11
2021-09-29 13:25 +08:00,90.03333282,60.85666656,77.78500366,28.05400085,134.5066681,4.566666603,582.7999878,1,0.0,0.04932,0.10156,0.247979024,0.125,180.4416504,10.42068386,26.79999924,50.28313828,44.65530014,28.45836639,17.05938339,17,58.76288986,94.87989044,120.2111053,18.72999191,1002.149597,30.25124359,1003.794189,200.4335632,2.427789927,487.9804077,76.4016571,1,11
2021-09-29 13:30 +08:00,90.59999847,61.17666626,77.64499664,28.12899971,134.4900055,4.633333206,587.0999756,1,0.0,0.04932,0.101075,0.349448445,0.125,284.7008667,17.90100861,26.71476173,47.82699966,42.44789124,28.66081429,16.8269043,17,62.29528427,94.87989044,119.2056351,18.68061256,1002.157349,30.44095612,976.0977173,154.0200348,1.884884596,487.4822693,75.34761047,1,10
2021-09-29 13:35 +08:00,80.03333282,61.25666809,77.79533386,28.14466667,134.4700012,4.766666889,586.4000244,5,0.0,0.10254,0.101075,0.816125879,0.12305,793.8122559,51.59799576,26.60000038,50.74567032,45.36333084,31.53595924,17.10497284,17,77.08335114,94.87989044,116.7668991,18.87845993,1001.903381,31.09667015,960.4495239,199.9729919,2.27266407,489.34375,73.11831665,1,8
2021-09-29 13:40 +08:00,77.53333282,61.04000092,77.85700226,28.15500069,134.4233398,4.533333302,586.2999878,3,0.0,0.09912,0.00293,1.278668773,0.125,788.5836182,50.6206665,26.60000038,48.67151642,42.47083664,31.14193535,16.74914932,17,72.42728424,94.87989044,124.4285431,18.83678436,1001.900024,30.80123901,1017.880127,159.148407,2.343141079,489.90448,74.79297638,1,10
2021-09-29 13:45 +08:00,74.80000305,61.16333389,77.95566559,28.15166664,130.6166687,4.633333206,586.7000122,6,0.0,0.09912,0.20215,0.684212255,0.125,620.8280029,39.62298584,26.60000038,53.14933014,47.82096481,32.00553513,17.22712135,17,75.55966187,94.87989044,120.1782074,19.14183235,1001.799988,30.50493431,993.1151733,208.200882,4.072001457,491.6377258,76.77368164,1,11
2021-09-29 13:50 +08:00,73.30000305,61.11999893,78.02899933,28.15633392,134.3666687,4.800000191,588.2333374,3,0.0,0.00195,0.00195,0.432357141,0.12305,358.2695007,22.33996582,26.70000076,51.99845123,46.67183685,30.0501194,17.38154221,17,68.07267761,94.87989044,118.3438263,18.93428993,1001.700867,30.4016571,995.9171143,142.8009796,3.05897212,490.500946,78.5983429,1,10
2021-09-29 13:55 +08:00,66.69999695,61.06999969,78.30966949,28.14299965,134.5533295,4.900000095,589.2666626,1,0.0,0.100585,0.09863,0.500901501,0.125,379.5640869,24.84542847,26.70000076,51.14178848,44.73996353,31.13202095,16.95324707,17,71.49269104,94.87989044,120.04599,18.94297791,1001.599976,30.49670601,1019.0,211.8061829,2.396916151,490.1205139,80.69670105,1,10
2021-09-29 14:00 +08:00,50.1071434,60.25714111,78.41571808,28.13285637,134.6000061,4.464285851,586.6428833,2,0.0,0.100585,0.10254,0.473754674,0.125,382.5477295,24.84542847,26.70000076,52.66698074,46.84819794,31.12576485,17.20931816,17,74.37496948,94.87989044,118.2785721,19.0376091,1001.599976,30.50165176,1006.06604,226.8293152,1.940306067,489.2875671,82.49339294,1,10
2021-09-29 14:05 +08:00,47.96666718,61.02000046,78.49066925,28.12899971,134.5366669,4.633333206,587.2000122,1,0.0,0.06641,0.09961,0.559092697,0.12304,387.6072083,24.84542847,26.73278427,50.1313324,44.40197372,29.55080795,16.91094017,17,64.42524719,94.87989044,122.3145676,18.84628868,1001.599976,30.26721573,1004.785889,189.3621216,4.328846931,489.5764771,82.87545013,1,8
2021-09-29 14:10 +08:00,47.41379166,61.03792953,78.58896637,28.12655258,134.5758667,4.724137783,584.1379395,4,0.0,0.06641,0.10352,0.262893722,0.125,188.8178864,8.764462471,26.79999924,48.72536087,42.29708481,28.91315651,16.9211998,17,64.75123596,94.87989044,120.2437286,18.78030777,1001.534424,29.93112946,1015.490417,175.302063,2.245347261,491.8763123,85.09696198,1,9
2021-09-29 14:15 +08:00,46.76666641,61.31666565,78.51566315,28.17433357,134.5666656,4.400000095,583.6333618,3,0.0,0.06738,0.101075,0.23605397,0.125,189.5453796,8.764462471,26.79999924,52.43316269,46.24404144,29.66521263,17.39143181,17,65.44582367,94.87989044,120.1478195,18.98842621,1001.375427,30.0262394,901.3449707,185.6651154,3.439688921,490.1175232,82.77210999,1,9
2021-09-29 14:20 +08:00,47.36666489,61.44333267,78.51733398,28.16866684,134.4466705,4.966666698,582.4000244,1,0.0,0.100585,0.101075,0.239548392,0.12305,192.4584961,8.764462471,26.79999924,47.442379,41.38059235,28.87976456,16.7345314,17,63.3139267,94.87989044,120.1643219,18.71894455,1001.299988,30.09833527,888.71698,207.9966736,3.586180687,489.0860596,78.9416275,1,9
2021-09-29 14:25 +08:00,45.90322495,60.83871078,78.43225861,28.17290306,112.0870972,4.483870983,584.0645142,1,0.0,0.100585,0.101075,0.429209567,0.125,317.8935852,19.65563202,26.79999924,51.9180603,45.78207016,30.08449936,17.19574356,17,67.2000351,94.87989044,118.1947403,18.96167374,1001.099976,30.29999924,933.9558105,192.0817719,1.059392214,490.8692627,79.05745697,1,8
2021-09-29 14:30 +08:00,50.16666794,60.77666855,78.72566986,28.12100029,109.4933319,4.5,582.9000244,1,0.0,0.02539,0.101075,0.406716661,0.125,332.5855408,20.22901535,26.79999924,49.68582153,43.47217941,30.21079636,16.87409973,17,68.86836243,94.87989044,120.1936264,18.86261177,1000.949219,30.4262352,942.9002075,210.505249,2.164886475,490.087738,78.21470642,1,8
2021-09-29 14:35 +08:00,51.83333206,60.78333282,78.86133575,28.08866692,109.4833298,4.733333111,574.8666382,3,0.0,0.12695,0.102535,0.423344937,0.12305,367.8686218,22.49384308,26.79999924,48.85539246,43.21773529,30.64439392,16.91120529,17,69.49159241,94.87989044,120.1936264,18.86261177,1001.099976,30.04132271,952.6531982,186.0810547,3.18710947,490.1450195,80.57602692,1,9
2021-09-29 14:40 +08:00,58.33333206,60.72999954,79.0633316,28.06200027,109.4599991,4.766666889,571.2999878,1,0.0,0.05079,0.102535,0.44451505,0.125,370.0098877,22.60619545,26.79999924,48.35889435,42.43989182,30.51358223,17.02463722,17,70.03607941,94.87989044,120.1936264,18.86261177,1001.001648,30.29669762,949.5755615,207.1351776,2.3547647,488.9804382,77.10025024,1,9
2021-09-29 14:45 +08:00,54.93333435,60.75999832,79.18800354,28.0316658,109.5133362,4.699999809,567.6333618,2,0.0,0.049805,0.049805,0.37109733,0.125,366.2608337,22.60619545,26.79999924,49.68449402,44.17221832,30.09669113,17.13669777,17,68.38357544,94.87989044,120.1936264,18.94374084,1000.799988,30.80330276,959.00354,175.2552795,2.845671654,492.4299622,73.29009247,1,10
2021-09-29 14:50 +08:00,46.4642868,60.09285736,79.19285583,28.02714348,105.7107162,4.678571224,564.9285889,4,0.0,0.049805,0.049805,0.427390037,0.12304,364.1889648,22.60619545,26.79999924,50.67973709,44.76044083,30.25402641,17.01555061,17,69.01277161,94.87989044,120.1936264,18.91942787,1000.750854,29.75413132,690.6575317,203.60495,3.551356316,490.0844727,79.81942749,1,10
2021-09-29 14:55 +08:00,34.56666565,60.72999954,79.31400299,28.00166702,109.5199966,4.599999905,562.0333252,4,0.0,0.10253,0.10352,0.329970675,0.125,323.9628296,19.65569115,26.79999924,50.59907532,44.76044083,30.52640724,17.01555061,17,69.68291473,94.87989044,120.1936264,18.86582375,1000.700012,29.60832596,906.7855225,116.1735306,1.249431014,489.5113831,81.43340302,1,10
2021-09-29 15:00 +08:00,42.23333359,60.74333191,79.44033051,27.98633385,109.4899979,4.633333206,555.2666626,2,0.0,0.10059,0.09863,0.401541657,0.125,325.7208252,19.65569115,26.79999924,51.21867371,45.81451797,30.59653282,17.01555061,17,68.62272644,94.87989044,120.1936264,18.86582375,1000.402649,30.10000038,885.0922241,216.663208,2.157526731,490.8213501,77.89472961,1,9
2021-09-29 15:05 +08:00,44.10344696,60.77241516,79.35723877,28.01103401,109.410347,4.758620739,552.4138184,2,0.0,0.10059,0.10156,0.349319302,0.14063,317.030365,19.65569115,26.79999924,50.88155746,44.71760941,30.39485931,16.86846924,17,69.45789337,94.87989044,120.1936264,18.86582375,1000.299988,30.10165596,797.0993042,203.8413696,2.669433355,490.877533,76.40331268,1,8
2021-09-29 15:10 +08:00,38.20000076,60.75666809,79.43166351,27.99500084,109.4100037,4.800000191,547.4666748,5,0.0,0.06738,0.10303,0.322170148,0.14062,321.5625916,19.65569115,26.79999924,48.09305954,41.5435791,30.75226212,16.8659935,17,72.59840393,94.87989044,120.1551743,18.75694275,1000.299988,29.8983593,765.4429321,176.5610199,3.112289906,490.8644714,77.46391296,1,8
2021-09-29 15:15 +08:00,40.16666794,60.70999908,79.48400116,27.97133255,109.4066696,4.766666889,545.2999878,3,0.0,0.06738,0.10303,0.445140649,0.14063,423.0596008,27.00100517,26.70000076,51.21067047,45.83282852,31.11649895,17.17193222,17,75.38109589,94.87989044,118.2339478,18.96734428,1000.296692,30.10658646,736.7859497,208.8922119,3.736363649,488.8949585,75.20493317,1,8
2021-09-29 15:20 +08:00,42.0,60.75999832,79.53033447,27.95299911,109.4266663,4.166666508,540.2666626,3,0.0,0.06738,0.10156,0.833344138,0.14062,672.821106,42.84549332,26.70000076,49.40848923,43.49787903,31.99036789,16.85708046,17,76.94161987,94.87989044,118.2012405,18.93055725,1000.099976,30.49668312,718.7678223,177.7807617,2.924527645,492.0903015,77.60165405,1,8
2021-09-29 15:25 +08:00,42.70000076,60.80333328,79.53600311,27.94766617,109.3933334,4.333333492,537.5666504,2,0.0,0.09961,0.10156,0.758297546,0.14063,625.6808472,39.20637512,26.70000076,52.43068314,46.74068451,31.9961853,17.00668907,17,79.81211853,94.87989044,120.1882782,19.03373528,1000.200012,30.19506645,711.1315918,198.6157684,2.605064869,492.0376282,79.01809692,1,9
2021-09-29 15:30 +08:00,43.40000153,60.92666626,79.53766632,27.94366646,109.4333344,4.199999809,537.0333252,4,0.0,0.09961,0.10254,0.438012666,0.14062,409.1622314,26.15821457,26.70000076,47.83536911,42.31762314,31.50058365,16.86007881,17,75.60538483,94.87989044,120.1882782,18.79844475,1000.398376,30.09503555,681.9172363,205.5403442,2.546925306,489.5310669,77.06785583,1,10
