timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-29 15:35 +08:00,47.26666641,60.72999954,79.49266815,27.96199989,109.4133301,4.133333206,536.7000122,4,0.0,0.00293,0.10254,0.399554718,0.14063,369.213562,24.05969048,26.70000076,50.64619446,44.01308441,31.26992035,17.01994705,17,75.52112579,94.87989044,120.1882782,18.94158173,1000.099976,30.4016571,701.1325073,190.3629608,2.379171848,492.2669983,77.67349243,1,10
2021-09-29 15:40 +08:00,40.76666641,60.73333359,79.51499939,27.96633339,109.3833313,4.199999809,532.7666626,1,0.0,0.101565,0.10205,0.419541125,0.14062,383.201416,24.05969048,26.70000076,50.96298218,45.26952744,31.26992035,17.17879677,17,76.64987183,94.87989044,120.1882782,18.96697044,1000.0,30.24752808,717.0988159,201.9943237,3.077059269,491.5067139,78.76071167,1,10
2021-09-29 15:45 +08:00,21.6428566,60.0892868,79.59392548,27.95964241,109.4392853,4.285714149,531.4642944,2,0.0,0.101565,0.10205,0.436894173,0.14258,375.7795105,24.05969048,26.70000076,52.0760231,46.30545425,31.26992035,17.03169632,17,73.67102814,94.87989044,120.1882782,19.10221863,1000.0,30.20415878,737.8087158,193.2465668,4.164261818,493.0865784,79.4800415,1,10
2021-09-29 15:50 +08:00,26.13333321,60.75333405,79.67866516,27.94199944,109.4033356,4.099999905,527.666687,1,0.0,0.06705666666666667,0.10303,0.502769044,0.14063,382.4617004,24.05969048,26.70000076,49.61952972,44.08690643,31.26992035,16.87929726,17,74.40919495,94.87989044,120.1882782,18.89099503,1000.0,30.79834747,679.1321411,153.1707916,2.038265705,492.6701355,76.70990753,1,10
2021-09-29 15:55 +08:00,29.44827652,60.90000153,79.67448425,27.94586182,109.3931046,3.758620739,525.5172119,3,0.0,0.06705666666666667,0.10303,0.414342885,0.14062,383.8653564,24.05969048,26.70000076,49.12129211,42.95329285,31.06836319,17.02537727,17,73.37335205,94.87989044,120.1882782,18.89099503,999.899231,30.69589996,657.8114014,204.2237396,2.749015808,492.0771179,77.02870178,1,10
2021-09-29 16:00 +08:00,30.76666641,60.81666565,79.67900085,27.95999908,109.3666687,4.0,525.1333618,4,0.0,0.06705666666666667,0.10156,0.629445598,0.14063,512.2620239,32.12004852,26.70000076,51.93147659,45.66230011,31.28034592,16.88013077,17,75.85549927,94.87989044,120.2165909,19.05597878,999.8016357,30.99834633,640.4629517,187.5437927,1.619428992,494.1877441,78.69007874,1,6
2021-09-29 16:05 +08:00,31.79999924,60.81999969,79.73766327,27.94566727,109.3700027,4.166666508,522.7666626,4,0.0,0.09961,0.10156,0.53592247,0.13671,422.774231,27.96747398,26.79999924,51.45176315,45.82960892,31.03218651,17.20065689,17,72.7902832,94.87989044,120.2458496,18.97174454,1000.0,30.00656891,551.6732178,202.2771759,4.749770164,492.860321,81.97865295,1,10
2021-09-29 16:10 +08:00,34.63333511,60.81000137,79.80200195,27.92900085,109.3933334,3.733333349,520.9666748,5,0.0,0.09961,0.00196,0.249142293,0.13672,195.4275208,8.577905655,26.79999924,50.80677795,44.84823227,30.02175522,17.04313087,17,66.03738403,94.87989044,120.2458496,18.97385597,1000.0,29.60000038,306.742218,198.6855621,3.35602808,487.5347595,86.18013763,1,12
2021-09-29 16:15 +08:00,32.43333435,60.79333496,79.91866302,27.91399956,109.3866653,3.833333254,517.7000122,6,0.0,0.00293,0.20117,0.238377769,0.13868,192.5220947,8.559461594,26.79999924,49.15272522,42.79766846,30.01802826,17.04346085,17,69.13666534,94.87989044,120.2458496,18.86193657,999.8016357,30.09833908,472.0785522,182.2012024,2.964969873,470.0020447,83.71994019,1,10
2021-09-29 16:20 +08:00,35.43333435,60.75,79.87266541,27.92866707,109.3666687,4.0,515.7666626,5,0.0,0.100585,0.101075,0.53158049,0.13671,402.8673401,25.36317253,26.79999924,52.28318787,46.04878235,30.58119392,17.19611549,17,71.74711609,94.87989044,120.2458496,18.97403717,999.8005371,29.90164757,608.2637939,196.5258331,4.187033176,487.0890198,81.31263733,1,11
2021-09-29 16:25 +08:00,31.86666679,60.71333313,79.89866638,27.93799973,109.3799973,4.099999905,511.7000122,7,0.0,0.100585,0.101075,0.394322087,0.13672,360.4518738,23.07452965,26.79999924,49.30220413,44.11857986,30.58396149,17.05111885,17,69.78329468,94.87989044,120.2458496,18.86446953,999.7999878,29.60000038,446.1065979,183.285202,2.377370119,486.4990234,84.11972046,1,12
2021-09-29 16:30 +08:00,35.06666565,60.88333511,79.92966461,27.9363327,109.3866653,4.033333302,505.2999878,7,0.0,0.06771,0.0039,0.41249705,0.13867,365.1335449,23.07452965,26.79999924,50.39528656,44.11953735,30.58396149,17.05198288,17,70.4841156,94.87989044,120.2458496,18.97208595,999.7999878,29.89999962,376.58078,178.454483,3.224686146,489.0621643,82.30658722,1,11
2021-09-29 16:35 +08:00,24.8571434,60.10357285,79.98071289,27.93571472,109.4392853,3.785714388,503.2142944,7,0.0,0.06771,0.20117,0.445593285,0.13672,359.6273499,23.07452965,26.79999924,50.00422668,44.14279938,30.58396149,16.9018631,17,72.18818665,94.87989044,120.2458496,18.86541748,999.9000244,30.20000076,187.0829163,305.2390747,1.052371621,488.4520264,80.71160889,1,11
2021-09-29 16:40 +08:00,20.23333359,60.83666611,80.08666992,27.91866684,109.3833313,3.900000095,499.5,5,0.0,0.06771,0.00293,0.202392827,0.13672,191.1064453,8.694484711,26.89999962,48.60342407,41.96103668,30.65966606,16.9018631,17,72.04806519,94.87989044,118.253273,18.76443291,1000.0,30.20000076,137.1316071,197.6799164,1.959732056,485.7225647,80.29671478,1,10
2021-09-29 16:45 +08:00,20.55172348,60.84482574,80.11379242,27.92034531,109.3482742,4.034482956,501.1724243,7,0.0,0.102535,0.2002,0.213039483,0.13672,189.5458069,8.694484711,26.89999962,51.9056282,46.31175613,30.8907795,17.0515728,17,72.40036011,94.87989044,120.2468338,18.9817791,999.9000244,30.10000038,284.4919739,228.7232361,1.239337206,485.2799988,80.89016724,1,10
2021-09-29 16:50 +08:00,22.76666641,60.83333206,80.20266724,27.90399933,109.3233337,4.233333111,500.7666626,5,0.0,0.102535,0.00293,0.194446526,0.13867,183.5012817,8.694484711,26.89999962,49.3256073,42.97296143,30.8907795,16.89768791,17,75.18202972,94.87989044,120.2468338,18.87880898,999.7999878,30.39999962,156.5290527,196.8919678,1.581898928,486.3092651,79.30000305,1,10
2021-09-29 16:55 +08:00,25.96666718,60.91333389,80.13632965,27.9343338,109.3466644,4.300000191,498.5,5,0.0,0.10059,0.10205,0.250780953,0.13672,185.5786591,8.361890793,26.89999962,50.73632813,45.2083168,31.01678658,17.05836105,17,73.8224411,94.87989044,120.2468338,18.99738693,999.7999878,30.07541084,127.4589767,223.9083557,1.822294831,485.2832642,81.12294769,1,11
2021-09-29 17:00 +08:00,28.66666603,60.9366684,80.28266907,27.90166664,109.3566666,4.133333206,498.3666687,5,0.0,0.10059,0.10205,0.201043259,0.13672,180.4926758,7.680049419,26.85082817,50.73632813,45.2083168,30.9185276,17.05836105,17,70.84170532,94.87989044,120.2468338,18.99738693,999.7999878,30.0,132.0497284,283.5486145,0.732596695,482.0990295,82.35579681,1,11
2021-09-29 17:05 +08:00,38.83333206,60.87333298,80.19866943,27.92966652,109.3233337,3.900000095,495.0666809,5,0.0,0.00195,0.10303,0.202624521,0.13867,179.6409149,7.680049419,26.79999924,50.73632813,45.2083168,30.9185276,17.05836105,17,68.92952728,94.87989044,120.2468338,18.99738693,999.9000244,29.9355278,126.3058929,189.4880981,1.73621273,482.5092163,80.04211426,1,14
2021-09-29 17:10 +08:00,41.20000076,60.94333267,80.21266937,27.93199921,109.3300018,3.799999952,495.9666748,5,0.1967163,0.10254,0.10303,0.352046737,0.13672,311.4730835,18.52198792,26.79999924,50.73632813,45.2083168,31.41316223,17.05836105,17,76.21617889,94.87989044,118.4469452,18.99738693,999.9000244,29.89834023,143.066391,184.1605682,1.809003949,481.3013916,80.00663757,1,14
2021-09-29 17:15 +08:00,37.70000076,60.83666611,80.430336,27.89599991,109.3566666,3.933333397,495.1666565,7,0.0032959,0.10254,0.19824,0.554709592,0.13672,533.757019,34.64842606,26.79999924,51.67255783,46.34736252,32.04427338,17.05836105,17,78.31328583,94.87989044,118.411377,18.99738693,999.9000244,30.19835472,121.9341354,187.1982269,2.292545795,482.7008362,78.70658112,1,14
2021-09-29 17:20 +08:00,36.16666794,60.81000137,80.47233582,27.9109993,109.3499985,3.833333254,493.7333374,7,0.0,0.09863,0.00293,0.603342792,0.13672,478.1993713,31.6052494,26.79999924,50.15467072,44.04241562,32.04656982,16.90867233,17,77.90991974,94.87989044,120.4620132,18.89632034,1000.099976,29.80165863,131.0,195.4153442,2.228672028,483.4741211,79.49668121,1,13
2021-09-29 17:25 +08:00,30.9285717,60.15357208,80.44499969,27.91892815,109.4250031,4.0,492.9285583,8,0.0,0.09863,0.20117,0.529358439,0.13867,489.6627197,31.58802605,26.79999924,49.00739288,42.88801956,31.22457314,16.90867233,17,72.49745941,94.87989044,120.4620132,18.89463234,1000.099976,29.79999924,110.1155014,181.1754913,0.541184664,483.8541565,79.18349457,1,13
2021-09-29 17:30 +08:00,20.0,60.79000092,80.52633667,27.90233421,109.3700027,4.066666603,491.1000061,5,0.0,0.00293,0.101075,0.311905895,0.13672,282.9050903,17.08089447,26.8983345,48.46486282,42.80194855,30.6329155,17.05868721,17,72.19271088,94.87989044,120.4620132,18.89463234,999.9000244,29.89999962,107.0166473,218.2719116,1.389656544,481.2915955,78.2950058,1,13
2021-09-29 17:35 +08:00,20.26666641,60.75666809,80.45800018,27.9260006,109.3399963,4.033333302,485.7999878,8,0.0,0.101565,0.101075,0.177947175,0.13672,188.8713531,8.455516815,26.89999962,47.01858902,40.67723083,29.75554657,16.90346527,17,66.60251617,94.87989044,120.4620132,18.79073906,999.8983765,29.89834404,114.9503479,202.1697083,0.810992956,481.6880493,76.48510742,1,12
2021-09-29 17:40 +08:00,20.75862122,60.78965378,80.46689606,27.92482758,109.3482742,3.931034565,486.3448181,6,0.0,0.101565,0.10156,0.170909985,0.13867,185.0375824,8.455516815,26.89999962,47.97112274,41.7367897,30.2290802,17.05520058,17,67.46485138,94.87989044,120.4620132,18.89601517,999.9000244,29.89999962,125.9343185,212.5482788,0.729852319,481.8814392,75.5,1,11
2021-09-29 17:45 +08:00,22.76666641,60.86999893,80.53766632,27.91266632,109.3333359,4.099999905,486.7999878,6,0.0,0.10156,0.10156,0.226081325,0.13672,185.0373535,8.455516815,26.89999962,49.84783936,43.85046768,30.44605064,17.05520058,17,69.91951752,94.87989044,120.4620132,18.89601517,999.9000244,30.0983429,237.1159668,175.1227264,1.010557294,482.7009277,75.32485199,1,10
2021-09-29 17:50 +08:00,25.73333359,60.77999878,80.50133514,27.92499924,109.3266678,3.900000095,484.2666626,5,0.0,0.10156,0.101565,0.188172973,0.13672,183.526886,8.455516815,26.89999962,48.51938629,42.7253952,30.28994942,16.90447426,17,69.43345642,94.87989044,120.4620132,18.78911972,999.9000244,30.39999962,137.2463074,225.3781738,1.006535172,485.2833252,72.33776855,1,11
2021-09-29 17:55 +08:00,28.66666603,60.79666519,80.50366974,27.91866684,109.3266678,4.133333206,482.8999939,7,0.0,0.00293,0.101565,0.195296116,0.13672,186.5608063,8.455516815,26.70331764,47.50211334,41.64039612,30.28994942,17.05383682,17,69.70892334,94.87989044,120.4620132,18.78735352,999.9000244,30.29999924,150.8009949,186.0,0.764311731,486.4727173,73.58838654,1,9
2021-09-29 18:00 +08:00,30.70000076,60.92333221,80.52766418,27.9260006,109.3566666,3.900000095,481.5,6,0.0,0.10254,0.10205,0.52279871,0.13867,625.1624756,40.31585693,26.70000076,50.51712036,44.89300919,31.59161568,17.20505714,17,77.04930878,94.87989044,118.4562378,18.99717903,999.9000244,30.45082283,109.3787231,193.91922,1.257485628,484.7196655,72.48188782,1,9
2021-09-29 18:05 +08:00,33.26666641,60.75,80.54799652,27.92966652,109.3366699,4.366666794,479.3333435,6,0.0,0.10254,0.10205,1.432568603,0.10547,1203.074097,83.36266327,26.5,52.85099792,47.2109375,34.4622879,17.20511436,17,93.01860809,94.87989044,118.2005234,18.99900818,999.9000244,30.19834137,73.06639862,208.4079437,0.583943546,485.4632263,72.61991882,1,9
2021-09-29 18:10 +08:00,33.06666565,60.97999954,80.57833099,27.92566681,109.3300018,4.099999905,480.2999878,7,0.0,0.098635,0.101075,1.57837784,0.10742,1263.104614,92.61965179,26.5,50.11898422,44.80386734,34.75721741,17.03320122,17,92.75735474,94.87989044,120.6888733,18.89739227,999.9000244,30.30164528,63.03293228,200.0218506,1.556751251,484.4638367,72.88682556,1,8
2021-09-29 18:15 +08:00,35.82758713,60.22758484,80.64793396,27.91930962,109.3793106,4.13793087,481.6551819,8,0.0,0.098635,0.101075,2.179887346,0.10742,991.9124146,63.14919281,26.5,50.23846436,43.6736908,32.24248886,16.88261986,17,80.95266724,94.87989044,122.8534164,18.99808502,1000.099976,30.29999924,57.03287506,269.7801208,0.831341565,482.500824,74.59342194,1,8
2021-09-29 18:20 +08:00,20.0,60.89655304,80.77999878,27.9034481,86.68621063,4.241379261,477.4827576,4,0.0,0.00293,0.10205,0.687594413,0.10547,451.2685547,28.47163582,26.5,47.11904526,41.16788864,30.09152412,16.87933922,17,68.71759033,94.87989044,122.8207092,18.89029312,1000.099976,30.0,46.02434158,189.896347,2.550405502,482.4909668,77.18173981,1,7
2021-09-29 18:25 +08:00,20.0,61.02000046,80.7396698,27.91500092,0.0,4.699999809,478.2333374,4,0.0,0.103025,0.10205,0.474924008,0.10742,428.31073,26.9792366,26.5,51.93581772,46.60314178,29.65587234,17.19428253,17,63.6326828,94.87989044,120.785759,19.12206268,1000.099976,29.89999962,36.01644897,202.5085602,0.950034618,480.8620605,77.00328827,1,6
2021-09-29 18:30 +08:00,20.06896591,61.11379242,81.04689789,27.82930946,0.0,4.448276043,477.4482727,5,0.0,0.103025,0.00293,0.768463858,0.10742,495.0974121,31.09257698,26.5,48.42978668,43.14215088,29.4179821,17.03039551,17,62.97656631,94.87989044,120.785759,18.72237778,1000.200012,29.79999924,27.03316498,202.666687,2.445025206,482.261322,78.89337158,1,7
2021-09-29 18:35 +08:00,20.79999924,61.28333282,81.27633667,27.75666618,0.0,4.566666603,475.3333435,5,0.0,0.10156,0.100095,0.381587789,0.10547,525.2817383,32.7319603,26.5,7.817599773,0.0,28.38817596,23.00804901,17,58.93394852,94.87989044,120.785759,21.27539063,1000.200012,29.79999924,19.0330658,205.5008087,2.005040169,478.5455627,79.68676758,1,7
2021-09-29 18:40 +08:00,24.13333321,61.29333496,81.40066528,27.73166656,0.0,4.633333206,473.2333374,3,0.0,0.10156,0.100095,0.0,0.10742,738.5505371,45.10438919,26.5,7.817599773,0.0,28.76916695,24.39359093,17,60.81175232,94.87989044,118.4701233,25.15693855,1000.200012,29.60000038,14.01642036,192.2486115,0.627553284,479.2529602,80.90000153,1,8
2021-09-29 18:45 +08:00,26.53333282,61.33666611,81.49933624,27.70433426,0.0,4.666666508,471.6666565,4,0.0,0.00293,0.10059,0.0,0.10743,65.0850296,100.0,26.5,7.817599773,0.0,0.095475301,24.54564285,17,0.0,94.87989044,0.0,25.27550888,1000.101624,29.60000038,9.016566277,230.2086029,0.459321648,478.8793335,81.89006042,1,8
2021-09-29 18:50 +08:00,27.46666718,61.35333252,81.60299683,27.69133377,0.0,4.400000095,466.8333435,4,0.0,0.10254,0.10059,0.0,0.10546,73.19963837,100.0,26.5,7.817599773,0.0,0.095475301,24.24514008,17,0.0,94.87989044,0.0,24.9455471,1000.200012,29.5,4.016416073,191.2997284,1.980628967,477.8962097,83.30000305,1,8
2021-09-29 18:55 +08:00,30.73333359,61.41333389,81.73066711,27.65433311,0.0,4.966666698,465.7000122,4,0.0,0.10254,0.00293,0.0,0.10743,76.89980316,100.0,26.5,7.817599773,0.0,0.095475301,24.09607697,17,0.0,94.87989044,0.0,24.71599579,1000.400024,29.39999962,0.0,269.8435364,1.476778507,478.0796204,83.79669952,1,8
2021-09-29 19:00 +08:00,34.83333206,61.37666702,81.80166626,27.63699913,0.0,4.699999809,462.7333374,5,0.0,0.1001,0.100095,0.0,0.10742,80.56275177,100.0,26.5,7.817599773,0.0,0.095475301,24.09607697,17,0.0,94.87989044,0.0,24.61233902,1000.400024,29.39999962,0.0,188.3854828,1.447128415,477.4764404,84.49835205,1,8
2021-09-29 19:05 +08:00,35.53333282,61.40000153,81.85133362,27.63866615,0.0,4.699999809,460.4333191,4,0.0,0.1001,0.100095,0.0,0.01758,80.50127411,100.0,26.5,7.817599773,0.0,0.095475301,24.09607697,17,0.0,94.87989044,0.0,24.61233902,1000.400024,29.29999924,0.0,172.5375214,1.077852964,476.8900757,84.39505005,1,7
2021-09-29 19:10 +08:00,24.4285717,60.74285889,81.931427,27.62714195,0.0,4.428571224,458.25,2,0.0,0.00293,0.06836,0.0,0.01562,80.62547302,100.0,26.5,7.817599773,0.0,0.095475301,24.09607697,17,0.0,94.87989044,0.0,24.66386604,1000.698364,29.29999924,0.0,182.0904236,0.44164297,476.5885315,84.90000153,1,7
2021-09-29 19:15 +08:00,20.0,61.52999878,82.04166412,27.60966682,0.0,4.733333111,456.5333252,2,0.0,0.100095,0.06836,0.0,0.01758,73.33384705,100.0,26.5,7.817599773,0.0,0.095475301,24.2433548,17,0.0,94.87989044,0.0,24.71713448,1000.700012,29.29999924,0.0,192.1251526,1.182963967,477.2767029,83.90000153,1,7
2021-09-29 19:20 +08:00,20.0,61.73333359,82.07233429,27.59433365,0.0,4.466666698,454.8999939,3,0.0,0.100095,0.06836,0.0,0.01758,80.68515015,100.0,26.5,7.817599773,0.0,0.095475301,24.245821,17,0.0,94.87989044,0.0,24.82001114,1000.700012,29.29999924,0.0,187.5504608,1.781555891,476.2771301,83.99667358,1,7
2021-09-29 19:25 +08:00,20.51724052,61.59654999,82.08413696,27.59103394,0.0,4.482758522,455.6551819,5,0.0,0.101075,0.100585,0.0,0.01562,73.45399475,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,24.92644119,1000.700012,29.29999924,0.0,94.53065491,0.823851943,475.9037781,83.90000153,1,8
2021-09-29 19:30 +08:00,22.0,61.64333344,82.04133606,27.58566666,0.0,4.633333206,456.7999878,2,0.0,0.101075,0.100585,0.0,0.01758,83.80565643,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,25.02971649,1000.900024,29.29999924,0.0,218.2036438,1.283134937,476.2541199,83.896698,1,7
2021-09-29 19:35 +08:00,26.33333397,61.68999863,82.12000275,27.57433319,0.0,4.599999905,455.7666626,3,0.0,0.00293,0.05078,0.0,0.01758,60.86368942,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,25.02971649,1000.900024,29.20000076,0.0,164.2751617,0.338849664,476.6016846,84.09999847,1,7
2021-09-29 19:40 +08:00,29.53333282,61.61000061,82.18399811,27.56666756,0.0,4.800000191,451.9666748,3,0.0,0.10205,0.05078,0.0,0.01562,73.26805878,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,25.12790298,1001.09668,29.10000038,0.0,195.5162811,0.404809147,475.5006104,83.59999847,1,7
2021-09-29 19:45 +08:00,32.23333359,61.58666611,82.22200012,27.56333351,0.0,4.5,450.5333252,3,0.0,0.10205,0.1045,0.0,0.01758,65.22657776,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,25.12955856,1001.200012,29.10000038,0.0,208.4192352,0.972856939,475.480835,83.20658875,1,7
2021-09-29 19:50 +08:00,37.16666794,61.66999817,82.20766449,27.56433296,0.0,4.466666698,449.7333374,3,0.1976318,0.101565,0.100095,0.0,0.01758,65.22834778,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,25.12955856,1001.301636,29.10000038,0.0,214.7534332,1.526839733,475.3007507,83.29833984,1,6
2021-09-29 19:55 +08:00,39.73333359,61.62333298,82.30599976,27.54633331,0.0,4.800000191,449.8999939,3,0.003357,0.101565,0.100095,0.0,0.01562,69.36665344,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,25.23072052,1001.599976,29.10000038,0.0,209.1376495,0.677159548,475.5071411,83.5,1,6
2021-09-29 20:00 +08:00,31.5,61.02500153,82.2828598,27.55892944,0.0,4.714285851,448.8928528,2,0.0,0.00293,0.10205,0.0,0.01758,75.18443298,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,25.23072052,1001.700012,29.10000038,0.0,205.791687,1.482854724,476.6668701,83.80332947,1,6
2021-09-29 20:05 +08:00,20.0,61.65999985,82.37666321,27.53199959,0.0,4.933333397,443.8666687,2,0.0,0.10205,0.10205,0.0,0.01758,69.49198914,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,25.23072052,1001.700012,29.20000076,0.0,175.729126,1.338791251,474.795929,83.29670715,1,7
2021-09-29 20:10 +08:00,20.0,61.67333221,82.46499634,27.52099991,0.0,4.833333492,444.7333374,3,0.0,0.10205,0.00293,0.0,0.01563,76.96860504,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,25.23072052,1001.896667,29.00166321,0.0,202.0669403,2.321995974,476.2937317,84.38835907,1,7
2021-09-29 20:15 +08:00,20.20689583,61.69310379,82.52379608,27.51724052,0.0,4.724137783,444.7241516,3,0.0,0.100095,0.10303,0.0,0.01757,65.2936554,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,25.23072052,1001.900024,29.0,0.0,196.9257813,1.300922871,475.2973938,84.79669189,1,7
2021-09-29 20:20 +08:00,22.0,61.64666748,82.52999878,27.52199936,0.0,4.900000095,444.6000061,6,0.0,0.100095,0.10303,0.0,0.01758,69.43066406,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,25.23072052,1001.900024,29.0,0.0,200.9463348,1.23229003,475.2907715,83.49507904,1,6
2021-09-29 20:25 +08:00,23.13333321,61.64666748,82.80633545,27.5126667,0.0,5.166666508,443.9666748,2,0.0,0.00293,0.09912,0.0,0.01563,60.57819366,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,25.23072052,1001.900024,29.0,0.0,184.3669586,0.576517522,474.6976624,84.5,1,5
2021-09-29 20:30 +08:00,25.46666718,61.75666809,83.17933655,27.50866699,0.0,5.333333492,442.1333313,3,0.0,0.102055,0.09912,0.0,0.01758,65.22644043,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,25.33069992,1001.900024,29.0,0.0,280.4108276,0.832103968,475.903656,83.80493927,1,4
2021-09-29 20:35 +08:00,27.5,61.81666565,83.3710022,27.51733398,0.0,5.400000095,440.0,3,0.0,0.102055,0.00293,0.0,0.01757,65.08365631,100.0,26.5,7.817599773,0.0,0.095475301,24.39470482,17,0.0,94.87989044,0.0,25.33069992,1001.900024,29.09834099,0.0,308.2085571,0.454190195,475.0975037,84.49169922,1,4
2021-09-29 20:40 +08:00,28.5,61.72999954,83.60566711,27.51166725,0.0,6.233333111,439.8999939,2,0.0,0.10205,0.100585,0.0,0.01563,55.71128845,100.0,26.5,7.817599773,0.0,0.095475301,24.54326248,17,0.0,94.87989044,0.0,25.33069992,1001.900024,29.0,0.0,232.8070068,0.542141676,475.100769,84.90164948,1,4
2021-09-29 20:45 +08:00,31.0,61.74333191,83.8133316,27.50900078,0.0,6.466666698,438.2999878,2,0.0,0.10205,0.100585,0.0,0.01758,60.57811356,100.0,26.5,7.817599773,0.0,0.095475301,24.54326248,17,0.0,94.87989044,0.0,25.33069992,1002.099976,29.0,0.0,273.4737549,0.690704107,475.0942078,83.90830231,1,4
2021-09-29 20:50 +08:00,31.1428566,61.0892868,83.80535889,27.51107216,0.0,6.642857075,436.6785583,2,0.0,0.06836,0.09912,0.0,0.01757,50.47027969,100.0,26.5,7.817599773,0.0,0.095475301,24.54326248,17,0.0,94.87989044,0.0,25.33069992,1002.099976,29.10000038,0.0,258.1730957,0.287036031,475.4906616,83.79670715,1,4
2021-09-29 20:55 +08:00,20.0,61.88999939,83.90100098,27.49699974,0.0,6.733333111,431.8666687,3,0.0,0.06836,0.09912,0.0,0.01563,50.85019302,100.0,26.5,7.817599773,0.0,0.095475301,24.54326248,17,0.0,94.87989044,0.0,25.33069992,1002.099976,29.10000038,0.0,276.0889587,0.586978912,474.009613,84.20166016,1,3
2021-09-29 21:00 +08:00,20.0,61.82666779,83.97467041,27.47133255,0.0,7.266666889,431.8666687,2,0.0,0.06836,0.00293,0.0,0.01758,62.52699661,100.0,26.5,7.817599773,0.0,0.095475301,24.54326248,17,0.0,94.87989044,0.0,25.33069992,1002.198364,29.10164833,0.0,288.9527588,0.771098971,475.7202759,84.2950592,1,3
2021-09-29 21:05 +08:00,20.0,62.25666809,84.00066376,27.47299957,0.0,7.233333111,428.8999939,3,0.2009887,0.102535,0.100585,0.0,0.02539,29.27994728,100.0,26.5,7.817599773,0.0,0.095475301,24.69266319,17,0.0,94.87989044,0.0,25.43057632,1002.099976,29.10000038,0.0,304.7233276,0.189999998,475.1105652,84.30000305,1,3
2021-09-29 21:10 +08:00,20.03448296,61.79655075,84.16551971,27.46413803,0.0,7.172413826,428.2758484,2,0.0,0.102535,0.100585,0.0,0.02539,29.39094543,100.0,26.5,7.817599773,0.0,0.095475301,24.69266319,17,0.0,94.87989044,0.0,25.43057632,1002.200012,29.0,0.0,209.5548096,0.828109324,475.0975037,85.79172516,1,3
2021-09-29 21:15 +08:00,20.56666756,61.80333328,84.39433289,27.44300079,0.0,7.533333302,430.3333435,2,0.0,0.06771,0.06803666666666668,0.0,0.02539,37.4810257,100.0,26.5,7.817599773,0.0,0.095475301,24.69266319,17,0.0,94.87989044,0.0,25.43057632,1002.200012,28.89999962,0.0,320.237854,0.216086283,474.8843079,86.5,1,3
2021-09-29 21:20 +08:00,22.60000038,61.66666794,84.58433533,27.42433357,0.0,7.333333492,428.6333313,4,0.0,0.06771,0.06803666666666668,0.0,0.02539,29.27874947,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.43057632,1002.400024,28.89999962,0.0,14.08355808,0.219102591,475.2709045,87.19999695,1,3
2021-09-29 21:25 +08:00,25.06666756,61.71666718,84.70333099,27.41833305,0.0,7.199999809,431.2666626,2,0.0,0.06771,0.06803666666666668,0.0,0.02539,29.28048134,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.53133774,1002.599976,28.89999962,0.0,194.9560699,0.379999995,475.8740234,87.4967041,1,3
2021-09-29 21:30 +08:00,27.53333282,61.76333237,84.90833282,27.36766624,0.0,6.933333397,431.6666565,3,0.0,0.100095,0.10205,0.0,0.02539,37.62051392,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.53133774,1002.599976,28.89999962,0.0,156.7725067,0.382492423,474.4944153,86.70332336,1,3
2021-09-29 21:35 +08:00,29.33333397,61.77666855,84.70366669,27.38899994,0.0,6.599999905,427.4666748,2,0.0,0.100095,0.10205,0.0,0.02539,44.39921951,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.53133774,1002.700012,28.89834595,0.0,223.7684784,2.082229376,475.0611267,84.5,1,3
2021-09-29 21:40 +08:00,31.73333359,61.68000031,84.58300018,27.39966583,0.0,6.266666889,427.6333313,2,0.0,0.00293,0.06803333333333333,0.0,0.02539,50.55623627,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.53133774,1002.900024,28.89999962,0.0,114.5715942,1.248851657,474.1043701,85.79836273,1,3
2021-09-29 21:45 +08:00,20.75,61.0357132,84.61821747,27.35892868,0.0,6.25,427.8928528,1,0.0,0.101075,0.06803333333333333,0.0,0.02539,37.62051392,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.53133774,1002.900024,28.50165749,0.0,142.0701904,1.154020905,474.4712219,92.29006195,1,3
2021-09-29 21:50 +08:00,20.0,61.85666656,84.71966553,27.30633354,0.0,6.199999809,427.7999878,1,0.0,0.101075,0.06803333333333333,0.0,0.02539,17.02369881,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.53133774,1002.801636,28.39999962,0.0,158.4275513,0.385791719,474.8678589,93.5,1,3
2021-09-29 21:55 +08:00,20.0,61.76333237,84.40433502,27.36899948,0.0,6.199999809,428.4666748,1,0.0,0.09912,0.100095,0.0,0.02539,29.49476624,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.6335392,1002.89917,28.39999962,0.0,226.1272888,1.195684195,473.6814575,93.5,1,3
2021-09-29 22:00 +08:00,20.0,61.81379318,84.27861786,27.37068939,0.0,5.413793087,423.9655151,2,0.0,0.09912,0.100095,0.0,0.0254,29.27805138,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.6335392,1003.099976,28.29999924,0.0,120.251358,2.413533449,473.875,94.30000305,1,3
2021-09-29 22:05 +08:00,20.10000038,61.79999924,84.13866425,27.38299942,0.0,5.633333206,425.1000061,4,0.0,0.00293,0.06673333333333333,0.0,0.01757,44.39853287,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.6335392,1002.900024,28.29999924,0.0,128.8754578,1.20114398,472.6852417,95.29335022,1,3
2021-09-29 22:10 +08:00,20.53333282,61.85333252,84.0716629,27.35400009,0.0,5.333333492,426.1666565,1,0.0,0.101565,0.06673333333333333,0.0,0.01563,44.60985565,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.6335392,1002.900024,28.10000038,0.0,132.9871521,2.110724688,473.291626,95.7983551,1,3
2021-09-29 22:15 +08:00,22.13333321,61.78666687,84.17500305,27.31399918,0.0,5.366666794,423.7333374,2,0.0,0.101565,0.06673333333333333,0.0,0.01758,37.67662811,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.6335392,1002.900024,28.09871864,0.0,118.6667709,1.424485803,472.6819458,95.80000305,1,3
2021-09-29 22:20 +08:00,25.10000038,61.69666672,84.11299896,27.3283329,0.0,4.933333397,422.7000122,1,0.2000122,0.100585,0.06770666666666666,0.0,0.01757,29.14070702,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.6335392,1002.898376,28.10000038,0.0,114.6744537,1.638928056,470.9219971,95.70165253,1,3
2021-09-29 22:25 +08:00,30.10000038,61.71666718,83.94966888,27.3623333,0.0,4.933333397,421.2999878,1,0.0,0.100585,0.06770666666666666,0.0,0.01563,44.51317596,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.6335392,1002.900024,28.10000038,0.0,136.1956635,0.916251123,472.2887573,95.80000305,1,3
2021-09-29 22:30 +08:00,28.79999924,61.69666672,84.05799866,27.31333351,0.0,4.833333492,421.9333191,1,0.0,0.00293,0.06770666666666666,0.0,0.01758,37.7330513,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.6335392,1002.900024,28.10000038,0.0,164.9862213,1.265769482,472.2854309,95.69999695,1,3
2021-09-29 22:35 +08:00,24.5357151,61.0,83.89535522,27.30249977,0.0,4.75,418.5,3,0.0,0.06738333333333334,0.06771,0.0,0.01758,44.39933395,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.6335392,1002.900024,28.198349,0.0,152.1238708,1.058918715,472.1053162,95.20494843,1,3
2021-09-29 22:40 +08:00,20.0,61.81000137,83.72533417,27.30699921,0.0,4.400000095,416.1000061,2,0.0,0.06738333333333334,0.06771,0.0,0.01562,37.48164368,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.6335392,1003.098328,28.20000076,0.0,159.7502747,0.480073065,472.6752625,93.80500031,1,3
2021-09-29 22:45 +08:00,20.0,61.80666733,83.55266571,27.30800056,0.0,4.666666508,412.2333374,1,0.0,0.06738333333333334,0.06771,0.0,0.01758,44.51317596,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.6335392,1003.099976,28.39669228,0.0,97.86830139,1.57916832,473.0718994,91.70495605,1,3
2021-09-29 22:50 +08:00,20.0,61.83000183,83.52266693,27.29633331,0.0,4.300000191,412.2666626,1,0.0,0.05078,0.0505375,0.0,0.01758,37.62051392,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.6335392,1003.099976,28.39999962,0.0,173.9099274,0.399177104,472.5146179,90.40000153,1,3
2021-09-29 22:55 +08:00,20.0,61.75172424,83.44586182,27.3079319,0.0,4.172413826,412.4137878,2,0.0,0.05078,0.0505375,0.0,0.01562,37.62051392,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.6335392,1003.099976,28.39999962,0.0,139.0083313,0.710757256,472.7018127,89.90000153,1,1
2021-09-29 23:00 +08:00,20.0,61.85333252,83.46366882,27.30033302,0.0,4.266666889,413.2333374,1,0.0,0.05078,0.0505375,0.0,0.01758,37.48355484,100.0,26.5,7.817599773,0.0,0.095475301,24.84141731,17,0.0,94.87989044,0.0,25.73184395,1003.099976,28.39999962,0.0,153.4006653,1.440147758,472.4952393,89.0,1,1
2021-09-29 23:05 +08:00,20.89999962,61.86333466,83.34833527,27.33133316,0.0,4.133333206,412.8333435,1,0.0,0.05078,0.0505375,0.0,0.01758,37.62051392,100.0,26.5,7.817599773,0.0,0.095475301,24.99072647,17,0.0,94.87989044,0.0,25.73348427,1003.099976,28.5,0.0,211.701889,0.903639734,472.8983459,89.0,1,1
2021-09-29 23:10 +08:00,24.70000076,61.81999969,83.29066467,27.32966614,0.0,3.766666651,412.4666748,2,0.0,0.0507825,0.06705666666666667,0.0,0.01562,37.62051392,100.0,26.5,7.817599773,0.0,0.095475301,24.99072647,17,0.0,94.87989044,0.0,25.73348427,1003.099976,28.39999962,0.0,205.2961731,1.619452119,472.2920532,87.70662689,1,1
2021-09-29 23:15 +08:00,27.13333321,61.88999939,83.31266785,27.32099915,0.0,4.166666508,415.6666565,2,0.0,0.0507825,0.06705666666666667,0.0,0.01758,37.62051392,100.0,26.5,7.817599773,0.0,0.095475301,24.99072647,17,0.0,94.87989044,0.0,25.73348427,1003.099976,28.5,0.0,223.8543701,0.996336997,473.0784302,87.09667206,1,2
2021-09-29 23:20 +08:00,29.53333282,61.85666656,83.35700226,27.31033325,0.0,3.666666746,413.8666687,2,0.0,0.0507825,0.06705666666666667,0.0,0.01758,37.62051392,100.0,26.5,7.817599773,0.0,0.095475301,24.99072647,17,0.0,94.87989044,0.0,25.73348427,1003.198364,28.40163612,0.0,226.6937561,1.278854847,468.9695129,88.59672546,1,1
2021-09-29 23:25 +08:00,32.7142868,61.0892868,83.47000122,27.28750038,0.0,3.642857075,413.7142944,2,0.0,0.0507825,0.06738333333333334,0.0,0.01562,29.27915955,100.0,26.5,7.817599773,0.0,0.095475301,24.84191322,17,0.0,94.87989044,0.0,25.73348427,1003.101624,28.39999962,0.0,110.0016632,0.624854147,472.0882568,89.0,1,1
2021-09-29 23:30 +08:00,20.0,61.7266655,83.58000183,27.24799919,0.0,4.0,416.9333191,2,0.0,0.0505375,0.06738333333333334,0.0,0.01758,29.14070702,100.0,26.5,7.817599773,0.0,0.095475301,24.84191322,17,0.0,94.87989044,0.0,25.73348427,1003.099976,28.29999924,0.0,137.0661469,0.299506515,473.6618042,89.30000305,1,1
2021-09-29 23:35 +08:00,20.0,61.72999954,83.60333252,27.2373333,0.0,3.466666698,414.8333435,1,0.0,0.0505375,0.06738333333333334,0.0,0.01758,29.14070702,100.0,26.5,7.817599773,0.0,0.095475301,24.84191322,17,0.0,94.87989044,0.0,25.73348427,1003.101624,28.29999924,0.0,203.6949921,0.589999974,472.8884888,89.5,1,1
2021-09-29 23:40 +08:00,20.0,61.77999878,83.57633209,27.23633385,0.0,3.566666603,414.2666626,2,0.0,0.0505375,0.06705666666666667,0.0,0.01563,17.1629467,100.0,26.5,7.817599773,0.0,0.095475301,24.84191322,17,0.0,94.87989044,0.0,25.73348427,1003.101624,28.29999924,0.0,165.6179504,0.977943838,471.3056641,88.70827484,1,1
2021-09-29 23:45 +08:00,20.06896591,61.75517273,83.44034576,27.25655174,0.0,3.862068892,415.0,2,0.0,0.0505375,0.06705666666666667,0.0,0.01757,29.14070702,100.0,26.5,7.817599773,0.0,0.095475301,24.84191322,17,0.0,94.87989044,0.0,25.83587837,1003.200012,28.39999962,0.0,192.168335,2.307531357,472.0855103,87.65904999,1,1
2021-09-29 23:50 +08:00,20.86666679,61.75333405,83.46233368,27.24733353,0.0,3.733333349,414.5333252,2,0.0,0.06673,0.06705666666666667,0.0,0.01758,37.47988892,100.0,26.5,7.817599773,0.0,0.095475301,24.84191322,17,0.0,94.87989044,0.0,25.83759117,1003.200012,28.5,0.0,183.3945313,1.067346692,472.5118408,87.09502411,1,1
2021-09-29 23:55 +08:00,23.5,61.75333405,83.38600159,27.27133369,1.093333364,3.366666555,416.7333374,2,0.0,0.06673,0.00293,0.0,0.01563,30.57740593,100.0,26.5,7.817599773,0.0,0.095475301,24.94065857,17,0.0,94.87989044,0.0,25.83759117,1003.200012,28.5,0.0,168.3130493,1.449793696,472.1532593,87.49917603,1,1
2021-09-30 00:00 +08:00,26.63333321,61.81999969,83.21900177,27.26766586,2.960000038,3.066666603,421.0,2,0.0,0.06673,0.06673333333333333,0.0,0.01758,29.27980995,100.0,26.5,7.817599773,0.0,0.095475301,24.99126625,17,0.0,94.87989044,0.0,25.83759117,1003.200012,28.5,0.0,195.8213348,0.593608856,471.4989319,87.30000305,1,1
2021-09-30 00:05 +08:00,25.10000038,62.2266655,79.47899628,26.90966606,2.913333416,2.266666651,425.7000122,2,0.0,0.00293,0.06673333333333333,0.0,0.01757,34.74711609,100.0,26.5,7.817599773,0.0,0.095475301,24.99126625,17,0.0,94.87989044,0.0,25.83759117,1003.299561,28.5,0.0,201.045517,1.867889881,472.6918945,86.60289764,1,1
2021-09-30 00:10 +08:00,30.0,62.41666794,76.5019989,26.51733398,1.986666679,1.466666698,429.3333435,2,0.0,0.06608,0.06673333333333333,0.0,0.01563,29.27994919,100.0,26.5,7.817599773,0.0,0.095475301,24.99126625,17,0.0,94.87989044,0.0,25.94225311,1003.299988,28.5,0.0,188.7640381,1.634252787,472.0888062,86.30000305,1,1
2021-09-30 00:15 +08:00,32.73333359,62.70333481,74.49199677,26.33966637,20.28000069,1.333333373,431.6666565,2,0.0,0.06608,0.06608,0.0,0.01758,37.62051392,100.0,26.5,7.817599773,0.0,0.095475301,24.84244919,17,0.0,94.87989044,0.0,25.94225311,1003.398376,28.5,0.0,195.6532135,1.955738664,473.0751648,86.59999847,1,1
2021-09-30 00:20 +08:00,20.0,61.80714417,72.90285492,26.2692852,47.72857285,0.785714269,433.8928528,2,0.0,0.06608,0.06608,0.0,0.01757,37.62051392,100.0,26.5,7.817599773,0.0,0.095475301,24.84244919,17,0.0,94.87989044,0.0,25.94225311,1003.299988,28.5,0.0,203.3990326,1.840000033,472.1019592,86.69670868,1,1
2021-09-30 00:25 +08:00,20.0,62.40333176,71.50299835,26.50799942,48.33666611,0.966666639,439.9666748,1,0.0,0.00293,0.06608,0.0,0.01563,44.39853287,100.0,26.5,7.817599773,0.0,0.095475301,24.84244919,17,0.0,94.87989044,0.0,25.94225311,1003.398376,28.5,0.0,190.0960693,2.730020285,472.4786377,86.89833832,1,1
2021-09-30 00:30 +08:00,20.03333282,62.30666733,71.06800079,26.64966583,49.02999878,0.733333349,441.9333191,1,0.0,0.06706,0.00293,0.0,0.01758,44.39944839,100.0,26.5,7.817599773,0.0,0.095475301,24.84244919,17,0.0,94.87989044,0.0,25.94225311,1003.299988,28.5,0.0,224.3627014,1.083960056,473.0917358,87.59669495,1,1
2021-09-30 00:35 +08:00,20.0,62.23666763,70.94200134,26.63233376,53.91999817,0.400000006,440.3333435,1,0.0,0.06706,0.06705666666666667,0.0,0.01758,17.02660751,100.0,26.5,7.817599773,0.0,0.095475301,24.84244919,17,0.0,94.87989044,0.0,25.94225311,1003.299988,28.39999962,0.0,207.0299377,1.363105178,472.8622437,88.19671631,1,1
2021-09-30 00:40 +08:00,21.37931061,62.13448334,70.6437912,26.6896553,57.41379166,0.413793117,440.4137878,1,0.0,0.06706,0.06705666666666667,0.0,0.01562,37.48031235,100.0,26.5,7.817599773,0.0,0.095475301,24.99109077,17,0.0,94.87989044,0.0,25.94225311,1003.200012,28.5,0.0,185.6430969,1.709424138,472.4952393,88.30000305,1,1
2021-09-30 00:45 +08:00,24.06666756,62.01333237,70.21900177,26.73533249,55.99333191,0.300000012,442.1666565,1,0.0,0.050535,0.06705666666666667,0.0,0.01758,17.02666092,100.0,26.5,7.817599773,0.0,0.095475301,24.99109077,17,0.0,94.87989044,0.0,25.94225311,1003.200012,28.39999962,0.0,154.86026,1.778357863,472.6918945,88.20163727,1,1
2021-09-30 00:50 +08:00,28.66666603,62.0633316,69.99766541,26.71133423,56.91999817,0.233333334,440.8999939,1,0.0,0.050535,0.06608,0.0,0.01758,29.14070702,100.0,26.5,7.817599773,0.0,0.095475301,24.99109077,17,0.0,94.87989044,0.0,25.94225311,1003.099976,28.39999962,0.0,147.4962158,0.791158497,472.3317566,88.45082855,1,1
2021-09-30 00:55 +08:00,33.20000076,62.14333344,69.89733124,26.701334,65.40000153,0.13333334,441.7666626,1,0.0,0.050535,0.06608,0.0,0.01562,28.93846703,100.0,26.5,7.817599773,0.0,0.095475301,24.99109077,17,0.0,94.87989044,0.0,25.94225311,1003.099976,28.49835777,0.0,206.3014679,2.609999895,473.6749878,88.40000153,1,1
2021-09-30 01:00 +08:00,37.43333435,62.13333511,69.73733521,26.73233414,176.1966705,0.300000012,444.2999878,1,0.0,0.050535,0.06608,0.0,0.01758,29.14070702,100.0,26.5,7.817599773,0.0,0.095475301,24.99109077,17,0.0,94.87989044,0.0,25.94225311,1003.099976,28.5,0.0,154.9267731,1.212743282,471.6922607,89.0,1,1
2021-09-30 01:05 +08:00,42.13333511,61.94666672,69.14700317,26.94633293,185.5233307,0.233333334,445.7333374,1,0.0,0.05005,0.00293,0.0,0.01758,29.14070702,100.0,26.5,7.817599773,0.0,0.095475301,24.99109077,17,0.0,94.87989044,0.0,25.94225311,1002.90332,28.39999962,0.0,171.3816376,0.608343422,473.684845,89.5,1,1
2021-09-30 01:10 +08:00,28.5,61.30356979,68.72642517,27.08464241,182.4464264,0.464285702,448.8571472,1,0.0,0.05005,0.06738333333333334,0.0,0.01562,29.03939438,100.0,26.5,7.817599773,0.0,0.095475301,24.99109077,17,0.0,94.87989044,0.0,26.04184914,1002.900024,28.29999924,0.0,299.627655,0.419835478,471.2957153,89.69999695,1,1
2021-09-30 01:15 +08:00,20.0,68.41000366,68.44499969,27.24433327,183.3033295,0.600000024,453.2000122,1,0.0,0.05005,0.06738333333333334,0.0,0.01758,44.05631638,100.0,26.5,7.817599773,0.0,0.095475301,25.13818932,17,0.0,94.87989044,0.0,26.04351425,1003.099976,28.39999962,0.0,176.1808624,0.761219859,472.4985352,89.5,1,1
2021-09-30 01:20 +08:00,20.10000038,66.59999847,67.9323349,27.27766609,181.8533325,0.933333337,462.3333435,1,0.0,0.05005,0.06738333333333334,0.0,0.01758,28.65552711,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.04351425,1003.099976,28.39999962,0.0,207.9274597,2.676265001,472.4985962,89.2049408,1,1
2021-09-30 01:25 +08:00,20.53333282,71.48666382,67.77366638,27.36066628,179.0899963,1.033333302,467.2666626,1,0.2009888,0.0505375,0.06640666666666667,0.0,0.01562,29.14070702,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.04351425,1002.900024,28.39999962,0.0,183.4218597,1.5348593,471.9053955,88.90332031,1,1
2021-09-30 01:30 +08:00,21.89655113,70.45172119,67.61655426,27.40172386,180.6620636,1.344827533,473.758606,1,0.0,0.0505375,0.06640666666666667,0.0,0.01758,37.48116684,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.04351425,1002.799988,28.39999962,0.0,145.9346008,0.765094221,472.4952393,89.5,1,1
2021-09-30 01:35 +08:00,23.03333282,71.47000122,67.9366684,27.37333298,181.1233368,1.366666675,484.7000122,1,0.0,0.0505375,0.06640666666666667,0.0,0.01758,0.478505284,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.04351425,1002.799988,28.39999962,0.0,196.4223175,1.011067152,473.0884399,89.30000305,1,1
2021-09-30 01:40 +08:00,21.03333282,70.45666504,68.44499969,26.95800018,186.1000061,1.299999952,491.5666809,1,0.0,0.0505375,0.00293,0.0,0.01563,28.9368763,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.04351425,1002.599976,28.39999962,0.0,189.2383118,1.185531616,472.229187,89.20165253,1,1
2021-09-30 01:45 +08:00,20.96666718,72.41333008,68.74766541,26.59700012,186.7133331,1.399999976,485.3999939,1,0.0,0.0500475,0.06770666666666666,0.0,0.01757,16.82442093,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.14314651,1002.698364,28.39999962,0.0,200.1664734,1.799969912,473.0518799,88.80000305,1,1
2021-09-30 01:50 +08:00,20.79999924,64.44999695,68.66233063,26.43700027,186.8066711,1.166666627,478.5333252,1,0.0,0.0500475,0.06770666666666666,0.0,0.01758,17.0274334,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.14314651,1002.599976,28.39999962,0.0,182.2154083,1.024065971,472.3052368,88.7983551,1,1
2021-09-30 01:55 +08:00,22.13333321,61.5233345,67.28533173,26.79166603,187.8766632,0.666666687,464.7333374,1,0.0,0.0500475,0.06770666666666666,0.0,0.01563,17.17032433,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.14314651,1002.599976,28.39999962,0.0,114.8183441,1.617006063,472.0887756,88.80000305,1,1
2021-09-30 02:00 +08:00,23.8214283,61.07143021,66.14392853,27.17571449,189.4392853,0.392857134,459.5357056,1,0.0,0.0500475,0.06771,0.0,0.01758,29.28062248,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.14314651,1002.400024,28.39999962,0.0,193.336319,1.588181376,471.0991211,88.4475174,1,1
2021-09-30 02:05 +08:00,20.0,61.57666779,65.91366577,27.28100014,189.3800049,0.466666669,457.8666687,1,0.0,0.06608333333333334,0.06771,0.0,0.02539,28.93851852,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.14314651,1002.299988,28.39999962,0.0,194.8120422,1.960314393,472.3084717,88.59999847,1,1
2021-09-30 02:10 +08:00,20.0,61.91333389,65.83766937,27.34799957,187.7400055,0.600000024,458.6333313,1,0.0,0.06608333333333334,0.06771,0.0,0.02539,28.9368763,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.14314651,1002.299988,28.5,0.0,213.0349579,0.457377106,473.0751953,88.79669189,1,1
2021-09-30 02:15 +08:00,20.0,61.65000153,65.88033295,27.40500069,186.5966644,0.666666687,467.3333435,1,0.0,0.06608333333333334,0.0502925,0.0,0.02539,37.27772522,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.14314651,1002.299988,28.40123558,0.0,154.8460846,2.346889496,473.1115112,89.00247192,1,1
2021-09-30 02:20 +08:00,20.0,61.5233345,65.82233429,27.42766762,187.2033386,0.433333337,469.4666748,1,0.0,0.00293,0.0502925,0.0,0.02539,29.14070702,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.14314651,1002.099976,28.4983387,0.0,179.2149506,0.898806632,472.8917847,88.80000305,1,1
2021-09-30 02:25 +08:00,20.06666756,61.45999908,65.8216629,27.43499947,186.8200073,0.400000006,469.4666748,1,0.0,0.004217872340425532,0.0502925,0.0,0.02539,0.481313437,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.14314651,1002.099976,28.5,0.0,207.1939697,0.921066344,472.1020203,88.69999695,0,0
2021-09-30 02:30 +08:00,20.03333282,61.56666565,65.77200317,27.44499969,186.6933289,0.233333334,468.5,1,0.0,0.004217872340425532,0.0502925,0.0,0.02539,28.66316414,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.24196815,1001.900024,28.5,0.0,216.9050293,1.495571733,472.1051941,89.0,0,0
2021-09-30 02:35 +08:00,195.1333313,61.5633316,65.77666473,27.4363327,187.156662,0.466666669,466.5666809,1,0.0,0.004217872340425532,0.06705666666666667,0.0,0.02539,16.82442093,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.2436142,1001.799988,28.5,0.0,204.8434296,0.704468369,473.2883301,89.09999847,0,0
2021-09-30 02:40 +08:00,170.9666595,61.62666702,65.77266693,27.42700005,187.8533325,0.433333337,465.0333252,1,0.0,0.004217872340425532,0.06705666666666667,0.0,0.02539,16.82442093,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.2436142,1001.799988,28.40164185,0.0,133.9793243,0.733793259,472.2756348,89.49671936,0,0
2021-09-30 02:45 +08:00,100.2333298,61.65333176,65.58966827,27.47900009,188.5399933,0.466666669,467.2666626,1,0.0,0.004217872340425532,0.06705666666666667,0.0,0.02539,16.82442093,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.2436142,1001.799988,28.39999962,0.0,194.7190552,1.553319812,472.1052551,89.5,0,0
2021-09-30 02:50 +08:00,78.41379547,61.02069092,65.56931305,27.46241379,191.7931061,0.413793117,465.7930908,1,0.0,0.004217872340425532,0.00293,0.0,0.02539,29.28033829,100.0,26.5,7.817599773,0.0,0.095475301,25.14065742,17,0.0,94.87989044,0.0,26.2436142,1001.799988,28.39999962,0.0,206.5561218,2.828758478,472.7050476,89.5,0,0
2021-09-30 02:55 +08:00,20.0,61.48275757,65.52689362,27.471035,171.0931091,0.103448279,463.1724243,1,0.0,0.004217872340425532,0.06771,0.0,0.02539,29.14070702,100.0,26.5,7.817599773,0.0,0.095475301,25.28971481,17,0.0,94.87989044,0.0,26.2436142,1001.799988,28.39999962,0.0,207.3024597,2.661408663,473.6781311,89.5,0,0
2021-09-30 03:00 +08:00,20.0,61.98666763,65.6230011,27.43133354,159.906662,0.266666681,465.4666748,1,0.0,0.004217872340425532,0.06771,0.0,0.02539,16.82442093,100.0,26.5,7.817599773,0.0,0.095475301,25.28971481,17,0.0,94.87989044,0.0,26.2436142,1001.698364,28.39999962,0.0,242.2527313,0.82053858,473.6584778,89.80000305,0,0
2021-09-30 03:05 +08:00,20.70000076,61.8133316,65.80799866,27.39299965,200.7299957,0.533333361,470.0666809,1,0.0,0.004217872340425532,0.06771,0.0,0.01758,28.93749046,100.0,26.5,7.817599773,0.0,0.095475301,25.28971481,17,0.0,94.87989044,0.0,26.2436142,1001.700012,28.39999962,0.0,192.9078979,1.00045979,472.5084229,90.19669342,0,0
2021-09-30 03:10 +08:00,22.83333397,61.42666626,65.64333344,27.44366646,202.863327,0.600000024,470.6666565,1,0.0,0.004217872340425532,0.0500475,0.0,0.01563,28.93585014,100.0,26.5,7.817599773,0.0,0.095475301,25.28971481,17,0.0,94.87989044,0.0,26.34343338,1001.599976,28.29999924,0.0,190.4441071,1.871144176,468.6934814,92.7883606,0,0
2021-09-30 03:15 +08:00,22.6896553,61.62068939,65.47483063,27.49206924,205.0137939,0.103448279,470.7241516,1,0.0,0.004217872340425532,0.0500475,0.0,0.01757,0.277877629,100.0,26.5,7.817599773,0.0,0.095475301,25.28971481,17,0.0,94.87989044,0.0,26.34343338,1001.599976,27.801651,0.0,149.9959412,0.837927818,465.9145203,95.98678589,0,0
2021-09-30 03:20 +08:00,24.66666603,61.75999832,65.51999664,27.4873333,208.5666656,0.333333343,471.6666565,1,0.0,0.004217872340425532,0.0500475,0.0,0.01758,16.54457474,100.0,26.5,7.817599773,0.0,0.095475301,25.14022446,17,0.0,94.87989044,0.0,26.34343338,1001.400024,27.60000038,0.0,121.333725,1.325196385,464.3252869,98.29335022,0,0
2021-09-30 03:25 +08:00,24.83333397,61.5,65.60066986,27.52566719,211.0533295,0.5,475.7333374,1,0.0,0.004217872340425532,0.0500475,0.0,0.01563,0.0,100.0,26.5,7.817599773,0.0,0.095475301,25.14022446,17,0.0,94.87989044,0.0,26.34343338,1001.301636,27.5,0.0,162.0518646,0.752995729,464.1020508,99.79506683,0,0
2021-09-30 03:30 +08:00,26.26666641,61.67333221,65.60933685,27.52133369,215.8266602,0.400000006,477.7333374,1,0.0,0.004217872340425532,0.06705666666666667,0.0,0.01758,0.0,100.0,26.5,7.817599773,0.0,0.095475301,24.99114799,17,0.0,94.87989044,0.0,26.34343338,1001.20166,27.29999924,0.0,97.75216675,1.003628492,463.2958374,100.0,0,0
2021-09-30 03:35 +08:00,28.93333244,61.41999817,65.39266968,27.57299995,219.3999939,0.800000012,485.8999939,1,0.0,0.004217872340425532,0.06705666666666667,0.0,0.01757,0.0,100.0,26.5,7.817599773,0.0,0.095475301,24.99114799,17,0.0,94.87989044,0.0,26.34343338,1001.101624,27.10330391,0.0,34.37913513,0.092222489,463.6824646,100.0,0,0
