timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-30 03:40 +08:00,29.26666641,61.44666672,65.31900024,27.58666611,222.3966675,0.566666663,488.7000122,1,0.0,0.004217872340425532,0.06705666666666667,0.0,0.01563,0.0,100.0,26.5,7.817599773,0.0,0.095475301,24.99114799,17,0.0,94.87989044,0.0,26.34343338,1001.200012,26.90163803,0.0,93.32294464,0.582130373,462.5027161,100.0,0,0
2021-09-30 03:45 +08:00,22.1428566,60.85357285,65.16107178,27.61107063,224.5214233,0.857142866,492.0357056,1,0.0,0.004217872340425532,0.05005,0.0,0.01758,0.0,100.0,26.5,7.817599773,0.0,0.095475301,24.99114799,17,0.0,94.87989044,0.0,26.34343338,1001.200012,26.89999962,0.0,103.4684906,0.876185894,462.3061523,100.0,0,0
2021-09-30 03:50 +08:00,20.0,61.82666779,65.17433167,27.52233315,224.1466675,0.300000012,490.2333374,1,0.0,0.004217872340425532,0.05005,0.0,0.01757,0.0,100.0,26.5,7.817599773,0.0,0.095475301,24.99114799,17,0.0,94.87989044,0.0,26.34343338,1001.400024,26.79999924,0.0,92.42173004,0.959999979,462.6960449,100.0,0,0
2021-09-30 03:55 +08:00,20.0,61.65000153,65.05899811,27.55500031,223.7866669,0.266666681,486.3333435,1,0.0,0.004217872340425532,0.05005,0.0,0.01563,17.02886581,100.0,26.5,7.817599773,0.0,0.095475301,25.1386776,17,0.0,94.87989044,0.0,26.34343338,1001.400024,26.89999962,0.0,301.6738892,0.947882354,461.4931946,100.0,0,0
2021-09-30 04:00 +08:00,20.0,61.83000183,65.14167023,27.5063324,222.7833405,0.13333334,479.3333435,1,0.0,0.004217872340425532,0.05005,0.0,0.01758,0.276765853,100.0,26.5,7.817599773,0.0,0.095475301,25.14116859,17,0.0,94.87989044,0.0,26.34343338,1001.299988,26.60000038,0.0,238.9387817,1.024242401,461.4867554,100.0,0,0
2021-09-30 04:05 +08:00,20.03125,61.6875,65.0546875,27.52874947,219.7250061,0.6875,478.96875,1,0.0,0.004217872340425532,0.06608,0.0,0.01758,29.14070702,100.0,26.5,7.817599773,0.0,0.095475301,25.14116859,17,0.0,94.87989044,0.0,26.34343338,1001.099976,26.79999924,0.983366907,300.6590271,0.376154244,461.289978,100.0,0,0
2021-09-30 04:10 +08:00,20.0,61.68275833,64.92861938,27.5458622,216.4482727,0.413793117,486.1034546,1,0.0,0.004217872340425532,0.06608,0.0,0.01562,16.82442093,100.0,26.5,7.817599773,0.0,0.095475301,25.28973389,17,0.0,94.87989044,0.0,26.34343338,1001.099976,26.79999924,0.0,181.6375427,0.595875084,461.6800537,100.0,0,0
2021-09-30 04:15 +08:00,20.43333244,61.24333191,64.8093338,27.5529995,213.0633392,0.400000006,481.6000061,1,0.0,0.004217872340425532,0.06608,0.0,0.01758,16.5484333,100.0,26.5,7.817599773,0.0,0.095475301,25.28973389,17,0.0,94.87989044,0.0,26.34343338,1001.099976,26.89999962,0.0,250.9911499,0.409999996,460.5068359,100.0,0,0
2021-09-30 04:20 +08:00,22.29999924,61.43999863,65.11933136,27.47733307,207.793335,0.333333343,479.8333435,1,0.0,0.004217872340425532,0.00293,0.0,0.01758,16.82442093,100.0,26.5,7.817599773,0.0,0.095475301,25.28973389,17,0.0,94.87989044,0.0,26.44469261,1000.90332,26.99834633,0.0,199.6438904,1.505120397,462.4763184,100.0,0,0
2021-09-30 04:25 +08:00,24.36666679,61.38999939,65.21466827,27.451334,204.6933289,0.533333361,484.5666809,1,0.0,0.004217872340425532,0.06705666666666667,0.0,0.01562,41.01021194,100.0,26.5,7.817599773,0.0,0.095475301,25.28973389,17,0.0,94.87989044,0.0,26.44639397,1000.801636,27.10000038,0.0,166.3975677,2.928329945,461.4932251,100.0,0,0
2021-09-30 04:30 +08:00,25.53333282,61.51666641,65.16066742,27.42200089,204.9466705,0.766666651,479.8666687,1,0.0,0.004217872340425532,0.06705666666666667,0.0,0.01758,29.28104401,100.0,26.5,7.817599773,0.0,0.095475301,25.58919525,17,0.0,94.87989044,0.0,26.44639397,1000.900024,27.20000076,0.0,201.3602295,3.192817926,461.9029846,100.0,0,0
2021-09-30 04:35 +08:00,23.9285717,60.60357285,65.21464539,27.38785744,205.2142792,0.464285702,478.2142944,1,0.0,0.004217872340425532,0.06705666666666667,0.0,0.01758,55.7098465,100.0,26.5,7.817599773,0.0,0.095475301,25.74002266,17,0.0,93.32183838,0.0,26.44639397,1000.900024,27.20000076,0.0,181.1100006,1.698753834,461.0999756,100.0,0,0
2021-09-30 04:40 +08:00,20.0,61.18999863,65.18466949,27.37133408,206.8899994,0.466666669,473.2333374,1,0.0,0.004217872340425532,0.0502925,0.0,0.01562,76.92040253,100.0,26.5,7.817599773,0.0,0.095475301,25.74002266,17,0.0,91.29891205,0.0,26.5612812,1000.900024,27.10000038,0.0,207.1421814,4.273219109,461.1098022,100.0,0,0
2021-09-30 04:45 +08:00,44.20000076,61.2733345,65.11233521,27.38599968,208.0800018,0.233333334,465.6333313,1,0.0,0.004217872340425532,0.0502925,0.0,0.01758,63.98373413,100.0,26.5,7.817599773,0.0,0.095475301,25.74002266,17,0.0,91.2906723,0.0,26.74822998,1001.0,27.20000076,0.016483285,163.5203247,2.844065428,461.7642517,100.0,0,0
2021-09-30 04:50 +08:00,134.8666687,61.26666641,64.78633118,27.54366684,208.0133362,0.400000006,470.2000122,1,0.0,0.004217872340425532,0.0502925,0.0,0.01758,55.61024857,100.0,26.5,7.817599773,0.0,0.095475301,25.74002266,17,0.0,90.76931763,0.0,26.78269958,1001.0,27.10000038,0.983399987,209.1244965,0.770624042,460.7002869,100.0,0,0
2021-09-30 04:55 +08:00,72.59999847,61.33666611,64.57099915,27.62133408,208.0733337,0.400000006,480.5,1,0.0,0.004217872340425532,0.0502925,0.0,0.01562,39.47379303,100.0,26.5,7.817599773,0.0,0.095475301,25.74002266,17,0.0,91.28378296,0.0,26.89223671,1001.200012,26.25193024,0.502756894,117.3845596,4.80795002,458.9075623,100.0,0,0
2021-09-30 05:00 +08:00,48.86206818,61.34827423,64.76620483,27.55655098,207.879303,0.310344815,483.620697,1,0.0,0.004217872340425532,0.050295,0.0,0.01758,44.61099243,100.0,26.5,7.817599773,0.0,0.095475301,25.43832207,17,0.0,93.15005493,0.0,26.89223671,1001.200012,25.85082817,0.0,115.3320389,4.328286648,463.0075378,100.0,0,0
2021-09-30 05:05 +08:00,38.23333359,61.34666824,64.75566864,27.57933426,205.9033356,0.333333343,485.2333374,1,0.0,0.004217872340425532,0.050295,0.0,0.01758,17.02907562,100.0,26.5,7.817599773,0.0,0.095475301,25.43832207,17,0.0,94.08776855,0.0,26.89223671,1001.200012,25.89999962,0.0,183.3149261,1.015619516,462.1029663,100.0,0,0
2021-09-30 05:10 +08:00,34.23333359,61.21666718,64.78299713,27.58633423,202.7899933,0.366666675,493.3333435,1,0.0,0.004217872340425532,0.050295,0.0,0.01563,29.58009148,100.0,26.5,7.817599773,0.0,0.095475301,25.43832207,17,0.0,94.58944702,0.0,26.79247284,1001.200012,26.10000038,0.0,199.6489105,2.238571167,462.788269,100.0,0,0
2021-09-30 05:15 +08:00,27.96666718,61.32333374,64.70366669,27.59600067,198.8566742,0.233333334,500.4333191,1,0.0,0.004217872340425532,0.050295,0.0,0.01757,37.62051392,100.0,26.5,7.817599773,0.0,0.095475301,25.58768272,17,0.0,94.05630493,0.0,26.79247284,1001.200012,26.10000038,0.0,129.8226471,0.101074643,462.2962036,100.0,0,0
2021-09-30 05:20 +08:00,26.70000076,61.44666672,64.69499969,27.6060009,195.8466644,0.166666672,499.7999878,1,0.0,0.004217872340425532,0.06640333333333333,0.0,0.01758,77.15614319,100.0,26.5,7.817599773,0.0,0.095475301,25.73789787,17,0.0,93.54319,0.0,26.68498611,1001.200012,25.90328598,0.0,196.1959839,3.648825407,461.8861084,100.0,0,0
2021-09-30 05:25 +08:00,26.0714283,60.73571396,64.74464417,27.5817852,196.2357178,0.035714287,497.8214417,1,0.0,0.004217872340425532,0.06640333333333333,0.0,0.01563,50.63991547,100.0,26.5,7.817599773,0.0,0.095475301,25.73789787,17,0.0,91.25848389,0.0,26.68498611,1001.200012,25.89999962,0.016649581,192.0765839,3.607481956,461.7914734,100.0,0,0
2021-09-30 05:30 +08:00,20.0,62.0,64.69433594,27.57699966,194.5966644,0.533333361,500.0666809,1,0.0,0.004217872340425532,0.06640333333333333,0.0,0.01758,55.70428848,100.0,26.5,7.817599773,0.0,0.095475301,25.88706589,17,0.0,90.47653961,0.0,26.90781403,1001.200012,25.80082512,0.0,196.0685883,1.787276864,461.8963623,100.0,0,0
2021-09-30 05:35 +08:00,20.0,61.86000061,64.91500092,27.59866714,193.7833405,0.899999976,501.5666809,1,0.0,0.004217872340425532,0.00293,0.0,0.01757,106.6840286,100.0,26.5,7.817599773,0.0,0.095475301,25.88706589,17,0.0,89.97394562,0.0,27.0076561,1001.400024,25.89835167,0.0,189.9049377,3.880768538,460.9066772,100.0,0,0
2021-09-30 05:40 +08:00,20.06666756,61.43999863,64.99033356,27.56333351,192.7866669,0.966666639,499.9333191,1,0.0,0.004217872340425532,0.06771,0.0,0.01563,50.62727356,100.0,26.5,7.817599773,0.0,0.095475301,25.88706589,17,0.0,89.97394562,0.0,27.00930023,1001.599976,26.19833946,0.0,229.7274933,0.726163924,460.3137207,100.0,0,0
2021-09-30 05:45 +08:00,140.5333405,61.65000153,64.86100006,27.57233238,190.1833344,0.733333349,498.8666687,1,0.0,0.004217872340425532,0.06771,0.0,0.01758,56.37409592,100.0,26.5,7.817599773,0.0,0.095475301,25.88706589,17,0.0,89.97394562,0.0,27.00930023,1001.599976,26.20000076,0.0,199.6629639,4.932108402,460.2971191,100.0,0,0
2021-09-30 05:50 +08:00,182.3333282,61.50333405,64.88600159,27.58566666,185.8266602,0.699999988,500.2999878,1,0.0,0.004217872340425532,0.06771,0.0,0.01757,55.94887543,100.0,26.5,7.817599773,0.0,0.095475301,25.88706589,17,0.0,88.91307831,0.0,27.00930023,1001.79834,26.39999962,0.0,193.011734,2.648429394,461.6801147,99.29671478,0,0
2021-09-30 05:55 +08:00,155.5172424,61.47241211,65.06310272,27.64689636,182.5862122,0.344827592,498.5517273,1,0.0,0.004217872340425532,0.0505375,0.0,0.01563,65.15834808,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,88.92377472,0.0,27.00930023,1001.898376,26.5,0.0,197.8811798,3.735813379,461.3132019,98.19999695,0,0
2021-09-30 06:00 +08:00,128.5666656,61.39666748,65.17700195,27.63733292,178.4933319,0.466666669,495.2999878,1,0.0,0.004217872340425532,0.0505375,0.0,0.01758,65.00704956,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,88.41936493,0.0,27.00930023,1001.900024,26.40164375,0.0,173.1354675,3.374601126,460.5134277,98.1115036,0,0
2021-09-30 06:05 +08:00,111.0333328,61.65333176,65.22399902,27.60033417,176.8133392,0.5,497.2666626,1,0.0,0.004217872340425532,0.0505375,0.0,0.01758,50.47027969,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,88.92263794,0.0,27.00930023,1001.900024,26.5,0.0,207.5855713,1.340331674,459.9071655,98.09170532,0,0
2021-09-30 06:10 +08:00,93.93333435,61.25666809,65.25866699,27.57066727,174.2566681,0.633333325,499.7000122,1,0.0,0.004217872340425532,0.0505375,0.0,0.01562,77.30788422,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,88.40651703,0.0,27.00930023,1002.0,26.49835587,0.0,227.4791565,1.818128943,460.097168,96.1147995,0,0
2021-09-30 06:15 +08:00,80.3666687,61.50999832,65.22666931,27.55400085,171.4666595,0.566666663,500.7000122,1,0.0,0.004217872340425532,0.05078,0.0,0.01758,64.9150238,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,88.92836761,0.0,27.00930023,1002.198364,26.70000076,0.0,193.7210846,5.162936687,459.3008423,95.08509064,0,0
2021-09-30 06:20 +08:00,25.2142849,60.87142944,65.1875,27.54428482,169.0678558,0.357142866,504.0,1,0.0,0.00195,0.05078,0.0,0.01758,37.31167984,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,88.44023132,0.0,27.00930023,1002.200012,26.60054779,0.0,215.5158691,3.495950222,459.4924622,98.78632355,0,0
2021-09-30 06:25 +08:00,20.89999962,61.83000183,65.36733246,27.52066612,167.9666595,0.666666687,504.5666809,1,0.0,0.007219642857142857,0.05078,0.0,0.01562,17.02845383,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,88.93021393,0.0,27.00930023,1002.396729,26.39999962,0.0,194.1599426,2.178403854,459.6973877,99.5,0,0
2021-09-30 06:30 +08:00,20.63333321,61.67333221,65.36399841,27.53966713,168.043335,0.433333337,513.7666626,1,0.0,0.007219642857142857,0.05078,0.0,0.01758,73.50817108,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,89.43386078,0.0,27.00930023,1002.301636,26.49835587,0.0,186.4471741,4.073871136,460.6838074,97.7131424,0,0
2021-09-30 06:35 +08:00,22.0,61.86333466,65.20566559,27.5529995,167.7866669,0.566666663,518.2999878,1,0.0,0.007219642857142857,0.06673333333333333,0.0,0.01758,72.95432281,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,88.39180756,0.0,27.00930023,1002.299988,26.60000038,0.0,201.3178558,2.983158827,459.4973755,93.59999847,0,0
2021-09-30 06:40 +08:00,23.93333244,61.8433342,65.29666901,27.53833389,168.2566681,0.266666681,521.166687,1,0.0,0.007219642857142857,0.06673333333333333,0.0,0.01562,60.28603745,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,87.89208221,0.0,27.00930023,1002.398376,26.5,0.0,192.6841583,2.950000048,459.2942505,93.7983551,0,0
2021-09-30 06:45 +08:00,24.3103447,61.9275856,65.15172577,27.57310295,169.1310272,0.448275864,528.1724243,1,0.0,0.007219642857142857,0.06673333333333333,0.0,0.01758,60.48934555,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,87.89208221,0.0,27.00930023,1002.59668,26.60000038,0.0,196.1737823,3.141643047,458.897644,93.29833984,0,0
2021-09-30 06:50 +08:00,27.89999962,61.88333511,65.20800018,27.54899979,169.2366638,0.633333325,536.0666504,1,0.0,0.007219642857142857,0.00293,0.0,0.01758,44.51317596,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,87.3942337,0.0,27.11028671,1002.599976,26.60000038,0.0,196.401123,2.728625774,459.8873291,93.79011536,0,0
2021-09-30 06:55 +08:00,28.79999924,62.1566658,65.2396698,27.5359993,168.8033295,0.400000006,544.6333618,1,0.0,0.007219642857142857,0.06575333333333333,0.0,0.01562,37.62051392,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,87.8952713,0.0,27.11028671,1002.601624,26.5,0.0,202.6717987,2.01781559,460.467041,95.99667358,0,0
2021-09-30 07:00 +08:00,28.89999962,61.70333481,65.19566345,27.51833344,169.1399994,0.400000006,545.8666382,1,0.0,0.007219642857142857,0.06575333333333333,0.0,0.01758,16.82442093,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,89.42884827,0.0,27.00795364,1002.896729,26.5,0.983467162,209.628952,3.840410948,459.7073059,96.58842468,0,0
2021-09-30 07:05 +08:00,29.83333397,61.75666809,65.16766357,27.51499939,169.7299957,0.233333334,539.9000244,1,0.0,0.007219642857142857,0.06575333333333333,0.0,0.02539,0.0,100.0,26.5,7.817599773,0.0,0.095475301,25.73745918,17,0.0,87.87728119,0.0,27.00795364,1003.099976,26.5,0.0,203.3652191,3.543260813,460.4838562,97.40000153,0,0
2021-09-30 07:10 +08:00,25.1071434,60.84285736,65.09571075,27.50642776,170.25,0.214285716,535.2142944,1,0.0,0.007219642857142857,0.00293,0.0,0.02539,55.71076202,100.0,26.5,7.817599773,0.0,0.095475301,25.88653374,17,0.0,85.28427124,0.340112388,27.00795364,1003.200012,26.49834251,0.0,188.1710815,2.928388596,460.2904968,95.60330963,0,0
2021-09-30 07:15 +08:00,20.0,61.61999893,65.14399719,27.47699928,170.5566711,0.300000012,533.9000244,1,0.0,0.007219642857142857,0.01416,0.0,0.02539,64.70535278,100.0,26.5,7.817599773,0.0,0.095475301,25.88653374,17,0.0,83.50145721,0.340112388,27.00795364,1003.498352,26.39999962,2.016449928,193.1921234,4.670458794,459.9988403,97.39835358,0,0
2021-09-30 07:20 +08:00,20.0,61.65999985,64.90233612,27.52799988,170.5800018,0.166666672,533.9333496,1,0.0,0.007219642857142857,0.01416,0.0,0.0254,0.47483623,100.0,26.5,7.817599773,0.0,0.095475301,25.88653374,17,0.0,82.26158905,0.340112388,27.00795364,1003.400024,26.39999962,3.0,261.414917,1.926400423,459.8972168,98.29669189,0,0
2021-09-30 07:25 +08:00,20.03333282,61.78666687,64.91266632,27.51466751,170.5966644,0.300000012,530.7333374,1,0.0,0.007219642857142857,0.14356,0.0,0.02539,5.700984478,100.0,26.5,7.817599773,0.0,0.095475301,25.88653374,17,0.0,81.42186737,0.340112388,27.00795364,1003.599121,26.10082817,5.991724968,206.7834473,2.975572824,459.4990845,99.89627838,0,0
2021-09-30 07:30 +08:00,20.13333321,61.46666718,64.98766327,27.49433327,170.5566711,0.166666672,529.4666748,1,0.0,0.007219642857142857,0.0293,0.0,0.02539,37.62051392,100.0,26.5,7.817599773,0.0,0.095475301,25.73768044,17,0.0,81.25405884,0.340112388,27.00795364,1003.601624,26.19836044,5.016404152,204.5786743,2.688385963,459.8906555,99.59999847,0,0
2021-09-30 07:35 +08:00,21.93333244,61.4366684,65.12200165,27.4279995,170.9833374,0.300000012,526.2666626,1,0.0983276,0.007219642857142857,0.06770666666666666,0.0,0.02539,27.39489746,100.0,26.5,7.817599773,0.0,0.095475301,25.73768044,17,0.0,80.74700928,0.340112388,27.00795364,1003.699158,26.10000038,4.0,116.4984207,1.201413512,459.3058472,99.50331879,0,0
2021-09-30 07:40 +08:00,25.17241287,61.4758606,65.02069092,27.43689728,172.3862,0.103448279,526.3103638,1,0.1016846,0.007219642857142857,0.06770666666666666,0.0,0.02539,28.6692009,100.0,26.5,7.817599773,0.0,0.095475301,25.73768044,17,0.0,79.73970795,0.340112388,27.00795364,1003.799988,26.20000076,6.0,176.5727234,2.180363655,459.104126,98.49671173,0,0
2021-09-30 07:45 +08:00,27.73333359,61.38000107,65.03566742,27.42000008,173.3099976,0.0,528.333313,1,0.0,0.007219642857142857,0.06770666666666666,0.0,0.02539,16.82442093,100.0,26.5,7.817599773,0.0,0.095475301,25.58478928,17,0.0,79.74758148,0.340112388,26.9070034,1003.801636,26.10000038,8.0,182.0066528,2.253987789,458.4978027,98.99002838,0,0
2021-09-30 07:50 +08:00,30.06666756,61.4766655,65.0759964,27.39633369,174.8500061,0.200000003,524.6333618,1,0.0,0.007219642857142857,0.06673333333333333,0.0,0.02539,28.66824722,100.0,26.5,7.817599773,0.0,0.095475301,25.27853203,17,0.0,80.81006622,0.0,26.9070034,1003.900024,25.80164719,12.95055008,176.6554871,2.650549889,458.3028564,99.90000153,0,0
2021-09-30 07:55 +08:00,29.96666718,61.46333313,64.92566681,27.44300079,176.3366699,0.166666672,524.2666626,1,0.0,0.007219642857142857,0.06673333333333333,0.0,0.02539,29.39196014,100.0,26.5,7.817599773,0.0,0.095475301,24.81520271,17,0.0,87.40636444,0.0,26.9070034,1003.801636,25.89999962,21.93353271,210.4253845,1.820907235,458.4978027,99.90000153,0,0
2021-09-30 08:00 +08:00,27.1071434,60.7321434,64.95571136,27.42321396,176.2785645,0.285714298,521.2857056,1,0.0,0.007219642857142857,0.06673333333333333,0.0,0.02539,44.26369095,100.0,26.5,7.817599773,0.0,0.095475301,24.81263542,17,0.0,89.53112793,0.0,26.80120087,1003.900024,25.89999962,49.91749954,214.5739594,1.563824654,459.8939209,99.90000153,0,0
2021-09-30 08:05 +08:00,20.0,61.3133316,64.95133209,27.4260006,176.8533325,0.13333334,514.9000244,1,0.0,0.007219642857142857,0.00293,1.21607274,0.12305,1172.500488,100.0,26.5,61.31391907,54.09012222,31.36802483,18.8621769,17,78.38848114,83.85012817,113.9883347,25.60067368,1004.096619,25.89999962,33.91675186,256.9240417,1.997003078,459.4973755,99.90000153,0,0
2021-09-30 08:10 +08:00,20.0,61.32666779,64.82566833,27.46733284,177.1766663,0.266666681,515.0,1,0.0,0.007219642857142857,0.06770666666666666,1.85500279,0.12304,1184.4021,100.0,26.5,49.08970642,42.62374878,31.69950294,16.57213211,17,75.6605072,92.78833771,120.3025436,18.91855431,1004.198364,25.801651,37.01651764,282.7854309,0.795780718,459.2975464,99.90000153,0,0
2021-09-30 08:15 +08:00,20.0,61.61999893,64.60633087,27.53866577,176.4266663,0.266666681,516.2999878,1,0.0,0.007219642857142857,0.06770666666666666,1.725757098,0.12305,1195.034546,100.0,26.5,50.92033386,45.09609604,31.9105854,17.08944321,17,78.80773926,94.85102081,120.3025436,19.0007534,1004.200012,25.89999962,28.96713448,190.0653381,3.090256214,459.1172485,99.90000153,1,1
2021-09-30 08:20 +08:00,20.03333282,61.93999863,64.86733246,27.47800064,172.656662,0.266666681,519.333313,1,0.0,0.007219642857142857,0.06770666666666666,1.991829692,0.12109,1181.116455,100.0,26.5,53.71073151,47.49291992,32.26368713,17.09693146,17,80.06201172,94.85917664,120.0380554,19.10057831,1004.200012,25.9016571,26.98343468,201.2987976,0.518177688,459.8939209,99.90000153,1,1
2021-09-30 08:25 +08:00,20.23333359,63.23333359,64.68367004,27.56066704,171.6499939,0.833333313,526.166687,1,0.0,0.007219642857142857,0.0505375,0.980816569,0.12305,713.3588867,45.38578415,26.5,49.47842789,43.14096832,30.87594795,16.78827286,17,71.66784668,94.85917664,122.210022,18.73623848,1004.200012,25.79999924,67.86813354,224.3362274,2.611868858,459.3074341,99.90000153,1,1
2021-09-30 08:30 +08:00,21.27586174,63.33103561,64.90275574,27.53275871,167.7689667,0.344827592,533.241394,1,0.0,0.007219642857142857,0.0505375,0.222118438,0.12305,192.5579224,8.70274353,26.5,46.10095215,39.89608002,28.59991264,16.93595123,17,59.79429245,94.85917664,120.2164078,18.73451996,1004.400024,25.79999924,84.93360138,156.8851166,1.169090033,459.3373718,99.90000153,1,1
2021-09-30 08:35 +08:00,24.06666756,62.48666763,64.7559967,27.60366631,163.3800049,0.633333325,539.166687,1,0.0,0.007219642857142857,0.0505375,0.216243758,0.12305,185.0875092,8.681160927,26.5,47.36063004,41.00283432,28.59991264,17.08839226,17,61.21950531,94.85917664,120.1827545,18.83517075,1004.698364,25.89999962,69.93406677,205.7835236,4.333516598,459.2975464,99.90000153,1,1
2021-09-30 08:40 +08:00,29.73333359,62.40000153,64.80500031,27.60000038,162.363327,0.533333361,545.7333374,1,0.0,0.007219642857142857,0.0505375,0.225236311,0.12304,185.112442,8.681160927,26.5,49.45205307,43.29161072,28.59991264,17.08839226,17,59.14606094,94.85917664,120.1827545,18.95227814,1004.700012,25.70166397,98.89188385,211.1821289,3.63471818,458.6977539,99.90000153,1,1
2021-09-30 08:45 +08:00,33.26666641,61.99333191,64.98733521,27.53066635,161.4433289,0.433333337,544.4000244,1,0.0,0.040234,0.06640666666666667,0.22876723,0.12305,183.5017242,8.681160927,26.5,45.97650146,39.4762764,28.59991264,16.79071617,17,62.08083344,94.85917664,120.1827545,18.69861221,1004.700012,25.5,106.0165176,197.343689,3.03809309,457.7047729,99.2983551,1,1
2021-09-30 08:50 +08:00,34.46666718,62.50333405,64.96833038,27.52300072,161.4199982,0.466666669,542.5999756,1,0.0,0.040234,0.06640666666666667,0.203368012,0.12109,191.0822601,8.681160927,26.5,45.59573364,39.4339447,28.59991264,16.94145012,17,60.91411209,94.85917664,120.1827545,18.69155884,1004.900024,25.50163841,94.06555176,206.1590729,2.758204937,457.3016663,100.0,1,1
2021-09-30 08:55 +08:00,20.0,61.20000076,65.15393066,27.47571373,160.7321472,0.75,540.5,1,0.0,0.040234,0.06640666666666667,0.217800095,0.12305,185.0124817,8.681160927,26.5,48.25549316,42.61045456,28.59991264,17.09157944,17,60.41255951,94.85917664,120.1827545,18.80807304,1005.099976,25.39999962,94.9834137,175.0796051,2.548391819,457.6915588,100.0,1,1
2021-09-30 09:00 +08:00,20.0,61.76666641,65.28199768,27.44766617,163.0366669,0.833333313,546.5,1,0.0,0.040234,0.00293,0.164408124,0.12305,188.0479736,8.681160927,26.5,47.44157028,41.52860641,28.59991264,16.94038391,17,61.55913162,94.85917664,120.1827545,18.70397758,1005.200012,25.44917488,112.4587326,194.7963562,2.910364628,457.295105,99.85247803,1,2
2021-09-30 09:05 +08:00,20.0,61.88333511,65.15833282,27.46199989,163.0366669,0.733333349,545.5,2,0.0,0.040234,0.06738333333333334,0.249127881,0.12304,193.877533,8.681160927,26.5,44.68410873,38.21199799,28.39344215,16.94318962,17,60.23487473,94.85917664,120.1827545,18.59545898,1005.150818,25.64917946,125.442482,180.8596344,2.651162386,457.2984009,98.34918213,1,2
2021-09-30 09:10 +08:00,20.0,61.77000046,65.14333344,27.4640007,162.2433319,1.033333302,546.2000122,1,0.0,0.10254,0.06738333333333334,0.221175424,0.125,188.1456604,8.681160927,26.5,44.98677444,39.23485947,28.39344215,16.94318962,17,60.71388245,94.85917664,120.1827545,18.69888878,1005.299988,25.60000038,131.0,214.2055817,3.116747141,457.7014771,99.10165405,1,3
2021-09-30 09:15 +08:00,20.13333321,61.76666641,65.07566833,27.45899963,161.156662,0.800000012,547.0999756,1,0.0,0.10254,0.06738333333333334,0.166970978,0.12305,180.5425873,8.681160927,26.5,45.29537582,39.23485947,28.39344215,16.94318962,17,59.78011703,94.85917664,120.1827545,18.69888878,1005.299988,25.69835091,133.9835052,174.6355896,1.106894732,457.8882141,99.69999695,1,4
2021-09-30 09:20 +08:00,21.70000076,61.90333176,65.12166595,27.45666695,160.156662,1.066666722,546.5,1,0.0,0.06868333333333333,0.103515,0.212840252,0.125,180.4667511,8.681160927,26.39999962,44.1450386,38.17647552,28.64846039,16.94318962,17,60.83706665,94.85917664,120.1827545,18.69888878,1005.299988,25.60000038,142.9168396,216.3479919,1.256300211,457.3050537,98.0,1,4
2021-09-30 09:25 +08:00,23.16666603,61.71666718,65.16166687,27.43066597,159.6633301,0.800000012,545.5333252,1,0.0,0.06868333333333333,0.103515,0.151123027,0.12305,186.5104065,8.681160927,26.39999962,43.63414383,38.17647552,28.44269371,16.94318962,17,60.87959671,94.85917664,120.1827545,18.69888878,1005.400024,25.70000076,127.1642075,191.2581329,1.717734218,458.4813843,99.09999847,1,4
2021-09-30 09:30 +08:00,25.93333244,61.5933342,65.13999939,27.42499924,158.7733307,0.766666651,548.5666504,1,0.0,0.06868333333333333,0.100095,0.231188141,0.125,185.1121979,8.681160927,26.30165482,45.04955292,39.22410202,28.44269371,17.09428215,17,59.90087891,94.85917664,120.1827545,18.79735184,1005.203308,25.60165596,134.9172516,200.2735291,2.882457495,457.8980103,99.30000305,1,3
2021-09-30 09:35 +08:00,31.16666603,61.86333466,64.98366547,27.46433258,157.9866638,1.133333325,544.9000244,1,0.0,0.10254,0.100095,0.16861886,0.12304,183.5013885,8.681160927,26.29999924,48.11739349,41.690979,28.44269371,17.09228325,17,60.95537949,94.85917664,120.1827545,18.91945648,1005.200012,25.60000038,146.0,232.6005096,2.366991758,457.9013062,99.49341583,1,2
2021-09-30 09:40 +08:00,32.93333435,62.07333374,65.01533508,27.45466614,157.843338,0.966666639,542.7333374,1,0.0,0.10254,0.101075,0.995367649,0.12305,918.5116577,62.6360321,26.29999924,48.56681824,42.74039841,30.76085091,17.25113869,17,70.26753235,94.85917664,116.0965652,18.68702507,1005.200012,25.5008297,140.0248718,220.2532349,2.026168585,458.8777466,100.0,1,3
2021-09-30 09:45 +08:00,23.9642849,61.15000153,65.23464203,27.33535767,156.1392822,1.035714269,540.6071167,1,0.0,0.10205,0.101075,1.659269246,0.125,1201.650269,100.0,26.29999924,50.66034317,45.2059021,32.10728455,17.09622955,17,78.09421539,94.85917664,120.4401245,18.9465332,1005.299988,25.5,146.0,211.0247955,2.764633894,458.2912903,100.0,1,3
2021-09-30 09:50 +08:00,20.0,61.38333511,65.25800323,27.27733421,154.9933319,1.066666722,532.0666504,1,0.0,0.10205,0.20508,1.61101094,0.12305,1187.079468,100.0,26.29999924,47.93294525,42.05911255,32.32461166,16.94524002,17,81.73084259,94.85917664,120.4401245,18.83123779,1005.301636,25.60000038,154.9833527,208.7402649,4.085181713,457.6981812,98.30000305,1,2
2021-09-30 09:55 +08:00,20.0,61.71333313,65.47266388,27.17700005,155.4100037,0.966666639,525.666687,1,0.0,0.10059,0.00293,0.613389261,0.125,561.3809204,34.85494614,26.79999924,46.48210907,40.88250351,30.03539276,16.79712105,17,65.73046112,94.85917664,124.719017,18.83123779,1005.299988,25.59834671,145.0661316,214.3123322,3.11314106,457.8980103,98.69669342,1,2
2021-09-30 10:00 +08:00,20.0,61.88666534,65.31666565,27.28433418,156.2733307,1.066666722,519.333313,1,0.0,0.10059,0.10205,0.196482416,0.12304,186.6108246,9.299077034,26.79999924,42.53951263,36.0032196,27.54169083,16.79463196,17,54.76693344,94.85917664,120.6190262,18.68560791,1005.299988,25.5,144.950058,192.6188202,1.969677091,458.0980225,99.30000305,1,2
2021-09-30 10:05 +08:00,20.0,61.47000122,65.34666443,27.29133415,157.0099945,1.033333302,524.9000244,2,0.0,0.100585,0.10205,0.162800142,0.10547,185.0879822,9.299077034,26.79999924,41.56160355,34.93172455,27.16121674,16.94398117,17,52.997509,94.85917664,120.5854416,18.68560791,1005.299988,25.5,161.9834595,181.2141724,1.187364817,458.0947266,99.90000153,1,2
2021-09-30 10:10 +08:00,20.39999962,61.4766655,65.41000366,27.2796669,155.956665,1.133333325,527.5999756,1,0.0,0.100585,0.10205,0.179830935,0.10547,188.8461456,9.299077034,26.79999924,41.56160355,34.93172455,27.16121674,16.94398117,17,55.22494888,94.85917664,120.5854416,18.79299355,1005.400024,25.5,162.0492096,199.6851807,1.751482964,457.8980103,99.90000153,1,3
2021-09-30 10:15 +08:00,21.27586174,61.32758713,65.18862152,27.33862114,155.0344849,1.068965554,528.4827881,1,0.0,0.10156,0.10205,0.194596542,0.10547,186.5860748,9.299077034,26.79999924,44.84719086,39.19792175,27.16121674,17.09442902,17,53.3337059,94.85917664,120.5854416,18.90079689,1005.599976,25.60000038,143.6740417,201.7182312,1.550331473,458.6977539,99.90000153,1,3
2021-09-30 10:20 +08:00,22.46666718,61.86666489,64.97233582,27.39166641,155.863327,1.0,523.0333252,1,0.0,0.10156,0.10303,0.226993136,0.10547,186.5365753,9.299077034,26.79999924,45.47761154,39.21660614,27.16121674,17.09442902,17,55.45039749,94.85917664,120.5854416,18.88945007,1005.599976,25.70000076,142.0493469,185.4292603,1.122796416,459.1040344,99.90000153,1,3
2021-09-30 10:25 +08:00,23.93333244,61.73666763,65.02233124,27.30033302,154.6433258,1.133333325,510.7000122,1,0.0,0.100585,0.10303,0.171193806,0.10547,180.4158478,9.299077034,26.79999924,45.47761154,39.21660614,27.34937096,17.09442902,17,55.36306,94.85917664,120.5854416,18.88945007,1005.599976,25.60000038,152.0830841,200.5398865,2.999923944,459.4973755,99.90000153,1,3
2021-09-30 10:30 +08:00,28.12903214,61.90322495,65.03677368,27.23935509,153.5806427,1.129032254,499.8387146,1,0.0,0.100585,0.100095,0.218763518,0.10547,183.5765381,9.299077034,26.79999924,46.40847397,40.23232651,27.72245407,17.09442902,17,57.52927399,94.85917664,120.5854416,18.88945007,1005.599976,25.60165024,173.0164948,207.4656982,2.068479538,460.0775757,99.90000153,1,3
2021-09-30 10:35 +08:00,29.5,60.96785736,66.13928223,27.23035622,152.5,1.178571463,493.3571472,1,0.0,0.00196,0.100095,0.246946827,0.10351,183.5010986,9.299077034,26.79999924,44.62871552,38.07581329,27.72586441,16.94501495,17,57.33771896,94.85917664,120.5854416,18.78540039,1005.599976,25.70000076,158.0332947,207.4114532,2.463370323,459.3041992,99.90000153,1,3
2021-09-30 10:40 +08:00,20.0,61.55666733,67.84432983,27.33499908,151.2633362,1.166666627,492.7333374,1,0.0,0.2041,0.098635,0.183351749,0.10547,183.4763489,9.299077034,26.79999924,42.4760704,36.93267822,27.72586441,16.94501495,17,58.7481575,94.85917664,120.5854416,18.68368149,1005.599976,25.70000076,148.01651,168.6536102,1.465540528,457.9178162,98.90000153,1,3
2021-09-30 10:45 +08:00,20.0,61.35666656,68.74066925,27.31966591,149.8099976,1.299999952,499.2666626,3,0.0,0.100585,0.098635,0.214279507,0.10547,182.0035095,9.299077034,26.79999924,43.72608948,37.93615723,27.72586441,17.09419632,17,56.60881424,94.85917664,120.5854416,18.78828621,1005.400024,25.70000076,136.0328979,182.3723755,1.098129034,458.2946167,97.59999847,1,3
2021-09-30 10:50 +08:00,20.0,61.2266655,69.24900055,27.41466713,148.8500061,2.066666603,505.2333374,1,0.0,0.100585,0.00293,0.165552095,0.10547,181.9780273,9.299077034,26.79999924,42.89707184,36.90808487,27.72586441,16.94320679,17,57.74693298,94.85917664,120.5854416,18.78828621,1005.400024,25.89999962,130.983429,213.0234985,1.376460791,458.5209961,98.693367,1,3
2021-09-30 10:55 +08:00,20.96666718,61.32333374,69.85766602,27.44300079,147.6033325,2.200000048,513.4000244,2,0.0,0.06673333333333333,0.100585,0.209072849,0.10547,183.5018311,9.299077034,26.79999924,41.50600433,35.90930176,27.72586441,16.94320679,17,56.1197319,94.85917664,120.5854416,18.78828621,1005.299988,25.89835548,147.9342041,197.3568878,2.024346352,457.9111633,96.81481171,1,3
2021-09-30 11:00 +08:00,23.06666756,61.02666855,70.50066376,27.43333244,146.7700043,2.833333254,521.9666748,2,0.0,0.06673333333333333,0.100585,0.16508743,0.10547,186.4853363,9.299077034,26.79999924,43.04787827,36.91001892,27.72586441,17.09201431,17,56.90266037,94.85917664,120.5854416,18.78828621,1005.0,25.89834023,162.0,202.7763519,2.625356913,460.6906433,95.60498047,1,4
2021-09-30 11:05 +08:00,26.06896591,61.20689774,71.21344757,27.41344833,146.5448303,2.793103456,523.1724243,1,0.0,0.06673333333333333,0.103025,0.175554761,0.11523,180.6159973,9.299077034,26.79999924,43.53369141,37.90690994,27.72586441,17.09201431,17,56.05217361,94.85917664,120.5854416,18.78828621,1005.0,26.09835243,171.9670258,204.7901154,5.211977959,462.4862671,92.82308197,1,5
2021-09-30 11:10 +08:00,38.66666794,61.54666519,71.60500336,27.44566727,146.5399933,3.466666698,526.2666626,1,0.0,0.100585,0.103025,0.187064922,0.11328,181.9524689,9.299077034,26.79999924,43.84939575,37.92361832,27.72586441,17.09201431,17,58.07562637,94.85917664,120.5854416,18.78828621,1004.803345,26.20000076,178.9833679,197.9290924,1.829355001,463.0827332,92.19667053,1,5
2021-09-30 11:15 +08:00,58.20000076,61.89333344,71.93699646,27.46466637,146.6300049,3.400000095,530.5,2,0.0,0.100585,0.101075,0.158283188,0.11524,180.3634033,9.299077034,26.79999924,43.84939575,37.92361832,27.72586441,17.09201431,17,56.88718033,94.85917664,120.5854416,18.78828621,1004.799988,26.39999962,187.9668732,201.9790802,3.803328276,464.0971069,89.70662689,1,5
2021-09-30 11:20 +08:00,56.86666489,61.70666504,72.3093338,27.49533272,147.1799927,3.799999952,538.4000244,2,0.0,0.10156,0.101075,0.184282027,0.11328,179.6146088,9.299077034,26.79999924,43.53092957,37.92361832,27.72586441,16.94295883,17,55.15029526,94.85917664,120.5854416,18.78828621,1004.79834,26.5,199.9506989,192.6735229,3.346524715,465.8881531,90.00492859,1,6
2021-09-30 11:25 +08:00,53.65517426,60.89310455,72.56965637,27.59482765,147.6000061,3.586206913,541.2069092,2,0.0,0.10156,0.10303,0.196443781,0.11523,182.0283966,9.299077034,26.79999924,43.01758575,36.91871262,27.72586441,16.94295883,17,57.40341949,94.85917664,120.5854416,18.78828621,1004.799988,26.60000038,209.9667969,235.6281738,0.409838766,467.0975342,90.49004364,1,6
2021-09-30 11:30 +08:00,20.0,61.5241394,72.89758301,27.66344833,149.7275848,4.275862217,546.8275757,2,0.0,0.100585,0.10303,0.171036281,0.11524,179.6145477,9.299077034,26.79999924,45.37250519,39.12250137,27.72586441,17.09269524,17,56.79663467,94.85917664,120.5854416,18.88939285,1004.601624,26.6991787,227.9259796,199.0173492,2.363467932,467.4940186,90.60739899,1,6
2021-09-30 11:35 +08:00,20.0,62.08000183,73.27166748,27.64866638,149.3733368,4.300000191,552.7333374,2,0.0,0.100585,0.10107,0.176880369,0.11328,178.8922424,9.299077034,26.79999924,42.94667816,37.0400238,27.72586441,16.94279099,17,55.23013306,94.85917664,120.5854416,18.78886223,1004.503357,26.70000076,244.9833679,200.8900146,3.62467742,469.2999268,89.90000153,1,6
2021-09-30 11:40 +08:00,20.43333244,61.89666748,73.34500122,27.69166756,149.6233368,4.866666794,555.4666748,2,0.0,0.101565,0.10107,0.170080298,0.11523,180.4412231,9.299077034,26.79999924,41.81343842,35.91123962,27.72586441,16.94279099,17,56.55163574,94.85917664,120.5854416,18.68584061,1004.5,26.70000076,253.9669647,202.702713,3.938378811,469.0933228,89.61321259,1,5
2021-09-30 11:45 +08:00,21.93333244,61.53333282,73.56933594,27.70499992,149.6900024,4.599999905,556.4333496,3,0.0,0.101565,0.1001,0.20692187,0.11328,183.6009064,9.299077034,26.79999924,41.80530548,35.91123962,27.72586441,16.94279099,17,56.43501282,94.85917664,120.5854416,18.78759384,1004.5,26.70000076,236.0823364,201.3161621,3.781677485,470.0896606,90.09999847,1,3
2021-09-30 11:50 +08:00,25.03333282,61.27999878,73.77066803,27.72599983,149.6633301,4.900000095,560.1333618,3,0.0,0.100585,0.1001,0.15942861,0.11524,175.7247162,9.299077034,26.79999924,41.31631851,34.9161644,27.94638634,16.94279099,17,57.04609299,94.85917664,118.4967194,18.78759384,1004.5,26.89999962,227.9833984,197.6460724,1.928174019,470.4661865,91.99501801,1,3
2021-09-30 11:55 +08:00,29.36666679,61.42666626,74.01266479,27.72500038,149.593338,4.699999809,560.7666626,3,0.0,0.100585,0.00293,0.165470464,0.11328,180.364624,9.299077034,26.79999924,45.32725906,39.3357048,27.94638634,17.09336281,17,57.83356857,94.85917664,120.4913559,18.89731598,1004.5,26.89999962,232.983551,189.3829498,1.506285429,469.6964111,92.59177399,1,4
2021-09-30 12:00 +08:00,34.3103447,61.27931213,74.33758545,27.72172356,149.5655212,5.379310131,560.9310303,3,0.0,0.06803333333333333,0.10205,0.227902271,0.11523,180.3901672,9.299077034,26.79999924,46.27589417,40.35475159,27.94638634,17.09336281,17,56.08270645,94.85917664,120.4913559,18.87634468,1004.5,26.89834023,236.5083008,201.3035431,2.409129858,470.1062012,92.14086914,1,5
2021-09-30 12:05 +08:00,57.23333359,61.18333435,74.41999817,27.72233391,149.3933258,5.433333397,569.833313,3,0.0,0.06803333333333333,0.10205,0.204872056,0.10743,183.3991241,9.299077034,26.79999924,44.79713058,39.01831818,27.94638634,16.93536949,17,58.94747162,94.85917664,120.4913559,18.75232697,1004.5,26.90164757,233.0,199.2835236,3.098956347,471.2759399,92.3082428,1,7
2021-09-30 12:10 +08:00,82.69999695,61.18999863,74.49833679,27.75300026,149.4466705,4.966666698,577.5333252,2,0.0,0.06803333333333333,0.10205,0.169924999,0.10546,175.8005829,9.299077034,26.79999924,43.51416779,37.72027969,27.94638634,16.78823471,17,59.95288467,94.85917664,120.4913559,18.75232697,1004.5,26.99834061,236.9833984,176.5552216,0.933279634,469.2998962,93.98838043,1,5
2021-09-30 12:15 +08:00,89.5,61.2733345,74.58833313,27.75866699,149.3233337,5.300000191,586.5333252,4,0.0,0.10205,0.10205,0.184999813,0.10743,178.8400421,9.299077034,26.79999924,43.49251175,37.69836807,28.2955761,16.94541168,17,57.94752502,94.85917664,120.4913559,18.75232697,1004.5,27.09835243,242.0,200.2572021,2.252473354,468.7099609,94.7016449,1,6
2021-09-30 12:20 +08:00,34.9642868,60.61785889,74.74785614,27.7514286,149.4464264,5.571428776,589.6785889,2,0.0,0.10205,0.104005,0.235102546,0.10742,178.8657532,9.299077034,26.79999924,45.65039063,39.78242111,28.05451965,17.09431076,17,56.06597519,94.85917664,120.4913559,18.85726357,1004.5,26.9016571,242.0331726,204.4547119,2.960000038,468.6669617,94.40000153,1,6
2021-09-30 12:25 +08:00,23.13333321,61.39666748,74.73466492,27.78433418,149.5333405,5.533333302,593.7000122,3,0.0,0.10059,0.104005,0.211783565,0.10547,181.9780273,9.299077034,26.79999924,47.05680847,40.81405258,28.05451965,17.09431076,17,57.88022232,94.85917664,120.4913559,18.85726357,1004.5,26.99834633,224.0991974,212.4528656,3.219253778,471.4923706,94.59503937,1,6
2021-09-30 12:30 +08:00,27.26666641,61.29333496,74.91666412,27.78833389,149.3999939,5.599999905,596.3666382,4,0.0,0.10059,0.1001,0.207957209,0.10742,179.6245422,9.299077034,26.79999924,46.47127533,40.48753357,28.05451965,16.94551086,17,59.64691162,94.85917664,120.4913559,18.8246994,1004.301636,26.89999962,207.0582733,225.9996796,1.597325921,470.692688,94.10083008,1,4
2021-09-30 12:35 +08:00,29.0,61.55333328,75.19633484,27.74833298,149.4033356,5.866666794,601.7000122,3,0.0,0.00195,0.1001,0.225449093,0.10742,178.8140564,9.299077034,26.79999924,45.91445923,39.81795883,28.05451965,16.94551086,17,59.18668365,94.85917664,120.4913559,18.75791931,1004.299988,26.9983387,216.9335327,162.4120789,2.136646509,471.4857178,93.30332947,1,4
2021-09-30 12:40 +08:00,34.76666641,61.37666702,75.23766327,27.77133369,149.3600006,5.733333111,608.4666748,3,0.0,0.10205,0.102535,0.163955919,0.10547,178.8400421,9.299077034,26.79999924,46.38969421,40.79204559,28.05451965,16.94551086,17,57.88406372,94.85917664,120.4913559,18.75791931,1004.200012,27.19838142,230.9676056,193.8218994,2.115626812,471.2924194,93.69999695,1,4
2021-09-30 12:45 +08:00,42.06666565,61.40333176,75.28900146,27.79500008,149.4233398,6.033333302,612.0333252,3,0.0,0.10205,0.102535,0.233222854,0.10742,180.4158478,9.299077034,26.79999924,46.54250336,40.80835342,27.94900703,16.94551086,17,58.09737015,94.85917664,120.4913559,18.86164284,1004.101624,27.20000076,251.9004974,204.8739624,3.403351784,471.7972107,92.20994568,1,4
2021-09-30 12:50 +08:00,43.48275757,61.66206741,75.35793304,27.81724167,149.3069,6.034482956,615.9655151,3,0.0,0.101565,0.10303,0.21782187,0.10742,183.5018005,9.299077034,26.79999924,44.45187378,38.60599136,27.62817001,16.79759407,17,56.27225113,94.85917664,120.4913559,18.7336235,1004.101624,27.20000076,263.0323792,186.8915405,0.813123822,472.0986938,88.69999695,1,6
2021-09-30 12:55 +08:00,43.79999924,61.32333374,75.70133209,27.78199959,149.3800049,6.166666508,619.9666748,4,0.0,0.101565,0.10303,0.206834394,0.10547,178.9415436,9.299077034,26.79999924,43.02198792,37.32270432,27.62462425,16.94487381,17,56.47460556,94.85917664,120.4913559,18.72708511,1004.0,27.20000076,256.016571,200.4814301,2.975688219,473.6781311,88.0,1,7
2021-09-30 13:00 +08:00,56.36666489,61.38999939,75.76833344,27.78899956,149.3600006,6.400000095,624.4666748,3,0.0,0.102535,0.100585,0.1825417,0.10742,178.9158783,9.299077034,26.79999924,43.02198792,37.32270432,28.04716682,16.94487381,17,58.91782761,94.85917664,118.5407104,18.72875214,1004.0,27.29999924,238.0809021,153.0193939,2.641002893,471.5384216,88.50808716,1,7
2021-09-30 13:05 +08:00,55.46666718,61.36000061,75.90233612,27.79933357,149.2333374,6.199999809,630.9333496,4,0.0,0.102535,0.100585,0.201404765,0.10547,185.0379333,9.299077034,26.79999924,43.02198792,37.32270432,28.05076218,16.94487381,17,58.31883621,94.85917664,120.5056763,18.72875214,1004.0,27.40164566,201.0988007,234.3961334,2.40465498,473.2982178,88.09999847,1,6
2021-09-30 13:10 +08:00,41.0357132,60.69643021,75.89785767,27.83821487,149.2428589,6.607142925,640.5714111,2,0.0,0.10303,0.06673333333333333,0.178227022,0.10547,184.9351196,9.299077034,26.79999924,43.39685822,37.82964706,28.31869698,17.01795197,17,59.82453918,94.85917664,120.5056763,18.77935028,1004.0,27.39999962,178.0498505,204.5950165,3.255015135,473.9830322,87.09501648,1,6
2021-09-30 13:15 +08:00,25.13333321,61.25666809,76.14866638,27.85400009,149.2533264,6.433333397,642.5999756,3,0.0,0.10303,0.06673333333333333,0.217514321,0.10547,180.4664917,9.299077034,26.79999924,44.87360382,39.34252167,28.31869698,17.09348679,17,58.87450409,94.85917664,120.5056763,18.83164978,1003.898376,27.39999962,165.0496521,194.7321472,2.2150352,472.0987244,87.70661926,1,6
2021-09-30 13:20 +08:00,34.40000153,61.27666855,76.34733582,27.84799957,149.1799927,6.233333111,639.5666504,2,0.0,0.10156,0.06673333333333333,0.188666828,0.10547,178.8654938,9.299077034,26.79999924,45.96897888,40.35670471,28.31869698,17.09348679,17,60.39143372,94.85917664,120.5056763,18.83164978,1003.801575,27.39838409,158.9838562,180.3963623,2.068237066,472.6853333,87.39192963,1,6
2021-09-30 13:25 +08:00,42.46666718,61.67666626,76.4240036,27.86533356,149.0766602,6.466666698,644.6333618,3,0.0,0.10156,0.06673,0.176967338,0.10547,183.5141144,9.299077034,26.79999924,46.28967667,40.35670471,28.43318748,17.09348679,17,59.20681,94.85917664,120.5056763,18.83164978,1003.799988,27.30166245,159.9002075,204.8092651,3.759208202,472.4902954,88.19500732,1,6
2021-09-30 13:30 +08:00,46.46666718,61.40333176,76.41799927,27.91266632,149.1399994,6.666666508,649.0999756,3,0.0,0.00293,0.06673,0.178531483,0.10547,181.9586945,9.299077034,26.79999924,46.60401154,40.35670471,28.0332756,16.94539452,17,58.27295303,94.85917664,120.5056763,18.83164978,1003.60321,27.39999962,180.9675446,106.9817734,3.399613142,473.2685242,88.40000153,1,5
2021-09-30 13:35 +08:00,47.83333206,61.31666565,76.46099854,27.94433403,149.1333313,7.033333302,649.7000122,3,0.0,0.102055,0.06673,0.193012372,0.10546,183.9012299,9.299077034,26.79999924,42.04489517,36.14548492,27.83221245,16.79117775,17,56.07110214,94.85917664,120.5056763,18.60964203,1003.600769,27.29999924,176.0740204,214.5561981,0.99370122,472.89505,87.69999695,1,5
2021-09-30 13:40 +08:00,113.6896515,61.43448257,76.96482849,27.88793182,149.2724152,7.172413826,648.7930908,3,0.0,0.102055,0.100585,0.208290677,0.10547,184.2949829,9.299077034,26.79999924,43.26335144,37.22550201,27.40986252,17.09028816,17,56.76180649,94.85917664,120.5056763,18.83557701,1003.599976,27.29999924,173.0,122.2425232,1.19185257,471.8855896,89.59510803,1,5
2021-09-30 13:45 +08:00,104.0,61.27666855,77.06800079,27.87866592,149.2299957,7.066666603,644.2666626,2,0.2009888,0.103025,0.100585,0.183006382,0.10547,186.5112152,9.299077034,26.79999924,45.16086197,39.39253616,27.40986252,17.09277344,17,55.44163132,94.85917664,120.5056763,18.94836998,1003.599976,27.29999924,183.0,236.7171326,0.962312281,473.0753784,87.7016449,1,5
2021-09-30 13:50 +08:00,90.83333588,61.2733345,77.27733612,27.86199951,149.2866669,7.599999905,639.1333618,5,0.0,0.103025,0.098635,0.179465888,0.10547,184.9867859,9.299077034,26.79999924,42.72366333,37.19884872,27.46001434,16.94414139,17,54.98626709,94.85917664,120.5056763,18.82803535,1003.599976,27.39999962,173.0818024,137.0535736,1.362964988,472.2920532,87.40000153,1,4
2021-09-30 13:55 +08:00,84.16666412,61.25,77.64566803,27.79366684,149.3466644,7.333333492,634.7999878,2,0.0,0.1001,0.098635,0.196356649,0.10547,182.0777435,9.299077034,26.79999924,41.22716141,34.92603302,27.46001434,16.94414139,17,56.82329941,94.85917664,120.5056763,18.7125721,1003.599976,27.39999962,150.08284,162.6774139,2.874653101,472.9017334,86.20496368,1,4
2021-09-30 14:00 +08:00,76.25,60.70357132,77.52500153,27.85035706,149.3999939,7.0,632.9642944,2,0.0,0.1001,0.00293,0.176728105,0.10547,186.5614319,9.299077034,26.79999924,41.22716141,34.92603302,27.63349915,16.94414139,17,54.28322601,94.85917664,120.5056763,18.82020378,1003.599976,27.29999924,129.0323639,143.073761,2.562201977,470.9221802,87.19514465,1,4
2021-09-30 14:05 +08:00,36.76666641,61.18000031,77.70666504,27.83633423,149.4733276,7.466666698,634.7333374,4,0.0,0.102535,0.103025,0.16393356,0.10351,185.0123901,9.299077034,26.79999924,41.53556824,35.98744583,27.46283531,16.94414139,17,53.41757584,94.85917664,120.5056763,18.82020378,1003.400024,27.0016613,107.0332336,129.2135925,5.295891285,469.8914185,90.09335327,1,6
2021-09-30 14:10 +08:00,43.13333511,61.43999863,77.90567017,27.82566643,149.4633331,7.199999809,632.6333618,3,0.0,0.102535,0.103025,0.17225139,0.10352,180.5402527,9.299077034,26.79999924,42.78649521,37.05680466,27.4614048,16.94414139,17,56.5430069,94.85917664,120.5056763,18.82020378,1003.599976,26.79999924,94.03239441,206.8586121,4.109471798,469.6931152,91.40809631,1,6
2021-09-30 14:15 +08:00,44.56666565,61.47333145,77.91366577,27.8453331,149.3666687,7.599999905,630.5,4,0.0,0.1001,0.10254,0.165621398,0.10547,183.4246063,9.299077034,26.79999924,44.66539764,39.28474808,27.63499451,17.09531593,17,56.8482132,94.85917664,120.5056763,18.9204464,1003.599976,26.79999924,85.0,155.0363007,2.516867638,468.5201416,92.806633,1,6
2021-09-30 14:20 +08:00,44.66666794,61.20000076,78.2480011,27.77433395,149.3966675,7.300000191,630.2666626,4,0.0,0.1001,0.10254,0.233174219,0.10351,181.9273529,9.299077034,26.79999924,42.91479111,37.10948181,27.43842125,16.94564438,17,54.55567551,94.85917664,120.5056763,18.81342888,1003.400024,26.50161552,76.03229523,204.3515015,2.904961109,467.4940186,92.30969238,1,8
2021-09-30 14:25 +08:00,44.93333435,61.20999908,78.23833466,27.79766655,149.3933258,7.433333397,631.4666748,4,0.0,0.00293,0.100585,0.169697228,0.10352,183.5016174,9.299077034,26.79999924,40.66599274,35.00201797,27.43514061,16.95332336,17,55.72460175,94.85917664,120.5056763,18.6935215,1003.400024,26.5,61.09949875,163.4767761,1.575985551,465.5079956,92.693367,1,7
2021-09-30 14:30 +08:00,49.63333511,61.23333359,77.99666595,27.86966705,149.2766724,7.566666603,634.5,4,0.0,0.101075,0.100585,0.168557537,0.10352,180.3903503,9.299077034,26.79999924,42.05832672,36.0114975,27.46822166,17.10190964,17,53.82886505,94.85917664,120.7395248,18.90436172,1003.596741,26.29999924,57.96763992,190.8112946,4.02142477,461.0966797,91.50646973,1,8
2021-09-30 14:35 +08:00,50.51724243,61.09310532,78.10448456,27.86000061,149.2482758,7.758620739,635.2758789,3,0.0,0.101075,0.101075,0.169776847,0.10351,183.526886,9.299077034,26.79999924,39.82099152,33.71526718,27.46822166,16.79846573,17,55.08701706,94.85917664,120.7434387,18.67284203,1003.599976,26.0016613,70.96676636,216.2773438,2.150105715,458.5043945,93.18504333,1,10
2021-09-30 14:40 +08:00,43.29999924,61.22999954,78.24433136,27.8579998,149.1966705,7.466666698,633.166687,4,0.0,0.100095,0.101075,0.1583614,0.10352,180.4411774,9.299077034,26.79999924,41.07014465,34.87813568,27.46822166,17.09893227,17,53.21622467,94.85917664,120.7434387,18.79047203,1003.400024,25.60000038,79.96757507,192.632431,0.68009758,458.3045044,95.98540497,1,10
2021-09-30 14:45 +08:00,41.90000153,61.37333298,78.4283371,27.83600044,137.363327,7.5,627.0999756,7,0.0,0.100095,0.10254,0.160890152,0.10547,177.4278412,9.299077034,26.79999924,42.95739746,37.09465027,27.46822166,17.09893227,17,53.98707581,94.85917664,120.7434387,18.89989662,1003.301636,25.29999924,79.01664734,161.1045837,2.622820377,456.7152405,96.5,1,10
2021-09-30 14:50 +08:00,50.53333282,61.07666779,78.58200073,27.80566597,109.7366638,6.900000095,625.6333618,5,0.0,0.10205,0.10254,0.163547122,0.10351,180.4412079,9.299077034,26.79999924,40.69273758,35.02856827,27.28756523,16.95035934,17,54.03051758,94.85917664,120.7434387,18.78259468,1003.299988,25.29999924,74.0,163.8780212,3.27689147,457.088562,98.09350586,1,11
