timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-30 14:55 +08:00,27.2857151,60.33571243,79.12571716,27.68535805,109.7892838,7.571428776,626.6071167,4,0.0,0.10205,0.101075,0.129350499,0.10352,183.5018311,9.299077034,26.79999924,39.53419495,33.94916153,27.08322334,16.95035934,17,53.01857376,94.85917664,120.7434387,18.78259468,1003.299988,25.29999924,72.0,202.9680481,2.998744965,457.8881531,99.09506226,1,10
2021-09-30 15:00 +08:00,33.79999924,61.27000046,79.4406662,27.62366676,109.6666641,7.633333206,625.4333496,3,0.0,0.06836,0.101075,0.160800673,0.10351,183.5016174,9.299077034,26.79999924,41.25644302,35.08472061,27.25127983,17.10185242,17,54.96868134,94.85917664,120.7434387,18.88743973,1003.099976,25.10000038,70.0,120.2234573,1.049021244,458.2747192,99.89511108,1,7
2021-09-30 15:05 +08:00,36.06666565,61.36333466,79.65000153,27.58533287,109.6033325,7.633333206,622.5999756,7,0.0,0.06836,0.101075,0.163340337,0.10742,183.526886,9.299077034,26.79999924,41.41919327,35.08472061,27.25127983,17.10185242,17,54.45164871,94.85917664,120.8457947,18.88743973,1003.099976,25.00164986,70.98349762,224.7292786,1.664160132,456.3119507,99.49835205,1,6
2021-09-30 15:10 +08:00,37.33333206,61.66333389,79.67633057,27.60066605,109.5733337,7.366666794,618.166687,5,0.0,0.06836,0.101075,0.166663909,0.10547,181.9780273,9.299077034,26.79999924,40.76538849,35.08472061,27.19898415,16.95041084,17,54.64751434,94.85917664,120.8457947,18.77433395,1002.900024,25.0,70.01635742,92.45481873,0.561636031,456.7085876,99.99672699,1,7
2021-09-30 15:15 +08:00,40.0,61.58333206,79.7456665,27.58366585,109.5133362,7.800000191,617.4666748,4,0.0,0.10205,0.100095,0.15832774,0.10742,183.5018311,9.299077034,26.79999924,39.78138351,34.02404022,27.19898415,16.95041084,17,53.3288269,94.85917664,120.8457947,18.77242088,1002.900024,25.0,70.01644897,115.422966,0.382830769,456.8985596,100.0,1,7
2021-09-30 15:20 +08:00,39.76666641,61.36333466,80.02066803,27.52199936,109.5666656,7.633333206,613.9666748,7,0.0,0.10205,0.100095,0.13077432,0.10547,181.9268951,9.299077034,26.79999924,39.44654465,33.02090454,27.19898415,16.95041084,17,53.33951569,94.85917664,120.8457947,18.77242088,1002.900024,24.89999962,72.98370361,138.592453,1.751689553,457.2917786,100.0,1,6
2021-09-30 15:25 +08:00,43.90000153,61.01666641,80.58866882,27.37633324,109.6466675,7.800000191,611.1333618,5,0.0,0.10059,0.00293,0.188664774,0.10743,182.2825775,9.299077034,26.79999924,40.37298203,34.07960892,27.36754036,17.09905815,17,55.51109314,94.85917664,120.8457947,18.87181664,1002.801636,25.0,75.9835968,193.3028259,0.624100983,458.0892639,100.0,1,8
2021-09-30 15:30 +08:00,43.89655304,61.01034546,80.52724457,27.40448189,109.6275864,7.86206913,610.6896362,5,0.0,0.10059,0.2002,0.155629011,0.10546,181.927002,9.299077034,26.79999924,42.89746094,37.26118851,27.36754036,17.0998745,17,55.04157639,94.85917664,120.8457947,18.87236214,1002.800842,25.0,78.99172974,104.8595963,0.631157279,457.8948059,100.0,1,8
2021-09-30 15:35 +08:00,46.90000153,61.06000137,80.69100189,27.36166573,109.6100006,7.966666698,612.7666626,2,0.0,0.00195,0.00195,0.176001953,0.10743,185.0379944,9.299077034,26.79999924,43.34968948,37.26118851,27.36754036,17.0998745,17,55.59968948,94.85917664,120.8457947,18.87236214,1002.799988,25.10000038,79.99185944,132.9284821,1.360488534,457.6981812,100.0,1,8
2021-09-30 15:40 +08:00,45.16666794,61.22000122,80.78166962,27.34933281,109.5933304,8.100000381,615.2000122,2,0.0,0.103025,0.10205,0.177544978,0.10546,182.0158081,9.299077034,26.79999924,43.34968948,37.26118851,27.36754036,17.05118752,17,54.32431412,94.85917664,120.8457947,18.87236214,1002.799988,25.20000076,80.74588013,157.953186,1.329577088,457.7637024,100.0,1,8
2021-09-30 15:45 +08:00,30.0357151,60.31785583,80.81071472,27.34928513,109.728569,7.678571224,618.3571167,3,0.0,0.103025,0.10205,0.165887679,0.10743,183.1396332,9.299077034,26.79999924,42.55894852,36.2490387,27.13349152,16.95136452,17,52.62096024,94.85917664,120.8457947,18.77495766,1002.640625,25.27966881,81.79668427,213.1561127,0.824848235,457.2984009,100.0,1,8
2021-09-30 15:50 +08:00,24.89999962,61.05666733,80.58233643,27.41533279,109.6433334,8.133333206,619.4666748,5,0.0,0.10254,0.101565,0.163932299,0.10547,180.3903656,9.299077034,26.79999924,42.22618103,36.2490387,27.13349152,16.95136452,17,54.31770325,94.85917664,120.8457947,18.77331734,1002.601563,25.39999962,83.98383331,153.8644867,1.14159286,458.2946167,100.0,1,7
2021-09-30 15:55 +08:00,28.43333244,61.63000107,80.82033539,27.35899925,109.453331,8.199999809,621.5999756,4,0.0,0.10254,0.101565,0.190605349,0.10742,184.2916565,9.299077034,26.79999924,43.66534042,37.92011642,27.13349152,17.07515907,17,54.16681671,94.85917664,120.8457947,18.85939026,1002.599976,25.56666946,87.66675568,179.56633,0.42665422,458.4639282,100.0,1,6
2021-09-30 16:00 +08:00,33.43333435,61.59000015,80.70133209,27.39599991,109.4700012,8.233333588,621.9000244,5,0.0,0.10205,0.100095,0.193139112,0.10547,181.9527283,9.299077034,26.79999924,44.4409523,38.26101303,27.13349152,17.10041237,17,55.42963791,94.85917664,118.8634415,18.87694931,1002.401672,25.60000038,92.0,214.8261414,1.131482005,458.4978027,100.0,1,6
2021-09-30 16:05 +08:00,35.66666794,61.07666779,79.94633484,27.59766579,109.4633331,8.0,622.4666748,3,0.0,0.10205,0.100095,0.175946088,0.10742,181.9780273,9.299077034,26.79999924,44.51361847,38.48974609,27.13349152,16.98900223,17,53.76062393,94.85917664,118.8634415,18.87694931,1002.400024,25.70000076,94.66670227,162.5005798,1.176699996,458.8468323,100.0,1,8
2021-09-30 16:10 +08:00,38.03333282,61.73666763,80.08333588,27.54999924,109.5066681,8.5,620.7999878,2,0.0,0.06868666666666666,0.10205,0.168105568,0.10742,183.526886,9.299077034,26.79999924,43.11478043,37.14565659,27.13349152,16.95104027,17,53.32674408,94.85917664,118.8634415,18.87694931,1002.400024,25.70000076,93.96767426,167.0844879,0.858038783,459.6973877,100.0,1,7
2021-09-30 16:15 +08:00,38.5,61.45666504,80.02233124,27.57999992,109.5133362,8.399999619,614.166687,2,0.0,0.06868666666666666,0.10205,0.231077048,0.10547,183.526886,9.299077034,26.79999924,43.10680008,37.14565659,27.13349152,16.95104027,17,53.34608841,94.85917664,118.8634415,18.87694931,1002.349609,25.70000076,103.5041275,134.0910034,1.772315025,460.4807739,100.0,1,9
2021-09-30 16:20 +08:00,36.65517426,61.20344925,80.1568985,27.54655266,64.19309998,8.72413826,610.6551514,4,0.0,0.06868666666666666,0.10059,0.170317673,0.10742,182.0281982,9.299077034,26.79999924,44.51351929,39.20777512,27.13349152,16.95104027,17,52.95359039,94.85917664,120.8547287,18.87694931,1002.400024,25.70000076,97.99984741,137.4473877,1.399937153,460.2938232,100.0,1,8
2021-09-30 16:25 +08:00,36.76666641,61.13999939,80.26799774,27.52799988,0.0,8.899999619,605.4333496,3,0.0,0.10254,0.10059,0.16700201,0.10742,178.8912811,9.299077034,26.79999924,44.51402283,38.73157501,27.03678322,16.95104027,17,53.51141357,94.85917664,120.8547287,18.87694931,1002.400024,25.70000076,90.01660156,143.1227722,2.198134184,460.0938416,100.0,1,9
2021-09-30 16:30 +08:00,39.16666794,61.29666519,80.47366333,27.46866608,0.0,8.933333397,600.333313,3,0.0,0.10254,0.102535,0.218006956,0.10742,185.0628052,9.299077034,26.79999924,41.87034988,36.05619812,26.93680763,16.95104027,17,52.9598732,94.85917664,120.8547287,18.77121353,1002.299988,25.89675713,82.01621246,143.680542,1.085674644,460.2905884,100.0,1,10
2021-09-30 16:35 +08:00,34.92856979,60.71785736,80.53857422,27.43928528,0.0,9.5,591.6785889,5,0.0,0.10205,0.102535,0.167883924,0.10547,180.5406342,9.299077034,26.79999924,41.87034988,36.05619812,27.16558456,16.95104027,17,56.12517166,94.85917664,118.7831497,18.77121353,1002.299988,25.79999924,79.0,147.4388885,2.017117262,459.4973755,100.0,1,9
2021-09-30 16:40 +08:00,20.33333397,61.51666641,80.680336,27.38999939,0.0,8.833333015,586.0333252,4,0.0,0.10205,0.00196,0.16854801,0.10742,181.9780273,9.299077034,26.79999924,42.48283386,36.05619812,27.37725258,16.95104027,17,54.69882584,94.85917664,118.7831497,18.87795448,1002.299988,25.80163765,76.0,123.7250748,2.825434923,460.4937134,100.0,1,9
2021-09-30 16:45 +08:00,22.39999962,61.52000046,80.8073349,27.34133339,0.0,8.600000381,580.5999756,2,0.0,0.06673,0.100095,0.18922373,0.10743,182.0284424,9.299077034,26.79999924,43.40908813,37.04992676,27.77259254,16.95104027,17,55.66500092,94.85917664,118.7831497,18.87795448,1002.398376,25.79999924,71.03323364,133.3953094,2.379607439,461.289978,100.0,1,9
2021-09-30 16:50 +08:00,25.23333359,61.65000153,80.83599854,27.33833313,0.0,9.366666794,575.2333374,3,0.0,0.06673,0.100095,0.155878835,0.10742,183.5518188,9.299077034,26.79999924,45.77452087,40.21690369,27.98838997,17.09975815,17,57.52258682,94.85917664,118.7831497,18.87795448,1002.301025,25.79999924,66.02025604,144.5642853,2.421897888,463.4859924,100.0,1,10
2021-09-30 16:55 +08:00,27.5,61.57333374,80.92933655,27.30500031,0.0,9.300000191,569.6333618,5,0.0,0.06673,0.1001,0.202973932,0.10547,185.1125031,9.299077034,26.79999924,44.97737122,39.12009048,27.99188232,16.95002937,17,59.75513077,94.85917664,118.7831497,18.76496506,1002.398376,25.79999924,64.0,130.901062,2.630842686,461.1199951,100.0,1,9
2021-09-30 17:00 +08:00,31.23333359,61.59000015,81.02633667,27.27266693,0.0,9.333333015,566.6333618,5,0.0,0.10303,0.1001,0.222136137,0.10742,180.4664459,9.299077034,27.0,43.01215744,36.98641586,27.91269302,16.95002937,17,57.54562378,94.85917664,120.7439194,18.76496506,1002.299988,25.79999924,63.0,186.9844513,2.473820448,461.9191284,100.0,1,9
2021-09-30 17:05 +08:00,32.26666641,61.59999847,81.01100159,27.27666664,0.0,9.600000381,561.2999878,6,0.0,0.10303,0.101075,0.178968329,0.10547,186.5613098,9.299077034,27.0,42.04451752,35.9450264,27.67554855,16.95002937,17,57.29131699,94.85917664,120.7439194,18.76496506,1002.299988,25.79999924,58.0165329,151.3098145,1.091077209,461.5064392,100.0,1,9
2021-09-30 17:10 +08:00,33.63333511,61.65000153,81.08933258,27.25300026,0.0,10.0,550.5,6,0.0,0.10205,0.101075,0.217426862,0.10351,183.5019226,9.299077034,27.0,45.29756546,39.56023788,27.46557236,17.10451126,17,55.24617386,94.85917664,120.7439194,18.89061737,1002.398438,25.80161095,53.0161171,183.8376465,1.393862128,463.0830078,100.0,1,10
2021-09-30 17:15 +08:00,33.34482574,61.67241287,81.06723785,27.25034523,0.0,9.965517044,543.2758789,3,0.0,0.10205,0.102535,0.169186101,0.10547,178.8657684,9.299077034,27.0,42.14722061,36.3771286,27.46557236,16.95035362,17,54.28530502,94.85917664,120.7439194,18.76680946,1002.498352,25.89999962,48.01659775,135.0672607,1.284854174,462.2962036,100.0,1,10
2021-09-30 17:20 +08:00,35.43333435,61.5933342,81.05500031,27.23766708,0.0,9.766666412,537.4333496,4,0.0,0.101075,0.102535,0.193686841,0.10547,185.0128479,9.299077034,27.0,41.97421646,36.3771286,27.46557236,16.95035362,17,56.70145035,94.85917664,120.7439194,18.76680946,1002.299988,25.89999962,45.0161972,158.8606567,1.16737175,463.0926514,100.0,1,10
2021-09-30 17:25 +08:00,35.83333206,61.61999893,81.15333557,27.20433426,0.0,10.4333334,530.8666382,2,0.0,0.101075,0.10059,0.174894644,0.10352,178.9167938,9.299077034,27.0,42.44836426,36.3771286,27.46557236,17.10409546,17,55.14414597,94.85917664,120.7439194,18.76680946,1002.400024,25.89999962,43.01665115,126.4883423,2.198657751,462.1229553,100.0,1,9
2021-09-30 17:30 +08:00,20.0,60.90714264,81.17035675,27.18928528,0.0,10.0714283,527.8928833,2,0.0,0.101075,0.10059,0.20393114,0.10547,178.8400421,9.299077034,27.0,45.63368225,39.56504822,27.46557236,17.10669899,17,56.57445145,94.85917664,120.7439194,18.89626503,1002.400024,25.89999962,40.0162468,129.0801392,1.56649816,462.4929199,100.0,1,8
2021-09-30 17:35 +08:00,20.26666641,61.58000183,81.07800293,27.21366692,0.0,9.833333015,522.0,3,0.0,0.101075,0.10107,0.224912637,0.10546,183.4765472,9.299077034,27.0,43.57634354,37.40313721,27.46557236,16.95692635,17,55.74741745,94.85917664,120.7439194,18.77579498,1002.400024,26.0,34.03289795,135.5118561,3.101774931,462.5187378,100.0,1,8
2021-09-30 17:40 +08:00,21.16666603,61.5933342,81.09300232,27.20633316,0.0,10.53333378,517.7999878,3,0.0,0.100585,0.10107,0.160442434,0.10352,178.8400421,9.299077034,27.0,43.09158707,37.40313721,27.90110016,16.95692635,17,58.37902069,94.85917664,120.7439194,18.77579498,1002.599976,26.0,33.01021194,116.8459473,2.946426392,464.2790527,100.0,1,9
2021-09-30 17:45 +08:00,22.33333397,61.58333206,81.12200165,27.19533348,0.0,10.33333302,512.8666382,5,0.0,0.100585,0.1001,0.215165175,0.10547,181.9270935,9.299077034,27.0,44.35466385,38.44432831,27.90110016,17.10667801,17,58.21134949,94.85917664,119.7515564,18.87701607,1002.5,25.89999962,30.0,120.3174667,3.168176651,463.0958862,100.0,1,10
2021-09-30 17:50 +08:00,26.29999924,61.54999924,81.09666443,27.18600082,0.0,10.33333302,508.9666748,6,0.0,0.10254,0.1001,0.217488236,0.10547,172.4730988,9.299077034,27.0,44.35466385,38.44432831,27.90110016,16.95957947,17,57.96757889,94.85917664,118.7361526,18.87701607,1002.599976,25.89999962,25.03272057,114.4298706,3.686094046,463.3023682,100.0,1,9
2021-09-30 17:55 +08:00,29.70000076,61.55666733,81.15233612,27.16900063,0.0,10.0,508.5333252,3,0.0,0.10254,0.00293,0.166637539,0.10351,175.6380005,9.299077034,27.0,45.69542694,39.98392105,27.79991531,17.10726166,17,56.69109344,94.85917664,118.7361526,18.82867432,1002.799988,26.09837914,23.9513607,137.3464966,1.975836635,462.8992615,100.0,1,9
2021-09-30 18:00 +08:00,33.96666718,61.58000183,81.13066864,27.16566658,0.0,10.4333334,503.7666626,4,0.0,0.099605,0.103025,0.232205818,0.10547,180.4158478,9.299077034,27.0,47.36435699,41.4993515,27.52569962,17.10726166,17,56.7252388,94.85917664,118.7361526,18.88408852,1002.70166,26.10000038,27.86924934,120.4095078,0.849316001,463.1154785,100.0,1,7
2021-09-30 18:05 +08:00,33.34482574,61.56551743,81.18482971,27.15448189,0.0,10.44827557,501.1724243,3,0.0,0.099605,0.103025,0.214137244,0.08008,178.9159546,9.299077034,26.5,42.73870087,36.57954407,27.36894798,16.8632946,17,55.50012589,94.85917664,120.7360535,18.60697746,1002.700012,26.0,34.96760941,117.502037,2.015789032,463.2935181,100.0,1,6
2021-09-30 18:10 +08:00,33.03333282,61.56666565,81.22033691,27.14133263,0.0,10.36666679,499.6333313,4,0.0,0.00293,0.10059,0.191620049,0.08008,181.9008331,9.299077034,26.5,46.06301498,40.19002533,27.36894798,17.09495544,17,55.42215729,94.85917664,120.7360535,18.89188576,1002.601624,26.0,34.0,119.0012665,1.784081817,463.9086304,100.0,1,7
2021-09-30 18:15 +08:00,35.96666718,61.52666855,81.22599792,27.14333344,0.0,10.4333334,495.7999878,2,0.0,0.101075,0.10059,0.36325061,0.08008,175.6730499,9.299077034,26.5,44.6400795,38.90074921,25.68650055,16.78204346,17,46.70459747,94.85917664,122.7694702,18.79280281,1002.599976,26.0,29.04985046,146.9984741,2.275014877,463.5090027,100.0,1,7
2021-09-30 18:20 +08:00,26.2857151,60.76428604,81.19178772,27.14142799,0.0,10.0714283,489.5357056,3,0.0,0.101075,0.00293,1.012122418,0.07812,592.0303955,37.15772629,26.5,44.65581512,39.1510849,26.74528503,17.39396858,17,51.77479935,94.85917664,118.7923889,18.91527367,1002.700012,26.10000038,26.01621246,116.1481171,2.177515984,463.0505066,100.0,1,8
2021-09-30 18:25 +08:00,20.0,61.55333328,81.17166901,27.14233398,0.0,9.966666222,486.3333435,1,0.0,0.101075,0.100095,1.463536107,0.08008,846.0323486,53.45412827,26.5,46.76719284,41.20462799,27.6584053,17.23277664,17,57.06491852,94.85917664,118.7923889,18.96591949,1002.700012,26.0,27.01622963,88.7787323,1.685231328,463.8955688,100.0,1,8
2021-09-30 18:30 +08:00,20.03333282,61.46333313,81.14333344,27.13566589,0.0,10.13333321,484.5,3,0.0,0.101075,0.100095,1.143466315,0.08008,655.8359985,41.20878601,26.5,46.12101364,40.16494751,27.24010658,16.93195343,17,55.81746292,94.85917664,120.8574219,18.86099815,1002.896729,25.90163612,22.01636124,119.6762619,2.51474452,464.285553,100.0,1,8
2021-09-30 18:35 +08:00,20.53333282,61.55333328,81.10333252,27.14500046,0.0,9.733333588,480.9666748,2,0.0,0.10205,0.101075,0.2404524,0.08008,405.4343872,24.96721458,26.5,7.806332111,0.0,26.60840034,22.61434555,17,49.48966217,94.85917664,120.8574219,20.54481316,1002.799988,26.0,16.0,136.1804047,2.468367338,464.0821838,100.0,1,7
2021-09-30 18:40 +08:00,22.89999962,61.55333328,81.0,27.16433334,0.0,9.699999809,479.6666565,2,0.0,0.10205,0.101075,0.0,0.08007,465.4423218,29.53424644,26.5,7.806332111,0.0,26.56197166,23.90479088,17,48.86385345,94.85917664,119.8765869,24.51634407,1002.799988,26.0,12.0,147.748703,1.963514924,463.4059753,100.0,1,7
2021-09-30 18:45 +08:00,26.36666679,61.57666779,80.97333527,27.16600037,0.0,10.13333321,478.0,3,0.0,0.10059,0.00293,0.0,0.08008,76.90454865,100.0,26.5,7.806332111,0.0,0.0,23.98028183,17,0.0,94.85917664,0.0,24.74622154,1002.799988,26.0,7.016404152,128.2049866,2.70343852,463.6989441,100.0,1,5
2021-09-30 18:50 +08:00,30.60000038,61.57666779,81.04799652,27.13333321,0.0,10.23333359,475.6666565,3,0.0,0.10058,0.101075,0.0,0.07813,69.36665344,100.0,26.5,7.806332111,0.0,0.0,23.52552605,17,0.0,94.85917664,0.0,24.36701012,1002.799988,26.0,3.016261816,133.9389954,1.599106669,465.101532,100.0,1,5
2021-09-30 18:55 +08:00,33.09999847,61.59999847,81.01499939,27.12899971,0.0,10.19999981,474.2000122,1,0.0,0.10352,0.101075,0.0,0.08007,73.33384705,100.0,26.5,7.806332111,0.0,0.0,23.37260628,17,0.0,94.85917664,0.0,24.14050484,1002.900024,26.0,0.016163794,94.1618576,1.107273698,456.62677,100.0,1,5
2021-09-30 19:00 +08:00,34.75862122,61.61034393,80.94758606,27.12999916,0.0,9.413793564,470.758606,1,0.0,0.10352,0.100095,0.0,0.08008,71.12831116,100.0,26.5,7.806332111,0.0,0.0,23.37260628,17,0.0,94.85917664,0.0,24.03959465,1002.898376,26.0,0.0,97.55522156,1.689734221,463.9020691,100.0,1,5
2021-09-30 19:05 +08:00,36.70000076,61.77666855,80.85299683,27.12899971,0.0,9.800000191,469.3999939,2,0.0,0.100095,0.100095,0.0,0.01758,60.7994194,100.0,26.5,7.806332111,0.0,0.0,23.37260628,17,0.0,94.85917664,0.0,24.03959465,1002.898438,26.0,0.0,120.10289,2.895467281,464.691864,100.0,1,5
2021-09-30 19:10 +08:00,30.8571434,61.08571243,80.82821655,27.10964203,0.0,9.964285851,467.0714417,2,0.2000122,0.100095,0.00293,0.0,0.01563,37.62051392,100.0,26.5,7.806332111,0.0,0.0,23.37260628,17,0.0,94.85917664,0.0,24.03959465,1002.801636,26.10000038,0.0,125.0851593,1.644073606,464.1149902,100.0,1,5
2021-09-30 19:15 +08:00,20.0,61.67666626,80.7519989,27.12033272,0.0,9.399999619,462.5,3,0.0,0.00293,0.10205,0.0,0.01757,29.14070702,100.0,26.5,7.806332111,0.0,0.0,23.52244759,17,0.0,94.85917664,0.0,24.03959465,1002.900024,26.10000038,0.0,140.3134766,2.192403078,465.2884216,100.0,1,5
2021-09-30 19:20 +08:00,20.03333282,61.63999939,80.69766998,27.11533356,0.0,9.399999619,458.7666626,3,0.0,0.10303,0.10205,0.0,0.01758,68.96167755,100.0,26.5,7.806332111,0.0,0.0,23.52244759,17,0.0,94.85917664,0.0,24.03959465,1003.0,26.10000038,0.0,134.2994843,2.815007448,465.2917175,100.0,1,5
2021-09-30 19:25 +08:00,20.29999924,61.58333206,80.63866425,27.11166573,0.0,9.366666794,458.5333252,2,0.0,0.10303,0.101565,0.0,0.01563,73.39473724,100.0,26.5,7.806332111,0.0,0.0,23.52244759,17,0.0,94.85917664,0.0,24.03959465,1003.098328,26.19918442,0.0,151.6273956,1.923459053,464.5084534,100.0,1,6
2021-09-30 19:30 +08:00,21.39999962,61.59666824,80.56833649,27.12366676,0.0,9.266666412,452.3666687,1,0.0,0.102535,0.101565,0.0,0.01758,65.29157257,100.0,26.5,7.806332111,0.0,0.0,23.52244759,17,0.0,94.85917664,0.0,24.03959465,1003.101196,26.20000076,0.0,193.0998993,0.622044563,465.0982971,99.79755402,1,6
2021-09-30 19:35 +08:00,23.29999924,61.69333267,80.50866699,27.11466599,0.0,9.300000191,452.2666626,2,0.0,0.102535,0.09961,0.0,0.01757,50.55673599,100.0,26.5,7.806332111,0.0,0.0,23.67114258,17,0.0,94.85917664,0.0,24.14443207,1003.099976,26.20000076,0.0,141.7147522,2.747727871,465.8815308,98.40486908,1,6
2021-09-30 19:40 +08:00,26.53333282,61.67666626,80.52600098,27.09700012,0.0,9.066666603,452.3999939,3,0.0,0.1001,0.09961,0.0,0.01563,44.69760895,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,23.76915932,1003.099976,26.39999962,0.0,122.6298447,2.672645092,465.494873,97.00326538,1,3
2021-09-30 19:45 +08:00,31.29999924,61.66999817,80.46266937,27.10700035,0.0,9.199999809,452.7000122,2,0.0,0.1001,0.00293,0.0,0.01758,65.08517456,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,23.76745033,1003.099976,26.39837265,0.0,138.6252441,1.084230065,465.2784424,97.30000305,1,5
2021-09-30 19:50 +08:00,33.24137878,61.64138031,80.46723938,27.08448219,0.0,9.482758522,451.3103333,2,0.0,0.103515,0.103025,0.0,0.01757,64.9178009,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.00434303,1003.099976,26.5,0.0,214.6148376,1.594902992,465.7176819,97.00327301,1,5
2021-09-30 19:55 +08:00,35.09999847,61.7266655,80.4469986,27.08233261,0.0,9.066666603,449.6666565,2,0.0,0.103515,0.103025,0.0,0.01563,50.63597107,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.11043549,1003.099976,26.40162659,0.0,221.4242859,1.379920006,464.9215698,97.19674683,1,6
2021-09-30 20:00 +08:00,33.13793182,61.03448105,80.3551712,27.09517288,0.0,9.0,448.7241516,3,0.0,0.101075,0.10254,0.0,0.01758,44.77394485,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.21460152,1003.099976,26.39999962,0.0,173.2450867,3.615450621,464.9016113,96.20968628,1,6
2021-09-30 20:05 +08:00,20.0,61.61034393,80.24482727,27.11206818,0.0,9.103447914,448.8620605,4,0.0,0.101075,0.10254,0.0,0.01758,50.37330627,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.21460152,1002.900024,26.60000038,0.0,206.8118744,1.311347008,465.4882507,95.40000153,1,6
2021-09-30 20:10 +08:00,20.0,61.73666763,80.33533478,27.08099937,0.0,9.100000381,451.9333191,3,0.0,0.00293,0.09961,0.0,0.01562,50.46869278,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.21460152,1002.900024,26.60000038,0.0,148.7321472,1.706446409,467.0684204,95.89516449,1,6
2021-09-30 20:15 +08:00,20.0,61.73666763,80.31433105,27.08666611,0.0,9.100000381,449.9666748,2,0.0,0.100585,0.09961,0.0,0.01758,44.51317596,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.21460152,1002.801636,26.5,0.0,118.648201,3.683772326,466.2747498,96.09999847,1,6
2021-09-30 20:20 +08:00,20.46666718,61.75,80.34866333,27.07466698,0.0,9.466666222,451.5666809,2,0.0,0.100585,0.00293,0.0,0.01758,37.48191833,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.21460152,1003.0,26.60000038,0.0,172.1066895,1.801961303,465.7045593,95.90326691,1,6
2021-09-30 20:25 +08:00,22.60000038,61.6566658,80.35966492,27.07766724,0.0,9.033333778,447.2000122,3,0.2009888,0.101075,0.101075,0.0,0.01562,29.39195633,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.21460152,1002.900024,26.60000038,0.0,231.4218597,0.495333433,465.6847839,96.30000305,1,6
2021-09-30 20:30 +08:00,26.0,61.69333267,80.30833435,27.08966637,0.0,9.133333206,448.0,3,0.0,0.101075,0.101075,0.0,0.01758,50.47027969,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.21460152,1002.900024,26.69837952,0.0,208.3082275,2.194215298,465.3014526,96.19999695,1,6
2021-09-30 20:35 +08:00,29.5,61.79999924,80.29633331,27.09466743,0.0,8.699999809,449.5,4,0.0,0.10156,0.103025,0.0,0.01758,44.69594574,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.21460152,1002.998352,26.60000038,0.0,171.6234589,1.454979062,465.7079468,96.19999695,1,6
2021-09-30 20:40 +08:00,29.20000076,61.74333191,80.35199738,27.0909996,0.0,8.699999809,445.7666626,3,0.0,0.10156,0.103025,0.0,0.01562,37.62172318,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.32851219,1002.900024,26.70000076,0.0,180.7975464,1.806327343,465.3080444,96.69673157,1,6
2021-09-30 20:45 +08:00,33.34482574,61.73448181,80.37827301,27.08379364,0.0,8.689655304,445.9310303,4,0.0,0.00196,0.09961,0.0,0.01758,50.26173782,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.32851219,1002.801636,26.69837761,0.0,155.0026245,2.145455837,465.6881714,97.20162201,1,6
2021-09-30 20:50 +08:00,35.76666641,61.78333282,80.50966644,27.06166649,0.0,8.699999809,443.2999878,1,0.0,0.103025,0.09961,0.0,0.01758,44.51317596,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.32851219,1002.799988,26.60163498,0.0,122.107872,1.936434388,465.494873,97.5,1,6
2021-09-30 20:55 +08:00,23.4285717,61.06071472,80.50714111,27.07428551,0.0,8.892857552,440.25,2,0.0,0.103025,0.00293,0.0,0.01562,44.61014938,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.42777443,1002.799988,26.60000038,0.0,125.4266815,1.378510475,466.0913696,98.30000305,1,6
2021-09-30 21:00 +08:00,20.0,61.80666733,80.49500275,27.07500076,0.0,8.766666412,437.4666748,4,0.0,0.10303,0.101075,0.0,0.01758,44.51317596,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.42777443,1002.801575,26.60000038,0.0,199.1858673,1.144018054,465.494873,98.79838562,1,6
2021-09-30 21:05 +08:00,20.0,61.83333206,80.59666443,27.06966591,0.0,8.399999619,435.9333191,4,0.0,0.10303,0.101075,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.42777443,1002.700012,26.69837189,0.0,213.3036804,1.888165593,465.8913879,98.99674225,1,6
2021-09-30 21:10 +08:00,20.29999924,61.74666595,80.62400055,27.07566643,0.0,8.533333778,434.0666809,4,0.0,0.051265,0.101075,0.0,0.01563,37.28437424,100.0,26.5,7.806332111,0.0,0.0,23.67363739,17,0.0,94.85917664,0.0,24.52872658,1002.801575,26.70000076,0.0,151.0623932,0.717898786,466.7040405,99.19999695,1,6
2021-09-30 21:15 +08:00,20.96666718,61.83666611,80.6843338,27.06066704,0.0,8.399999619,431.7000122,3,0.0,0.051265,0.101075,0.0,0.01757,29.14070702,100.0,26.5,7.806332111,0.0,0.0,23.822855,17,0.0,94.85917664,0.0,24.53038597,1002.799988,26.70000076,0.0,174.5903931,2.069999933,465.9278259,99.5,1,5
2021-09-30 21:20 +08:00,24.0,61.72999954,80.67199707,27.0806675,0.0,8.533333778,430.7000122,3,0.0,0.10254,0.101075,0.0,0.01758,28.94142914,100.0,26.5,7.806332111,0.0,0.0,23.822855,17,0.0,94.85917664,0.0,24.42204857,1002.70166,26.70000076,0.0,189.4456177,1.309546232,465.9044189,99.99676514,1,6
2021-09-30 21:25 +08:00,26.43333244,61.75333405,80.73066711,27.07766724,0.0,8.566666603,429.1666565,3,0.0,0.102055,0.101075,0.0,0.01563,29.14070702,100.0,26.5,7.806332111,0.0,0.0,23.822855,17,0.0,94.85917664,0.0,24.42204857,1002.700012,26.70000076,0.0,186.0971832,1.833325863,467.0942383,100.0,1,5
2021-09-30 21:30 +08:00,31.13333321,61.79999924,80.72399902,27.0933342,0.0,8.066666603,431.1666565,2,0.0,0.102055,0.06803333333333333,0.0,0.01758,28.67017174,100.0,26.5,7.806332111,0.0,0.0,23.822855,17,0.0,94.85917664,0.0,24.42204857,1002.799988,26.70000076,0.0,168.4134674,1.146158218,466.0979004,100.0,1,5
2021-09-30 21:35 +08:00,34.86206818,61.77931213,80.87172699,27.06827545,0.0,8.103447914,429.7241516,2,0.2000122,0.10205,0.06803333333333333,0.0,0.01757,44.51317596,100.0,26.5,7.806332111,0.0,0.0,23.822855,17,0.0,94.85917664,0.0,24.52388,1002.799988,26.70000076,0.0,182.8600311,1.79481554,467.2741699,100.0,1,5
2021-09-30 21:40 +08:00,36.66666794,61.65000153,80.92133331,27.07999992,0.0,8.033333778,427.8333435,1,0.0,0.10205,0.06803333333333333,0.0,0.01563,37.48317337,100.0,26.5,7.806332111,0.0,0.0,23.96916389,17,0.0,94.85917664,0.0,24.52388,1002.799988,26.70000076,0.0,131.2438812,2.931499481,466.7008057,98.51295471,1,3
2021-09-30 21:45 +08:00,29.75,60.88571548,81.02428436,27.06571388,0.0,8.178571701,425.6428528,1,0.0,0.101075,0.10156,0.0,0.01758,28.9390049,100.0,26.5,7.806332111,0.0,0.0,23.97157288,17,0.0,94.85917664,0.0,24.52388,1002.900024,26.89999962,0.0,167.3054199,1.765076876,467.2874146,97.30327606,1,4
2021-09-30 21:50 +08:00,20.0,61.64666748,81.07800293,27.06466675,0.0,7.966666698,423.6666565,3,0.0,0.101075,0.10156,0.0,0.01757,37.82926941,100.0,26.5,7.806332111,0.0,0.0,23.97157288,17,0.0,94.85917664,0.0,24.63212967,1002.898376,26.89999962,0.0,197.671463,1.467383146,467.2973022,97.19999695,1,4
2021-09-30 21:55 +08:00,20.0,61.70666504,81.12966919,27.0636673,0.0,7.800000191,427.7000122,2,0.0,0.00195,0.00196,0.0,0.01563,29.14050293,100.0,26.5,7.806332111,0.0,0.0,23.97157288,17,0.0,94.85917664,0.0,24.63212967,1002.900024,26.90163803,0.0,117.9796371,0.349999994,450.5708923,97.80000305,1,4
2021-09-30 22:00 +08:00,20.03333282,61.71333313,81.21932983,27.06433296,0.0,8.366666794,427.7666626,3,0.0,0.10254,0.10107,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,23.97157288,17,0.0,94.85917664,0.0,24.63212967,1002.900024,27.0,0.0,217.9710999,2.064079046,466.7105713,98.09674835,1,4
2021-09-30 22:05 +08:00,20.86666679,61.65999985,81.22166443,27.06966591,0.0,7.766666889,425.3333435,5,0.0,0.10254,0.10107,0.0,0.01758,37.62016678,100.0,26.5,7.806332111,0.0,0.0,23.97157288,17,0.0,94.85917664,0.0,24.73340797,1003.09668,26.90163612,0.0,151.5451813,0.161942899,466.6976624,98.59999847,1,4
2021-09-30 22:10 +08:00,22.96666718,61.68333435,81.31233215,27.05766678,0.0,8.066666603,425.6666565,2,0.0,0.102535,0.06738333333333334,0.0,0.01562,0.137651712,100.0,26.5,7.806332111,0.0,0.0,23.97157288,17,0.0,94.85917664,0.0,24.73340797,1003.099976,26.89999962,0.0,181.53685,1.470262408,467.3038025,98.69999695,1,4
2021-09-30 22:15 +08:00,25.20000076,61.65333176,81.3690033,27.05400085,0.0,7.633333206,425.0666809,3,0.0,0.102535,0.06738333333333334,0.0,0.01758,16.82615089,100.0,26.5,7.806332111,0.0,0.0,23.97157288,17,0.0,94.85917664,0.0,24.73340797,1003.200012,26.89999962,0.0,127.7683716,2.751781702,467.700531,97.50326538,1,4
2021-09-30 22:20 +08:00,30.16666603,61.62666702,81.37266541,27.06433296,0.0,7.5,423.9333191,3,0.0,0.06771,0.06738333333333334,0.0,0.01758,37.61601257,100.0,26.5,7.806332111,0.0,0.0,23.97157288,17,0.0,94.36351776,0.0,24.8428154,1003.200012,27.0,0.0,194.5845795,1.046179771,467.7003784,96.59676361,1,4
2021-09-30 22:25 +08:00,35.46666718,61.68999863,81.42299652,27.06433296,0.0,7.233333111,425.5666809,4,0.0,0.06771,0.10254,0.0,0.01562,16.82688332,100.0,26.5,7.806332111,0.0,0.0,23.97157288,17,0.0,94.8854599,0.0,24.95087433,1003.400024,27.0,0.0,125.7773819,1.015020967,469.0641785,96.99675751,1,4
2021-09-30 22:30 +08:00,36.41379166,61.68275833,81.5375824,27.05172348,0.0,7.310344696,423.1034546,1,0.0,0.06771,0.10254,0.0,0.01758,29.13988686,100.0,26.5,7.806332111,0.0,0.0,23.97157288,17,0.0,94.8854599,0.0,24.95087433,1003.400024,27.10000038,0.0,107.4481506,1.307510495,467.6873779,97.69999695,1,4
2021-09-30 22:35 +08:00,35.57143021,60.95000076,81.69249725,27.03142929,0.0,7.535714149,420.75,1,0.0,0.10254,0.06673333333333333,0.0,0.01758,29.13731384,100.0,26.5,7.806332111,0.0,0.0,23.97157288,17,0.0,94.8854599,0.0,24.95087433,1003.700012,27.0,0.0,123.0862732,1.230255723,468.2870789,98.49674225,1,4
2021-09-30 22:40 +08:00,20.0,61.71333313,81.71299744,27.05566597,0.0,7.900000095,421.5333252,1,0.0,0.10254,0.06673333333333333,0.0,0.01562,14.57302284,100.0,26.5,7.806332111,0.0,0.0,23.97157288,17,0.0,94.8854599,0.0,24.95087433,1003.700012,26.89999962,0.0,108.1974487,4.40546751,467.1039124,98.70161438,1,4
2021-09-30 22:45 +08:00,20.0,61.74666595,81.88166809,27.04366684,0.0,7.466666698,421.5,1,0.2009887,0.101075,0.06673333333333333,0.0,0.01758,0.007284636,100.0,26.5,7.806332111,0.0,0.0,24.11831093,17,0.0,94.38787079,0.0,24.95087433,1003.700012,26.89999962,0.0,156.2458496,1.911560774,466.1140442,98.79918671,1,4
2021-09-30 22:50 +08:00,20.0,61.69666672,81.86333466,27.06100082,0.0,7.633333206,426.0,1,0.0,0.101075,0.06803333333333333,0.0,0.01758,29.13682365,100.0,26.5,7.806332111,0.0,0.0,24.12071991,17,0.0,93.36873627,0.0,25.18198586,1003.800781,26.89999962,0.0,132.6764221,1.428930521,466.3108215,99.198349,1,4
2021-09-30 22:55 +08:00,20.33333397,61.75333405,81.83100128,27.06699944,0.0,7.533333302,426.5,4,0.0,0.049805,0.06803333333333333,0.0,0.01562,16.82579994,100.0,26.5,7.806332111,0.0,0.0,24.12071991,17,0.0,93.36705017,0.0,25.18394852,1003.900024,26.79999924,0.0,133.4916534,2.298696995,467.1071472,99.80000305,1,4
2021-09-30 23:00 +08:00,21.89999962,61.77999878,82.01266479,27.04299927,0.0,7.466666698,425.8666687,2,0.0,0.049805,0.06803333333333333,0.0,0.01758,44.42192459,100.0,26.5,7.806332111,0.0,0.0,24.12071991,17,0.0,92.86936951,0.0,25.18394852,1003.799988,26.79999924,0.0,134.4975281,3.089349508,467.6922607,100.0,1,4
2021-09-30 23:05 +08:00,26.13333321,61.84666824,82.10832977,27.03733253,0.0,7.433333397,427.5333252,2,0.0,0.049805,0.06738333333333334,0.0,0.02539,23.75787544,100.0,26.5,7.806332111,0.0,0.0,24.12071991,17,0.0,91.81252289,0.0,25.2899704,1003.799988,26.79999924,0.0,112.791954,3.061374187,466.8943481,99.69999695,1,4
2021-09-30 23:10 +08:00,27.46666718,61.87333298,82.11233521,27.04933357,0.0,7.800000191,427.4333191,1,0.0,0.049805,0.06738333333333334,0.0,0.02539,16.82442093,100.0,26.5,7.806332111,0.0,0.0,24.12071991,17,0.0,91.30184174,0.0,25.29171562,1003.899475,26.79999924,0.0,112.26651,4.477961063,467.2743835,99.69889832,1,4
2021-09-30 23:15 +08:00,32.13333511,61.81000137,82.39366913,26.99033356,1.373333335,7.199999809,429.1333313,2,0.0,0.00195,0.06738333333333334,0.0,0.02539,14.57192993,100.0,26.5,7.806332111,0.0,0.0,24.12071991,17,0.0,92.32556152,0.0,25.39636993,1003.799988,26.79999924,0.0,131.833786,2.586703062,466.1011658,99.69999695,1,4
2021-09-30 23:20 +08:00,37.0,61.79999924,82.24103546,27.04379272,5.051723957,7.206896782,428.2069092,3,0.0,0.06770666666666666,0.100095,0.0,0.0254,28.66587067,100.0,26.5,7.806332111,0.0,0.0,24.26930046,17,0.0,92.82521057,0.0,25.39636993,1003.799988,26.79999924,0.0,133.0991821,1.732014894,466.4961548,99.31999207,1,3
2021-09-30 23:25 +08:00,39.33333206,61.88999939,82.22499847,27.05266762,9.113333702,6.833333492,425.8333435,2,0.0,0.06770666666666666,0.100095,0.0,0.02539,16.82442093,100.0,26.5,7.806332111,0.0,0.0,24.27053642,17,0.0,93.31788635,0.0,25.29619217,1003.799988,26.79999924,0.0,136.855484,1.209232569,465.7045898,99.19999695,1,3
2021-09-30 23:30 +08:00,22.25,61.18571472,82.29964447,27.03678513,13.29285717,7.0,421.7142944,4,0.0,0.06770666666666666,0.06803333333333333,0.0,0.02734,0.0,100.0,26.5,7.806332111,0.0,0.0,24.27053642,17,0.0,94.32089996,0.0,25.29619217,1003.899231,26.60082054,0.0,134.0761719,2.548440695,466.2815552,99.29918671,1,4
2021-09-30 23:35 +08:00,20.0,62.04333496,82.26300049,27.05633354,16.88666725,6.933333397,419.3999939,1,0.0,0.0507825,0.06803333333333333,0.0,0.02539,16.82134056,100.0,26.5,7.806332111,0.0,0.0,24.27053642,17,0.0,94.32897186,0.0,25.29619217,1003.799988,26.60000038,0.0,172.9773254,0.570934951,465.9109192,99.19999695,1,4
2021-09-30 23:40 +08:00,20.0,62.02999878,82.38999939,27.03733253,20.43333244,6.666666508,420.6666565,1,0.0,0.0507825,0.06803333333333333,0.0,0.02539,0.276608706,100.0,26.5,7.806332111,0.0,0.0,24.27053642,17,0.0,94.82587433,0.0,25.29619217,1003.900024,26.60000038,0.0,148.2992859,1.602318406,467.0648193,99.79509735,1,4
2021-09-30 23:45 +08:00,20.13333321,62.08666611,82.47200012,27.03833389,24.37666702,7.0,422.2000122,1,0.0,0.0507825,0.098635,0.0,0.02539,29.13585281,100.0,26.5,7.806332111,0.0,0.0,24.27053642,17,0.0,94.82587433,0.0,25.29619217,1003.898376,26.60000038,0.0,118.057045,1.994382024,466.0946655,100.0,1,3
2021-09-30 23:50 +08:00,20.60000038,62.02666855,82.54533386,27.03033257,29.5933342,6.599999905,423.2333374,1,0.0,0.0507825,0.098635,0.0,0.02539,0.0,100.0,26.5,7.806332111,0.0,0.0,24.27053642,17,0.0,94.32958984,0.0,25.29619217,1003.801636,26.69836235,0.0,164.5987701,1.08163774,466.6976013,99.70163727,1,3
2021-09-30 23:55 +08:00,22.26666641,62.04333496,82.55566406,27.048666,55.54666519,6.533333302,421.9666748,1,0.0,0.0502925,0.00293,0.0,0.02539,16.82134056,100.0,26.5,7.806332111,0.0,0.0,24.4199028,17,0.0,92.79737091,0.0,25.29619217,1003.900024,26.60000038,0.0,118.8426666,1.602269769,466.7008057,99.5,1,3
2021-10-01 00:00 +08:00,23.79999924,61.89666748,82.36966705,27.08399963,66.80999756,6.066666603,423.1000061,1,0.0,0.0502925,0.10205,0.0,0.02539,0.475791097,100.0,26.5,7.806332111,0.0,0.0,24.4199028,17,0.0,93.30797577,0.0,25.39468384,1003.801636,26.60000038,0.0,122.3407974,1.034245133,467.0975342,99.5,1,2
2021-10-01 00:05 +08:00,21.23333359,61.97000122,78.65433502,26.82799911,70.43000031,4.5,421.9333191,1,0.0,0.0502925,0.10205,0.0,0.01758,8.411018372,100.0,26.5,7.806332111,0.0,0.0,24.4199028,17,0.0,93.30797577,0.0,25.39550209,1003.801636,26.70000076,0.0,134.5059357,1.490828872,465.9013672,99.5,1,2
2021-10-01 00:10 +08:00,20.27586174,62.01379395,75.63414001,26.55896568,73.36551666,3.241379261,420.9310303,1,0.0,0.0502925,0.06738333333333334,0.0,0.01563,0.0,100.0,26.5,7.806332111,0.0,0.0,24.27097702,17,0.0,93.80662537,0.0,25.39550209,1003.799988,26.70000076,0.0,103.571312,0.625686049,465.8947144,99.19999695,1,1
2021-10-01 00:15 +08:00,20.16666603,62.23333359,73.95933533,26.30066681,76.18333435,2.266666651,419.9333191,1,0.0,0.01668333333333333,0.06738333333333334,0.0,0.01757,0.0,100.0,26.5,7.806332111,0.0,0.0,24.27097702,17,0.0,93.80662537,0.0,25.39550209,1003.799988,26.70000076,0.0,148.197525,0.719227612,465.90448,98.5,1,1
2021-10-01 00:20 +08:00,20.1071434,61.55714417,72.39964294,26.24464226,78.85356903,1.678571463,415.6785583,1,0.0,0.01668333333333333,0.06738333333333334,0.0,0.01758,17.02354431,100.0,26.5,7.806332111,0.0,0.0,24.27097702,17,0.0,94.30735016,0.0,25.49534416,1003.799988,26.89999962,0.011580835,97.51858521,1.882281303,467.1941528,96.50231934,1,1
2021-10-01 00:25 +08:00,20.0,62.28666687,70.80999756,26.43166733,84.21333313,1.333333373,414.3999939,1,0.0,0.01668333333333333,0.00195,0.0,0.01563,16.82442093,100.0,26.5,7.806332111,0.0,0.0,24.42110252,17,0.0,94.30735016,0.0,25.49534416,1003.799988,26.89999962,0.0,135.0885162,2.770211935,467.4907532,97.20127106,0,0
2021-10-01 00:30 +08:00,20.0,62.15000153,70.03700256,26.63533401,93.19333649,1.033333302,413.5666809,1,0.0,0.01668333333333333,0.06673333333333333,0.0,0.01758,16.82442093,100.0,26.5,7.806332111,0.0,0.0,24.42110252,17,0.0,94.30735016,0.0,25.49534416,1003.799988,26.89999962,0.0,175.7127075,1.717056036,467.8970947,96.5,0,0
2021-10-01 00:35 +08:00,20.0,61.90333176,69.8133316,26.69433403,102.2833328,1.0,412.0,1,0.0,0.01668333333333333,0.06673333333333333,0.0,0.01757,0.004205793,100.0,26.5,7.806332111,0.0,0.0,24.5699501,17,0.0,92.75546265,0.0,25.49534416,1003.700012,27.09838486,0.0,221.6591797,1.75999999,467.8873901,95.30323029,0,0
2021-10-01 00:40 +08:00,20.0,62.03333282,69.62166595,26.71699905,138.5033264,1.133333325,416.4333191,1,0.0,0.01668333333333333,0.06673333333333333,0.0,0.01563,0.0,100.0,26.5,7.806332111,0.0,0.0,24.5699501,17,0.0,92.25519562,0.0,25.49534416,1003.700012,27.10000038,0.0,151.770462,0.824395299,467.4972839,95.19999695,0,0
2021-10-01 00:45 +08:00,20.0,61.56999969,69.17766571,26.83499908,234.1199951,1.0,416.2999878,1,0.0,0.01668333333333333,0.06738,0.0,0.01758,16.82606125,100.0,26.5,7.806332111,0.0,0.0,24.5699501,17,0.0,92.73569489,0.0,25.59828186,1003.700012,27.10000038,0.0,180.1300354,1.042927146,467.2973328,95.29837799,0,0
2021-10-01 00:50 +08:00,20.0,61.05666733,68.52166748,27.01399994,235.343338,0.966666639,415.6333313,1,0.0,0.01668333333333333,0.06738,0.0,0.01758,37.62051392,100.0,26.5,7.806332111,0.0,0.0,24.5699501,17,0.0,93.26074219,0.0,25.59828186,1003.700012,27.10000038,0.0,198.4251556,2.346594572,468.0872803,95.69999695,0,0
2021-10-01 00:55 +08:00,20.0,60.83333206,67.96866608,27.12366676,238.1866608,1.033333302,416.4333191,1,0.0,0.01668333333333333,0.06738,0.0,0.01562,37.62051392,100.0,26.5,7.806332111,0.0,0.0,24.71954346,17,0.0,91.17005157,0.0,25.59828186,1003.700012,27.20000076,0.0,147.422226,2.938845396,467.9136047,94.00326538,0,0
2021-10-01 01:00 +08:00,20.23333359,60.86000061,67.58499908,27.19366646,234.793335,0.766666651,418.5666809,1,0.0,0.01668333333333333,0.050295,0.0,0.01758,50.12550735,100.0,26.5,7.806332111,0.0,0.0,24.71954346,17,0.0,91.65734863,0.0,25.59828186,1003.700012,27.20000076,0.0,111.8179016,2.113879204,468.6837769,93.10485077,0,0
2021-10-01 01:05 +08:00,20.96551704,60.92413712,67.13620758,27.27861977,227.0862122,0.793103456,419.8275757,1,0.0,0.01668333333333333,0.050295,0.0,0.01758,55.79700851,100.0,26.5,7.806332111,0.0,0.0,24.71954346,17,0.0,89.52755737,0.0,25.71111488,1003.700012,27.20000076,0.0,167.5517426,3.573716402,468.1051025,92.90000153,0,0
2021-10-01 01:10 +08:00,22.6071434,60.0178566,66.96785736,27.29107094,229.5071411,0.678571403,419.4285583,1,0.0,0.01668333333333333,0.050295,0.0,0.01562,60.39730835,100.0,26.5,7.806332111,0.0,0.0,24.71954346,17,0.0,88.47086334,0.0,25.92827225,1003.700012,27.20000076,0.0,230.8210754,2.252732992,468.7064209,91.90408325,0,0
2021-10-01 01:15 +08:00,20.0,60.6566658,66.76966858,27.31533241,232.8833313,0.533333361,420.6333313,1,0.0,0.0024119277108433737,0.050295,0.0,0.01758,37.62051392,100.0,26.5,7.806332111,0.0,0.0,24.71954346,17,0.0,87.44650269,0.0,26.0355587,1003.599976,27.20000076,0.0,179.4355316,2.120161057,467.8970947,91.90000153,0,0
2021-10-01 01:20 +08:00,20.0,60.76333237,66.40533447,27.38599968,233.0299988,0.400000006,420.1333313,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01758,44.51317596,100.0,26.5,7.806332111,0.0,0.0,24.71954346,17,0.0,86.6725235,0.0,26.0355587,1003.599976,27.20000076,0.0,118.8398743,1.919431806,469.3933105,91.90000153,0,0
2021-10-01 01:25 +08:00,20.0,60.71333313,66.28199768,27.36533356,232.1933289,0.300000012,420.6333313,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01562,44.51168442,100.0,26.5,7.806332111,0.0,0.0,24.71954346,17,0.0,86.41790771,0.0,26.13575935,1003.599976,27.20000076,0.0,122.2686234,2.712493896,468.6999512,92.39191437,0,0
2021-10-01 01:30 +08:00,20.0,60.91333389,66.27066803,27.35433388,236.1199951,0.333333343,420.0,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01758,44.5124855,100.0,26.5,7.806332111,0.0,0.0,24.71954346,17,0.0,85.37098694,0.0,26.13575935,1003.400024,27.10162926,0.0,132.7478638,0.916561067,468.6934814,93.0,0,0
2021-10-01 01:35 +08:00,20.0,60.97000122,66.30633545,27.34266663,238.5866699,0.533333361,420.9333191,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01758,29.14300919,100.0,26.5,7.806332111,0.0,0.0,24.71954346,17,0.0,84.87561798,0.0,26.23703384,1003.400024,27.10000038,0.0,159.8395081,2.350722313,468.6869812,91.90325165,0,0
2021-10-01 01:40 +08:00,20.0,60.97333145,66.13733673,27.37899971,233.706665,0.400000006,423.2000122,1,0.0,0.0024119277108433737,0.06803333333333333,0.0,0.01562,29.14070702,100.0,26.5,7.806332111,0.0,0.0,24.71954346,17,0.0,84.87561798,0.0,26.23703384,1003.299988,27.10000038,0.0,169.1929779,1.510374904,468.5033264,92.10009766,0,0
2021-10-01 01:45 +08:00,20.0,60.75333405,66.04766846,27.41633415,237.5533295,0.666666687,431.7999878,1,0.0,0.0024119277108433737,0.06803333333333333,0.0,0.01758,37.621315,100.0,26.5,7.806332111,0.0,0.0,24.71954346,17,0.0,83.84301758,0.0,26.23703384,1003.200012,27.10000038,0.0,157.8653412,3.476884842,467.7036743,92.99674225,0,0
2021-10-01 01:50 +08:00,20.86666679,60.77999878,65.97566986,27.40500069,243.8166656,0.533333361,437.2000122,1,0.0,0.0024119277108433737,0.06803333333333333,0.0,0.01758,44.51145172,100.0,26.5,7.806332111,0.0,0.0,24.71954346,17,0.0,83.84301758,0.0,26.23703384,1003.099976,27.0,0.0,160.787735,1.841993213,468.2839661,93.99677277,0,0
2021-10-01 01:55 +08:00,22.58620644,60.74137878,65.77344513,27.43758583,247.4482727,0.344827592,440.3448181,1,0.0,0.0024119277108433737,0.05005,0.0,0.01563,29.14070702,100.0,26.5,7.806332111,0.0,0.0,24.71954346,17,0.0,83.84301758,0.0,26.23703384,1003.099976,26.90162659,0.0,172.7039642,2.998930454,467.2940674,94.60325623,0,0
2021-10-01 02:00 +08:00,26.93333244,60.77000046,65.67166901,27.42766762,253.793335,0.033333335,444.3999939,1,0.0,0.0024119277108433737,0.05005,0.0,0.01757,29.14070702,100.0,26.5,7.806332111,0.0,0.0,24.56940079,17,0.0,84.92417145,0.0,26.23703384,1003.099976,27.0,0.0,182.7386169,0.74936384,468.8644104,94.19999695,0,0
2021-10-01 02:05 +08:00,20.0,60.11785889,65.57392883,27.4360714,257.5035706,0.25,445.4642944,1,0.0,0.0024119277108433737,0.05005,0.0,0.01758,37.61938477,100.0,26.5,7.806332111,0.0,0.0,24.56940079,17,0.0,84.43573761,0.0,26.23703384,1002.900024,27.0,0.0,169.0292511,2.82463336,467.113739,94.10813141,0,0
2021-10-01 02:10 +08:00,20.0,60.79666519,65.56866455,27.42099953,259.2033386,0.033333335,449.9333191,1,0.0,0.0024119277108433737,0.05005,0.0,0.01563,29.13762856,100.0,26.5,7.806332111,0.0,0.0,24.56940079,17,0.0,84.46430206,0.0,26.13460732,1002.900024,26.90002441,0.0,244.1618042,0.330182493,469.2480774,93.30000305,0,0
2021-10-01 02:15 +08:00,20.0,60.82666779,65.32666779,27.48033333,259.1966553,0.266666681,451.0666809,1,0.0,0.0024119277108433737,0.06673,0.0,0.01757,29.14183617,100.0,26.5,7.806332111,0.0,0.0,24.56940079,17,0.0,87.00228882,0.0,26.13460732,1002.799988,26.89999962,0.0,188.2715149,1.472844839,467.2940674,93.69999695,0,0
2021-10-01 02:20 +08:00,20.0,60.91999817,65.00766754,27.54833412,261.8733215,0.333333343,450.2000122,1,0.0,0.0024119277108433737,0.06673,0.0,0.01758,16.82462502,100.0,26.5,7.806332111,0.0,0.0,24.56940079,17,0.0,88.01900482,0.0,26.03646278,1002.601624,27.0,0.0,152.9377747,2.81100297,467.8840332,93.5,0,0
2021-10-01 02:25 +08:00,20.0,60.80333328,65.13066864,27.49133301,265.5966797,0.266666681,451.8333435,1,0.0,0.0024119277108433737,0.06673,0.0,0.01563,16.82442093,100.0,26.5,7.806332111,0.0,0.0,24.56940079,17,0.0,88.03277588,0.0,26.03482819,1002.601624,26.89999962,0.0,127.1864929,0.846010923,467.8905945,93.30325317,0,0
2021-10-01 02:30 +08:00,55.0,60.95000076,65.20200348,27.46733284,266.0266724,0.233333334,457.3333435,1,0.0,0.0024119277108433737,0.0510275,0.0,0.01758,29.14050293,100.0,26.5,7.806332111,0.0,0.0,24.56940079,17,0.0,88.03282166,0.0,26.03482819,1002.599976,26.80163765,0.0,152.818634,1.232118607,467.6775513,94.19672394,0,0
2021-10-01 02:35 +08:00,152.5666656,60.89666748,64.90133667,27.5340004,267.1499939,0.200000003,456.9333191,1,0.2000122,0.0024119277108433737,0.0510275,0.0,0.01757,29.13947678,100.0,26.5,7.806332111,0.0,0.0,24.56940079,17,0.0,89.5434494,0.0,26.03482819,1002.403259,26.80162811,0.0,136.761673,2.50413394,466.9008484,93.69999695,0,0
2021-10-01 02:40 +08:00,105.8000031,60.77000046,64.77633667,27.54966736,267.0966797,0.300000012,459.8333435,1,0.0,0.0024119277108433737,0.0510275,0.0,0.01563,29.13391113,100.0,26.5,7.806332111,0.0,0.0,24.71583748,17,0.0,88.49250793,0.0,26.03482819,1002.400024,26.89999962,0.0,185.9819336,2.889610767,468.0774536,92.39988708,0,0
2021-10-01 02:45 +08:00,73.16666412,60.83666611,64.7456665,27.53666687,267.5533447,0.266666681,457.5333252,1,0.0,0.0024119277108433737,0.0510275,0.0,0.01758,29.14183617,100.0,26.5,7.806332111,0.0,0.0,24.71826363,17,0.0,88.97855377,0.0,26.03482819,1002.299988,26.89999962,0.0,226.9315948,1.553414941,467.0942383,92.0,0,0
2021-10-01 02:50 +08:00,58.37931061,60.8344841,64.75413513,27.52068901,267.365509,0.413793117,458.9310303,1,0.0,0.0024119277108433737,0.06673,0.0,0.01758,16.82442093,100.0,26.5,7.806332111,0.0,0.0,24.71826363,17,0.0,89.48604584,0.0,26.03482819,1002.400024,27.0,0.0,214.4355621,0.664888203,468.0904846,91.69345093,0,0
2021-10-01 02:55 +08:00,28.3571434,60.16785812,64.71678925,27.51749992,267.3250122,0.25,459.5714417,1,0.0,0.0024119277108433737,0.06673,0.0,0.01562,16.82544518,100.0,26.5,7.806332111,0.0,0.0,24.71826363,17,0.0,89.48604584,0.0,26.03482819,1002.299988,27.0,0.0,174.3989868,1.432496786,466.9106445,89.59999847,0,0
2021-10-01 03:00 +08:00,20.0,60.88666534,64.73133087,27.50233269,266.1633301,0.333333343,460.4333191,1,0.0,0.0024119277108433737,0.06673,0.0,0.01758,17.02370262,100.0,26.5,7.806332111,0.0,0.0,24.71826363,17,0.0,89.97724152,0.0,26.03482819,1002.299988,27.10000038,0.0,134.2488861,2.015275955,467.4940186,88.40647125,0,0
2021-10-01 03:05 +08:00,20.83333397,61.08333206,64.88899994,27.44766617,260.3533325,0.200000003,460.5333252,1,0.0,0.0024119277108433737,0.06771,0.0,0.01758,29.14070702,100.0,26.5,7.806332111,0.0,0.0,24.71826363,17,0.0,87.933815,0.0,26.03482819,1002.299988,27.10000038,0.0,129.6365204,4.037865639,467.4972839,86.10264587,0,0
2021-10-01 03:10 +08:00,72.06666565,62.37666702,64.65966797,27.52799988,256.5400085,0.400000006,458.1333313,1,0.0,0.0024119277108433737,0.06771,0.0,0.01562,16.82442093,100.0,26.5,7.806332111,0.0,0.0,24.86806679,17,0.0,86.41980743,0.0,26.15764618,1002.299988,27.20000076,0.0,142.2161865,2.689829826,467.9003296,85.50004578,0,0
