timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-01 03:15 +08:00,142.7666626,61.04333496,64.61000061,27.56466675,255.8566742,0.633333325,462.5333252,1,0.0,0.0024119277108433737,0.06771,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,24.86806679,17,0.0,86.43170929,0.0,26.26239204,1002.200012,27.20000076,0.0,130.2039948,2.096924782,468.4740601,86.49673462,0,0
2021-10-01 03:20 +08:00,87.6333313,60.93999863,64.47433472,27.60233307,257.0666809,0.933333337,466.2000122,1,0.0,0.0024119277108433737,0.050535,0.0,0.01758,29.1422596,100.0,26.5,7.806332111,0.0,0.0,24.71537209,17,0.0,88.48409271,0.0,26.26239204,1002.099976,27.20000076,0.0,180.2258759,2.97367692,468.8902588,85.81459808,0,0
2021-10-01 03:25 +08:00,64.06451416,61.08709717,64.48032379,27.59096718,260.090332,0.645161271,467.4838562,1,0.0,0.0024119277108433737,0.050535,0.0,0.01562,0.004205863,100.0,26.5,7.806332111,0.0,0.0,24.86440849,17,0.0,85.80516815,0.0,26.15570259,1002.099976,27.20000076,0.0,170.7288361,0.978089392,469.280365,85.69676971,0,0
2021-10-01 03:30 +08:00,48.16128922,61.06774139,64.52322388,27.57999992,260.7225952,0.870967746,471.1290283,1,0.0,0.0024119277108433737,0.050535,0.0,0.01758,29.136343,100.0,26.5,7.806332111,0.0,0.0,24.71747398,17,0.0,88.36075592,0.0,26.15570259,1002.099976,27.20000076,0.0,128.4642639,2.384331226,468.3098755,86.59999847,0,0
2021-10-01 03:35 +08:00,37.33333206,61.07666779,64.50033569,27.56933403,256.0233459,0.766666651,469.7000122,1,0.0,0.0024119277108433737,0.050535,0.0,0.01758,16.82892227,100.0,26.5,7.806332111,0.0,0.0,24.71504784,17,0.0,89.36878967,0.0,26.15570259,1002.101624,27.20000076,0.0,165.7327118,2.542135,468.2807007,84.70323181,0,0
2021-10-01 03:40 +08:00,31.20689583,61.05172348,64.37310028,27.59103394,254.7448273,0.689655185,469.8965454,1,0.0,0.0024119277108433737,0.0505375,0.0,0.01562,29.14070702,100.0,26.5,7.806332111,0.0,0.0,24.86573219,17,0.0,88.1108551,0.0,26.15570259,1002.200012,27.29999924,0.0,146.799408,2.51988101,468.5935669,85.20000458,0,0
2021-10-01 03:45 +08:00,24.25,60.35357285,64.48821259,27.53142929,262.2535706,0.785714269,469.1428528,1,0.0,0.0024119277108433737,0.0505375,0.0,0.01758,29.13865471,100.0,26.5,7.806332111,0.0,0.0,24.86573219,17,0.0,87.35660553,0.0,26.15570259,1002.200012,27.29999924,0.0,128.0042572,1.119050026,468.8934937,86.30000305,0,0
2021-10-01 03:50 +08:00,20.0,61.20333481,64.38800049,27.55166626,265.4833374,0.566666663,469.1000061,1,0.0,0.0024119277108433737,0.0505375,0.0,0.01758,16.8235817,100.0,26.5,7.806332111,0.0,0.0,24.86573219,17,0.0,86.34261322,0.0,26.15570259,1002.200012,27.29999924,0.0,118.6993866,1.429977536,468.4936523,86.5,0,0
2021-10-01 03:55 +08:00,20.0,61.19666672,64.36933136,27.53966713,265.6766663,0.566666663,471.0,1,0.0,0.0024119277108433737,0.0505375,0.0,0.01563,29.13824463,100.0,26.5,7.806332111,0.0,0.0,24.86573219,17,0.0,87.35317993,0.0,26.25675583,1002.200012,27.29999924,0.0,111.9035568,3.389824152,468.1002197,86.09999847,0,0
2021-10-01 04:00 +08:00,20.0,61.22333145,64.34967041,27.53966713,255.6266632,0.899999976,467.7999878,1,0.0,0.0024119277108433737,0.06738333333333334,0.0,0.01757,16.54998779,100.0,26.5,7.806332111,0.0,0.0,24.86573219,17,0.0,86.32444,0.0,26.25675583,1002.200012,27.29999924,0.0,134.0589447,3.758518457,468.8869629,85.70326233,0,0
2021-10-01 04:05 +08:00,20.26666641,61.14666748,64.27532959,27.54033279,237.2566681,0.866666675,464.8666687,1,0.0,0.0024119277108433737,0.06738333333333334,0.0,0.02539,37.62037277,100.0,26.5,7.806332111,0.0,0.0,25.013134,17,0.0,85.27249146,0.0,26.25675583,1002.200012,27.29999924,0.0,123.2577896,1.258493543,468.1086121,85.99752045,0,0
2021-10-01 04:10 +08:00,20.96666718,61.20666504,64.38233185,27.49200058,244.9366608,0.866666675,460.1666565,1,0.0,0.0024119277108433737,0.06738333333333334,0.0,0.02539,16.82442093,100.0,26.5,7.806332111,0.0,0.0,25.01436043,17,0.0,83.6876297,0.0,26.36490822,1002.198547,27.29999924,0.0,153.8471375,2.261617661,469.0933228,87.59277344,0,0
2021-10-01 04:15 +08:00,23.53333282,61.19333267,64.26833344,27.52466583,243.3333282,1.466666698,456.7999878,1,0.0,0.0024119277108433737,0.06673333333333333,0.0,0.0254,16.82442093,100.0,26.5,7.806332111,0.0,0.0,25.01436043,17,0.0,83.68792725,0.0,26.36490822,1002.200012,27.29999924,0.0,128.8672485,0.67294842,468.4969177,88.5,0,0
2021-10-01 04:20 +08:00,25.13333321,60.99333191,64.13233185,27.52866745,243.4833374,1.033333302,456.6666565,1,0.0,0.0024119277108433737,0.06673333333333333,0.0,0.02539,16.82892227,100.0,26.5,7.806332111,0.0,0.0,25.01436043,17,0.0,86.30148315,0.0,26.36490822,1002.149963,27.15001106,0.0,144.5527802,2.2947824,469.8898315,89.24994659,0,0
2021-10-01 04:25 +08:00,111.1666641,61.69333267,64.11533356,27.53000069,253.4100037,0.600000024,456.0666809,1,0.0,0.0024119277108433737,0.06673333333333333,0.0,0.02539,16.82246208,100.0,26.5,7.806332111,0.0,0.0,24.86589813,17,0.0,85.7521286,0.0,26.36490822,1002.200012,27.20000076,0.0,177.8707123,1.778209329,467.8905945,89.69348907,0,0
2021-10-01 04:30 +08:00,186.8000031,62.5933342,64.39266968,27.47533417,252.5200043,0.933333337,458.1333313,1,0.0,0.0024119277108433737,0.0502925,0.0,0.02734,0.0,100.0,26.5,7.806332111,0.0,0.0,24.86344147,17,0.0,87.3032074,0.0,26.36490822,1002.200012,27.10000038,0.0,100.5359955,1.943351388,468.4871826,90.0,0,0
2021-10-01 04:35 +08:00,145.0344849,60.46551895,64.48586273,27.46551704,237.4620667,1.172413826,458.379303,1,0.0,0.0024119277108433737,0.0502925,0.0,0.02539,29.14070702,100.0,26.5,7.806332111,0.0,0.0,24.86344147,17,0.0,89.35520935,0.0,26.36490822,1002.200012,27.10000038,0.0,118.7002792,2.579993248,469.4637451,90.69999695,0,0
2021-10-01 04:40 +08:00,20.44827652,61.38965607,64.53482819,27.44551659,211.5103455,1.034482718,464.620697,2,0.0,0.0024119277108433737,0.0502925,0.0,0.02539,44.50948715,100.0,26.5,7.806332111,0.0,0.0,24.86344147,17,0.0,89.33318329,0.0,26.26051331,1002.200012,27.10000038,0.0,136.1001282,2.250087976,467.8938599,91.09999847,0,0
2021-10-01 04:45 +08:00,22.875,61.51874924,64.63531494,27.41625023,217.9781189,0.6875,465.0625,2,0.0,0.0024119277108433737,0.0502925,0.0,0.02539,0.0,100.0,26.5,7.806332111,0.0,0.0,25.01012611,17,0.0,87.27552032,0.0,26.26051331,1002.200012,27.10000038,0.0,196.3812103,2.779802322,469.4671326,91.09999847,0,0
2021-10-01 04:50 +08:00,30.26666641,61.46333313,64.41266632,27.55333328,213.9499969,0.933333337,474.2999878,2,0.0,0.0024119277108433737,0.06608,0.0,0.02539,0.0,100.0,26.5,7.806332111,0.0,0.0,25.01255989,17,0.0,87.26699829,0.0,26.26051331,1002.200012,27.10000038,0.0,136.3989868,0.580040336,467.8872681,91.80001068,0,0
2021-10-01 04:55 +08:00,153.5666656,61.56999969,64.37200165,27.60333252,217.9033356,1.066666722,483.7666626,2,0.0,0.0024119277108433737,0.06608,0.0,0.02539,8.410669327,100.0,26.5,7.806332111,0.0,0.0,25.01255989,17,0.0,88.27588654,0.0,26.26051331,1002.200012,27.0,0.0,166.407074,2.919908047,467.8938599,92.50003815,0,0
2021-10-01 05:00 +08:00,152.9333344,61.37333298,64.58300018,27.55733299,219.0833282,0.966666639,492.8666687,2,0.0,0.0024119277108433737,0.06608,0.0,0.02539,0.0,100.0,26.5,7.806332111,0.0,0.0,24.86503601,17,0.0,88.26938629,0.0,26.26051331,1002.200012,27.0,0.0,134.079895,1.460000038,467.7102356,92.99673462,0,0
2021-10-01 05:05 +08:00,123.3000031,61.3433342,64.4323349,27.62233353,230.1066742,0.633333325,497.5,2,0.0,0.0024119277108433737,0.00195,0.0,0.01758,29.14070702,100.0,26.5,7.806332111,0.0,0.0,24.86258507,17,0.0,88.77435303,0.0,26.3615303,1002.200012,27.0,0.0,161.3984985,1.100030184,467.3102722,93.70000458,0,0
2021-10-01 05:10 +08:00,109.6999969,60.95333481,64.08666992,27.74433327,249.0599976,0.699999988,502.8666687,1,0.0,0.0024119277108433737,0.06771,0.0,0.01563,16.82329941,100.0,26.5,7.806332111,0.0,0.0,25.01194572,17,0.0,87.10877991,0.0,26.3615303,1002.200012,27.0,0.0,129.451004,2.24000001,468.6836853,94.10001373,0,0
2021-10-01 05:15 +08:00,111.7333298,61.15333176,64.24700165,27.64033318,242.7200012,0.800000012,506.6333313,1,0.0,0.0024119277108433737,0.06771,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,25.01194572,17,0.0,87.59786224,0.0,26.3615303,1002.149963,27.0,0.0,144.5991821,2.190038919,467.8873596,94.70001221,0,0
2021-10-01 05:20 +08:00,79.26667023,60.89333344,64.38233185,27.55433273,242.2833405,0.800000012,505.2333374,1,0.0,0.0024119277108433737,0.06771,0.0,0.01757,0.0,100.0,26.5,7.806332111,0.0,0.0,24.86318779,17,0.0,88.65763092,0.0,26.3615303,1002.099976,27.0,0.0,132.2060394,1.975240588,468.09375,95.19999695,0,0
2021-10-01 05:25 +08:00,60.51724243,61.04827499,64.35172272,27.52931023,241.8827515,0.655172408,501.758606,1,0.0,0.0024119277108433737,0.06673,0.0,0.01563,0.0,100.0,26.5,7.806332111,0.0,0.0,24.86318779,17,0.0,89.16989899,0.0,26.3615303,1002.099976,27.0,0.0,107.701683,1.939953089,467.9003601,95.80000305,0,0
2021-10-01 05:30 +08:00,28.2142849,60.57500076,64.27178192,27.55928612,241.5071411,1.035714269,500.3928528,1,0.0,0.0024119277108433737,0.06673,0.0,0.01758,0.003923215,100.0,26.5,7.806332111,0.0,0.0,24.86318779,17,0.0,89.67333221,0.0,26.3615303,1002.099976,26.90161514,0.0,116.8452606,2.571293116,467.6841736,96.49676514,0,0
2021-10-01 05:35 +08:00,23.76666641,61.0933342,64.09566498,27.61199951,233.7466736,0.666666687,501.7999878,1,0.0,0.0024119277108433737,0.06673,0.0,0.01757,0.001452481,100.0,26.5,7.806332111,0.0,0.0,25.01425552,17,0.0,89.17823792,0.0,26.3615303,1002.099976,26.89999962,0.0,133.5003815,1.97003448,467.2875366,97.1000061,0,0
2021-10-01 05:40 +08:00,22.79999924,61.38999939,64.04766846,27.61933327,223.3933258,0.800000012,503.7000122,1,0.0,0.0024119277108433737,0.06803666666666668,0.0,0.01563,0.0,100.0,26.5,7.806332111,0.0,0.0,25.01425552,17,0.0,89.17012024,0.0,26.3615303,1002.099976,26.89999962,0.0,117.6498566,1.59990859,467.1138,97.40001678,0,0
2021-10-01 05:45 +08:00,24.03333282,61.28666687,64.12767029,27.58833313,221.656662,0.899999976,508.2666626,1,0.0,0.0024119277108433737,0.06803666666666668,0.0,0.01758,16.82442093,100.0,26.5,7.806332111,0.0,0.0,25.01425552,17,0.0,89.17012024,0.0,26.3615303,1002.099976,26.89999962,0.0,110.7197952,2.639485836,467.8938599,97.90000153,0,0
2021-10-01 05:50 +08:00,29.70000076,61.29999924,64.16333008,27.57099915,223.6333313,1.066666722,510.6666565,1,0.0,0.0024119277108433737,0.06803666666666668,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,25.01425552,17,0.0,89.13676453,0.0,26.3615303,1002.101624,26.89999962,0.0,147.127594,1.226706982,466.1142883,98.30000305,0,0
2021-10-01 05:55 +08:00,38.20000076,61.53666687,64.23200226,27.51566696,219.9166718,0.699999988,509.7666626,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01562,0.0,100.0,26.5,7.806332111,0.0,0.0,25.01425552,17,0.0,90.14811707,0.0,26.3615303,1002.099976,26.89997482,0.0,140.5990295,0.320137471,467.8712769,99.0,0,0
2021-10-01 06:00 +08:00,34.83333206,61.34000015,64.18266296,27.5233326,209.3200073,0.733333349,510.9333191,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,25.01425552,17,0.0,90.14811707,0.0,26.3615303,1002.200012,26.89837265,0.0,133.3439484,0.829371214,467.2810669,99.30000305,0,0
2021-10-01 06:05 +08:00,36.53333282,61.24000168,64.21700287,27.50333405,227.2266693,0.899999976,507.8333435,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,24.71761322,17,0.0,90.64692688,0.0,26.3615303,1002.200012,26.79999924,0.0,126.0027466,1.030025959,467.4679565,99.50002289,0,0
2021-10-01 06:10 +08:00,39.63333511,61.13666534,64.17366791,27.48200035,228.0966644,0.866666675,504.1000061,1,0.0,0.0024119277108433737,0.0500475,0.0,0.01562,0.0,100.0,26.5,7.806332111,0.0,0.0,24.71517944,17,0.0,91.68774414,0.0,26.3615303,1002.200012,26.79999924,0.0,133.0808868,0.391144365,466.8846741,100.0,0,0
2021-10-01 06:15 +08:00,36.33333206,61.34999847,64.02733612,27.5126667,222.0233307,0.966666639,501.6666565,1,0.0,0.0024119277108433737,0.0505375,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,24.71517944,17,0.0,92.18838501,0.0,26.3615303,1002.200073,26.79999924,0.0,153.1974945,1.069926858,467.6939087,100.0,0,0
2021-10-01 06:20 +08:00,28.81481552,60.34444427,64.01851654,27.54296303,229.6999969,0.740740716,502.8518372,1,0.0,0.0024119277108433737,0.0505375,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,24.71517944,17,0.0,92.68505096,0.0,26.3615303,1002.299988,26.79999924,0.0,102.5932846,0.771797836,465.7243347,100.0,0,0
2021-10-01 06:25 +08:00,20.0,60.96333313,64.11266327,27.52266693,227.7633362,0.933333337,503.3666687,1,0.0,0.0024119277108433737,0.0505375,0.0,0.01562,0.0,100.0,26.5,7.806332111,0.0,0.0,24.71517944,17,0.0,93.19942474,0.0,26.26246262,1002.400024,26.79999924,0.0,158.7083893,0.999906719,466.8942566,100.0,0,0
2021-10-01 06:30 +08:00,20.73333359,61.1566658,63.91033173,27.55566597,225.0,1.0,500.5,1,0.0,0.0024119277108433737,0.0505375,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,24.71517944,17,0.0,93.69759369,0.0,26.26246262,1002.400024,26.89837074,0.0,133.8904724,1.29908216,467.2940674,100.0,0,0
2021-10-01 06:35 +08:00,26.76666641,61.15333176,63.79066849,27.61066628,227.1799927,0.833333313,498.9333191,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,24.71517944,17,0.0,93.69759369,0.0,26.26246262,1002.400024,26.89999962,0.0,163.7998657,1.079911113,467.6743774,100.0,0,0
2021-10-01 06:40 +08:00,28.13333321,60.80666733,63.55366516,27.68066597,231.7899933,0.833333313,500.0,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01562,0.0,100.0,26.5,7.806332111,0.0,0.0,24.71517944,17,0.0,93.69759369,0.0,26.26246262,1002.400024,26.99838448,0.0,190.3070221,1.684666038,466.9040527,100.0,0,0
2021-10-01 06:45 +08:00,27.20000076,60.8433342,63.45500183,27.69533348,238.5733337,0.899999976,499.2333374,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,24.86536407,17,0.0,93.6975708,0.0,26.26246262,1002.400024,27.0,0.0,219.8951569,2.339965105,466.694397,100.0,0,0
2021-10-01 06:50 +08:00,27.53333282,61.39666748,63.25999832,27.7840004,226.093338,0.800000012,498.7666626,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,25.01506042,17,0.0,93.16748047,0.0,26.26246262,1002.400024,27.0,0.00016657,215.4889374,0.990019977,467.4777832,100.0,0,0
2021-10-01 06:55 +08:00,27.89999962,61.29999924,63.27999878,27.7733326,221.2100067,0.966666639,501.1666565,1,0.0,0.0024119277108433737,0.0505375,0.0,0.01563,0.0,100.0,26.5,7.806332111,0.0,0.0,24.86477852,17,0.0,93.66761017,0.0,26.26246262,1002.700012,27.0,1.000033379,123.7002869,1.120013356,468.093689,100.0,0,0
2021-10-01 07:00 +08:00,36.09999847,61.23333359,63.43733215,27.7033329,222.8500061,1.0,499.8333435,1,0.0,0.0024119277108433737,0.0505375,0.0,0.01757,0.0,100.0,26.5,7.806332111,0.0,0.0,24.86477852,17,0.0,94.65678406,0.0,26.26246262,1002.698364,27.0,4.983770847,133.0538025,1.183995247,466.9138184,100.0,0,0
2021-10-01 07:05 +08:00,46.06666565,61.08666611,63.3433342,27.72999954,226.1999969,1.033333302,497.2999878,1,0.0,0.0024119277108433737,0.0505375,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,24.86477852,17,0.0,95.16249847,0.0,26.26246262,1002.700012,27.0,10.00003338,116.7021484,0.729997039,465.2946472,100.0,0,0
2021-10-01 07:10 +08:00,35.51852036,60.31481552,63.44185257,27.67555618,225.5666656,0.92592591,496.555542,1,0.0,0.0024119277108433737,0.0505375,0.0,0.01563,0.0,100.0,26.5,7.806332111,0.0,0.0,24.71817589,17,0.0,94.08150482,0.0,26.26246262,1002.900024,27.0,16.00029945,127.802475,0.870101869,466.8943481,100.0,0,0
2021-10-01 07:15 +08:00,20.0,61.08000183,63.27000046,27.72733307,213.9466705,1.0,500.5,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,24.71575546,17,0.0,94.08150482,0.0,26.26246262,1003.099976,27.0,24.00053215,126.5005569,1.929917336,468.4932861,100.0,0,0
2021-10-01 07:20 +08:00,20.0,61.15999985,63.2563324,27.7246666,216.3566742,0.866666675,500.0,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01757,0.0,100.0,26.5,7.806332111,0.0,0.0,24.71575546,17,0.0,94.08150482,0.0,26.26246262,1003.099976,27.10000038,32.98373795,107.7772369,0.902764499,468.4936523,98.1032486,0,0
2021-10-01 07:25 +08:00,20.93333244,61.3433342,63.2923317,27.67933273,220.0133362,1.033333302,498.5666809,1,0.0,0.0024119277108433737,0.0502925,0.0,0.01563,0.0,100.0,26.5,7.806332111,0.0,0.0,24.86744881,17,0.0,93.53158569,0.0,26.26246262,1003.099976,27.20000076,43.00043106,151.6099548,1.149943709,468.4936218,97.8999176,0,0
2021-10-01 07:30 +08:00,21.86666679,60.95000076,63.32799911,27.65066719,230.1499939,0.966666639,497.2000122,2,0.2009888,0.0024119277108433737,0.0502925,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,24.86744881,17,0.0,93.03365326,0.0,26.26246262,1003.200012,27.20000076,53.00030136,137.9048157,0.600000024,469.0770264,96.09997559,0,0
2021-10-01 07:35 +08:00,26.89999962,60.81666565,63.09233475,27.73533249,243.5466614,1.0,498.1666565,2,0.0,0.0024119277108433737,0.06771,0.0,0.01757,16.82161903,100.0,26.5,7.806332111,0.0,0.0,24.86744881,17,0.0,92.93935394,0.0,26.26246262,1003.200073,27.39999962,65.00016785,134.9052734,0.850023329,468.693634,95.80000305,0,0
2021-10-01 07:40 +08:00,33.16666794,60.8133316,63.04266739,27.73500061,255.4100037,1.066666722,499.3999939,1,0.0,0.0024119277108433737,0.06771,0.0,0.01563,0.000278169,100.0,26.5,7.806332111,0.0,0.0,24.86744881,17,0.0,93.45500946,0.0,26.36645889,1003.400024,27.5,77.00005341,132.1000214,0.959999621,469.6931152,96.19999695,0,0
2021-10-01 07:45 +08:00,33.70000076,61.15999985,63.37599945,27.63366699,249.363327,1.033333302,500.3333435,1,0.0,0.0024119277108433737,0.06771,0.0,0.01758,0.0,100.0,26.5,7.806332111,0.0,0.0,24.86744881,17,0.0,94.4669342,0.0,26.36645889,1003.400024,27.5,91.00035095,162.705246,0.950105965,470.8925171,95.99988556,0,0
2021-10-01 07:50 +08:00,38.96666718,61.07666779,63.34700012,27.67466736,241.6999969,1.033333302,498.0666809,1,0.0,0.0024119277108433737,0.05078,0.0,0.01758,29.14070702,100.0,26.5,7.806332111,0.0,0.0,24.86744881,17,0.0,94.99386597,0.0,26.36645889,1003.400024,27.60002518,105.0009995,143.8063507,1.329985023,470.2799377,93.19994354,0,0
2021-10-01 07:55 +08:00,50.76666641,61.17666626,63.21166611,27.74533272,223.1600037,1.0,498.0333252,1,0.0,0.0024119277108433737,0.05078,0.0,0.01562,37.62051392,100.0,26.5,7.806332111,0.0,0.0,24.86744881,17,0.0,94.99386597,0.0,26.26494789,1003.599976,27.70000076,120.0001678,141.5975494,1.930047393,472.4919128,92.69997406,1,1
2021-10-01 08:00 +08:00,73.23332977,62.02000046,63.30266571,27.71966743,185.3500061,1.066666722,500.5666809,1,0.0,0.0024119277108433737,0.05078,0.0,0.01758,37.62051392,100.0,26.5,7.806332111,0.0,0.0,24.86744881,17,0.0,94.99386597,0.0,26.26494789,1003.599976,27.70000076,129.9838257,131.6375275,2.124628782,473.6767273,90.3113327,1,1
2021-10-01 08:05 +08:00,23.33333397,61.42222214,63.53259277,27.65222168,156.7740784,1.0,504.2592468,1,0.0,0.0024119277108433737,0.05078,1.445897003,0.125,1181.532104,100.0,26.5,61.5159874,52.20135117,30.77661324,18.86808968,17,78.4443512,89.93909454,113.5328369,24.90751648,1003.599976,27.90002251,142.0009308,176.4903259,1.54998827,472.8917847,86.99995422,1,1
2021-10-01 08:10 +08:00,20.16666603,61.36666489,63.86633301,27.56466675,142.8033295,1.033333302,504.0666809,1,0.0,0.028460000000000003,0.05005,1.859085736,0.125,1177.796021,100.0,26.5,48.36326218,42.55762863,31.63218498,16.46449661,17,77.91184235,95.0834198,119.5555191,18.80356407,1003.700012,28.10000038,157.9998779,101.0994492,1.859987259,473.5110474,87.40000153,1,1
2021-10-01 08:15 +08:00,20.45161247,61.00645065,64.14903259,27.46903229,140.1677399,1.0,507.1290283,1,0.0,0.028460000000000003,0.05005,1.884920883,0.125,1200.640991,100.0,26.5,50.94637299,45.04014587,31.82172012,16.95863342,17,78.79576111,95.09176636,119.5555191,19.03866005,1003.599976,28.20000076,162.0002441,179.997345,0.880043864,474.0912781,87.19998932,1,1
2021-10-01 08:20 +08:00,22.0,61.29333496,64.47399902,27.43366623,136.5233307,1.266666651,510.2000122,1,0.0,0.028460000000000003,0.05005,2.086299397,0.12305,1200.408081,100.0,26.5,51.56563187,46.11347198,31.99497604,17.10949516,17,80.55599976,95.09176636,119.5555191,19.03866005,1003.700012,28.20000076,164.9675751,155.1301575,1.788054466,475.6971436,85.50324249,1,1
2021-10-01 08:25 +08:00,24.66666603,61.42333221,64.87400055,27.33366585,138.206665,1.200000048,510.3333435,2,0.0,0.028460000000000003,0.05005,1.352142832,0.125,975.9277954,62.83864594,26.5,49.09519196,42.28482056,31.5768013,16.80684471,17,75.46224213,95.09176636,121.5776749,18.8915596,1003.700012,28.20000076,170.000061,146.0999908,1.42999959,476.6901245,83.8999939,1,1
2021-10-01 08:30 +08:00,49.13333511,62.11000061,64.87433624,27.43899918,138.543335,1.766666651,511.7999878,1,0.0,0.028460000000000003,0.06673,0.231848401,0.125,205.3600159,10.80399799,26.5,46.45241165,40.14295197,28.89497375,16.96677208,17,60.74172211,95.09176636,121.5776749,18.75517273,1003.700012,28.29999924,225.0003052,185.8017426,1.500074863,477.0835266,82.79998779,1,1
2021-10-01 08:35 +08:00,45.73333359,62.13666534,64.99533081,27.44599915,135.7766724,1.433333278,519.2666626,1,0.0,0.028460000000000003,0.06673,0.215148254,0.125,188.0961761,9.724913597,26.5,47.56912231,41.14452744,28.69963837,17.11709595,17,61.40142059,95.09176636,119.5321655,18.86151886,1003.700012,28.39999962,282.9291077,210.2799683,2.107670546,478.4891357,82.20202637,1,1
2021-10-01 08:40 +08:00,42.23333359,61.42666626,65.0490036,27.45733261,136.0166626,1.333333373,521.7000122,1,0.0,0.028460000000000003,0.06673,0.208230056,0.125,180.4164581,9.724913597,26.5,45.76177979,40.02980423,28.69963837,16.96722031,17,59.83659744,95.09176636,119.5321655,18.74632835,1003.900024,28.60000038,306.0002747,134.5003204,1.819984674,479.0826416,80.5,1,1
2021-10-01 08:45 +08:00,37.36666489,61.2266655,65.04433441,27.4406662,137.3366699,1.266666651,521.9000244,1,0.0,0.00195,0.00196,0.20525465,0.125,185.8243713,9.724913597,27.10000038,45.29446793,39.03094864,28.49562836,16.96722031,17,60.84993362,95.09176636,119.5321655,18.74632835,1003.900024,28.70000076,337.9999084,98.30722809,2.719904184,482.087738,80.90000153,1,1
2021-10-01 08:50 +08:00,37.13333511,61.41999817,65.05466461,27.42033386,137.6966705,1.666666627,524.666687,1,0.0,0.050785,0.06673,0.250553677,0.12304,183.526886,8.59475708,27.10000038,46.29388809,40.02038193,28.21336746,16.96722031,17,58.28487015,95.09176636,119.5321655,18.74632835,1004.099976,28.9500103,364.0022583,153.7464752,2.854906559,481.5549316,80.10002136,1,2
2021-10-01 08:55 +08:00,26.37037086,60.62963104,65.08000183,27.39740753,135.9481506,1.407407403,522.4074097,1,0.0,0.050785,0.06673,0.218813074,0.125,183.5263672,8.59475708,27.10000038,46.56259155,41.07694244,27.81072617,16.96722031,17,58.16817093,95.09176636,119.5321655,18.74632835,1004.200012,29.10000038,418.0014954,151.5977783,2.190118074,483.8871765,79.10002899,1,2
2021-10-01 09:00 +08:00,20.0,61.59666824,65.02233124,27.39566612,133.6866608,1.566666722,520.5666504,1,0.0,0.10156,0.06673,0.217478212,0.125,186.5229492,8.59475708,27.10000038,45.56172943,39.51947021,27.69382858,16.96722031,17,56.73967743,95.09176636,119.5321655,18.74632835,1004.400024,29.19838524,418.339447,134.9017487,3.071594954,483.5873413,79.608078,1,2
2021-10-01 09:05 +08:00,20.10000038,61.54999924,65.05000305,27.39566612,133.6799927,1.100000024,523.2666626,1,0.0,0.101075,0.06803333333333333,0.170019328,0.11524,180.4158478,8.59475708,27.10000038,44.40603256,37.93971634,27.62165642,16.96722031,17,56.00025558,95.09176636,119.5321655,18.74632835,1004.400024,29.20000076,271.0003052,125.4014435,2.270014048,484.2868347,78.0999527,1,2
2021-10-01 09:10 +08:00,20.70000076,61.54333496,65.16699982,27.35066605,133.4033356,1.233333349,522.9000244,1,0.0,0.101075,0.06803333333333333,0.222321001,0.11718,180.4158478,8.59475708,27.10000038,45.84117889,40.24861526,27.62165642,17.12115669,17,57.36001205,95.09176636,119.5321655,18.85414886,1004.400024,29.19997978,296.0006409,212.4942169,1.550028086,483.0809937,77.60006714,1,2
2021-10-01 09:15 +08:00,21.25806427,61.50967789,65.20129395,27.27419281,134.7161255,1.451612949,519.0322876,2,0.0,0.06770666666666666,0.06803333333333333,0.184869875,0.11524,179.3607025,8.59475708,27.10000038,46.55707169,40.57910919,27.68099976,17.07063103,17,57.23241806,95.09176636,119.5321655,18.85414886,1004.5,29.20000076,340.5004578,158.4497986,1.840023994,482.8875122,76.94996643,1,2
2021-10-01 09:20 +08:00,22.06666756,61.52666855,65.33567047,27.16433334,134.6733398,1.200000048,517.0666504,2,0.0,0.06770666666666666,0.06673333333333333,0.203728775,0.11523,177.2505493,8.59475708,27.10000038,45.48902512,39.10469437,27.79967499,16.96959114,17,58.70292282,95.09176636,119.5321655,18.74341774,1004.599976,29.20000076,405.9997864,126.4123611,3.159708023,479.7116089,75.20017242,1,2
2021-10-01 09:25 +08:00,117.3939362,61.5969696,65.2351532,27.14727211,134.639389,1.303030252,511.4545593,2,0.0,0.06770666666666666,0.06673333333333333,0.228317185,0.11524,181.9780273,8.59475708,27.10000038,43.54210663,37.05867004,27.96218109,16.96959114,17,58.16808701,95.09176636,119.5321655,18.74341774,1004.700012,29.5,458.0004578,103.1006699,2.339968204,483.6871338,75.19998169,1,1
2021-10-01 09:30 +08:00,83.80000305,61.36333466,65.21199799,27.14299965,134.636673,1.233333349,504.8333435,2,0.0,0.06771,0.06673333333333333,0.155405385,0.11719,180.4153137,8.59475708,27.10000038,43.53494263,38.05443954,27.96218109,16.96959114,17,58.64827347,95.09176636,119.5321655,18.74341774,1004.700012,29.70000076,479.0033264,96.60396576,3.04978013,485.8668823,75.30007172,1,2
2021-10-01 09:35 +08:00,78.03333282,61.42333221,65.19766998,27.11400032,134.7299957,1.133333325,504.2333374,2,0.0,0.06771,0.100585,0.21528863,0.11523,177.2501984,8.59475708,27.10000038,46.21258163,40.22406769,27.96218109,17.11974525,17,56.8145256,95.09176636,119.5321655,18.84891319,1004.700012,29.89998055,578.9932251,144.2012939,1.340304017,485.0870667,73.99967194,1,3
2021-10-01 09:40 +08:00,61.40000153,61.49000168,65.20999908,27.08733368,134.6233368,0.800000012,496.5,2,0.0,0.06771,0.100585,0.162075682,0.11523,180.4159546,8.59475708,27.10000038,46.40951538,40.2474556,27.96218109,16.96651077,17,58.3403244,95.09176636,119.5321655,18.84891319,1004.799988,29.79999924,398.9989319,118.399765,3.25,486.2730713,75.20000458,1,4
2021-10-01 09:45 +08:00,41.42856979,60.91785812,65.25714111,27.06999969,133.8607178,0.964285731,490.3214417,3,0.0,0.10107,0.06738333333333334,0.196165719,0.11524,180.4155273,8.59475708,27.10000038,46.55350876,40.24766541,27.96218109,16.96651077,17,56.96521378,95.09176636,119.5321655,18.84891319,1004.900024,29.79999924,382.9898071,112.5014572,2.140311956,484.4871521,75.6997757,1,4
2021-10-01 09:50 +08:00,125.5172424,61.59999847,65.35414124,27.04896545,132.9344788,1.068965554,489.2758484,3,0.0,0.10107,0.06738333333333334,0.199614466,0.11719,175.6468506,8.59475708,27.10000038,47.02732086,41.29227829,27.96218109,16.96651077,17,58.65051651,95.09176636,119.5321655,18.84891319,1005.0,29.6000061,442.0002441,93.60005188,1.270031929,484.8735962,74.99994659,1,4
2021-10-01 09:55 +08:00,237.0,61.99666595,65.43199921,27.01966667,132.3966675,1.033333302,488.3999939,2,0.0,0.06771,0.06738333333333334,0.225116388,0.11523,180.4164734,8.59475708,27.10000038,45.39308929,39.08901978,27.96218109,16.96651077,17,58.34349823,95.09176636,119.5321655,18.74686241,1005.0,29.79999924,498.0065918,180.5941315,1.610161901,483.287384,73.50018311,1,4
2021-10-01 10:00 +08:00,177.3333282,61.5,65.40666962,26.98833275,132.2266693,0.899999976,485.6000061,2,0.0,0.06771,0.09863,0.15125634,0.11523,178.8912354,8.59475708,27.10000038,44.42776108,38.09714127,27.96218109,16.96651077,17,58.06129074,95.09176636,119.5321655,18.74686241,1005.0,29.79999924,492.1794434,145.2675171,1.875056624,486.2828369,73.58368683,1,4
2021-10-01 10:05 +08:00,135.1000061,61.61000061,65.43966675,26.95599937,132.0966644,0.899999976,477.5333252,3,0.0,0.06771,0.09863,0.242362265,0.10547,177.2501984,8.59475708,27.10000038,44.42776108,38.09714127,27.72462273,16.96651077,17,55.63715744,95.09176636,119.5321655,18.74686241,1005.099976,29.80002403,587.0007324,160.4018402,1.500232458,486.286438,74.99970245,1,4
2021-10-01 10:10 +08:00,113.6333313,63.11999893,65.28566742,27.00200081,131.8699951,1.066666722,472.8999939,3,0.0,0.100095,0.00293,0.18969925,0.10547,178.8400421,8.59475708,27.10000038,44.09278107,38.09714127,27.72462273,16.96651077,17,57.18120193,95.09176636,119.5321655,18.74686241,1005.200012,30.20000076,592.9997559,109.4008408,3.659796238,487.6593018,72.10012054,1,4
2021-10-01 10:15 +08:00,93.16666412,63.4766655,65.32266998,26.97633362,131.613327,0.933333337,470.3333435,1,0.0,0.100095,0.101075,0.186465617,0.10547,185.0626526,8.59475708,27.10000038,43.13858795,37.02961349,27.72462273,16.96651077,17,56.48888016,95.09176636,119.5321655,18.74686241,1005.200012,30.20000076,590.9992065,158.2983246,2.890014648,486.6859436,72.50001526,1,5
2021-10-01 10:20 +08:00,67.66666412,63.65333176,65.39099884,26.96066666,131.4700012,1.100000024,470.1000061,3,0.0,0.06673333333333333,0.101075,0.200095422,0.10547,177.2507782,8.59475708,27.10000038,45.94505692,40.15563965,27.72462273,17.11613655,17,57.87985229,95.09176636,119.5321655,18.9554348,1005.200012,30.20000076,595.0001831,140.1963501,1.790252686,487.7081604,74.2999649,1,5
2021-10-01 10:25 +08:00,84.03333282,61.88333511,65.58799744,26.92566681,131.2766724,0.899999976,468.8666687,2,0.0,0.06673333333333333,0.06868666666666666,0.209225576,0.10547,185.0625763,8.59475708,27.10000038,47.88943481,42.23147583,27.72462273,17.11611366,17,55.91267014,95.09176636,119.5321655,18.95706367,1005.099976,30.20000076,632.0025635,231.382843,1.120142341,490.0842285,75.50003052,1,5
2021-10-01 10:30 +08:00,78.5,61.80333328,65.65866852,26.91133308,131.0066681,0.966666639,468.0,2,0.0,0.06673333333333333,0.06868666666666666,0.201913619,0.10547,181.9779816,8.59475708,27.10000038,48.97790909,43.26282501,27.72462273,17.11662674,17,56.25093079,95.09176636,119.5321655,18.85711479,1005.099976,30.10000038,687.9998779,96.60070038,3.429950476,488.6948853,77.79997253,1,5
2021-10-01 10:35 +08:00,55.24137878,61.76551819,66.59034729,26.89482689,131.2793121,1.137930989,464.7241516,3,0.0,0.06673333333333333,0.06868666666666666,0.206420296,0.10351,180.4159546,8.59475708,27.10000038,48.18182755,42.1836319,27.72462273,16.96708488,17,58.36852646,95.09176636,119.5321655,18.75229073,1005.099976,30.40000534,581.9995728,178.7937775,2.509951353,490.0844727,77.09999847,1,4
2021-10-01 10:40 +08:00,445.8214417,61.62857056,67.92642975,26.99607086,131.1892853,1.178571463,465.9642944,2,0.0,0.06673333333333333,0.10156,0.263568896,0.10547,180.4158478,8.59475708,27.10000038,49.11780167,43.17477798,27.72462273,16.96702194,17,57.15618134,95.09176636,119.5321655,18.85555077,1004.900085,30.29991913,550.0039673,155.9091339,2.679860115,490.0662537,77.50012207,1,5
2021-10-01 10:45 +08:00,238.0333405,61.78333282,68.26499939,27.06233406,131.1633301,1.299999952,467.6666565,2,0.0,0.06673333333333333,0.10156,0.235516253,0.10547,185.0625763,8.59475708,27.10000038,45.44924545,39.6219902,27.72462273,16.96255684,17,56.4638443,95.09176636,119.5321655,18.70240784,1004.900024,29.90001488,647.0001831,197.1977386,0.670059323,488.4851074,80.19994354,1,5
2021-10-01 10:50 +08:00,216.5,61.45999908,68.66066742,27.11899948,131.1166687,1.366666675,470.1666565,2,0.0,0.100095,0.06836,0.22213535,0.10547,185.062088,8.59475708,27.10000038,48.65391922,42.33428574,27.72462273,16.93923378,17,57.89705276,95.09176636,119.5321655,18.9311676,1004.900024,30.50003624,686.0062256,249.0777435,0.670366228,491.2548218,77.1998291,1,5
2021-10-01 10:55 +08:00,207.4333344,61.3133316,68.92433167,27.17233276,131.1100006,1.5,472.0333252,4,0.0,0.100095,0.06836,0.213599627,0.10547,178.8400421,8.59475708,27.10000038,46.0628891,40.11774445,27.94381714,16.93821526,17,57.26599884,95.09176636,119.5321655,18.70998955,1004.900024,30.4999733,619.0013428,208.8903656,4.049745083,490.8841858,75.80028534,1,5
2021-10-01 11:00 +08:00,208.2333374,61.99666595,69.34833527,27.17466736,131.0800018,1.466666698,478.7333374,2,0.0,0.06705666666666667,0.06836,0.239696111,0.10547,185.0610809,8.59475708,27.10000038,49.85889816,43.50087357,27.94381714,17.24099159,17,56.68489838,95.09176636,119.5321655,18.94915009,1004.799988,30.40162086,700.0544434,154.4431305,3.542438269,492.0480347,78.28865051,1,5
2021-10-01 11:05 +08:00,208.7333374,61.66999817,69.64233398,27.23966599,130.4766693,1.899999976,487.3666687,1,0.0,0.06705666666666667,0.101075,0.191885767,0.10742,175.6470032,8.59475708,27.09997749,46.45544434,40.27856827,27.71967316,16.92250633,17,58.49394608,95.09176636,119.5321655,18.73256683,1004.900024,30.30000496,616.9990234,209.3954926,1.849951982,489.8847046,78.40001678,1,5
2021-10-01 11:10 +08:00,228.2333374,61.41666794,70.3239975,27.24600029,130.4033356,2.166666746,500.7333374,5,0.0,0.06705666666666667,0.101075,0.230945184,0.10547,180.4163208,8.59475708,26.39999962,47.53893661,41.43404388,27.71967316,17.07398224,17,55.32226181,95.09176636,119.5321655,18.83503342,1004.799988,30.10001564,530.9993896,202.5913391,2.489829302,490.2843628,79.40000153,1,4
2021-10-01 11:15 +08:00,212.5333405,61.53666687,70.90166473,27.25600052,130.1100006,2.466666698,511.2000122,3,0.0,0.06868666666666666,0.103515,0.244502063,0.10742,177.2516632,8.59475708,26.40018654,47.38186264,41.43404388,27.71967316,16.92445183,17,58.26790619,95.09176636,119.5321655,18.83500862,1004.700012,30.0,451.0142212,159.6030884,2.450286865,488.085144,78.0999527,1,5
2021-10-01 11:20 +08:00,204.0333405,61.49000168,71.46266937,27.27899933,130.3666687,2.866666555,520.166687,2,0.0,0.06868666666666666,0.103515,0.233669989,0.10547,181.9778748,8.59475708,27.20000076,46.87565613,40.40758514,27.71967316,16.92445183,17,57.13766098,95.09176636,119.5321655,18.73265839,1004.799988,30.00000954,446.000885,110.7083511,2.040042877,488.8492432,78.99992371,1,5
2021-10-01 11:25 +08:00,226.0666656,61.36999893,71.92666626,27.29400063,130.3099976,3.099999905,531.666687,5,0.0,0.06868666666666666,0.06868333333333333,0.268532979,0.10742,175.6474915,8.59475708,27.20000076,46.87565613,40.40758514,27.82593536,17.07462692,17,58.39358139,95.09176636,119.5321655,18.73265839,1004.700012,29.99994087,518.9951782,195.8014832,2.870077848,484.8867493,77.70034027,1,5
2021-10-01 11:30 +08:00,214.7857208,60.54999924,72.26714325,27.34035683,130.3535767,3.5,540.9285889,6,0.0,0.06868333333333333,0.06868333333333333,0.220673301,0.10547,178.8405609,8.59475708,27.20000076,47.67420959,41.60579681,27.82593536,17.07462692,17,58.19877243,95.09176636,119.5321655,18.8343811,1004.599976,30.10000801,531.9977417,165.7955475,2.049959183,485.8309021,78.40006256,1,5
2021-10-01 11:35 +08:00,219.8965454,61.44482803,72.84137726,27.3272419,130.2793121,3.517241478,545.0689697,5,0.0,0.06868333333333333,0.06868333333333333,0.201313789,0.10742,177.2509918,8.59475708,27.20000076,49.59641266,43.49803162,27.82593536,17.06902504,17,56.6144104,95.09176636,119.5321655,18.90362549,1004.599976,30.10000038,521.9938354,133.9063416,5.109620571,486.8858643,78.30000305,1,4
2021-10-01 11:40 +08:00,222.4333344,61.25,73.05400085,27.40166664,130.25,3.599999905,552.7333374,5,0.0,0.06868333333333333,0.102055,0.265378098,0.10547,181.977951,8.59475708,27.20000076,48.92522049,42.98535919,27.82593536,17.06902504,17,56.38402176,95.09176636,119.5321655,18.74812508,1004.599976,29.89999962,429.997467,139.500946,2.409999132,487.2889099,78.5,1,4
2021-10-01 11:45 +08:00,218.2333374,61.25666809,73.4363327,27.39266586,130.3399963,3.966666698,563.1333618,3,0.0,0.1001,0.102055,0.241137245,0.10742,177.2506714,8.59475708,27.20000076,48.92144394,42.98535919,27.82593536,17.06902504,17,56.98612595,95.09176636,119.5321655,18.74812508,1004.599976,29.90001488,380.0004578,103.3129272,1.300121307,485.4672241,80.59950256,1,4
2021-10-01 11:50 +08:00,207.1333313,61.30333328,73.81500244,27.43000031,130.293335,4.133333206,564.7666626,5,0.0,0.1001,0.06835666666666666,0.229079246,0.10547,181.9767609,8.59475708,27.20000076,47.30272675,40.61284256,28.00993729,16.9175396,17,58.87358093,95.09176636,119.5321655,18.65748024,1004.599976,30.20000076,705.6450195,119.0843124,2.061444759,486.6503601,76.61774445,1,4
2021-10-01 11:55 +08:00,195.8000031,61.21666718,74.13800049,27.42933273,130.2166595,4.433333397,567.4000244,5,0.0,0.06705666666666667,0.06835666666666666,0.216940182,0.10742,180.4155273,8.59475708,27.20000076,46.2947998,40.59503174,28.08741951,16.91755486,17,58.66931534,95.09176636,119.5321655,18.65576935,1004.599976,30.20000076,515.0015869,210.0945435,3.000077009,486.2863464,75.50007629,1,4
2021-10-01 12:00 +08:00,179.1000061,61.24666595,74.4260025,27.43833351,130.2266693,4.300000191,573.0333252,5,0.0,0.06705666666666667,0.06835666666666666,0.224755681,0.10547,178.8403778,8.59475708,27.20000076,49.50734329,44.05746841,27.79549026,17.07271767,17,55.75925064,95.09176636,119.5321655,18.8713131,1004.698364,30.10161781,484.1132507,208.9495697,3.067217588,486.1055908,73.99676514,1,3
2021-10-01 12:05 +08:00,167.5,61.29666519,74.86699677,27.41633415,130.1799927,4.533333302,572.1333618,6,0.2000122,0.06705666666666667,0.101565,0.233641741,0.11328,180.415802,8.59475708,27.20000076,46.52061462,40.65096664,27.59208488,16.91788292,17,57.19058609,95.09176636,119.5321655,18.66697121,1004.599976,30.10000038,388.4960632,164.7071991,1.030068159,486.4859314,75.15007782,1,3
2021-10-01 12:10 +08:00,161.1333313,61.25333405,74.97899628,27.42233276,130.156662,4.766666889,573.8666382,3,0.0,0.0502925,0.101565,0.21277305,0.11133,180.4155884,8.59475708,27.20000076,46.52061462,40.65096664,27.59208488,16.91788292,17,57.35300446,95.09176636,119.5321655,18.76975632,1004.599976,29.90001678,421.9993286,204.8860168,2.220274925,484.1326599,75.40008545,1,3
2021-10-01 12:15 +08:00,155.7666626,61.25333405,75.0043335,27.451334,130.1533356,4.066666603,579.1333618,4,0.0,0.0502925,0.06705666666666667,0.221178521,0.11328,180.4159241,8.59475708,27.20000076,48.95560455,42.90628433,28.37693977,17.22010231,17,58.81984329,95.09176636,119.5321655,18.88234711,1004.599976,30.20000076,568.9998779,125.8001556,4.459982872,485.2865601,74.90000153,1,2
2021-10-01 12:20 +08:00,139.4285736,60.41428757,75.14571381,27.45642853,130.2535706,4.535714149,587.3214111,3,0.0,0.0502925,0.06705666666666667,0.241012049,0.11133,177.2506714,8.59475708,27.20000076,47.76361465,41.32714462,28.43139458,16.90540695,17,61.32598495,95.09176636,119.5321655,18.67329025,1004.400024,30.39999962,445.0086975,101.8054886,3.319896698,487.6851807,75.19987488,1,2
2021-10-01 12:25 +08:00,131.9655151,61.21034622,75.30172729,27.48137856,130.2586212,4.241379261,593.4827881,4,0.0,0.0502925,0.06705666666666667,0.205476983,0.11328,177.2503052,8.59475708,27.20000076,47.41324615,41.32714462,28.43139458,16.90540695,17,62.0279808,95.09176636,119.5321655,18.67329025,1004.400024,29.5,582.0015259,205.1995544,4.269970894,485.0867004,79.30001831,1,4
2021-10-01 12:30 +08:00,129.8000031,61.0933342,75.48066711,27.49466705,130.2033386,4.466666698,594.9666748,7,0.0,0.06771,0.06803333333333333,0.213891152,0.11328,183.5276947,8.59475708,27.20000076,50.7442131,44.40920639,28.43139458,17.20727539,17,60.24836731,95.09176636,119.5321655,18.79214668,1004.400024,30.20005417,724.0009155,152.8921204,0.930341125,486.0860901,76.89977264,1,4
2021-10-01 12:35 +08:00,131.8000031,61.18000031,75.85633087,27.44866753,130.1733398,4.766666889,594.4666748,3,0.0,0.06771,0.06803333333333333,0.235499945,0.11133,180.4164734,8.59475708,27.20000076,47.83518982,41.8678894,27.60904694,17.04131317,17,55.81929398,95.09176636,119.5270844,18.63605881,1004.400024,30.64999008,694.0025024,203.2012329,1.529970884,487.4777832,73.95001221,1,6
2021-10-01 12:40 +08:00,135.5,61.23333359,75.90000153,27.46866608,130.1766663,4.599999905,593.0333252,5,0.0,0.06771,0.06803333333333333,0.208564276,0.11328,175.6469879,8.59475708,27.20000076,48.99648666,43.11334991,27.60904694,17.03714943,17,57.14051056,95.09176636,119.5072937,18.8066597,1004.299988,31.0,550.9910278,115.6046295,1.960052371,490.6842346,73.49990082,1,6
2021-10-01 12:45 +08:00,140.3666687,61.12333298,76.07633209,27.45233345,130.1699982,4.866666794,596.4000244,1,0.0,0.0502925,0.06673333333333333,0.200047222,0.11133,175.6478882,8.59475708,27.20000076,47.67240143,42.12228394,27.60904694,17.037117,17,56.8648262,95.09176636,119.5072937,18.70424652,1004.400024,30.69997978,295.9980469,106.4130478,1.240463138,489.6846008,74.69991302,1,7
2021-10-01 12:50 +08:00,140.3333282,61.31000137,76.12767029,27.4683342,130.1333313,4.566666603,600.9666748,4,0.0,0.0502925,0.06673333333333333,0.226953411,0.11328,185.0626984,8.59475708,27.20000076,46.68166733,40.98963165,27.60904694,17.0376606,17,53.63170242,95.09176636,119.5072937,18.70424652,1004.349976,30.2499733,442.0024414,136.6994171,1.815193415,487.0856628,76.1500473,1,7
2021-10-01 12:55 +08:00,136.2666626,61.56999969,76.22566986,27.49766731,130.1066742,4.233333111,606.2999878,2,0.0,0.0502925,0.06673333333333333,0.269606275,0.11133,181.9777985,8.59475708,27.20000076,46.83083344,40.98963165,27.43705368,17.0376606,17,54.25836182,95.09176636,119.5072937,18.70424652,1004.400024,30.1999855,302.999115,140.2039795,2.3401618,487.8854675,75.79995728,1,8
2021-10-01 13:00 +08:00,127.3333359,61.84666824,76.35832977,27.50699997,130.8200073,4.333333492,607.6333618,3,0.0,0.0502925,0.10205,0.226495817,0.11328,183.5268402,8.59475708,27.20000076,48.23723602,42.11207581,27.43705368,17.0376606,17,55.28865814,95.09176636,119.5072937,18.80727768,1004.200012,30.0,286.8180237,142.0196381,1.432209849,485.6765747,75.90654755,1,9
2021-10-01 13:05 +08:00,131.3000031,61.24333191,76.39066315,27.48900032,130.8033295,4.300000191,609.3666382,4,0.0,0.06803333333333333,0.10205,0.204987764,0.10352,188.095871,8.59475708,27.20000076,48.23723602,42.11207581,27.43705368,17.0376606,17,56.41344833,95.09176636,119.5072937,18.80727768,1004.099976,29.94949722,255.3410339,134.508667,1.937991977,485.6863708,76.10166931,1,8
2021-10-01 13:10 +08:00,122.4285736,61.01428604,76.43106842,27.48678589,130.8178558,4.214285851,606.8928833,7,0.0,0.06803333333333333,0.06868333333333333,0.211826161,0.10546,186.5859985,8.59475708,27.20000076,47.92137909,42.11207581,27.43705368,17.0376606,17,54.05764389,95.09176636,119.5072937,18.80727768,1004.099976,30.0,310.0004578,129.0001831,2.330017567,484.0869751,76.89998627,1,7
2021-10-01 13:15 +08:00,98.54838562,61.17741776,76.65258026,27.48161316,131.0580597,4.225806236,608.4838867,7,0.0,0.06803333333333333,0.06868333333333333,0.236784687,0.10352,185.0622864,8.59475708,27.20000076,48.0731926,42.11198807,27.43706703,17.03765106,17,56.4888916,95.09176636,119.5072937,18.80727768,1003.900024,30.0,641.9951172,183.1972351,2.820058584,484.8866882,75.90000153,1,7
2021-10-01 13:20 +08:00,106.3103485,61.36206818,76.76758575,27.48758698,130.9793091,4.413793087,609.3448486,5,0.0,0.10254,0.06868333333333333,0.223553143,0.10352,175.6468506,8.59475708,27.20000076,50.04987717,44.43063736,27.64950562,17.18585205,17,57.19058228,95.09176636,119.5072937,18.83002853,1003.900024,30.0,463.9971924,122.8060608,2.520131826,483.887146,76.19999695,1,6
2021-10-01 13:25 +08:00,99.26667023,61.12333298,76.92433167,27.4956665,130.7700043,4.366666794,604.5666504,3,0.0,0.10254,0.1001,0.209911604,0.10546,181.9780273,8.59475708,27.20000076,47.19895172,40.98153305,27.64950562,17.0332222,17,57.86685181,95.09176636,119.5072937,18.63541222,1003.799988,30.10000038,377.4987488,186.7023926,2.730005264,484.4866028,76.40005493,1,6
2021-10-01 13:30 +08:00,105.5999985,61.19666672,77.07566833,27.46100044,130.7533264,4.199999809,606.7666626,5,0.0,0.06673,0.1001,0.229587669,0.10352,178.8402557,8.59475708,27.20000076,48.89773178,43.11599731,27.64950562,17.0332222,17,58.16798782,95.09176636,119.5072937,18.75806427,1003.700012,30.39999962,467.0019836,137.8966064,2.949948072,485.6862488,75.10006714,1,7
2021-10-01 13:35 +08:00,113.0333328,61.40000153,77.21700287,27.4703331,130.906662,4.266666889,608.3666382,4,0.0,0.06673,0.103515,0.221526517,0.10352,175.6479645,8.59475708,27.20000076,49.67446136,43.06409454,27.64950562,17.0332222,17,56.83987045,95.09176636,119.5072937,18.75806427,1003.599976,30.39999962,394.9902039,212.4830627,2.32986927,487.8850098,74.90016174,1,7
2021-10-01 13:40 +08:00,109.3000031,61.16666794,77.21266937,27.49600029,130.9900055,4.5,608.166687,5,0.0,0.06673,0.103515,0.194972161,0.10546,178.8400421,8.59475708,27.20000076,48.85662079,43.06409454,27.64950562,17.0332222,17,57.21560287,95.09176636,119.5072937,18.75806427,1003.599976,30.29999924,411.9890747,162.7023163,3.689764261,485.8864441,75.00007629,1,8
2021-10-01 13:45 +08:00,103.3666687,61.0933342,77.31933594,27.47900009,131.0533295,4.599999905,602.2000122,6,0.0,0.06836,0.103515,0.203810759,0.10352,177.2498779,8.59475708,27.20000076,49.4866333,44.12849808,27.64954567,17.0332222,17,57.26620102,95.09176636,119.5072937,18.75806427,1003.400024,30.19998169,335.0021973,192.502121,2.07008791,486.2864075,75.99996185,1,8
2021-10-01 13:50 +08:00,99.55882263,61.05294037,77.40235138,27.46294212,131.0235291,4.294117451,598.0,6,0.0,0.06836,0.103515,0.21336061,0.10352,178.8399048,8.59475708,27.20000076,49.803936,44.12841415,27.84956932,17.0332222,17,58.6943512,95.09176636,119.5072937,18.75806427,1003.400024,29.89999962,268.9956055,204.2936554,3.159996748,486.8856812,76.70011902,1,8
2021-10-01 13:55 +08:00,94.90908813,61.06969833,77.59575653,27.42030334,131.0363617,4.424242496,596.5757446,5,0.0,0.06836,0.101565,0.244223603,0.10546,181.9777679,8.59475708,27.20000076,48.46609497,42.09772491,28.0905056,17.0332222,17,59.44590759,95.09176636,119.5072937,18.75806427,1003.299988,29.99998283,383.9961548,215.2922058,3.989881754,485.0867004,77.40010071,1,6
2021-10-01 14:00 +08:00,89.1388855,61.41944504,77.52972412,27.45472145,131.027771,4.416666508,588.25,3,0.0,0.06705666666666667,0.101565,0.188936505,0.10352,178.8401184,8.59475708,27.20000076,47.4985733,42.01217651,27.91923141,17.0332222,17,57.78308868,95.09176636,119.5072937,18.75806427,1003.103271,30.09836578,278.1470947,171.5258484,0.698202133,484.4738159,77.90817261,1,7
2021-10-01 14:05 +08:00,69.85713959,60.2321434,77.70428467,27.42107201,114.2607117,4.392857075,581.8571167,6,0.0,0.06705666666666667,0.100585,0.217905732,0.11523,181.9776306,8.59475708,27.20000076,50.54584503,44.30456161,27.91923141,17.03001595,17,58.86977768,95.09176636,119.5072937,18.86911201,1003.099915,29.79999924,242.0107422,132.7201996,1.810082436,484.2868652,79.30005646,1,7
2021-10-01 14:10 +08:00,70.27586365,60.98965454,77.76482391,27.40241432,110.5689621,4.068965435,574.241394,5,0.0,0.06705666666666667,0.100585,0.27635488,0.11329,178.8391876,8.59475708,27.20000076,48.45756912,42.20567322,27.91923141,16.87876129,17,59.82219696,95.09176636,119.5072937,18.73534012,1002.900024,29.80001259,555.9898682,100.0005493,1.540090561,483.4872131,79.6999588,1,7
2021-10-01 14:15 +08:00,71.46666718,60.94666672,77.91766357,27.37199974,110.5766678,4.233333111,571.2000122,5,0.0,0.101565,0.100095,0.261602219,0.11523,177.2504272,8.59475708,27.20000076,47.96124268,42.20567322,27.95217323,17.02755928,17,57.96765518,95.09176636,119.5072937,18.73534012,1002.700012,30.0,264.9979553,145.5982361,1.610059857,486.0860596,79.29999542,1,7
2021-10-01 14:20 +08:00,69.30000305,60.86999893,77.90933228,27.36899948,110.5533371,4.366666794,569.7333374,6,0.0,0.101565,0.100095,0.200066235,0.11523,178.8403015,8.59475708,27.20000076,49.96556473,44.41164398,27.9521389,17.17629051,17,58.19313812,95.09176636,119.5072937,18.84390831,1002.599976,29.79999924,259.0021667,185.9012909,2.529721737,485.0866394,80.90011597,1,7
2021-10-01 14:25 +08:00,66.83333588,61.02999878,78.0803299,27.33699989,110.6733322,4.066666603,563.666687,5,0.0,0.06705666666666667,0.10059,0.262419723,0.11329,180.4156952,8.59475708,27.20000076,51.0396347,45.51264191,28.03748703,17.02713585,17,56.78982544,95.09176636,119.5072937,18.84390831,1002.400024,30.0,335.9986877,106.3005295,3.139843225,484.8865662,80.20000458,1,8
2021-10-01 14:30 +08:00,62.73333359,60.95000076,77.95866394,27.36566734,110.7333298,4.233333111,559.3666382,3,0.0,0.06705666666666667,0.10059,0.222109184,0.11523,177.2509918,8.59475708,27.20000076,48.8879776,42.47625732,28.03748703,16.87682343,17,56.74010849,95.09176636,119.5072937,18.73245239,1002.400024,29.89999962,239.9927521,131.1949921,2.329659939,483.087677,80.39997864,1,8
