timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-01 14:35 +08:00,63.90000153,60.94333267,78.17199707,27.3093338,110.6633301,4.199999809,555.7000122,5,0.0,0.06705666666666667,0.051265,0.257488502,0.11523,177.2501984,8.59475708,27.20000076,50.63446426,44.63611603,27.83281136,17.17559242,17,58.59425735,95.09176636,119.5072937,18.84131622,1002.299988,29.79999924,213.9996033,134.9990234,2.960015774,484.0870056,81.10001373,1,8
2021-10-01 14:40 +08:00,58.70000076,60.97000122,77.98133087,27.36499977,110.6800003,3.966666698,550.2999878,2,0.0,0.06705666666666667,0.051265,0.202639752,0.11329,177.2501984,8.59475708,27.20000076,48.75961304,42.40011215,27.83281136,16.87227249,17,59.12037659,95.09176636,119.5072937,18.71953773,1002.299988,29.49998474,243.0009003,145.8100128,2.429961205,483.2872314,81.09986115,1,7
2021-10-01 14:45 +08:00,58.23333359,60.9766655,77.77700043,27.42033386,110.6466675,3.633333445,542.166687,5,0.0,0.06705666666666667,0.10254,0.239581601,0.11523,175.6469269,8.59475708,27.20000076,48.59187698,42.40011215,27.83281136,16.8722744,17,58.11801147,95.09176636,119.5072937,18.60054779,1002.099976,29.60000038,301.0008545,141.599823,2.790004969,481.2882996,81.99998474,1,7
2021-10-01 14:50 +08:00,57.09999847,60.99000168,77.79366302,27.42833328,110.6533356,3.833333254,539.666687,5,0.0,0.06705666666666667,0.101565,0.18868985,0.11523,178.839798,8.59475708,27.20000076,48.40939713,42.40011215,27.83281136,17.02227402,17,56.3639679,95.09176636,119.5072937,18.71719551,1001.900024,29.70000076,397.9880066,137.1040192,3.009821653,482.6877441,81.69995117,1,6
2021-10-01 14:55 +08:00,43.92856979,60.30356979,77.95642853,27.38178635,110.6964264,3.821428537,536.0357056,5,0.0,0.06771,0.101565,0.256735512,0.11329,175.647644,8.59475708,27.20000076,48.40962982,42.40038681,28.22196388,17.02227402,17,61.72743225,95.09176636,119.5072937,18.71719551,1001.900024,29.60000038,201.9994965,187.6969452,1.350347519,483.2872009,82.00005341,1,8
2021-10-01 15:00 +08:00,42.33333206,61.08000183,77.96866608,27.39533424,110.6233368,3.933333397,530.2000122,4,0.0,0.06771,0.10254,0.254315601,0.11523,177.2505646,8.59475708,27.20000076,51.55406952,45.82395935,28.65836334,17.09533119,17,62.85325623,95.09176636,119.5072937,18.82701302,1001.801636,29.70000076,237.804657,119.7558212,3.611860752,483.4936829,81.10650635,1,8
2021-10-01 15:05 +08:00,44.86206818,61.02758789,77.99931335,27.40034485,110.5517273,4.0,528.0344849,2,0.0,0.06771,0.10254,0.24924227,0.10352,177.2501984,8.59475708,27.20000076,49.87318039,44.71221542,28.84620476,17.1817646,17,61.4773674,95.09176636,119.5072937,18.60009766,1001.799988,29.5000267,230.9989319,120.9028549,1.389968038,483.2868347,82.80002594,1,8
2021-10-01 15:10 +08:00,45.5,61.11999893,78.14033508,27.37566757,110.4466629,3.933333397,524.4666748,3,0.0,0.100095,0.100095,0.261515939,0.10546,178.8398285,8.59475708,27.20000076,50.08092117,43.71243668,28.84616852,16.70993614,17,63.60680008,95.09176636,119.5072937,18.6760273,1001.799988,29.40001297,228.0007935,145.2962494,1.17001462,482.8873901,83.09999847,1,8
2021-10-01 15:15 +08:00,45.66666794,61.04000092,78.21299744,27.36400032,110.5866699,3.900000095,518.6333618,5,0.0,0.100095,0.100095,0.220545002,0.10352,177.2501984,8.59475708,27.20000076,49.25355148,42.54023361,27.92169189,16.68071175,17,56.96476746,95.09176636,121.5198441,18.81931305,1001.599976,29.50002289,213.9958038,148.0942993,1.590007067,481.8878784,82.29993439,1,8
2021-10-01 15:20 +08:00,46.5,60.96333313,78.40466309,27.31233406,110.5766678,4.0,516.2333374,7,0.0,0.06673333333333333,0.101075,0.245101707,0.10547,177.2503815,8.59475708,27.20000076,50.92869949,44.93623734,27.92166901,17.18219757,17,58.54384232,95.09176636,121.5198441,18.69963074,1001.700012,29.60000038,181.9997711,116.4020233,3.609881163,481.888092,81.60001373,1,8
2021-10-01 15:25 +08:00,44.70000076,60.98333359,78.34799957,27.33233261,110.5633316,4.166666508,514.2999878,4,0.0,0.06673333333333333,0.101075,0.200426434,0.10351,178.8408203,8.59475708,27.20000076,51.71768188,45.25340652,27.73317719,16.87698364,17,56.68962097,95.09176636,119.3954544,18.69034195,1001.700012,29.29999924,187.9990082,189.8008881,0.590214849,482.8873291,84.60002899,1,8
2021-10-01 15:30 +08:00,41.77419281,60.95806503,78.71968079,27.2680645,110.5967712,3.838709593,505.6451721,2,0.0,0.06673333333333333,0.100585,0.304618145,0.10547,180.4158478,8.59475708,27.20000076,49.69228363,44.06582642,27.73317719,17.03075981,17,56.88990784,95.09176636,119.3954544,18.61434746,1001.599976,29.10000229,186.0001068,154.200058,1.580005765,481.0882568,86.09997559,1,8
2021-10-01 15:35 +08:00,32.58064651,61.29032135,79.30096436,27.16290283,110.5419388,4.258064747,496.0967712,5,0.0,0.06770666666666666,0.100585,0.208911304,0.10352,180.4156189,8.59475708,27.20000076,50.3010025,44.06564331,27.73317719,16.87887001,17,57.64170456,95.09176636,119.3954544,18.71558189,1001.700012,29.20000839,208.0015717,133.1067657,2.139979839,480.2886353,83.2999649,1,7
2021-10-01 15:40 +08:00,31.83333397,61.05333328,79.24500275,27.18533325,110.5400009,4.933333397,488.5666809,2,0.0,0.06770666666666666,0.10205,0.271379616,0.10351,181.9766846,8.59475708,27.20000076,47.01790237,40.5480957,27.73317719,16.88995743,17,58.46894455,95.09176636,119.3954544,18.58770943,1001.599976,29.39999962,278.0053711,132.4122925,1.680325747,480.2886963,83.3999176,1,7
2021-10-01 15:45 +08:00,31.13793182,60.31379318,79.43896484,27.11413765,110.6137924,4.620689869,482.620697,4,0.0,0.06770666666666666,0.10205,0.206787745,0.10547,177.2505188,8.59475708,27.20000076,47.29325867,41.6861496,27.73317719,17.19067764,17,55.63681412,95.09176636,119.3954544,18.80067253,1001.599976,29.30000877,327.0002136,229.8947144,2.050050974,482.2878418,83.39990997,1,6
2021-10-01 15:50 +08:00,21.36666679,61.02666855,79.30867004,27.125,110.5833359,5.133333206,479.8666687,3,0.0,0.06771,0.101565,0.235641379,0.10352,174.0293274,8.59475708,27.20000076,49.18823242,43.84049606,28.23409271,17.04066277,17,59.20742035,95.09176636,119.3954544,18.87710381,1001.400024,29.70000076,324.9997559,190.5970154,1.769897342,482.3846741,82.59999847,1,7
2021-10-01 15:55 +08:00,24.89655113,61.08965683,79.31965637,27.13862038,110.5655136,5.0,479.1379395,5,0.0,0.06771,0.101565,0.238770864,0.10547,181.1970062,8.59475708,27.20000076,50.12060165,43.98231888,28.45949364,17.04066277,17,61.77732849,95.09176636,119.3954544,18.82598495,1001.299988,29.62500381,283.2496643,164.0992889,2.004987955,484.4868774,82.9499054,1,7
2021-10-01 16:00 +08:00,26.03333282,61.02999878,79.27899933,27.14800072,110.5800018,5.133333206,478.2999878,3,0.0,0.06771,0.100585,0.273501358,0.10351,179.3608398,8.59475708,27.20000076,49.31071091,42.92491913,28.45949364,16.89107323,17,61.06694794,95.09176636,119.3954544,18.78814507,1001.399231,29.70000076,263.0978699,216.6273804,1.819184303,483.9537964,81.29511261,1,8
2021-10-01 16:05 +08:00,27.03333282,61.02999878,79.22366333,27.15299988,110.496666,5.199999809,474.9666748,2,0.0,0.03369,0.100585,0.202138832,0.11524,179.1551819,8.59475708,27.20000076,47.42969894,41.78790665,28.45949364,17.03965378,17,59.59737396,95.09176636,119.3954544,18.71248627,1001.400024,29.60000038,135.9981689,186.0752563,2.409994602,485.0863037,82.57500458,1,7
2021-10-01 16:10 +08:00,32.13333511,61.20000076,79.4936676,27.08466721,14.7033329,5.0,469.2333374,5,0.0,0.03369,0.1001,0.27050532,0.11523,177.2500305,8.59475708,27.20000076,47.52630234,41.05952454,28.33612251,16.93972588,17,59.83959198,95.09176636,119.3954544,18.81829262,1001.400024,29.39999962,50.9982605,197.2013855,1.739936829,482.1540527,84.40003204,1,9
2021-10-01 16:15 +08:00,33.40000153,61.49666595,79.34066772,27.11166573,0.0,4.833333492,470.2666626,3,0.0,0.13574,0.1001,0.27078952,0.11524,178.8397522,8.59475708,27.20000076,45.31518173,39.64381027,28.02986526,16.88948822,17,58.89517212,95.09176636,119.1886673,18.71890831,1001.599976,28.89994049,31.99958801,144.4992828,3.330005884,479.8886108,83.80033112,1,9
2021-10-01 16:20 +08:00,36.0,61.61333466,79.65266418,27.03266716,0.0,5.066666603,469.9333191,5,0.0,0.1001,0.100585,0.192258015,0.11523,169.0779877,9.775608063,27.20000076,44.06002045,38.04300308,28.04232407,16.88948822,17,57.07779312,95.09176636,119.8421173,18.71890831,1001.599976,27.49999619,21.0,137.9999237,7.749938488,476.6898804,90.80001068,1,9
2021-10-01 16:25 +08:00,38.63333511,61.7266655,79.85900116,26.98166656,0.0,5.133333206,469.5666809,4,0.0,0.1001,0.100585,0.152014548,0.11523,183.5268555,9.775608063,27.20000076,43.36866379,38.13518906,28.11871719,17.21535873,17,59.09553146,95.09176636,119.6990509,18.71891022,1002.0,26.59999847,6.000032902,118.0997849,2.210018635,471.6922607,96.20001221,1,9
2021-10-01 16:30 +08:00,42.70000076,61.81999969,79.96067047,26.95033264,0.0,5.266666889,467.8666687,6,0.0,0.06705666666666667,0.100585,0.213621187,0.11719,181.9780273,9.775608063,27.20000076,44.08269501,38.27852631,27.34717178,16.90381241,17,53.24297333,95.09176636,120.7759705,18.85808945,1002.099976,25.99998856,26.0,107.0008163,4.030121326,467.7937927,99.80002594,1,9
2021-10-01 16:35 +08:00,43.76666641,61.78666687,80.03932953,26.91399956,0.0,5.266666889,467.4333191,5,0.0,0.06705666666666667,0.100585,0.173837551,0.11524,180.4155579,9.775608063,27.20000076,41.581604,35.094841,26.93447876,16.9037838,17,52.15283585,95.09176636,119.6731949,18.73970795,1002.299988,25.09996414,25.99963379,118.7022476,6.269683361,463.6953735,100.0,1,9
2021-10-01 16:40 +08:00,22.3928566,60.97857285,80.18428802,26.87821388,0.0,5.321428776,465.6428528,4,0.0,0.06705666666666667,0.103515,0.170280934,0.11523,183.5271149,9.775608063,27.20000076,40.0855751,33.98800278,27.11080551,17.06188393,17,54.23302078,95.09176636,119.6731949,18.75039291,1002.299988,24.7999897,18.0,133.6985626,2.66008687,458.4978943,100.0,1,9
2021-10-01 16:45 +08:00,21.76666641,61.62333298,79.90200043,26.94133377,0.0,4.566666603,464.8666687,5,0.0,0.10205,0.103515,0.179521892,0.11524,183.5271454,9.775608063,26.60000038,41.96259308,36.15939331,27.11080551,17.06188393,17,53.4813118,95.09176636,119.6731949,18.85653114,1002.299988,24.29999924,17.0,97.20194244,3.769976616,457.49823,100.0,1,8
2021-10-01 16:50 +08:00,25.37931061,61.56206894,79.82896423,26.94724083,0.0,4.965517044,464.1379395,2,0.0,0.10205,0.10303,0.162980177,0.11523,186.5859222,9.775608063,26.60000038,43.38969803,37.21868134,27.74681664,17.06188393,17,56.41380692,95.09176636,119.6460648,18.85653114,1002.099976,24.29998398,17.0,102.3005676,3.719966173,455.8989258,100.0,1,8
2021-10-01 16:55 +08:00,29.43333244,61.63666534,79.73300171,26.96033287,0.0,5.0,467.1333313,5,0.0,0.06673333333333333,0.10303,0.163865125,0.11523,188.0960999,9.77544117,26.60000038,44.41178894,37.59178543,27.74684525,16.74861145,17,59.82231903,95.09176636,119.6460648,18.85651207,1001.900024,23.89999962,21.00015068,220.0856476,0.680133343,455.0992126,100.0,1,8
2021-10-01 17:00 +08:00,32.66666794,61.70999908,79.72433472,26.94233322,0.0,4.933333397,468.4333191,3,0.0,0.06673333333333333,0.10156,0.157396554,0.11524,177.2505188,8.664375305,26.60000038,41.68021774,35.31832504,27.80919647,16.90271378,17,57.76137924,95.09176636,119.6460648,18.58348083,1002.150024,24.15000725,11.50006676,184.8973236,3.280129194,454.0997925,100.0,1,7
2021-10-01 17:05 +08:00,39.26666641,61.71666718,79.81999969,26.89633369,0.0,5.166666508,467.5333252,7,0.0,0.06673333333333333,0.10156,0.169835927,0.10547,178.8396149,8.664375305,26.60005379,44.69084549,38.60980988,27.78051758,17.05270386,17,58.09288788,95.09176636,119.6460648,18.81580544,1002.200012,24.29999924,5.0,222.9993286,4.489751816,455.0992432,100.0,1,7
2021-10-01 17:10 +08:00,41.5,61.73333359,79.64066315,26.93333244,0.0,4.866666794,464.3333435,5,0.0,0.10205,0.101565,0.168293156,0.10351,181.9780273,8.664375305,27.0,45.48067093,39.70199966,28.00142097,17.05270386,17,57.27472305,95.09176636,119.6460648,18.81580544,1002.400024,24.29999924,8.0,213.5917511,4.21980238,455.0903931,100.0,1,7
2021-10-01 17:15 +08:00,43.06451797,61.6580658,79.54774475,26.94322586,0.0,4.870967865,465.2903137,4,0.0,0.10205,0.101565,0.185669881,0.10547,178.8401489,8.664375305,27.0,45.79211807,39.70199966,27.99897003,17.05270386,17,59.57156372,95.09176636,119.6460648,18.81580544,1002.400024,24.3999939,7.000133038,199.1985626,2.609987974,454.4995117,100.0,1,6
2021-10-01 17:20 +08:00,48.90000153,61.74000168,79.47599792,26.95299911,0.0,4.533333302,463.5333252,5,0.0,0.06673,0.10156,0.166395696,0.10547,180.4161377,8.664375305,27.0,43.50627899,37.53587341,27.99897003,16.74788284,17,58.92026138,95.09176636,119.6460648,18.70170975,1002.599976,23.89994431,10.00036621,145.4100342,4.220276356,453.4999695,100.0,1,6
2021-10-01 17:25 +08:00,51.5,61.74000168,79.4853363,26.93733406,0.0,4.300000191,463.5333252,5,0.0,0.06673,0.10156,0.16934317,0.10352,181.9780273,8.664375305,27.0,40.2027359,34.05903244,27.99897003,16.89822006,17,57.61677933,95.09176636,119.6460648,18.57188034,1002.599976,23.79999924,10.0,116.0031204,2.440009356,452.900238,100.0,1,7
2021-10-01 17:30 +08:00,33.75,61.0,79.51856995,26.91714287,0.0,4.428571224,461.0,4,0.0,0.06673,0.1001,0.179338941,0.10546,183.5258331,8.664375305,27.0,39.36340332,33.0296936,27.57415771,16.89822006,17,56.26292801,95.09176636,119.6460648,18.6740818,1002.599976,23.8000164,7.0,116.8145905,3.259994984,452.5004883,100.0,1,6
2021-10-01 17:35 +08:00,22.20000076,61.80333328,79.55400085,26.8939991,0.0,4.233333111,457.5666809,4,0.2009888,0.06836,0.1001,0.179439678,0.10547,183.5279541,8.664375305,27.0,37.44030762,30.87773705,27.16859245,16.89822006,17,54.53336334,95.09176636,119.6460648,18.6740818,1002.599976,24.20000076,7.000233173,213.9852142,2.400289297,453.2996216,100.0,1,5
2021-10-01 17:40 +08:00,27.58620644,61.78965378,79.44000244,26.91379356,0.0,3.965517282,458.7241516,6,0.0,0.06836,0.06770666666666666,0.125612478,0.10352,180.4156647,8.664375305,27.0,37.44030762,30.87773705,27.3706665,16.89822006,17,53.3561821,95.09176636,119.6460648,18.67409325,1002.700012,24.70000076,7.0,205.494339,1.879958034,451.500824,96.80002594,1,5
2021-10-01 17:45 +08:00,30.60000038,61.80333328,79.4896698,26.89466667,0.0,4.099999905,458.2666626,5,0.0,0.06836,0.06770666666666666,0.171066879,0.10547,178.8403778,8.664375305,27.0,39.24274063,33.04816818,27.61868286,17.19875145,17,56.31359863,95.09176636,119.6460648,18.77345467,1002.799988,24.70000076,8.0,212.2981567,2.740108252,452.5003357,97.60015106,1,4
2021-10-01 17:50 +08:00,36.46666718,61.8133316,79.46033478,26.89800072,0.0,4.300000191,457.1666565,6,0.0,0.101565,0.06770666666666666,0.130646557,0.10547,183.5265808,8.664375305,27.0,42.61228943,36.69790649,27.77914429,17.04956436,17,57.91764832,95.09176636,119.6460648,18.88849449,1002.900024,24.70000076,6.999899864,160.698822,1.210096002,452.3004456,99.30005646,1,6
2021-10-01 17:55 +08:00,40.20000076,61.86000061,79.43066406,26.89299965,0.0,4.133333206,460.3333435,4,0.0,0.101565,0.1001,0.1835355,0.10351,185.0617218,8.664375305,27.0,42.61228943,36.69790649,27.76661873,17.04956436,17,55.06043625,95.09176636,119.6460648,18.8884697,1003.200012,24.70000076,4.999766827,133.5946655,3.019888163,457.2987366,100.0,1,3
2021-10-01 18:00 +08:00,42.03333282,61.85333252,79.30166626,26.92000008,0.0,4.0,459.5666809,5,0.0,0.06705666666666667,0.1001,0.174931569,0.10547,178.8408051,8.664375305,27.0,40.66122437,34.6655426,27.60233307,16.9010067,17,58.14292908,95.09176636,119.6460648,18.68157387,1003.200012,24.70000076,4.0,189.6337585,1.738695145,458.0849915,100.0,1,3
2021-10-01 18:05 +08:00,45.59999847,61.88000107,79.3176651,26.91166687,0.0,4.166666508,458.5666809,3,0.0,0.06705666666666667,0.10205,0.167729222,0.07031,185.062027,8.664375305,27.0,39.32826233,33.57656479,27.38901138,16.9010067,17,54.03250504,95.09176636,119.6460648,18.68157387,1003.099976,24.70000076,3.000250101,187.0923309,2.299629927,457.8981628,100.0,1,3
2021-10-01 18:10 +08:00,47.0,61.79999924,79.31632996,26.90366745,0.0,3.799999952,456.2000122,3,0.0,0.06705666666666667,0.10205,0.165588221,0.06836,185.0629883,8.664375305,27.0,39.32828522,33.57656479,27.03373528,16.90101242,17,54.3332901,95.09176636,119.6460648,18.78831482,1003.200012,24.70000076,3.0,111.5012589,0.549949944,459.0975037,100.0,1,3
2021-10-01 18:15 +08:00,50.46666718,61.83000183,79.30966949,26.90066719,0.0,3.766666651,454.5333252,3,0.0,0.06770666666666666,0.101075,0.270564921,0.07032,186.5853119,8.664375305,27.0,40.39941025,33.63110733,25.53957367,16.88726044,17,45.86204529,95.09176636,123.733757,18.78831482,1003.200012,24.70000076,1.999750018,157.2007446,0.510034978,458.897583,100.0,1,3
2021-10-01 18:20 +08:00,41.17856979,61.05714417,79.39678192,26.86392784,0.0,3.642857075,453.8214417,4,0.0,0.06770666666666666,0.101075,0.188830441,0.06835,177.2509766,8.664375305,27.0,36.71661758,31.28219032,25.53957367,16.88771248,17,46.41320038,95.09176636,119.6594391,18.79858971,1003.200012,24.70001984,1.000099897,186.2029724,1.409956932,458.2979736,100.0,1,3
2021-10-01 18:25 +08:00,21.56666756,61.84000015,79.31700134,26.88400078,0.0,3.900000095,452.7666626,5,0.0,0.06770666666666666,0.06803333333333333,0.270766921,0.07032,177.2505646,8.664375305,27.0,42.07113647,35.83998871,26.06932831,17.18993378,17,49.39580917,95.09176636,119.6529694,19.02829933,1003.400024,24.89999962,0.0,175.3113708,0.999983668,459.0975342,100.0,1,4
2021-10-01 18:30 +08:00,25.70000076,61.8133316,79.25499725,26.89033318,0.0,3.833333254,453.2666626,2,0.0,0.06706,0.06803333333333333,0.293598709,0.06836,185.0613556,8.664375305,27.0,41.28087616,34.80565643,26.06932831,17.03602219,17,48.96952057,95.09176636,119.6529694,18.8909111,1003.599976,24.89999962,0.0,237.7944336,0.930079281,460.0968323,100.0,1,4
2021-10-01 18:35 +08:00,31.55172348,61.80344772,79.32068634,26.86793137,0.0,3.689655066,447.9655151,4,0.0,0.06706,0.06803333333333333,0.120716383,0.07031,178.8408051,8.664375305,27.0,7.811755657,0.0,26.26976204,22.16735458,17,47.6663475,95.09176636,119.6529694,20.7623291,1003.700012,24.89999962,0.0,134.0059662,0.700034916,458.6977539,100.0,1,4
2021-10-01 18:40 +08:00,35.96666718,61.82333374,79.28133392,26.86499977,0.0,3.599999905,447.6666565,5,0.0,0.06706,0.10156,0.0,0.06836,181.1967621,8.664375305,27.0,7.811755657,0.0,26.26976204,23.2306633,17,48.15503311,95.09176636,119.6529694,23.87509155,1003.900024,24.90002251,0.0,191.5041504,0.75027281,458.9978027,100.0,1,3
2021-10-01 18:45 +08:00,38.46666718,61.83666611,79.180336,26.89100075,0.0,3.700000048,448.2333374,5,0.0,0.06738,0.10156,0.0,0.07031,37.62108612,100.0,27.0,7.811755657,0.0,0.0,23.3062439,17,0.0,95.09176636,0.0,24.06066704,1004.0,25.0,0.0,211.2996368,0.76498878,458.098053,100.0,1,3
2021-10-01 18:50 +08:00,44.16666794,61.76666641,79.21199799,26.86666679,0.0,3.700000048,448.9666748,2,0.0,0.06738,0.06771,0.0,0.06836,50.46749878,100.0,27.0,7.811755657,0.0,0.0,23.004879,17,0.0,95.09176636,0.0,23.81647873,1004.099976,25.10000038,0.0,194.5875244,1.429816008,453.9009399,100.0,1,3
2021-10-01 18:55 +08:00,46.36666489,61.74000168,79.08433533,26.89533424,0.0,3.400000095,450.8666687,4,0.0,0.06738,0.06771,0.0,0.07031,16.8250351,100.0,27.0,7.811755657,0.0,0.0,22.85327721,17,0.0,95.09176636,0.0,23.60367966,1004.099976,25.10000038,0.999950171,175.8013153,0.520017922,458.8997498,100.0,1,2
2021-10-01 19:00 +08:00,49.43333435,61.70666504,79.08399963,26.88699913,0.0,3.299999952,447.8666687,3,0.0,0.101075,0.06771,0.0,0.06836,29.14070702,100.0,27.0,7.811755657,0.0,0.0,22.85327721,17,0.0,95.09176636,0.0,23.38742065,1004.099976,25.10000038,0.0,195.4020538,0.97221005,459.2975464,100.0,1,4
2021-10-01 19:05 +08:00,49.83333206,61.74000168,79.04599762,26.88899994,0.0,3.366666555,445.2000122,3,0.0,0.101075,0.10205,0.0,0.01758,29.14070702,100.0,27.0,7.811755657,0.0,0.0,22.85327721,17,0.0,95.09176636,0.0,23.38570023,1004.099976,25.10000038,0.0,192.8096313,0.769999981,459.2975464,100.0,1,4
2021-10-01 19:10 +08:00,51.37931061,61.84138107,79.11585999,26.85379219,0.0,3.586206913,443.0344849,4,0.0,0.06803333333333333,0.10205,0.0,0.01563,75.21530914,100.0,27.0,7.811755657,0.0,0.0,22.54943275,17,0.0,95.09176636,0.0,23.38570023,1004.099976,25.10000038,0.0,132.1129456,0.289987177,459.6974182,100.0,1,5
2021-10-01 19:15 +08:00,21.06896591,61.08965683,79.06034851,26.86448288,0.0,3.517241478,445.1724243,4,0.0,0.06803333333333333,0.06836,0.0,0.01757,60.65660477,100.0,27.0,7.811755657,0.0,0.0,22.7005024,17,0.0,95.09176636,0.0,23.48524666,1004.099915,25.10000038,0.0,303.4902649,0.539919972,460.2972412,100.0,1,4
2021-10-01 19:20 +08:00,25.43333244,61.75666809,79.03932953,26.87100029,0.0,3.266666651,444.7333374,2,0.0,0.06803333333333333,0.06836,0.0,0.01758,69.36698151,100.0,27.0,7.811755657,0.0,0.0,23.00287056,17,0.0,95.09176636,0.0,23.58739853,1003.799988,25.20000076,0.0,302.7960205,0.919962585,460.2970581,100.0,1,4
2021-10-01 19:25 +08:00,30.62068939,61.66206741,79.01654816,26.86206818,0.0,3.068965435,442.4827576,4,0.0,0.06803666666666668,0.06836,0.0,0.01563,44.51667023,100.0,27.0,7.811755657,0.0,0.0,23.30309868,17,0.0,95.09176636,0.0,23.81090736,1003.799988,25.20000076,0.000216413,241.8117371,0.860000014,460.2970276,100.0,1,5
2021-10-01 19:30 +08:00,34.93333435,61.65999985,79.02433014,26.85966682,0.0,3.099999905,442.3333435,4,0.0,0.06803666666666668,0.06738333333333334,0.0,0.01757,60.6579628,100.0,27.0,7.811755657,0.0,0.0,23.45291328,17,0.0,95.09176636,0.0,23.9153862,1003.700012,25.20000076,0.0,284.3998413,1.219995022,460.2970886,100.0,1,5
2021-10-01 19:35 +08:00,37.26666641,61.66333389,79.0716629,26.83499908,0.0,3.133333445,442.4333191,3,0.0,0.06803666666666668,0.06738333333333334,0.0,0.01758,60.66181946,100.0,27.0,7.811755657,0.0,0.0,23.60192299,17,0.0,95.09176636,0.0,24.12596512,1003.700012,25.20000076,0.0,332.0898743,0.370005488,459.6974487,100.0,1,6
2021-10-01 19:40 +08:00,40.23333359,61.65000153,79.01933289,26.84633255,0.0,3.200000048,443.2666626,3,0.0,0.06673,0.06738333333333334,0.0,0.01563,69.36685181,100.0,27.0,7.811755657,0.0,0.0,23.60192299,17,0.0,95.09176636,0.0,24.23647308,1003.700012,25.20000076,0.0,270.7008667,0.519998014,460.2947693,100.0,1,6
2021-10-01 19:45 +08:00,42.83333206,61.66666794,79.04233551,26.83333397,0.0,3.400000095,442.8333435,1,0.0,0.06673,0.10107,0.0,0.01758,69.36724854,100.0,27.0,7.811755657,0.0,0.0,23.75051308,17,0.0,95.09176636,0.0,24.34023666,1003.700012,25.20000076,0.0,333.4886169,0.560000002,459.4974365,100.0,1,6
2021-10-01 19:50 +08:00,47.43333435,61.66999817,79.03633118,26.83200073,0.0,3.299999952,441.0666809,2,0.0,0.06673,0.10107,0.0,0.01757,65.01327515,100.0,27.0,7.811755657,0.0,0.0,23.75051308,17,0.0,95.09176636,0.0,24.34024048,1003.700012,24.8999958,0.0,296.7936096,1.369965315,459.6973877,100.0,1,6
2021-10-01 19:55 +08:00,46.90000153,61.66999817,79.0019989,26.83433342,0.0,3.266666651,442.2333374,1,0.0,0.06836,0.06738333333333334,0.0,0.01563,65.15782166,100.0,27.0,7.811755657,0.0,0.0,23.75051308,17,0.0,95.09176636,0.0,24.44137383,1003.700012,24.79999924,0.0,236.8881836,0.859961569,458.6977539,100.0,1,6
2021-10-01 20:00 +08:00,45.90000153,61.77999878,78.97200012,26.83633423,0.0,3.366666555,442.7999878,2,0.2000122,0.06836,0.06738333333333334,0.0,0.01758,73.33384705,100.0,27.0,7.811755657,0.0,0.0,23.89907265,17,0.0,95.09176636,0.0,24.54177475,1003.799988,24.60000038,0.0,296.9927368,0.639914989,457.6999512,100.0,1,5
2021-10-01 20:05 +08:00,29.6071434,60.97499847,78.89035797,26.86000061,0.0,3.285714388,439.25,3,0.0,0.06836,0.06738333333333334,0.0,0.02539,69.36560059,100.0,27.0,7.811755657,0.0,0.0,23.89907265,17,0.0,95.09176636,0.0,24.54177475,1003.799988,24.70000076,0.0,282.4929199,1.099870086,457.6980286,100.0,1,5
2021-10-01 20:10 +08:00,24.16666603,61.66999817,78.97699738,26.82733345,0.0,3.066666603,435.7000122,2,0.0,0.10156,0.100585,0.0,0.02539,69.36665344,100.0,27.0,7.811755657,0.0,0.0,23.89907265,17,0.0,95.09176636,0.0,24.54177475,1003.799988,24.60000038,0.0,273.4969482,0.920050979,456.6986389,100.0,1,6
2021-10-01 20:15 +08:00,29.70000076,61.75333405,79.07533264,26.7966671,0.0,3.166666746,434.7666626,3,0.0,0.10156,0.100585,0.0,0.02539,50.47044754,100.0,27.0,7.811755657,0.0,0.0,23.75056458,17,0.0,95.09176636,0.0,24.54177475,1003.900024,24.60000038,0.0,294.3995972,0.810002327,456.098877,100.0,1,5
2021-10-01 20:20 +08:00,33.79310226,61.82069016,78.97655487,26.82655144,0.0,3.482758522,435.2069092,1,0.0,0.06738333333333334,0.10254,0.0,0.02539,55.79897308,100.0,27.0,7.811755657,0.0,0.0,23.75056458,17,0.0,95.09176636,0.0,24.54177475,1003.900024,24.70000076,0.0,345.3847046,0.689999998,456.2987366,100.0,1,6
2021-10-01 20:25 +08:00,37.20000076,61.79999924,78.95700073,26.82166672,0.0,3.200000048,436.7999878,2,0.0,0.06738333333333334,0.10254,0.0,0.02539,65.15715027,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.54177475,1004.099976,24.70000076,0.0,309.1751099,0.70982939,456.098877,100.0,1,6
2021-10-01 20:30 +08:00,40.36666489,61.87666702,78.96233368,26.81500053,0.0,3.200000048,435.8666687,2,0.0,0.06738333333333334,0.1001,0.0,0.02539,65.15774536,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.4420166,1004.200012,24.70000076,0.0,263.2992249,0.499981344,456.4987183,100.0,1,6
2021-10-01 20:35 +08:00,44.0,61.83000183,78.93466949,26.81966591,0.0,3.166666746,436.5,3,0.0,0.06705666666666667,0.1001,0.0,0.02539,55.79803467,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.4420166,1004.200012,24.70000076,4.98e-05,0.903010666,0.440004975,457.2984009,100.0,1,6
2021-10-01 20:40 +08:00,44.46666718,61.92666626,78.89900208,26.81900024,0.0,3.299999952,436.2666626,3,0.0,0.06705666666666667,0.06738333333333334,0.0,0.02539,60.65303802,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.4420166,1004.400024,24.70000076,0.0,30.69787788,0.310000002,457.6981812,100.0,1,6
2021-10-01 20:45 +08:00,47.93333435,61.9366684,78.91666412,26.81333351,0.0,3.033333302,434.4333191,4,0.0,0.06705666666666667,0.06738333333333334,0.0,0.02539,29.14254189,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.4420166,1004.599976,24.89999962,0.0,6.07104826,1.239842057,458.2977905,100.0,1,6
2021-10-01 20:50 +08:00,48.29999924,61.91666794,78.94033051,26.79566574,0.0,3.266666651,431.3333435,3,0.0,0.06706,0.06738333333333334,0.0,0.02539,37.62108612,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.4420166,1004.700012,24.79999924,0.0,153.3884888,0.370000005,458.0979919,100.0,1,5
2021-10-01 20:55 +08:00,37.6428566,61.17499924,78.85214233,26.82607079,0.0,3.107142925,432.1071472,3,0.0,0.06706,0.100095,0.0,0.02539,44.51396942,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.4420166,1004.900024,24.79999924,0.0,4.745359898,0.120085284,457.8980103,100.0,1,5
2021-10-01 21:00 +08:00,23.16666603,61.95000076,78.8686676,26.81466675,0.0,3.533333302,433.0,4,0.0,0.06706,0.100095,0.0,0.02539,44.51317596,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.4420166,1005.099976,24.79999924,0.0,342.5595398,0.230031982,458.0883484,100.0,1,3
2021-10-01 21:05 +08:00,29.10000038,61.96333313,78.86166382,26.81833267,0.0,3.466666698,432.2333374,2,0.0,0.06738,0.101565,0.0,0.01758,8.412911415,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.4420166,1005.400024,24.79999924,0.0,336.4984131,0.554959595,457.5011292,100.0,1,3
2021-10-01 21:10 +08:00,32.17241287,61.91034317,78.92448425,26.79206848,0.0,3.206896544,430.620697,4,6.1e-05,0.06738,0.101565,0.0,0.01563,0.0,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.4420166,1005.700012,24.79999924,0.0,36.91874695,0.550000012,457.498291,100.0,1,4
2021-10-01 21:15 +08:00,35.53333282,61.9366684,78.90066528,26.79633331,0.0,3.266666651,430.5,4,0.2009278,0.06738,0.06673,0.0,0.01758,0.003080592,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.33528519,1005.700073,24.79999924,0.0,148.5118866,0.200003669,458.2979431,100.0,1,4
2021-10-01 21:20 +08:00,39.26666641,61.83333206,78.8603363,26.81500053,0.0,3.333333254,429.6333313,1,0.0,0.101565,0.06673,0.0,0.01757,16.82442093,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.33527756,1005.900024,24.60000038,0.0,144.7091064,0.289990753,458.2978821,100.0,1,4
2021-10-01 21:25 +08:00,38.70000076,61.87333298,78.80166626,26.82733345,0.0,3.033333302,432.0666809,3,0.0,0.101565,0.06673,0.0,0.01563,16.82247353,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.23126793,1006.099976,24.60000038,0.0,7.536910534,0.420058221,458.1988525,100.0,1,4
2021-10-01 21:30 +08:00,41.40000153,61.81999969,78.9960022,26.77666664,0.0,3.066666603,433.1333313,1,0.0,0.06770666666666666,0.101075,0.0,0.01758,0.000278146,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.23126793,1006.099976,24.70000076,0.0,259.3002625,0.120001979,457.6981812,100.0,1,4
2021-10-01 21:35 +08:00,44.5,61.77000046,78.97366333,26.77866745,0.0,3.233333349,430.4333191,3,0.0,0.06770666666666666,0.101075,0.0,0.01758,16.82414055,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.34098053,1006.200012,24.69999886,0.0,256.5002136,1.109995842,457.8980103,100.0,1,2
2021-10-01 21:40 +08:00,48.32258224,61.80967712,78.9306488,26.79193497,0.0,3.032258034,428.419342,3,0.0,0.06770666666666666,0.101075,0.0,0.01562,0.0,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.34098053,1006.200012,24.5,0.0,281.7522583,1.235024691,457.49823,100.0,1,2
2021-10-01 21:45 +08:00,47.6071434,61.17856979,78.95785522,26.7842865,0.0,3.214285612,430.1071472,3,0.0,0.06738333333333334,0.101075,0.0,0.01758,0.160527006,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.35515404,1006.200012,24.5,0.0,260.4026184,2.029996157,457.458313,100.0,1,2
2021-10-01 21:50 +08:00,22.13333321,61.72333145,78.86199951,26.81433296,0.0,3.066666603,427.1333313,2,0.0,0.06738333333333334,0.06803333333333333,0.0,0.01758,0.0,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.39070511,1006.200012,24.49998856,0.000116472,309.8005981,1.960018635,456.9985046,100.0,1,2
2021-10-01 21:55 +08:00,25.79999924,61.84000015,79.01499939,26.76066589,0.0,3.200000048,427.3999939,2,0.0,0.06738333333333334,0.06803333333333333,0.0,0.01562,16.82442093,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.42625809,1006.299988,24.29999924,0.0,285.0643311,1.411686897,457.2981873,100.0,1,1
2021-10-01 22:00 +08:00,31.63333321,61.81000137,78.96566772,26.77466583,0.0,2.833333254,427.7999878,2,0.0,0.06771,0.06803333333333333,0.0,0.01758,14.5716877,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.53959274,1006.400024,24.29999924,0.0,274.5007019,1.889969349,456.7018738,100.0,1,2
2021-10-01 22:05 +08:00,35.58620834,61.82413864,78.82068634,26.80827522,0.0,2.931034565,425.0689697,2,0.0,0.06771,0.1001,0.0,0.01758,0.0,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.53959274,1006.299988,24.29999924,0.0,295.1000366,1.199914932,456.4986572,100.0,1,2
2021-10-01 22:10 +08:00,37.76666641,61.80666733,78.83966827,26.79933357,0.0,2.966666698,424.0333252,3,0.0,0.06771,0.1001,0.0,0.01562,37.61497116,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.53959274,1006.299988,24.29999924,0.0,257.9147949,0.680045307,456.2987671,100.0,1,2
2021-10-01 22:15 +08:00,41.73333359,61.90000153,78.86399841,26.78633308,0.0,2.900000095,424.8333435,2,0.0,0.06705666666666667,0.06673,0.0,0.01758,0.0,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.53959274,1006.299988,24.10000038,0.0,304.8990784,1.439927459,454.8994446,100.0,1,2
2021-10-01 22:20 +08:00,44.33333206,61.86333466,78.87400055,26.78066635,0.0,2.799999952,422.9666748,3,0.0,0.06705666666666667,0.06673,0.0,0.01758,14.56816864,100.0,27.0,7.811755657,0.0,0.0,23.60131645,17,0.0,95.09176636,0.0,24.53959274,1006.299988,24.15000725,0.0,287.0034485,0.500025511,455.8989563,100.0,1,2
2021-10-01 22:25 +08:00,46.73333359,61.85666656,78.95433044,26.76199913,0.0,3.033333302,421.2333374,4,0.2000122,0.06705666666666667,0.06673,0.0,0.01562,29.13865471,100.0,27.0,7.811755657,0.0,0.0,23.60134125,17,0.0,95.09176636,0.0,24.64175224,1006.299988,24.10001755,0.0,302.9934692,0.709986627,455.2992249,100.0,1,2
2021-10-01 22:30 +08:00,49.33333206,61.90999985,78.83333588,26.78966713,0.0,2.799999952,420.2999878,2,0.0,0.05078,0.067385,0.0,0.01758,0.0,100.0,27.0,7.811755657,0.0,0.0,23.75000572,17,0.0,95.09176636,0.0,24.64175224,1006.200012,24.10000038,0.0,331.2973022,0.449999988,455.6990356,100.0,1,2
2021-10-01 22:35 +08:00,49.90000153,61.91666794,78.8789978,26.77300072,0.0,2.666666746,423.2666626,3,0.0,0.05078,0.067385,0.0,0.01758,29.13342285,100.0,27.0,7.811755657,0.0,0.0,23.75000572,17,0.0,95.09176636,0.0,24.75578308,1006.200012,24.20000076,0.0,288.4098511,1.370022535,456.6983643,100.0,1,2
2021-10-01 22:40 +08:00,27.1785717,61.1607132,78.73321533,26.80964279,0.0,2.75,426.0357056,2,0.0,0.05078,0.06738,0.0,0.01563,0.001959566,100.0,27.0,7.811755657,0.0,0.0,23.75000572,17,0.0,95.09176636,0.0,24.65615845,1006.099976,24.20000076,0.0,274.899231,0.69002676,455.6991882,100.0,1,2
2021-10-01 22:45 +08:00,26.33333397,61.97333145,78.82933044,26.78199959,0.0,2.333333254,425.8333435,3,0.0,0.05078,0.103025,0.0,0.01757,0.0,100.0,27.0,7.811755657,0.0,0.0,23.75000572,17,0.0,95.09176636,0.0,24.65615845,1006.200012,24.20000076,0.0,258.9101868,0.48009795,455.8989868,100.0,1,2
2021-10-01 22:50 +08:00,29.56666756,61.99000168,78.86733246,26.77133369,0.0,2.733333349,423.5,2,0.0,0.06738333333333334,0.103025,0.0,0.01758,16.82217979,100.0,27.0,7.811755657,0.0,0.0,23.75000572,17,0.0,95.09176636,0.0,24.65615845,1006.200012,24.20000076,0.0,294.0054016,0.699985325,456.898468,100.0,1,2
2021-10-01 22:55 +08:00,33.55172348,62.03792953,78.86000061,26.77379227,0.0,2.586206913,422.0,2,0.0,0.06738333333333334,0.101075,0.0,0.01563,30.68979263,100.0,27.0,7.811755657,0.0,0.0,23.75000572,17,0.0,95.09176636,0.0,24.76028442,1006.200012,24.20000076,0.0,311.4890747,0.67996037,456.2985535,100.0,1,2
2021-10-01 23:00 +08:00,36.86666489,61.99000168,78.92199707,26.74966621,0.0,2.633333445,420.8333435,1,0.0,0.06738333333333334,0.101075,0.0,0.01757,16.8235817,100.0,27.0,7.811755657,0.0,0.0,23.75000572,17,0.0,95.09176636,0.0,24.76028442,1006.200012,24.2000103,0.0,339.7831726,0.640013933,455.4990234,100.0,1,2
2021-10-01 23:05 +08:00,40.35483932,62.00322723,79.00193787,26.72935486,0.0,2.580645084,420.8709717,2,0.0,0.0502925,0.06771,0.0,0.01758,0.0,100.0,27.0,7.811755657,0.0,0.0,23.75000572,17,0.0,95.09176636,0.0,24.76028442,1006.400024,24.30001831,0.0,312.6922913,0.569999993,455.8990784,100.0,1,2
2021-10-01 23:10 +08:00,43.16666794,62.02999878,79.00099945,26.7246666,0.0,2.5,420.5333252,3,0.0,0.0502925,0.06771,0.0,0.01563,0.004483898,100.0,27.0,7.811755657,0.0,0.0,23.75000572,17,0.0,95.09176636,0.0,24.76028442,1006.400024,24.39999962,0.0,264.8003845,0.799888074,455.8986511,100.0,1,1
2021-10-01 23:15 +08:00,46.06666565,62.05333328,78.89099884,26.75866699,0.0,2.466666698,417.6666565,2,0.0,0.0502925,0.06771,0.0,0.01758,16.82442093,100.0,27.0,7.811755657,0.0,0.0,23.75000572,17,0.0,95.09176636,0.0,24.76028442,1006.400024,24.39999962,0.0,264.1017151,1.709873438,457.0983887,100.0,1,1
2021-10-01 23:20 +08:00,45.0,62.00999832,78.82266998,26.77233315,0.0,2.433333397,414.7666626,2,0.0,0.0502925,0.06803333333333333,0.0,0.01757,16.82442093,100.0,27.0,7.811755657,0.0,0.0,23.75000572,17,0.0,95.09176636,0.0,24.76028442,1006.400024,24.39999962,0.0,267.9051208,0.940050066,456.6985474,100.0,1,1
2021-10-01 23:25 +08:00,51.59999847,62.05666733,78.76866913,26.78533363,0.0,2.5,414.8999939,2,0.0,0.06738333333333334,0.06803333333333333,0.0,0.01563,0.0,100.0,27.0,7.811755657,0.0,0.0,23.75000572,17,0.0,95.09176636,0.0,24.86016273,1006.499512,24.5,0.0,250.8032837,0.749515891,455.8994141,100.0,1,1
2021-10-01 23:30 +08:00,36.0,61.33793259,78.78586578,26.77724075,0.0,2.620689631,416.9310303,2,0.0,0.06738333333333334,0.06803333333333333,0.0,0.01758,0.0,100.0,27.0,7.811755657,0.0,0.0,23.75000572,17,0.0,95.09176636,0.0,24.86016273,1006.599976,24.5,0.0,286.6019897,0.759919107,457.2983093,100.0,1,1
2021-10-01 23:35 +08:00,24.20000076,62.08333206,78.89966583,26.74933243,0.0,2.599999905,417.4666748,3,0.0,0.06738333333333334,0.06803333333333333,0.0,0.01758,29.14070702,100.0,27.0,7.811755657,0.0,0.0,23.75000572,17,0.0,95.09175873,0.0,24.86016273,1007.099976,24.49999619,0.0,191.7002258,3.670077085,457.0984497,100.0,1,1
2021-10-01 23:40 +08:00,29.63333321,62.12666702,78.94499969,26.72800064,0.016666668,2.333333254,420.1333313,3,0.0,0.0505375,0.06803333333333333,0.0,0.01562,44.51317596,100.0,27.0,7.811755657,0.0,0.0,23.89888191,17,0.0,94.03229523,0.0,24.86016273,1007.099976,24.49998283,0.0,215.4994812,4.11980772,456.4986267,100.0,0,0
2021-10-01 23:45 +08:00,31.27586174,62.13793182,78.96276093,26.72896576,0.944827557,2.517241478,420.7241516,3,0.0,0.0505375,0.06803333333333333,0.0,0.01758,84.11871338,100.0,27.0,7.811755657,0.0,0.0,23.89888191,17,0.0,92.1665802,0.0,24.86016273,1007.200012,24.29999924,0.0,193.8999176,1.800087929,455.4990845,100.0,0,0
2021-10-01 23:50 +08:00,37.13333511,62.09666824,78.86499786,26.75266647,2.486666679,2.566666603,417.5666809,1,0.0,0.0505375,0.0007325,0.0,0.01758,16.8274498,100.0,27.0,7.811755657,0.0,0.0,23.89888191,17,0.0,91.50669861,0.0,24.96220398,1007.099976,24.20000076,0.0,277.6828613,0.440368444,455.0992126,100.0,0,0
2021-10-01 23:55 +08:00,37.63333511,62.19333267,78.86766815,26.75200081,4.166666508,2.5,414.7666626,2,0.0,0.0505375,0.0007325,0.0,0.01562,44.51430511,100.0,27.0,7.811755657,0.0,0.0,23.89889717,17,0.0,92.00376129,0.0,24.96220398,1007.099976,24.39999008,0.0,188.895813,3.629754305,455.0992432,100.0,0,0
2021-10-25 00:00 +08:00,23.66666603,62.5,80.83399963,27.69833374,98.69333649,7.0,411.6666565,2,0.0,0.20215,0.0007325,0.0,0.01562,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,84.31272125,0.0,27.79569817,1004.700012,27.20000076,0.0,357.8340759,0.50802201,470.0896606,88.19999695,0,0
2021-10-25 00:05 +08:00,20.0,62.49666595,76.79499817,27.39733315,107.5299988,5.800000191,418.7333374,6,0.0,0.10156,0.0007325,0.0,0.01757,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,84.31272125,0.0,27.79569817,1004.700012,27.20000076,0.0,68.29988861,0.5,469.2998352,88.30000305,0,0
2021-10-25 00:10 +08:00,20.0,62.79666519,73.70466614,26.98600006,114.4266663,4.766666889,422.8333435,1,0.0,0.10156,0.101075,0.0,0.01563,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,84.31272125,0.0,27.79569817,1004.700012,27.20000076,0.0,356.0785217,0.775045097,470.0880127,88.09999847,0,0
2021-10-25 00:15 +08:00,20.0,63.06000137,72.43900299,26.61666679,109.456665,3.799999952,427.9333191,1,0.0,0.0505375,0.101075,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,84.31272125,0.0,27.79569817,1004.700012,27.20000076,0.0,43.55856705,0.537935853,469.5097351,88.29669952,0,0
2021-10-25 00:20 +08:00,20.0,63.49666595,71.47733307,26.45433426,114.0666656,3.633333445,433.2333374,1,0.0,0.0505375,0.06771,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,84.31272125,0.0,27.79569817,1004.698364,27.20000076,0.0,83.81507111,0.318193734,468.326416,88.30000305,0,0
2021-10-25 00:25 +08:00,20.0,63.38571548,70.81999969,26.52571487,111.7571411,3.0,434.1428528,1,0.0,0.0505375,0.06771,0.0,0.01562,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,84.80958557,0.0,27.79569817,1004.599976,27.20000076,0.0,12.69944096,0.695040107,469.001709,88.19999695,0,0
2021-10-25 00:30 +08:00,20.0,63.38571548,70.81999969,26.52571487,111.7571411,3.0,434.1428528,1,0.0,0.0505375,0.06771,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,84.80958557,0.0,27.79569817,1004.599976,27.10000038,0.0,87.98388672,0.575010002,470.0863647,88.29833984,0,0
2021-10-25 00:35 +08:00,20.0,62.55172348,68.27586365,27.221035,109.9413757,2.896551609,435.7930908,1,0.0,0.0505375,0.06705666666666667,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,84.80958557,0.0,27.79569817,1004.599976,27.19917297,0.0,28.47422409,1.059668899,469.1875305,88.19999695,0,0
2021-10-25 00:40 +08:00,20.0,63.51935577,67.96419525,27.31225777,151.209671,2.612903118,434.2257996,1,0.0,0.0505375,0.06705666666666667,0.0,0.01562,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.599976,27.10000038,0.0,50.20736694,0.242497474,469.8864136,88.20166016,0,0
2021-10-25 00:45 +08:00,20.0,63.00666809,67.40166473,27.46733284,228.5700073,2.5,431.6000061,2,0.0,0.0505375,0.06705666666666667,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.599976,27.10000038,0.0,19.82615089,0.548755109,468.8835449,88.49833679,0,0
2021-10-25 00:50 +08:00,20.0,62.11724091,67.1134491,27.52861977,232.7448273,2.137931108,433.9655151,2,0.0,0.0505375,0.101075,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.700012,27.10000038,0.0,52.97402573,0.533947885,468.4969482,88.99671173,0,0
2021-10-25 00:55 +08:00,20.03333282,61.9366684,66.69000244,27.65066719,236.5800018,2.066666603,435.2999878,1,0.0,0.0507825,0.101075,0.0,0.01562,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.700012,27.0,0.0,352.6480713,0.556769431,467.8971863,89.59751129,0,0
2021-10-25 01:00 +08:00,20.43333244,62.01666641,66.45133209,27.72766685,235.9700012,2.166666746,435.5,1,0.0,0.0507825,0.00293,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.700012,26.90164948,0.0,25.2702446,0.883134961,468.6967773,89.99669647,0,0
2021-10-25 01:05 +08:00,20.96666718,61.70333481,66.20666504,27.80133247,217.293335,2.033333302,439.8666687,2,0.0,0.0507825,0.102535,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.599976,26.89999962,0.0,21.91726112,1.037172437,468.4975281,90.0,0,0
2021-10-25 01:10 +08:00,20.89999962,61.93000031,66.02966309,27.84066582,192.8233337,2.0,443.7333374,2,0.0,0.0507825,0.102535,0.0,0.01562,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.599976,26.89999962,0.0,42.37802887,0.41417563,468.3002319,90.30000305,0,0
2021-10-25 01:15 +08:00,21.73333359,61.83333206,66.03266907,27.82966614,177.2333374,1.833333373,444.8999939,1,0.0,0.06673,0.06738333333333334,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.60083,26.9991684,0.0,20.89260674,0.370665967,466.710968,90.5,0,0
2021-10-25 01:20 +08:00,22.26666641,62.18999863,66.10766602,27.77433395,157.843338,1.799999952,446.7333374,1,0.0,0.06673,0.06738333333333334,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.599976,26.99835014,0.0,35.11614609,1.055050135,469.0570374,90.69669342,0,0
2021-10-25 01:25 +08:00,20.6785717,61.66428757,66.0014267,27.76964378,162.8785706,1.785714269,445.8214417,1,0.0,0.06673,0.06738333333333334,0.0,0.01563,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.599976,26.89999962,0.0,6.75654459,0.425654471,468.4903564,91.0,0,0
2021-10-25 01:30 +08:00,20.0,62.19666672,65.95033264,27.76133347,184.1666718,1.933333278,445.7666626,1,0.0,0.00293,0.098635,0.0,0.01757,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.401672,26.89999962,0.0,36.8262825,1.422876477,468.4936523,90.80000305,0,0
2021-10-25 01:35 +08:00,20.0,62.03666687,65.75366974,27.79899979,210.6933289,2.0,442.7000122,1,0.200989,0.06673333333333333,0.098635,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.400024,26.89999962,0.0,29.10731125,0.923730195,467.2841797,90.80000305,0,0
2021-10-25 01:40 +08:00,20.0,61.56896591,65.42344666,27.87482834,245.6275787,1.827586174,445.2758484,1,0.0,0.06673333333333333,0.00293,0.0,0.01563,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.398376,26.89999962,0.0,5.224500179,0.572529972,467.7038574,90.5,0,0
2021-10-25 01:45 +08:00,20.0,61.59000015,65.34866333,27.86833382,255.0033264,1.933333278,447.2000122,2,0.0,0.06673333333333333,0.10254,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.299988,27.0,0.0,189.2365112,0.111818612,468.0871277,90.69999695,0,0
2021-10-25 01:50 +08:00,20.0,61.54000092,64.88266754,27.99633408,253.1466675,1.866666675,447.7333374,1,0.0,0.0029879104477611943,0.10254,0.0,0.01757,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.101624,26.89999962,0.0,14.41683483,0.523845732,466.9276123,91.0,0,0
2021-10-25 01:55 +08:00,20.16666603,61.57666779,64.64833069,28.04333305,240.7966614,2.0,445.8999939,1,0.0,0.0029879104477611943,0.06835666666666666,0.0,0.01563,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.32663727,0.0,27.79569817,1004.200012,26.79999924,0.0,30.90718079,1.051270723,467.5006409,91.39834595,0,0
2021-10-25 02:00 +08:00,20.46666718,61.39666748,64.11299896,28.14533424,240.4233398,1.899999976,446.0,1,0.0,0.0029879104477611943,0.06835666666666666,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.79569817,1004.200012,26.79999924,0.0,21.70863342,1.124418378,467.6873474,92.0,0,0
2021-10-25 02:05 +08:00,21.5,61.51666641,63.93533325,28.18566704,245.5399933,1.899999976,443.8999939,1,0.0,0.0029879104477611943,0.06835666666666666,0.0,0.02539,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.79569817,1004.099976,26.60000038,0.0,36.54177094,1.071874261,466.8943481,92.59999847,0,0
2021-10-25 02:10 +08:00,108.1999969,61.7266655,63.87099838,28.13466644,248.2599945,1.899999976,444.2000122,1,0.0,0.0029879104477611943,0.06836,0.0,0.02539,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.79569817,1004.099976,26.60000038,0.0,13.01370049,1.121134996,467.5137024,93.0,0,0
2021-10-25 02:15 +08:00,100.9642868,61.1607132,63.76214218,28.16500092,242.6750031,2.392857075,445.0714417,1,0.0,0.0029879104477611943,0.06836,0.0,0.02539,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.79569817,1003.803284,26.69834137,0.0,353.5037537,0.427842051,466.8976746,92.69999695,0,0
2021-10-25 02:20 +08:00,20.0,61.58000183,63.70433426,28.11333275,241.1499939,2.233333349,448.9333191,1,0.0,0.0029879104477611943,0.06836,0.0,0.02539,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1003.799988,26.70000076,0.0,330.4082336,0.300000012,467.6445313,92.5,0,0
2021-10-25 02:25 +08:00,20.0,61.53666687,63.43600082,28.18400002,236.5533295,2.400000095,453.2000122,2,0.0,0.0029879104477611943,0.09912,0.0,0.02539,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1003.799988,26.70000076,0.0,141.4520264,0.095827453,467.2940674,92.5,0,0
2021-10-25 02:30 +08:00,20.0,61.49000168,63.23133469,28.2056675,243.3999939,2.033333302,454.2666626,1,0.0,0.0029879104477611943,0.09912,0.0,0.02539,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1003.799988,26.60082626,0.0,76.86218262,0.45769003,466.3110352,92.79917908,0,0
2021-10-25 02:35 +08:00,20.03448296,61.43793106,63.21310425,28.20758629,247.4482727,2.0,454.8275757,1,0.0,0.0029879104477611943,0.00196,0.0,0.02539,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1003.599976,26.60000038,0.0,85.43994904,0.280000001,466.5795898,93.19999695,0,0
2021-10-25 02:40 +08:00,20.0,61.42333221,62.93166733,28.27000046,248.113327,2.200000048,456.3333435,1,0.0,0.0029879104477611943,0.102535,0.0,0.02539,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1003.599976,26.5,0.0,341.6749573,0.493864298,466.3045044,93.5,0,0
2021-10-25 02:45 +08:00,20.0,61.57333374,62.70733261,28.31866646,247.9333344,2.099999905,455.7666626,1,0.0,0.0029879104477611943,0.102535,0.0,0.02539,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1003.400024,26.40164757,0.0,109.6621094,0.361977994,466.8646851,93.9967041,0,0
2021-10-25 02:50 +08:00,20.06666756,61.41666794,62.63199997,28.31833267,239.7200012,2.033333302,457.3333435,1,0.0,0.0029879104477611943,0.06836,0.0,0.02539,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1003.400879,26.39999962,0.0,25.37517548,0.467427045,466.5177307,94.19999695,0,0
