timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-25 02:55 +08:00,20.06666756,61.63999939,62.68999863,28.29533386,243.4533386,2.0,453.1333313,1,0.0,0.0029879104477611943,0.06836,0.0,0.02539,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1003.398376,26.29999924,0.0,117.861557,0.24445948,466.2780457,94.59999847,0,0
2021-10-25 03:00 +08:00,20.16666603,61.74666595,62.74100113,28.27400017,234.5,1.833333373,452.7666626,1,0.0,0.0029879104477611943,0.06836,0.0,0.02539,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1003.200012,26.39999962,0.0,127.0531693,0.155821487,466.3045349,95.19833374,0,0
2021-10-25 03:05 +08:00,20.3214283,60.875,62.60214233,28.32964325,237.7035675,2.0,456.2857056,1,0.0,0.0029879104477611943,0.05110666666666667,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1003.200012,26.29999924,0.0,83.89269257,0.268181354,465.3148193,95.29834747,0,0
2021-10-25 03:10 +08:00,20.0,61.47333145,62.64033508,28.29633331,249.9433289,1.866666675,453.1000061,1,0.0,0.0029879104477611943,0.05110666666666667,0.0,0.01563,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1003.099976,26.39999962,0.0,265.0796814,0.348168522,466.0813599,94.70332336,0,0
2021-10-25 03:15 +08:00,20.0,61.5933342,63.09199905,28.04266739,243.8033295,1.733333349,448.3333435,1,0.0,0.0029879104477611943,0.05110666666666667,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1002.900024,26.5,0.0,44.43602371,0.510659397,467.4857483,94.5,0,0
2021-10-25 03:20 +08:00,20.0,61.66333389,62.83166504,28.00099945,233.1900024,1.700000048,445.3999939,1,0.0,0.0029879104477611943,0.05176,0.0,0.01757,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1002.90332,26.5,0.0,36.93034363,0.50720638,467.8708496,94.5,0,0
2021-10-25 03:25 +08:00,20.0,62.04137802,62.89138031,27.93068886,227.5137939,1.586206913,442.1379395,1,0.0,0.0029879104477611943,0.09961,0.0,0.01563,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1002.801636,26.5,0.0,110.7492371,0.252830297,466.2945557,94.5,0,0
2021-10-25 03:30 +08:00,20.0,61.93000031,62.80866623,27.96966743,258.7766724,1.799999952,447.7000122,1,0.0,0.0029879104477611943,0.09961,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1002.801636,26.39999962,0.0,22.86637115,1.109924912,466.0946655,94.69669342,0,0
2021-10-25 03:35 +08:00,20.0,61.6866684,62.54066849,28.10333252,253.9866638,1.866666675,453.8333435,1,0.0,0.0029879104477611943,0.00293,0.0,0.01757,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,85.82355499,0.0,27.69644547,1002.801636,26.39999962,0.0,61.53595734,0.33328411,466.1143494,95.0,0,0
2021-10-25 03:40 +08:00,20.0,61.68999863,62.39666748,28.16433334,255.7599945,1.666666627,460.4333191,1,0.0,0.0029879104477611943,0.06770666666666666,0.0,0.01563,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,86.31869507,0.0,27.69644547,1002.799988,26.29999924,0.0,59.30315781,0.325413525,466.114502,95.0,0,0
2021-10-25 03:45 +08:00,20.0,61.99666595,62.39866638,28.14233398,246.3666687,2.033333302,459.1333313,2,0.0,0.0029879104477611943,0.06770666666666666,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,86.31869507,0.0,27.69644547,1002.799988,26.39999962,0.0,27.78686142,0.4134579,466.8845825,95.0,0,0
2021-10-25 03:50 +08:00,30.39999962,61.74000168,62.59633255,28.03433418,247.1000061,2.033333302,456.5333252,2,0.0,0.0029879104477611943,0.06770666666666666,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,86.31869507,0.0,27.69644547,1002.799988,26.39999962,0.0,81.96383667,0.675135672,466.5177002,94.69999695,0,0
2021-10-25 03:55 +08:00,49.59999847,61.83666611,62.69733429,27.96299934,235.5566711,1.666666627,454.2000122,1,0.0,0.0029879104477611943,0.06706,0.0,0.01562,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,86.31869507,0.0,27.69644547,1002.799988,26.29999924,0.0,51.40120697,0.360570431,466.67453,94.7016449,0,0
2021-10-25 04:00 +08:00,24.6071434,61.41785812,62.44607162,28.02249908,238.4357147,1.821428537,456.3214417,1,0.0,0.0029879104477611943,0.06706,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,86.31869507,0.0,27.69644547,1002.700012,26.29999924,0.0,70.09475708,0.656300426,465.5015259,93.40332794,0,0
2021-10-25 04:05 +08:00,20.0,62.09666824,62.57233429,27.96766663,248.7266693,1.766666651,453.7666626,2,0.0,0.0029879104477611943,0.06706,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,86.31869507,0.0,27.69644547,1002.700012,26.29999924,0.0,28.15029526,1.468403697,466.0913391,93.0,0,0
2021-10-25 04:10 +08:00,20.0,61.86666489,62.68700027,27.95100021,279.0466614,1.566666722,449.8666687,1,0.0,0.0029879104477611943,0.06575333333333333,0.0,0.01562,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,86.31869507,0.0,27.69644547,1002.601135,26.29999924,0.0,24.11295891,0.849769473,466.1307373,92.69999695,0,0
2021-10-25 04:15 +08:00,20.0,62.02000046,62.54833221,27.98800087,270.8766785,1.5,449.1666565,1,0.0,0.0029879104477611943,0.06575333333333333,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,86.31869507,0.0,27.69644547,1002.599976,26.29999924,0.0,62.16875839,0.959999979,466.4912415,92.20496368,0,0
2021-10-25 04:20 +08:00,20.0,61.91034317,62.39517212,28.00413704,281.9862061,1.448275805,447.2758484,1,0.0,0.0029879104477611943,0.06575333333333333,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,86.31869507,0.0,27.69644547,1002.599976,26.10327721,0.0,15.0833931,1.742625594,466.0914001,92.00328064,0,0
2021-10-25 04:25 +08:00,26.10000038,62.23333359,62.48366547,27.99066734,280.6099854,1.299999952,442.6333313,1,0.0,0.0029879104477611943,0.00293,0.0,0.01562,0.0,100.0,27.0,7.801836967,0.0,0.0,26.59982109,17,0.0,86.31869507,0.0,27.69644547,1002.5,26.20000076,0.0,48.03632355,0.656613231,465.7045898,92.0,0,0
2021-10-25 04:30 +08:00,30.93333244,62.01666641,62.73633194,27.89966583,278.5466614,1.366666675,440.7666626,1,0.0,0.0029879104477611943,0.06803333333333333,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45375824,17,0.0,86.31869507,0.0,27.69644547,1002.5,26.20000076,0.0,37.74202728,1.898188591,466.6743774,92.0,0,0
2021-10-25 04:35 +08:00,25.39999962,62.31000137,62.63466644,27.95499992,282.8633423,1.366666675,440.5333252,1,0.0,0.0029879104477611943,0.06803333333333333,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.83174896,0.0,27.69644547,1002.5,26.20000076,0.0,144.5040741,0.180160224,465.6914978,92.19999695,0,0
2021-10-25 04:40 +08:00,22.16666603,62.23666763,62.67066574,27.93400002,264.9100037,1.433333278,441.3666687,2,0.0,0.0029879104477611943,0.06803333333333333,0.0,0.01562,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.69644547,1002.5,26.20000076,0.0,32.87176895,1.015780687,465.3214111,92.0,0,0
2021-10-25 04:45 +08:00,32.09999847,62.25333405,62.73133469,27.90766716,235.1199951,1.299999952,442.0,2,0.0,0.0029879104477611943,0.06706,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.5,26.20000076,0.0,250.9144135,0.122302957,465.1246338,91.69999695,0,0
2021-10-25 04:50 +08:00,36.17856979,61.79642868,62.92285538,27.84857178,226.2571411,1.214285731,449.6428528,2,0.0,0.0029879104477611943,0.06706,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.5,26.20000076,0.0,226.508728,0.102484927,465.1031189,91.99668884,0,0
2021-10-25 04:55 +08:00,20.0,62.20999908,63.13466644,27.79800034,231.3966675,1.233333349,456.1666565,2,0.0,0.0029879104477611943,0.06706,0.0,0.01563,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.5,26.20000076,0.0,88.24745941,0.443558514,465.3049011,92.991745,0,0
2021-10-25 05:00 +08:00,20.0,62.64666748,62.74766541,27.92099953,227.1066742,1.299999952,457.6000061,2,0.0,0.0029879104477611943,0.0500475,0.0,0.01757,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.5,26.20000076,0.0,60.98432541,0.248170361,465.8947144,93.79501343,0,0
2021-10-25 05:05 +08:00,20.29999924,62.47333145,63.00500107,27.83600044,225.5633392,1.266666651,459.3333435,1,0.0,0.0029879104477611943,0.0500475,0.0,0.01758,16.82442093,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.5,26.20000076,0.0,23.63844872,0.555055082,464.3184204,93.59999847,0,0
2021-10-25 05:10 +08:00,20.10344887,62.28275681,62.83620834,27.89965439,230.0482788,1.275862098,459.7930908,1,0.0,0.0029879104477611943,0.0500475,0.0,0.01563,16.82442093,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.5,26.10000038,0.0,16.24675751,0.865190804,465.0909729,93.90000153,0,0
2021-10-25 05:15 +08:00,20.0,62.26666641,62.73833466,27.91366577,234.6266632,1.100000024,455.3666687,1,0.0,0.0029879104477611943,0.0500475,0.0,0.01758,16.54738617,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.5,26.10000038,0.0,48.28562546,0.873742819,465.6947632,94.09999847,0,0
2021-10-25 05:20 +08:00,20.0,62.49333191,62.66466522,27.92900085,255.4600067,1.0,450.1666565,1,0.0,0.0029879104477611943,0.06738333333333334,0.0,0.01757,0.274151772,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.5,26.10000038,0.0,38.4388504,0.616189718,465.2949829,94.5,0,0
2021-10-25 05:25 +08:00,20.0,62.32333374,62.39300156,28.00766754,261.4899902,1.266666651,447.5333252,1,0.0,0.0029879104477611943,0.06738333333333334,0.0,0.01563,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.5,26.10000038,0.0,43.80694962,0.793157101,466.6677551,94.69999695,0,0
2021-10-25 05:30 +08:00,20.33333397,62.26333237,62.26800156,28.06399918,260.2733459,1.266666651,445.5,1,0.0,0.0029879104477611943,0.06738333333333334,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.5,26.0,0.0,54.2638092,0.908190548,465.8784485,94.99835205,0,0
2021-10-25 05:35 +08:00,21.23333359,62.16666794,62.11266708,28.19499969,222.1933289,1.133333325,445.9333191,1,0.0,0.0029879104477611943,0.06673,0.0,0.01757,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.5,26.09835625,0.0,48.61971664,1.506524801,466.4846497,94.80000305,0,0
2021-10-25 05:40 +08:00,23.3571434,62.29999924,62.25071335,28.22821426,211.6107178,1.571428537,447.1785583,1,0.0,0.0029879104477611943,0.06673,0.0,0.01563,16.55081558,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.5,26.0,0.0,38.66202927,1.281322598,465.8815002,95.0,0,0
2021-10-25 05:45 +08:00,20.0,62.54838562,62.45161438,28.17419434,216.3580627,1.354838729,450.7419434,1,0.0,0.0029879104477611943,0.06673,0.0,0.01758,16.82442093,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.5,26.10000038,0.0,7.45258522,0.680000007,465.2949829,95.0,0,0
2021-10-25 05:50 +08:00,20.0,62.66666794,62.42399979,28.17866707,213.4133301,1.266666651,453.2666626,1,0.0,0.0029879104477611943,0.00293,0.0,0.01758,0.273600459,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.601624,26.20000076,0.0,21.21482849,0.473882735,464.3283997,94.5,0,0
2021-10-25 05:55 +08:00,20.0,62.81666565,62.51266479,28.15733337,223.8500061,1.266666651,455.2333374,1,0.0,0.0029879104477611943,0.06738333333333334,0.0,0.01562,16.82442093,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.599976,26.20000076,0.0,194.9902039,0.179671019,465.3965759,94.19999695,0,0
2021-10-25 06:00 +08:00,20.0,62.28333282,62.68133163,28.15766716,250.0266724,1.333333373,459.8666687,1,0.0,0.0029879104477611943,0.06738333333333334,0.0,0.01758,0.274425,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.599976,26.20000076,0.0,235.9590759,0.070912063,465.7013245,94.29751587,0,0
2021-10-25 06:05 +08:00,20.17241287,62.53448105,62.61137772,28.24930954,270.7207031,1.689655185,467.241394,1,0.0,0.0029879104477611943,0.06738333333333334,0.0,0.01758,0.273049146,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.700012,26.10165024,0.0,100.2682419,0.207690015,465.2930908,94.5,0,0
2021-10-25 06:10 +08:00,20.03333282,62.38000107,62.60466766,28.24966621,270.2200012,1.399999976,478.2999878,1,0.0,0.0029879104477611943,0.06738333333333334,0.0,0.01562,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.698364,26.0016613,0.0,63.35150909,0.636676669,464.0996399,94.80000305,0,0
2021-10-25 06:15 +08:00,20.36666679,62.41666794,62.64799881,28.16566658,260.6099854,1.333333373,480.5333252,1,0.0,0.0029879104477611943,0.06738333333333334,0.0,0.01758,16.82442093,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.799988,26.0,0.0,66.73595428,0.806359172,463.9108582,95.29834747,0,0
2021-10-25 06:20 +08:00,20.60000038,62.58333206,62.80500031,28.0423336,270.3800049,1.533333302,477.7999878,1,0.0,0.0029879104477611943,0.06738333333333334,0.0,0.01758,16.82442093,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.700012,26.0,0.0,41.2947998,1.191175818,463.9060364,95.80000305,0,0
2021-10-25 06:25 +08:00,27.06451607,62.17741776,63.06096649,27.95290375,273.080658,1.483870983,482.1612854,1,0.0,0.0029879104477611943,0.0505375,0.0,0.01562,16.5494442,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.799988,26.0,0.0,10.98912334,0.976344466,463.908844,95.50332642,0,0
2021-10-25 06:30 +08:00,68.93333435,62.12333298,63.00899887,27.94266701,274.9433289,1.299999952,483.6666565,1,0.0,0.0029879104477611943,0.0505375,0.0,0.01758,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.700012,26.19835281,0.0,23.6813221,0.923571646,464.505188,94.50494385,0,0
2021-10-25 06:35 +08:00,22.1428566,61.4107132,62.67535782,28.03499985,274.2785645,1.214285731,483.5714417,2,0.0,0.0029879104477611943,0.0505375,0.0,0.01758,16.82442093,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.799988,26.20000076,0.0,18.49500465,0.879999995,465.0850525,94.0,0,0
2021-10-25 06:40 +08:00,20.0,62.35333252,62.70133209,28.00233269,275.7433472,1.266666651,479.1666565,2,0.0,0.0029879104477611943,0.0505375,0.0,0.01562,0.272780031,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.799988,26.20000076,1.983786702,335.8085327,0.463891208,466.0847778,94.0,0,0
2021-10-25 06:45 +08:00,20.0,62.19310379,62.61517334,28.02586174,275.9172363,1.310344815,480.4827576,1,0.0,0.0029879104477611943,0.06738333333333334,0.0,0.01758,16.54794693,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.799988,26.39999962,2.983566999,27.02930832,0.870140254,465.7013245,93.69999695,0,0
2021-10-25 06:50 +08:00,20.0,62.21935654,62.6264534,27.98161316,273.8516235,1.09677422,478.8387146,1,0.200012,0.0029879104477611943,0.06738333333333334,0.0,0.01758,16.82442093,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.898376,26.29999924,5.983721733,27.39133453,0.356581628,465.4998474,93.79837799,0,0
2021-10-25 06:55 +08:00,20.0,62.44827652,62.72930908,27.96103477,276.0379333,1.379310369,481.7930908,1,0.0,0.0029879104477611943,0.06738333333333334,0.0,0.01563,29.14070702,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.900024,26.29999924,10.0,18.50209045,0.660000026,466.2912598,93.80000305,0,0
2021-10-25 07:00 +08:00,20.0,62.66666794,62.56866837,27.97400093,274.6833191,1.233333349,482.3666687,1,0.0,0.0029879104477611943,0.06608,0.0,0.01757,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1002.900024,26.39999962,15.98370457,30.7048893,1.246740937,465.39328,93.80000305,0,0
2021-10-25 07:05 +08:00,20.0,62.5233345,62.54766846,27.97266579,277.3200073,1.566666722,488.6000061,2,0.0,0.0029879104477611943,0.06608,0.0,0.02539,16.55275154,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,85.82363892,0.0,27.59685135,1003.099976,26.39999962,23.95895386,228.8384705,0.140246272,466.0946655,93.5,0,0
2021-10-25 07:10 +08:00,20.03333282,62.4366684,62.46333313,27.9659996,280.4066772,1.333333373,489.5666809,2,0.0,0.0029879104477611943,0.06608,0.0,0.0254,0.273600459,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,84.7696991,0.0,27.59685135,1003.099976,26.5,32.96747589,9.600000381,0.100000001,467.2808533,93.80000305,0,0
2021-10-25 07:15 +08:00,20.83333397,62.48333359,62.4406662,27.97066689,284.3500061,1.399999976,491.5333252,2,0.0,0.0029879104477611943,0.00293,0.0,0.02539,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,84.7696991,0.0,27.59685135,1003.200012,26.5,41.95009995,43.40685272,0.568835676,468.6737061,93.50332642,0,0
2021-10-25 07:20 +08:00,24.93333244,62.51666641,62.41600037,27.97433281,288.8299866,1.466666698,493.6333313,2,0.0,0.0029879104477611943,0.06770666666666666,0.0,0.02539,0.0,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,84.26667023,0.0,27.59685135,1003.350403,26.64959526,57.97570038,54.82305908,0.487632245,469.0999146,92.90081024,0,0
2021-10-25 07:25 +08:00,20.75,61.79285812,62.50964355,27.93464279,281.9571533,1.25,493.3214417,1,0.0,0.0101075,0.06770666666666666,0.0,0.02539,0.274425,100.0,27.0,7.801836967,0.0,0.0,26.45128441,17,0.0,83.23467255,0.0,27.59685135,1003.35083,26.79834366,72.95027924,193.4138031,0.494254142,471.4857483,91.95413971,0,0
2021-10-25 07:30 +08:00,20.0,62.5233345,62.56966782,27.9066658,274.6766663,1.366666675,491.6333313,1,0.0,0.0101075,0.06770666666666666,0.0,0.02539,16.55247498,100.0,27.0,7.801836967,0.0,0.0,26.59818649,17,0.0,82.73739624,0.0,27.59685135,1003.400024,27.09838486,87.95150757,93.63900757,0.15048492,473.0851746,90.80323792,0,0
2021-10-25 07:35 +08:00,20.0,62.70000076,62.42866516,27.95299911,250.3300018,1.533333302,490.8666687,1,0.0,0.0101075,0.06738333333333334,0.0,0.02539,16.55295944,100.0,27.0,7.801836967,0.0,0.0,26.60064125,17,0.0,81.713974,0.0,27.49771309,1003.59668,27.39671898,102.9343872,4.141232014,0.170000002,476.2904053,90.00328064,0,0
2021-10-25 07:40 +08:00,20.0,62.78333282,62.31666565,27.99466705,222.2866669,1.166666627,491.7999878,1,0.0,0.0101075,0.06738333333333334,0.0,0.02539,44.40119934,100.0,27.0,7.801836967,0.0,0.0,26.45205498,17,0.0,84.29876709,0.0,27.49771309,1003.599976,27.5,118.9512634,204.9614105,0.153411627,478.6738281,89.09999847,0,0
2021-10-25 07:45 +08:00,20.0,62.81999969,62.39233398,27.93799973,211.906662,1.366666675,490.5,1,0.0,0.0101075,0.06738333333333334,0.0,0.02539,37.62051392,100.0,27.0,7.801836967,0.0,0.0,26.30470848,17,0.0,84.29876709,0.0,27.49771309,1003.599976,27.70000076,131.9671936,296.5492859,0.280000001,478.6729431,88.59999847,0,0
2021-10-25 07:50 +08:00,20.0,62.75172424,62.33827591,27.94758606,207.3482819,1.172413826,490.0689697,1,0.0,0.0101075,0.0505375,0.0,0.02539,37.62051392,100.0,27.0,7.801836967,0.0,0.0,26.30348969,17,0.0,85.32390594,0.0,27.39726448,1003.700012,27.89834785,142.9587097,268.0474548,0.239999995,481.2981873,87.801651,0,0
2021-10-25 07:55 +08:00,20.0,62.84666824,62.56066513,27.87400055,204.6266632,1.166666627,492.6333313,1,0.0,0.0101075,0.0505375,0.0,0.02539,37.62051392,100.0,27.0,7.801836967,0.0,0.0,26.30348969,17,0.0,85.81915283,0.0,27.39557838,1003.700012,28.10000038,155.9671021,243.9662476,0.330000013,482.9105835,86.50822449,0,0
2021-10-25 08:00 +08:00,20.0,62.89666748,62.72399902,27.81200027,204.3033295,1.200000048,490.5333252,1,0.0,0.0101075,0.0505375,0.0,0.02539,37.48233795,100.0,27.0,7.801836967,0.0,0.0,26.30348969,17,0.0,86.31515503,0.0,27.39557838,1003.900024,28.49511147,166.9348145,160.6000061,0.129999995,485.6731567,86.30489349,0,0
2021-10-25 08:05 +08:00,22.29999924,62.95333481,62.51233292,27.85566711,202.7166595,1.233333349,488.2333374,1,0.0,0.0101075,0.0505375,1.773920702,0.12305,1171.648438,100.0,27.0,67.78929901,58.66367722,30.7512989,19.3832531,17,80.77734375,78.48264313,110.2783203,26.51013374,1003.900024,29.09835052,193.9669952,38.78945923,0.267690063,485.902832,83.00824738,0,0
2021-10-25 08:10 +08:00,23.86666679,62.99666595,62.63999939,27.82666588,200.2033386,1.433333278,487.4333191,1,0.0,0.0101075,0.06705666666666667,2.014490066,0.12305,1209.362183,100.0,27.0,51.40454483,45.45104218,31.58497238,16.60037994,17,81.45257568,89.44894409,118.5060043,18.80978203,1004.099976,29.20000076,214.9183655,230.7906036,0.159673452,488.1990051,80.80000305,0,0
2021-10-25 08:15 +08:00,22.5357151,62.19643021,62.62107086,27.82642937,199.6035767,1.357142806,489.0357056,1,0.0,0.0101075,0.06705666666666667,2.176993447,0.12304,1205.893555,100.0,27.0,50.8116684,45.32733536,32.0423317,16.91227531,17,81.31905365,92.11323547,120.5056458,18.77232933,1004.099976,29.69672012,243.1804504,99.45153046,0.189999998,490.2548523,80.0,0,0
2021-10-25 08:20 +08:00,20.0,62.88000107,62.71566772,27.80033302,206.6033325,1.566666722,487.6333313,1,0.0,0.0101075,0.06705666666666667,1.640558943,0.12305,1188.587891,100.0,27.0,49.98123169,44.22478485,32.28057098,16.91227531,17,82.9473877,92.63074493,120.5056458,18.87517166,1004.10083,29.40247726,130.0412903,228.6818237,0.4881832,489.0816956,79.49421692,0,0
2021-10-25 08:25 +08:00,20.0,62.90333176,62.55833435,27.85133362,227.906662,1.399999976,491.2000122,1,0.0,0.0101075,0.06575666666666667,1.568026227,0.12305,1137.887207,75.55666351,27.0,52.99043655,46.60539246,31.97129631,17.2103157,17,82.24803162,93.64826202,120.5056458,19.0992012,1004.099976,29.29999924,145.1955109,256.5480652,0.579999983,488.075531,80.89674377,0,0
2021-10-25 08:30 +08:00,20.0,62.97999954,62.61966705,27.84166718,220.4266663,1.299999952,493.3333435,1,0.0,0.0101075,0.06575666666666667,0.515346286,0.12304,356.2270813,20.83662033,27.0,49.72079086,43.48407364,29.53156662,17.02144623,17,64.89822388,94.03379822,122.0043411,18.79963875,1004.099976,29.5,142.9918518,260.1662598,0.398696214,486.5875854,79.952034,0,0
2021-10-25 08:35 +08:00,20.0,63.10333252,62.49133301,27.87633324,233.593338,1.299999952,490.5666809,1,0.0,0.0101075,0.06575666666666667,0.216907761,0.1211,189.6194305,9.630802155,27.0,49.29356766,43.97338486,28.83707619,17.0623703,17,62.96536255,94.6633606,120.5270386,18.83143997,1004.099976,29.30166054,136.0166168,66.83065796,0.210468248,484.1035767,79.8767395,0,0
2021-10-25 08:40 +08:00,20.0,62.69310379,62.19517136,27.98034477,236.820694,1.551724195,488.9655151,1,0.0,0.0101075,0.00293,0.243056157,0.12304,185.0128479,9.630802155,27.0,50.0607338,44.06080627,28.83707619,16.9126339,17,62.07429886,95.15023041,120.5270386,18.82330704,1004.099976,29.29999924,165.7732544,226.5436707,0.378218383,484.2671814,80.19513702,1,1
2021-10-25 08:45 +08:00,20.0,62.38333511,62.03433228,28.0233326,233.6433258,1.299999952,481.7999878,3,0.0,0.0101075,0.06705666666666667,0.224690344,0.12305,185.1118164,9.630802155,27.0,48.76906204,43.03787613,28.43776894,16.9126339,17,61.46834564,95.1583786,120.5270386,18.82141685,1004.099976,29.59835815,366.3119812,258.5725708,0.219999999,487.2790833,79.40657043,0,0
2021-10-25 08:50 +08:00,20.13333321,62.34999847,61.84899902,28.07666588,240.0833282,1.399999976,474.0333252,1,0.0,0.0101075,0.06705666666666667,0.215218707,0.12305,180.4914246,9.630802155,27.0,47.76864624,41.96194458,28.43110275,16.9126339,17,59.28195572,95.1583786,120.5270386,18.71940422,1004.099976,30.19837379,352.4631042,349.0987244,0.344796121,487.9052734,75.31951904,0,0
2021-10-25 08:55 +08:00,20.66666603,62.61999893,61.95500183,28.01866722,244.6433258,1.466666698,466.5666809,1,0.0,0.0101075,0.06705666666666667,0.247137358,0.12304,186.5860748,9.630802155,27.0,49.4995575,43.98945999,28.43110275,17.06281281,17,61.00893021,95.1583786,120.5270386,18.82058716,1004.198364,30.89671326,225.0657349,154.5172729,0.131150335,490.5071411,72.20657349,1,1
2021-10-25 09:00 +08:00,22.10000038,62.29666519,62.1313324,27.96699905,255.4199982,1.600000024,463.6666565,1,0.0,0.0101075,0.06771,0.203374905,0.12305,184.9871521,9.630802155,27.0,50.83413315,44.97637177,28.43110275,16.91510773,17,61.82273865,95.1583786,120.5270386,18.82446671,1004.200012,30.94877625,291.9494019,125.0127258,0.517960787,492.8435974,73.49836731,1,2
2021-10-25 09:05 +08:00,23.93103409,62.07586288,62.27137756,27.93206978,255.5758667,1.448275805,461.7930908,2,0.0,0.0507825,0.06771,0.243629624,0.12305,185.0377502,9.630802155,27.0,50.3474884,44.97637177,28.6294651,16.91510773,17,61.74426651,95.1583786,120.5270386,18.82269287,1004.200012,31.20000076,421.9502563,226.1106873,0.310000002,490.2943115,75.07843781,1,2
2021-10-25 09:10 +08:00,20.0,62.2379303,62.19310379,27.93448257,272.7207031,1.241379261,460.1034546,2,0.0,0.0507825,0.06771,0.208091648,0.12109,180.4661407,9.630802155,27.0,50.3474884,43.92007446,28.83304024,16.91510773,17,62.51987457,95.1583786,120.5270386,18.82269287,1004.301575,31.20161819,216.9676666,154.3226318,0.157922089,494.4892273,75.48868561,1,2
2021-10-25 09:15 +08:00,20.0,62.40000153,62.1969986,27.93499947,277.2566528,1.566666722,457.9333191,1,0.0,0.0507825,0.06705666666666667,0.270380168,0.12305,182.028244,9.630802155,27.0,49.02623749,43.78520203,28.90932655,17.07340431,17,64.69096375,95.1583786,120.5270386,18.6925087,1004.400024,30.4016552,467.8013916,261.9335938,0.400000006,491.4971924,76.20165253,1,2
2021-10-25 09:20 +08:00,20.0,62.42333221,62.16666794,27.94933319,287.6600037,1.5,456.5666809,1,0.0,0.0507825,0.06705666666666667,0.196867951,0.12109,186.4850311,9.630802155,27.0,50.04811859,44.00417709,29.09788513,16.92173576,17,65.71452332,95.1583786,120.5270386,18.80967712,1004.400024,30.49836159,249.1637726,305.3217468,0.989518762,492.2868958,77.40000153,1,2
2021-10-25 09:25 +08:00,20.0,62.47333145,62.14533234,27.94300079,264.0400085,1.366666675,458.6333313,4,0.0,0.0502925,0.06705666666666667,0.24887207,0.12305,186.4856262,9.630802155,27.0,48.74475479,42.99195099,29.32954407,17.07081413,17,65.36685181,95.1583786,120.5270386,18.68128967,1004.599976,29.89999962,207.9338074,249.2919312,0.88669008,487.9214783,79.39337921,1,2
2021-10-25 09:30 +08:00,20.0,62.49000168,62.01433182,27.93799973,248.843338,1.266666651,456.8333435,1,0.0,0.0502925,0.06705666666666667,0.20584622,0.12109,182.0285492,9.630802155,27.0,52.17599106,46.33515549,29.63916206,17.0687542,17,67.06211853,95.1583786,120.5270386,18.88902473,1004.599976,29.29999924,155.0163727,189.5621185,1.649999976,486.6891785,81.59344482,1,2
2021-10-25 09:35 +08:00,20.0,62.51724243,61.6231041,28.09930992,228.313797,1.448275805,459.8620605,1,0.0,0.0502925,0.06705666666666667,0.202420396,0.12305,186.5611572,9.630802155,27.0,50.54216766,44.24998856,29.85245895,17.06612396,17,69.42877197,95.1583786,120.5270386,18.77173424,1004.599976,29.0,185.7338867,165.1985626,1.200000048,482.8678284,82.29501343,1,2
2021-10-25 09:40 +08:00,20.06666756,62.47333145,61.18566513,28.27933311,210.1300049,1.5,464.1666565,1,0.0,0.0502925,0.06705666666666667,0.21291646,0.12109,183.5764923,9.630802155,27.0,49.73043823,44.24998856,29.85245895,16.91717911,17,68.97305298,95.1583786,120.5270386,18.77173424,1004.403259,29.0,272.6109009,197.331955,1.298268676,481.4881592,82.19675446,1,2
2021-10-25 09:45 +08:00,22.13333321,62.63333511,61.04133224,28.34900093,198.0599976,1.533333302,468.3999939,2,0.0,0.0505375,0.06673,0.167008892,0.12305,185.0122833,9.630802155,27.0,49.26495361,43.16428375,30.05148315,16.91717911,17,67.26547241,95.1583786,120.5270386,18.77173424,1004.599976,29.20000076,591.1165771,281.806427,0.850000024,483.4672852,81.49667358,1,2
2021-10-25 09:50 +08:00,26.46666718,63.00999832,61.1969986,28.30366707,191.636673,1.466666698,473.0,2,0.0,0.0505375,0.06673,0.187606176,0.12109,185.0628052,9.630802155,27.0,52.27145004,46.42196655,30.05148315,17.21760559,17,68.82466125,95.1583786,120.5270386,18.88680649,1004.599976,29.59837532,532.4873657,236.9651642,0.826985598,485.1097717,79.11624146,1,1
2021-10-25 09:55 +08:00,31.23333359,62.77000046,61.2140007,28.34733391,185.6799927,1.333333373,476.4333191,2,0.0,0.0505375,0.06673,0.213828491,0.12305,182.0782318,9.630802155,27.0,52.27393341,46.42196655,30.16211128,17.06648636,17,70.6475296,95.1583786,120.5578384,18.78532982,1004.599976,29.69833565,512.098877,278.8042603,1.157003045,488.2687988,79.70665741,1,3
2021-10-25 10:00 +08:00,23.2142849,61.94285583,61.43714142,28.27892876,180.4928589,1.178571463,480.3928528,3,0.0,0.0505375,0.06673333333333333,0.192016675,0.12109,180.5160828,9.630802155,27.0,53.05019379,47.4344368,30.38994408,17.06648636,17,73.48577118,95.1583786,120.5578384,18.78362846,1004.698364,29.80324745,297.9025269,187.4826813,1.563573956,490.0580444,79.070755,1,3
2021-10-25 10:05 +08:00,20.0,62.75666809,61.53066635,28.24666595,176.1300049,1.266666651,481.8666687,3,0.0,0.06575333333333333,0.06673333333333333,0.193679543,0.13282,180.4410706,9.630802155,27.0,53.54721832,47.34557343,30.48198509,16.91496468,17,72.7738266,95.1583786,120.5578384,18.78362846,1004.698364,29.60164261,678.3419189,198.4298248,2.376538515,488.2819824,79.50656891,1,3
2021-10-25 10:10 +08:00,20.0,63.07333374,61.64099884,28.2246666,171.7299957,1.266666651,482.2333374,3,0.0,0.06575333333333333,0.06673333333333333,0.200440858,0.13086,178.8910675,9.630802155,27.0,50.92590332,45.22803116,30.48198509,16.91243553,17,72.63647461,95.1583786,120.5578384,18.68131065,1004.599976,30.09674835,656.2764282,339.8218689,0.699917495,489.8813477,77.83252716,1,3
2021-10-25 10:15 +08:00,20.0,63.02666855,61.59500122,28.23200035,168.0666656,1.200000048,480.9666748,3,0.0,0.06575333333333333,0.09961,0.191337634,0.13281,177.2501984,9.630802155,27.0,52.94844818,47.43893433,30.48198509,17.06400108,17,72.55789185,95.1583786,120.5578384,18.91705513,1004.599976,30.00165939,644.8134155,197.6103516,2.59576416,491.8638916,77.01493835,1,3
2021-10-25 10:20 +08:00,20.0,63.13999939,61.77466583,28.16833305,160.8233337,1.233333349,480.7666626,4,0.0,0.00293,0.09961,0.230102708,0.13281,181.9423523,9.630802155,27.0,52.34534454,46.38220215,30.48198509,16.90956306,17,71.43201447,95.1583786,120.5578384,18.81900597,1004.599976,30.00002098,718.0008545,213.0000153,1.964953423,490.2843628,78.24994659,1,3
2021-10-25 10:25 +08:00,20.24137878,63.15172577,61.81137848,28.18827629,122.4310379,1.379310369,480.0344849,6,0.0,0.06705666666666667,0.00293,0.195250707,0.13086,180.4158478,9.630802155,27.0,49.66408539,43.28071976,30.68693542,16.90956306,17,73.41542053,95.1583786,120.5578384,18.71821976,1004.599976,30.10000038,689.8649292,48.39844894,0.609793007,491.6671448,78.47172546,1,3
2021-10-25 10:30 +08:00,21.46666718,62.84999847,62.16533279,28.07466698,119.6866684,1.133333325,478.2666626,4,0.0,0.06705666666666667,0.10254,0.196685231,0.13281,180.3903046,8.561911583,27.0,49.16477966,43.26290512,30.69040108,17.0612278,17,68.36771393,95.1583786,120.5578384,18.81798553,1004.599976,30.5,713.1134644,256.3830872,1.406050682,491.507019,74.909729,1,3
2021-10-25 10:35 +08:00,22.5,62.84666824,62.80699921,28.00200081,116.4633331,1.100000024,475.3333435,3,0.0,0.06705666666666667,0.10254,0.184072865,0.13282,181.9652252,8.561911583,27.0,51.87684631,45.61677933,30.49040604,17.22756767,17,70.60423279,95.1583786,120.5578384,18.92812157,1004.400024,30.89834595,713.1157227,278.2062073,0.458351761,492.0803833,75.39504242,1,3
2021-10-25 10:40 +08:00,23.86666679,63.0633316,63.93999863,27.97533417,112.8600006,1.166666627,474.0666809,5,0.0,0.050295,0.100585,0.18646547,0.13086,183.4759827,8.561911583,27.0,48.2922554,42.50187302,30.49040604,16.89973831,17,70.26483154,95.1583786,120.5578384,18.79784966,1004.599976,30.60000038,769.8682861,234.5214233,0.907582223,493.2997131,72.90988922,1,3
2021-10-25 10:45 +08:00,26.39999962,62.9766655,64.52266693,27.97433281,110.3233337,1.666666627,471.8333435,4,0.0,0.050295,0.100585,0.199903807,0.13281,180.44133,8.561911583,27.0,47.59452438,41.44989014,30.49040604,16.90260887,17,70.80413818,95.1583786,120.5578384,18.79784966,1004.500854,31.09917068,795.9501953,160.9760132,0.695539653,496.0720215,72.40000153,1,3
2021-10-25 10:50 +08:00,27.8214283,62.12857056,65.04750061,27.96964264,109.0857162,1.928571463,473.0714417,2,0.0,0.050295,0.00293,0.198389046,0.13281,183.476593,8.561911583,27.0,47.59452438,41.44989014,30.49040604,16.90260887,17,71.6934433,95.1583786,120.5578384,18.79784966,1004.400024,31.60000038,848.8868408,272.3670349,0.881616354,499.0709839,69.5,1,3
2021-10-25 10:55 +08:00,20.0,62.8133316,65.51333618,28.00200081,108.4800034,1.733333349,475.8666687,4,0.0,0.050295,0.100095,0.19896044,0.13086,186.5108337,8.561911583,26.90083313,49.05622482,43.76898956,30.71501732,17.20412064,17,72.8210907,95.1583786,120.5578384,18.89717484,1004.350403,31.65041733,876.4958496,244.8838654,1.032290697,499.2938538,68.45041656,1,3
2021-10-25 11:00 +08:00,20.0,62.91999817,66.05433655,28.01233292,108.1966629,2.200000048,481.2999878,2,0.0,0.0500475,0.100095,0.165389353,0.13281,183.5018005,8.561911583,26.79999924,50.57838058,44.43186569,30.60196495,17.05529213,17,70.42990112,95.1583786,120.5578384,18.96945572,1004.398376,31.60161972,855.951416,204.3805237,1.437042952,498.1954041,67.70161438,1,2
2021-10-25 11:05 +08:00,20.0,62.80666733,66.52366638,28.02499962,108.1533356,2.633333445,485.1666565,6,0.0,0.0500475,0.101565,0.192865035,0.15625,183.5016479,8.561911583,26.79999924,49.99502563,43.91861725,30.48638535,17.05529213,17,69.87675476,95.1583786,120.5578384,18.91055298,1004.299988,31.54875565,724.526123,139.0137939,1.431871891,497.7110901,69.25456238,1,3
2021-10-25 11:10 +08:00,20.03333282,62.84666824,66.99066925,28.01866722,108.1066666,2.566666603,488.5333252,4,0.0,0.0500475,0.101565,0.394387141,0.15625,338.7483521,23.04959106,26.79999924,48.2214241,41.66981125,30.70594788,17.04820633,17,72.96920776,95.1583786,118.6067963,18.80705261,1004.299988,31.70000076,917.1777954,163.1108704,2.350118637,499.644928,69.98222351,1,3
2021-10-25 11:15 +08:00,20.89655113,62.82758713,67.4493103,28.01620674,108.1137924,2.758620739,491.1034546,4,0.0,0.0500475,0.101075,0.846053676,0.15625,831.6251831,55.05968094,26.79999924,53.00610733,46.50492096,32.47008133,17.06374168,17,83.87228394,95.1583786,118.5747452,19.07986069,1004.299988,30.66722107,941.5726929,184.1124725,2.316761732,495.118927,75.07385254,1,3
2021-10-25 11:20 +08:00,22.5,62.92666626,67.84967041,28.0170002,108.0899963,2.533333302,491.5666809,3,0.0,0.06640666666666667,0.101075,1.374768842,0.15625,1000.059509,65.79946136,26.79999924,52.19574738,46.48608398,33.17889023,17.05867767,17,87.3260498,95.1583786,120.5643692,19.07986069,1004.299988,31.1951561,939.0484619,229.7374725,1.728858232,496.6559448,73.0306778,1,3
2021-10-25 11:25 +08:00,25.79999924,62.93999863,68.2543335,28.02499962,108.0599976,2.400000095,492.3666687,3,0.0,0.06640666666666667,0.00293,0.916038956,0.15625,729.3396606,46.49354172,26.79999924,49.60303879,43.00033951,32.3652916,16.763237,17,82.45149994,95.1583786,120.5971222,18.86431694,1004.099976,31.39671326,939.3450928,205.9408417,1.24657321,495.3249817,71.42136383,1,5
2021-10-25 11:30 +08:00,26.33333397,62.93999863,68.6696701,28.01366615,107.8866653,2.933333397,494.1666565,5,0.0,0.06640666666666667,0.10107,0.455906368,0.15625,404.9588318,26.914608,26.79999924,51.15545654,45.15924072,31.22047997,17.0749054,17,75.94870758,95.1583786,120.639328,18.98039818,1004.198364,31.39837265,991.0,221.5592651,2.165774345,495.7081909,70.1032486,1,4
2021-10-25 11:35 +08:00,28.89999962,62.98666763,69.14833069,27.99066734,108.0366669,3.299999952,497.5333252,7,0.0,0.00293,0.10107,0.3994643,0.1543,351.1580505,23.62928772,26.79999924,48.51750183,41.86639023,31.22668648,16.92437553,17,77.99885559,95.1583786,120.639328,18.86066055,1004.099976,31.70000076,969.0810547,185.5167236,0.615778327,496.0654907,68.36919403,1,4
2021-10-25 11:40 +08:00,27.6785717,62.30356979,69.54750061,27.96678543,107.7964249,3.071428537,501.3928528,4,0.0,0.10254,0.10352,0.489716807,0.15625,515.8357544,34.55516052,26.79999924,52.22200394,46.38703537,31.75907516,17.23548317,17,78.71869659,95.1583786,118.5686188,19.08169746,1003.900024,31.00489426,997.1141968,206.0144348,2.355972052,497.0456848,74.67879486,1,4
2021-10-25 11:45 +08:00,20.0,62.79000092,69.87999725,27.96133423,108.1100006,3.700000048,505.1333313,4,0.0,0.10254,0.10352,0.713207453,0.15625,609.8648071,40.36119843,26.79999924,53.03632736,47.41851044,32.49626923,17.08384323,17,85.81148529,95.1583786,118.5686188,19.08169746,1003.900024,31.49513054,972.9899902,129.3843384,0.852171779,493.6928711,72.32434845,1,4
2021-10-25 11:50 +08:00,20.0,62.89666748,70.19566345,27.94799995,108.1066666,3.033333302,508.4666748,8,0.0,0.10254,0.104,0.700184187,0.15625,594.3082886,38.98846817,26.79999924,53.34264755,47.41851044,33.18847275,17.08384323,17,86.72870636,95.1583786,120.4254761,19.08169746,1004.096741,30.79999924,1039.383301,216.4126587,1.826531053,493.3157349,76.19836426,1,4
2021-10-25 11:55 +08:00,27.26666641,62.71666718,70.55799866,27.93400002,108.0366669,3.333333254,513.0999756,4,0.0,0.10254,0.104,0.84935739,0.15625,601.2572021,40.20469284,26.79999924,50.46500015,44.11973572,32.96530151,16.78578377,17,85.15337372,95.1583786,120.4254761,18.86287308,1003.900024,31.39512634,597.6137695,248.4061279,1.409999967,494.6561279,70.61624146,1,4
2021-10-25 12:00 +08:00,37.53333282,62.69666672,70.69799805,27.96233368,108.0066681,3.700000048,515.666687,6,0.0,0.00195,0.10352,0.62866569,0.15625,599.4633179,40.20469284,26.79999924,49.44808578,43.0746994,32.64051056,16.93509102,17,84.37073517,95.1583786,120.4254761,18.86103439,1003.799988,31.29998207,256.9975586,154.2986908,0.725013554,494.0925598,69.7000351,1,3
2021-10-25 12:05 +08:00,38.36666489,62.78333282,70.95300293,27.97333336,108.0233307,3.400000095,524.1333618,6,0.0,0.20215,0.10352,0.605747079,0.14453,598.5487061,39.26937866,26.79999924,48.63264084,43.05807495,32.42166901,16.93509102,17,82.54359436,95.1583786,120.4254761,18.86103439,1003.799988,30.89999962,237.9186859,101.4872055,0.355774254,490.8940735,70.28699493,1,4
2021-10-25 12:10 +08:00,38.82758713,62.75862122,71.1182785,27.98999977,108.0275879,3.689655066,528.5172119,6,0.0,0.00293,0.10205,0.616646722,0.14453,586.3778076,39.09965897,26.79999924,51.55013657,45.45817184,32.42166901,17.2407341,17,82.03072357,95.1583786,120.4254761,19.08688545,1003.599976,30.5,421.0664978,211.3691711,1.315895677,484.7073975,75.66724396,1,4
2021-10-25 12:15 +08:00,38.29999924,62.84666824,71.34899902,27.97299957,108.0199966,3.5,533.1333618,4,0.0,0.102535,0.10205,0.599541346,0.14453,600.199707,39.09965897,26.79999924,52.63018417,46.55685425,32.57304001,17.08948898,17,81.53458405,95.1583786,120.4254761,19.08764076,1003.599976,30.20000076,1115.934814,264.2554626,0.49957332,480.8750916,77.68205261,1,3
2021-10-25 12:20 +08:00,39.83333206,62.72000122,71.41999817,27.98900032,108.0733337,3.466666698,539.4000244,2,0.0,0.102535,0.101075,0.661941676,0.14258,549.7648315,35.86450195,26.79999924,50.16263199,43.79906845,31.9548111,16.93245316,17,80.39253235,95.1583786,120.4254761,18.91023254,1003.599976,30.30161476,762.8340454,307.65625,2.792058229,481.4581604,72.12262726,1,3
2021-10-25 12:25 +08:00,39.0,62.45000076,71.34500122,28.04000092,108.0500031,3.0,541.0,7,0.0,0.101565,0.101075,0.550082057,0.14453,515.6594849,34.51083374,26.79999924,49.68661499,44.10302734,31.79706383,17.08329391,17,77.72229004,95.1583786,120.4254761,18.86515045,1003.599976,30.89676666,1118.032349,215.2944031,2.896863699,486.4399719,70.32910156,1,4
2021-10-25 12:30 +08:00,20.0,59.03333282,71.70666504,27.96333313,108.25,3.0,541.5,3,0.0,0.101565,0.100585,0.564911625,0.14453,497.8855591,33.53253555,26.79999924,48.74737549,43.05691147,31.39494705,16.76267624,17,78.71426392,95.1583786,120.3621979,18.94047356,1003.400024,30.95000458,1049.49707,273.5011902,1.794893384,488.4656372,70.3000412,1,5
2021-10-25 12:35 +08:00,20.0,62.64333344,71.84833527,27.98133278,107.996666,3.466666698,544.4333496,3,0.0,0.101075,0.100585,0.539943516,0.14453,526.1278076,34.62294388,26.79999924,51.58813858,45.55577469,31.39003372,17.07626724,17,76.11849213,95.1583786,120.3621979,19.0324688,1003.400024,31.20000076,1119.129517,252.437851,2.394739151,493.0865479,69.6902771,1,4
2021-10-25 12:40 +08:00,20.06666756,62.5633316,72.0759964,27.97900009,107.9766693,3.733333349,548.7333374,4,0.0,0.101075,0.10156,0.684280284,0.14454,497.0889587,34.62294388,26.79999924,51.58813858,45.55577469,30.97545052,17.07626724,17,77.55079651,95.1583786,120.3621979,18.93313408,1003.498352,31.5983696,1110.657471,201.3682861,3.322207451,493.0865479,69.98532104,1,5
2021-10-25 12:45 +08:00,20.63333321,62.63333511,72.19100189,28.0126667,108.0500031,3.900000095,546.4333496,5,0.0,0.00293,0.10156,0.612448401,0.14453,506.8817444,34.62294388,26.79999924,51.58813858,45.55577469,30.97189331,17.07626724,17,75.66013336,95.1583786,120.3621979,18.93313408,1003.299988,31.40324974,1051.097534,221.0326843,0.872166753,495.4491577,70.98699951,1,6
2021-10-25 12:50 +08:00,21.23333359,62.60666656,72.84133148,27.86433411,107.9833298,4.066666603,549.166687,5,0.0,0.10156,0.00293,0.609634069,0.14258,518.751709,34.62294388,26.79999924,51.27045059,45.55577469,30.52377892,17.07626724,17,73.20279694,95.1583786,120.2803955,18.93313408,1003.198364,31.10163689,198.1472473,232.690567,1.72636044,493.4961243,71.4950943,1,5
2021-10-25 12:55 +08:00,21.89999962,62.63666534,73.21900177,27.81166649,107.9700012,3.966666698,548.8666382,4,0.0,0.10156,0.100585,0.688027723,0.14453,513.8860474,34.66301346,26.79999924,48.24200058,42.64900208,30.50874329,17.06247711,17,73.57004547,95.1583786,120.2803955,18.78736687,1003.200012,30.30162621,163.2116241,179.6153107,4.726118088,490.0943909,77.49185944,1,5
2021-10-25 13:00 +08:00,22.34482765,62.60344696,73.27448273,27.85310364,108.0103455,3.965517282,550.6206665,6,0.0,0.101565,0.100585,0.67139774,0.14453,519.6867065,34.66301346,26.79999924,50.77838135,45.04361343,30.93893433,16.9174614,17,73.65653992,95.1583786,120.3124695,19.03823853,1003.101563,29.50161743,123.7574844,242.3108368,0.030347204,484.6964722,84.58706665,1,6
2021-10-25 13:05 +08:00,23.20000076,62.69333267,73.46766663,27.83166695,107.9666672,4.033333302,550.4666748,6,0.0,0.101565,0.10254,0.615785141,0.12695,524.2420044,34.66301346,26.79999924,48.97741699,42.93367386,31.14689445,16.91502571,17,74.15234375,95.1583786,120.286087,18.80314636,1003.200012,29.10324287,162.8540802,208.6817169,1.393891096,482.0812988,85.59999847,1,4
2021-10-25 13:10 +08:00,23.96666718,62.70000076,73.61000061,27.826334,107.9266663,4.300000191,547.5,2,0.0,0.10254,0.10254,0.614789926,0.125,515.3560181,34.6296463,26.79999924,49.77788925,44.04541397,31.25837708,17.06614685,17,76.43697357,95.1583786,120.0466995,18.91640854,1003.198364,28.50490379,191.1797791,198.465683,0.758928657,479.9083252,86.99673462,1,4
2021-10-25 13:15 +08:00,24.46666718,62.66666794,73.51866913,27.90766716,107.8333359,4.166666508,551.1333618,4,0.0,0.10254,0.101075,0.626043031,0.12695,518.8200684,34.6296463,26.79999924,50.55679321,45.14981079,31.25837708,17.06614685,17,77.686203,95.1583786,120.0466995,18.91640854,1003.0,28.5,253.0649109,261.9430847,0.793370247,479.4691772,87.19999695,1,4
2021-10-25 13:20 +08:00,24.86666679,62.85666656,73.70300293,27.88366699,107.5299988,4.400000095,550.2333374,2,0.0,0.10107,0.101075,0.579186735,0.12696,493.6132813,34.6296463,26.79999924,50.24518204,44.11185455,31.34788132,16.91649246,17,77.98809052,95.1583786,120.0466995,18.91640854,1003.0,28.60000038,355.9049377,228.7251282,1.109346271,478.4959106,85.01798248,1,4
2021-10-25 13:25 +08:00,20.1071434,61.89642715,73.94535828,27.86750031,107.7892838,4.464285851,552.8571167,3,0.200989,0.10107,0.10205,0.556771714,0.125,502.7499695,33.47559738,26.79999924,51.65686417,46.24188232,31.47269821,17.06716537,17,76.88677216,95.1583786,120.0466995,18.91640854,1002.698364,28.69836998,592.135498,259.6308899,2.931505203,480.2587891,83.51794434,1,4
2021-10-25 13:30 +08:00,20.0,62.9066658,73.94499969,27.94133377,107.8466644,4.366666794,557.9000244,2,0.0,0.00293,0.10205,0.242575316,0.12695,189.5941467,10.08834267,27.0,47.59388733,41.64377213,30.3180275,16.75914383,17,71.05760193,95.1583786,122.0938263,18.69598961,1002.698364,28.70000076,707.7963257,283.2825623,0.608800471,480.4884644,82.29515076,1,5
2021-10-25 13:35 +08:00,20.53333282,62.84666824,74.15233612,27.92433357,108.0100021,4.666666508,563.7333374,5,0.0,0.101075,0.06901,0.20210848,0.12695,172.394043,10.08834267,27.0,47.88802338,41.6235199,29.91923904,16.9118042,17,66.92157745,95.1583786,120.08181,18.81280327,1002.400024,29.09836578,819.3450317,220.2767029,3.023389578,483.475708,78.4098053,1,5
2021-10-25 13:40 +08:00,21.89999962,62.83333206,74.23466492,27.94333267,108.0299988,5.300000191,567.1333618,2,0.0,0.101075,0.06901,0.188837698,0.125,185.8242798,10.08834267,27.0,46.56811142,40.5132103,29.91172028,16.9118042,17,68.68273163,95.1583786,120.08181,18.81280327,1002.400024,29.29999924,399.3397827,208.8585968,1.628509164,483.8869934,77.18058014,1,5
2021-10-25 13:45 +08:00,22.89999962,62.93333435,74.46966553,27.91666603,108.0999985,4.566666603,570.7999878,4,0.0,0.06575666666666667,0.06901,0.172553487,0.12696,184.9608917,10.08834267,27.0,46.56811142,40.5132103,29.8630352,16.9118042,17,69.62198639,95.1583786,120.2514267,18.81280327,1002.299988,29.39999962,457.7193604,232.1668549,2.821441174,485.0833435,75.90990448,1,5
2021-10-25 13:50 +08:00,23.26666641,62.88333511,74.63800049,27.90633392,108.1100006,4.933333397,571.9000244,5,0.0,0.06575666666666667,0.100585,0.214346415,0.12695,186.5858154,10.08834267,27.0,45.62654114,39.49886322,29.68667984,16.9118042,17,64.80807495,95.1583786,120.2542953,18.81280327,1002.299988,29.49837685,404.2758789,306.2897034,0.397627652,485.0769348,75.20323944,1,6
2021-10-25 13:55 +08:00,25.24137878,62.98965454,74.88931274,27.8817234,108.0862045,4.86206913,572.5516968,2,0.0,0.06575666666666667,0.100585,0.179543727,0.125,188.0957947,10.08834267,26.94998932,46.86248398,40.50322342,29.34233665,17.06086922,17,66.31088257,95.1583786,120.2542953,18.81280327,1002.099976,29.8500309,542.0117798,208.3014984,1.585119009,485.8798828,74.24989319,1,7
2021-10-25 14:00 +08:00,26.53333282,62.94333267,74.99633026,27.89166641,108.1033325,4.300000191,574.9000244,2,0.0,0.00293,0.10059,0.185746048,0.12695,188.0723724,10.08834267,26.89999962,47.96935272,41.9997139,29.10406113,17.06086922,17,64.33602142,95.1583786,120.2542953,18.81280327,1001.903259,29.89999962,583.5043335,256.9584656,1.080389142,485.9892273,73.97879791,1,8
2021-10-25 14:05 +08:00,27.43333244,62.93333435,75.15567017,27.87966728,108.0699997,4.633333206,576.4000244,4,0.0,0.09863,0.10059,0.202461819,0.13086,218.7191467,12.38685894,26.89999962,48.12283325,42.49766159,28.95016479,17.06086922,17,64.4438858,95.1583786,120.2542953,18.81280327,1001.799988,30.19838142,977.0726318,238.1890259,1.999352098,487.7146301,72.20485687,1,8
2021-10-25 14:10 +08:00,26.83333397,62.9766655,75.30566406,27.8920002,108.1200027,4.766666889,575.5999756,8,0.0,0.09863,0.103025,0.465900459,0.13086,447.9664307,32.83838654,26.89999962,49.53248978,43.56390762,29.63762665,17.06086922,17,71.15864563,95.1583786,118.2378235,18.91056824,1001.799988,30.99836731,948.2122803,160.3926239,2.594365835,492.2705078,71.69346619,1,7
2021-10-25 14:15 +08:00,23.1428566,62.17856979,75.3392868,27.90892792,108.146431,4.892857075,576.3928833,4,0.0,0.00293,0.103025,0.822967906,0.13086,662.5700684,44.71514511,26.89999962,50.32658386,44.79110336,30.35394287,17.06086922,17,71.47425842,95.1583786,120.174324,18.91219139,1001.799988,30.5,1020.754761,240.2694855,3.144659519,493.0685425,74.09918213,1,8
2021-10-25 14:20 +08:00,20.03333282,62.91999817,75.4980011,27.89699936,108.0999985,4.866666794,576.166687,4,0.0,0.10254,0.100585,0.775425015,0.12891,646.1834106,41.88114166,26.89999962,49.35571671,43.84469223,30.59565735,16.90301895,17,70.3154068,95.1583786,120.1905594,18.79667282,1001.898376,30.30163383,400.0326843,187.3914795,2.162391663,491.1003723,76.28855896,1,9
2021-10-25 14:25 +08:00,20.20000076,62.87333298,75.74866486,27.85400009,108.0699997,4.433333397,577.4000244,6,0.0,0.10254,0.100585,0.509159423,0.13086,454.8720398,32.56999207,26.89999962,48.37751389,42.83631516,29.79496193,16.90301895,17,70.83154297,95.1583786,120.1905594,18.79475403,1001.898438,30.101614,1010.983887,181.732193,2.868056536,489.4847412,75.72581482,1,9
