timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-25 14:30 +08:00,21.33333397,62.97000122,75.78067017,27.87433243,108.0800018,4.599999905,578.333313,6,0.0,0.10254,0.101075,0.631747529,0.13086,492.9830933,32.56999207,26.89999962,48.68572998,42.83631516,29.94916344,16.90301895,17,71.01985931,95.1583786,120.1905594,18.79475403,1001.700012,30.59675026,894.2111816,329.1132507,1.255938411,490.2940979,74.31624603,1,9
2021-10-25 14:35 +08:00,22.46666718,62.95666504,75.85399628,27.87366676,108.0599976,4.566666603,580.7333374,2,0.0,0.10254,0.101075,0.688124472,0.13086,562.7835083,38.3107338,26.89999962,49.22673416,42.8637886,30.51488304,17.19856834,17,72.80471039,95.1583786,120.1905594,18.89496994,1001.599976,31.09345055,909.0491333,185.405014,3.080009937,492.0967712,72.09344482,1,9
2021-10-25 14:40 +08:00,24.23333359,62.88333511,75.89099884,27.8920002,100.8499985,4.866666794,578.7666626,5,0.0,0.100585,0.101565,0.56114586,0.13085,553.269104,38.3107338,26.89999962,48.88025284,42.95700455,30.62903595,16.89355278,17,74.16530609,95.1583786,120.1905594,18.8734417,1001.301636,31.0,918.9837646,233.5639038,2.072617054,495.2725525,72.0,1,9
2021-10-25 14:45 +08:00,26.3103447,62.89655304,76.25448608,27.81482697,87.69309998,4.896551609,575.9655151,5,0.0,0.100585,0.101565,0.69852624,0.13086,549.5501709,37.75857925,26.89999962,50.77377701,45.05247498,30.41533661,17.04804802,17,71.59918976,95.1583786,120.1905594,18.87123299,1001.201599,31.39999962,961.3372803,139.3847656,1.567370296,496.4881592,70.90000153,1,9
2021-10-25 14:50 +08:00,27.16666603,63.01666641,76.18266296,27.86700058,108.3666687,5.066666603,575.7000122,5,0.0,0.00293,0.100585,0.818005681,0.12891,557.2236328,37.75857925,26.89999962,49.51865768,43.7405014,30.19945526,16.89730835,17,70.71215057,95.1583786,120.1905594,18.83150864,1001.099976,31.20488358,908.2116089,91.36878204,0.436975121,496.8718262,73.03488159,1,9
2021-10-25 14:55 +08:00,28.60000038,62.84000015,76.27400208,27.87800026,108.3000031,4.800000191,575.7999878,4,0.0,0.10205,0.100585,0.623206091,0.13086,555.6990967,37.75857925,26.89999962,49.28590393,43.77523804,30.63022041,17.04647827,17,73.48194122,95.1583786,120.1905594,18.83150864,1000.898376,31.40162277,895.0487061,217.8154907,2.844457865,497.068573,70.40973663,1,9
2021-10-25 15:00 +08:00,28.60000038,62.84000015,76.27400208,27.87800026,108.3000031,4.800000191,575.7999878,4,0.0,0.10205,0.103025,0.599785184,0.13086,547.9535522,37.75857925,26.89999962,49.54312134,43.48841858,30.91630554,16.71824265,17,73.48558044,95.1583786,120.1905594,18.95838356,1000.900024,31.70000076,891.0,248.8846893,2.739957571,496.5176392,69.10653687,1,8
2021-10-25 15:05 +08:00,20.0,61.86666489,76.72761536,27.81142807,108.1285706,4.857142925,578.4285889,5,0.0,0.10254,0.103025,0.558134107,0.1543,533.3465576,37.75857925,26.89999962,49.20809555,43.35557175,30.91797066,17.04107857,17,74.78569031,95.1583786,120.1905594,18.7717495,1000.799988,32.0,834.1299438,191.6976318,1.37624526,499.4807129,65.40000153,1,8
2021-10-25 15:10 +08:00,20.03333282,62.92666626,76.73899841,27.8433342,108.0100021,5.033333302,579.0,5,0.0,0.10254,0.104005,0.575489259,0.15429,542.2935791,37.75857925,26.89999962,49.25144577,43.35557175,31.29977608,17.04107857,17,77.01133728,95.1583786,120.1905594,18.81834412,1000.799988,31.89673042,866.0817261,168.4056396,0.732391477,500.2409363,63.48692322,1,8
2021-10-25 15:15 +08:00,20.39999962,62.93000031,76.95833588,27.81733322,108.0233307,5.199999809,578.4333496,7,0.0,0.10205,0.104005,0.555239701,0.15235,560.7675171,37.75857925,26.89999962,47.16046524,41.24026871,31.41176605,16.96749496,17,75.80062866,95.1583786,120.1905594,18.81834412,1000.799988,32.0,901.8377075,209.3043518,1.370262504,501.3798523,61.41298294,1,8
2021-10-25 15:20 +08:00,21.96666718,62.88000107,76.91999817,27.85366631,108.0066681,5.099999905,577.2333374,5,0.0,0.10205,0.101565,0.585063473,0.15429,550.9592285,37.75857925,26.89999962,48.73976135,42.48994446,31.6764431,17.0431881,17,78.07639313,95.1583786,120.1905594,18.92153168,1000.799988,32.0032692,888.0327148,185.8929291,1.841828108,498.9200134,63.34606552,1,8
2021-10-25 15:25 +08:00,22.86666679,62.84666824,77.08466339,27.82299995,107.9933319,5.0,574.0999756,6,0.0,0.06868666666666666,0.101565,0.446297529,0.1543,550.5807495,37.75857925,26.89999962,51.28615952,45.94848633,31.6764431,17.19392204,17,78.876297,95.1583786,120.1905594,19.02446938,1000.799988,31.79999924,881.4987183,225.5044861,1.629930854,501.6861877,67.05004883,1,8
2021-10-25 15:30 +08:00,23.83333397,62.86000061,77.06266785,27.86000061,108.0,5.433333397,570.8666382,8,0.0,0.06868666666666666,0.103025,0.551263993,0.1543,543.8570557,37.75857925,26.89999962,50.4998703,43.83615875,31.7779541,16.89732361,17,80.89709473,95.1583786,120.1905594,18.91875458,1000.599976,31.90163803,806.2466431,186.399704,3.507901192,498.5365601,67.28034973,1,7
2021-10-25 15:35 +08:00,24.58620644,63.07586288,77.05241394,27.88138008,107.9551697,5.068965435,571.5516968,4,0.0,0.06868666666666666,0.103025,0.719591905,0.15234,586.4227295,37.75857925,26.89999962,52.4081459,45.94873428,32.1187706,17.19419861,17,81.86500549,95.1583786,120.1905594,19.02357292,1000.599976,31.89999962,784.9431763,189.6492767,3.387798786,497.7398071,63.15854263,1,8
2021-10-25 15:40 +08:00,25.26666641,62.85666656,77.15799713,27.88400078,107.996666,5.199999809,568.8666382,6,0.0,0.103025,0.20313,0.577285357,0.1543,543.3358765,37.77541351,26.89999962,49.94988251,43.67226791,32.25429535,17.0508213,17,83.56698608,95.1583786,120.1905594,18.87540627,1000.698364,31.6032753,162.2426758,192.1819763,1.910481334,498.8349609,65.47216034,1,8
2021-10-25 15:45 +08:00,25.0,62.88666534,77.1269989,27.90233421,108.0133362,5.066666603,561.5333252,5,0.0,0.103025,0.104,0.56752478,0.15429,546.9697876,37.77541351,26.89999962,51.84529114,45.94144058,32.44545364,17.05327034,17,86.65158081,95.1583786,120.1905594,18.99061012,1000.700012,31.10326195,126.0489349,204.2097778,2.789999962,491.5458984,65.3918457,1,8
2021-10-25 15:50 +08:00,26.33333397,62.86999893,77.39033508,27.85666656,107.8066635,5.099999905,558.5,6,0.0,0.10254,0.104,0.536065365,0.1543,546.4556885,37.77541351,26.89999962,48.27980423,42.4574585,32.8664856,17.0500927,17,84.54884338,95.1583786,120.1905594,18.85899734,1000.700012,31.09838486,114.0807343,274.0982971,0.24808526,488.3466187,64.90646362,1,8
2021-10-25 15:55 +08:00,23.8571434,62.07857132,77.52928925,27.83749962,107.7535706,5.142857075,556.3571167,5,0.0,0.10254,0.101075,0.577337971,0.15235,542.293396,36.7796402,26.89999962,50.31472778,44.60036087,33.15802765,17.05255127,17,84.75849152,95.1583786,120.1905594,18.9794445,1000.700012,31.19836426,101.0490799,128.0482178,0.449161828,488.4719849,65.60490417,1,7
2021-10-25 16:00 +08:00,20.0,62.84000015,77.64900208,27.82533264,107.9100037,5.433333397,555.9333496,5,0.0,0.06836,0.101075,0.547173182,0.15429,541.8214111,37.86965561,26.89999962,51.41720581,45.81203461,32.80235672,17.05255127,17,89.02401733,95.1583786,120.1905594,18.9794445,1000.700012,30.5,122.0,209.3348083,1.691779137,487.2921143,68.89674377,1,8
2021-10-25 16:05 +08:00,20.16666603,62.71333313,77.74199677,27.82466698,28.76333427,5.266666889,556.833313,5,0.0,0.06836,0.10254,0.536866188,0.15235,551.6080322,37.86965561,26.89999962,48.28567505,42.45853424,32.41893387,16.90349197,17,84.68042755,95.1583786,120.1905594,18.85210609,1000.900024,30.59836578,120.967308,203.6352081,1.525810242,485.492981,69.20490265,1,8
2021-10-25 16:10 +08:00,20.75862122,62.74137878,77.96379089,27.77586174,0.0,4.86206913,551.3793335,6,0.0,0.06836,0.10254,0.564688438,0.15234,551.0951538,37.86965561,26.89999962,48.41510391,42.45853424,32.17610168,17.05306816,17,81.28287506,95.1583786,120.1905594,18.95521545,1000.801636,30.39999962,128.0161896,354.6951599,0.275836289,485.4897156,70.68218231,1,8
2021-10-25 16:15 +08:00,23.09677505,62.9096756,78.09290314,27.75064468,0.0,5.193548203,546.9677124,5,0.0,0.10205,0.20313,0.526976712,0.15234,551.6077271,37.86965561,26.89999962,50.75950623,44.53964615,32.17610168,17.2083149,17,82.08283997,95.1583786,120.1905594,18.95606422,1000.996765,30.29999924,95.0809021,227.0964661,1.850000024,484.6608887,70.20646667,1,8
2021-10-25 16:20 +08:00,24.03448296,63.08275986,78.11138153,27.75586128,0.0,5.172413826,541.1379395,4,0.0,0.10205,0.10205,0.531423008,0.15039,547.487915,37.86965561,26.89999962,49.75816345,43.9779129,32.17610168,17.18091774,17,83.00531769,95.1583786,120.1905594,18.78066826,1000.799988,30.00162888,90.85334778,192.3199921,2.718430758,484.8342285,74.6820755,1,8
2021-10-25 16:25 +08:00,24.53333282,63.14666748,78.3010025,27.70299911,0.0,5.166666508,537.7000122,6,0.0,0.10254,0.10205,0.670970491,0.15235,550.0663452,37.86965561,26.89999962,49.06098557,42.90189743,32.17610168,16.87103271,17,80.73301697,95.1583786,120.1905594,18.92656517,1000.799988,29.89999962,138.6240845,161.4994049,1.528958917,484.0739136,77.29346466,1,7
2021-10-25 16:30 +08:00,26.66666603,63.20666504,78.39966583,27.68099976,0.0,5.199999809,536.1333618,6,0.0,0.10254,0.10205,0.527939521,0.15234,543.3375854,37.86965561,26.89999962,51.58552933,45.30862427,32.42414856,17.1855278,17,85.43830872,95.1583786,120.1905594,18.96190071,1000.799988,30.0,189.0648499,195.3615417,1.831893682,483.6742249,77.59999847,1,7
2021-10-25 16:35 +08:00,27.54999924,63.18500137,78.45600128,27.66399956,0.0,4.800000191,534.5,5,0.0,0.06803333333333333,0.10205,0.51904526,0.15235,544.8970337,37.86965561,26.89999962,53.16194534,47.48683167,32.42414856,17.03875351,17,82.05592346,95.1583786,120.1905594,18.96190071,1000.700012,30.20000076,210.9512634,255.1688995,0.200722247,484.867157,76.39512634,1,4
2021-10-25 16:40 +08:00,27.54999924,63.18500137,78.45600128,27.66399956,0.0,4.800000191,534.5,4,0.0,0.06803333333333333,0.103025,0.605112172,0.15234,540.2019043,36.6741066,26.89999962,52.97755432,46.49480057,32.22353745,17.03632927,17,81.77424622,95.1583786,120.1905594,18.85576439,1000.700012,30.39999962,214.0980682,169.9550018,1.557905197,485.4799194,77.09673309,1,5
2021-10-25 16:45 +08:00,20.0,61.83333206,78.51333618,27.65866661,0.0,5.400000095,523.0666504,2,0.0,0.06803333333333333,0.103025,0.640250142,0.15234,554.6765747,37.7062645,26.89999962,52.97755432,46.48101044,32.38759995,17.03632927,17,85.05397797,95.1583786,120.1905594,18.85576439,1000.700012,30.20162773,179.1302338,87.87248993,0.788627505,485.4995728,80.07558441,1,5
2021-10-25 16:50 +08:00,20.0,63.30333328,78.66166687,27.62100029,0.0,5.233333111,519.1333618,4,0.0,0.103025,0.20801,0.679094684,0.15039,498.2268677,34.57387924,26.89999962,53.59408188,47.51860809,32.18620682,17.03632927,17,81.1243515,95.1583786,120.1905594,18.96421432,1000.600769,30.10081291,169.0162659,200.1241302,0.38382259,486.8632813,77.21544647,1,5
2021-10-25 16:55 +08:00,20.29999924,63.28666687,78.79633331,27.59199905,0.0,5.366666794,516.9000244,3,0.0,0.103025,0.1001,0.505289472,0.15235,497.6570435,35.61315918,26.89999962,51.77905273,45.29685593,32.19755554,16.88575554,17,84.09580994,95.1583786,120.1905594,18.85976982,1000.650024,30.20000076,151.4996185,253.8986206,0.844989598,487.6854858,74.89997101,1,5
2021-10-25 17:00 +08:00,21.70000076,63.45000076,78.72399902,27.61599922,0.0,5.466666698,518.0333252,5,0.0,0.067875,0.1001,0.574104303,0.15234,491.4538269,35.61315918,26.89999962,50.60958862,44.17523193,32.21571732,16.88575554,17,84.25875092,95.1583786,120.1905594,18.86558723,1000.601624,30.10161781,147.0161743,181.2697906,2.099451303,485.4929199,76.69676208,1,5
2021-10-25 17:05 +08:00,24.03333282,63.30666733,78.82800293,27.58699989,0.0,5.5,513.9666748,3,0.0,0.067875,0.00293,0.521527439,0.14453,503.8740234,35.61315918,26.89999962,53.05498505,46.88594055,32.22682953,17.10943794,17,81.86614227,95.1583786,120.1905594,18.91849136,1000.698364,29.79999924,129.0489807,191.0795898,1.558040619,484.3868408,80.09999847,1,4
2021-10-25 17:10 +08:00,24.20000076,63.3133316,78.89433289,27.58300018,0.0,5.533333302,514.6333618,4,0.0,0.06836,0.20117,0.670101182,0.14453,583.0526733,40.47292709,26.89999962,51.42324829,45.10973358,32.46788788,16.86704636,17,85.81365967,95.1583786,120.1905594,18.82458115,1000.599976,29.89676666,122.9838333,101.9312515,0.148868546,484.4674988,77.21939087,1,6
2021-10-25 17:15 +08:00,26.89999962,63.36000061,78.83799744,27.60033417,0.0,5.266666889,513.5666504,4,0.0,0.102535,0.103025,0.649960433,0.14258,584.977356,39.52581406,26.89999962,51.06759262,45.09054565,33.08744049,17.01818085,17,89.73368835,95.1583786,118.2043533,18.82254791,1000.700012,29.89999962,117.0654373,170.7638397,0.505726039,485.2832947,75.5,1,6
2021-10-25 17:20 +08:00,28.96551704,63.37931061,78.74551392,27.6231041,0.0,5.344827652,509.0344849,3,0.0,0.102535,0.103025,0.694338843,0.14453,595.0513916,40.52548218,26.89999962,54.01228714,48.33195114,33.3248558,17.02069473,17,88.61418915,95.1583786,120.3481293,19.02957153,1000.700012,29.79999924,112.0323944,195.8244629,0.877408564,483.7001343,80.0,1,6
2021-10-25 17:25 +08:00,27.89999962,63.40333176,78.87232971,27.58533287,0.0,5.800000191,508.0333252,3,0.0,0.10254,0.101075,0.677362128,0.14453,592.1915894,40.52548218,26.89999962,54.18754196,48.34912109,33.12492752,17.02069473,17,92.28630829,95.1583786,120.3481293,19.02957153,1000.700012,29.79999924,107.0325623,132.5976715,0.264640331,483.5002747,78.89592743,1,4
2021-10-25 17:30 +08:00,28.36666679,63.37666702,78.81400299,27.60066605,0.0,5.566666603,505.7000122,3,0.0,0.10254,0.101075,0.628188512,0.14454,585.4610596,40.52548218,26.89999962,51.6205864,45.03555298,33.1232872,16.87093163,17,85.6468277,95.1583786,120.3481293,18.80191231,1000.599976,29.79999924,94.02133179,264.7421265,1.398053169,484.6152344,75.90213776,1,3
2021-10-25 17:35 +08:00,27.7142849,62.6071434,78.91893005,27.56321335,0.0,5.642857075,503.2142944,3,0.0,0.10205,0.10303,0.212294538,0.14257,186.5856934,11.3526516,27.20000076,49.3410759,43.60050583,31.2768364,16.87093163,17,75.50032043,95.1583786,122.4515533,18.80021667,1000.599976,29.79999924,88.03229523,348.9766235,1.096470237,482.1298523,75.69999695,1,5
2021-10-25 17:40 +08:00,20.0,63.45999908,78.92133331,27.56633377,0.0,5.933333397,499.4333191,6,0.0,0.10205,0.10303,0.208462305,0.14453,185.0629883,11.3526516,27.20000076,50.36769104,44.75050735,31.05984497,17.02536964,17,74.61092377,95.1583786,120.4382324,18.91510773,1000.698364,29.60162735,80.01628113,219.4176178,1.112767339,482.091156,75.60650635,1,5
2021-10-25 17:45 +08:00,20.20000076,63.34666824,78.76066589,27.60700035,0.0,5.400000095,495.7000122,4,0.0,0.06836,0.051265,0.158630557,0.14454,181.9777222,11.3526516,27.00326347,50.65641022,44.75050735,30.39329338,16.87880898,17,71.35758972,95.1583786,120.4382324,18.91510773,1000.599976,29.5,72.03264618,269.183136,0.604406953,481.3238831,76.09183502,1,5
2021-10-25 17:50 +08:00,21.63333321,63.36666489,78.79066467,27.59000015,0.0,5.366666794,494.3666687,6,0.0,0.06836,0.051265,0.18916281,0.14453,180.4159851,11.3526516,27.0,47.76615143,41.44478989,30.17889977,16.87639618,17,72.54628754,95.1583786,120.6987991,18.71313095,1000.698364,29.5,67.01631165,197.758606,0.785169542,481.478363,75.90000153,1,5
2021-10-25 17:55 +08:00,22.83333397,63.33666611,78.90000153,27.56033325,0.0,5.300000191,491.0666809,4,0.0,0.06836,0.10254,0.178582697,0.14258,186.5849457,11.3526516,27.0,49.4942627,43.58843231,30.23814964,17.02878952,17,72.44309998,95.1583786,120.7031174,18.83497047,1000.601624,29.39999962,57.03242493,290.1427917,0.884974003,479.7051697,76.79351807,1,5
2021-10-25 18:00 +08:00,24.06666756,63.29999924,78.70700073,27.60899925,0.0,5.300000191,492.0,5,0.0,0.1001,0.101565,0.193491925,0.14453,185.0124817,11.3526516,27.0,50.43180084,44.63257599,30.2450676,17.02878952,17,67.78743744,95.1583786,120.7031174,18.83497047,1000.599976,29.29999924,50.01631165,298.6807861,1.376524687,480.6657104,78.49510956,1,4
2021-10-25 18:05 +08:00,24.33333397,63.2733345,78.81400299,27.57900047,0.0,5.199999809,488.4666748,4,0.0,0.1001,0.101565,0.178272267,0.07812,181.978363,11.3526516,27.0,48.57072449,42.52978516,30.11642075,16.87761879,17,69.73668671,95.1583786,120.7031174,18.71738815,1000.698364,29.20000076,43.01617813,229.5320129,1.015793204,479.2793579,78.90000153,1,5
2021-10-25 18:10 +08:00,24.82758713,63.27241516,79.02586365,27.51620674,0.0,5.413793087,483.3103333,3,0.0,0.102535,0.06673,0.230938331,0.07813,188.0970154,11.3526516,27.0,50.14447021,44.51196671,29.50469017,17.19004059,17,66.85211182,95.1583786,120.7031174,18.86609077,1000.700012,29.09999466,35.99985123,226.3032684,0.670009494,478.6925964,79.50003052,1,4
2021-10-25 18:15 +08:00,27.16666603,63.28333282,78.93000031,27.55166626,0.0,5.533333302,482.2000122,3,0.0,0.102535,0.06673,0.326948902,0.07812,180.4158478,11.3526516,27.0,44.00708389,37.34333801,26.17581177,16.56678009,17,51.8980751,95.1583786,123.0758972,18.61497879,1000.601624,29.0,30.01629448,271.8575745,0.297229916,476.7129211,80.5,1,4
2021-10-25 18:20 +08:00,26.16666603,63.22000122,79.04000092,27.52433395,0.0,5.833333492,483.3333435,2,0.0,0.06771,0.06673,0.25683048,0.07813,175.6477509,11.3526516,27.0,41.54617691,35.24150848,26.04176903,16.87004089,17,48.90415192,95.1583786,121.0846863,18.72123909,1000.700012,29.09998703,25.99971581,287.2045593,0.819948971,478.2219238,79.79998779,1,3
2021-10-25 18:25 +08:00,27.73333359,63.29333496,78.91066742,27.56233406,0.0,5.266666889,482.5666809,1,0.0,0.06771,0.06673333333333333,0.271886869,0.07812,177.2504578,11.3526516,27.0,43.70038223,37.38297653,26.04176903,17.02057076,17,49.72727585,95.1583786,121.0846863,18.94557381,1000.700012,29.0,21.00818253,283.7866516,0.773027241,476.4967346,79.39182281,1,2
2021-10-25 18:30 +08:00,20.3214283,62.49642944,78.96964264,27.54642868,0.0,5.178571224,480.6785583,2,0.0,0.06771,0.06673333333333333,0.345156581,0.08008,177.2502747,11.3526516,27.0,44.33301163,38.45331573,26.04176903,17.02057076,17,48.60886002,95.1583786,121.0846863,18.94557381,1000.700012,29.0,17.01634407,263.7974548,1.041827917,476.9031372,79.99673462,1,2
2021-10-25 18:35 +08:00,20.13333321,63.29333496,78.95033264,27.55433273,0.0,5.400000095,476.0666809,2,0.0,0.05078,0.06673333333333333,0.101586788,0.07812,172.3929901,11.3526516,27.0,7.819167614,0.0,26.26431847,22.36086273,17,48.75545502,95.1583786,119.00177,20.5890789,1000.700012,28.89999962,12.0,295.2938843,0.85989207,476.5064087,79.70001984,1,2
2021-10-25 18:40 +08:00,21.79999924,63.23666763,79.00700378,27.53733253,0.0,5.766666889,473.3333435,1,0.0,0.05078,0.06705666666666667,0.0,0.07813,180.4153137,11.3526516,27.0,7.819167614,0.0,26.70238876,23.88850975,17,51.26996994,95.1583786,119.00177,24.48790741,1000.900024,28.89999962,8.999834061,212.5062408,0.31007567,477.4798584,79.80002594,1,2
2021-10-25 18:45 +08:00,22.89999962,63.27999878,78.98200226,27.54800034,0.0,5.466666698,472.9333191,1,0.0,0.05078,0.06705666666666667,0.0,0.07812,44.51317596,100.0,27.0,7.819167614,0.0,0.01586936,24.03862762,17,0.0,95.1583786,0.0,24.7503643,1000.900024,28.79999924,4.999633789,343.9916077,0.330009162,476.4902344,81.09999847,1,3
2021-10-25 18:50 +08:00,24.10000038,63.32333374,79.01566315,27.54266739,0.0,6.033333302,471.8333435,1,0.0,0.05078,0.06705666666666667,0.0,0.07813,44.51451874,100.0,27.0,7.819167614,0.0,0.01586936,23.89088631,17,0.0,95.1583786,0.0,24.50842094,1000.900024,28.79999924,0.0,242.1994781,0.040042408,476.2871399,81.09999847,1,3
2021-10-25 18:55 +08:00,25.0,63.37333298,79.18766785,27.50399971,0.0,6.066666603,470.9666748,1,0.0,0.0505375,0.06771,0.0,0.07812,60.65880966,100.0,27.0,7.819167614,0.0,0.01586936,23.74149895,17,0.0,95.1583786,0.0,24.16785622,1001.099976,28.79999924,0.0,277.3022766,1.499833703,475.3005066,81.09999847,1,3
2021-10-25 19:00 +08:00,25.66666603,63.34000015,79.18699646,27.51133347,0.0,5.599999905,469.0,1,0.0,0.0505375,0.06771,0.0,0.07813,55.95071411,100.0,27.0,7.819167614,0.0,0.01586936,23.59039688,17,0.0,95.1583786,0.0,24.06018448,1001.099976,28.60000038,0.0,271.443573,0.389285147,474.8908691,80.90000153,1,3
2021-10-25 19:05 +08:00,27.44827652,63.32413864,79.04413605,27.55275917,0.0,6.034482956,469.7241516,1,0.0,0.0505375,0.06771,0.0,0.01758,37.62222672,100.0,27.0,7.819167614,0.0,0.01586936,23.44055939,17,0.0,95.1583786,0.0,24.06018448,1001.200012,28.49998665,0.0,278.8018494,0.950086594,474.0847473,81.10001373,1,3
2021-10-25 19:10 +08:00,28.86666679,63.31666565,79.18933105,27.51233292,0.0,5.833333492,466.8666687,1,0.0,0.0505375,0.06738,0.0,0.01562,44.51337433,100.0,27.0,7.819167614,0.0,0.01586936,23.44055939,17,0.0,95.1583786,0.0,24.06018448,1001.400024,28.5,0.0,356.9973145,0.570022345,475.2744141,81.30001068,1,3
2021-10-25 19:15 +08:00,28.83333397,63.30333328,79.24433136,27.50366592,0.0,5.599999905,468.0,2,0.0,0.06738333333333334,0.06738,0.0,0.01758,54.02154922,100.0,27.0,7.819167614,0.0,0.01586936,23.44055939,17,0.0,95.1583786,0.0,24.06018448,1001.400024,28.36666107,0.0,274.7984314,0.856680572,473.2948914,81.66667938,1,3
2021-10-25 19:20 +08:00,23.25,62.54642868,79.27321625,27.49178505,0.0,6.035714149,467.25,2,0.200012,0.06738333333333334,0.06738,0.0,0.01758,53.13401413,100.0,27.0,7.819167614,0.0,0.01586936,23.44055939,17,0.0,95.1583786,0.0,24.15938187,1001.400024,28.29999924,0.0,299.800293,1.340000033,474.8760376,81.50000763,1,2
2021-10-25 19:25 +08:00,20.13333321,63.29999924,79.24066925,27.51666641,0.0,5.733333111,469.2999878,1,0.0,0.06738333333333334,0.06738333333333334,0.0,0.01562,55.79813385,100.0,27.0,7.819167614,0.0,0.01586936,23.44055939,17,0.0,95.1583786,0.0,24.16020584,1001.599976,28.29999924,0.0,280.3039856,1.499975562,474.4849854,81.50002289,1,3
2021-10-25 19:30 +08:00,21.39999962,63.28666687,79.20899963,27.53300095,0.0,6.133333206,468.9666748,2,0.0,0.0502925,0.06738333333333334,0.0,0.01758,44.51327515,100.0,27.0,7.819167614,0.0,0.01586936,23.44055939,17,0.0,95.1583786,0.0,24.26131821,1001.402222,28.29999924,0.0,273.6202393,1.421828032,474.2911987,81.9977951,1,4
2021-10-25 19:35 +08:00,22.96666718,63.33666611,79.19999695,27.54133415,0.0,6.066666603,466.7999878,3,0.0,0.0502925,0.06738333333333334,0.0,0.01758,55.7962532,100.0,27.0,7.819167614,0.0,0.01586936,23.44055939,17,0.0,95.1583786,0.0,24.2630024,1001.599976,28.29999924,0.0,246.0948181,0.449993014,473.0982361,82.80000305,1,3
2021-10-25 19:40 +08:00,24.23333359,63.22999954,79.25499725,27.53533363,0.0,5.699999809,464.2999878,3,0.0,0.0502925,0.06803333333333333,0.0,0.01563,55.7947464,100.0,27.0,7.819167614,0.0,0.01586936,23.44055939,17,0.0,95.1583786,0.0,24.36491203,1001.599976,28.29999924,0.0,252.1096039,1.680099964,474.4781799,82.79992676,1,3
2021-10-25 19:45 +08:00,24.43333244,63.25,79.48066711,27.47833252,0.0,6.333333492,462.0,2,0.0,0.0502925,0.06803333333333333,0.0,0.01757,44.51317596,100.0,27.0,7.819167614,0.0,0.01586936,23.44055939,17,0.0,95.1583786,0.0,24.36658478,1001.700012,28.29999924,0.0,223.1040497,0.649999976,472.3051758,82.69999695,1,3
2021-10-25 19:50 +08:00,25.46666718,63.33000183,79.53800201,27.47233391,0.0,6.300000191,462.8333435,2,0.0,0.050295,0.06803333333333333,0.0,0.01758,37.62051392,100.0,27.0,7.819167614,0.0,0.01586936,23.44055939,17,0.0,95.1583786,0.0,24.36658478,1001.700012,28.29995346,0.0,287.6965942,1.209776163,472.5016479,82.49988556,1,4
2021-10-25 19:55 +08:00,25.96551704,63.38275909,79.70069122,27.42517281,0.0,6.275862217,459.9655151,3,0.0,0.050295,0.06738333333333334,0.0,0.01563,44.51317596,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.47025299,1001.900024,28.20000076,0.0,284.2020569,1.549965978,473.619751,81.49997711,1,4
2021-10-25 20:00 +08:00,28.10000038,63.38666534,79.59533691,27.46366692,0.0,6.333333492,459.4666748,3,0.0,0.050295,0.06738333333333334,0.0,0.01757,50.46889114,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.47025299,1001.799988,28.20000076,0.0,287.0639038,0.807575464,472.6983643,81.09999847,1,4
2021-10-25 20:05 +08:00,29.79999924,63.3433342,79.47866821,27.49933243,0.0,6.566666603,461.1666565,3,0.0,0.050295,0.06738333333333334,0.0,0.01758,44.51387024,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.56970406,1001.900024,28.20000076,0.0,250.00177,1.159998775,472.8722534,80.80000305,1,4
2021-10-25 20:10 +08:00,27.1071434,62.52142715,79.71035767,27.44714355,0.0,6.607142925,458.3928528,4,0.0,0.051025,0.101075,0.0,0.01563,44.51311874,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.56970406,1002.099976,28.20000076,0.0,276.401001,0.849998176,472.708252,80.09999084,1,4
2021-10-25 20:15 +08:00,20.23333359,63.41333389,79.64366913,27.47299957,0.0,6.800000191,455.2666626,3,0.0,0.051025,0.101075,0.0,0.01758,37.62223816,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.56970406,1002.200012,28.20000076,0.0,319.9937134,0.859957516,472.8691711,79.19997406,1,3
2021-10-25 20:20 +08:00,21.36666679,63.43333435,79.52200317,27.50466728,0.0,6.433333397,452.1666565,4,0.0,0.051025,0.06836,0.0,0.01757,37.6215477,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.67370415,1002.099976,28.39999962,0.0,272.1081238,0.550031483,473.4785156,79.80000305,1,2
2021-10-25 20:25 +08:00,22.43333244,63.35666656,79.61499786,27.49166679,0.0,7.0,452.6333313,1,0.0,0.051025,0.06836,0.0,0.01563,55.79756927,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.67370415,1002.200012,28.29999924,0.0,327.4015503,1.13994205,472.2822571,78.5,1,2
2021-10-25 20:30 +08:00,24.10000038,63.40999985,79.67333221,27.48566628,0.0,6.733333111,451.8666687,4,0.0,0.0502925,0.06836,0.0,0.01758,50.47027969,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.67370415,1002.099976,28.39999962,0.0,259.8153381,0.859915614,473.4785767,78.70001984,1,3
2021-10-25 20:35 +08:00,24.76666641,63.42333221,79.69999695,27.48666573,0.0,7.166666508,450.2999878,5,0.200989,0.0502925,0.06803333333333333,0.0,0.01758,50.47027969,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.67370415,1002.200012,28.39999962,0.0,307.4927063,0.569999993,473.8912964,79.0,1,3
2021-10-25 20:40 +08:00,25.86666679,63.40999985,79.90133667,27.43799973,0.0,6.933333397,452.3999939,2,0.0,0.0502925,0.06803333333333333,0.0,0.01562,60.65880966,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.67370415,1002.200012,28.39999962,0.0,291.6987,0.499981046,473.48172,79.50000763,1,3
2021-10-25 20:45 +08:00,27.17241287,63.36551666,79.81827545,27.46517181,0.0,6.931034565,451.5172424,3,0.0,0.0502925,0.06803333333333333,0.0,0.01758,55.79756927,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.67370415,1002.200012,28.39998436,0.0,250.709137,0.969928145,472.8950195,80.60002899,1,3
2021-10-25 20:50 +08:00,27.70000076,63.43333435,79.8646698,27.46500015,0.0,7.466666698,450.3999939,1,0.0,0.06575333333333333,0.06705666666666667,0.0,0.01758,37.62051392,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.67370415,1002.200012,28.29999924,0.0,254.1016846,1.549968004,473.0834961,81.1000061,1,3
2021-10-25 20:55 +08:00,29.39999962,63.38666534,79.94833374,27.44566727,0.0,7.466666698,449.9666748,1,0.0,0.06575333333333333,0.06705666666666667,0.0,0.01562,37.62051392,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.77433968,1002.400024,28.29999924,0.0,291.907196,0.660038471,473.0982361,82.0,1,3
2021-10-25 21:00 +08:00,29.44827652,62.98620605,80.02999878,27.43758583,0.0,7.034482956,452.620697,2,0.0,0.06575333333333333,0.06705666666666667,0.0,0.01758,37.62051392,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.77433968,1002.400024,28.29999924,0.0,249.1226196,0.556608319,473.088501,82.19999695,1,3
2021-10-25 21:05 +08:00,20.17241287,63.11034393,80.03689575,27.43793106,0.0,7.275862217,451.8620605,1,0.0,0.00293,0.06738333333333334,0.0,0.02539,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,23.58909988,17,0.0,95.1583786,0.0,24.77433968,1002.700012,28.29998779,0.0,307.9998779,0.220016301,473.0819702,82.80000305,1,3
2021-10-25 21:10 +08:00,21.23333359,63.41999817,79.98566437,27.45700073,0.0,7.233333111,448.7000122,1,0.0,0.06738333333333334,0.06738333333333334,0.0,0.02539,16.82021523,100.0,27.0,7.819167614,0.0,0.01586936,23.73900604,17,0.0,95.1583786,0.0,24.87763214,1002.700012,28.10000038,0.0,333.0993958,0.360012501,472.0922546,82.80000305,1,3
2021-10-25 21:15 +08:00,22.20000076,63.49333191,80.05966949,27.44566727,0.0,7.099999905,444.9666748,2,0.0,0.06738333333333334,0.06738333333333334,0.0,0.02539,16.82565117,100.0,27.0,7.819167614,0.0,0.01586936,23.73900604,17,0.0,95.1583786,0.0,24.87763214,1002.700012,28.19999123,0.0,272.5778198,0.100029983,471.5184326,83.30003357,1,3
2021-10-25 21:20 +08:00,23.56666756,63.51666641,80.21033478,27.41166687,0.0,7.133333206,444.7333374,3,0.0,0.06738333333333334,0.06771,0.0,0.02539,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,23.73900604,17,0.0,95.1583786,0.0,24.98005295,1002.700012,28.09997559,0.0,311.7292786,0.270045012,472.0921021,84.30005646,1,4
2021-10-25 21:25 +08:00,25.10000038,63.5233345,80.08899689,27.4533329,0.0,7.333333492,445.4333191,3,0.0,0.0505375,0.06771,0.0,0.02539,16.82524109,100.0,27.0,7.819167614,0.0,0.01586936,23.73900604,17,0.0,95.1583786,0.0,24.98005295,1002.900024,28.0,0.0,344.5936279,0.170000002,472.0855713,84.80001831,1,4
2021-10-25 21:30 +08:00,25.16666603,63.49333191,80.13866425,27.44666672,0.0,7.199999809,445.0666809,5,0.0,0.0505375,0.06771,0.0,0.02539,29.13804245,100.0,27.0,7.819167614,0.0,0.01586936,23.73900604,17,0.0,95.1583786,0.0,24.98005295,1002.900024,27.89999962,0.0,139.8060913,0.329976201,471.2923889,85.90007019,1,4
2021-10-25 21:35 +08:00,27.13333321,63.51666641,80.21466827,27.43199921,0.0,7.599999905,446.9333191,3,0.0,0.0505375,0.06705666666666667,0.0,0.02539,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,23.88772583,17,0.0,95.1583786,0.0,24.98005295,1003.099976,27.89999962,0.0,277.9030151,0.49001047,471.2858887,86.69999695,1,3
2021-10-25 21:40 +08:00,27.13793182,63.51379395,80.22000122,27.43896484,0.0,7.103448391,447.379303,2,0.0,0.0505375,0.06705666666666667,0.0,0.02539,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,23.88772583,17,0.0,95.1583786,0.0,25.08053017,1003.099976,27.89999962,0.0,243.9775543,0.419999987,471.6921387,86.5,1,2
2021-10-25 21:45 +08:00,28.33333397,63.56666565,80.23200226,27.43099976,0.0,6.900000095,445.7000122,2,0.0,0.0502925,0.06705666666666667,0.0,0.0254,22.98415375,100.0,27.0,7.819167614,0.0,0.01586936,23.88772583,17,0.0,95.1583786,0.0,25.08053017,1003.200012,28.0,0.0,266.3066101,0.330130011,471.6923523,86.29998016,1,3
2021-10-25 21:50 +08:00,30.13333321,63.50666809,80.19866943,27.44866753,0.0,7.366666794,442.1333313,2,0.200989,0.0502925,0.06803333333333333,0.0,0.02539,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,23.88772583,17,0.0,95.1583786,0.0,25.08053017,1003.200012,28.0,0.0,311.5878906,0.949898362,470.8926697,86.29998779,1,3
2021-10-25 21:55 +08:00,22.2857151,62.70000076,80.23107147,27.43857193,0.0,7.321428776,441.8571472,1,0.0,0.0502925,0.06803333333333333,0.0,0.02539,29.13804245,100.0,27.0,7.819167614,0.0,0.01586936,23.88772583,17,0.0,95.1583786,0.0,25.18136024,1003.400024,28.10000038,0.0,288.3993835,0.360034645,472.2923584,86.40000153,1,3
2021-10-25 22:00 +08:00,20.96666718,63.42666626,80.35933685,27.4066658,0.0,7.166666508,440.7666626,1,0.0,0.0502925,0.06803333333333333,0.0,0.02539,16.82273865,100.0,27.0,7.819167614,0.0,0.01586936,23.88772583,17,0.0,95.1583786,0.0,25.18136024,1003.400024,28.09837151,0.0,257.4424438,0.457821399,472.6821289,86.59999847,1,3
2021-10-25 22:05 +08:00,21.86666679,63.37666702,80.33499908,27.42133331,0.0,7.400000095,439.7999878,1,0.0,0.0505375,0.06673333333333333,0.0,0.01758,16.82462502,100.0,27.0,7.819167614,0.0,0.01586936,24.03401947,17,0.0,95.1583786,0.0,25.18136024,1003.599976,28.10000038,0.0,288.9992676,0.650001824,473.0819092,86.80000305,1,2
2021-10-25 22:10 +08:00,23.26666641,63.39333344,80.36699677,27.41433334,0.0,7.233333111,439.8333435,1,0.0,0.0505375,0.06673333333333333,0.0,0.01562,0.002667867,100.0,27.0,7.819167614,0.0,0.01586936,24.03645515,17,0.0,95.1583786,0.0,25.18136024,1003.599976,28.10000038,0.0,17.65172577,1.279904723,472.2915649,86.40003967,1,3
2021-10-25 22:15 +08:00,25.06666756,63.40333176,80.25099945,27.44933319,0.0,7.233333111,439.2999878,1,0.0,0.0505375,0.06673333333333333,0.0,0.01758,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.03645515,17,0.0,95.1583786,0.0,25.28383636,1003.700012,28.10000038,0.0,209.3404846,0.319990098,471.5086365,86.90001678,1,3
2021-10-25 22:20 +08:00,25.66666603,63.39666748,80.35366821,27.423666,0.0,6.699999809,441.3666687,1,0.0,0.0505375,0.06770666666666666,0.0,0.01758,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.03645515,17,0.0,95.1583786,0.0,25.28383636,1003.700012,28.0,0.0,297.8922729,0.359996021,471.8922119,87.30000305,1,3
2021-10-25 22:25 +08:00,26.56666756,63.45000076,80.37966919,27.41533279,0.0,7.366666794,440.4666748,1,0.0,0.0502925,0.06770666666666666,0.0,0.01562,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,24.03645515,17,0.0,95.1583786,0.0,25.28383636,1003.900024,28.0,0.0,109.6984787,0.270021975,470.1098328,87.90000153,1,3
2021-10-25 22:30 +08:00,28.20689583,63.41379166,80.50482941,27.38482666,0.0,7.068965435,440.379303,1,0.0,0.0502925,0.06770666666666666,0.0,0.01758,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.03646278,17,0.0,95.1583786,0.0,25.38353729,1004.099976,27.89999962,0.0,94.39915466,0.449998498,471.0925598,88.50000763,1,3
2021-10-25 22:35 +08:00,28.7142849,63.48571396,80.47714233,27.38214302,0.0,7.428571224,441.3571472,1,0.0,0.0502925,0.06836,0.0,0.01758,29.14029694,100.0,27.0,7.819167614,0.0,0.01586936,24.18581963,17,0.0,95.1583786,0.0,25.38353729,1004.099976,27.79999924,0.0,82.40114594,0.324990779,471.6922302,89.15002441,1,3
2021-10-25 22:40 +08:00,28.7142849,63.48571396,80.47714233,27.38214302,0.0,7.428571224,441.3571472,1,0.0,0.0502925,0.06836,0.0,0.01562,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,24.18581963,17,0.0,95.1583786,0.0,25.38353729,1004.099976,27.79999924,0.0,113.1246185,0.11000172,471.6922607,89.56668091,1,3
2021-10-25 22:45 +08:00,20.08333397,62.47916794,80.54833221,27.38375092,0.0,7.416666508,439.0,1,0.0,0.0507825,0.06836,0.0,0.01758,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.18581963,17,0.0,95.1583786,0.0,25.48323441,1004.099976,27.79999924,0.0,262.6003723,0.140000001,471.0925293,89.80000305,1,3
2021-10-25 22:50 +08:00,21.10000038,63.44666672,80.45600128,27.41266632,0.166666672,6.699999809,434.8666687,2,0.0,0.0507825,0.06803333333333333,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.18581963,17,0.0,95.1583786,0.0,25.48323441,1004.099976,27.79999924,0.0,298.6976624,0.820049942,470.8927307,88.79988098,1,3
2021-10-25 22:55 +08:00,23.53333282,63.43000031,80.54399872,27.38233376,3.579999924,6.933333397,434.3999939,1,0.200012,0.0507825,0.06803333333333333,0.0,0.01562,29.13783455,100.0,27.0,7.819167614,0.0,0.01586936,24.33611488,17,0.0,95.1583786,0.0,25.48323441,1004.200012,28.0,0.000233205,320.0810242,0.249965012,472.0919495,87.40000153,1,3
2021-10-25 23:00 +08:00,24.46666718,63.54666519,80.51166534,27.39933395,9.840000153,7.166666508,434.0333252,1,0.0,0.0507825,0.06803333333333333,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.33611488,17,0.0,95.1583786,0.0,25.5816021,1004.200012,28.10000038,0.0,273.1467896,0.150974765,472.475708,87.09999847,1,3
2021-10-25 23:05 +08:00,26.10000038,63.61000061,80.53399658,27.39033318,20.42000008,7.199999809,435.8999939,1,0.0,0.0502925,0.10156,0.0,0.01758,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.33611488,17,0.0,95.1583786,0.0,25.58322716,1004.200012,28.0,0.0,33.9932251,0.740010858,471.6925354,88.20004272,1,3
2021-10-25 23:10 +08:00,29.39999962,63.61999893,80.48666382,27.39466667,26.39333344,6.833333492,437.2999878,1,0.0,0.0502925,0.10156,0.0,0.01563,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.33611488,17,0.0,95.1583786,0.0,25.58322716,1004.200012,28.0,0.0,328.9779053,0.240270898,472.4920349,88.59999847,1,2
2021-10-25 23:15 +08:00,31.0,63.57666779,80.37266541,27.41699982,33.16333389,6.666666508,435.6333313,1,0.0,0.0502925,0.06706,0.0,0.01757,16.8207798,100.0,27.0,7.819167614,0.0,0.01586936,24.33611488,17,0.0,95.1583786,0.0,25.58322716,1004.200012,28.0,0.0,66.88874817,0.210023805,472.4916687,88.40000153,1,2
2021-10-25 23:20 +08:00,32.06666565,63.44333267,80.31466675,27.43499947,43.36333466,7.0,433.0666809,1,0.0,0.0502925,0.06706,0.0,0.01758,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.33611488,17,0.0,95.1583786,0.0,25.6840744,1004.200012,28.0,0.0,31.02287483,0.219999999,472.4919434,89.09999847,1,2
2021-10-25 23:25 +08:00,33.11111069,63.40000153,80.22888947,27.45000076,51.98888779,6.666666508,429.1111145,1,0.0,0.0502925,0.06706,0.0,0.01563,0.003363036,100.0,27.0,7.819167614,0.0,0.01586936,24.3361454,17,0.0,95.1583786,0.0,25.6840744,1004.099976,27.89999962,0.0,314.0906677,0.369997829,472.4915771,88.89997864,1,2
2021-10-25 23:30 +08:00,33.11111069,63.40000153,80.22888947,27.45000076,51.98888779,6.666666508,429.1111145,1,0.0,0.0502925,0.10156,0.0,0.01757,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.4847641,17,0.0,95.1583786,0.0,25.6840744,1004.200012,27.89999962,0.0,18.72289848,0.349997997,470.8926086,88.69996643,1,1
2021-10-25 23:35 +08:00,20.70370293,62.33703613,80.04481506,27.50074005,68.78147888,6.962963104,434.7037048,1,0.0,0.0502925,0.10156,0.0,0.01758,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.4847641,17,0.0,95.1583786,0.0,25.68409157,1004.099976,28.0,0.0,357.6954346,0.639935017,472.092041,88.29998779,1,1
2021-10-25 23:40 +08:00,22.63333321,63.23666763,80.20999908,27.46100044,72.45999908,6.833333492,432.5333252,1,0.0,0.0502925,0.06771,0.0,0.01563,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.4847641,17,0.0,95.1583786,0.0,25.78324318,1004.099976,28.0,0.0,321.292511,0.619978011,471.4923401,88.30000305,1,1
2021-10-25 23:45 +08:00,25.13333321,63.17666626,80.05000305,27.52266693,77.42666626,7.0,431.4666748,1,0.0,0.06705666666666667,0.06771,0.0,0.01758,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.4847641,17,0.0,95.1583786,0.0,25.78324318,1004.099976,28.00001144,0.0,4.230271339,0.649998784,472.2919922,88.5,1,1
2021-10-25 23:50 +08:00,24.63333321,63.2266655,80.04033661,27.5253334,84.5,6.733333111,432.1666565,1,0.0,0.06705666666666667,0.06771,0.0,0.01757,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.48478317,17,0.0,95.1583786,0.0,25.78324318,1004.099976,28.0,0.0,249.2948303,0.040047973,471.6923828,88.59999847,1,2
2021-10-25 23:55 +08:00,23.83333397,63.17333221,80.04933167,27.54466629,92.30999756,7.199999809,430.5,1,0.0,0.06705666666666667,0.06705666666666667,0.0,0.01563,0.001959534,100.0,27.0,7.819167614,0.0,0.01586936,24.63422775,17,0.0,95.1583786,0.0,25.8829155,1004.099976,28.0,0.0,306.1041565,0.280041933,472.4918823,88.19995117,1,2
2021-10-26 00:00 +08:00,22.83333397,63.01333237,79.9469986,27.55133247,100.6200027,6.866666794,431.1666565,2,0.0,0.00625625,0.06705666666666667,0.0,0.01758,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.63422775,17,0.0,95.1583786,0.0,25.8829155,1004.099976,28.10000038,0.0,296.6685486,1.450000048,472.0937195,87.69999695,1,1
2021-10-26 00:05 +08:00,20.0,63.05666733,76.31233215,27.24233246,110.293335,5.166666508,429.7999878,2,0.0,0.00625625,0.06705666666666667,0.0,0.01758,29.13947678,100.0,27.0,7.819167614,0.0,0.01586936,24.63422775,17,0.0,95.1583786,0.0,25.8829155,1004.099976,28.10000038,0.0,276.1994629,0.550000012,471.8923035,87.30000305,0,0
2021-10-26 00:10 +08:00,20.0,63.16333389,73.27866364,26.94633293,115.6600037,4.300000191,428.0666809,1,0.0,0.00625625,0.100585,0.0,0.01562,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.63422775,17,0.0,95.1583786,0.0,25.8829155,1004.099976,28.10000038,0.0,304.3007202,0.899995029,472.0921021,87.69999695,0,0
2021-10-26 00:15 +08:00,20.0,63.23333359,72.05833435,26.87999916,117.6166687,4.0,428.1666565,1,0.0,0.00625625,0.100585,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.63422775,17,0.0,95.1583786,0.0,25.98270226,1003.900024,28.10000038,0.0,301.8560486,0.454970747,472.2921753,88.00001526,0,0
2021-10-26 00:20 +08:00,20.0,49.70000076,70.23000336,26.97999954,123.0999985,3.0,420.0,1,0.0,0.00625625,0.06836,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.63422775,17,0.0,95.1583786,0.0,25.98270226,1003.799988,28.0,0.0,326.5002136,0.579993308,472.4919434,88.09999847,0,0
2021-10-26 00:25 +08:00,20.0,62.99310303,69.64620972,27.15655136,120.1551743,2.758620739,417.620697,1,0.0,0.00625625,0.06836,0.0,0.01562,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.63422775,17,0.0,95.1583786,0.0,25.98270226,1003.900024,28.00000191,0.0,273.6004028,0.420004606,472.8917542,87.90000153,0,0
2021-10-26 00:30 +08:00,20.0,63.3433342,69.06500244,27.27766609,120.0866699,2.633333445,417.5,1,0.0,0.00625625,0.06836,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.63422775,17,0.0,95.1583786,0.0,25.98270226,1003.799988,28.0,0.0,272.9992371,1.03001833,471.2926941,88.09999847,0,0
2021-10-26 00:35 +08:00,20.0,63.33000183,68.8789978,27.26099968,117.5233307,2.433333397,415.2333374,1,0.0,0.00625625,0.101075,0.0,0.01758,0.003362924,100.0,27.0,7.819167614,0.0,0.01586936,24.63422775,17,0.0,95.1583786,0.0,25.98270226,1003.799988,28.0,0.0,294.697113,1.030023932,472.0921021,88.5,0,0
2021-10-26 00:40 +08:00,20.0,63.29000092,68.44866943,27.29000092,115.0533371,2.0,413.6000061,1,0.0,0.00625625,0.101075,0.0,0.01562,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.63422775,17,0.0,95.1583786,0.0,25.98270226,1003.900024,27.89999962,0.0,310.0997009,0.680008531,471.0925903,89.30002594,0,0
2021-10-26 00:45 +08:00,20.0,63.27999878,67.89733124,27.36766624,121.6066666,2.033333302,409.0666809,3,0.0,0.00625625,0.06803333333333333,0.0,0.01758,22.98364067,100.0,27.0,7.819167614,0.0,0.01586936,24.63422775,17,0.0,95.1583786,0.0,26.08179283,1003.799988,27.89999962,0.0,322.5888672,1.289991975,473.2913208,90.00003815,0,0
2021-10-26 00:50 +08:00,20.0,63.50999832,67.59266663,27.37366676,126.1666641,1.966666698,408.0,3,0.0,0.00625625,0.06803333333333333,0.0,0.01758,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,24.63423729,17,0.0,95.1583786,0.0,26.08179283,1003.599976,27.79999924,0.0,268.6019287,0.670001328,471.29245,90.40000153,0,0
2021-10-26 00:55 +08:00,20.0,63.43999863,67.18000031,27.39566612,124.1733322,1.600000024,407.6666565,3,0.0,0.00625625,0.06803333333333333,0.0,0.01562,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,24.78291893,17,0.0,95.1583786,0.0,26.08179283,1003.599976,27.79999924,0.0,250.8006744,0.819999993,470.8925781,90.80000305,0,0
2021-10-26 01:00 +08:00,20.03333282,63.49333191,66.88666534,27.38966751,122.4033356,1.666666627,406.2999878,1,0.0,0.00625625,0.100585,0.0,0.01758,29.14050293,100.0,27.0,7.819167614,0.0,0.01586936,24.78291893,17,0.0,95.1583786,0.0,26.08179283,1003.599976,27.79999924,0.0,250.6601868,0.524104357,469.9094238,91.0,0,0
2021-10-26 01:05 +08:00,20.03333282,63.49333191,66.88666534,27.38966751,122.4033356,1.666666627,406.2999878,1,0.0,0.00625625,0.100585,0.0,0.01758,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,24.78291893,17,0.0,95.1583786,0.0,26.08179283,1003.599976,27.79999924,0.0,277.5997009,0.620018005,471.8920593,90.49994659,0,0
2021-10-26 01:10 +08:00,20.0,55.83333206,65.99333191,27.53666687,247.9666595,1.333333373,403.3333435,1,0.0,0.00625625,0.06738333333333334,0.0,0.01563,29.14282608,100.0,27.0,7.819167614,0.0,0.01586936,24.78291893,17,0.0,95.1583786,0.0,26.08179283,1003.599915,27.79999924,0.0,263.2071838,0.590074956,470.7926941,89.09999847,0,0
2021-10-26 01:15 +08:00,20.0,62.45333481,65.70566559,27.62633324,245.8999939,1.100000024,401.8333435,1,0.0,0.00625625,0.06738333333333334,0.0,0.01757,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,24.78291893,17,0.0,95.1583786,0.0,26.18315887,1003.400024,27.79999924,0.0,146.4098358,0.150054649,470.4927368,87.40000153,0,0
2021-10-26 01:20 +08:00,20.0,62.31666565,65.34833527,27.72299957,244.6999969,1.299999952,403.3666687,1,0.0,0.00625625,0.06738333333333334,0.0,0.01758,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,24.78291893,17,0.0,95.1583786,0.0,26.18315887,1003.400024,27.79999924,0.0,322.0864563,1.099976182,470.8925476,86.29995728,0,0
2021-10-26 01:25 +08:00,20.0,62.22999954,65.09633636,27.75933266,243.9266663,1.066666722,409.2999878,1,0.0,0.00625625,0.10254,0.0,0.01563,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,24.93276024,17,0.0,95.1583786,0.0,26.18315887,1003.299988,27.79999924,0.0,257.9022522,0.330328643,470.8927002,85.90005493,0,0
2021-10-26 01:30 +08:00,20.0,62.35666656,64.81700134,27.80666733,269.2633362,1.066666722,410.3666687,1,0.0,0.00625625,0.10254,0.0,0.01757,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.93276024,17,0.0,95.1583786,0.0,26.18315887,1003.400024,27.79999924,0.0,252.5143738,0.619953394,471.8918762,86.30000305,0,0
2021-10-26 01:35 +08:00,20.0,62.22000122,65.00800323,27.74266624,289.0933228,1.066666722,412.6000061,1,0.0,0.00625625,0.06705666666666667,0.0,0.01758,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.93276024,17,0.0,95.1583786,0.0,26.18315887,1003.400024,27.79999924,0.0,322.1906433,1.289896011,471.6911926,85.49996185,0,0
2021-10-26 01:40 +08:00,20.0,62.63333511,64.49233246,27.96433258,288.8733215,1.066666722,416.3333435,2,0.0,0.00625625,0.06705666666666667,0.0,0.01563,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.93276024,17,0.0,95.1583786,0.0,26.18315887,1003.299988,27.79999924,0.0,318.300415,0.619943082,470.6926575,84.59999847,0,0
2021-10-26 01:45 +08:00,20.0,62.17666626,64.04066467,28.10866737,293.9133301,1.033333302,425.4666748,2,0.0,0.00625625,0.06705666666666667,0.0,0.01758,16.8272934,100.0,27.0,7.819167614,0.0,0.01586936,24.93276024,17,0.0,95.1583786,0.0,26.18315887,1003.299988,27.79999924,0.0,121.5939331,0.389932364,471.0924377,84.70001984,0,0
2021-10-26 01:50 +08:00,20.23333359,62.34666824,63.94933319,28.14533424,301.4500122,1.0,432.4333191,2,0.0,0.00625625,0.03369,0.0,0.01757,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,24.93276024,17,0.0,95.1583786,0.0,26.18315887,1003.099976,27.79999924,0.0,129.0046692,0.229996517,470.8925171,85.60002136,0,0
2021-10-26 01:55 +08:00,20.23333359,62.34666824,63.94933319,28.14533424,301.4500122,1.0,432.4333191,2,0.0,0.00625625,0.03369,0.0,0.01563,16.82688332,100.0,27.0,7.819167614,0.0,0.01586936,24.78382874,17,0.0,95.1583786,0.0,26.18315887,1003.099976,27.60000038,0.0,42.29564285,0.150055975,470.0930786,86.70005798,0,0
2021-10-26 02:00 +08:00,20.0,58.65000153,63.78499985,28.19166756,267.7833252,1.166666627,445.8333435,1,0.0,0.00625625,0.13379,0.0,0.01758,29.13968277,100.0,27.0,7.819167614,0.0,0.01586936,24.78382874,17,0.0,95.1583786,0.0,26.18315887,1003.099976,27.5,0.0,99.79898071,0.270004183,469.2932739,87.70000458,0,0
2021-10-26 02:05 +08:00,20.0,62.09999847,63.78300095,28.18466759,274.4133301,1.166666627,451.5333252,1,0.0,0.00625625,0.1001,0.0,0.02539,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,24.78382874,17,0.0,95.1583786,0.0,26.18315887,1002.900024,27.39999962,0.0,359.293335,0.200079963,469.0933228,88.70001984,0,0
2021-10-26 02:10 +08:00,20.0,62.20999908,63.75266647,28.18733406,285.269989,1.133333325,453.0333252,1,0.0,0.00625625,0.1001,0.0,0.02539,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,24.78382874,17,0.0,95.1583786,0.0,26.18315887,1002.900024,27.39999962,0.0,228.8033295,0.369974673,469.8929138,89.30000305,0,0
2021-10-26 02:15 +08:00,20.0,62.09666824,63.69533157,28.18499947,286.7033386,1.100000024,453.1000061,1,0.0,0.00625625,0.06738,0.0,0.02539,19.28748894,100.0,27.0,7.819167614,0.0,0.01586936,24.78382874,17,0.0,95.1583786,0.0,26.18315887,1002.866699,27.29999924,0.0,235.3351746,0.306671232,468.3935852,89.19999695,0,0
2021-10-26 02:20 +08:00,20.0,62.2733345,63.5953331,28.19799995,289.9400024,1.200000048,457.3333435,1,0.0,0.00625625,0.06738,0.0,0.02539,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.78382874,17,0.0,95.1583786,0.0,26.18315887,1002.799988,27.39997673,0.0,343.5960999,0.210039631,468.8936768,89.5,0,0
2021-10-26 02:25 +08:00,20.0,61.87333298,63.44566727,28.24966621,288.8666687,1.166666627,461.7333374,1,0.0,0.00625625,0.06738,0.0,0.02539,26.06199455,100.0,27.0,7.819167614,0.0,0.01586936,24.78382874,17,0.0,95.1583786,0.0,26.18315887,1002.799988,27.39999962,0.0,274.0236816,0.364998251,469.2933044,89.12497711,0,0
