timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-26 02:30 +08:00,65.90000153,62.14666748,63.2120018,28.31100082,286.3399963,1.233333349,465.6666565,1,0.0,0.00625625,0.10059,0.0,0.02734,29.13762856,100.0,27.0,7.819167614,0.0,0.01586936,24.78382874,17,0.0,95.1583786,0.0,26.18315887,1002.799988,27.30002403,0.0,354.269043,0.909805059,468.6936951,88.89994812,0,0
2021-10-26 02:35 +08:00,137.2333374,61.9366684,63.03766632,28.36599922,286.2999878,1.333333373,469.0333252,1,0.0,0.00625625,0.10059,0.0,0.02539,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.63484764,17,0.0,95.1583786,0.0,26.18315887,1002.599976,27.39999962,0.0,301.7020264,0.200017005,469.0932617,88.70002747,0,0
2021-10-26 02:40 +08:00,127.2592621,61.79259109,62.92185211,28.37444496,280.959259,1.185185194,472.5925903,1,0.0,0.00259987012987013,0.06770666666666666,0.0,0.0254,16.82161903,100.0,27.0,7.819167614,0.0,0.01586936,24.63484764,17,0.0,95.1583786,0.0,26.18315887,1002.700012,27.29999924,0.0,78.99380493,0.200111613,469.293335,88.90008545,0,0
2021-10-26 02:45 +08:00,127.2592621,61.79259109,62.92185211,28.37444496,280.959259,1.185185194,472.5925903,1,0.0,0.00259987012987013,0.06770666666666666,0.0,0.02539,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.63484764,17,0.0,95.1583786,0.0,26.18315887,1002.599976,27.29999924,0.0,36.50098038,1.039878726,468.2938232,91.90013885,0,0
2021-10-26 02:50 +08:00,20.0,59.43333435,62.76333237,28.34444427,288.3222351,1.222222209,486.6666565,1,0.0,0.00259987012987013,0.06770666666666666,0.0,0.02539,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.63484764,17,0.0,95.1583786,0.0,26.18315887,1002.400024,27.0,0.0,27.54380035,0.77999866,468.09375,93.70001221,0,0
2021-10-26 02:55 +08:00,20.0,61.90333176,62.54566574,28.28333282,291.0599976,1.266666651,482.3666687,1,0.200989,0.00259987012987013,0.06771,0.0,0.02539,29.13957977,100.0,27.0,7.819167614,0.0,0.01586936,24.63484764,17,0.0,95.1583786,0.0,26.18315887,1002.599976,27.0,0.0,23.90091515,0.749899268,466.8944092,93.80000305,0,0
2021-10-26 03:00 +08:00,20.0,62.21333313,62.4383316,28.18366623,288.3866577,1.233333349,470.7999878,1,0.0,0.00259987012987013,0.06771,0.0,0.02539,0.001399079,100.0,27.0,7.819167614,0.0,0.01586936,24.63484764,17,0.0,95.1583786,0.0,26.18315887,1002.599976,27.0,0.0,10.30173016,0.289999992,468.8738098,94.0,0,0
2021-10-26 03:05 +08:00,20.0,62.33333206,62.38666534,28.13966751,279.9633484,1.100000024,464.2333374,1,0.0,0.00259987012987013,0.06771,0.0,0.01758,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.63484764,17,0.0,95.1583786,0.0,26.18315887,1002.599976,26.89999962,0.0,353.1721497,0.529998124,467.4940186,94.0,0,0
2021-10-26 03:10 +08:00,20.0,62.1566658,62.38399887,28.17233276,265.7266541,1.266666651,459.0,2,0.0,0.00259987012987013,0.05029,0.0,0.01562,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.63484764,17,0.0,95.1583786,0.0,26.18315887,1002.400024,26.89999962,0.0,66.59791565,0.520019948,468.4934998,94.50001526,0,0
2021-10-26 03:15 +08:00,20.0,62.15333176,62.28266525,28.2159996,264.019989,1.333333373,457.5,2,0.0,0.00259987012987013,0.05029,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.63484764,17,0.0,95.1583786,0.0,26.18315887,1002.400024,26.79999924,0.0,59.99568939,0.650024414,466.6999817,95.40000153,0,0
2021-10-26 03:20 +08:00,20.23333359,62.13666534,62.3390007,28.1546669,269.1833191,1.200000048,457.2999878,1,0.0,0.00259987012987013,0.09961,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.63484764,17,0.0,95.1583786,0.0,26.18315887,1002.400024,26.79999924,0.0,32.70262527,0.460182488,467.6936951,95.90000153,0,0
2021-10-26 03:25 +08:00,20.20000076,62.20000076,62.22700119,28.1420002,279.2999878,1.100000024,457.5,1,0.0,0.00259987012987013,0.1001,0.0,0.01562,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.63485718,17,0.0,95.1583786,0.0,26.18315887,1002.299988,26.79999352,0.0,136.803833,0.249997661,466.2945557,96.30001068,0,0
2021-10-26 03:30 +08:00,20.75,62.1875,62.07500076,28.17250061,280.6124878,1.25,455.25,1,0.0,0.00259987012987013,0.1001,0.0,0.01758,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.78383446,17,0.0,95.1583786,0.0,26.18315887,1002.299988,26.60000038,0.0,163.3935394,0.230000004,466.8943481,96.5,0,0
2021-10-26 03:35 +08:00,20.75,62.1875,62.07500076,28.17250061,280.6124878,1.25,455.25,1,0.0,0.00259987012987013,0.06673,0.0,0.01758,0.000419355,100.0,27.0,7.819167614,0.0,0.01586936,24.78383446,17,0.0,95.1583786,0.0,26.18315887,1002.099976,26.5,0.0,358.0832825,0.040015951,466.6943665,96.5,0,0
2021-10-26 03:40 +08:00,20.0,61.04999924,61.87749863,28.22166634,225.3916626,1.25,448.1666565,1,0.0,0.00259987012987013,0.06673,0.0,0.01562,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.78383446,17,0.0,95.1583786,0.0,26.18315887,1002.099976,26.5,0.0,164.5316162,0.229981691,467.0940247,96.5,0,0
2021-10-26 03:45 +08:00,20.0,62.44333267,61.89133453,28.20199966,222.6733398,1.299999952,448.0333252,1,0.0,0.00259987012987013,0.06673,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.78383446,17,0.0,95.1583786,0.0,26.18315887,1002.099976,26.5,0.0,237.2657928,0.200023323,466.9943237,96.69999695,0,0
2021-10-26 03:50 +08:00,20.0,62.60666656,61.83100128,28.19666672,217.0099945,1.366666675,446.3666687,1,0.0,0.00259987012987013,0.10205,0.0,0.01758,16.82190132,100.0,27.0,7.819167614,0.0,0.01586936,24.78383446,17,0.0,95.1583786,0.0,26.18315887,1001.900024,26.5,0.0,158.3927002,0.25999999,467.2939758,96.69999695,0,0
2021-10-26 03:55 +08:00,20.0,62.35333252,61.63666534,28.21966743,224.8366699,1.366666675,448.4333191,1,0.0,0.00259987012987013,0.10205,0.0,0.01562,16.82021523,100.0,27.0,7.819167614,0.0,0.01586936,24.78383446,17,0.0,95.1583786,0.0,26.18315887,1002.099915,26.5,0.0,325.7069092,0.390114963,466.4944153,96.90000153,0,0
2021-10-26 04:00 +08:00,20.0,62.10333252,61.51633453,28.24533272,230.1733398,1.366666675,450.2999878,1,0.0,0.00259987012987013,0.06771,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.78383446,17,0.0,95.1583786,0.0,26.18315887,1001.900024,26.60000038,0.0,216.4147034,0.260032952,467.2648315,97.5,0,0
2021-10-26 04:05 +08:00,20.0,62.16666794,61.44033432,28.26133347,233.1833344,1.166666627,448.2333374,1,0.0,0.00259987012987013,0.06771,0.0,0.01758,16.82329941,100.0,27.0,7.819167614,0.0,0.01586936,24.78383446,17,0.0,95.1583786,0.0,26.1831646,1001.799988,26.60000038,0.0,253.9019165,0.509997964,466.2945862,97.70000458,0,0
2021-10-26 04:10 +08:00,20.03333282,62.12333298,61.40800095,28.26333427,229.6666718,1.633333325,446.4333191,2,0.0,0.00259987012987013,0.06771,0.0,0.01563,0.003641089,100.0,27.0,7.819167614,0.0,0.01586936,24.93251419,17,0.0,95.1583786,0.0,26.28302765,1001.799927,26.60000038,0.0,355.4836731,0.359980524,466.6941528,97.80000305,0,0
2021-10-26 04:15 +08:00,20.76666641,61.98333359,61.46133423,28.23600006,230.4866638,1.366666675,442.6000061,2,0.0,0.00259987012987013,0.06803333333333333,0.0,0.01757,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.93251419,17,0.0,95.1583786,0.0,26.28302765,1001.599976,26.60000038,0.0,357.39505,0.379981697,465.2950134,97.80000305,0,0
2021-10-26 04:20 +08:00,22.66666603,62.16666794,61.24666595,28.29999924,226.161911,1.523809552,442.4761963,1,0.0,0.00259987012987013,0.06803333333333333,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.93251419,17,0.0,95.1583786,0.0,26.28302765,1001.400024,26.60000038,0.0,323.6990662,0.290030301,466.1954346,97.5,0,0
2021-10-26 04:25 +08:00,22.66666603,62.16666794,61.24666595,28.29999924,226.161911,1.523809552,442.4761963,1,0.0,0.00259987012987013,0.06803333333333333,0.0,0.01563,16.82442093,100.0,27.0,7.819167614,0.0,0.01586936,24.93251419,17,0.0,95.1583786,0.0,26.28302765,1001.400024,26.60000038,0.0,18.29846954,0.789984465,466.8943481,97.80000305,0,0
2021-10-26 04:30 +08:00,20.0,60.8133316,61.3093338,28.33200073,238.8533325,1.799999952,442.6000061,1,0.0,0.00259987012987013,0.05127,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.93251419,17,0.0,95.1583786,0.0,26.28302765,1001.299988,26.59999847,0.0,284.1937866,0.289994776,467.493988,97.80000305,0,0
2021-10-26 04:35 +08:00,20.0,61.86333466,61.35033417,28.25833321,237.2166595,1.833333373,444.8666687,1,0.0,0.00259987012987013,0.05127,0.0,0.01757,0.000699545,100.0,27.0,7.819167614,0.0,0.01586936,24.93251419,17,0.0,95.1583786,0.0,26.28302765,1001.299988,26.5,0.0,343.8488159,0.539981663,466.2945557,97.59999084,0,0
2021-10-26 04:40 +08:00,20.60000038,62.21333313,61.41866684,28.21233368,239.6066742,2.133333445,443.9666748,1,0.0,0.00259987012987013,0.10156,0.0,0.01563,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.93251419,17,0.0,95.1583786,0.0,26.28302765,1001.299988,26.5,0.0,99.79183197,0.289987177,467.0939941,96.89998627,0,0
2021-10-26 04:45 +08:00,102.3333359,61.91999817,61.74100113,28.13500023,242.406662,2.066666603,442.8999939,1,0.0,0.00259987012987013,0.100585,0.0,0.01758,0.000560497,100.0,27.0,7.819167614,0.0,0.01586936,24.93251419,17,0.0,95.1583786,0.0,26.28302765,1001.200012,26.55000496,0.0,232.1060638,0.254993767,466.4279175,96.59999847,0,0
2021-10-26 04:50 +08:00,110.7333298,61.92333221,61.92166519,28.11633301,252.0,2.299999952,444.6666565,2,0.0,0.00259987012987013,0.100585,0.0,0.01757,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.93251419,17,0.0,95.1583786,0.0,26.38370132,1001.200012,26.56665993,0.0,258.6757202,0.480053306,466.094696,95.53327942,0,0
2021-10-26 04:55 +08:00,135.8000031,62.54000092,61.88333511,28.16766739,240.6866608,2.299999952,448.0333252,2,0.0,0.00259987012987013,0.06836,0.0,0.01563,0.0,100.0,27.0,7.819167614,0.0,0.01586936,24.93251419,17,0.0,95.1583786,0.0,26.38370132,1001.299988,26.6000042,0.0,53.71014023,1.029982328,466.2945862,93.90000153,0,0
2021-10-26 05:00 +08:00,198.4482727,62.25517273,62.17482758,28.11931038,241.9724121,2.137931108,455.1034546,2,0.0,0.00259987012987013,0.06836,0.0,0.01758,0.001681476,100.0,27.0,7.819167614,0.0,0.01586936,24.93252945,17,0.0,95.1583786,0.0,26.38370132,1001.400024,26.70000076,0.0,222.4754181,0.130035982,466.0948181,93.30000305,0,0
2021-10-26 05:05 +08:00,159.5483856,62.02580643,62.21903229,28.12129021,241.8419342,2.161290407,464.0322571,1,0.0,0.00259987012987013,0.06836,0.0,0.01758,16.81965446,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,95.1583786,0.0,26.38370132,1001.299988,26.70000076,0.0,261.0270081,0.290084988,466.6919861,93.40005493,0,0
2021-10-26 05:10 +08:00,148.5555573,62.13333511,62.20444489,28.11944389,241.722229,2.055555582,468.8888855,1,0.0,0.00259987012987013,0.075685,0.0,0.01562,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,95.1583786,0.0,26.38370132,1001.299988,26.70000076,0.0,281.4953613,0.300011069,466.5945129,93.59999847,0,0
2021-10-26 05:15 +08:00,148.5555573,62.13333511,62.20444489,28.11944389,241.722229,2.055555582,468.8888855,2,0.0,0.00259987012987013,0.075685,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,95.1583786,0.0,26.38370132,1001.299988,26.70000076,0.0,254.302002,0.679991663,467.2940979,93.40000153,0,0
2021-10-26 05:20 +08:00,46.44444275,61.46666718,62.4394455,28.12111092,230.1944427,2.111111164,475.777771,1,0.0,0.00259987012987013,0.05078,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,95.1583786,0.0,26.38370132,1001.299988,26.70000076,0.0,247.4735565,0.350010246,467.2938843,93.19999695,0,0
2021-10-26 05:25 +08:00,35.79999924,62.71333313,62.57966614,28.07066727,228.706665,2.133333445,479.4333191,1,0.0,0.00259987012987013,0.100585,0.0,0.01562,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,95.1583786,0.0,26.38370132,1001.299988,26.80000114,0.0,283.7004089,0.250005633,466.4945068,92.69999695,0,0
2021-10-26 05:30 +08:00,113.6666641,62.98666763,62.64400101,28.10199928,232.206665,2.333333254,487.0666809,1,0.0,0.00259987012987013,0.100585,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,95.1583786,0.0,26.38370132,1001.400024,26.89999962,0.0,305.6925049,0.200000003,468.6934204,92.90000153,0,0
2021-10-26 05:35 +08:00,127.0322571,62.53548431,62.90903091,28.11387062,226.9193573,2.129032373,498.6774292,1,0.0,0.00259987012987013,0.1001,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,95.1583786,0.0,26.38370132,1001.400024,26.89998436,0.0,270.7113953,0.440035939,466.9742432,93.30003357,0,0
2021-10-26 05:40 +08:00,62.26666641,62.57666779,62.39899826,28.13433266,237.1666718,2.333333254,502.7333374,1,0.0,0.00259987012987013,0.1001,0.0,0.01562,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,95.1583786,0.0,26.38370132,1001.599976,26.79999924,0.0,305.897583,0.289997667,466.8943481,93.69999695,0,0
2021-10-26 05:45 +08:00,25.39999962,62.5933342,62.27633286,28.12266731,249.5566711,2.466666698,499.3333435,1,0.0,0.00259987012987013,0.06738333333333334,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,95.1583786,0.0,26.38370132,1001.599976,26.79999924,0.0,47.30992889,0.060001664,467.2441711,93.80000305,0,0
2021-10-26 05:50 +08:00,20.03448296,62.52069092,62.0724144,28.18758583,250.3275909,2.068965435,496.0,1,0.0,0.00259987012987013,0.06738333333333334,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,95.1583786,0.0,26.38370132,1001.700012,26.79999924,0.0,321.2993774,0.269981265,466.6277161,94.0,0,0
2021-10-26 05:55 +08:00,21.61290359,62.3290329,61.94903183,28.20548439,249.6612854,1.870967746,498.2580566,2,0.0,0.00259987012987013,0.06738333333333334,0.0,0.01562,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,95.1583786,0.0,26.38370132,1001.775024,26.6499958,0.0,331.4255066,0.315006495,466.8943481,94.0,0,0
2021-10-26 06:00 +08:00,21.73333359,62.23333359,61.85666656,28.22599983,260.5733337,2.066666603,496.7999878,2,0.0,0.00259987012987013,0.06770666666666666,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,95.1583786,0.0,26.38370132,1001.799988,26.70000076,0.0,335.1876831,0.51997751,466.0946655,94.20000458,0,0
2021-10-26 06:05 +08:00,21.73333359,62.23333359,61.85666656,28.22599983,260.5733337,2.066666603,496.7999878,1,0.0,0.00259987012987013,0.06770666666666666,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,94.90092468,0.0,26.38370132,1001.799988,26.70000076,0.0,189.0055389,0.094992965,466.6943665,94.30000305,0,0
2021-10-26 06:10 +08:00,20.0,61.09523773,61.57761765,28.28619003,244.5142822,2.095238209,488.0,1,0.0,0.00259987012987013,0.06770666666666666,0.0,0.01563,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,94.14817047,0.0,26.40380478,1001.799988,26.70000076,0.0,62.17002106,0.316659182,466.6144714,94.49742889,0,0
2021-10-26 06:15 +08:00,20.06666756,62.14666748,61.56200027,28.25566673,247.656662,2.0,486.7333374,1,0.0,0.00259987012987013,0.06836,0.0,0.01757,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,94.14817047,0.0,26.48421669,1001.799988,26.60000038,0.0,288.7355042,0.184683189,466.2945862,95.24975586,0,0
2021-10-26 06:20 +08:00,24.13333321,62.27666855,61.52933502,28.25233269,241.9199982,1.966666698,487.2999878,1,0.0,0.00259987012987013,0.06836,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,94.14817047,0.0,26.48421669,1001.799988,26.59997177,0.0,69.30473328,0.429920673,466.2945557,95.89997101,0,0
2021-10-26 06:25 +08:00,21.73333359,62.18000031,61.39666748,28.28100014,237.8933258,1.733333349,486.0333252,2,0.0,0.00259987012987013,0.06836,0.0,0.01563,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,94.14817047,0.0,26.48421669,1001.799988,26.39999962,0.0,43.29903793,0.929966211,466.4944458,96.20001221,0,0
2021-10-26 06:30 +08:00,20.65517235,62.1655159,61.31689835,28.31068993,253.9551697,1.793103456,481.4137878,2,0.0,0.00259987012987013,0.06738,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,94.14817047,0.0,26.48421669,1001.900024,26.39999962,0.0,328.5002441,0.219987184,465.8946533,96.5,0,0
2021-10-26 06:35 +08:00,20.22580719,62.07741928,61.36000061,28.29741859,253.0612946,1.741935492,480.5161438,1,0.0,0.00259987012987013,0.06738,0.0,0.01757,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,94.14817047,0.0,26.48421669,1001.900024,26.5,0.0,343.1022034,0.47993958,465.8946533,96.5,0,0
2021-10-26 06:40 +08:00,21.33333397,62.03666687,61.53733444,28.25200081,254.1333313,1.833333373,484.7666626,1,0.0,0.00259987012987013,0.06739,0.0,0.01563,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,94.14817047,0.0,26.48421669,1001.900024,26.49999428,0.0,59.30327606,0.390001982,466.7610474,96.30000305,0,0
2021-10-26 06:45 +08:00,27.66666603,62.04999924,61.402668,28.29633331,271.9333191,1.866666675,485.0666809,2,0.0,0.00259987012987013,0.10156,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,94.14817047,0.0,26.48421669,1001.900024,26.39999962,1.995512724,176.1803131,0.476144284,466.0946655,96.89955139,0,0
2021-10-26 06:50 +08:00,27.58333397,62.19166565,61.41333389,28.32583427,270.5916748,1.833333373,483.25,2,0.0,0.00259987012987013,0.10156,0.0,0.01757,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,94.14817047,0.0,26.48421669,1002.099976,26.39999962,6.988729477,356.2372131,0.280000001,466.2945251,97.30225372,0,0
2021-10-26 06:55 +08:00,27.58333397,62.19166565,61.41333389,28.32583427,270.5916748,1.833333373,483.25,1,0.0,0.00259987012987013,0.06705666666666667,0.0,0.01563,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,94.14817047,0.0,26.48421669,1002.099976,26.40000534,14.00020027,320.9841614,0.130015984,466.6943054,96.69998169,0,0
2021-10-26 07:00 +08:00,20.0,60.90416718,61.27125168,28.37000084,264.2458191,1.833333373,487.2916565,1,0.0,0.00259987012987013,0.06705666666666667,0.0,0.01758,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.0814743,17,0.0,94.14817047,0.0,26.48421669,1002.200012,26.5,22.00028419,68.93447876,0.150000006,465.4281006,96.5,0,0
2021-10-26 07:05 +08:00,20.0,61.74666595,61.23633194,28.37400055,274.6166687,1.733333349,489.8333435,1,0.0,0.00259987012987013,0.06705666666666667,0.0,0.02539,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.23088074,17,0.0,94.14814758,0.0,26.48421669,1002.200012,26.50000954,31.00040054,125.8147659,0.250020981,466.6943665,96.19999695,0,0
2021-10-26 07:10 +08:00,21.39999962,61.74333191,61.222332,28.43199921,279.0666809,1.700000048,491.4666748,1,0.0,0.00259987012987013,0.102055,0.0,0.02539,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.37938499,17,0.0,93.11262512,0.0,26.48421669,1002.200012,26.60001373,47.00025177,129.4195862,0.020024998,467.6938477,96.0,0,0
2021-10-26 07:15 +08:00,20.73333359,62.11666489,61.53433228,28.35366631,271.9066772,1.5,490.5666809,1,0.0,0.00259987012987013,0.102055,0.0,0.02539,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.52814674,17,0.0,91.07096863,0.0,26.59886169,1002.400024,26.70000076,48.00040054,267.9936523,0.270024002,470.0928345,95.99997711,0,0
2021-10-26 07:20 +08:00,35.0,61.95333481,61.5573349,28.30200005,263.3366699,1.766666651,488.9666748,1,0.0,0.00259987012987013,0.06835666666666666,0.0,0.02539,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.52814674,17,0.0,90.55197906,0.0,26.70822716,1002.299988,26.70000076,62.00009918,109.0037918,0.209999993,469.6931458,95.19999695,0,0
2021-10-26 07:25 +08:00,43.20000076,62.10333252,61.49300003,28.27799988,243.7033386,1.766666651,484.2999878,1,0.0,0.00259987012987013,0.06835666666666666,0.0,0.02539,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.52814674,17,0.0,89.53754425,0.0,26.70822716,1002.299988,26.90000534,82.00029755,41.00453949,0.180004507,471.8921509,94.49996948,0,0
2021-10-26 07:30 +08:00,33.83333206,61.94333267,61.33133316,28.35400009,233.7200012,1.799999952,487.6000061,1,0.0,0.00259987012987013,0.06835666666666666,0.0,0.02734,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.67861366,17,0.0,87.96820831,0.0,26.70822716,1002.299988,27.11428833,92.00010681,192.5016632,0.330001622,474.1579285,93.57141876,0,0
2021-10-26 07:35 +08:00,23.86666679,61.95666504,61.17699814,28.42066574,247.1933289,1.833333373,490.0,2,0.200012,0.00259987012987013,0.02051,0.0,0.0254,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.827425,17,0.0,86.9654007,0.0,26.70823288,1002.299988,27.20002365,101.0001526,316.7851257,0.509975135,476.2903748,92.29997253,0,0
2021-10-26 07:40 +08:00,20.33333397,61.92222214,61.24777603,28.40444374,257.4555664,2.0,489.8888855,2,0.0,0.00259987012987013,0.02051,0.0,0.02539,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.52812767,17,0.0,89.15515137,0.0,26.81694794,1002.400024,27.50000572,104.0004272,310.2984009,0.250003427,475.4907532,91.19996643,0,0
2021-10-26 07:45 +08:00,20.33333397,61.92222214,61.24777603,28.40444374,257.4555664,2.0,489.8888855,2,0.0,0.00259987012987013,0.06934,0.0,0.02539,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.40919685,17,0.0,90.46543884,0.0,26.81694794,1002.462463,27.71864891,122.4289627,241.7379913,0.396807015,477.5698547,89.98181152,0,0
2021-10-26 07:50 +08:00,20.0,61.48888779,61.18999863,28.38296318,261.2259216,1.703703761,485.4814758,2,0.0,0.00259987012987013,0.06836,0.0,0.02539,0.0,100.0,27.0,7.819167614,0.0,0.01586936,25.37946892,17,0.0,91.05058289,0.0,26.81694794,1002.524963,27.9372921,140.8574982,173.177597,0.543610632,478.5394897,88.76365662,0,0
2021-10-26 07:55 +08:00,20.0,62.11666489,61.21699905,28.34066582,284.3833313,1.700000048,481.2666626,1,0.0,0.00259987012987013,0.23046,0.0,0.02539,29.14070702,100.0,27.0,7.819167614,0.0,0.01586936,25.37946892,17,0.0,91.68797302,0.0,26.81694031,1002.587402,28.15593719,159.2860413,104.6172104,0.69041419,481.2882385,87.54550171,0,0
2021-10-26 08:00 +08:00,20.0,62.19333267,61.66766739,28.19033241,287.4733276,1.666666627,476.8333435,1,0.0,0.00259987012987013,0.06836,0.0,0.02539,37.62023163,100.0,27.0,16.35584641,9.153334618,7.003107548,25.37946892,17,16.10637474,91.69571686,18.7145443,26.61507607,1002.599976,28.39999962,173.0003662,342.9894409,0.829979658,480.8384399,85.69999695,0,0
2021-10-26 08:05 +08:00,20.0,62.11333466,61.10699844,28.3939991,288.9133301,1.566666722,476.7333374,1,0.0,0.00259987012987013,0.06836,1.387143262,0.12109,1151.659302,100.0,27.0,59.69222641,53.77410889,30.7685833,20.25582314,17,77.91889191,88.82361603,109.2652283,24.633564,1002.599976,28.60001183,213.0014038,27.93562889,0.400037289,482.7876587,84.50002289,0,0
2021-10-26 08:10 +08:00,20.13333321,61.90000153,60.90066528,28.46966743,282.6533203,1.5,476.3999939,2,0.0,0.00259987012987013,0.06836,2.00521843,0.11914,1215.867188,100.0,27.0,51.41295624,44.85254669,31.86408997,16.60350227,17,81.37736511,92.39709473,119.416153,18.97725105,1002.700012,28.8000145,258.5004883,286.1030273,0.580008447,484.6867676,82.6999054,0,0
2021-10-26 08:15 +08:00,20.89999962,61.92333221,60.85733414,28.48933411,291.4266663,1.766666651,474.7000122,1,0.0,0.00259987012987013,0.101075,1.696893344,0.1211,1216.099854,100.0,27.0,50.22543716,44.65135956,31.86408997,16.88857841,17,81.80352783,93.99822235,119.416153,18.83707619,1002.700012,28.79999924,271.0000916,325.6961975,0.280021995,487.4858093,82.69999695,0,0
2021-10-26 08:20 +08:00,26.70000076,62.11000061,60.74633408,28.51533318,312.8599854,1.600000024,472.3999939,1,0.0,0.00259987012987013,0.101075,0.788443927,0.11914,584.6147461,37.38315201,27.0,50.39507294,44.56669617,30.36428642,16.80357361,17,70.22346497,94.53722382,121.4673767,19.05339432,1002.700012,28.79999924,286.0010071,263.8930054,1.599755049,488.6851196,82.00022125,0,0
2021-10-26 08:25 +08:00,59.79999924,62.09000015,60.76066589,28.4873333,308.1900024,1.566666722,473.3333435,2,0.0,0.00259987012987013,0.06836,0.225947845,0.12109,188.0969696,9.348755836,27.0,47.47391129,41.22156906,28.75232887,17.30510139,17,62.30373001,95.0418396,121.4673767,18.7185936,1002.799988,29.09999657,307.9998779,267.1010132,1.060015559,488.0854797,80.8999939,0,0
2021-10-26 08:30 +08:00,68.33333588,61.96666718,60.68166733,28.49500084,290.8333435,1.5,473.0,2,0.0,0.00259987012987013,0.06836,0.220459066,0.11914,189.5948181,9.348755836,27.0,48.13399506,42.64618301,28.75232887,17.12884331,17,62.83008957,95.0418396,119.4584961,18.81709671,1002.900024,29.20000076,319.9997864,303.4085999,0.670000017,492.0834656,79.19993591,0,0
2021-10-26 08:35 +08:00,20.0,49.09999847,60.47000122,28.61000061,220.0,2.0,472.0,2,0.0,0.00259987012987013,0.06836,0.218319223,0.1211,192.5568085,9.348755836,27.0,49.72999191,43.65971756,28.75232887,17.12493515,17,63.33150864,95.0418396,119.4584961,18.93204498,1002.900024,29.69997597,324.0014954,295.0115967,0.270115018,491.4841003,77.49980164,0,0
2021-10-26 08:40 +08:00,20.0,62.05172348,60.65930939,28.52689743,217.0689697,1.551724195,474.758606,2,0.0,0.00259987012987013,0.06868333333333333,0.242779927,0.11914,183.5271149,9.348755836,27.0,46.93260193,40.89933014,28.75232887,16.79716301,17,60.54963303,95.0418396,119.4584961,18.63722801,1002.900024,29.49998474,318.0004578,292.4999695,1.059911609,491.8836365,77.70004272,0,0
2021-10-26 08:45 +08:00,20.0,62.27666855,60.74333191,28.48366737,213.0233307,1.200000048,475.6666565,2,0.0,0.00259987012987013,0.06868333333333333,0.263527901,0.12109,181.9776611,9.348755836,27.0,50.22410202,44.10248947,28.75232887,17.1037941,17,60.66051483,95.0418396,119.4584961,18.89744377,1003.099976,29.39997673,350.0023193,350.7824707,0.750538707,489.1152649,77.39988708,0,0
2021-10-26 08:50 +08:00,20.0,62.23333359,60.68299866,28.51933289,208.0899963,1.466666698,474.2333374,1,0.0,0.00259987012987013,0.06868333333333333,0.239493806,0.11914,181.9782104,9.348755836,27.0,47.531147,41.09180832,28.75232887,16.95243454,17,64.48397064,95.0418396,119.4584961,18.66224861,1003.099976,29.5,385.0010376,306.0684814,0.709987164,488.0856628,77.49997711,0,0
2021-10-26 08:55 +08:00,20.0,62.34999847,60.73633194,28.49433327,210.4533386,1.299999952,476.2666626,1,0.0,0.00259987012987013,0.101565,0.233410427,0.12109,185.0625,9.348755836,27.0,47.04399109,41.09180832,28.95406532,16.95243454,17,62.23591232,95.0418396,119.4584961,18.66224861,1003.099976,29.50001907,386.0032043,265.5993958,1.370072007,488.4884644,74.40007782,0,0
2021-10-26 09:00 +08:00,20.0,62.49333191,60.76933289,28.48833275,221.6933289,1.433333278,475.1000061,1,0.0,0.00259987012987013,0.101565,0.238910979,0.11914,189.5946198,9.348755836,27.0,46.84800339,41.05767059,28.82846832,17.10211182,17,63.18093491,95.0418396,119.4584961,18.78153229,1003.200012,29.70000076,426.0000916,131.1148071,0.529999971,489.28479,76.09992218,1,1
2021-10-26 09:05 +08:00,20.0,62.46333313,60.76766586,28.48133278,215.0966644,1.133333325,478.5333252,1,0.0,0.03336666666666666,0.06705666666666667,0.212638154,0.11329,183.5267029,9.348755836,27.0,50.02350616,44.33045197,29.03573608,17.10209465,17,64.98558044,95.0418396,119.4584961,18.90068817,1003.200012,29.70000076,426.0005798,270.59552,1.479880095,491.883728,74.90006256,0,0
2021-10-26 09:10 +08:00,20.0,62.55333328,60.81900024,28.47166634,205.6699982,1.333333373,479.2666626,1,0.0,0.03336666666666666,0.06705666666666667,0.204362779,0.11328,181.9781494,9.348755836,27.0,47.46195602,41.12556839,28.9411602,16.95152283,17,64.50932312,95.0418396,119.4584961,18.67307663,1003.299988,29.5,430.0003357,311.499939,1.56002605,489.6845703,76.90000916,1,1
2021-10-26 09:15 +08:00,20.03333282,62.67333221,60.84666824,28.43899918,205.793335,1.633333325,480.0,2,0.0,0.03336666666666666,0.06705666666666667,0.224524273,0.11328,188.0964813,9.348755836,27.0,47.46195602,41.12556839,28.9411602,16.95152283,17,63.88287735,95.0418396,119.4584961,18.77828407,1003.299988,29.39999962,507.0,317.5996094,1.069919705,488.4850159,78.50006104,1,1
2021-10-26 09:20 +08:00,20.03333282,62.67333221,60.84666824,28.43899918,205.793335,1.633333325,480.0,3,0.0,0.03336666666666666,0.101565,0.202832233,0.11328,183.5276947,9.348755836,27.0,48.71032333,43.25823975,28.9411602,16.95156288,17,63.90775299,95.0418396,119.4584961,18.77828407,1003.400024,29.89999962,513.9978638,246.2019958,0.999888062,489.6846313,77.19994354,1,1
2021-10-26 09:25 +08:00,20.0,55.66666794,60.84000015,28.42333412,208.6666718,2.0,480.6666565,1,0.0,0.03336666666666666,0.101565,0.247509394,0.11328,183.526886,9.348755836,27.0,50.10471344,44.2899971,28.9411602,17.10132408,17,62.77997971,95.0418396,119.4584961,18.77828407,1003.400024,30.20000076,541.0002441,258.0038452,0.799972057,489.8847046,75.40003204,1,1
2021-10-26 09:30 +08:00,20.0,62.82333374,61.16766739,28.33033371,213.7566681,1.766666651,478.8999939,1,0.0,0.03336666666666666,0.06835666666666666,0.201888107,0.11328,185.0617981,9.348525047,27.0,50.55128098,44.02247238,28.9411602,16.94220161,17,63.80763626,95.0418396,119.4584961,18.77828407,1003.400024,30.20004463,524.0006714,227.7008667,0.410006493,493.4831543,75.79978943,1,3
2021-10-26 09:35 +08:00,20.0,62.66333389,61.45500183,28.23066711,204.8466644,1.566666722,473.0666809,3,0.0,0.06770666666666666,0.06835666666666666,0.260536076,0.11328,180.415741,8.283313751,27.0,49.03497696,42.96547318,28.9411602,16.94736481,17,64.15847015,95.0418396,119.4584961,18.77881813,1003.599976,30.29999924,562.000061,236.302063,1.090000033,490.8842468,75.59999084,1,3
2021-10-26 09:40 +08:00,20.0,62.74666595,61.31900024,28.25766754,198.7400055,1.5,467.2333374,5,0.0,0.06770666666666666,0.06835666666666666,0.203466953,0.11328,180.4164124,8.283313751,27.0,49.66353607,44.0814476,28.9411602,16.94663048,17,62.8551712,95.0418396,119.4584961,18.77881813,1003.599976,30.39999962,613.9994507,266.3035278,0.95007503,492.0841675,75.20010376,1,3
2021-10-26 09:45 +08:00,20.0,62.70000076,61.33100128,28.26566696,195.1966705,1.299999952,464.5333252,5,0.0,0.06770666666666666,0.101075,0.24705193,0.11329,186.5852661,8.283313751,27.0,47.55477142,41.99258804,28.66174889,16.94663048,17,60.54922485,95.0418396,119.4584961,18.67871666,1003.700012,30.0,599.0031738,259.9070129,1.319669604,493.8823547,76.6002121,1,3
2021-10-26 09:50 +08:00,20.0,62.70666504,61.29700089,28.28499985,183.3833313,1.333333373,462.1333313,3,0.0,0.10254,0.101075,0.184366939,0.11328,183.5271149,8.283313751,27.0,49.27009201,43.0878334,28.61991501,17.09540176,17,63.18074799,95.0418396,119.4584961,18.7975502,1003.599976,30.5,649.0014648,157.4311523,0.959962726,493.8832092,74.45007324,1,3
2021-10-26 09:55 +08:00,20.0,62.86999893,61.47966766,28.24133301,176.593338,1.666666627,461.1333313,7,0.0,0.10254,0.06868666666666666,0.214580845,0.11328,186.5853577,8.283313751,27.0,50.18451691,44.16082764,28.61991501,17.09540176,17,61.40129852,95.0418396,119.4584961,18.7975502,1003.599976,30.5,726.0002441,303.0971985,0.690125942,492.4839478,74.09981537,1,5
2021-10-26 10:00 +08:00,20.0,62.6866684,61.54766846,28.20966721,173.3966675,1.433333278,460.2000122,3,0.0,0.10205,0.06868666666666666,0.245442299,0.11328,181.9780273,8.283313751,27.0,50.0056076,44.16082764,28.61991501,16.9455986,17,62.07805252,95.0418396,119.4584961,18.7975502,1003.599976,30.60000038,721.0021973,304.8824158,1.389871836,495.0823059,74.7999649,1,5
2021-10-26 10:05 +08:00,20.10000038,62.66999817,61.51433182,28.22266579,174.1100006,1.433333278,458.1333313,9,0.0,0.10205,0.06868666666666666,0.209307494,0.11719,181.9781494,8.283313751,27.0,50.0056076,44.16082764,28.61991501,16.9455986,17,61.10065842,95.0418396,119.4584961,18.7975502,1003.650024,30.6499958,720.4996338,278.0499878,1.725092888,496.2818604,73.14994812,1,5
2021-10-26 10:10 +08:00,20.10000038,62.66999817,61.51433182,28.22266579,174.1100006,1.433333278,458.1333313,4,0.0,0.05127,0.100095,0.214799025,0.11718,181.9780273,8.283313751,27.0,50.0056076,44.16082764,28.61991501,16.9455986,17,63.23087692,95.0418396,119.4584961,18.7975502,1003.599976,31.09997749,607.0258789,238.2161865,1.789594173,495.2824707,70.40039825,1,4
2021-10-26 10:15 +08:00,20.0,59.5,61.59500122,28.17333412,164.3999939,1.5,451.3333435,5,0.0,0.05127,0.100095,0.250618693,0.11719,181.9787445,8.283313751,26.99999428,50.25764847,44.11384201,28.61991501,16.94279671,17,63.08081055,95.0418396,119.4584961,18.79753685,1003.700012,31.00000572,721.0006104,290.5891724,1.539926052,495.4822388,70.90006256,1,6
2021-10-26 10:20 +08:00,20.0,63.22333145,61.71266556,28.1546669,161.9533386,1.366666675,453.2333374,4,0.0,0.10254,0.10254,0.228776219,0.11719,183.526886,8.283313751,26.89999962,47.94030762,41.80606461,28.45975876,16.94758606,17,62.80496979,95.0418396,119.4584961,18.68003273,1003.700012,31.60000038,757.0001221,304.198822,1.999987364,499.680481,70.09999847,1,6
2021-10-26 10:25 +08:00,20.0,63.18333435,61.79333496,28.13266754,165.0566711,1.433333278,450.5,6,0.0,0.10303,0.10254,0.208870954,0.11719,180.4166718,8.283313751,26.89999962,50.61703491,45.12070847,28.45975876,17.09981918,17,61.80252457,95.0418396,119.4584961,18.90138435,1003.700012,31.40003967,781.9901123,244.3995361,0.170157239,497.8812561,70.8997879,1,6
2021-10-26 10:30 +08:00,20.0,62.9366684,61.84000015,28.14033318,171.5599976,1.200000048,449.1000061,6,0.0,0.10303,0.104005,0.225325865,0.11718,180.4154053,8.283313751,26.89999962,50.2914505,44.06188202,28.45975876,16.94846153,17,62.45407867,95.0418396,119.4584961,18.76982307,1003.700012,32.0,595.8892212,265.0523682,0.55990082,500.080719,67.79983521,1,5
2021-10-26 10:35 +08:00,20.0,62.98666763,62.28099823,28.15500069,155.6199951,1.100000024,448.8666687,4,0.0,0.103025,0.104005,0.267383982,0.11524,178.8400421,8.283313751,26.79999924,48.00640106,42.0026474,28.45975876,16.94846153,17,60.97523117,95.0418396,119.4584961,18.66170692,1003.700012,32.40000153,757.8762207,331.6734009,0.660000026,498.0813599,64.70562744,1,5
2021-10-26 10:40 +08:00,20.0,63.13000107,63.42033386,28.14533424,150.0133362,1.133333325,451.1666565,2,0.0,0.103025,0.100585,0.212539167,0.11719,178.8396912,8.283313751,26.79999924,49.87578201,44.12700272,28.45975876,17.09891701,17,58.79521179,95.0418396,119.4584961,18.87330627,1003.700012,32.29998779,752.9598389,276.0036316,0.509996772,493.6842041,65.60004425,1,5
2021-10-26 10:45 +08:00,20.63333321,62.90333176,63.972332,28.21899986,146.7366638,1.333333373,456.8999939,4,0.0,0.06836,0.100585,0.221087469,0.11718,180.4160004,8.283313751,26.79999924,50.66611099,45.23213196,28.45975876,17.09891701,17,60.9503212,95.0418396,119.4584961,18.87330627,1003.700012,32.29999924,337.0145569,246.3996277,0.730000019,502.0794373,65.10002136,1,5
2021-10-26 10:50 +08:00,23.23333359,63.00999832,64.55999756,28.21500015,145.9033356,1.933333278,462.3333435,4,0.0,0.06836,0.10156,0.40916758,0.11719,360.4668884,23.38015938,26.79999924,50.83296585,45.23213196,28.9086895,16.94806671,17,66.71582031,95.0418396,119.4584961,18.75967407,1003.700012,31.80001831,851.0026245,117.1860886,0.969946086,496.6820679,66.19992065,1,6
2021-10-26 10:55 +08:00,30.4285717,63.13928604,65.19249725,28.1978569,146.9071503,1.928571463,470.3214417,5,0.0,0.06836,0.10156,1.009858301,0.11719,698.7610474,46.22486496,26.79999924,52.25238037,46.4981308,30.95245552,16.95278549,17,76.00126648,95.0418396,119.4875107,18.87185287,1003.699036,31.50095367,301.7819519,305.1062927,1.172098994,497.6870117,66.39045715,1,4
2021-10-26 11:00 +08:00,30.4285717,63.13928604,65.19249725,28.1978569,146.9071503,1.928571463,470.3214417,6,0.0,0.10205,0.10352,1.031694023,0.11719,808.4053955,50.56044769,26.79999924,51.44048691,45.43057251,31.38622093,16.95133018,17,78.29431152,95.0418396,119.5073929,18.77112198,1003.700012,31.29999924,896.9800415,308.7011719,1.629860044,497.6809387,68.19996643,1,4
2021-10-26 11:05 +08:00,20.0,60.59999847,66.1222229,28.23999977,148.4555511,2.555555582,483.444458,8,0.0,0.10205,0.10352,0.799308584,0.12304,536.5200806,33.45014572,26.79999924,49.99276733,44.40583038,30.42766953,16.95133018,17,70.62492371,95.0418396,121.5577469,18.77112198,1003.599976,31.6000061,935.9986572,300.2001038,0.280000001,498.0812073,67.19997406,1,5
2021-10-26 11:10 +08:00,20.0,62.9366684,66.45700073,28.21333313,148.2400055,2.433333397,484.9666748,2,0.0,0.101565,0.100585,0.320014146,0.12305,279.9960022,15.50384426,26.79999924,49.17233276,43.19386673,29.13678169,16.95133018,17,64.15808868,95.0418396,121.5577469,18.77112198,1003.599976,31.79994965,827.9793701,220.3156586,0.710019946,496.2825012,66.0001297,1,5
2021-10-26 11:15 +08:00,20.0,63.0933342,66.76499939,28.25300026,148.1633301,2.200000048,489.1666565,2,0.0,0.101565,0.100585,0.49062752,0.12109,336.9077454,21.21937561,26.79999924,48.35999298,42.18576431,28.74243164,16.95133018,17,65.46176147,95.0418396,119.5500412,18.77112198,1003.599976,31.30001831,364.0668335,277.8985291,0.94994688,497.8806763,66.79994965,1,5
2021-10-26 11:20 +08:00,20.0,62.84999847,67.16633606,28.25600052,148.1033325,2.633333445,492.1666565,3,0.0,0.06673,0.10156,0.687154548,0.12305,591.232605,38.13380432,26.79999924,48.83648682,43.23549652,29.53186417,16.95133972,17,68.41918945,95.0418396,119.5500412,18.77112198,1003.599976,31.60000038,633.9995728,298.2978516,0.960069954,495.0826721,65.49997711,1,5
2021-10-26 11:25 +08:00,20.16666603,62.72000122,67.48200226,28.28333282,136.2366638,2.799999952,495.2999878,3,0.0,0.06673,0.10156,0.67311942,0.12305,560.262207,35.49169922,26.79999924,51.68340683,46.27613449,29.56770325,17.10225296,17,66.79026794,95.0418396,119.5500412,18.87363815,1003.599976,31.40004349,760.9932861,256.603241,1.37996757,496.8815918,65.89984894,1,5
2021-10-26 11:30 +08:00,21.46666718,62.95666504,67.95300293,28.24099922,108.3833313,2.733333349,501.8999939,4,0.0,0.06673,0.1001,0.458882042,0.12304,345.1976013,20.83189201,26.79999924,48.29030228,41.92008972,29.1065197,16.94389343,17,64.78495026,95.0418396,119.5500412,18.63716698,1003.599976,31.70002365,831.0016479,327.1950073,0.350163043,495.2822876,65.49993134,1,5
2021-10-26 11:35 +08:00,21.89999962,63.13000107,68.41533661,28.19466591,108.3033371,3.200000048,503.0666809,3,0.0,0.101565,0.1001,0.464033359,0.12305,371.2697144,22.61265755,26.79999924,50.57569122,44.61763,28.84553719,17.09559441,17,64.29003143,95.0418396,119.5500412,18.84186554,1003.599976,32.60000992,821.9962769,259.5765991,0.75993067,496.5776672,62.49994659,1,5
2021-10-26 11:40 +08:00,23.89999962,63.63666534,68.77666473,28.1886673,108.3633347,3.566666603,503.3333435,3,0.0,0.101565,0.101075,0.466582475,0.1211,412.4425049,25.46351814,26.79999924,50.9702034,45.12937546,29.06168938,17.09559441,17,64.96048737,95.0418396,119.5500412,18.84186554,1003.400024,32.40000153,385.0080261,36.90410233,0.470022142,500.0802002,61.90003967,1,5
2021-10-26 11:45 +08:00,25.375,63.29999924,69.22166443,28.14500046,108.5458298,3.458333254,506.9583435,5,0.0,0.0502925,0.101075,0.489524509,0.12304,408.997345,24.31752777,26.79999924,50.31673813,43.93785858,29.06168938,16.94441795,17,64.93530273,95.0418396,119.5500412,18.74044609,1003.400024,32.10117722,771.9433594,309.8012695,1.230566502,501.0797424,65.12004852,1,5
2021-10-26 11:50 +08:00,25.375,63.29999924,69.22166443,28.14500046,108.5458298,3.458333254,506.9583435,5,0.0,0.0502925,0.10107,0.584249691,0.12305,399.9025574,24.31752777,26.79999924,51.73731613,46.2493515,28.96418571,17.09827995,17,64.43395996,95.0418396,119.5500412,18.8656292,1003.400024,32.5,334.0029907,294.7853394,1.299834013,499.8805847,63.60025787,1,4
2021-10-26 11:55 +08:00,20.0,61.59166718,70.09999847,28.12999916,108.6166687,4.166666508,511.25,5,0.0,0.0502925,0.10107,0.441361773,0.12305,401.3122864,24.31752777,26.79999924,50.59277725,44.08382416,28.96418571,16.9465847,17,65.5870285,95.0418396,119.5500412,18.75443459,1003.400024,31.79999924,299.0002747,301.6991272,1.150009751,497.2814636,64.59999847,1,4
2021-10-26 12:00 +08:00,44.59999847,63.0633316,70.34967041,28.13166618,108.5233307,4.099999905,514.0333252,4,0.0,0.0502925,0.06803666666666668,0.560859687,0.12304,412.4397278,24.31752777,26.79999924,48.76678467,42.94062424,28.79151535,16.9465847,17,64.2081604,95.0418396,119.5500412,18.65043831,1003.299988,31.79999924,402.0019531,291.4865417,0.560059905,496.2815247,65.79998779,1,5
2021-10-26 12:05 +08:00,60.33333206,62.78666687,70.68299866,28.16133308,108.5233307,4.566666603,522.666687,5,0.0,0.06770666666666666,0.06803666666666668,0.441945653,0.1211,397.0580444,24.31752777,26.79999924,51.67517853,45.46425247,28.79151535,17.09726524,17,63.68239212,95.0418396,119.5500412,18.89551163,1003.200012,32.00003052,907.9719849,262.9761963,0.799898148,494.0830078,65.80000305,1,4
2021-10-26 12:10 +08:00,56.0,63.04333496,71.04000092,28.15533257,108.5766678,4.566666603,527.0,4,0.0,0.06770666666666666,0.06803666666666668,0.425670442,0.12304,397.769989,24.31752777,26.79999924,50.17185593,44.40435791,29.16917992,16.94418526,17,65.16101837,95.0418396,119.5500412,18.69023132,1003.200012,32.40001297,1031.001099,266.5927734,0.669981182,498.0811157,62.59993362,1,4
2021-10-26 12:15 +08:00,50.43333435,63.1566658,71.35733032,28.15066719,108.5533371,4.366666794,529.8666382,7,0.0,0.06770666666666666,0.10107,0.554668289,0.12305,404.1210327,24.31752777,26.79999924,48.87124252,43.40499115,29.37048721,17.09374046,17,66.16438293,95.0418396,119.5500412,18.69025803,1003.099976,32.50605774,602.8794556,185.0605774,1.265451312,500.2801819,60.67577362,1,4
2021-10-26 12:20 +08:00,47.66666794,62.79333496,71.58833313,28.17499924,108.5366669,4.866666794,532.2666626,6,0.0,0.06771,0.10107,0.472709908,0.12305,392.7577209,24.31752777,26.79999924,49.80941391,43.66510773,29.60241318,16.77916718,17,70.94664001,95.0418396,119.5500412,18.77319908,1003.099976,32.99998093,1098.999878,32.02532578,0.180062965,501.0366211,60.39990997,1,4
2021-10-26 12:25 +08:00,42.93333435,63.11999893,71.78067017,28.20933342,108.4599991,4.599999905,536.6333618,8,0.0,0.06771,0.10352,0.46133874,0.12109,396.3426514,24.31752777,26.79999924,49.43675613,43.80727005,29.75876427,17.07558441,17,68.94515991,95.0418396,119.5500412,18.77129936,1003.099976,33.0,1108.995239,288.493103,1.270192504,503.0788879,61.89992523,1,6
2021-10-26 12:30 +08:00,41.46666718,62.86000061,72.12666321,28.19566727,108.4599991,5.0,539.7999878,7,0.0,0.06771,0.10352,0.416303815,0.12305,393.4779663,24.31752777,26.79999924,52.45226288,47.14552689,29.75876427,17.22724342,17,70.27384186,95.0418396,119.5500412,18.9071064,1002.900024,32.8000145,395.9904175,169.110321,0.400110841,500.080719,65.99981689,1,8
2021-10-26 12:35 +08:00,39.52381134,62.80952454,72.29476166,28.19714355,108.4238129,4.666666508,543.8571167,10,0.0,0.06933666666666667,0.06738,0.478024519,0.12304,381.7944641,24.31752777,26.79999924,53.41096115,47.14552689,30.01143265,17.07634926,17,71.34272003,95.0418396,119.5500412,18.79003906,1002.900024,32.39998245,758.9912109,179.3169861,1.630143881,500.4857178,67.90000153,1,8
2021-10-26 12:40 +08:00,39.52381134,62.80952454,72.29476166,28.19714355,108.4238129,4.666666508,543.8571167,8,0.0,0.06933666666666667,0.06738,0.602234088,0.12305,397.0476074,24.31671524,26.79999924,50.41941071,43.91630554,30.01143265,16.92679405,17,70.87528992,95.0418396,119.5502472,18.68202019,1002.799988,32.20000076,335.9966125,157.9046631,2.059916973,498.2810669,68.49997711,1,9
2021-10-26 12:45 +08:00,20.26666641,61.25333405,72.95133209,28.14666748,108.546669,5.400000095,550.4000244,6,0.0,0.06933666666666667,0.06738,0.22485561,0.12305,188.0966034,7.92522049,26.79999924,49.47470093,43.91630554,29.36435699,16.92679405,17,67.15048981,95.0418396,121.656601,18.7911644,1002.799988,31.799963,419.9957886,196.9055481,2.859596968,491.910553,69.90010834,1,9
2021-10-26 12:50 +08:00,23.29999924,62.73666763,73.08166504,28.15600014,108.3833313,4.966666698,554.7000122,4,0.0,0.103025,0.1001,0.231811973,0.12109,185.0625458,6.82243681,26.79999924,50.16021347,43.77662659,29.36435699,17.24061775,17,65.8267746,95.0418396,119.6423416,18.7911644,1002.799988,31.40000725,442.0009155,216.2924042,2.389974356,491.8860474,72.1999588,1,9
2021-10-26 12:55 +08:00,28.63333321,62.77999878,73.30000305,28.14900017,108.4866638,5.0,557.7000122,6,0.0,0.103025,0.1001,0.225551029,0.12305,185.062912,6.82243681,26.79999924,47.85945129,41.62246323,29.14175224,16.7742672,17,65.71246338,95.0418396,119.6423416,18.66661644,1002.599976,31.90001488,935.9661255,198.9051361,1.199971557,492.483429,68.60004425,1,11
2021-10-26 13:00 +08:00,33.53333282,62.79333496,73.42566681,28.14533424,108.503334,5.199999809,557.2000122,6,0.0,0.1001,0.1001,0.273037565,0.12305,181.9779816,6.82243681,26.79999924,50.23146439,43.98189545,29.14175224,17.07694244,17,64.83514404,95.0418396,119.6423416,18.89661217,1002.599976,31.5,341.0018005,198.0995789,3.769925594,491.8838501,69.90001678,1,11
2021-10-26 13:05 +08:00,38.29999924,62.77000046,73.5803299,28.14466667,108.3966675,5.766666889,560.2666626,6,0.0,0.1001,0.1001,0.252518311,0.12304,183.5271149,6.82243681,26.79999924,50.23129272,43.98173523,28.92216873,16.92691994,17,64.98518372,95.0418396,119.6423416,18.896595,1002.599976,31.6999855,913.9258423,198.3025208,2.789842606,491.0840454,68.20014954,1,11
2021-10-26 13:10 +08:00,40.23333359,62.93000031,73.68466949,28.13800049,107.6900024,5.199999809,563.5,7,0.0,0.102535,0.102535,0.286618561,0.12305,178.8402557,6.82243681,26.89999962,46.31819916,40.66115952,28.92216873,16.93674088,17,61.62707138,95.0418396,119.6423416,18.67332458,1002.400024,31.50000572,584.0140381,160.1002655,0.630029321,489.8847656,70.09999084,1,11
2021-10-26 13:15 +08:00,41.90000153,62.5633316,73.80666351,28.12366676,108.3866653,5.733333111,567.0999756,5,0.0,0.102535,0.102535,0.208464278,0.12305,183.5268402,6.82243681,26.89999962,51.01501083,45.19835281,28.92216873,17.24748802,17,63.6572113,95.0418396,119.6423416,19.0697403,1002.299988,31.00308228,326.2055359,209.5461273,2.491573572,491.6837158,75.69075012,1,11
2021-10-26 13:20 +08:00,41.93333435,62.74333191,73.90066528,28.15366745,108.4000015,5.466666698,568.7000122,6,0.0,0.06706,0.104495,0.241384771,0.12304,175.6485748,6.82243681,26.89999962,50.84387589,45.52481461,28.71746254,17.26741028,17,64.00813293,95.0418396,119.6423416,18.89665604,1002.299988,30.79992676,361.0100708,200.0006714,3.989877224,490.8840942,76.50027466,1,11
2021-10-26 13:25 +08:00,41.66666794,62.8722229,74.08333588,28.15333366,108.3777771,5.666666508,568.944458,4,0.0,0.06706,0.104495,0.230349252,0.12305,183.526474,6.82243681,26.89994621,47.83675766,41.87449646,28.92922592,16.95106888,17,63.65712357,95.0418396,119.6423416,18.72357559,1002.299988,30.30002594,339.9975891,191.305603,2.749794722,489.4842224,78.8996582,1,11
2021-10-26 13:30 +08:00,41.66666794,62.8722229,74.08333588,28.15333366,108.3777771,5.666666508,568.944458,4,0.0,0.06706,0.10205,0.257156433,0.125,183.5257111,6.82243681,26.70000076,50.17161179,43.96803665,28.92922592,17.10041237,17,63.55706024,95.0418396,119.6423416,18.94165611,1002.099976,30.40001488,338.0014954,203.3937531,2.109929562,487.885498,77.19999695,1,10
2021-10-26 13:35 +08:00,21.22222137,61.6222229,74.64111328,28.13666725,108.5277786,5.666666508,566.944458,7,0.0,0.100585,0.10205,0.590328793,0.12305,495.3998108,32.02231216,26.70000076,49.05179214,42.85626221,29.43477821,16.94933701,17,68.24480438,95.0418396,119.7172546,18.83411026,1001.900024,30.29999924,854.0413208,200.2039948,2.439952135,488.0854492,75.79981995,1,10
2021-10-26 13:40 +08:00,24.79999924,62.77999878,74.93933105,28.08133316,108.3466644,5.233333111,569.5666504,9,0.0,0.100585,0.100095,1.359894666,0.12304,866.222168,55.31107712,26.79999924,51.69536972,45.1601181,31.01231766,16.93616486,17,75.18634796,95.0418396,119.5912552,18.95017815,1001.799988,31.00005913,861.982605,113.6041641,0.609962583,491.0841064,72.89980316,1,10
2021-10-26 13:45 +08:00,29.66666603,62.66999817,75.04100037,28.09300041,108.4100037,5.599999905,569.7000122,8,0.200989,0.104005,0.100095,0.969699964,0.12305,635.5212402,39.05868912,26.79999924,51.03255844,45.1601181,30.32888031,16.93616486,17,73.94578552,95.0418396,122.0599213,18.95017815,1001.700012,31.29999924,471.0020142,170.9072418,1.770172477,492.4785461,73.09967041,1,10
2021-10-26 13:50 +08:00,29.53333282,62.8433342,75.12566376,28.10966682,97.78333282,5.933333397,570.3666382,8,0.0,0.104005,0.10303,0.542424045,0.12305,407.7120972,24.78180885,26.79999924,48.24090195,42.09093094,29.28230858,16.93618202,17,65.21109772,95.0418396,121.991478,18.84688568,1001.700012,31.20002556,763.0247803,159.5453491,1.499971986,492.8832397,72.89998627,1,9
2021-10-26 13:55 +08:00,29.73333359,62.73333359,75.39233398,28.08533287,108.5599976,5.466666698,569.4333496,3,0.0,0.06933333333333333,0.10303,0.523117619,0.12304,397.781311,23.75244331,26.79999924,51.64206314,45.51425171,29.07802582,17.08514023,17,65.08640289,95.0418396,119.991684,18.95105743,1001.700012,31.0,445.9984741,194.5020599,2.499928474,494.282959,73.69982147,1,9
