timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-26 14:00 +08:00,29.93333244,63.06999969,75.46366882,28.11199951,108.5166702,5.300000191,570.7666626,5,0.0,0.06933333333333333,0.100095,0.823838233,0.12305,650.9331055,41.6913147,26.79999924,50.4076004,44.64012527,30.39646721,17.23178482,17,73.40719604,95.0418396,119.991684,18.82649803,1001.599976,31.10002518,904.0030518,198.7015686,1.240022421,494.6824646,74.79966736,1,9
2021-10-26 14:05 +08:00,32.33333206,62.79999924,75.57633209,28.1206665,108.4400024,5.699999809,568.6333618,8,0.0,0.06933333333333333,0.100095,0.791326617,0.13477,629.2667236,37.98376465,26.79999924,50.59078598,44.49875641,31.40479279,16.90620041,17,78.03224182,95.0418396,119.9894943,18.9695816,1001.400024,31.70001602,834.9825439,302.2912903,0.490043879,494.2930908,70.90000153,1,8
2021-10-26 14:10 +08:00,31.70000076,62.76666641,75.74933624,28.11266708,108.456665,5.300000191,566.2333374,6,0.0,0.101565,0.104985,0.646082117,0.13476,626.111145,39.02327728,26.79999924,52.29504395,46.54994965,31.93949127,17.05713081,17,82.93160248,95.0418396,119.9894943,19.06889343,1001.400024,31.90001869,329.002594,148.7258148,0.859948039,495.4821472,70.49986267,1,8
2021-10-26 14:15 +08:00,32.20000076,62.72000122,76.0,28.07999992,108.3733368,5.666666508,562.8666382,7,0.0,0.101565,0.104985,0.842578754,0.13282,624.7528687,39.02327728,26.79999924,53.10574722,47.59020615,31.05938339,16.90045357,17,77.14509583,95.0418396,121.8818665,19.06889343,1001.299988,32.09999847,461.000061,247.400589,1.779995322,495.7026978,66.90003204,1,8
2021-10-26 14:20 +08:00,32.20000076,62.72000122,76.0,28.07999992,108.3733368,5.666666508,562.8666382,5,0.0,0.100095,0.100585,0.844808174,0.13476,612.8623657,39.02308655,26.79999924,52.61722183,46.77082443,30.58287239,17.25591087,17,73.65776062,95.0418396,119.8448257,18.93501663,1001.299988,32.00003433,357.9941711,275.6610413,0.500298142,493.8829956,67.69971466,1,7
2021-10-26 14:25 +08:00,20.59090996,61.60454559,76.58908844,27.98681831,108.3590927,5.363636494,560.2727051,6,0.0,0.100095,0.100585,0.685880569,0.13477,615.1624756,37.77841568,26.79999924,48.47873688,42.52461624,30.98582649,16.87718391,17,75.5825119,95.0418396,119.8448257,18.81529999,1001.299988,32.09998703,301.0003357,275.2876282,0.750042617,494.0844421,64.60007477,1,8
2021-10-26 14:30 +08:00,22.75862122,62.69655228,76.84069061,27.95724106,107.9793091,5.965517044,561.0689697,6,0.0,0.104495,0.104005,0.67512291,0.13476,546.9679565,33.67369843,26.79999924,51.4521904,45.4392395,31.7198143,17.10954475,17,80.78015137,95.0418396,119.8448257,19.03108597,1001.099976,32.00004578,344.0069885,319.7711487,0.48999536,495.8985291,65.40021515,1,9
2021-10-26 14:35 +08:00,24.33333397,62.52666855,76.64766693,28.03300095,108.3166656,5.133333206,561.9333496,5,0.0,0.104495,0.104005,0.501730304,0.13281,487.309845,29.79968452,26.79999924,49.70661926,43.41628647,31.96965981,16.95884705,17,80.23191833,95.0418396,119.8448257,18.92121887,1001.099976,32.20001602,657.9990234,332.0924683,0.340007991,495.0869751,65.59997559,1,9
2021-10-26 14:40 +08:00,25.89999962,62.50999832,76.87566376,27.99600029,108.3199997,5.733333111,559.2999878,9,0.0,0.103515,0.100585,0.453305347,0.13477,478.517395,28.39803886,26.79999924,48.74761963,42.34431076,31.88573837,16.95884705,17,81.75298309,95.0418396,119.8448257,18.92121887,1000.799988,33.09999847,369.9924011,342.2957153,0.499974012,497.8817749,62.60003662,1,8
2021-10-26 14:45 +08:00,25.93333244,62.49333191,76.81300354,28.0443325,108.2766647,5.533333302,553.5999756,4,0.0,0.103515,0.100585,0.682893178,0.13477,488.4718323,29.5533886,26.79999924,48.21570587,42.28387833,30.57423782,16.81184578,17,74.5642395,95.0418396,121.8344955,18.92121887,1000.799988,33.20000076,367.000946,4.203095436,0.580010653,494.5270996,62.30000687,1,9
2021-10-26 14:50 +08:00,26.86666679,62.50666809,76.77799988,28.07266617,108.2633362,5.333333492,557.7333374,7,0.0,0.06901,0.103025,0.468385654,0.13476,477.3346558,29.5533886,26.79999924,51.03266144,45.59082794,30.09889221,17.26642418,17,70.5993576,95.0418396,121.8341293,19.04555321,1000.799988,33.5,788.0005493,94.49589539,1.129858971,502.2793579,61.19998169,1,9
2021-10-26 14:55 +08:00,25.89999962,62.5633316,76.81833649,28.07933426,108.2766647,5.133333206,558.3666382,6,0.0,0.06901,0.103025,0.669894435,0.13281,473.7625122,29.5533886,26.79999924,47.53974533,41.88907623,29.51571465,16.79862022,17,66.53790283,95.0418396,119.8238983,18.77917671,1000.700012,34.10002518,729.9997559,141.1912079,0.649991989,505.835907,60.39981461,1,9
2021-10-26 15:00 +08:00,27.20000076,62.52999878,76.97966766,28.05566597,97.66000366,5.166666508,556.2999878,6,0.0,0.06901,0.06933666666666667,0.516074148,0.13477,470.7705994,29.5533886,26.79999924,50.29328156,43.96507645,29.50714874,17.26033592,17,65.83766937,95.0418396,119.8238983,18.98123932,1000.599976,33.29997253,753.9968872,195.7503662,1.60996747,506.4772339,62.70014191,1,9
2021-10-26 15:05 +08:00,26.5,62.56666565,76.92416382,28.0858326,108.3583298,4.833333492,555.833313,9,0.0,0.104005,0.06933666666666667,0.648287503,0.13281,486.7310181,29.5533886,26.79999924,47.8939476,41.61182404,29.26142693,16.92629814,17,64.52415466,95.0418396,119.8238983,18.82932663,1000.599976,33.09999466,365.0014343,225.9998474,1.390005589,503.286499,62.90002823,1,9
2021-10-26 15:10 +08:00,26.5,62.56666565,76.92416382,28.0858326,108.3583298,4.833333492,555.833313,7,0.0,0.104005,0.06933666666666667,0.000610246,0.13281,0.092057981,0.009113979,26.79999924,41.34186172,35.06023026,25.61693001,15.81837273,17,27.16677856,95.0418396,210.439209,18.73608017,1000.400024,33.20000076,784.9995117,172.2875977,0.9300583,505.8778687,63.00001526,1,9
2021-10-26 15:15 +08:00,20.07999992,61.62799835,77.14600372,28.07279968,108.3160019,5.079999924,555.1599731,6,0.0,0.10547,0.103025,0.767461331,0.13477,745.0484619,70.25775909,26.79999924,42.88791656,37.2035141,30.48661232,16.69478989,17,74.25952148,95.0418396,117.7840805,19.22418594,1000.400024,33.70000076,735.9746094,83.30345154,0.970073402,505.6779175,62.29988098,1,9
2021-10-26 15:20 +08:00,21.27586174,62.54137802,77.20103455,28.07034492,108.2310333,5.034482956,555.7241211,6,0.0,0.10547,0.103025,1.225909245,0.13281,820.6152344,74.92815399,26.79999924,54.30514908,48.62453079,31.13445854,17.54957771,17,75.68777466,95.0418396,119.9492416,19.10343742,1000.599976,33.69997406,345.9989319,202.5757294,0.639922678,507.07724,60.90026855,1,9
2021-10-26 15:25 +08:00,22.39999962,62.31666565,77.49766541,28.00366592,108.2266693,5.166666508,553.4333496,6,0.0,0.06901,0.102055,0.950510122,0.13282,704.0216064,66.33573151,26.79999924,51.47405624,44.85245895,30.60076141,16.7844944,17,74.71031189,95.0418396,119.9492416,19.05835724,1000.599976,34.20000076,253.9990387,81.60009003,0.869997323,507.4770508,60.29996872,1,9
2021-10-26 15:30 +08:00,23.06666756,62.34999847,77.50033569,28.01833344,108.2399979,4.5,550.333313,7,0.0,0.06901,0.102055,0.69777968,0.13281,437.7796021,49.03205109,26.79999924,52.18646622,46.34936523,29.79701996,17.1075058,17,69.97268677,95.0418396,119.9492416,19.01836014,1000.400024,33.79994583,152.9990845,119.9995804,2.019963264,504.277771,63.30010986,1,8
2021-10-26 15:35 +08:00,24.16666603,62.43333435,77.52066803,28.02400017,108.246666,4.733333111,548.0333252,7,0.0,0.06901,0.10058,0.482701862,0.13281,365.9499207,44.81030655,26.79999924,49.22771072,42.75028229,29.67796326,16.95648384,17,71.12561798,95.0418396,119.9492416,18.7725296,1000.299988,32.60000992,147.0016022,97.09958649,1.499857426,500.2799377,67.50002289,1,8
2021-10-26 15:40 +08:00,24.60000038,62.62666702,77.51633453,28.04100037,108.1966629,4.666666508,547.7333374,8,0.0,0.10449,0.10156,0.798983775,0.13281,595.0863037,60.35868454,26.79999924,52.38024139,46.26332855,30.84793091,17.10832024,17,74.63519287,95.0418396,119.9492416,18.99848366,1000.099976,32.59999847,199.0002747,100.9008636,1.379991531,497.6812439,66.80000305,1,9
2021-10-26 15:45 +08:00,24.79999924,62.44333267,77.5759964,28.04199982,108.2333298,4.533333302,549.333313,4,0.0,0.10449,0.10547,0.674275297,0.13477,582.8093872,58.29774857,26.79999924,52.0508461,46.26332855,31.50617599,16.95616722,17,78.97111511,95.0418396,119.9492416,18.99848366,1000.149963,32.90000153,503.5107422,229.2383423,0.955059052,491.0844116,64.24997711,1,8
2021-10-26 15:50 +08:00,25.41935539,62.56774139,77.42806244,28.09903145,108.2064514,4.580645084,549.7096558,4,0.0,0.1001,0.10547,0.632993255,0.13281,569.3171387,58.29774857,26.79999924,52.83410263,47.29235077,32.42396164,17.10796165,17,83.08081818,95.0418396,120.2338181,18.99848366,1000.099976,32.79999924,272.5003662,119.4476242,1.069983125,495.0827942,64.30012512,1,6
2021-10-26 15:55 +08:00,24.0,62.46666718,77.77333069,28.0,108.211113,4.111111164,548.444458,6,0.0,0.1001,0.10303,0.773555275,0.13281,547.5250244,58.29774857,26.79999924,48.37261581,42.60928726,31.23511887,16.63915825,17,77.71819305,95.0418396,120.2338181,18.73483849,999.7999878,32.90001678,597.0003052,69.89797974,0.869957566,497.2817078,61.8999939,1,6
2021-10-26 16:00 +08:00,24.0,62.46666718,77.77333069,28.0,108.211113,4.111111164,548.444458,4,0.0,0.100585,0.10303,0.686893161,0.13282,565.8068237,58.2961731,26.89999962,52.02990723,45.87717438,31.71997261,17.12739563,17,79.59740448,95.0418396,120.2338181,19.08623886,999.7999878,33.20000076,560.9988403,98.72215271,2.41980648,498.8815308,63.50004578,1,7
2021-10-26 16:05 +08:00,20.0714283,61.6607132,77.82428741,28.00785637,108.2607117,4.25,542.2142944,5,0.0,0.100585,0.10449,0.350687353,0.12109,360.495697,43.81959915,26.89999962,48.62970734,42.20976639,30.46383095,16.81809044,17,73.88267517,95.0418396,120.2338181,18.85838699,999.7999878,33.55002213,554.496521,246.3608093,0.420025498,501.0801086,62.09988785,1,9
2021-10-26 16:10 +08:00,20.65517235,62.49310303,77.80137634,28.03896523,97.16207123,4.379310131,540.7241211,4,0.0,0.06738333333333334,0.10449,0.374323521,0.12305,365.9502563,43.81959915,26.89999962,48.78280258,43.35093689,30.47208023,16.97156334,17,70.36993408,95.0418396,120.2338181,18.85838699,999.7999878,33.90000153,428.0021973,17.50374413,1.439987659,504.9103394,60.80001068,1,9
2021-10-26 16:15 +08:00,22.03333282,62.49333191,77.8010025,28.05433273,108.2433319,4.533333302,537.7999878,3,0.0,0.06738333333333334,0.06738333333333334,0.589065029,0.12109,515.0316162,53.82001495,26.89999962,48.78280258,43.35093689,30.53870392,16.97156334,17,74.96055603,95.0418396,120.2338181,18.85838699,999.9000244,33.8000145,485.0029907,104.0976639,1.220082402,503.8795776,60.60004425,1,9
2021-10-26 16:20 +08:00,22.63333321,62.56999969,77.92700195,28.02266693,108.2233353,4.566666603,537.9666748,5,0.0,0.06738333333333334,0.06738333333333334,0.671154661,0.12305,519.4036865,54.20497131,26.89999962,49.88742447,44.40283203,30.33648109,16.97156334,17,73.15634918,95.0418396,120.2338181,18.9618187,999.9000244,33.79999924,565.0005493,29.59996414,1.520006299,509.4762878,60.89999008,1,10
2021-10-26 16:25 +08:00,23.13333321,62.45000076,77.95400238,28.02933311,108.2333298,4.466666698,536.1333618,2,0.0,0.100095,0.06738333333333334,0.665479221,0.12109,489.7087097,53.00871277,26.89999962,48.88612747,43.38902283,29.42792702,16.82502747,17,67.78866577,95.0418396,120.2338181,18.84793663,999.9000244,34.09677124,561.161377,279.4549561,0.509193242,507.0386353,59.12258911,1,10
2021-10-26 16:30 +08:00,24.70000076,62.5933342,78.06632996,28.01433372,108.253334,4.466666698,535.333313,3,0.0,0.100095,0.10254,0.794008512,0.12305,536.0296021,56.96191788,26.89999962,47.75320816,41.16347504,29.34153938,16.9731884,17,67.46702576,95.0418396,120.2338181,18.72670174,999.9000244,34.0999527,518.963623,110.9136887,1.120019436,506.0784302,60.00011826,1,10
2021-10-26 16:35 +08:00,24.5,62.65000153,78.05999756,28.03366661,108.246666,4.366666794,535.2333374,3,0.0,0.101565,0.10254,0.49767315,0.12109,381.5987854,45.21571732,27.0,50.00984192,43.8659935,29.26780319,16.81215668,17,66.55477905,95.0418396,120.2338181,18.96671677,999.9000244,33.5,294.157074,93.16897583,1.75287509,506.8905945,61.73293304,1,10
2021-10-26 16:40 +08:00,25.53333282,62.91333389,78.04933167,28.04933357,108.2099991,4.266666889,534.7000122,2,0.0,0.101565,0.05078,0.475972876,0.1211,381.1053772,46.32197952,27.0,48.71502686,42.65887451,29.34588814,16.96002769,17,65.88788605,95.0418396,120.2338181,18.82666588,1000.099976,32.79998398,249.9980011,180.999176,2.019892693,505.0781555,63.80004883,1,10
2021-10-26 16:45 +08:00,25.0,62.93333435,78.19166565,28.00166702,108.1500015,5.333333492,532.666687,4,0.0,0.100585,0.05078,0.520893107,0.12304,389.1656494,46.32197952,27.0,47.57748795,41.51742172,29.34588814,16.96002769,17,66.19978333,95.0418396,120.2338181,18.82666588,1000.099976,32.40000153,172.0825043,146.8013,0.601879656,497.7340393,62.70825195,1,10
2021-10-26 16:50 +08:00,20.0,53.15000153,78.21499634,28.06500053,108.9499969,5.5,526.0,3,0.0,0.100585,0.10449,0.458852911,0.1211,391.3646545,46.32197952,27.0,48.34579086,42.63119507,29.34588814,17.11296654,17,67.57374573,95.0418396,120.2338181,18.93141747,999.9000244,32.09999847,152.9994965,113.3030624,3.02989769,494.1245117,67.20000458,1,9
2021-10-26 16:55 +08:00,20.58620644,62.51379395,78.29447937,28.02137947,108.2137909,4.724137783,528.758606,3,0.0,0.06803333333333333,0.10498,0.573323805,0.12304,386.2087708,46.32197952,27.0,49.35632706,42.88871002,29.40092659,16.80929184,17,63.61313248,95.0418396,120.2338181,18.91989517,999.9000244,31.79999924,156.9835052,118.0580978,2.117324352,493.8762817,67.80330658,1,9
2021-10-26 17:00 +08:00,23.03448296,62.33103561,78.32241058,28.02965546,108.2068939,4.793103218,528.3448486,2,0.0,0.06803333333333333,0.10498,0.507992481,0.1211,388.4622803,46.32197952,27.0,48.9985733,42.98841476,29.27983856,17.11276436,17,66.11339569,95.0418396,120.2338181,18.89561462,999.7999878,31.6000061,125.0001984,117.6023102,1.780049324,489.28479,68.69992065,1,10
2021-10-26 17:05 +08:00,24.46666718,62.51666641,78.3686676,28.02766609,108.206665,5.199999809,527.1333618,4,0.0,0.06803333333333333,0.098635,0.585476215,0.11328,384.1977539,46.32197952,27.0,49.94555283,44.00139618,29.10437012,16.96655083,17,63.27084351,95.0418396,120.2338181,18.89561462,999.7999878,31.30165291,135.0,200.7875366,1.66016531,488.7181091,70.77851105,1,10
2021-10-26 17:10 +08:00,27.70000076,62.30333328,78.37866974,28.03700066,108.203331,5.0,526.7333374,3,0.0,0.10254,0.098635,0.471714826,0.11328,386.1340027,46.32197952,27.0,49.76720428,44.00139618,29.10437012,16.96409225,17,65.12378693,95.0418396,120.2338181,18.89561462,999.8016357,30.90166283,122.0665359,208.1482391,2.24000001,489.4647827,71.59667206,1,11
2021-10-26 17:15 +08:00,30.93333244,62.28666687,78.45466614,28.02599907,108.1933365,4.699999809,527.166687,3,0.0,0.10254,0.00293,0.401729689,0.11328,396.1303101,46.32197952,27.0,49.15843582,42.99065018,29.44900131,16.96409225,17,66.39387512,95.0418396,120.2338181,18.89561462,999.9000244,30.60000038,104.0330963,207.65271,2.693876743,484.7165527,72.19668579,1,8
2021-10-26 17:20 +08:00,46.63333511,62.11999893,78.61000061,27.99300003,108.1999969,4.933333397,527.0666504,4,0.0,0.100585,0.10205,0.574192796,0.11523,379.7645874,45.20304108,27.0,46.07788849,39.75460434,28.10403061,16.96442604,17,60.99285507,95.0418396,120.2338181,18.78839111,999.7999878,30.70000076,98.01664734,190.0458374,1.979343891,486.0994873,71.01664734,1,9
2021-10-26 17:25 +08:00,55.96666718,62.17333221,78.41999817,28.05500031,108.1999969,4.933333397,524.0333252,4,0.0,0.100585,0.10205,0.443119087,0.11329,373.4781189,45.20304108,27.0,46.07788849,39.75460434,28.10403061,16.9669857,17,59.45139313,95.0418396,120.2338181,18.78839111,999.7999878,30.70000076,93.0,200.2332764,1.577515125,486.0895081,71.19668579,1,9
2021-10-26 17:30 +08:00,54.23333359,62.25666809,78.48100281,28.05466652,108.1933365,4.633333206,526.7999878,3,0.0,0.00293,0.06770666666666666,0.556409211,0.11328,390.3867188,45.20304108,27.0,48.01292038,42.1398735,28.29682159,17.26746368,17,60.47818756,95.0418396,120.2338181,18.90766525,999.7999878,30.50164223,101.9671707,207.8670197,2.127045155,484.4835815,71.69671631,1,10
2021-10-26 17:35 +08:00,55.66666794,62.33333206,78.43000031,28.06333351,108.1666641,5.0,528.0,3,0.0,0.10254,0.06770666666666666,0.441326325,0.11328,393.3840637,45.20304108,27.0,49.12786102,43.18588257,28.4647789,17.10995293,17,63.69188309,95.0418396,120.2338181,18.92647362,999.7999878,30.69834137,115.9502029,46.79008865,0.310663968,484.6635437,71.50498199,1,9
2021-10-26 17:40 +08:00,20.25,56.97499847,78.73500061,28.00749969,108.5999985,5.0,521.75,2,0.0,0.10254,0.06770666666666666,0.428093788,0.11328,307.7829895,39.69187546,27.0,48.28355789,42.19499969,28.61572838,16.9601078,17,62.55609131,95.0418396,120.2338181,18.82702827,999.8983765,30.89999962,94.0329361,231.5322571,1.144610643,484.7098083,70.69506073,1,9
2021-10-26 17:45 +08:00,26.20000076,62.26333237,78.8010025,27.99799919,108.2133331,4.733333111,520.8666382,5,0.0,0.10156,0.033205,0.21178745,0.11328,183.6625519,29.74245453,27.20000076,45.66789627,39.88322067,28.21424866,16.9575882,17,61.67628098,95.0418396,120.2338181,18.82702827,999.9000244,30.89999962,102.9504395,194.6024323,1.535704374,486.0595703,69.80496216,1,8
2021-10-26 17:50 +08:00,31.75862122,62.3103447,78.80792999,28.00655174,108.1862106,4.344827652,520.8620605,3,0.0,0.10156,0.033205,0.251302466,0.11524,183.6114807,29.74245453,27.20000076,45.66789627,39.88322067,28.21424866,16.96006203,17,59.21628571,95.0418396,120.2338181,18.82702827,1000.099976,31.0,96.13199615,129.1773529,1.468515038,487.2427673,70.80000305,1,8
2021-10-26 17:55 +08:00,32.5,62.47999954,78.78366852,28.02499962,108.1966629,4.133333206,521.2666626,5,0.0,0.102055,0.13477,0.225334197,0.11328,185.1970215,29.74245453,27.20000076,46.4549675,40.87361145,28.21424866,16.96006203,17,60.88694,95.0418396,120.2338181,18.93117332,1000.200012,30.79999924,67.06568146,111.4426956,2.548555136,487.462677,69.99343109,1,7
2021-10-26 18:00 +08:00,33.09999847,62.36000061,78.81199646,28.03133392,108.1900024,4.699999809,522.2333374,3,0.0,0.102055,0.09863,0.218298985,0.11328,185.1845856,29.74245453,27.20000076,45.43562698,39.22431183,28.21424866,16.96006203,17,60.29514313,95.0418396,120.2338181,18.84938431,1000.200012,30.79999924,56.03630066,166.4178467,1.85224402,484.8834229,69.10296631,1,7
2021-10-26 18:05 +08:00,34.66666794,62.23333359,78.96199799,27.99333382,108.2166672,5.0,522.2333374,3,0.0,0.10107,0.09863,0.214971767,0.07031,183.7123108,29.74245453,27.20000076,44.36134338,37.84083176,28.21424866,16.96006203,17,61.40552902,95.0418396,120.2338181,18.82851219,1000.200012,30.99835205,50.0,136.8774567,0.849945188,483.3071289,69.09999847,1,7
2021-10-26 18:10 +08:00,34.83333206,62.34999847,78.78166962,28.05333328,108.1633301,4.666666508,518.333313,3,0.0,0.10107,0.00293,0.223928663,0.07031,183.6625061,29.74245453,27.20000076,47.10912323,40.76170731,28.21424866,17.11276054,17,59.51556778,95.0418396,120.2338181,19.07389832,1000.200012,30.60000038,50.0,226.7376404,2.557922602,482.710907,69.30332184,1,7
2021-10-26 18:15 +08:00,32.53333282,62.20333481,79.1313324,27.96633339,108.2133331,4.466666698,520.3666382,4,0.0,0.00293,0.06738333333333334,0.50722185,0.07032,186.669281,29.74245453,27.0,47.68523026,41.75236893,26.83881378,16.80144691,17,53.75084305,95.0418396,122.2577744,18.97110367,1000.200012,30.59835052,48.0,210.5604706,1.097094893,484.657074,67.50495148,1,6
2021-10-26 18:20 +08:00,32.23333359,62.22333145,79.00933075,28.01233292,108.1766663,4.566666603,521.7666626,3,0.0,0.10303,0.06738333333333334,0.248905891,0.07031,180.5537872,29.74245453,27.0,43.95069885,38.4594841,26.82740593,17.16101265,17,54.00004196,95.0418396,120.228775,18.85841942,1000.200012,30.70000076,41.03316498,121.5905151,0.507959962,482.1044617,68.30000305,1,6
2021-10-26 18:25 +08:00,32.23333359,62.22333145,79.00933075,28.01233292,108.1766663,4.566666603,521.7666626,4,0.0,0.10303,0.06738333333333334,0.313934007,0.07031,185.0952454,29.74245453,27.0,42.83956909,36.88637924,26.82740593,16.92638206,17,53.38486099,95.0418396,120.228775,18.94282341,1000.301636,30.60000038,33.0165329,169.1298065,1.816608429,483.7821655,66.19834137,1,7
2021-10-26 18:30 +08:00,20.1428566,59.40000153,79.37857056,27.92285728,0.0,4.857142925,520.5714111,2,0.0,0.103025,0.06738333333333334,0.281685404,0.07031,180.4954071,29.74245453,27.0,40.03378296,34.20959473,26.82740593,16.84661484,17,51.78768158,95.0418396,120.228775,18.89155388,1000.5,30.60000038,26.01664925,187.1087341,0.486982584,483.6838684,65.5916748,1,7
2021-10-26 18:35 +08:00,23.23333359,62.59000015,79.48733521,27.90833282,0.0,5.099999905,516.7333374,3,0.0,0.103025,0.06738333333333334,0.063051122,0.07032,186.643219,29.74245453,27.0,7.730062962,0.0,26.82740593,22.28652191,17,52.44970703,95.0418396,120.228775,20.9400425,1000.5,30.60000038,22.04982376,112.3269272,1.342823386,483.6739197,67.14086151,1,7
2021-10-26 18:40 +08:00,25.37931061,62.7379303,79.45516968,27.92413712,0.0,4.827586174,513.7241211,2,0.0,0.10303,0.06738333333333334,0.0,0.07031,182.0890808,29.74245453,27.0,7.730062962,0.0,26.82740593,23.61499596,17,51.35577393,95.0418396,120.228775,24.28916931,1000.5,30.5,12.03290081,125.2602615,1.147826791,482.4811096,69.58026123,1,5
2021-10-26 18:45 +08:00,28.20000076,62.87333298,79.61299896,27.89599991,0.0,4.966666698,511.6000061,1,0.0,0.10303,0.05078,0.0,0.07031,60.91078949,100.0,27.0,7.733267784,0.0,0.0,23.7679081,17,0.0,95.0418396,0.0,24.51140213,1000.649353,30.39999962,5.012291908,123.4375305,1.26616776,482.8742676,69.74938202,1,5
2021-10-26 18:50 +08:00,28.79999924,62.90333176,79.64333344,27.88033295,0.0,4.966666698,506.1000061,3,0.0,0.10205,0.05078,0.0,0.07031,73.47470093,100.0,27.0,7.733267784,0.0,0.0,23.7679081,17,0.0,95.0418396,0.0,24.28138733,1000.700012,30.29999924,1.016499877,103.1201019,1.486205101,479.7417297,69.80000305,1,5
2021-10-26 18:55 +08:00,28.63333321,62.96666718,79.83799744,27.83300018,0.0,4.733333111,504.8333435,4,0.0,0.10205,0.05078,0.0,0.07032,69.65750885,100.0,27.0,7.733267784,0.0,0.0,23.61714745,17,0.0,95.0418396,0.0,24.04701996,1000.700012,30.29999924,0.0,105.1572723,1.838028073,482.2648315,69.80329132,1,5
2021-10-26 19:00 +08:00,30.86666679,63.03666687,79.88632965,27.81500053,0.0,5.099999905,504.3333435,6,0.0,0.10205,0.05078,0.0,0.07031,73.54364014,100.0,27.0,7.733267784,0.0,0.0,23.46752357,17,0.0,95.0418396,0.0,23.94299316,1000.700012,30.29999924,0.0,95.15365601,1.092813373,479.8920288,71.49007416,1,5
2021-10-26 19:05 +08:00,31.10000038,63.03333282,80.00466919,27.79700089,0.0,5.166666508,502.7000122,1,0.0,0.10205,0.06706,0.0,0.01758,73.4752121,100.0,27.0,7.733267784,0.0,0.0,23.3186264,17,0.0,95.0418396,0.0,23.94299316,1000.700012,30.10000038,0.0,74.40545654,0.680000007,479.6889648,72.5,1,5
2021-10-26 19:10 +08:00,31.48148155,63.05925751,79.87815094,27.82777786,0.0,5.185184956,501.555542,1,0.0,0.1001,0.06706,0.0,0.01562,55.81784821,100.0,27.0,7.733267784,0.0,0.0,23.3186264,17,0.0,95.0418396,0.0,23.94299316,1000.700012,30.06719589,0.0,86.89584351,1.148890138,478.500946,73.66085815,1,5
2021-10-26 19:15 +08:00,31.48148155,63.05925751,79.87815094,27.82777786,0.0,5.185184956,501.555542,1,0.0,0.1001,0.06706,0.0,0.01758,56.2380867,100.0,27.0,7.733267784,0.0,0.0,23.3186264,17,0.0,95.0418396,0.0,23.94299316,1000.700012,29.89999962,0.0,106.9620895,1.07521987,478.1224976,75.09505463,1,5
2021-10-26 19:20 +08:00,20.22222137,60.68888855,80.1388855,27.76000023,0.0,5.777777672,497.0,1,0.200012,0.00293,0.0500475,0.0,0.01758,60.91119003,100.0,27.0,7.733267784,0.0,0.0,23.3186264,17,0.0,95.0418396,0.0,24.05099297,1000.996704,29.79999924,0.0,121.7480392,1.505964041,478.9091187,75.99668884,1,5
2021-10-26 19:25 +08:00,22.16129112,63.13548279,80.15774536,27.75354767,0.0,5.645161152,495.8064575,1,0.0,0.10107,0.0500475,0.0,0.01562,65.31343079,100.0,27.0,7.733267784,0.0,0.0,23.46489334,17,0.0,95.0418396,0.0,24.15196991,1001.0,29.79999924,0.0,114.5531158,1.110000014,479.0858459,76.09999847,1,5
2021-10-26 19:30 +08:00,26.27586174,63.19655228,80.06207275,27.7813797,0.0,5.655172348,494.241394,2,0.0,0.10107,0.0500475,0.0,0.01758,60.9118309,100.0,27.0,7.733267784,0.0,0.0,23.46736145,17,0.0,95.0418396,0.0,24.26251411,1001.0,29.79999924,0.0,94.20262146,0.797230721,478.2862549,76.30000305,1,3
2021-10-26 19:35 +08:00,29.46666718,63.20333481,80.11000061,27.76966667,0.0,5.400000095,495.7000122,2,0.0,0.06738333333333334,0.0500475,0.0,0.01758,60.99120331,100.0,27.0,7.733267784,0.0,0.0,23.61586952,17,0.0,95.0418396,0.0,24.37015724,1001.0,29.79999924,0.0,98.63192749,0.429774016,478.1160278,75.90000153,1,5
2021-10-26 19:40 +08:00,32.26666641,63.25,80.1353302,27.76099968,0.0,5.900000095,492.4333191,1,0.0,0.06738333333333334,0.06608,0.0,0.01562,60.99120331,100.0,27.0,7.733267784,0.0,0.0,23.61586952,17,0.0,95.0418396,0.0,24.37197113,1001.200012,29.79999924,0.0,110.8061371,1.407865763,478.0928345,76.09999847,1,4
2021-10-26 19:45 +08:00,34.90000153,63.24000168,80.1269989,27.76533318,0.0,5.533333302,485.1000061,1,0.0,0.06738333333333334,0.06608,0.0,0.01758,56.31586456,100.0,27.0,7.733267784,0.0,0.0,23.7645092,17,0.0,95.0418396,0.0,24.47131157,1001.200012,29.79999924,0.0,116.9978943,1.984562516,478.4827576,76.30000305,1,2
2021-10-26 19:50 +08:00,36.66666794,63.23666763,80.09967041,27.77033424,0.0,6.099999905,487.1666565,1,0.0,0.0507825,0.06608,0.0,0.01758,60.99120331,100.0,27.0,7.733267784,0.0,0.0,23.7645092,17,0.0,95.0418396,0.0,24.57317734,1001.400024,29.60000038,0.0,123.1838913,1.984900475,478.1058044,77.89177704,1,2
2021-10-26 19:55 +08:00,35.13333511,63.22000122,80.23999786,27.74099922,0.0,6.099999905,486.2999878,1,0.0,0.0507825,0.00196,0.0,0.01562,56.38608551,100.0,27.0,7.733267784,0.0,0.0,23.9106102,17,0.0,95.0418396,0.0,24.67360497,1001.398376,29.40166473,0.0,128.5546265,1.540852904,478.0495911,79.89500427,1,4
2021-10-26 20:00 +08:00,36.58333206,63.19583511,80.22208405,27.74666595,0.0,6.166666508,483.5416565,1,0.0,0.0507825,0.06738,0.0,0.01758,55.97664261,100.0,27.0,7.733267784,0.0,0.0,23.91308403,17,0.0,95.0418396,0.0,24.67530441,1001.400024,29.39999962,0.0,101.1197968,2.224654913,477.8863525,81.0917511,1,4
2021-10-26 20:05 +08:00,36.58333206,63.19583511,80.22208405,27.74666595,0.0,6.166666508,483.5416565,2,0.0,0.0507825,0.06738,0.0,0.02539,50.87220001,100.0,27.0,7.733267784,0.0,0.0,23.91308403,17,0.0,95.0418396,0.0,24.7770195,1001.599976,29.39999962,0.0,100.6114426,1.25914824,477.8929749,81.59999847,1,4
2021-10-26 20:10 +08:00,20.33333397,61.24166489,80.41333008,27.70000076,0.0,6.333333492,478.0833435,1,0.0,0.0502925,0.06738,0.0,0.02539,56.07419968,100.0,27.0,7.733267784,0.0,0.0,24.06311417,17,0.0,95.0418396,0.0,24.7770195,1001.700012,29.30164719,0.0,95.53681183,1.518900871,477.0801392,82.9967041,1,4
2021-10-26 20:15 +08:00,25.1935482,63.17419434,80.31354523,27.73161316,0.0,6.677419186,479.1935425,1,0.0,0.0502925,0.06771,0.0,0.02539,50.96017456,100.0,27.0,7.733267784,0.0,0.0,24.2128849,17,0.0,95.0418396,0.0,24.88240623,1001.700012,29.29999924,0.0,119.5340805,1.884864092,477.6797791,83.99667358,1,4
2021-10-26 20:20 +08:00,28.82758713,63.21724319,80.33345032,27.73172379,0.0,6.793103218,478.0,1,0.0,0.0502925,0.06771,0.0,0.0254,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.35914993,17,0.0,95.0418396,0.0,24.98674774,1001.900024,29.29999924,0.0,100.2672043,0.744205773,477.6733093,84.30000305,1,4
2021-10-26 20:25 +08:00,32.63333511,63.21333313,80.3896637,27.72333336,0.0,6.966666698,475.5,1,0.0,0.0502925,0.06771,0.0,0.02539,44.96508789,100.0,27.0,7.733267784,0.0,0.0,24.36159897,17,0.0,95.0418396,0.0,25.09474373,1001.900024,29.29999924,0.0,101.1769714,0.803451478,476.8999023,84.19999695,1,4
2021-10-26 20:30 +08:00,34.03333282,63.16333389,80.3793335,27.73466682,0.0,7.033333302,473.5333252,1,0.0,0.06608,0.06575666666666667,0.0,0.02539,44.96508789,100.0,27.0,7.733267784,0.0,0.0,24.51135254,17,0.0,95.0418396,0.0,25.09474373,1002.099976,29.39999962,0.0,82.32717133,0.536111116,477.8733215,84.0,1,4
2021-10-26 20:35 +08:00,36.43333435,63.16333389,80.41366577,27.72866631,0.0,7.366666794,471.1333313,2,0.201965,0.06608,0.06575666666666667,0.0,0.02539,44.96508789,100.0,27.0,7.733267784,0.0,0.0,24.65991211,17,0.0,95.0418396,0.0,25.20174026,1002.099976,29.39999962,0.0,58.86567688,1.120943546,478.0862427,84.0,1,4
2021-10-26 20:40 +08:00,38.53333282,63.22333145,80.45666504,27.71566582,0.0,7.166666508,470.3333435,2,0.0,0.06608,0.06575666666666667,0.0,0.02539,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.65991211,17,0.0,95.0418396,0.0,25.20174026,1002.198364,29.39999962,0.0,124.0903473,0.546686709,476.8735046,83.19999695,1,4
2021-10-26 20:45 +08:00,37.93333435,63.18999863,80.52033234,27.71133423,0.0,7.066666603,468.2999878,2,0.0,0.00293,0.00293,0.0,0.02539,50.95946884,100.0,27.0,7.733267784,0.0,0.0,24.65991211,17,0.0,95.0418396,0.0,25.20174026,1002.101624,29.39999962,0.0,63.39793015,0.634885132,476.5133362,83.30000305,1,4
2021-10-26 20:50 +08:00,38.0,63.19047546,80.59809875,27.70857048,0.0,8.142857552,465.3809509,1,0.0,0.06673333333333333,0.06770666666666666,0.0,0.02539,44.96508789,100.0,27.0,7.733267784,0.0,0.0,24.65991211,17,0.0,95.0418396,0.0,25.30831337,1002.200012,29.30165863,0.0,44.73418427,0.85452199,478.6362305,83.5,1,4
2021-10-26 20:55 +08:00,38.0,63.19047546,80.59809875,27.70857048,0.0,8.142857552,465.3809509,1,0.0,0.06673333333333333,0.06770666666666666,0.0,0.02539,38.3637886,100.0,27.0,7.733267784,0.0,0.0,24.8069458,17,0.0,95.0418396,0.0,25.41690636,1002.400024,29.29999924,0.0,99.43460846,0.639999986,475.9069824,84.0,1,3
2021-10-26 21:00 +08:00,20.0625,61.76874924,80.85749817,27.66124916,0.0,8.5,464.0625,1,0.0,0.06673333333333333,0.06770666666666666,0.0,0.02539,44.96508789,100.0,27.0,7.733267784,0.0,0.0,24.8094101,17,0.0,95.0418396,0.0,25.41690636,1002.400024,29.29999924,0.0,86.39559937,0.359471411,476.5002136,84.69667053,1,3
2021-10-26 21:05 +08:00,20.06666756,63.15000153,81.11133575,27.59433365,0.0,8.199999809,466.1000061,1,0.0,0.05078,0.06705666666666667,0.0,0.01758,44.85248184,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.41690636,1002.59668,29.29999924,0.0,21.50774956,1.906853914,476.8867798,84.5,1,3
2021-10-26 21:10 +08:00,20.48275948,63.18275833,81.09379578,27.60896492,0.0,8.27586174,462.0,2,0.0,0.05078,0.06705666666666667,0.0,0.01562,44.96508789,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.41690636,1002.700012,29.29999924,0.0,87.91630554,0.322827667,475.9021301,84.19999695,1,3
2021-10-26 21:15 +08:00,20.06666756,63.14666748,81.44300079,27.53333282,0.0,8.333333015,457.7999878,2,0.0,0.05078,0.06705666666666667,0.0,0.01758,44.96508789,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.53000641,1002.700012,29.10000038,0.0,47.95158768,0.354086101,476.0904541,84.5,1,3
2021-10-26 21:20 +08:00,20.33333397,63.09666824,81.40899658,27.52899933,0.0,8.033333778,452.1000061,1,0.0,0.05078,0.06575666666666667,0.0,0.01758,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.63073158,1002.700012,29.09917641,0.0,55.53406143,0.247005329,474.9073486,84.301651,1,3
2021-10-26 21:25 +08:00,20.26666641,63.03666687,81.5490036,27.50566673,0.0,8.199999809,450.2000122,1,0.0,0.0507825,0.06575666666666667,0.0,0.01562,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.63073158,1002.79834,29.10000038,0.0,296.9002075,0.505120039,475.4840698,84.19999695,1,3
2021-10-26 21:30 +08:00,20.13333321,63.09000015,81.82133484,27.44166756,0.0,8.166666985,447.6666565,1,0.0,0.0507825,0.06575666666666667,0.0,0.01758,56.07340622,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.63073158,1003.09668,29.10000038,0.0,223.0987396,0.162328586,475.8905029,84.09667206,1,3
2021-10-26 21:35 +08:00,20.43333244,63.11333466,81.80899811,27.45000076,0.0,8.399999619,445.6333313,1,0.0,0.0507825,0.00293,0.0,0.01758,45.06225967,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.63073158,1003.099976,29.0,0.0,205.8803406,0.091809534,475.4906616,84.5,1,3
2021-10-26 21:40 +08:00,20.5,63.16666794,81.80110931,27.45555496,0.0,7.777777672,447.6666565,1,0.0,0.0507825,0.06705666666666667,0.0,0.01563,50.77434158,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.73445511,1003.099976,29.0,0.0,333.8110962,0.224412799,474.8974915,84.80000305,1,2
2021-10-26 21:45 +08:00,20.5,63.16666794,81.80110931,27.45555496,0.0,7.777777672,447.6666565,1,0.0,0.05078,0.06705666666666667,0.0,0.01757,44.96508789,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.73445511,1003.099976,28.89999962,0.0,84.39648438,0.670064569,475.8839111,84.69999695,1,2
2021-10-26 21:50 +08:00,20.0,62.01578903,81.96473694,27.4205265,0.0,7.6842103,443.0526428,1,0.200013,0.05078,0.06705666666666667,0.0,0.01758,50.77414322,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.83474731,1003.099976,28.89999962,0.0,30.31066895,0.438902885,474.9008179,85.09833527,1,3
2021-10-26 21:55 +08:00,20.0,63.13666534,81.77833557,27.4640007,0.0,7.833333492,442.9666748,1,0.0,0.05078,0.06673,0.0,0.01563,45.06285095,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.83474731,1003.099976,28.89999962,0.0,351.625824,1.938581228,475.2808533,84.99834442,1,3
2021-10-26 22:00 +08:00,20.03448296,63.11034393,81.71172333,27.47862053,0.0,7.689655304,442.6551819,1,0.0,0.05078,0.06673,0.0,0.01758,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.83474731,1003.200012,28.89999962,0.0,317.1375427,0.481805772,474.1109314,84.80000305,1,2
2021-10-26 22:05 +08:00,20.60000038,63.10666656,81.67733002,27.48266602,0.0,7.433333397,439.7000122,1,0.0,0.033203333333333335,0.06673,0.0,0.01757,44.96508789,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.83474731,1003.200012,28.89999962,0.0,62.16522598,1.842389226,474.9007874,85.29834747,1,2
2021-10-26 22:10 +08:00,21.20000076,63.08000183,81.76933289,27.4640007,0.0,7.233333111,436.5333252,1,0.0,0.033203333333333335,0.050295,0.0,0.01563,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.83474731,1003.200012,28.89999962,0.0,44.83431625,1.317532778,475.480835,85.0,1,3
2021-10-26 22:15 +08:00,22.13333321,63.13666534,81.59466553,27.50033379,0.0,6.699999809,437.5,1,0.0,0.033203333333333335,0.050295,0.0,0.01758,56.07375717,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.93340492,1003.349182,28.79999924,0.0,65.602211,1.24906075,475.2907715,85.2491684,1,2
2021-10-26 22:20 +08:00,22.96666718,63.06000137,81.7583313,27.45233345,0.0,7.099999905,435.5666809,2,0.0,0.10254,0.050295,0.0,0.01757,44.96508789,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.93506622,1003.400024,28.79999924,0.0,83.54176331,0.615070105,474.6976013,85.19999695,1,3
2021-10-26 22:25 +08:00,23.29999924,63.07333374,81.71932983,27.451334,0.0,6.566666603,436.3999939,2,0.0,0.06608,0.050295,0.0,0.01758,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.93506622,1003.400024,28.79999924,0.0,49.64139557,0.577025175,475.31073,85.0,1,3
2021-10-26 22:30 +08:00,24.39999962,63.08000183,81.52733612,27.48999977,0.0,6.933333397,437.0666809,1,0.0,0.06608,0.06673,0.0,0.01563,45.14982605,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.93506622,1003.498352,28.79999924,0.0,72.9288559,1.364161968,476.2673035,84.59999847,1,2
2021-10-26 22:35 +08:00,24.39999962,63.08000183,81.52733612,27.48999977,0.0,6.933333397,437.0666809,2,0.0,0.06608,0.06673,0.0,0.01758,50.66662979,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.93506622,1003.599976,28.79999924,0.0,46.63760757,1.901759148,473.9110107,84.40000153,1,2
2021-10-26 22:40 +08:00,20.0,62.09545517,81.46363831,27.483181,0.0,6.409090996,439.2727356,2,0.0,0.00293,0.06673,0.0,0.01757,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.93506622,1003.599976,28.79999924,0.0,58.90586853,0.709999979,475.2940674,84.59999847,1,2
2021-10-26 22:45 +08:00,20.0,63.15000153,81.27333069,27.52933311,0.0,6.566666603,434.4333191,1,0.0,0.06673333333333333,0.0507825,0.0,0.01758,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.93506622,1003.700012,28.60000038,0.0,80.74201965,0.722804964,473.9111023,84.7016449,1,2
2021-10-26 22:50 +08:00,20.13793182,63.11379242,81.41344452,27.4855175,0.0,6.172413826,436.0689697,1,0.0,0.06673333333333333,0.0507825,0.0,0.01563,50.77414322,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.93506622,1003.599976,28.70000076,0.0,48.01916122,1.24369216,474.6943665,84.20497894,1,2
2021-10-26 22:55 +08:00,20.70000076,63.11000061,81.47633362,27.4640007,0.0,6.533333302,436.3333435,1,0.0,0.06673333333333333,0.0507825,0.0,0.01758,50.77623367,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,25.93506622,1003.599976,28.70000076,0.0,154.0416107,0.52545315,474.8743591,84.24917603,1,2
2021-10-26 23:00 +08:00,21.89999962,63.08333206,81.50700378,27.45466614,0.0,6.533333302,434.5,2,0.200012,0.0505375,0.0507825,0.0,0.01757,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.03284836,1003.700012,28.70000076,0.0,240.7512512,0.392492503,474.8908691,83.90332794,1,2
2021-10-26 23:05 +08:00,23.53333282,63.0933342,81.34633636,27.48233414,0.573333323,6.199999809,433.1666565,2,0.0,0.0505375,0.06738333333333334,0.0,0.01758,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.03450012,1003.601624,28.70000076,0.0,79.05736542,0.66345799,473.308075,83.69999695,1,2
2021-10-26 23:10 +08:00,26.13333321,63.17666626,81.24266815,27.50266647,3.236666679,5.833333492,430.8666687,1,0.0,0.0505375,0.06738333333333334,0.0,0.01563,45.06304932,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.03450012,1003.700012,28.70000076,0.0,70.60905457,0.50132668,474.1045227,83.80000305,1,2
2021-10-26 23:15 +08:00,28.33333397,63.16999817,81.30633545,27.47133255,4.00666666,6.033333302,426.7333374,1,0.0,0.0505375,0.06738333333333334,0.0,0.01757,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.03450012,1003.700012,28.70000076,0.0,33.2686348,1.376939058,473.6914063,84.0,1,2
2021-10-26 23:20 +08:00,29.66666603,63.26666641,81.16666412,27.51250076,4.991666794,6.25,424.75,1,0.0,0.0500475,0.050535,0.0,0.01758,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.03450012,1003.700012,28.60000038,0.0,96.98501587,0.545005083,474.2945251,84.19667053,1,2
2021-10-26 23:25 +08:00,29.66666603,63.26666641,81.16666412,27.51250076,4.991666794,6.25,424.75,1,0.0,0.0500475,0.050535,0.0,0.01563,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.03450012,1003.801636,28.60000038,0.0,336.0230103,0.532300591,473.7045593,84.69670868,1,2
2021-10-26 23:30 +08:00,20.0,62.44800186,81.20439911,27.46879959,15.76399994,6.0,428.6000061,2,0.0,0.0500475,0.050535,0.0,0.01758,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.03450012,1003.900024,28.60000038,0.0,5.937227249,0.761983991,474.4662476,84.80000305,1,2
2021-10-26 23:35 +08:00,20.03333282,63.29999924,81.08533478,27.49266624,13.9333334,5.633333206,427.0333252,2,0.0,0.0500475,0.050535,0.0,0.01757,47.89467239,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.03450012,1003.900024,28.59833717,0.0,22.96986008,1.331184387,473.1116943,85.0,1,2
2021-10-26 23:40 +08:00,20.37931061,63.33793259,81.06034851,27.49310303,21.54482841,5.586206913,427.8275757,2,0.0,0.0505375,0.06640666666666667,0.0,0.01563,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.03450012,1003.900024,28.60000038,0.0,86.4957962,0.786174357,473.2882996,85.0,1,1
2021-10-26 23:45 +08:00,21.76666641,63.43333435,81.10099792,27.48533249,17.70666695,5.366666794,426.7333374,1,0.0,0.0505375,0.06640666666666667,0.0,0.01758,45.06216049,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.03450012,1003.900024,28.5,0.0,27.15571404,0.458685368,472.8983459,85.29836273,1,1
2021-10-26 23:50 +08:00,23.13333321,63.39333344,81.12232971,27.48133278,35.11333466,5.666666508,427.0666809,1,0.0,0.0505375,0.06640666666666667,0.0,0.01758,50.77453613,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.13228416,1003.900024,28.39999962,0.0,102.1742935,0.748016,473.2850037,85.69669342,1,1
2021-10-26 23:55 +08:00,22.0,63.33333206,81.05966949,27.5,41.08000183,5.366666794,428.3999939,1,0.0,0.0505375,0.00293,0.0,0.01562,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.1339283,1003.799988,28.39999962,0.0,82.80659485,0.306538522,472.7017822,86.59670258,1,1
2021-10-27 00:00 +08:00,21.96666718,63.27000046,81.08933258,27.45400047,50.0233345,5.066666603,427.2999878,1,0.0,0.0502925,0.06705666666666667,0.0,0.01758,56.0735817,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.1339283,1003.799988,28.29999924,0.0,96.85929871,0.617842019,473.8514709,87.0,1,1
2021-10-27 00:05 +08:00,20.0,63.21333313,77.73400116,27.06299973,62.50666809,3.599999905,425.0666809,1,0.0,0.0502925,0.06705666666666667,0.0,0.01758,47.96727753,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.1339283,1003.799988,28.29999924,0.0,83.89507294,0.047911845,473.6716309,87.0,1,1
2021-10-27 00:10 +08:00,20.0,63.43333435,75.42555237,26.85000038,67.23332977,2.777777672,422.444458,1,0.0,0.0502925,0.06705666666666667,0.0,0.01562,50.95982361,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.1339283,1003.599976,28.29999924,0.0,65.09305573,0.493147701,473.6847839,87.0,1,1
2021-10-27 00:15 +08:00,20.0,63.43333435,75.42555237,26.85000038,67.23332977,2.777777672,422.444458,1,0.0,0.0502925,0.050295,0.0,0.01758,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.1339283,1003.599976,28.29999924,0.0,51.77165222,0.797439754,473.1016541,87.19999695,1,1
2021-10-27 00:20 +08:00,20.0,62.90714264,72.00178528,26.29035759,84.2142868,1.392857194,414.0714417,1,0.0,0.06673333333333333,0.050295,0.0,0.01758,50.77414322,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.1339283,1003.599976,28.29999924,0.0,75.47475433,0.332323968,473.2717285,87.5,1,1
2021-10-27 00:25 +08:00,20.0,63.72999954,70.98666382,26.25233269,93.56666565,1.366666675,412.5,1,0.0,0.06673333333333333,0.050295,0.0,0.01562,44.96508789,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.1339283,1003.599976,28.29999924,0.0,87.50892639,0.141322628,471.6922607,87.69999695,1,1
2021-10-27 00:30 +08:00,20.0,63.73103333,70.11379242,26.25137901,121.5517273,1.482758641,411.7241516,2,0.0,0.06673333333333333,0.050295,0.0,0.01758,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.1339283,1003.599976,28.10000038,0.0,292.0091248,0.104324602,471.8988647,88.0,1,1
2021-10-27 00:35 +08:00,20.0,63.59000015,68.84566498,26.60899925,135.2733307,1.233333349,411.8333435,2,0.0,0.00293,0.06640333333333333,0.0,0.01758,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.23309326,1003.599976,28.10000038,0.0,77.52142334,0.309006006,471.8855896,88.19999695,1,1
2021-10-27 00:40 +08:00,20.0,63.56000137,67.85266876,26.9343338,129.7266693,1.066666722,408.5333252,3,0.0,0.06770666666666666,0.06640333333333333,0.0,0.01562,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.23309326,1003.400024,28.10000038,0.0,69.9123764,0.230656996,472.8786621,88.24917603,1,1
2021-10-27 00:45 +08:00,20.0,63.2733345,67.55500031,27.03833389,135.4133301,1.0,405.3999939,1,0.0,0.06770666666666666,0.06640333333333333,0.0,0.01758,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.23309326,1003.400024,28.10000038,0.0,188.2306824,0.143921003,470.9091492,88.0,1,1
2021-10-27 00:50 +08:00,20.0,63.33000183,67.2519989,27.13400078,130.7266693,1.133333325,406.0666809,1,0.0,0.06770666666666666,0.00293,0.0,0.01758,44.96508789,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.23309326,1003.400024,28.10000038,0.0,39.34636307,0.310000002,472.0855103,88.29506683,1,1
2021-10-27 00:55 +08:00,20.13333321,63.24333191,67.07333374,27.15633392,142.386673,1.100000024,404.8666687,1,0.0,0.0502925,0.06673333333333333,0.0,0.01563,44.96508789,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.23309326,1003.299988,28.10000038,0.0,31.25260925,0.573180676,471.6922607,88.0,1,1
2021-10-27 01:00 +08:00,20.33333397,64.40000153,67.10333252,27.12000084,293.3666687,1.166666627,403.5,4,0.0,0.0502925,0.06673333333333333,0.0,0.01757,50.87220001,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.23309326,1003.301636,28.10000038,0.0,230.5648193,0.112142824,472.8753052,87.5032959,1,1
2021-10-27 01:05 +08:00,20.0,53.09999847,66.25499725,27.51000023,285.0499878,1.5,417.0,4,0.0,0.0502925,0.06673333333333333,0.0,0.02539,44.96508789,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.23309326,1003.299988,28.10000038,0.0,351.3396301,0.483359993,471.9544067,88.49501801,1,1
2021-10-27 01:10 +08:00,20.0,62.4275856,66.01620483,27.59724045,283.493103,1.103448272,424.241394,3,0.0,0.0502925,0.0500475,0.0,0.02539,45.06235504,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.23309326,1003.299988,28.0,0.0,105.4000015,0.109999999,471.3088684,88.80000305,1,1
2021-10-27 01:15 +08:00,20.0,62.13666534,65.74433136,27.68466759,282.9266663,1.0,431.5,3,0.0,0.05005,0.0500475,0.0,0.0254,45.0626564,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.23309326,1003.398376,27.90165138,0.0,93.50543976,0.170000002,470.5090942,89.0,1,1
2021-10-27 01:20 +08:00,22.03333282,62.21666718,65.68966675,27.68933296,280.4766541,1.033333302,434.9333191,2,0.0,0.05005,0.0500475,0.0,0.02539,45.06334305,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.33229828,1003.299988,27.89999962,0.0,328.9035339,0.268336684,471.2824402,89.0,1,1
2021-10-27 01:25 +08:00,247.0,62.17241287,65.36413574,27.80999947,280.3999939,1.068965554,441.758606,2,0.0,0.05005,0.0500475,0.0,0.02539,50.7752037,100.0,27.0,7.733267784,0.0,0.0,24.95795822,17,0.0,95.0418396,0.0,26.33229828,1003.299988,27.99835777,0.983579516,55.8261528,0.369835794,470.7123718,88.90493011,1,1
2021-10-27 01:30 +08:00,214.6999969,62.18333435,65.28233337,27.83433342,280.6000061,1.0,450.7333374,2,0.0,0.05005,0.0505375,0.0,0.02539,50.87220001,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.33229828,1003.299988,27.99834633,0.0,47.40000153,0.119999997,470.7158203,88.90000153,1,1
2021-10-27 01:35 +08:00,265.7000122,62.18000031,65.3010025,27.80733299,278.4533386,1.066666722,452.2000122,2,0.0,0.0502925,0.0505375,0.0,0.02539,50.87220001,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.33229828,1003.299988,27.90164948,0.0,258.241272,0.227360085,470.7157898,89.29669952,1,1
2021-10-27 01:40 +08:00,239.9333344,62.54999924,65.15266418,27.75133324,278.0033264,0.966666639,454.8666687,3,0.0,0.0502925,0.0505375,0.0,0.02539,50.87220001,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.33229828,1003.099976,27.89999962,0.0,324.8510742,0.214618981,470.8825989,89.59999847,1,1
2021-10-27 01:45 +08:00,195.2666626,62.35333252,65.04933167,27.68733406,286.0566711,1.133333325,460.3999939,3,0.0,0.0502925,0.0505375,0.0,0.02539,45.06275177,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.33229828,1003.099976,27.89999962,0.0,325.7831116,0.209834665,470.3060608,89.69999695,1,1
2021-10-27 01:50 +08:00,178.0,62.23333359,65.11000061,27.63333321,291.7000122,1.333333373,463.0,4,0.0,0.0502925,0.06608333333333334,0.0,0.02539,50.87220001,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.33229828,1003.099976,27.89999962,0.0,119.9536896,0.23283048,470.8825989,89.69999695,1,1
2021-10-27 01:55 +08:00,20.0,58.02500153,64.5,27.8125,292.5249939,1.25,470.5,2,0.0,0.06575666666666667,0.06608333333333334,0.0,0.02539,50.7742424,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.33229828,1002.900024,27.89999962,0.0,326.0085449,0.928673387,470.8925781,89.20165253,1,1
