timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-27 02:00 +08:00,43.66666794,62.86000061,64.44166565,27.83666611,288.936676,0.933333337,471.6666565,5,0.0,0.06575666666666667,0.06608333333333334,0.0,0.02539,45.06218338,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.33229828,1002.900024,27.89999962,0.0,48.00053024,0.610000014,471.2891235,89.0,1,1
2021-10-27 02:05 +08:00,113.5333328,62.39333344,64.22933197,27.93199921,271.2166748,1.0,479.6000061,5,0.0,0.06575666666666667,0.00293,0.0,0.01758,44.96508789,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.33229828,1002.799988,27.89999962,0.0,32.33818054,1.516846061,471.8888855,89.29833984,1,1
2021-10-27 02:10 +08:00,107.6999969,62.32666779,64.21533203,27.95733261,248.3500061,1.066666722,483.9333191,3,0.0,0.00293,0.06803333333333333,0.0,0.01562,45.06225967,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.33229828,1002.799988,27.79999924,0.0,45.93974304,1.017367959,471.3121643,89.69999695,1,1
2021-10-27 02:15 +08:00,90.79310608,62.36896515,64.25206757,27.95310402,244.5620728,0.965517223,485.9310303,5,0.0,0.06673,0.06803333333333333,0.0,0.01758,44.96508789,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.33229828,1002.70166,27.79999924,0.0,56.36328888,0.745513618,472.2455444,90.0,1,1
2021-10-27 02:20 +08:00,79.73332977,62.36999893,64.26333618,27.95000076,262.313324,0.933333337,491.6666565,6,0.0,0.06673,0.06803333333333333,0.0,0.01758,44.96508789,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.43092728,1002.650818,27.79999924,0.0,320.532196,0.303764999,471.0794983,90.0,1,1
2021-10-27 02:25 +08:00,62.70000076,62.34000015,64.09233093,28.00900078,270.5966797,0.899999976,494.5666809,5,0.0,0.06673,0.0505375,0.0,0.01758,50.77522659,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.43256187,1002.599976,27.89999962,0.0,296.5759583,0.045745742,471.4907227,90.19671631,0,0
2021-10-27 02:30 +08:00,51.59999847,62.4366684,64.36166382,27.96233368,263.4500122,1.133333325,499.0666809,4,0.0,0.004259574468085106,0.0505375,0.0,0.01562,38.21044922,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.43256187,1002.599976,27.79999924,0.0,307.664032,0.027770573,471.0859985,90.20165253,0,0
2021-10-27 02:35 +08:00,38.74074173,62.18518448,64.23740387,28.02296257,255.4777832,1.0,504.8518372,2,0.0,0.004259574468085106,0.0505375,0.0,0.01758,44.90906143,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.43256187,1002.599976,27.89999962,0.0,43.85616302,0.391480625,470.8892822,90.19999695,0,0
2021-10-27 02:40 +08:00,38.74074173,62.18518448,64.23740387,28.02296257,255.4777832,1.0,504.8518372,3,0.0,0.004259574468085106,0.0505375,0.0,0.01758,38.26686859,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.43256187,1002.599976,27.89999962,0.0,97.13931274,0.263972044,471.8988342,90.09999847,0,0
2021-10-27 02:45 +08:00,20.0,59.12857056,63.84428406,28.09714317,271.5,1.0,504.2857056,6,0.0,0.004259574468085106,0.06575333333333333,0.0,0.01758,38.1541481,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.43256187,1002.599976,27.79999924,0.0,54.78940582,0.707527518,470.2862549,90.5,0,0
2021-10-27 02:50 +08:00,20.0,62.12333298,63.85200119,28.07900047,274.813324,1.0,500.9666748,5,0.0,0.004259574468085106,0.06575333333333333,0.0,0.01562,44.96508789,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.43256187,1002.599976,27.79999924,0.0,49.56932449,0.287628412,471.4726868,90.69999695,0,0
2021-10-27 02:55 +08:00,20.0,62.24137878,63.77103424,28.08862114,264.1655273,0.931034505,496.5862122,4,0.0,0.004259574468085106,0.06575333333333333,0.0,0.01758,44.85259628,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.43256187,1002.599976,27.89999962,0.0,45.20743179,0.410660625,471.2891235,90.79917908,0,0
2021-10-27 03:00 +08:00,20.0,62.16128922,63.67838669,28.09612846,273.9613037,0.838709652,493.7419434,4,0.0,0.004259574468085106,0.00293,0.0,0.01758,44.96508789,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.43256187,1002.599976,27.89999962,0.0,355.3877258,0.325981945,470.3194275,90.79833984,0,0
2021-10-27 03:05 +08:00,20.03448296,61.9275856,63.53724289,28.10310364,276.1000061,1.0,489.0,3,0.0,0.004259574468085106,0.06738333333333334,0.0,0.01758,38.1541481,100.0,27.0,7.733267784,0.0,0.0,25.10671616,17,0.0,95.0418396,0.0,26.43256187,1002.599976,27.80164909,0.0,30.65196037,0.129999995,471.0859375,90.80000305,0,0
2021-10-27 03:10 +08:00,20.09677505,62.01935577,63.42580795,28.14225769,279.7451477,1.032258034,482.1612854,3,0.0,0.004259574468085106,0.06738333333333334,0.0,0.01562,38.2672081,100.0,27.0,7.733267784,0.0,0.0,25.25558281,17,0.0,95.0418396,0.0,26.43256187,1002.599976,27.89834023,0.0,24.80688858,0.314647943,470.5008545,91.00331879,0,0
2021-10-27 03:15 +08:00,20.26666641,61.97999954,63.23300171,28.18499947,275.4133301,1.0,482.4666748,3,0.0,0.004259574468085106,0.06738333333333334,0.0,0.01758,44.85214233,100.0,27.0,7.733267784,0.0,0.0,25.25558281,17,0.0,95.0418396,0.0,26.43256187,1002.599976,27.79999924,0.0,46.51273727,0.25701502,472.4455261,90.99668121,0,0
2021-10-27 03:20 +08:00,20.16666603,61.95999908,63.02433395,28.25466728,264.6366577,0.833333313,477.9666748,4,0.0,0.004259574468085106,0.0505375,0.0,0.01758,38.01729584,100.0,27.0,7.733267784,0.0,0.0,25.25558281,17,0.0,95.0418396,0.0,26.43256187,1002.599976,27.79999924,0.0,99.31028748,0.280000001,470.5058899,91.30000305,0,0
2021-10-27 03:25 +08:00,20.48148155,61.95925903,62.87296295,28.29444504,255.8518524,0.92592591,475.777771,3,0.0,0.004259574468085106,0.0505375,0.0,0.01562,38.08530807,100.0,27.0,7.733267784,0.0,0.0,25.25558281,17,0.0,95.0418396,0.0,26.43256187,1002.599976,27.70165443,0.0,2.4252882,0.996442616,472.0656738,92.09503937,0,0
2021-10-27 03:30 +08:00,20.48148155,61.95925903,62.87296295,28.29444504,255.8518524,0.92592591,475.777771,2,0.0,0.004259574468085106,0.0505375,0.0,0.01758,38.08481979,100.0,27.0,7.733267784,0.0,0.0,25.25558281,17,0.0,95.0418396,0.0,26.43256187,1002.400024,27.60000038,0.0,5.487055302,0.862007916,470.6828003,92.09999847,0,0
2021-10-27 03:35 +08:00,20.0,59.65555573,62.80222321,28.29777718,253.5555573,0.888888896,482.3333435,5,0.0,0.004259574468085106,0.0505375,0.0,0.01758,38.1541481,100.0,27.0,7.733267784,0.0,0.0,25.25558281,17,0.0,95.0418396,0.0,26.53152275,1002.299988,27.60000038,0.0,58.46420288,0.52637732,470.8925781,92.30000305,0,0
2021-10-27 03:40 +08:00,20.0,62.07419205,62.71064377,28.35290337,253.8290253,0.806451619,485.2580566,2,0.0,0.004259574468085106,0.0500475,0.0,0.01562,34.05931091,100.0,27.0,7.733267784,0.0,0.0,25.25558281,17,0.0,95.0418396,0.0,26.53318024,1002.299988,27.5,0.0,21.10110855,0.653698504,470.0929565,92.5,0,0
2021-10-27 03:45 +08:00,20.0,61.8103447,62.71482849,28.36896515,251.3344879,1.034482718,490.2758484,5,0.0,0.004259574468085106,0.0500475,0.0,0.01758,17.98602486,100.0,27.0,7.733267784,0.0,0.0,25.25558281,17,0.0,95.0418396,0.0,26.53318024,1002.299988,27.5,0.0,39.1534462,0.221811339,471.0859375,92.5,0,0
2021-10-27 03:50 +08:00,20.0,61.46451569,62.60741806,28.43322563,249.8032227,0.838709652,500.2257996,3,0.0,0.004259574468085106,0.0500475,0.0,0.01758,29.82644653,100.0,27.0,7.733267784,0.0,0.0,25.25558281,17,0.0,95.0418396,0.0,26.53318024,1002.099976,27.5,0.0,35.31142044,0.376517504,471.4890442,92.5,0,0
2021-10-27 03:55 +08:00,20.0,61.62068939,62.42724228,28.47448349,249.9413757,0.827586234,500.620697,8,0.0,0.004259574468085106,0.0500475,0.0,0.01563,29.82644653,100.0,27.0,7.733267784,0.0,0.0,25.25558281,17,0.0,95.0418396,0.0,26.53318024,1002.200012,27.5,0.0,84.49396515,0.415195793,469.9021912,92.5,0,0
2021-10-27 04:00 +08:00,20.0,61.5,62.4766655,28.42233276,249.9533386,0.866666675,498.3666687,7,0.0,0.004259574468085106,0.0507825,0.0,0.01757,18.18045044,100.0,27.0,7.733267784,0.0,0.0,25.25558281,17,0.0,95.0418396,0.0,26.53318024,1002.200012,27.5,0.0,324.7412415,0.219999999,470.2862854,92.79859161,0,0
2021-10-27 04:05 +08:00,20.10000038,62.0633316,62.68333435,28.35366631,250.6533356,0.866666675,495.5666809,4,0.0,0.004259574468085106,0.0507825,0.0,0.01758,29.82644653,100.0,27.0,7.733267784,0.0,0.0,25.25558281,17,0.0,95.0418396,0.0,26.53318024,1002.400024,27.5,0.0,14.66067982,0.109999999,470.0929565,93.0,0,0
2021-10-27 04:10 +08:00,20.66666603,61.69333267,62.66533279,28.38366699,250.4299927,0.866666675,493.0,3,0.0,0.004259574468085106,0.0507825,0.0,0.01563,17.98602486,100.0,27.0,7.733267784,0.0,0.0,25.40428543,17,0.0,95.0418396,0.0,26.53318024,1002.301636,27.5,0.0,99.07209015,0.25852254,469.8865051,93.30000305,0,0
2021-10-27 04:15 +08:00,21.79166603,61.57916641,62.48333359,28.44375038,251.5833282,0.75,493.5833435,2,0.0,0.004259574468085106,0.0507825,0.0,0.01758,0.29279229,100.0,27.0,7.733267784,0.0,0.0,25.40428543,17,0.0,95.0418396,0.0,26.53318024,1002.400024,27.5,0.0,260.4654846,0.270000011,470.6860657,93.5,0,0
2021-10-27 04:20 +08:00,21.79166603,61.57916641,62.48333359,28.44375038,251.5833282,0.75,493.5833435,3,0.200012,0.004259574468085106,0.0502925,0.0,0.01757,18.18059731,100.0,27.0,7.733267784,0.0,0.0,25.40428543,17,0.0,95.0418396,0.0,26.53318024,1002.400024,27.5,0.0,298.9285889,0.2583808,469.6964111,93.5,0,0
2021-10-27 04:25 +08:00,20.0,60.45833206,62.5625,28.40833282,248.5666656,0.75,503.3333435,1,0.0,0.004259574468085106,0.0502925,0.0,0.01563,17.98602486,100.0,27.0,7.733267784,0.0,0.0,25.40428543,17,0.0,95.0418396,0.0,26.53318024,1002.400024,27.5,0.0,56.20528793,0.572296023,470.0996094,92.70497894,0,0
2021-10-27 04:30 +08:00,20.0,61.87096786,62.5896759,28.40193558,248.7032318,0.806451619,505.7419434,3,0.0,0.004259574468085106,0.0502925,0.0,0.01758,29.33530045,100.0,27.0,7.733267784,0.0,0.0,25.40428543,17,0.0,95.0418396,0.0,26.63263321,1002.59668,27.5,0.0,92.06332397,0.314281374,470.8883667,92.69999695,0,0
2021-10-27 04:35 +08:00,20.0,61.72413635,62.44172287,28.44137955,246.7482758,0.931034505,506.7241516,5,0.0,0.004259574468085106,0.0502925,0.0,0.01757,17.98602486,100.0,27.0,7.733267784,0.0,0.0,25.40428543,17,0.0,95.0418396,0.0,26.63263321,1002.599976,27.5,0.0,10.7264967,0.389999986,470.4927368,92.79905701,0,0
2021-10-27 04:40 +08:00,20.0,62.0903244,62.39677429,28.44742012,246.5806427,0.870967746,508.6451721,3,0.0,0.004259574468085106,0.0505375,0.0,0.01563,0.0,100.0,27.0,7.733267784,0.0,0.0,25.40428543,17,0.0,95.0418396,0.0,26.63263321,1002.700012,27.59858131,0.0,295.3548584,0.250921339,470.6794739,92.69999695,0,0
2021-10-27 04:45 +08:00,20.0,61.79310226,62.51965332,28.43655205,245.8000031,0.896551728,510.9310303,4,0.0,0.004259574468085106,0.0505375,0.0,0.01758,0.147947133,100.0,27.0,7.733267784,0.0,0.0,25.40428543,17,0.0,95.0418396,0.0,26.63263321,1002.700012,27.60000038,0.0,33.26348877,0.217697009,470.6992798,92.5,0,0
2021-10-27 04:50 +08:00,20.06666756,61.6866684,62.3113327,28.50233269,243.3266602,0.866666675,516.3666382,3,0.0,0.004259574468085106,0.0505375,0.0,0.01758,8.844105721,100.0,27.0,7.733267784,0.0,0.0,25.55356598,17,0.0,95.0418396,0.0,26.63263321,1002.73938,27.6606617,0.0,269.4317932,0.630976558,470.8892822,92.40164948,0,0
2021-10-27 04:55 +08:00,20.06666756,61.60666656,62.27066803,28.50733376,242.4733276,0.866666675,516.5333252,4,0.0,0.004259574468085106,0.0505375,0.0,0.01562,84.122612,100.0,27.0,7.733267784,0.0,0.0,25.70606613,17,0.0,94.51607513,0.0,26.63263321,1002.900024,26.9098587,0.0,197.2570343,2.847134352,472.0756836,90.52465057,0,0
2021-10-27 05:00 +08:00,20.39999962,61.69333267,62.18099976,28.52433395,241.7299957,0.633333325,518.8666382,2,0.0,0.004259574468085106,0.05078,0.0,0.01758,50.87220001,100.0,27.0,7.733267784,0.0,0.0,25.85523033,17,0.0,92.46820068,0.0,26.63263321,1002.90332,26.50165558,0.0,215.9017334,1.15437305,469.7063599,94.19668579,0,0
2021-10-27 05:05 +08:00,20.76190567,61.55714417,62.17618942,28.51857185,240.5761871,0.90476191,518.333313,6,0.0,0.004259574468085106,0.05078,0.0,0.01758,29.34568214,100.0,27.0,7.733267784,0.0,0.0,25.85523033,17,0.0,92.46820068,0.0,26.74203491,1002.801636,26.10327721,0.0,285.7361755,3.103281021,469.2998352,94.59999847,0,0
2021-10-27 05:10 +08:00,20.76190567,61.55714417,62.17618942,28.51857185,240.5761871,0.90476191,518.333313,6,0.0,0.004259574468085106,0.05078,0.0,0.01562,18.31879616,100.0,27.0,7.733267784,0.0,0.0,26.00512123,17,0.0,89.8351593,0.0,26.74203491,1003.0,25.80164909,0.0,249.1418915,0.730294764,467.104126,98.28845215,0,0
2021-10-27 05:15 +08:00,20.0,60.3125,62.14187622,28.42937469,238.28125,0.9375,517.1875,6,0.0,0.004259574468085106,0.05078,0.0,0.01758,18.3136673,100.0,27.0,7.733267784,0.0,0.0,26.00512123,17,0.0,90.86108398,0.0,26.84535599,1003.0,25.79999924,0.0,249.7409973,1.532972932,468.6571655,99.896698,0,0
2021-10-27 05:20 +08:00,20.0,61.73666763,62.22800064,28.30166626,237.9199982,0.600000024,513.166687,5,0.0,0.004259574468085106,0.05005,0.0,0.01758,45.06324387,100.0,27.0,7.733267784,0.0,0.0,26.00512123,17,0.0,88.76799774,0.0,26.84535599,1003.099976,25.29999924,0.0,235.0101166,3.21238637,464.918396,99.80000305,0,0
2021-10-27 05:25 +08:00,20.0,61.97000122,62.09199905,28.29366684,237.0766602,0.633333325,507.2000122,6,0.0,0.004259574468085106,0.05005,0.0,0.01562,29.3433609,100.0,27.0,7.733267784,0.0,0.0,26.00512123,17,0.0,90.29486084,0.0,26.95450592,1003.198364,25.39999962,0.0,238.8760681,1.879385948,465.8980103,100.0,0,0
2021-10-27 05:30 +08:00,20.03333282,62.14666748,62.13666534,28.29933357,236.6833344,0.566666663,508.7666626,8,0.0,0.004259574468085106,0.05005,0.0,0.01758,17.98602486,100.0,27.0,7.733267784,0.0,0.0,26.00512123,17,0.0,89.78496552,0.0,26.95450592,1003.200012,25.29999924,0.0,183.0352631,0.366433471,464.0888367,100.0,0,0
2021-10-27 05:35 +08:00,37.55172348,61.94137955,62.28275681,28.19275856,236.7586212,0.862068951,513.1724243,5,0.0,0.004259574468085106,0.05005,0.0,0.01758,18.17993164,100.0,27.0,7.733267784,0.0,0.0,26.00512123,17,0.0,87.71253204,0.0,26.95450592,1003.400024,25.29999924,0.0,192.4630585,1.336649656,462.7026978,100.0,0,0
2021-10-27 05:40 +08:00,126.1333313,62.19333267,62.18266678,28.30599976,235.6900024,0.699999988,518.0333252,3,0.0,0.004259574468085106,0.0500475,0.0,0.01562,50.87220001,100.0,27.0,7.733267784,0.0,0.0,26.00512123,17,0.0,88.78112793,0.0,27.07073593,1003.400024,25.10000038,0.0,173.0836334,1.008243442,460.4970093,100.0,0,0
2021-10-27 05:45 +08:00,185.8000031,61.81666565,62.10499954,28.38366699,234.1499939,0.699999988,528.7333374,5,0.0,0.004259574468085106,0.0500475,0.0,0.01758,0.290789157,100.0,27.0,7.733267784,0.0,0.0,26.00512123,17,0.0,89.79050446,0.0,27.07073593,1003.498352,25.10000038,0.0,174.8967133,1.517889738,459.5071411,100.0,0,0
2021-10-27 05:50 +08:00,245.2666626,61.99333191,62.09666824,28.38599968,233.0099945,0.833333313,537.4000244,6,0.0,0.004259574468085106,0.0500475,0.0,0.01758,60.73032379,100.0,27.0,7.733267784,0.0,0.0,25.85659409,17,0.0,90.8080368,0.0,27.07073593,1003.501648,25.10000038,0.0,196.0261078,2.716534376,459.6907654,100.0,0,0
2021-10-27 05:55 +08:00,249.1111145,62.11111069,62.16222382,28.38722229,232.5722198,0.888888896,540.333313,4,0.0,0.004259574468085106,0.0500475,0.0,0.01563,0.291896403,100.0,27.0,7.733267784,0.0,0.0,25.85659409,17,0.0,90.8080368,0.0,27.07073593,1003.700012,25.20000076,0.49175024,218.6947327,1.686137199,459.3074341,100.0,0,0
2021-10-27 06:00 +08:00,249.1111145,62.11111069,62.16222382,28.38722229,232.5722198,0.888888896,540.333313,5,0.0,0.004259574468085106,0.050295,0.0,0.01757,44.23091507,100.0,27.0,7.733267784,0.0,0.0,25.85659409,17,0.0,91.8687973,0.0,27.07073593,1003.849182,25.20000076,0.0,253.4807434,1.211993933,458.897644,100.0,0,0
2021-10-27 06:05 +08:00,95.10526276,60.6421051,62.14052582,28.38736916,232.2105255,0.842105269,555.8947144,4,0.0,0.004259574468085106,0.050295,0.0,0.02539,37.82650375,100.0,27.0,7.733267784,0.0,0.0,25.70616531,17,0.0,92.36919403,0.0,27.07073593,1003.900024,25.20000076,0.0,253.945343,2.481906891,459.4940796,100.0,0,0
2021-10-27 06:10 +08:00,102.6999969,61.78333282,62.12533188,28.3156662,226.3966675,0.866666675,551.333313,3,0.0,0.004259574468085106,0.050295,0.0,0.0254,38.36221695,100.0,27.0,7.733267784,0.0,0.0,25.70616531,17,0.0,92.36919403,0.0,27.07073593,1003.900024,25.20000076,0.0,265.9877014,1.120438099,459.6940613,100.0,0,0
2021-10-27 06:15 +08:00,379.7999878,61.88000107,62.10100174,28.21366692,228.0533295,0.699999988,542.5333252,1,0.0,0.004259574468085106,0.050295,0.0,0.02539,38.1541481,100.0,27.0,7.733267784,0.0,0.0,25.70616531,17,0.0,92.36919403,0.0,27.07073593,1003.998352,25.20000076,0.0,288.9126587,0.816693366,459.6973877,100.0,0,0
2021-10-27 06:20 +08:00,166.9666595,61.68333435,61.75866699,28.25033379,231.1433258,0.333333343,533.0,4,0.0,0.004259574468085106,0.0500475,0.0,0.02539,30.25687599,100.0,27.0,7.733267784,0.0,0.0,25.55693245,17,0.0,92.36919403,0.0,26.97163582,1004.099976,25.20000076,0.0,291.5950317,0.407507479,459.8806152,100.0,0,0
2021-10-27 06:25 +08:00,131.7586212,61.67241287,61.46068954,28.35448265,231.1482697,0.344827592,530.6206665,3,0.0,0.005887941176470589,0.0500475,0.0,0.02539,18.42608261,100.0,27.0,7.733267784,0.0,0.0,25.55693245,17,0.0,92.36919403,0.0,26.97163582,1003.900024,25.10000038,0.0,205.6817627,1.273370147,459.4973755,100.0,0,0
2021-10-27 06:30 +08:00,111.5161285,62.03225708,61.46516037,28.40258026,231.4903259,0.322580636,533.612915,5,0.0,0.005887941176470589,0.0500475,0.0,0.02539,18.31201744,100.0,27.0,7.733267784,0.0,0.0,25.55693245,17,0.0,92.36919403,0.0,26.97163582,1003.900024,25.20000076,0.0,254.654953,1.451387286,458.4978027,100.0,0,0
2021-10-27 06:35 +08:00,91.80644989,61.80967712,61.52064514,28.43032265,231.8709717,0.516129017,539.5161133,1,0.0,0.005887941176470589,0.0500475,0.0,0.02539,38.1541481,100.0,27.0,7.733267784,0.0,0.0,25.55693245,17,0.0,92.36919403,0.0,26.97163582,1004.099976,25.20000076,0.0,283.2326355,0.859314382,458.7044067,100.0,0,0
2021-10-27 06:40 +08:00,76.16666412,61.68333435,61.63399887,28.43099976,233.0366669,0.5,548.5999756,4,0.0,0.005887941176470589,0.0505375,0.0,0.02539,37.39437866,100.0,27.0,7.733267784,0.0,0.0,25.4082489,17,0.0,92.36919403,0.0,26.97163582,1004.200012,25.20000076,0.0,301.9967346,0.531373441,459.1436768,100.0,0,0
2021-10-27 06:45 +08:00,48.33333206,61.63333511,61.52999878,28.45533371,233.5266724,0.866666675,553.4000244,3,0.0,0.005887941176470589,0.0505375,0.0,0.02539,38.01977921,100.0,27.0,7.733267784,0.0,0.0,25.4082489,17,0.0,92.36919403,0.0,26.87091064,1004.200012,25.20000076,0.983596027,242.4482117,1.000662565,459.5039368,100.0,0,0
2021-10-27 06:50 +08:00,48.33333206,61.63333511,61.52999878,28.45533371,233.5266724,0.866666675,553.4000244,5,0.0,0.005887941176470589,0.0505375,0.0,0.02539,37.82649612,100.0,27.0,7.733267784,0.0,0.0,25.4082489,17,0.0,92.36919403,0.0,26.87091064,1004.200012,25.29999924,1.983483076,216.0274963,0.434219092,458.9009399,100.0,0,0
2021-10-27 06:55 +08:00,20.0,61.3227272,61.52727127,28.3945446,235.095459,0.818181813,555.0908813,5,0.0,0.005887941176470589,0.0505375,0.0,0.02539,29.82644653,100.0,27.0,7.733267784,0.0,0.0,25.4082489,17,0.0,92.36919403,0.0,26.87091064,1004.301636,25.29999924,2.983579397,257.0362854,0.324926138,460.1037292,100.0,0,0
2021-10-27 07:00 +08:00,20.0,61.79999924,61.47000122,28.4386673,236.2100067,0.866666675,558.4000244,5,0.0,0.005887941176470589,0.0500475,0.0,0.02539,29.82644653,100.0,27.0,7.733267784,0.0,0.0,25.4082489,17,0.0,92.36919403,0.0,26.87091064,1004.301636,25.30165291,6.0,266.9497986,0.808762431,460.0872498,100.0,0,0
2021-10-27 07:05 +08:00,20.0,61.70333481,61.29600143,28.47766685,237.5233307,0.933333337,556.5666504,5,0.0,0.005887941176470589,0.0500475,0.0,0.01758,18.17915535,100.0,27.0,7.733267784,0.0,0.0,25.4082489,17,0.0,92.36919403,0.0,26.76748085,1004.400024,25.29999924,8.491716385,275.7782898,0.475195676,459.5272217,100.0,0,0
2021-10-27 07:10 +08:00,20.73333359,61.66333389,61.30466843,28.45299911,238.8066711,1.100000024,553.7000122,1,0.0,0.005887941176470589,0.0500475,0.0,0.01562,17.69523621,100.0,27.0,7.733267784,0.0,0.0,25.55861092,17,0.0,91.32946014,0.0,26.76573753,1004.400024,25.29999924,12.98356342,313.3249207,1.554877996,460.8934937,100.0,0,0
2021-10-27 07:15 +08:00,20.20689583,61.95172501,61.23448181,28.45482826,239.4551697,1.068965554,556.4483032,2,0.0,0.005887941176470589,0.0500475,0.0,0.01758,17.98602486,100.0,27.0,7.733267784,0.0,0.0,25.55861092,17,0.0,90.82922363,0.0,26.8742485,1004.301636,25.39835167,17.0,307.5808105,1.582527995,461.2966309,100.0,0,0
2021-10-27 07:20 +08:00,20.0,61.68000031,61.33633423,28.40766716,240.5700073,0.899999976,553.4333496,4,0.0,0.005887941176470589,0.05005,0.0,0.01758,17.69264793,100.0,27.0,7.733267784,0.0,0.0,25.55861092,17,0.0,90.82922363,0.0,26.8742485,1004.59668,25.29999924,19.98341751,280.8848877,0.856517553,462.0897217,100.0,0,0
2021-10-27 07:25 +08:00,20.0,61.88666534,61.42033386,28.38666725,243.25,0.633333325,553.4333496,5,0.0,0.005887941176470589,0.05005,0.0,0.01563,17.98602486,100.0,27.0,7.733267784,0.0,0.0,25.55861092,17,0.0,90.33236694,0.0,26.8742485,1004.700012,25.29999924,21.0,183.0376129,0.858685374,461.6965332,100.0,0,0
2021-10-27 07:30 +08:00,20.13333321,61.92666626,61.277668,28.42466736,245.5333405,0.5,558.9666748,6,0.0,0.005887941176470589,0.05005,0.0,0.01757,17.98602486,100.0,27.0,7.733267784,0.0,0.0,25.55861092,17,0.0,89.80297852,0.0,26.8742485,1004.900024,25.39999962,24.9834671,283.1324158,1.415866733,461.8963623,100.0,0,0
2021-10-27 07:35 +08:00,21.25,61.83333206,61.13833237,28.46750069,248.9750061,0.583333313,556.166687,4,0.0,0.005887941176470589,0.05005,0.0,0.01758,29.34091377,100.0,27.0,7.733267784,0.0,0.0,25.55861092,17,0.0,89.81350708,0.0,26.8742485,1004.900024,25.39999962,32.96689987,231.6404877,0.80456394,462.4762878,100.0,0,0
2021-10-27 07:40 +08:00,21.25,61.83333206,61.13833237,28.46750069,248.9750061,0.583333313,556.166687,4,0.0,0.005887941176470589,0.0505375,0.0,0.01563,18.17721176,100.0,26.5,7.733267784,0.0,0.0,25.41189957,17,0.0,90.82683563,0.0,26.8742485,1004.799988,25.39999962,53.95075226,264.229126,1.437359571,461.5063782,100.0,0,0
2021-10-27 07:45 +08:00,20.0,61.16400146,61.26079941,28.42280006,265.79599,0.600000024,552.7999878,6,0.0,0.005887941176470589,0.0505375,0.0,0.01758,18.17896652,100.0,26.5,7.733267784,0.0,0.0,25.40945053,17,0.0,90.83500671,0.0,26.8742485,1004.898376,25.39999962,68.98343658,273.8615723,0.9091717,462.8761292,100.0,0,0
2021-10-27 07:50 +08:00,20.0,61.94838715,61.13612747,28.43419266,275.1774292,0.387096763,554.7419434,4,0.0,0.005887941176470589,0.0505375,0.0,0.01757,29.82644653,100.0,26.5,7.733267784,0.0,0.0,25.40945053,17,0.0,91.86055756,0.0,26.8742485,1004.900024,25.5,83.92658997,318.7510376,1.959069729,463.0958862,100.0,0,0
2021-10-27 07:55 +08:00,20.0,62.13666534,61.23666763,28.32666588,283.0733337,0.466666669,546.5666504,5,0.0,0.005887941176470589,0.0505375,0.0,0.01563,30.07411766,100.0,26.5,7.733267784,0.0,0.0,25.40945053,17,0.0,91.86055756,0.0,26.8742485,1004.900024,25.39999962,101.0,301.7482605,1.29031229,462.7326355,99.79667664,0,0
2021-10-27 08:00 +08:00,20.03333282,62.35666656,61.36933517,28.19433403,294.6133423,1.100000024,532.4666748,4,0.0,0.005887941176470589,0.06673,0.0,0.01758,50.77642441,100.0,26.5,7.733267784,0.0,0.0,25.2599659,17,0.0,91.86055756,0.0,26.77183151,1005.099976,25.5,94.96703339,292.8230591,0.908516526,463.7154541,100.0,0,0
2021-10-27 08:05 +08:00,20.17241287,62.5241394,61.28827667,28.18000031,298.5034485,0.862068951,513.9310303,5,0.0,0.005887941176470589,0.06673,1.473711683,0.13281,1196.783813,100.0,26.5,64.30366516,57.38541412,32.09272385,19.35144424,17,87.31548309,85.43690491,116.759819,26.0538311,1005.099976,25.5,107.9343796,259.3198242,1.427381873,464.8787537,99.50328064,0,0
2021-10-27 08:10 +08:00,105.6666641,61.92333221,61.42366791,28.14566612,311.186676,1.133333325,506.0333252,4,0.0,0.005887941176470589,0.06673,2.178279659,0.13281,1195.581787,100.0,26.5,49.93432999,43.20795059,31.84971619,16.58156586,17,79.86479187,92.34262848,120.8894882,18.93868828,1005.099976,25.5,115.9835739,306.0137024,0.56021899,465.2851868,99.20163727,0,0
2021-10-27 08:15 +08:00,183.2333374,61.75999832,61.51166534,28.14033318,320.5833435,0.933333337,508.3999939,3,0.0,0.005887941176470589,0.00293,1.897767922,0.13086,1229.023804,100.0,26.5,50.6603241,45.21138382,32.04805374,17.06975555,17,79.17073822,94.33889008,120.8894882,18.91485405,1005.099976,25.69835472,125.9835358,309.8503418,0.180373728,465.9111633,99.29670715,0,0
2021-10-27 08:20 +08:00,148.9666595,61.9366684,61.62433243,28.14533424,328.1300049,1.066666722,509.3333435,2,0.0,0.005887941176470589,0.06608333333333334,1.677419536,0.13281,1216.575684,100.0,26.5,50.6603241,45.21138382,32.2415657,17.06975555,17,84.62716675,94.86452484,118.8364182,18.91668129,1005.099976,25.60000038,141.8841553,298.0562134,1.626925588,466.0946655,99.09999847,0,0
2021-10-27 08:25 +08:00,134.3333282,62.03333282,61.60222244,28.13999939,334.3555603,0.555555582,512.777771,4,0.0,0.005887941176470589,0.06608333333333334,1.784677284,0.13282,1192.80957,100.0,26.5,51.92021942,46.21767807,32.44691467,17.06975555,17,83.74336243,94.86452484,118.8364182,19.01914024,1004.901672,25.70000076,167.9338684,243.5332642,0.551240087,467.2907715,98.80000305,0,0
2021-10-27 08:30 +08:00,134.3333282,62.03333282,61.60222244,28.13999939,334.3555603,0.555555582,512.777771,5,0.0,0.005887941176470589,0.06608333333333334,1.732130352,0.13281,1189.861206,100.0,26.5,49.54514313,42.97788239,32.44691467,16.91867828,17,84.590271,94.86452484,120.8176346,18.90371895,1004.900024,25.89999962,253.5342712,271.0404663,0.813512981,468.2670288,98.30000305,0,0
2021-10-27 08:35 +08:00,20.0,61.25714111,61.29678726,28.39642906,364.0892944,0.821428597,532.3928833,5,0.0,0.005887941176470589,0.00293,1.269467154,0.13086,867.4066162,54.42557144,26.5,49.82740402,44.07032394,31.11607742,17.07094574,17,75.91955566,94.86452484,120.8176346,18.92090225,1004.898376,26.0983429,395.7346802,228.5777283,1.529934287,472.075531,97.306633,0,0
2021-10-27 08:40 +08:00,20.0,61.88666534,61.4066658,28.2203331,381.1099854,0.766666651,522.9000244,3,0.0,0.005887941176470589,0.06738,0.231091858,0.13281,195.2290649,9.657564163,26.5,46.79798508,40.56298828,28.87663269,16.76748276,17,63.04668045,94.86452484,120.8176346,18.8045845,1005.09668,26.19835663,407.0821533,194.2620697,1.655374408,475.8674927,96.99507141,0,0
2021-10-27 08:45 +08:00,20.0,61.88000107,61.46766663,28.12299919,397.4500122,0.733333349,504.0,3,0.0,0.005887941176470589,0.06738,0.234176308,0.13281,185.1216431,8.528800011,26.5,48.20244217,42.63752747,28.87154579,17.06790924,17,63.16329956,94.86452484,120.8176346,18.80995941,1005.099976,26.5,442.8836975,167.3120728,1.960861087,476.8900757,93.6182785,0,0
2021-10-27 08:50 +08:00,20.0,61.77000046,60.86899948,28.32366753,433.269989,0.699999988,490.7333374,2,0.0,0.005887941176470589,0.06738,0.279512691,0.13282,186.7188721,8.528800011,26.5,48.21461487,42.65548325,28.67103767,17.06790924,17,64.35756683,94.86452484,120.8176346,18.80883026,1005.099976,26.89670372,460.0,164.9043579,0.904449522,478.2895508,88.60659027,0,0
2021-10-27 08:55 +08:00,20.0,61.84482574,60.76724243,28.35103416,518.7896729,0.586206913,485.7241516,2,0.0,0.005887941176470589,0.050295,0.222303531,0.13085,189.6533508,8.528800011,26.5,45.92186356,39.42240524,28.67103767,16.91709328,17,62.92890167,94.86452484,120.8176346,18.70100212,1005.099976,27.0,451.0664673,119.7445602,0.60572499,478.8959351,84.20996857,1,2
2021-10-27 09:00 +08:00,20.0,61.65999985,60.95933151,28.22633362,620.1633301,0.833333313,476.8666687,4,0.0,0.005887941176470589,0.050295,0.170299478,0.13282,189.6537476,8.528800011,26.5,45.08684921,39.43698883,28.86881828,17.06904602,17,61.11604691,94.86452484,120.8176346,18.69920921,1005.099976,27.30164719,481.0494385,191.3411713,1.581977963,482.041748,82.72307587,1,3
2021-10-27 09:05 +08:00,20.0,62.41999817,60.67033386,28.34600067,682.1766968,0.899999976,468.6000061,3,0.0,0.005887941176470589,0.050295,0.223510602,0.11718,188.1551971,8.528800011,26.5,46.0472908,40.4826889,28.50589561,17.06904602,17,63.07538986,94.86452484,120.8176346,18.82104683,1005.200012,27.70000076,472.96698,231.9149017,0.911246359,480.3152771,81.21816254,1,3
2021-10-27 09:10 +08:00,20.0,61.7733345,60.83800125,28.28333282,816.1500244,1.066666722,462.3999939,3,0.0,0.005887941176470589,0.050295,0.166869538,0.11524,180.5788116,7.460974693,26.5,46.20207214,40.4826889,28.50589561,17.06904602,17,60.06752396,94.86452484,120.9222183,18.82104683,1005.150391,28.04958725,478.4463501,222.2975311,1.763878942,484.7033997,77.60165405,1,4
2021-10-27 09:15 +08:00,20.0,61.53333282,60.875,28.22500038,965.8833618,2.0,459.1666565,3,0.0,0.1001,0.06738,0.210481349,0.11719,185.19664,7.443196297,26.5,46.20936203,39.49368668,28.50589561,16.92046356,17,63.65750122,94.86452484,120.9222183,18.82104683,1005.099976,28.20000076,490.9507141,268.4880066,1.74687767,484.3033447,76.50821686,1,4
2021-10-27 09:20 +08:00,20.0,52.40000153,60.59000015,28.25,1277.449951,1.5,455.5,3,0.0,0.1001,0.06738,0.16886151,0.11523,189.5785828,7.443196297,26.5,43.59820557,37.23584366,28.50589561,16.92046356,17,63.19697571,94.86452484,118.9230652,18.70730209,1005.099976,28.60000038,515.8841553,162.8969421,0.616028011,483.9363403,76.20330811,1,4
2021-10-27 09:25 +08:00,20.0,61.67241287,60.509655,28.26862144,1309.982788,0.931034505,453.9310303,2,0.0,0.101075,0.06738,0.171628514,0.11719,180.6534882,7.443196297,26.5,43.24315262,37.23584366,28.50589561,16.92046356,17,60.63562012,94.86452484,118.9230652,18.70730209,1005.198364,28.79999924,529.7026367,222.3806915,1.087857842,485.4997559,75.98669434,1,4
2021-10-27 09:30 +08:00,20.0,61.86999893,60.53900146,28.2329998,1110.48999,0.733333349,447.3999939,2,0.0,0.101075,0.06706,0.201940633,0.11523,185.1720276,7.443196297,26.5,45.33877182,39.69307709,28.50589561,17.2209816,17,62.23758698,94.86452484,118.9230652,18.92634964,1005.198364,28.79999924,615.3248901,186.2449188,0.914236665,486.0861816,79.30000305,1,5
2021-10-27 09:35 +08:00,20.0,61.82666779,60.25166702,28.31200027,765.3466797,0.666666687,442.3333435,6,0.0,0.00293,0.06706,0.329516896,0.11719,322.0989685,19.97311211,26.5,48.2892189,42.08028412,28.84202194,17.07312965,17,62.01821518,94.86452484,118.9230652,19.04432297,1005.200012,28.69837952,608.8703003,185.9989624,1.323515058,486.4892578,81.30162048,1,5
2021-10-27 09:40 +08:00,20.0,61.60666656,59.78499985,28.45866585,399.4266663,0.666666687,436.6333313,4,0.0,0.103025,0.06706,0.607143563,0.11523,589.6637573,38.52998734,26.5,49.39486694,43.09761047,29.95469093,17.07312965,17,71.10810852,94.86452484,118.9230652,18.93130684,1005.198364,28.9016571,605.8508911,185.8528595,2.408283234,488.4454346,79.69668579,1,5
2021-10-27 09:45 +08:00,20.0,61.77241516,59.72000122,28.4927578,276.7000122,0.551724136,433.1379395,4,0.0,0.103025,0.06738,0.606543061,0.11719,552.0090942,35.44762039,26.5,50.00939178,44.10853577,29.96044731,16.92518997,17,69.65341187,94.86452484,118.9230652,18.93130684,1005.101624,29.10162163,389.0694275,181.0410004,2.75,486.280426,79.50324249,1,5
2021-10-27 09:50 +08:00,20.0,62.35333252,59.69300079,28.50399971,265.0499878,0.666666687,434.3333435,5,0.0,0.103025,0.06738,0.53247787,0.11524,354.865387,21.83939171,26.5,49.06799316,43.09511948,29.1513958,16.923769,17,63.80651093,94.86452484,120.9561157,18.82317543,1005.101624,29.29833984,752.6016235,186.2623749,1.969748259,488.035614,79.20166016,1,5
2021-10-27 09:55 +08:00,20.0,61.9366684,60.05166626,28.42733383,269.4633484,1.200000048,437.5333252,4,0.0,0.103025,0.06738,0.382550109,0.11718,359.7732849,22.91533852,26.5,46.96176529,41.01515579,29.1513958,16.923769,17,65.8808136,94.86452484,120.9561157,18.82317543,1005.200012,29.10487366,194.30867,209.2909698,3.531895161,488.6355286,80.18375397,1,7
2021-10-27 10:00 +08:00,20.0,61.89333344,60.35699844,28.32099915,267.1966553,0.933333337,442.7333374,5,0.0,0.101075,0.06868666666666666,0.265672064,0.11524,185.1969299,8.424551964,27.0,47.2260704,41.01515579,28.73376656,17.07566261,17,63.96881866,94.86452484,120.9561157,18.82317543,1005.200012,29.00166321,163.9002075,192.6519623,2.171018124,485.4797974,82.00332642,1,7
2021-10-27 10:05 +08:00,20.0,61.73333359,60.55666733,28.20999908,289.6666565,2.0,443.6666565,4,0.0,0.101075,0.06868666666666666,0.203956544,0.11914,185.121994,8.424551964,27.0,48.34720993,42.17955399,28.73376656,17.07566261,17,61.47385406,94.86452484,120.9561157,18.82317543,1005.200012,29.0,422.5179749,191.7208557,2.507403374,481.901123,81.81460571,1,7
2021-10-27 10:10 +08:00,20.0,56.625,60.8125,28.12750053,229.0,0.5,431.0,6,0.0,0.00293,0.06868666666666666,0.240696723,0.11914,182.0890808,8.424551964,27.0,49.29156876,43.30037308,28.73376656,17.07566261,17,62.63496017,94.86452484,120.9561157,18.82317543,1005.200012,28.6033268,311.2016296,136.4894409,1.163557649,482.2778625,83.57671356,1,7
2021-10-27 10:15 +08:00,20.0,61.88333511,60.63999939,28.2246666,214.2666626,0.800000012,438.4666748,5,0.0,0.10254,0.10205,0.23657222,0.11914,182.1633911,8.424551964,27.0,50.05989456,44.34742355,28.73376656,16.9258461,17,64.48258972,94.86452484,120.9561157,18.82317543,1005.200012,28.29999924,322.4675293,190.2597046,2.090003729,479.8919983,83.59354401,1,7
2021-10-27 10:20 +08:00,20.0,62.00999832,60.72533417,28.24066734,216.5,0.566666663,443.2000122,8,0.0,0.10254,0.10205,0.22687172,0.12109,186.694397,8.424551964,27.0,47.27598572,41.00764847,28.78110886,16.92334747,17,64.28904724,94.86452484,119.9680634,18.71541214,1005.200012,28.5,286.1488037,206.3537598,2.973297119,480.2952576,82.40000153,1,6
2021-10-27 10:25 +08:00,20.0,62.15999985,61.11066818,28.06833267,250.593338,0.566666663,445.4666748,4,0.0,0.10303,0.101075,0.186265819,0.11914,182.1144562,8.424551964,27.0,48.21416473,42.13475418,29.37034798,17.07198906,17,65.89907074,94.86452484,118.9468079,18.83250237,1005.200012,28.20000076,240.1795959,191.8110199,3.134815693,479.8865051,83.61306,1,6
2021-10-27 10:30 +08:00,20.0,62.25172424,61.58655167,27.97172356,250.6517181,0.655172408,446.241394,7,0.0,0.10303,0.101075,0.187353308,0.11915,185.1471863,8.424551964,27.0,50.03540802,44.41802216,29.46124649,17.06964111,17,69.45317078,94.86452484,120.7629623,18.95199776,1005.198364,28.29999924,280.2103882,200.9411163,3.94522953,480.6762085,84.08683777,1,5
2021-10-27 10:35 +08:00,20.0,62.43333435,65.5613327,27.99033356,207.8200073,0.933333337,444.1333313,4,0.0,0.10107,0.100585,0.216608119,0.11914,180.6287842,8.424551964,27.0,49.48453522,43.56115341,29.71439171,16.97708893,17,69.00921631,94.86452484,120.7856064,18.82792664,1005.200012,28.49654007,339.4464722,180.6168365,2.954976559,479.6789856,82.71037292,1,5
2021-10-27 10:40 +08:00,20.0,62.38000107,68.81500244,28.11733246,149.7299957,0.833333313,442.7000122,6,0.197754,0.10107,0.100585,0.179681488,0.11914,180.6031799,8.424551964,27.0,49.40901566,43.86130524,29.87098694,17.12734032,17,69.83145142,94.86452484,120.838768,18.82378769,1005.198364,28.40164757,422.9780579,195.6697693,1.675658822,478.6893311,82.21153259,1,5
2021-10-27 10:45 +08:00,20.0,62.45999908,68.73166656,28.18833351,113.5266647,0.899999976,448.5,4,0.003235,0.00293,0.00293,0.201698652,0.11914,183.6864929,8.424551964,27.0,46.64493179,40.22268295,29.41550255,16.64192581,17,67.43060303,94.86452484,120.838768,18.67893982,1005.198364,28.29999924,259.0485535,176.844986,1.081326246,481.6485901,84.90000153,1,5
2021-10-27 10:50 +08:00,20.20000076,62.83333206,68.79666901,28.17266655,109.7266693,1.166666627,461.7000122,5,0.0,0.10254,0.10254,0.175213843,0.11914,180.5785522,8.424551964,27.0,49.50901794,43.75912857,29.34797287,17.10764122,17,66.03018951,94.86452484,120.7783356,18.80724144,1005.099976,28.20000076,330.5600281,186.5678253,1.758962154,480.2753906,84.79348755,1,5
2021-10-27 10:55 +08:00,20.20000076,62.83333206,68.79666901,28.17266655,109.7266693,1.166666627,461.7000122,3,0.0,0.10254,0.10254,0.21518487,0.11914,186.6448212,8.424551964,27.0,45.58679962,39.29909134,29.38035393,16.80121231,17,66.69967651,94.86452484,120.7773209,18.69358444,1005.099976,28.10324287,439.5836487,203.9189301,4.181569576,479.6889648,83.89351654,1,5
2021-10-27 11:00 +08:00,20.0,59.95714188,69.02999878,28.1771431,109.3000031,2.142857075,474.2857056,6,0.0,0.10205,0.100095,0.206498207,0.12109,183.7115936,8.424551964,27.0,47.63188553,40.97830582,29.16716003,16.83238029,17,65.80277252,94.86452484,120.7773209,18.82906532,1005.099976,28.20000076,346.0830078,194.4262695,2.127258301,480.4652405,83.60829926,1,5
2021-10-27 11:05 +08:00,20.0,62.94333267,69.27333069,28.1779995,109.0366669,2.266666651,477.5,4,0.0,0.10205,0.100095,0.229304111,0.11914,189.5779572,8.424551964,27.0,46.91426468,40.94133759,29.16716003,16.98161697,17,64.17718506,94.86452484,120.7773209,18.79183006,1005.099976,28.29999924,376.0634155,181.0695496,3.30791378,478.1194763,83.11962891,1,4
2021-10-27 11:10 +08:00,20.03448296,62.75172424,69.34689331,28.21724129,108.8862076,2.172413826,485.8620605,2,0.0,0.101075,0.06771,0.174818533,0.11914,185.2211914,8.424551964,27.0,49.95611954,44.2441864,29.16716003,16.97193718,17,66.98323822,94.86452484,120.7773209,19.01899147,1005.099976,28.54958916,456.4487915,206.3907166,2.096581697,480.4719849,82.54711914,1,5
2021-10-27 11:15 +08:00,20.22580719,62.73548508,69.56032562,28.21096802,108.7870941,2.612903118,493.7419434,7,0.0,0.101075,0.06771,0.206826264,0.11914,186.7190094,8.424551964,27.0,47.31520462,40.95755768,29.16716003,16.97269058,17,63.85573196,94.86452484,120.7773209,18.74398613,1004.900024,28.70000076,902.0464478,270.1025391,1.32466507,480.501709,80.92607117,1,6
2021-10-27 11:20 +08:00,39.41379166,62.62413788,69.71276093,28.23137856,108.7310333,3.172413826,495.7930908,3,0.0,0.00293,0.06771,0.176312002,0.11914,183.61203,8.424551964,27.0,48.57577515,42.98604584,29.14565277,16.97269058,17,65.83355713,94.86452484,120.7773209,18.85198402,1004.900024,28.80328178,890.819397,200.6837311,4.142612934,483.2873535,78.09506989,1,6
2021-10-27 11:25 +08:00,107.7333298,62.68999863,69.93099976,28.21566582,108.7633362,2.900000095,491.8333435,4,0.0,0.101565,0.10254,0.186822129,0.11915,183.6866913,8.424551964,27.0,48.42684937,41.9171524,29.12558746,16.97269058,17,62.94166565,94.86452484,120.7773209,18.85286331,1005.099976,28.70000076,865.8862915,208.0001678,2.50999999,484.4538574,78.69999695,1,6
2021-10-27 11:30 +08:00,168.6333313,62.68999863,70.05566406,28.25233269,108.7233353,3.233333349,494.5333252,4,0.0,0.101565,0.10254,0.205039848,0.11914,190.4455566,8.424551964,27.0,46.49372482,40.81972885,29.12558746,16.97269058,17,65.27882385,94.86452484,120.7773209,18.74150848,1004.801636,29.20000076,885.0,193.0881195,2.758558989,484.4902039,75.70816803,1,9
2021-10-27 11:35 +08:00,202.7333374,62.61999893,70.30066681,28.23399925,108.6933365,3.166666746,500.2999878,3,0.0,0.10205,0.06738333333333334,0.194816472,0.11914,185.1654816,8.424551964,27.0,49.19918442,43.32961273,29.12338066,17.12172318,17,65.21864319,94.86452484,120.7773209,18.84993744,1004.898376,29.99836349,893.0490723,175.0717773,1.516013026,487.4324646,73.60490417,1,9
2021-10-27 11:40 +08:00,205.0370331,62.5370369,70.43481445,28.26296234,108.6851883,3.222222328,504.8888855,3,0.0,0.10205,0.06738333333333334,0.198349084,0.12109,183.7353668,8.424551964,27.0,46.64518738,41.01696396,29.23997688,16.80628586,17,66.16769409,94.86452484,120.7773209,18.69025421,1004.801636,29.69837952,903.9675903,170.29776,2.466056585,488.4588013,75.01296997,1,9
2021-10-27 11:45 +08:00,205.0370331,62.5370369,70.43481445,28.26296234,108.6851883,3.222222328,504.8888855,4,0.0,0.100585,0.06738333333333334,0.178077949,0.11914,183.6370239,8.424551964,27.0,49.68452835,44.26800537,29.23997688,17.1048584,17,65.01850891,94.86452484,120.7773209,18.94194794,1004.900024,28.80491257,905.9508667,211.8607941,2.802783966,488.0687561,77.97379303,1,9
2021-10-27 11:50 +08:00,75.59999847,60.29999924,70.86000061,28.30200005,108.8399963,4.699999809,519.9000244,2,0.0,0.100585,0.102535,0.174245442,0.11914,179.004776,8.424551964,27.0,49.50256348,43.26592636,29.33472443,16.95311737,17,68.25926971,94.86452484,120.7773209,18.82967567,1004.60321,29.09188652,913.0487061,185.618103,0.907427549,484.6999512,78.31623077,1,9
2021-10-27 11:55 +08:00,91.93333435,62.39333344,70.99666595,28.29933357,108.6133347,3.700000048,520.9000244,4,0.0,0.00293,0.102535,0.224344997,0.11914,183.6370239,8.424551964,27.0,51.38280487,44.55521011,30.2081089,16.94636917,17,70.68968201,94.86452484,118.6950073,18.82967567,1004.599976,29.20323753,925.9676514,194.9533844,4.159451008,486.2764282,76.57411194,1,8
2021-10-27 12:00 +08:00,99.33333588,62.30666733,71.25933075,28.28366661,108.6100006,4.033333302,523.666687,4,0.0,0.10156,0.10303,0.178515619,0.11914,180.5533295,8.424551964,27.0,48.68227386,42.48352051,30.20965767,16.94378471,17,69.68149567,94.86452484,120.7767639,18.71821404,1004.403259,29.50162888,921.0651855,107.1825638,1.101122737,486.092804,75.8032608,1,8
2021-10-27 12:05 +08:00,141.3333282,62.44666672,71.38833618,28.30166626,108.5366669,4.133333206,527.7999878,4,0.0,0.10156,0.10303,0.209836037,0.1211,182.0890808,8.424551964,27.0,48.68227386,42.48352051,30.20965767,16.94378471,17,69.61199188,94.86452484,120.7767639,18.81851959,1004.400024,30.09838295,930.0161743,105.5213242,2.285307646,487.9016113,73.49514771,1,9
2021-10-27 12:10 +08:00,150.9666595,62.33666611,71.5636673,28.29933357,108.6133347,3.900000095,530.0999756,4,0.0,0.10254,0.09912,0.215161729,0.12304,185.1470184,8.424551964,27.0,50.25064087,44.5551033,30.20405769,17.09420967,17,70.26212311,94.86452484,120.7767639,18.91693115,1004.299988,30.09837151,932.9837036,158.3452759,2.043096066,487.7252197,74.19348145,1,9
2021-10-27 12:15 +08:00,145.9310303,62.30344772,71.76931,28.29655266,108.6344833,4.724137783,531.6551514,3,0.0,0.10254,0.09912,0.190728346,0.1211,180.5280304,8.424551964,27.0,50.56216812,44.57197952,29.64621925,16.94514275,17,68.47442627,94.86452484,120.7767639,18.91858864,1004.299988,30.10000038,918.1304932,162.2874451,1.836801052,487.885437,73.37716675,1,9
2021-10-27 12:20 +08:00,137.1999969,62.27999878,72.04533386,28.26433372,108.6433334,4.300000191,530.7000122,2,0.0,0.100585,0.00293,0.233339436,0.12304,179.0296631,8.424551964,27.0,48.16653442,42.35147095,29.36423111,16.94514275,17,68.11720276,94.86452484,120.7767639,18.80537415,1004.198364,30.19838333,926.1132813,187.8725433,1.29210341,489.6715393,73.39514923,1,9
2021-10-27 12:25 +08:00,131.3666687,62.26666641,72.00766754,28.32933426,108.6133347,4.066666603,537.166687,3,0.0,0.100585,0.19824,0.189467668,0.1211,174.2731934,8.424551964,27.0,49.90595627,44.54079437,29.62158394,17.09599876,17,64.80246735,94.86452484,118.7951355,18.80712318,1004.099976,29.79674721,944.9349365,213.4438019,4.321865082,489.8482971,74.13577271,1,9
2021-10-27 12:30 +08:00,118.8571396,62.24761963,72.26667023,28.30047607,108.638092,4.333333492,536.7619019,3,0.0,0.00293,0.00293,0.252214794,0.12304,177.3650665,8.424551964,27.0,50.0847168,43.48979187,29.30434227,16.94411659,17,65.25874329,94.86452484,120.8041763,18.80289459,1004.099976,29.89836121,938.0491333,213.8431854,4.691667557,488.2952576,73.9131012,1,9
2021-10-27 12:35 +08:00,118.8571396,62.24761963,72.26667023,28.30047607,108.638092,4.333333492,536.7619019,4,0.0,0.102055,0.101075,0.223773389,0.1211,174.1453247,8.424551964,27.0,48.57700729,42.45479202,28.83043098,16.94411659,17,64.46757507,94.86452484,120.8041763,18.80102158,1003.801636,29.79999924,944.0973511,161.7702789,2.432558775,488.0527344,74.67727661,1,9
2021-10-27 12:40 +08:00,63.92307663,60.66153717,72.73384857,28.30461502,108.7769241,4.153846264,538.8461304,4,0.0,0.102055,0.101075,0.291156611,0.12109,182.0118713,8.424551964,27.0,49.00164413,43.48865891,29.10935402,17.09342575,17,64.34353638,94.86452484,120.8041763,18.80102158,1003.799988,30.0,943.0,116.9846497,1.290683746,488.4652405,73.10326385,1,10
2021-10-27 12:45 +08:00,75.90000153,62.27666855,72.79333496,28.32466698,108.5599976,4.033333302,539.5333252,3,0.0,0.10205,0.101565,0.235180662,0.12305,177.3647919,8.424551964,26.9016304,50.24187088,44.55042267,29.10935402,16.94655228,17,65.40917206,94.86452484,120.8041763,18.80102158,1003.698364,29.60000038,938.0162964,205.5106659,2.785658836,487.2986755,73.79673767,1,8
2021-10-27 12:50 +08:00,70.73332977,62.25,73.19433594,28.25966644,108.6566696,3.966666698,542.6333618,4,0.0,0.10205,0.101565,0.2118173,0.12109,178.902298,8.424551964,26.89999962,47.4487915,41.20918274,29.10449028,16.94411659,17,65.21195984,94.86452484,120.8041763,18.69608307,1003.599976,29.79515076,945.9353638,169.3901978,2.256142378,488.4818726,74.51454926,1,9
2021-10-27 12:55 +08:00,64.59999847,62.36333466,73.51833344,28.21966743,108.6200027,4.233333111,541.833313,1,0.0,0.06803333333333333,0.10205,0.247412785,0.12305,174.1442108,8.424551964,26.89999962,50.9083519,44.62464905,28.64129829,16.94703674,17,62.70882034,94.86452484,120.8041763,18.94381523,1003.301636,30.59346962,949.8856812,205.1260834,2.457877398,487.8527832,70.73101807,1,9
2021-10-27 13:00 +08:00,60.90000153,62.50666809,73.56199646,28.25499916,108.7766647,4.633333206,539.1333618,5,0.0,0.06803333333333333,0.10205,0.199938239,0.12109,178.9022369,8.424551964,26.89999962,47.17374039,41.41408539,28.64129829,16.93713379,17,62.26552582,94.86452484,120.8041763,18.68755722,1003.299988,30.49838257,946.9676514,190.4000549,2.340485334,488.5081787,70.20646667,1,11
2021-10-27 13:05 +08:00,59.33333206,62.25999832,73.77500153,28.21033287,108.8133316,4.933333397,540.9333496,5,0.0,0.06803333333333333,0.10156,0.201549915,0.11719,177.3650665,8.424551964,26.89999962,49.51277161,43.70223618,28.64129829,17.089077,17,62.53447342,94.86452484,120.8041763,18.88740921,1003.299988,30.20325089,945.0162354,205.8431244,2.11543417,490.4744568,71.39187622,1,12
2021-10-27 13:10 +08:00,61.06896591,62.26896667,73.90965271,28.18206978,108.8206863,4.413793087,548.7241211,3,0.0,0.100095,0.10156,0.21005213,0.11524,175.8398895,8.424551964,26.89999962,48.8686409,42.71442795,28.80607796,16.93278694,17,62.62120056,94.86452484,120.8041763,18.76786804,1003.299988,30.50163651,941.0490723,186.9280396,2.027382374,488.3284912,70.39672852,1,12
2021-10-27 13:15 +08:00,62.29999924,62.43999863,74.03600311,28.16666603,108.7833328,4.400000095,553.2999878,2,0.0,0.100095,0.10254,0.702917357,0.11718,460.4857483,30.72237206,26.89999962,48.0556221,42.72828674,29.49793625,17.07903099,17,67.44828033,94.86452484,118.8164291,18.76786804,1003.198364,30.20000076,943.9837646,204.438324,3.61955142,492.0572815,69.81460571,1,13
2021-10-27 13:20 +08:00,64.90476227,62.31428528,74.09333038,28.14904785,108.6333313,4.190476418,558.7142944,3,0.0,0.101075,0.10254,0.745340632,0.11524,639.4247437,42.24658203,26.89999962,51.20262909,45.02519608,30.26706696,17.08206749,17,69.64647675,94.86452484,118.8164291,18.89438438,1003.099976,30.19887352,933.045105,208.7283783,2.164702892,491.0677185,70.6056366,1,13
2021-10-27 13:25 +08:00,64.90476227,62.31428528,74.09333038,28.14904785,108.6333313,4.190476418,558.7142944,2,0.0,0.101075,0.09912,0.580363563,0.11718,417.9214172,27.27054977,26.99838448,48.30195999,41.88498306,29.791399,16.93010902,17,67.38119507,94.86452484,120.9310455,18.78702354,1002.900024,30.29999924,932.0484619,217.8465881,2.780980587,490.4747009,70.19515228,1,13
2021-10-27 13:30 +08:00,38.1875,61.00624847,74.27687836,28.17749977,108.8312531,5.0625,567.4375,2,0.0,0.101565,0.09912,0.236779233,0.11719,191.1158142,8.635875702,27.0,46.16003799,40.57762146,28.68774986,16.93010902,17,62.67518616,94.86452484,120.9310455,18.78702354,1002.900024,30.10000038,932.9675293,207.2436523,2.230089903,489.0849609,69.53086853,1,11
2021-10-27 13:35 +08:00,49.20000076,62.34000015,74.53067017,28.13533401,108.6933365,3.833333254,568.2000122,3,0.0,0.101565,0.00293,0.216088852,0.11524,183.6373291,8.635875702,27.0,49.25022125,43.79024887,28.72993851,17.07975006,17,63.99773788,94.86452484,118.8755722,18.88607025,1002.799988,30.5967598,930.0161743,187.9247437,2.142473459,491.1819458,67.21133423,1,11
2021-10-27 13:40 +08:00,51.40000153,62.56999969,74.82666779,28.0953331,108.6500015,3.866666555,569.666687,3,0.0,0.10156,0.101075,0.227474445,0.11718,188.1549988,8.635875702,27.0,46.49235153,40.38835907,28.57358742,16.77046013,17,62.23954773,94.86452484,120.8956451,18.64461327,1002.799988,30.70000076,923.9674072,205.7148132,2.698419094,490.8874207,65.28369141,1,11
