timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-27 13:45 +08:00,52.16666794,62.3433342,74.76300049,28.15066719,108.6533356,4.166666508,571.7666626,3,0.0,0.10156,0.101075,0.16936102,0.11524,185.1728516,8.635875702,27.0,48.82080841,42.79940033,28.57358742,17.22211266,17,60.98628616,94.86452484,120.8956451,18.88566971,1002.599976,31.0,920.9351196,225.1632538,2.788432598,494.2568359,63.44216156,1,11
2021-10-27 13:50 +08:00,53.03333282,62.3433342,75.00566864,28.11599922,108.6833344,4.233333111,573.166687,2,0.0,0.00293,0.1001,0.196664422,0.11719,178.9538879,8.635875702,27.0,46.02421188,40.39621735,28.57358742,16.7573452,17,63.36347198,94.86452484,120.8956451,18.63174248,1002.599976,30.59673882,910.0162964,202.3543243,2.874290943,494.0305786,65.69184113,1,10
2021-10-27 13:55 +08:00,54.83333206,62.37333298,74.99633026,28.15366745,108.6466675,4.066666603,575.2333374,3,0.0,0.10254,0.1001,0.194381441,0.11523,183.6365509,8.635875702,26.89999962,46.62223434,40.39621735,28.57358742,17.06102562,17,61.92263031,94.86452484,120.8956451,18.73093796,1002.400024,30.39512634,904.0162354,179.8335419,2.524567366,490.6810303,60.07635117,1,10
2021-10-27 14:00 +08:00,54.51724243,62.48620605,75.17276001,28.13138008,108.5379333,4.517241478,578.241394,4,0.0,0.10254,0.103515,0.163913046,0.11719,177.4167633,8.635875702,26.89999962,44.03710938,38.31826401,28.57358742,16.90807343,17,61.47569275,94.86452484,120.8956451,18.73093796,1002.299988,30.9983654,896.0653687,156.2823181,0.811738074,492.6735535,60.58692169,1,11
2021-10-27 14:05 +08:00,55.70000076,62.22999954,75.16999817,28.1590004,108.1800003,4.199999809,580.0333252,3,0.0,0.101565,0.103515,0.321754812,0.1289,355.7667542,23.03761101,26.89999962,44.95904922,39.30961227,29.21144104,17.05922318,17,65.13002777,94.86452484,118.8789291,18.84049606,1002.398376,30.89999962,890.9349365,194.9893799,3.415853024,490.877655,61.29024124,1,11
2021-10-27 14:10 +08:00,54.94444275,62.26111221,75.20999908,28.16833305,108.1444473,4.333333492,580.555542,3,0.0,0.101565,0.100585,0.662331835,0.12891,681.5346069,44.03451538,26.89999962,47.69508362,41.50805283,30.43265724,17.06360245,17,70.7199173,94.86452484,120.8661194,18.94356728,1002.200012,30.29999924,875.0967407,195.0176544,3.343223572,493.6539917,62.39033127,1,12
2021-10-27 14:15 +08:00,54.94444275,62.26111221,75.20999908,28.16833305,108.1444473,4.333333492,580.555542,4,0.0,0.100095,0.100585,0.926924419,0.12695,817.4915771,52.36917114,26.89999962,49.4237442,43.80358887,30.70672226,17.06118011,17,73.90440369,94.86452484,120.734024,18.94356728,1002.099976,31.0,871.0,203.2026215,2.582047462,492.2575989,58.81947327,1,11
2021-10-27 14:20 +08:00,29.57894707,61.03684235,75.39105225,28.17631531,108.3000031,4.526315689,583.6315918,3,0.0,0.100095,0.100095,0.63849473,0.12891,601.5227051,39.79270172,26.89999962,44.58691025,37.98376846,30.07850075,16.76299286,17,71.04268646,94.86452484,120.7661972,18.71962357,1001.900024,30.90164757,860.032959,203.2107086,2.71906352,491.8968506,57.79587936,1,11
2021-10-27 14:25 +08:00,39.26666641,61.99666595,75.45766449,28.17200089,108.1100006,4.833333492,589.2666626,2,0.0,0.00293,0.100095,0.367605241,0.12891,369.0267944,24.80060196,26.89999962,41.66420746,35.90216446,29.14651871,16.92534447,17,67.0668869,94.86452484,120.7661972,18.61495972,1001.799988,30.70000076,850.0650024,196.9122772,2.774386168,491.4969482,58.8935051,1,11
2021-10-27 14:30 +08:00,41.70000076,62.0633316,75.62666321,28.15133286,108.1233368,4.199999809,599.0333252,2,0.0,0.10254,0.20606,0.171866114,0.1289,192.6387939,9.670663834,27.0,43.87331009,38.09500122,28.68643379,17.08521461,17,64.23033905,94.86452484,120.7661972,18.92864418,1001.799988,30.79999924,834.1143799,197.0261536,1.978632331,491.1069336,61.06240845,1,11
2021-10-27 14:35 +08:00,42.06666565,62.07666779,75.63666534,28.17733383,108.1100006,4.133333206,603.833313,2,0.0,0.10254,0.00195,0.175742782,0.12891,185.1720734,9.670663834,27.0,44.40840912,37.99535751,28.52752304,16.9346714,17,64.24926758,94.86452484,120.7661972,18.80027199,1001.799988,30.89836311,823.0327148,208.5571442,1.682595372,495.2332458,60.70817947,1,11
2021-10-27 14:40 +08:00,44.36666489,62.23333359,75.71466827,28.17833328,108.3600006,4.433333397,605.0666504,2,0.0,0.101075,0.20606,0.15611753,0.12695,183.7111511,9.670663834,27.0,45.98374176,40.2093811,28.64870071,17.08657074,17,64.68000793,94.86452484,120.9062271,18.91209412,1001.599976,31.50486946,808.0973511,203.4730225,0.980772853,496.6395874,60.56916428,1,11
2021-10-27 14:45 +08:00,44.93333435,62.53666687,75.74066925,28.19133377,108.0699997,4.233333111,609.0,3,0.0,0.101075,0.100585,0.462618506,0.12891,411.128479,27.90073204,27.0,47.38827515,41.42912292,29.5346508,17.08657074,17,68.99006653,94.86452484,120.9062271,18.91209412,1001.599976,31.99676704,788.1940308,287.0549316,0.368268371,497.2976685,57.51131821,1,11
2021-10-27 14:50 +08:00,43.27586365,62.06551743,75.88724518,28.17620659,108.2517242,4.689655304,612.4483032,4,0.0,0.10205,0.100585,0.520936129,0.1289,428.1842651,29.15289307,27.0,48.4953537,42.42622375,29.63042831,16.93935013,17,68.80105591,94.86452484,118.8880692,18.91209412,1001.400024,32.49674606,775.9837646,109.4039993,1.26495862,498.4645386,57.41463852,1,11
2021-10-27 14:55 +08:00,42.70000076,62.04666519,75.8769989,28.21333313,108.1433334,4.533333302,617.166687,3,0.0,0.10205,0.103025,0.449426976,0.12891,421.9880981,29.15289307,27.0,46.02143097,40.1709938,29.93344307,16.93690109,17,68.06478882,94.86452484,118.8880692,18.79425049,1001.299988,33.19838333,759.0808105,278.6835327,0.907574952,501.1251526,57.79838181,1,12
2021-10-27 15:00 +08:00,40.53333282,62.04666519,75.92199707,28.21266747,108.1666641,4.266666889,618.7333374,2,0.0,0.09912,0.103025,0.370027175,0.12891,427.6636047,28.00625038,27.0,49.33428955,43.76745987,29.72520447,17.24174881,17,71.30053711,94.86452484,118.8880692,19.05145264,1001.299988,32.90488052,745.0650635,154.5935364,1.35796845,504.0753479,57.58861542,1,11
2021-10-27 15:05 +08:00,40.53333282,62.04666519,75.92199707,28.21266747,108.1666641,4.266666889,618.7333374,2,0.0,0.09912,0.20313,0.656054919,0.12695,464.7612,30.83028984,27.0,49.35004807,42.75325012,30.08520317,17.0897274,17,71.909729,94.86452484,118.8880692,18.9434166,1001.299988,32.39837265,734.0976563,192.8961182,2.235441446,504.007019,59.0,1,12
2021-10-27 15:10 +08:00,22.40909004,61.10454559,76.14909363,28.19954491,108.3181839,4.454545498,626.0454712,3,0.0,0.00293,0.10156,0.390570198,0.12891,371.7597046,23.59563255,27.0,48.674366,42.75325012,29.87505341,16.94096756,17,68.02713776,94.86452484,120.8369675,18.9434166,1001.299988,32.69355392,721.0483398,203.5244293,2.035003185,499.3031311,58.7209549,1,11
2021-10-27 15:15 +08:00,25.83333397,62.07333374,76.21766663,28.21366692,108.2600021,4.533333302,624.4666748,2,0.0,0.101075,0.10156,0.399671708,0.1289,388.46521,25.66994286,27.0,45.77573776,39.48577118,30.10567665,16.94096756,17,70.07341766,94.86452484,120.8688965,18.83331299,1001.200012,32.10324478,711.0487061,130.7642822,1.639150977,501.3798218,56.79188538,1,10
2021-10-27 15:20 +08:00,27.43333244,62.02999878,76.30366516,28.20899963,108.1933365,4.400000095,626.5,3,0.0,0.101075,0.10059,0.301427181,0.12891,390.0103455,25.66994286,27.0,45.00821304,39.37991714,30.33995628,17.08811378,17,69.20516968,94.86452484,118.8856049,18.83331299,1001.099976,32.29999924,692.081543,192.6800537,2.804730177,498.6679382,54.70000076,1,10
2021-10-27 15:25 +08:00,26.60000038,62.12333298,76.55000305,28.15399933,108.1800003,5.0,625.6333618,3,0.0,0.100585,0.10059,0.372433531,0.12695,394.2483521,25.66994286,27.0,47.83916473,41.67613983,30.77658653,17.09055328,17,76.08950043,94.86452484,118.8856049,18.95886612,1001.099976,31.70650482,691.0487671,208.7089386,2.512114286,498.5101624,57.26585388,1,12
2021-10-27 15:30 +08:00,28.46666718,62.17333221,76.51633453,28.18799973,108.206665,4.433333397,625.0333252,3,0.0,0.100585,0.20117,0.370330322,0.12891,406.0840149,25.66994286,27.0,48.17948532,41.67654419,30.84775543,16.9408741,17,74.70718384,94.86452484,120.8953247,18.95886612,1001.099976,31.90118217,668.0236206,198.5373383,2.073851109,496.4718018,56.08817291,1,11
2021-10-27 15:35 +08:00,28.66666603,62.08333206,76.55033112,28.19499969,108.1500015,4.733333111,626.7000122,2,0.0,0.1001,0.10205,0.350243197,0.1289,392.8092041,25.66994286,27.0,46.39597321,40.55801773,31.0371933,16.93836784,17,74.45205688,94.86452484,120.8953247,18.85074806,1000.900024,32.29999924,646.9838867,206.7453613,2.600982666,497.713501,55.30644608,1,12
2021-10-27 15:40 +08:00,32.86206818,62.45862198,76.46344757,28.24724197,108.1517258,4.86206913,629.0689697,2,0.0,0.1001,0.10205,0.295831315,0.12891,404.6420593,25.66994286,27.0,46.35658264,40.54420471,30.55060196,17.09436035,17,73.17147064,94.86452484,120.8953247,18.85074806,1000.900024,32.00650024,634.0974731,209.5010834,1.613646507,500.2541809,56.57888031,1,12
2021-10-27 15:45 +08:00,33.23333359,62.5633316,76.66933441,28.201334,108.1299973,5.0,632.4000244,1,0.0,0.100095,0.100585,0.41390934,0.12891,400.6574097,25.66994286,27.0,48.70791245,42.65294647,30.7489357,17.09436035,17,75.94293213,94.86452484,120.8953247,19.05935669,1000.799988,32.69838715,619.0484009,190.8162384,2.496769667,498.8485413,54.31774902,1,11
2021-10-27 15:50 +08:00,29.66666603,62.04166794,76.62750244,28.22249985,108.1416702,4.666666508,633.333313,1,0.0,0.100095,0.100585,0.498985434,0.12695,502.144928,32.78993225,26.90162468,48.06593704,41.64499283,30.97401237,16.9427166,17,76.46588898,94.86452484,120.8953247,18.9418335,1000.799988,32.69675064,599.0162354,169.6096191,1.275703669,502.2144775,53.72599411,1,10
2021-10-27 15:55 +08:00,29.66666603,62.04166794,76.62750244,28.22249985,108.1416702,4.666666508,633.333313,1,0.0,0.101075,0.20703,0.663512622,0.12891,730.4718018,48.44367981,26.89999962,47.91046906,41.62834549,31.7330513,16.9427166,17,80.60597229,94.86452484,118.8650589,18.9418335,1000.60321,32.40000153,584.048584,193.549469,2.848822355,500.1190491,55.79676056,1,11
2021-10-27 16:00 +08:00,20.23999977,61.27600098,76.54440308,28.25799942,108.0240021,4.599999905,622.6400146,2,0.0,0.101075,0.1001,0.896811009,0.1289,816.5327759,52.23771667,26.89999962,48.29814529,42.10033798,31.83435059,16.93226051,17,83.30687714,94.86452484,121.1628189,18.92117691,1000.599976,32.30325699,551.1466675,205.3378143,1.524133682,503.6494446,55.42118454,1,10
2021-10-27 16:05 +08:00,21.36666679,62.17666626,76.72766876,28.20666695,107.8700027,4.733333111,614.5333252,2,0.0,0.101565,0.1001,0.380044269,0.13086,350.1223145,23.00168228,27.0,46.79833603,41.10287094,30.18912315,17.09047127,17,69.82051086,94.86452484,121.1628189,18.79149437,1000.403259,32.49676132,527.145752,196.6874237,1.838459253,500.2652283,55.71457672,1,9
2021-10-27 16:10 +08:00,25.33333397,62.13666534,76.65699768,28.22733307,110.4300003,4.633333206,611.1333618,3,0.0,0.101565,0.100585,0.198487079,0.13281,182.2131348,9.885791779,27.0,45.02899933,38.90437317,29.08113289,16.93737793,17,66.57641602,94.86452484,121.1628189,18.91356277,1000.599976,32.39837265,515.9837036,248.8338623,1.507778883,500.8407898,57.30977631,1,10
2021-10-27 16:15 +08:00,26.13333321,62.06666565,76.54233551,28.25600052,111.3033371,4.633333206,605.333313,1,0.0,0.102535,0.100585,0.170599168,0.13086,178.9542999,9.885791779,26.89999962,45.02899933,38.90437317,28.85665512,16.93737793,17,65.96829987,94.86452484,121.1628189,18.91356277,1000.400024,32.703228,505.9031982,193.5613708,3.501447678,502.2310486,57.20161438,1,10
2021-10-27 16:20 +08:00,27.36666679,62.10666656,76.555336,28.25166702,111.2900009,4.566666603,602.1333618,1,0.0,0.102535,0.19824,0.206122747,0.13086,182.0901031,9.885791779,26.89999962,48.64331436,42.47312546,28.95584297,17.08812904,17,66.47718048,94.86452484,121.1628189,19.01683044,1000.599976,32.25000763,483.4996338,198.3496246,2.294957161,499.0709534,58.79994202,1,10
2021-10-27 16:25 +08:00,27.76666641,62.06666565,76.5063324,28.2563324,111.2900009,4.266666889,598.7999878,1,0.0,0.06803333333333333,0.00293,0.228385177,0.13282,180.5282898,9.885791779,26.89999962,48.64834976,42.47312546,28.95584297,17.08812904,17,65.81407166,94.86452484,119.179924,18.90455055,1000.599976,32.59999847,467.0646057,211.8488617,1.696958184,498.3396301,57.89031219,1,9
2021-10-27 16:30 +08:00,28.48275948,62.0724144,76.46827698,28.25551796,111.2793121,4.13793087,592.6896362,1,0.0,0.06803333333333333,0.20703,0.213243923,0.13085,183.6118469,8.764612198,26.79999924,48.32833099,42.47312546,28.75716019,17.08812904,17,64.58513641,94.86452484,121.3076553,18.90455055,1000.597839,32.39679718,444.0,211.5927277,2.869702101,500.2443848,58.42564011,1,8
2021-10-27 16:35 +08:00,28.66666603,62.07666779,76.45933533,28.25733376,111.2733307,4.133333206,585.9000244,2,0.0,0.06803333333333333,0.104005,0.499328175,0.13086,435.2255554,29.09593773,26.70000076,47.04156494,40.43172836,29.36231041,16.93363762,17,68.95220184,94.86452484,119.3046341,18.79413414,1000.400024,31.8967495,426.0974731,199.5398865,2.627311468,498.2680664,61.29512405,1,7
2021-10-27 16:40 +08:00,29.11111069,62.05555725,76.28666687,28.29888916,86.17778015,4.555555344,584.0,1,0.0,0.102055,0.104005,1.085726828,0.13282,1002.764893,69.12028503,26.89999962,51.18239594,45.26899719,31.67118835,17.06137085,17,79.12568665,94.86452484,119.3046341,19.03348923,1000.299988,32.40000153,406.0163574,166.5721893,2.327913284,498.0550232,59.19509125,1,7
2021-10-27 16:45 +08:00,29.11111069,62.05555725,76.28666687,28.29888916,86.17778015,4.555555344,584.0,1,0.0,0.102055,0.104005,1.21596634,0.13086,972.1668701,63.81418228,26.89999962,48.93762589,43.08853912,32.72179031,16.90445328,17,88.12330627,94.86452484,119.3046341,18.89290047,1000.301636,31.89999962,385.1299744,221.6261749,1.251118541,498.6549988,60.29187775,1,7
2021-10-27 16:50 +08:00,20.1785717,61.44643021,76.79106903,28.14178658,0.0,4.5,573.8214111,1,0.0,0.102535,0.104005,0.996048933,0.13086,739.8554688,47.02968597,26.89999962,47.94542694,42.04256058,31.75994682,16.90445328,17,82.3819809,94.86452484,119.3046341,18.89290047,1000.299988,32.30163574,370.9836121,199.3378754,3.65118742,500.6603394,58.10163498,1,7
2021-10-27 16:55 +08:00,22.33333397,62.34999847,76.93299866,28.08633423,0.0,3.833333254,569.5,1,0.0,0.102535,0.10254,0.790970054,0.13281,724.6361694,46.60356903,26.89999962,47.94542694,42.04256058,31.51018524,17.05409431,17,80.23912811,94.86452484,119.3422623,18.89290047,1000.200012,32.2967453,353.0325623,134.1819611,1.830000043,497.6747742,58.90814209,1,7
2021-10-27 17:00 +08:00,25.46666718,62.49666595,77.055336,28.03899956,0.0,4.199999809,567.7333374,1,0.0,0.06868666666666666,0.10254,1.143300564,0.13086,859.491272,55.66412354,26.89999962,51.44059753,45.4137764,32.53484726,17.05274963,17,83.98613739,94.86452484,119.3422623,19.11751938,1000.200012,32.29999924,332.0646057,117.7677307,0.894831598,498.8969421,58.60484314,1,7
2021-10-27 17:05 +08:00,26.0,62.56000137,77.17266846,27.99833298,0.0,3.833333254,562.2000122,2,0.0,0.06868666666666666,0.102535,1.052601139,0.14258,858.7022095,54.63306808,26.89999962,48.14479446,41.79992676,32.84127045,16.89060783,17,86.30832672,94.86452484,119.3422623,18.89425659,1000.299988,32.59835434,309.0822144,183.0542755,1.164440274,498.3006287,58.0942421,1,7
2021-10-27 17:10 +08:00,28.13333321,62.58333206,77.17033386,27.98266602,0.0,3.866666555,558.9333496,2,0.0,0.06868666666666666,0.102535,0.961023199,0.14453,900.215332,51.5681076,26.90161514,52.06927109,46.17218018,33.25682831,17.19625473,17,89.72776031,94.86452484,119.3378067,19.11370277,1000.299988,32.90000153,294.0161743,188.8434143,1.874482512,501.2701416,57.19676971,1,7
2021-10-27 17:15 +08:00,29.20689583,62.61724091,77.13516998,27.97965431,0.0,3.896551609,556.0,1,0.0,0.10254,0.20606,0.983247121,0.14257,893.9081421,56.74033737,26.89999962,50.29745102,43.95365524,33.66501999,16.88713455,17,91.68032074,94.86452484,119.4215088,18.97897148,1000.299988,32.59999847,272.0979614,241.2644806,1.589266062,498.7299194,58.48857117,1,7
2021-10-27 17:20 +08:00,28.79999924,62.68333435,77.14299774,27.97333336,0.0,3.966666698,548.9333496,1,0.0,0.10254,0.10156,1.083306677,0.14454,857.0567627,54.92744064,26.89999962,49.97581482,43.95365524,33.70089722,17.03564072,17,90.73412323,94.86452484,119.4215088,18.97897148,1000.299988,32.66666031,253.9991608,201.9009094,1.239976764,501.8828125,57.43323517,1,6
2021-10-27 17:25 +08:00,29.29999924,62.70333481,77.1696701,27.9556675,0.0,3.933333397,545.0,1,0.0,0.10254,0.10156,0.90087766,0.14257,861.0081787,55.66994476,26.89999962,49.04206085,42.82162094,33.45833206,16.88652802,17,90.11257935,94.86452484,119.4620972,18.97897148,1000.150024,32.24999237,236.4994202,166.2429352,2.309866667,500.5156555,57.05000687,1,5
2021-10-27 17:30 +08:00,30.5,62.68333435,77.14499664,27.95999908,0.0,3.5,542.666687,1,0.0,0.10254,0.10254,0.783820452,0.14454,852.7483521,53.95389557,26.89999962,48.65461349,42.82162094,33.26019669,17.04109764,17,89.1806488,94.86452484,119.4620972,18.97897148,1000.101624,31.8048687,224.0162354,201.0091248,3.007403135,497.6810913,58.97890091,1,3
2021-10-27 17:35 +08:00,20.0,52.95000076,77.26000214,27.92000008,0.0,5.0,536.0,1,0.0,0.05078,0.10254,1.075151448,0.14257,879.204834,53.67759705,27.0,50.62604904,44.94248199,32.86090469,17.04109764,17,87.0541687,94.86452484,120.4548264,18.97897148,1000.200012,32.19998169,204.9994049,201.3994446,1.45003736,496.4819336,57.00003433,1,5
2021-10-27 17:40 +08:00,20.34482765,62.64138031,77.13586426,27.93172455,0.0,3.896551609,533.9310303,3,0.0,0.05078,0.103515,0.700262667,0.14258,568.2373047,36.47852325,27.0,46.32693481,39.93739319,31.06450462,16.72400856,17,78.20675659,94.86452484,121.447319,18.76625633,1000.200012,31.89999962,190.0492401,208.2752533,2.23811245,495.6821594,57.30163956,1,5
2021-10-27 17:45 +08:00,21.79999924,62.74666595,77.16400146,27.91966629,0.0,3.766666651,530.666687,2,0.0,0.10058,0.103515,0.626906236,0.14453,559.0249634,35.57349014,27.0,46.76449203,40.94137955,30.78477478,17.02875328,17,76.10881042,94.86452484,119.3932266,18.93131256,1000.200012,32.20000076,173.9974365,155.009491,2.049916029,497.0750732,56.30011749,1,5
2021-10-27 17:50 +08:00,23.70000076,62.72333145,77.1269989,27.91266632,0.0,3.900000095,528.5333252,1,0.0,0.101565,0.101075,0.680280891,0.14258,567.8325195,35.57349014,27.0,46.76942062,40.94137955,30.69682312,17.02875328,17,74.82731628,94.86452484,119.3932266,18.93311882,1000.150024,32.09999847,154.4995575,176.255249,2.119937181,495.8154297,56.65002823,1,7
2021-10-27 17:55 +08:00,24.51724052,62.72758484,77.1751709,27.88758659,0.0,3.758620739,527.3793335,1,0.0,0.101565,0.101075,0.615902993,0.14453,573.2807617,36.73537445,27.0,45.11471939,38.60663223,30.7851162,16.8792572,17,78.38729858,94.86452484,119.3932266,18.83387756,1000.200012,32.09999847,135.9993286,168.395874,1.380030036,496.2818604,55.29994965,1,7
2021-10-27 18:00 +08:00,24.8064518,62.80644989,77.22612762,27.86419296,0.0,3.580645084,526.0,1,0.0,0.100095,0.10205,0.512721255,0.14258,448.818512,29.0630703,27.0,44.76401901,38.58613968,30.57373238,17.02639961,17,72.40596771,94.86452484,119.3932266,18.83387756,1000.200012,32.20000076,118.0163422,210.2979431,2.762051821,495.0596008,53.8245163,1,7
2021-10-27 18:05 +08:00,24.86206818,62.77931213,77.14930725,27.87379265,0.0,3.482758522,524.7241211,1,0.200012,0.100095,0.10205,0.210143112,0.09766,199.8727264,8.423847198,27.0,41.44008636,35.01546478,29.71339989,16.72557068,17,69.51511383,94.86452484,121.3817291,18.71657944,1000.200012,31.70000076,100.9993362,203.1987457,2.539946556,492.3322449,52.20023346,1,6
2021-10-27 18:10 +08:00,26.06666756,62.74000168,77.10966492,27.87366676,0.0,3.333333254,520.9666748,1,0.0,0.10059,0.101565,0.207174834,0.09961,186.6696167,7.333429337,27.0,41.24280167,34.99782181,29.2627697,17.02855301,17,67.58840179,94.86452484,119.3922882,18.82995605,1000.200012,31.89999962,86.04898071,172.8857422,1.233512163,494.0729675,52.49510193,1,8
2021-10-27 18:15 +08:00,26.79999924,62.8133316,77.0593338,27.87666702,0.0,3.266666651,517.4666748,2,0.0,0.10059,0.101565,0.279178629,0.09765,216.1996613,10.59671307,27.0,43.62699127,37.19941711,28.0355587,17.03084373,17,60.67026901,94.86452484,121.4859772,18.9357872,1000.299988,31.79999924,69.99960327,201.3006287,2.050051928,490.9069214,55.60009003,1,9
2021-10-27 18:20 +08:00,27.0,62.86666489,77.06666565,27.87000084,0.0,3.333333254,517.333313,2,0.0,0.100585,0.10254,1.181333679,0.09766,774.5183105,49.1114769,26.5,40.82516861,34.66402054,29.37947083,17.02788925,17,69.92803192,94.86452484,116.9019394,18.79144096,1000.299988,31.89838791,55.03223801,146.593689,0.987582207,491.1130371,56.99355316,1,9
2021-10-27 18:25 +08:00,20.0,57.54999924,77.10749817,27.83749962,0.0,3.25,512.5,1,0.0,0.100585,0.10254,2.571716365,0.09765,1170.819458,100.0,26.5,47.51213074,41.70180893,31.30636024,17.34311676,17,80.52159119,94.86452484,118.9317169,19.13212776,1000.299988,31.9016304,41.06523895,162.1205902,0.702609599,488.1212463,60.00326157,1,8
2021-10-27 18:30 +08:00,20.20000076,62.78333282,77.02366638,27.8390007,0.0,3.400000095,510.9333191,1,0.0,0.101075,0.06770666666666666,1.949058876,0.09961,1162.338867,100.0,26.5,48.59416962,42.83888245,31.30935478,17.04382706,17,80.30856323,94.86452484,118.8465958,19.03186035,1000.398438,31.50484848,31.03232765,154.4823151,1.36565721,489.7168884,61.78706741,1,8
2021-10-27 18:35 +08:00,22.16666603,62.85666656,76.97533417,27.84033394,0.0,3.366666555,508.7999878,1,0.0,0.101075,0.06770666666666666,1.060550628,0.09766,1166.217651,100.0,26.5,7.809325218,0.0,31.63213158,22.36186409,17,80.78321075,94.86452484,119.1919708,20.56918526,1000.400024,31.29998589,18.99986649,194.5011139,1.929979324,489.0849609,62.90008163,1,8
2021-10-27 18:40 +08:00,22.83333397,62.86333466,76.92866516,27.84799957,0.0,3.333333254,508.0666809,1,0.0,0.10107,0.06770666666666666,0.0,0.09766,1189.736694,100.0,26.5,7.809325218,0.0,31.63213158,23.63833046,17,82.56518555,94.86452484,119.1919708,24.20995522,1000.400024,31.10000038,12.01616383,172.2904053,0.897252142,488.6622925,64.49676514,1,8
2021-10-27 18:45 +08:00,23.03448296,62.86551666,76.96138,27.83379364,0.0,3.137931108,502.0689697,2,0.0,0.10107,0.101565,0.0,0.09765,60.99120331,100.0,26.5,7.809325218,0.0,0.108445548,24.10463905,17,0.0,94.86452484,0.0,24.94585228,1000.400024,31.09999657,7.0,225.8997345,1.100013018,483.7362366,64.30000305,1,8
2021-10-27 18:50 +08:00,23.93548393,62.81612778,76.90838623,27.83483887,0.0,3.0,502.3225708,2,0.0,0.06673333333333333,0.101565,0.0,0.09961,80.93597412,100.0,26.5,7.809325218,0.0,0.108445548,23.96092796,17,0.0,94.86452484,0.0,24.83530807,1000.400024,30.99837875,2.0,249.9926605,0.799461484,486.2763367,65.20162201,1,7
2021-10-27 18:55 +08:00,25.03448296,62.81379318,76.85965729,27.84034538,0.0,2.931034565,497.8275757,1,0.0,0.06673333333333333,0.100585,0.0,0.09766,87.65129852,100.0,26.5,7.809325218,0.0,0.108445548,23.50353622,17,0.0,94.86452484,0.0,24.62698555,1000.599976,30.99999809,0.0,172.7005768,0.570005596,482.9006653,65.19999695,1,7
2021-10-27 19:00 +08:00,25.26666641,62.84999847,76.9343338,27.80333328,0.0,3.233333349,495.0666809,3,0.0,0.06673333333333333,0.100585,0.0,0.09765,77.09307098,100.0,26.5,7.809325218,0.0,0.108445548,23.353899,17,0.0,94.86452484,0.0,24.52311897,1000.700012,30.89999962,0.0,149.7709351,0.319999993,482.5136414,65.59999847,1,9
2021-10-27 19:05 +08:00,25.20000076,62.89333344,76.87366486,27.82066727,0.0,3.233333349,493.3666687,2,0.0,0.06673333333333333,0.103025,0.0,0.01758,90.82097626,100.0,26.5,7.809325218,0.0,0.108445548,23.353899,17,0.0,94.86452484,0.0,24.42362022,1000.700012,30.79999924,0.0,189.7979126,1.019974232,481.2850037,66.70001984,1,7
2021-10-27 19:10 +08:00,25.20000076,62.89333344,76.87366486,27.82066727,0.0,3.233333349,493.3666687,1,0.0,0.06673333333333333,0.103025,0.0,0.01563,80.93608856,100.0,26.5,7.809325218,0.0,0.108445548,23.353899,17,0.0,94.86452484,0.0,24.32089043,1000.900024,30.79999924,0.0,107.6749115,0.177734807,481.5010986,67.09999847,1,7
2021-10-27 19:15 +08:00,20.0,59.75714111,76.92285919,27.77857208,0.0,3.142857075,490.7142944,1,0.0,0.06673333333333333,0.050785,0.0,0.01758,87.65203857,100.0,26.5,7.809325218,0.0,0.108445548,23.353899,17,0.0,94.86452484,0.0,24.32089043,1001.0,30.60000038,0.0,183.5501556,0.775040209,479.7117615,67.30001068,1,6
2021-10-27 19:20 +08:00,20.13333321,62.87333298,76.89233398,27.7733326,0.0,2.833333254,488.2999878,2,0.0,0.06705666666666667,0.050785,0.0,0.01757,84.35934448,100.0,26.5,7.809325218,0.0,0.108445548,23.50335884,17,0.0,94.86452484,0.0,24.32089043,1001.101563,30.5,0.0,164.2855988,0.954191267,481.4655762,68.79193878,1,6
2021-10-27 19:25 +08:00,21.70000076,62.88999939,76.81666565,27.78133392,0.0,2.833333254,483.6000061,1,0.0,0.06705666666666667,0.10058,0.0,0.01563,80.93699646,100.0,26.5,7.809325218,0.0,0.108445548,23.50335884,17,0.0,94.86452484,0.0,24.42244148,1001.200012,30.39999962,0.0,132.5187378,0.250099927,478.9055176,69.5,1,7
2021-10-27 19:30 +08:00,22.70000076,62.86999893,76.77799988,27.77666664,0.0,3.233333349,480.7999878,2,0.0,0.06705666666666667,0.1001,0.0,0.01758,69.65802002,100.0,26.5,7.809325218,0.0,0.108445548,23.65234566,17,0.0,94.86452484,0.0,24.42244148,1001.200012,30.39999962,0.0,126.9862061,0.497674137,480.0723572,69.49673462,1,7
2021-10-27 19:35 +08:00,23.93333244,62.83666611,76.6966629,27.78766632,0.0,2.700000048,477.7000122,2,0.0,0.06705666666666667,0.1001,0.0,0.01758,80.93421936,100.0,26.5,7.809325218,0.0,0.108445548,23.65234566,17,0.0,94.86452484,0.0,24.52379799,1001.333374,30.33332825,0.0,200.2348175,0.476677775,480.0886841,69.03331757,1,7
2021-10-27 19:40 +08:00,24.76666641,62.88666534,76.6886673,27.77400017,0.0,2.866666555,475.9666748,1,0.0,0.06705666666666667,0.100095,0.0,0.01562,80.93351746,100.0,26.5,7.809325218,0.0,0.108445548,23.80102158,17,0.0,94.86452484,0.0,24.62635994,1001.400024,30.30161476,0.0,175.9305878,1.102408886,480.0854492,69.49677277,1,7
2021-10-27 19:45 +08:00,25.26666641,62.81999969,76.61533356,27.78499985,0.0,2.799999952,475.3333435,1,0.0,0.06705666666666667,0.100095,0.0,0.01758,77.35866547,100.0,26.5,7.809325218,0.0,0.108445548,23.80102158,17,0.0,94.86452484,0.0,24.62635994,1001.599976,30.29999924,0.0,2.927866697,0.349992514,479.4954834,70.30000305,1,7
2021-10-27 19:50 +08:00,24.17241287,62.86551666,76.58000183,27.78172493,0.0,2.862068892,475.7930908,1,0.0,0.06575333333333333,0.100585,0.0,0.01758,84.35851288,100.0,26.5,7.809325218,0.0,0.108445548,23.80102158,17,0.0,94.86452484,0.0,24.72584343,1001.601563,30.29999924,0.0,165.0439453,0.261937708,479.8403015,70.69676971,1,7
2021-10-27 19:55 +08:00,24.25926018,62.85555649,76.6937027,27.74333382,0.0,2.814814806,475.7407532,1,0.0,0.06575333333333333,0.100585,0.0,0.01562,87.65124512,100.0,26.5,7.809325218,0.0,0.108445548,23.94711113,17,0.0,94.86452484,0.0,24.72584343,1001.700012,30.10000038,0.0,75.40476227,0.230023935,479.4791565,71.00000763,1,7
2021-10-27 20:00 +08:00,24.25926018,62.85555649,76.6937027,27.74333382,0.0,2.814814806,475.7407532,2,0.0,0.06575333333333333,0.1001,0.0,0.01758,73.66970825,100.0,26.5,7.809325218,0.0,0.108445548,23.94953918,17,0.0,94.86452484,0.0,24.82935143,1001.900024,30.10000038,0.0,218.173172,0.996116638,478.7055054,71.99191284,1,7
2021-10-27 20:05 +08:00,20.0,60.65000153,76.56500244,27.75300026,0.0,2.5,469.2000122,2,0.0,0.00293,0.1001,0.0,0.01953,69.65730286,100.0,26.5,7.809325218,0.0,0.108445548,23.94953918,17,0.0,94.86452484,0.0,24.82935143,1001.900024,30.10000038,0.0,197.097702,0.080016948,477.7093506,72.5,1,6
2021-10-27 20:10 +08:00,20.33333397,62.81999969,76.8646698,27.66033363,0.0,2.633333445,467.6000061,2,0.200989,0.1001,0.10205,0.0,0.01953,50.87749481,100.0,26.5,7.809325218,0.0,0.108445548,24.09905243,17,0.0,94.86452484,0.0,24.93033218,1001.900024,30.0,0.0,115.9554901,0.652753413,480.6626282,72.79514313,1,6
2021-10-27 20:15 +08:00,21.86666679,62.89666748,76.74033356,27.69533348,0.0,2.900000095,467.7333374,2,0.0,0.1001,0.10205,0.0,0.01953,65.39459991,100.0,26.5,7.809325218,0.0,0.108445548,24.24557495,17,0.0,94.86452484,0.0,25.02971458,1002.099976,29.89999962,0.0,110.3007278,0.379999995,477.4995728,74.30000305,1,6
2021-10-27 20:20 +08:00,23.45161247,62.87741852,76.55355072,27.73967743,0.0,2.451612949,466.2903137,1,0.0,0.03353,0.100585,0.0,0.01953,60.98951721,100.0,26.5,7.809325218,0.0,0.108445548,24.24801445,17,0.0,94.86452484,0.0,25.02971458,1002.200012,29.89999962,0.0,143.0713196,0.497789949,477.3190613,75.0,1,6
2021-10-27 20:25 +08:00,24.20000076,62.83666611,76.57433319,27.73066711,0.0,2.599999905,464.4666748,1,0.0,0.03353,0.100585,0.0,0.02149,56.16355133,100.0,26.5,7.809325218,0.0,0.108445548,24.39939308,17,0.0,94.86452484,0.0,25.02973938,1002.200012,29.79999924,0.0,115.4040833,1.000086308,477.2903748,75.5,1,6
2021-10-27 20:30 +08:00,24.16666603,62.86000061,76.43499756,27.76433372,0.0,2.366666555,464.3999939,1,0.0,0.03353,0.06738333333333334,0.0,0.01953,69.65750885,100.0,26.5,7.809325218,0.0,0.108445548,24.39939308,17,0.0,94.86452484,0.0,25.13358307,1002.200012,29.79999924,0.0,155.8390045,0.61422807,478.2407837,75.19999695,1,6
2021-10-27 20:35 +08:00,26.5,62.75666809,76.59300232,27.72200012,0.0,2.466666698,460.2999878,1,0.0,0.10058,0.06738333333333334,0.0,0.01953,73.60830688,100.0,26.5,7.809325218,0.0,0.108445548,24.54920769,17,0.0,94.86452484,0.0,25.13360214,1002.400024,29.79999924,0.0,239.5795593,0.540073276,477.6900635,75.59999847,1,6
2021-10-27 20:40 +08:00,26.20000076,62.79333496,76.59566498,27.72166634,0.0,2.433333397,459.8666687,2,0.0,0.06673333333333333,0.06738333333333334,0.0,0.01953,73.60876465,100.0,26.5,7.809325218,0.0,0.108445548,24.54920769,17,0.0,94.86452484,0.0,25.23388672,1002.400024,29.79999924,0.0,110.7404175,1.492815971,477.6864929,76.5951004,1,6
2021-10-27 20:45 +08:00,26.92000008,62.79600143,76.4776001,27.75519943,0.0,2.799999952,458.4400024,2,0.0,0.06673333333333333,0.10303,0.0,0.01953,73.60903168,100.0,26.5,7.809325218,0.0,0.108445548,24.69849586,17,0.0,94.86452484,0.0,25.33901978,1002.599976,29.79999924,0.0,190.1962128,0.529983997,478.689209,76.90002441,1,6
2021-10-27 20:50 +08:00,26.92000008,62.79600143,76.4776001,27.75519943,0.0,2.799999952,458.4400024,1,0.0,0.06673333333333333,0.10303,0.0,0.01954,65.4680481,100.0,26.5,7.809325218,0.0,0.108445548,24.84768486,17,0.0,94.86452484,0.0,25.33901978,1002.599976,29.79999924,0.0,144.3316956,0.559672773,478.4828491,77.49672699,1,6
2021-10-27 20:55 +08:00,20.0,61.24615479,76.69153595,27.70615387,0.0,3.230769157,456.8461609,2,0.0,0.06705666666666667,0.10156,0.0,0.01953,69.65750885,100.0,26.5,7.809325218,0.0,0.108445548,24.84768486,17,0.0,94.86452484,0.0,25.43816566,1002.599976,29.79997635,0.0,116.0013046,0.700026751,476.6902466,77.80000305,1,5
2021-10-27 21:00 +08:00,20.33333397,62.90000153,76.58233643,27.73366737,0.0,2.466666698,457.0,1,0.0,0.06705666666666667,0.10156,0.0,0.01953,69.65750885,100.0,26.5,7.809325218,0.0,0.108445548,24.99654007,17,0.0,94.86452484,0.0,25.54155159,1002.599976,29.60000038,0.0,121.2850571,0.722456634,478.8663635,77.80000305,1,6
2021-10-27 21:05 +08:00,22.06666756,62.92666626,76.58333588,27.73366737,0.0,2.566666603,453.0666809,1,0.0,0.06705666666666667,0.101565,0.0,0.01953,50.87111664,100.0,26.5,7.809325218,0.0,0.108445548,25.14988327,17,0.0,94.86452484,0.0,25.54155159,1002.700012,29.60000038,0.0,110.9029694,0.869974375,476.8902588,77.5,1,6
2021-10-27 21:10 +08:00,23.10000038,62.99666595,76.71399689,27.69000053,0.0,2.400000095,455.1666565,2,0.0,0.06673,0.101565,0.0,0.02148,44.96508789,100.0,26.5,7.809325218,0.0,0.108445548,25.29908752,17,0.0,94.86452484,0.0,25.54155159,1002.700012,29.60000038,0.0,124.7997818,0.899999976,476.8868103,77.5,1,6
2021-10-27 21:15 +08:00,24.25806427,62.97096634,76.79129028,27.6709671,0.0,2.419354916,456.2580566,2,0.0,0.06673,0.100585,0.0,0.01953,45.02317429,100.0,26.5,7.809325218,0.0,0.108445548,25.29908752,17,0.0,94.86452484,0.0,25.64131737,1002.900024,29.60000038,0.0,139.9029541,0.349969685,475.890686,77.5,1,6
2021-10-27 21:20 +08:00,25.39999962,62.89666748,76.7543335,27.67533302,0.0,2.233333349,452.8999939,1,0.200012,0.06673,0.100585,0.0,0.01954,50.87220001,100.0,26.5,7.809325218,0.0,0.108445548,25.29908752,17,0.0,94.86452484,0.0,25.64131737,1002.900024,29.60000038,0.0,125.3037186,0.240016297,476.7063904,77.19999695,1,5
2021-10-27 21:25 +08:00,25.20000076,62.94666672,76.72899628,27.67966652,0.0,2.299999952,452.1333313,1,0.0,0.06673333333333333,0.06705666666666667,0.0,0.01953,50.87220001,100.0,26.5,7.809325218,0.0,0.108445548,25.37355232,17,0.0,94.86452484,0.0,25.64131737,1002.799988,29.60000038,0.0,228.5995026,0.340000004,476.3902893,77.0,1,6
2021-10-27 21:30 +08:00,26.06896591,62.92413712,76.67310333,27.69724083,0.0,2.275861979,452.7930908,1,0.0,0.06673333333333333,0.06705666666666667,0.0,0.01953,56.1603241,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.86452484,0.0,25.73918915,1002.900024,29.60000038,0.0,253.8033752,0.159999996,476.6965942,77.00003815,1,6
2021-10-27 21:35 +08:00,26.1428566,62.93809509,76.70857239,27.68333244,0.0,2.476190567,450.1904907,1,0.0,0.06673333333333333,0.06705666666666667,0.0,0.01953,38.15222168,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.86452484,0.0,25.74080086,1002.900024,29.60000038,0.0,116.4972458,0.459948719,476.8899841,77.30000305,1,6
2021-10-27 21:40 +08:00,26.1428566,62.93809509,76.70857239,27.68333244,0.0,2.476190567,450.1904907,1,0.0,0.06705666666666667,0.10156,0.0,0.01953,29.82783318,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.86452484,0.0,25.74080086,1002.900024,29.60000038,0.0,203.1954651,0.310029984,476.2936707,77.69996643,1,6
2021-10-27 21:45 +08:00,20.0,61.54999924,76.51999664,27.72374916,0.0,2.25,448.0625,3,0.0,0.06705666666666667,0.10156,0.0,0.01953,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.86452484,0.0,25.84362984,1003.099976,29.60000038,0.0,197.5031433,0.879999995,475.9163208,77.19992065,1,6
2021-10-27 21:50 +08:00,20.79999924,62.86666489,76.61566925,27.69666672,0.0,2.266666651,446.3333435,1,0.0,0.06705666666666667,0.1001,0.0,0.01953,44.96429443,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.86452484,0.0,25.84362984,1003.200012,29.70000076,0.0,174.2606812,0.589999974,475.6907654,76.09999847,1,5
2021-10-27 21:55 +08:00,22.06666756,62.99666595,76.63733673,27.68333244,0.0,2.366666555,450.0333252,1,0.0,0.06705666666666667,0.1001,0.0,0.02149,38.15248489,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.86452484,0.0,25.84362984,1003.200012,29.6499958,0.0,176.1000977,0.520017326,477.4541321,76.90000916,1,5
2021-10-27 22:00 +08:00,22.96666718,63.06000137,76.64133453,27.68266678,0.0,2.366666555,446.4333191,1,0.0,0.06705666666666667,0.100585,0.0,0.01953,38.15345383,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.86452484,0.0,25.94606209,1003.400024,29.60000038,0.0,138.3538361,0.332283616,476.283844,77.0,1,5
2021-10-27 22:05 +08:00,24.16666603,63.00999832,76.61799622,27.68799973,0.0,2.233333349,444.7666626,1,0.0,0.06705666666666667,0.100585,0.0,0.01953,38.15528107,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.86452484,0.0,25.94691086,1003.400024,29.5,0.0,193.7010498,0.27003333,477.4865112,76.70001221,1,5
2021-10-27 22:10 +08:00,24.36666679,62.99000168,76.59432983,27.69133377,0.0,2.233333349,445.2333374,1,0.0,0.050295,0.06868666666666666,0.0,0.01953,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.86452484,0.0,25.94691086,1003.599976,29.5,0.0,109.6990585,0.280005485,476.4902344,77.09999847,1,4
2021-10-27 22:15 +08:00,25.43333244,62.93999863,76.64233398,27.67000008,0.0,2.299999952,445.1000061,1,0.0,0.050295,0.06868666666666666,0.0,0.01953,38.15584946,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.86452484,0.0,25.94691086,1003.599976,29.5,0.0,103.808754,0.219972506,476.8900757,77.30000305,1,4
2021-10-27 22:20 +08:00,25.51724052,62.98965454,76.58034515,27.67862129,0.0,2.379310369,442.5517273,2,0.0,0.050295,0.06868666666666666,0.0,0.01953,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.37200928,0.0,26.04593277,1003.700012,29.49998665,0.0,145.0002594,0.22003065,475.8865356,77.29998779,1,4
2021-10-27 22:25 +08:00,25.66666603,62.93333435,76.61722565,27.66611099,0.0,2.277777672,438.444458,2,0.0,0.050295,0.102535,0.0,0.01954,44.96338654,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.36706543,0.0,26.0469265,1003.799988,29.39999962,0.0,145.8050537,0.25,475.4841919,77.5,1,4
2021-10-27 22:30 +08:00,25.66666603,62.93333435,76.61722565,27.66611099,0.0,2.277777672,438.444458,1,0.200989,0.0502925,0.102535,0.0,0.01953,44.96417999,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.36706543,0.0,26.0469265,1003.900024,29.60000038,0.0,201.6996613,0.900001287,477.0770264,76.49998474,1,4
2021-10-27 22:35 +08:00,20.0,61.90000153,76.56947327,27.67684174,0.0,2.210526228,436.1578979,1,0.0,0.0502925,0.10059,0.0,0.01953,44.96508789,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.36706543,0.0,26.14857864,1003.900024,29.70000076,0.0,198.000412,0.949990869,476.3067017,77.09997559,1,4
2021-10-27 22:40 +08:00,20.33333397,63.0,76.88833618,27.58733368,0.0,2.166666746,435.4333191,1,0.0,0.0502925,0.10059,0.0,0.02148,44.96350098,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.36706543,0.0,26.15026474,1003.799988,29.70000076,0.0,216.3115234,0.189999998,476.6898499,77.20004272,1,4
2021-10-27 22:45 +08:00,21.33333397,63.01333237,76.87799835,27.59799957,0.0,2.433333397,436.5666809,1,0.0,0.0502925,0.100585,0.0,0.01953,38.15584946,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,94.36706543,0.0,26.15026474,1003.900024,29.60000038,0.0,210.9759979,0.189999998,477.2801819,77.80000305,1,4
2021-10-27 22:50 +08:00,23.46666718,63.04000092,76.78900146,27.62366676,0.0,2.166666746,437.8999939,1,0.0,0.05078,0.100585,0.0,0.01953,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,93.86930847,0.0,26.15026474,1003.900024,29.60000038,0.0,44.91576004,0.119999997,476.4900208,78.0,1,4
2021-10-27 22:55 +08:00,23.86666679,63.08000183,76.75900269,27.63366699,0.0,2.166666746,437.1333313,2,0.0,0.05078,0.06803333333333333,0.0,0.01954,29.82852745,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,93.86930847,0.0,26.25039291,1003.900024,29.59997559,0.0,64.30565643,0.120027497,477.0896912,77.99994659,1,4
2021-10-27 23:00 +08:00,25.29999924,63.05333328,76.69799805,27.6566658,0.0,2.400000095,436.2999878,2,0.0,0.05078,0.06803333333333333,0.0,0.01953,38.15494156,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,93.86930847,0.0,26.25039291,1003.900024,29.5,0.0,96.21231842,0.467721045,476.3099365,78.29512024,1,4
2021-10-27 23:05 +08:00,26.73333359,63.05333328,76.72933197,27.64266586,0.0,2.333333254,435.7999878,1,0.0,0.05078,0.06803333333333333,0.0,0.01758,44.96452332,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,93.86930847,0.0,26.25039291,1004.099976,29.39999962,0.0,93.09908295,0.439994186,476.0871887,79.09999847,1,2
2021-10-27 23:10 +08:00,27.34482765,63.01724243,76.91137695,27.59206963,0.0,2.068965435,436.8275757,1,0.0,0.06673333333333333,0.103025,0.0,0.01562,44.96350098,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,93.3645401,0.0,26.25039291,1003.900024,29.39999962,0.0,113.8032684,0.090000004,475.2907715,78.90000153,1,2
2021-10-27 23:15 +08:00,27.93333244,63.02666855,76.97666931,27.57533264,0.0,2.333333254,437.6000061,1,0.0,0.06673333333333333,0.103025,0.0,0.01758,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,92.86847687,0.0,26.25039291,1003.900024,29.39999962,0.0,328.3599854,0.090000004,477.0705261,78.89997101,1,2
2021-10-27 23:20 +08:00,27.93333244,63.02666855,76.97666931,27.57533264,0.0,2.333333254,437.6000061,1,0.0,0.06673333333333333,0.1001,0.0,0.01758,38.15386963,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,92.86847687,0.0,26.35064697,1003.900024,29.29999924,0.0,129.5014954,0.120001495,474.2912292,76.39998627,1,2
2021-10-27 23:25 +08:00,20.0,62.08181763,76.95454407,27.58545494,5.690908909,2.409090996,437.5454407,1,0.0,0.0500475,0.1001,0.0,0.01562,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,92.86847687,0.0,26.35064697,1003.900024,29.29999924,0.0,109.1000748,0.239991993,476.6901245,73.80000305,1,2
2021-10-27 23:30 +08:00,21.26666641,63.15000153,77.13400269,27.5423336,10.88333321,2.166666746,439.0666809,2,0.0,0.0500475,0.06803333333333333,0.0,0.01758,44.96350098,100.0,26.5,7.809325218,0.0,0.108445548,25.44801521,17,0.0,92.86847687,0.0,26.35064697,1003.900024,29.29999924,0.0,282.1422729,0.239955693,476.6900635,74.49995422,1,2
2021-10-27 23:35 +08:00,22.5,63.19333267,77.01499939,27.58433342,18.18333244,2.133333445,435.8999939,2,0.0,0.0500475,0.06803333333333333,0.0,0.01758,38.15437317,100.0,26.5,7.809325218,0.0,0.108445548,25.59456825,17,0.0,92.86847687,0.0,26.35064697,1003.900024,29.29999924,0.0,341.6907349,0.329994351,476.0904541,74.00000763,1,2
2021-10-27 23:40 +08:00,24.0,63.20666504,76.84100342,27.63466644,24.70999908,2.5,434.4666748,1,0.0,0.0500475,0.06803333333333333,0.0,0.01562,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,92.86847687,0.0,26.45198441,1003.900024,29.29999924,0.0,107.8013611,0.159999996,475.4907227,74.30005646,1,1
2021-10-27 23:45 +08:00,24.70000076,63.13000107,76.91866302,27.62133408,29.17333412,2.233333349,433.9333191,1,0.0,0.0507825,0.100585,0.0,0.01758,29.82368469,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,92.86847687,0.0,26.45198441,1003.900024,29.29999924,0.0,353.5205688,0.260111928,476.2904968,77.20013428,1,1
2021-10-27 23:50 +08:00,25.79999924,63.08000183,76.76200104,27.67200089,39.79999924,2.299999952,431.2999878,1,0.0,0.0507825,0.100585,0.0,0.01758,29.82644653,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,92.86847687,0.0,26.45198441,1003.900024,29.29999924,0.0,129.5306702,0.150031984,477.0897522,78.0,1,1
2021-10-27 23:55 +08:00,24.96666718,62.97000122,76.71900177,27.70166588,55.75666809,2.433333397,432.7333374,1,0.0,0.0507825,0.10254,0.0,0.01562,29.82644653,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,92.86847687,0.0,26.45198441,1003.900024,29.29999924,0.0,6.602618694,0.479954541,475.8905029,77.80000305,1,1
2021-10-28 00:00 +08:00,23.27586174,63.17930984,76.53379059,27.71551704,71.05517578,2.758620739,435.4137878,1,0.0,0.0507825,0.10254,0.0,0.01758,17.98602486,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,92.86847687,0.0,26.45198441,1003.900024,29.29999924,0.0,296.3196716,0.152604535,476.4918823,78.0,1,1
2021-10-28 00:05 +08:00,20.0,63.98333359,73.97833252,27.62333298,187.9416656,2.333333254,436.5,4,0.0,0.06770666666666666,0.06803333333333333,0.0,0.01758,29.82644653,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,92.36233521,0.0,26.55120087,1003.900024,29.29999924,0.0,95.9864502,0.360035986,476.4899597,78.19999695,1,1
2021-10-28 00:10 +08:00,20.0,63.98333359,73.97833252,27.62333298,187.9416656,2.333333254,436.5,3,0.0,0.06770666666666666,0.06803333333333333,0.0,0.01563,38.15345383,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,92.36233521,0.0,26.55120087,1003.799988,29.29999924,0.0,18.12262726,0.200000003,475.6904907,78.30000305,0,0
2021-10-28 00:15 +08:00,20.0,64.63600159,68.77719879,26.90279961,154.5919952,1.639999986,444.3999939,3,0.0,0.06770666666666666,0.06803333333333333,0.0,0.01757,29.82866669,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,92.36233521,0.0,26.55120087,1003.799988,29.29999924,0.0,13.30495739,0.519936025,477.089447,78.19994354,0,0
2021-10-28 00:20 +08:00,20.0,63.92666626,68.87666321,26.61833382,165.3933258,1.700000048,441.0333252,3,0.0,0.051025,0.101565,0.0,0.01758,29.8246727,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,92.36233521,0.0,26.55120087,1003.799988,29.10000038,0.0,88.10474396,0.090000004,473.6916199,77.40000153,0,0
2021-10-28 00:25 +08:00,20.0,64.64333344,68.38233185,26.56800079,164.386673,2.099999905,433.8333435,5,0.0,0.051025,0.101565,0.0,0.01563,29.82644653,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,92.36233521,0.0,26.55120087,1003.799988,29.0,0.0,25.42416954,0.100000001,475.8902893,77.1999588,0,0
2021-10-28 00:30 +08:00,20.0,64.21333313,68.01799774,26.54566574,158.7966614,2.033333302,433.6000061,2,0.0,0.051025,0.06705666666666667,0.0,0.01757,17.98700905,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,92.36233521,0.0,26.55120087,1003.599976,29.10000801,0.999916852,268.3994446,0.689975858,474.2913513,75.90000153,0,0
2021-10-28 00:35 +08:00,20.0,63.73666763,67.43166351,26.56100082,152.8066711,1.866666675,430.7666626,2,0.0,0.051025,0.06705666666666667,0.0,0.01758,29.82727814,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,92.36233521,0.0,26.55120087,1003.599976,29.20000076,0.0,356.8924561,0.210021988,476.0904541,75.59999847,0,0
2021-10-28 00:40 +08:00,20.0,65.25333405,67.64366913,26.57099915,159.0599976,2.200000048,423.2999878,7,0.0,0.01001,0.06705666666666667,0.0,0.01563,38.15220642,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,92.36233521,0.0,26.65140152,1003.599976,29.20000076,0.0,304.7924194,0.620000005,475.3909302,74.89971924,0,0
2021-10-28 00:45 +08:00,20.0,63.50666809,67.31666565,26.58499908,180.3000031,1.399999976,420.6333313,4,0.0,0.01001,0.10156,0.0,0.01758,17.98602486,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.35305786,0.0,26.65140152,1003.599976,29.39999962,0.0,281.6802673,0.549965918,475.8905945,73.00005341,0,0
2021-10-28 00:50 +08:00,20.0,63.49310303,67.46896362,26.42310333,174.6689606,1.448275805,415.1724243,1,0.0,0.01001,0.10156,0.0,0.01757,17.98898506,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.35305786,0.0,26.65140152,1003.599976,29.39997482,0.0,165.0332947,0.140000001,475.4909668,73.69992065,0,0
2021-10-28 00:55 +08:00,20.0,63.66666794,67.50222015,26.31333351,165.6000061,1.0,407.777771,2,0.0,0.01001,0.06803666666666668,0.0,0.01563,17.98602486,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.35305786,0.0,26.65140152,1003.400024,29.39999962,0.0,311.8970032,0.290015936,475.6906433,73.1999588,0,0
2021-10-28 01:00 +08:00,20.0,63.66666794,67.50222015,26.31333351,165.6000061,1.0,407.777771,2,0.0,0.01001,0.06803666666666668,0.0,0.01758,29.82644653,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.35305786,0.0,26.65140152,1003.300781,29.39999962,0.0,222.6825104,0.106287159,476.6577454,71.3008194,0,0
2021-10-28 01:05 +08:00,20.0,62.59642792,66.34035492,26.63571358,153.1000061,0.964285731,400.0,2,0.0,0.01001,0.06803666666666668,0.0,0.01758,17.9887867,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.85237885,0.0,26.65140152,1003.099976,29.39999962,0.0,232.8172607,0.230000004,476.0904541,72.10006714,0,0
2021-10-28 01:10 +08:00,20.0,63.29666519,65.65499878,26.87766647,150.1066742,0.966666639,400.0,3,0.0,0.01001,0.06705666666666667,0.0,0.01562,29.82486916,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.85237885,0.0,26.65140152,1003.099976,29.29999924,0.0,353.5915527,0.489966691,475.2909546,72.59999847,0,0
2021-10-28 01:15 +08:00,20.0,63.2266655,65.36433411,27.05266762,151.2200012,1.0,400.1000061,2,0.0,0.01001,0.06705666666666667,0.0,0.01758,17.98602486,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.85237885,0.0,26.65140152,1003.099976,29.29999924,0.0,39.56052399,0.289394021,475.6905518,71.90000153,0,0
2021-10-28 01:20 +08:00,20.0,63.29999924,65.22766876,27.17833328,152.0633392,1.0,404.6666565,2,0.0,0.01001,0.06705666666666667,0.0,0.01758,17.98760223,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.85237885,0.0,26.65140152,1003.099976,29.29999924,0.0,95.30068207,0.699963987,475.6907043,73.50002289,0,0
2021-10-28 01:25 +08:00,20.0,63.40000153,65.25,27.23666573,152.8966675,1.566666722,411.9666748,1,0.0,0.01001,0.10205,0.0,0.01562,17.98602486,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.32430267,0.0,26.65140152,1002.900024,29.10000038,0.0,119.1999969,0.1899762,475.490509,73.8000412,0,0
2021-10-28 01:30 +08:00,20.0,64.24137878,65.04379272,27.28310394,157.9862061,0.965517223,421.1724243,5,0.200012,0.01001,0.10205,0.0,0.01758,25.87988091,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.32430267,0.0,26.65140152,1002.900024,29.0,0.0,37.19938278,0.24499622,474.6911011,74.3500061,0,0
