timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-28 01:35 +08:00,20.09677505,63.38386917,64.89935303,27.33580589,162.7032318,0.90322578,428.2903137,4,0.0,0.01001,0.06770666666666666,0.0,0.01758,44.96508789,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.32430267,0.0,26.65140152,1002.799988,29.0,0.0,5.333625793,0.170000002,476.0902405,74.1999588,0,0
2021-10-28 01:40 +08:00,20.41379356,63.35861969,64.82689667,27.38206863,164.2620697,0.862068951,439.9310303,4,0.0,0.01001,0.06770666666666666,0.0,0.01562,44.96508789,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.32430267,0.0,26.65140152,1002.799988,28.9999752,0.0,350.1246033,0.129999995,474.8908691,74.00005341,0,0
2021-10-28 01:45 +08:00,20.0,63.33333206,64.84166718,27.36666679,165.1499939,1.166666627,448.8333435,4,0.0,0.01001,0.06770666666666666,0.0,0.01758,44.96508789,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.32430267,0.0,26.65140152,1002.599976,28.89999962,0.0,125.3070145,0.189999998,475.0908508,73.20000458,0,0
2021-10-28 01:50 +08:00,20.0,53.09999847,64.58499908,27.42000008,170.1499939,0.5,463.0,6,0.0,0.01001,0.06836,0.0,0.01758,38.15550995,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.32430267,0.0,26.75045204,1002.599976,28.89998055,0.0,154.2695465,0.170027986,473.09198,73.2999649,0,0
2021-10-28 01:55 +08:00,20.0,63.08275986,64.43172455,27.44896507,169.6931,0.620689631,465.241394,2,0.0,0.01001,0.06836,0.0,0.01562,44.96508789,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,91.32428741,0.0,26.75045204,1002.400024,28.90000343,0.0,260.6000061,0.439989001,475.6905823,71.69999695,0,0
2021-10-28 02:00 +08:00,20.0,63.17333221,64.52600098,27.44000053,169.4833374,0.766666651,471.5666809,5,0.0,0.01001,0.06836,0.0,0.01758,38.15539551,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,90.82857513,0.0,26.75045204,1002.301636,29.0,0.0,275.720459,0.261621326,475.9571533,71.49675751,0,0
2021-10-28 02:05 +08:00,20.03333282,63.14666748,64.48433685,27.48933411,168.3766632,0.933333337,483.3333435,2,0.0,0.01001,0.06771,0.0,0.02539,44.96508789,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,90.82857513,0.0,26.75045204,1002.299988,29.10000038,0.0,69.95122528,0.189999998,474.8907166,70.49994659,0,0
2021-10-28 02:10 +08:00,20.1935482,63.09677505,64.41096497,27.55967712,168.5806427,1.032258034,494.0,6,0.0,0.01001,0.06771,0.0,0.02539,44.96508789,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,90.82857513,0.0,26.75045204,1002.299988,29.10000038,0.0,195.8213043,0.270020008,475.0908813,70.40005493,0,0
2021-10-28 02:15 +08:00,20.16666603,63.21333313,64.29333496,27.6293335,168.1533356,1.100000024,504.0,5,0.0,0.01001,0.06771,0.0,0.02539,44.96452332,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,90.82857513,0.0,26.75045204,1002.299988,29.0,0.0,218.3087158,0.190034091,474.6910095,71.09991455,0,0
2021-10-28 02:20 +08:00,20.51724052,63.32758713,64.21689606,27.68862152,167.8310394,0.827586234,507.2069092,4,0.0,0.0028746478873239436,0.10205,0.0,0.02539,38.15220642,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,90.82857513,0.0,26.75045204,1002.299988,28.89999962,0.0,148.7780609,0.429930061,474.491333,68.99986267,0,0
2021-10-28 02:25 +08:00,20.67741966,63.42580795,64.27677155,27.66903305,169.5612946,0.90322578,512.8064575,5,0.0,0.0028746478873239436,0.10205,0.0,0.0254,44.96474838,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,90.82857513,0.0,26.75045204,1002.099976,28.89999962,0.0,47.9992485,0.150015458,475.8904419,68.40000153,0,0
2021-10-28 02:30 +08:00,22.03448296,63.02758789,64.39723969,27.67413712,173.1999969,1.0,516.5172119,3,0.0,0.0028746478873239436,0.06705666666666667,0.0,0.02539,44.96372604,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,90.82857513,0.0,26.75045204,1002.099976,28.89999962,0.0,29.5961628,0.349999994,475.2894592,70.90003967,0,0
2021-10-28 02:35 +08:00,23.33333397,62.90000153,64.41666412,27.69000053,175.2333374,1.0,523.666687,4,0.0,0.0028746478873239436,0.06705666666666667,0.0,0.02539,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,90.82857513,0.0,26.75045204,1002.099976,28.79999924,0.0,52.19959641,0.540022016,474.4904175,72.00005341,0,0
2021-10-28 02:40 +08:00,20.0,57.625,64.34750366,27.75499916,182.6000061,1.75,535.0,3,0.0,0.0028746478873239436,0.06705666666666667,0.0,0.02539,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,90.33348083,0.0,26.75045204,1002.099976,28.79999924,0.0,58.69905472,0.400007337,475.6905823,72.5,0,0
2021-10-28 02:45 +08:00,20.0,62.99000168,64.29799652,27.76866722,184.5266724,0.966666639,533.7333374,6,0.0,0.0028746478873239436,0.06738333333333334,0.0,0.02539,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,89.83504486,0.0,26.75045204,1001.900024,28.79999161,0.0,58.10273743,0.37998417,473.6913757,72.09997559,0,0
2021-10-28 02:50 +08:00,20.0,63.12333298,64.0533371,27.86633301,189.2200012,1.0,535.0999756,5,0.0,0.0028746478873239436,0.06738333333333334,0.0,0.02539,38.15448761,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,89.83504486,0.0,26.75045204,1001.900024,28.70000076,0.0,76.9006958,0.399999499,473.6914063,71.60001373,0,0
2021-10-28 02:55 +08:00,20.0,63.15999985,64.17166901,27.83966637,194.2166595,1.066666722,539.2000122,4,0.0,0.0028746478873239436,0.06738333333333334,0.0,0.02539,44.96306992,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,89.83504486,0.0,26.75045204,1001.900024,28.60000038,0.0,87.59860992,0.709976017,473.8913879,72.09999847,0,0
2021-10-28 03:00 +08:00,20.03333282,62.95000076,64.01132965,27.91133308,197.7366638,1.133333325,538.5333252,5,0.0,0.0028746478873239436,0.100585,0.0,0.02539,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,89.83504486,0.0,26.75045204,1002.099976,28.50082397,0.0,93.03334045,0.312883854,473.2883301,72.20246887,0,0
2021-10-28 03:05 +08:00,20.06666756,62.95999908,63.85533524,27.9386673,201.4766693,1.0,539.7000122,3,0.0,0.0028746478873239436,0.100585,0.0,0.01758,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,89.83504486,0.0,26.75045204,1002.099976,28.5,0.0,87.09877777,0.360012829,473.4916687,71.6999588,0,0
2021-10-28 03:10 +08:00,20.29999924,62.53333282,63.76966476,27.96800041,205.7100067,1.133333325,536.4333496,5,0.0,0.0028746478873239436,0.06738333333333334,0.0,0.01562,38.15381622,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,89.83504486,0.0,26.75045204,1002.099976,28.5,0.0,30.10029411,0.25,473.291626,70.5,0,0
2021-10-28 03:15 +08:00,20.96666718,62.56000137,63.63933182,28.02499962,209.5766602,1.033333302,540.0999756,4,0.0,0.0028746478873239436,0.06738333333333334,0.0,0.01758,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,89.83504486,0.0,26.75045204,1001.900024,28.59999466,0.0,26.6998558,0.200000003,473.6913757,70.49995422,0,0
2021-10-28 03:20 +08:00,20.86206818,62.53103638,63.46448135,28.08069038,212.9448242,1.068965554,545.8275757,5,0.0,0.0028746478873239436,0.06738333333333334,0.0,0.01758,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,89.83504486,0.0,26.75045204,1001.900024,28.60000038,0.0,23.79999924,0.059999999,473.6914978,69.8000412,0,0
2021-10-28 03:25 +08:00,20.86206818,62.53103638,63.46448135,28.08069038,212.9448242,1.068965554,545.8275757,5,0.0,0.0028746478873239436,0.06673333333333333,0.0,0.01562,44.96315765,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,89.33947754,0.0,26.75045204,1001.799988,28.50123405,0.0,8.5,0.059999999,475.2901917,70.0,0,0
2021-10-28 03:30 +08:00,20.0,59.41428757,63.41999817,28.05285645,201.2142792,1.142857194,547.7142944,3,0.0,0.0028746478873239436,0.06673333333333333,0.0,0.01758,38.1529007,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,89.33947754,0.0,26.75045204,1001.799988,28.59998512,0.0,8.5,0.07,473.8912048,70.90000153,0,0
2021-10-28 03:35 +08:00,20.0,62.53666687,63.27099991,28.11366653,199.1900024,1.133333325,540.7666626,5,0.0,0.0028746478873239436,0.06673333333333333,0.0,0.01758,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,88.83281708,0.0,26.75045204,1001.799988,28.4999752,0.0,266.2000122,0.189999998,473.6911926,70.59994507,0,0
2021-10-28 03:40 +08:00,20.0,62.71666718,63.26166534,28.0996666,196.0500031,1.166666627,537.5,3,0.0,0.0028746478873239436,0.06738,0.0,0.01563,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,88.83281708,0.0,26.75045204,1001.833313,28.39999962,0.0,219.8005066,0.189999998,473.0918274,69.7333374,0,0
2021-10-28 03:45 +08:00,20.0,62.65333176,63.2480011,28.08300018,196.3766632,1.033333302,533.5999756,5,0.0,0.0028746478873239436,0.06738,0.0,0.01757,38.15494156,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,88.83281708,0.0,26.75045204,1001.799988,28.49997711,0.0,28.29999924,0.079999998,473.4916687,70.69992828,0,0
2021-10-28 03:50 +08:00,20.0,62.94333267,63.13866806,28.09133339,201.4166718,1.033333302,528.1333618,4,0.0,0.0028746478873239436,0.06738,0.0,0.01758,33.99071121,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,88.33358002,0.0,26.75045204,1001.900024,28.39999962,0.0,28.29999924,0.079999998,473.6913757,70.40000153,0,0
2021-10-28 03:55 +08:00,20.0,62.92666626,63.07166672,28.09399986,206.0266724,1.066666722,524.2000122,5,0.0,0.0028746478873239436,0.101565,0.0,0.01563,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,88.33358002,0.0,26.75045204,1001.799988,28.39999962,0.0,28.29999924,0.079999998,474.2827148,70.59999847,0,0
2021-10-28 04:00 +08:00,20.23333359,62.72999954,62.98799896,28.11766624,213.6733398,1.133333325,516.2000122,5,0.0,0.0028746478873239436,0.101565,0.0,0.01757,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,88.33358002,0.0,26.84959412,1001.900024,28.39999199,0.0,95.50183868,0.22999002,473.494812,70.19999695,0,0
2021-10-28 04:05 +08:00,22.39999962,62.06666565,62.70800018,28.21533394,230.8233337,1.033333302,509.7000122,3,0.0,0.0028746478873239436,0.06673,0.0,0.01758,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,87.83581543,0.0,26.84959412,1001.900024,28.39999962,0.0,100.8947601,0.459976047,473.6913757,71.40003204,0,0
2021-10-28 04:10 +08:00,27.5,61.90769196,62.38461685,28.32115364,245.6846161,0.884615362,506.0,8,0.0,0.0028746478873239436,0.06673,0.0,0.01563,38.15386963,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,87.83581543,0.0,26.84959412,1002.099976,28.39999962,0.0,52.89929962,0.749997675,473.1915894,72.00001526,0,0
2021-10-28 04:15 +08:00,27.5,61.90769196,62.38461685,28.32115364,245.6846161,0.884615362,506.0,3,0.0,0.0028746478873239436,0.06673,0.0,0.01758,29.82866669,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,87.83581543,0.0,26.84959412,1002.099976,28.40002632,0.0,42.80285263,1.039869428,472.6921692,72.60005188,0,0
2021-10-28 04:20 +08:00,31.79999924,60.25999832,62.41500092,28.27199936,247.9799957,0.899999976,499.7000122,4,0.0,0.0028746478873239436,0.06771,0.0,0.01757,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,87.83581543,0.0,26.84959412,1002.099976,28.5,0.0,60.09405136,0.600000024,474.6908569,73.80003357,0,0
2021-10-28 04:25 +08:00,52.0,61.93333435,62.39699936,28.29733276,250.1399994,0.699999988,499.5333252,4,0.0,0.0028746478873239436,0.06771,0.0,0.01563,38.15364075,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,87.83581543,0.0,26.84959412,1001.900024,28.5,0.0,22.20170403,1.029837012,474.0911865,74.69994354,0,0
2021-10-28 04:30 +08:00,45.03333282,61.77666855,62.44766617,28.28966713,254.1933289,0.899999976,500.5,4,0.0,0.0028746478873239436,0.06771,0.0,0.01758,29.82644653,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,87.83581543,0.0,26.84959412,1001.900024,28.5,0.0,15.10033321,0.409999996,474.3911743,74.30000305,0,0
2021-10-28 04:35 +08:00,46.70000076,62.00666809,62.37099838,28.3326664,247.3666687,0.699999988,501.1666565,4,0.0,0.0028746478873239436,0.066895,0.0,0.01758,38.15386963,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,87.83581543,0.0,26.84959412,1002.099976,28.5,0.0,40.30009079,0.969988346,473.4915161,74.30000305,0,0
2021-10-28 04:40 +08:00,39.63333511,61.93999863,62.71533203,28.20999908,247.3666687,0.733333349,501.8999939,4,0.0,0.0028746478873239436,0.066895,0.0,0.01562,29.82811165,100.0,26.5,7.809325218,0.0,0.108445548,25.59700584,17,0.0,87.83581543,0.0,26.84959412,1002.099976,28.5,0.0,38.95262909,0.63497889,473.6247559,76.00003815,0,0
2021-10-28 04:45 +08:00,29.0,61.75666809,62.6206665,28.25033379,250.0099945,0.466666669,502.8333435,5,0.0,0.0028746478873239436,0.0664,0.0,0.01758,29.82658386,100.0,26.5,7.809325218,0.0,0.108445548,25.74595642,17,0.0,87.83581543,0.0,26.84959412,1002.099976,28.39999962,0.0,24.19986343,0.400002986,473.6914368,75.5,0,0
2021-10-28 04:50 +08:00,20.83333397,61.70000076,62.62333298,28.24533272,248.1999969,0.866666675,506.4666748,3,0.0,0.0028746478873239436,0.102055,0.0,0.01758,38.15303802,100.0,26.5,7.809325218,0.0,0.108445548,25.74595642,17,0.0,87.83581543,0.0,26.84959412,1002.200012,28.30001259,0.0,23.10145378,0.789968014,472.6921082,74.49994659,0,0
2021-10-28 04:55 +08:00,20.26666641,61.93333435,62.67766571,28.16200066,239.9900055,0.866666675,499.3666687,4,0.0,0.0028746478873239436,0.102055,0.0,0.01562,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.74595642,17,0.0,87.83581543,0.0,26.84959412,1002.200012,28.5,0.0,307.1086731,0.180000007,474.2910461,73.20001984,0,0
2021-10-28 05:00 +08:00,97.91304016,62.38695526,62.66347885,28.22608757,236.1521759,0.956521749,495.1304321,4,0.0,0.0028746478873239436,0.06770666666666666,0.0,0.01758,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.74595642,17,0.0,87.83581543,0.0,26.95055199,1002.150024,28.60000038,0.0,137.03685,0.185013413,473.0819702,74.15001678,0,0
2021-10-28 05:05 +08:00,97.91304016,62.38695526,62.66347885,28.22608757,236.1521759,0.956521749,495.1304321,4,0.0,0.0028746478873239436,0.06770666666666666,0.0,0.01758,29.8294735,100.0,26.5,7.809325218,0.0,0.108445548,25.74595642,17,0.0,87.83581543,0.0,26.95055199,1002.200012,28.5,0.0,8.822628021,0.150000006,473.4915161,74.29998016,0,0
2021-10-28 05:10 +08:00,151.4615326,60.50769043,62.81076813,28.23923111,224.4846191,0.538461566,512.3846436,4,0.0,0.0028746478873239436,0.06770666666666666,0.0,0.01562,38.1533165,100.0,26.5,7.809325218,0.0,0.108445548,25.74595642,17,0.0,87.83581543,0.0,26.95055199,1002.200012,28.5,0.0,356.5691223,0.429973036,474.6911926,74.0,0,0
2021-10-28 05:15 +08:00,169.1999969,62.46666718,62.9383316,28.1970005,219.0099945,0.699999988,513.0999756,5,0.0,0.0028746478873239436,0.06738333333333334,0.0,0.01758,29.82644653,100.0,26.5,7.809325218,0.0,0.108445548,25.74595642,17,0.0,87.83581543,0.0,26.95055199,1002.200012,28.39999962,0.0,43.96760559,0.689999998,473.8912048,73.30223846,0,0
2021-10-28 05:20 +08:00,158.8000031,62.58000183,62.97999954,28.1989994,222.093338,0.733333349,521.0333252,2,0.0,0.0028746478873239436,0.06738333333333334,0.0,0.01758,29.82644653,100.0,26.5,7.809325218,0.0,0.108445548,25.74595642,17,0.0,87.83581543,0.0,26.95055199,1002.200012,28.39999962,0.0,57.10133743,0.389999986,474.690979,72.59998322,0,0
2021-10-28 05:25 +08:00,172.8000031,62.2733345,62.86333466,28.29199982,229.5866699,0.699999988,526.5666504,5,0.0,0.0028746478873239436,0.06738333333333334,0.0,0.01562,29.82741737,100.0,26.5,7.809325218,0.0,0.108445548,25.74595642,17,0.0,87.83581543,0.0,26.95055199,1002.200012,28.39999962,0.0,62.49714661,0.530023277,473.2915955,71.69997406,0,0
2021-10-28 05:30 +08:00,165.8999939,62.11999893,62.79066849,28.3113327,235.0399933,0.600000024,530.7666626,5,0.0,0.0028746478873239436,0.100585,0.0,0.01758,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,87.83581543,0.0,26.95055199,1002.200012,28.5,0.0,8.704414368,0.230000004,473.291626,70.59999847,0,0
2021-10-28 05:35 +08:00,138.3333282,62.25,62.70233154,28.31699944,232.613327,0.699999988,534.9666748,4,0.0,0.0028746478873239436,0.100585,0.0,0.01758,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,87.83581543,0.0,26.95055199,1002.200012,28.5,0.0,3.107226372,0.080011643,472.6919861,71.39997864,0,0
2021-10-28 05:40 +08:00,170.6666718,62.3133316,62.63399887,28.36633301,229.2833405,0.600000024,538.333313,3,0.0,0.0028746478873239436,0.06738333333333334,0.0,0.01563,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,87.83581543,0.0,26.95055199,1002.299988,28.5,0.0,3.714481592,0.060030315,473.6913452,71.80011749,0,0
2021-10-28 05:45 +08:00,148.7333374,62.16999817,62.81033325,28.29633331,228.0366669,0.733333349,541.4333496,5,0.0,0.0028746478873239436,0.06738333333333334,0.0,0.01757,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,87.83581543,0.0,27.04994583,1002.299988,28.49999428,0.0,336.1930237,0.13000533,474.2911072,72.5,0,0
2021-10-28 05:50 +08:00,130.5,62.19499969,62.70849991,28.32850075,228.375,0.600000024,544.6500244,3,0.0,0.0028746478873239436,0.06738333333333334,0.0,0.01758,38.15234756,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,87.83581543,0.0,27.04994583,1002.299988,28.39999962,0.0,318.8050537,0.07004761,473.491333,73.0,0,0
2021-10-28 05:55 +08:00,130.5,62.19499969,62.70849991,28.32850075,228.375,0.600000024,544.6500244,5,0.0,0.0028746478873239436,0.06770666666666666,0.0,0.01563,29.82880592,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,87.83581543,0.0,27.04994583,1002.299988,28.39999962,0.0,158.6789246,0.219999999,472.7917786,73.44995117,0,0
2021-10-28 06:00 +08:00,52.375,60.97499847,62.95375061,28.24374962,222.6374969,0.375,552.25,6,0.0,0.0028746478873239436,0.06770666666666666,0.0,0.01757,38.15368652,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,87.32141113,0.0,27.04994583,1002.333252,28.29999924,0.0,226.7280273,0.096653216,473.8910522,73.13346863,0,0
2021-10-28 06:05 +08:00,53.16666794,62.45666504,62.93999863,28.23966599,220.7599945,0.899999976,555.4000244,3,0.0,0.0028746478873239436,0.06770666666666666,0.0,0.0254,38.15206528,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,87.32141113,0.0,27.04994583,1002.400024,28.29999924,0.0,30.78947258,0.323126674,473.8910522,73.19767761,0,0
2021-10-28 06:10 +08:00,46.23333359,62.54000092,62.78833389,28.28133392,219.9233398,0.600000024,562.166687,1,0.0,0.0028746478873239436,0.1001,0.0,0.02539,38.155056,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,87.32141113,0.0,27.04994583,1002.400024,28.29999924,0.0,2.500399828,0.189999998,472.2923279,73.20001221,0,0
2021-10-28 06:15 +08:00,32.06666565,62.67666626,62.74100113,28.26733398,220.1100006,0.533333361,562.8666382,2,0.0,0.0028746478873239436,0.1001,0.0,0.02539,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,87.32139587,0.0,27.04994583,1002.400024,28.29999924,0.0,26.29999924,0.159999996,472.8917847,73.69999695,0,0
2021-10-28 06:20 +08:00,21.29999924,62.8133316,62.48966599,28.28233337,219.5166626,0.666666687,559.0,5,0.0,0.0028746478873239436,0.06803333333333333,0.0,0.02539,17.98602486,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,86.81717682,0.0,27.04994583,1002.400024,28.29999924,0.0,184.7027588,0.430054933,472.2920532,73.50018311,0,0
2021-10-28 06:25 +08:00,20.06666756,62.63666534,62.40933228,28.27499962,220.0066681,0.866666675,550.5666504,3,0.0,0.0028746478873239436,0.06803333333333333,0.0,0.02539,33.98974228,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,86.81717682,0.0,27.04994583,1002.400024,28.10000038,0.0,242.7523346,0.355024636,471.2929077,76.40001678,0,0
2021-10-28 06:30 +08:00,20.03333282,62.82333374,62.3133316,28.30666733,218.8766632,0.800000012,546.0666504,3,0.0,0.0028746478873239436,0.06803333333333333,0.0,0.02539,17.98720741,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,86.31684113,0.0,27.04994583,1002.400024,28.20000076,0.0,316.0007629,0.189999998,473.0917053,75.69997406,0,0
2021-10-28 06:35 +08:00,20.03333282,62.5,62.16699982,28.32033348,218.1466675,0.633333325,544.4666748,3,0.200989,0.0028746478873239436,0.06673333333333333,0.0,0.02539,29.8246727,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,86.31684113,0.0,27.04994583,1002.599976,28.20000076,0.0,283.7987061,0.330000013,472.2921448,75.19999695,0,0
2021-10-28 06:40 +08:00,20.0,62.46470642,62.09941101,28.36176491,220.6058807,0.764705896,544.7058716,2,0.0,0.0028746478873239436,0.06673333333333333,0.0,0.02539,29.82644653,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,86.31684113,0.0,27.04994583,1002.700012,28.20000076,0.0,299.1000061,0.159999996,473.6913757,75.0,0,0
2021-10-28 06:45 +08:00,20.0,62.46470642,62.09941101,28.36176491,220.6058807,0.764705896,544.7058716,2,0.0,0.0028746478873239436,0.06673333333333333,0.0,0.02539,17.98740387,100.0,26.5,7.809325218,0.0,0.108445548,25.8951416,17,0.0,86.31684113,0.0,27.04994583,1002.700012,28.20000076,2.0,286.0022278,0.320016295,472.5106812,75.30002594,0,0
2021-10-28 06:50 +08:00,20.0,61.34737015,61.77526474,28.48052597,224.3315735,0.789473712,555.3684082,3,0.0,0.0028746478873239436,0.06770666666666666,0.0,0.02539,29.82866669,100.0,26.5,7.809325218,0.0,0.108445548,25.89518166,17,0.0,86.31684113,0.0,27.04994583,1002.700012,28.39999962,4.000266552,327.401062,0.559946716,473.0916748,76.0,0,0
2021-10-28 06:55 +08:00,20.0,62.62666702,61.86266708,28.39233398,224.3533325,0.633333325,550.4666748,3,0.0,0.0028746478873239436,0.06770666666666666,0.0,0.02539,17.98602486,100.0,26.5,7.809325218,0.0,0.108445548,26.04384232,17,0.0,86.31684113,0.0,27.04994583,1002.700012,28.39999962,6.0,323.8945313,0.759978652,472.8918152,76.19999695,0,0
2021-10-28 07:00 +08:00,20.0,62.32333374,61.67766571,28.47100067,220.9233398,0.733333349,547.1333618,4,0.0,0.0028746478873239436,0.06770666666666666,0.0,0.02539,29.82388496,100.0,26.5,7.809325218,0.0,0.108445548,26.04384232,17,0.0,86.31684113,0.0,27.14957428,1002.900024,28.39999962,8.0,346.2337646,0.389999986,474.0909729,75.69999695,0,0
2021-10-28 07:05 +08:00,20.0,62.21333313,61.71166611,28.45400047,215.6033325,0.433333337,543.7333374,4,0.0,0.0028746478873239436,0.100585,0.0,0.01758,17.98602486,100.0,26.5,7.809325218,0.0,0.108445548,26.19685555,17,0.0,86.31684113,0.0,27.14957428,1002.900024,28.39999962,10.0,294.1974487,0.639975309,473.0917969,76.09999847,0,0
2021-10-28 07:10 +08:00,20.10000038,61.98666763,61.76166534,28.43899918,208.5200043,0.466666669,543.7000122,3,0.0,0.0028746478873239436,0.100585,0.0,0.01563,17.98602486,100.0,26.5,7.809325218,0.0,0.108445548,26.34758759,17,0.0,86.31684113,0.0,27.14957428,1003.099976,28.39999962,12.0,95.09562683,0.170021638,473.6914368,76.19999695,0,0
2021-10-28 07:15 +08:00,20.36666679,61.9066658,61.79299927,28.4406662,204.0599976,0.733333349,544.7666626,2,0.0,0.0028746478873239436,0.06673333333333333,0.0,0.01757,17.80502892,100.0,26.5,7.809325218,0.0,0.108445548,26.34758759,17,0.0,86.31684113,0.0,27.14957428,1002.900024,28.39999962,16.00024986,41.79999924,0.219952494,473.2919617,76.20001984,0,0
2021-10-28 07:20 +08:00,21.13333321,62.08000183,61.83366776,28.4193325,201.5333405,0.300000012,551.2000122,4,0.0,0.0028746478873239436,0.06673333333333333,0.0,0.01758,0.002694045,100.0,26.5,7.809325218,0.0,0.108445548,26.34758759,17,0.0,84.75444031,0.0,27.14957428,1002.900024,28.39999962,18.00015068,331.2000122,0.039999999,473.4916992,76.0,0,0
2021-10-28 07:25 +08:00,21.41176414,62.1941185,61.94176483,28.39882278,200.1941223,0.882352948,549.8823242,4,0.0,0.0028746478873239436,0.06673333333333333,0.0,0.01563,0.00329323,100.0,26.5,7.809325218,0.0,0.108445548,26.34758759,17,0.0,84.75444031,0.0,27.25246429,1002.900024,28.39999962,26.00036621,25.65579033,0.369976193,474.6908569,76.30000305,0,0
2021-10-28 07:30 +08:00,21.41176414,62.1941185,61.94176483,28.39882278,200.1941223,0.882352948,549.8823242,6,0.0,0.0028746478873239436,0.03369,0.0,0.01757,0.0,100.0,26.5,7.809325218,0.0,0.108445548,26.34758759,17,0.0,84.69207001,0.0,27.25246429,1002.900024,28.5,36.00016785,96.39978027,0.499970049,475.6903992,76.5,0,0
2021-10-28 07:35 +08:00,21.41176414,62.1941185,61.94176483,28.39882278,200.1941223,0.882352948,549.8823242,5,0.0,0.0028746478873239436,0.03369,0.0,0.01758,10.79193783,100.0,26.5,7.809325218,0.0,0.108445548,26.34758759,17,0.0,83.15895081,0.0,27.25246429,1002.966675,28.53334045,46.33381271,302.1572876,0.306665987,475.2907104,76.13331604,0,0
2021-10-28 07:40 +08:00,20.0,61.90909195,62.12545395,28.29181862,195.1999969,0.772727251,548.2272949,8,0.0,0.0028746478873239436,0.13477,0.0,0.01563,29.82644653,100.0,26.5,7.809325218,0.0,0.108445548,26.19758034,17,0.0,84.73678589,0.0,27.25246429,1003.150024,28.60000038,57.50017548,263.1517944,0.280003995,474.8909607,76.1000061,0,0
2021-10-28 07:45 +08:00,20.0,63.01666641,62.35300064,28.16300011,196.2799988,0.633333325,542.9666748,2,0.0,0.0028746478873239436,0.100585,0.0,0.01758,38.15303802,100.0,26.5,7.809325218,0.0,0.108445548,26.19758034,17,0.0,85.63422394,0.0,27.25246429,1003.200012,28.70000076,70.0,54.79999924,0.159999996,475.9405518,76.39997864,0,0
2021-10-28 07:50 +08:00,26.76666641,62.77666855,62.11066818,28.30200005,197.1266632,0.600000024,549.2000122,6,0.0,0.0028746478873239436,0.100585,0.0,0.01757,38.1541481,100.0,26.5,7.809325218,0.0,0.108445548,26.19758034,17,0.0,86.26087189,0.0,27.25246429,1003.200012,28.70000458,81.00005341,35.90503311,0.319999993,475.8905334,75.5,0,0
2021-10-28 07:55 +08:00,59.40000153,62.70333481,62.05533218,28.34199905,198.1966705,0.733333349,552.1333618,4,0.0,0.0028746478873239436,0.06673,0.0,0.01563,44.96508789,100.0,26.5,7.809325218,0.0,0.108445548,26.0478096,17,0.0,86.26087189,0.0,27.25246429,1003.200012,29.0,114.0017014,296.1992493,0.21999,477.0948181,74.59999847,0,0
2021-10-28 08:00 +08:00,88.5,62.55333328,61.94300079,28.37766647,200.0166626,0.899999976,557.7666626,5,0.0,0.0028746478873239436,0.06673,0.0,0.01758,44.96508789,100.0,26.5,7.809325218,0.0,0.108445548,26.0478096,17,0.0,86.26098633,0.0,27.14949799,1003.200012,29.20000076,187.005127,72.11306,0.159999996,479.2894897,74.39988708,1,2
2021-10-28 08:05 +08:00,88.03333282,62.87666702,61.89500046,28.36533356,200.5033264,0.800000012,562.1333618,6,0.0,0.0028746478873239436,0.06673,0.956992405,0.16992,1211.006226,100.0,26.5,65.6800766,58.4278717,34.23582077,18.82009888,17,101.5042267,79.36283112,116.0215683,26.06300735,1003.200012,29.60000038,174.9984131,229.5088654,0.229985029,482.0880432,72.90000153,1,1
2021-10-28 08:10 +08:00,80.09999847,62.49000168,61.97000122,28.35066605,199.8133392,0.800000012,563.9000244,6,0.0,0.0028746478873239436,0.06803666666666668,2.024528287,0.16797,1494.307739,100.0,26.5,54.52787018,49.04004669,35.71183014,16.64021301,17,104.1104736,90.75042725,120.1280746,18.99111366,1003.200012,29.60000038,119.9991379,145.5142212,1.169852853,485.4861145,73.20027924,1,2
2021-10-28 08:15 +08:00,70.06666565,62.63000107,61.9109993,28.36833382,200.2266693,0.833333313,561.5666504,7,0.0,0.06673333333333333,0.06803666666666668,1.920058381,0.16992,1480.316528,100.0,26.5,52.76560593,46.34959412,35.72961807,17.06488609,17,101.1029358,93.60699463,120.1280746,18.89159203,1003.200012,28.99996758,91.99933624,280.7984009,0.140106604,483.0874329,82.90010071,1,3
2021-10-28 08:20 +08:00,62.27272797,62.63636398,61.92454529,28.35454559,198.7454529,0.636363626,560.2727051,4,0.0,0.06673333333333333,0.06803666666666668,1.658202698,0.16992,1192.014771,100.0,26.5,50.30534363,44.45923996,33.84830856,16.82510376,17,94.00948334,94.88765717,122.8795624,19.0385704,1003.400024,28.5,69.99996948,127.7023621,0.57006532,479.4889221,84.00000763,1,4
2021-10-28 08:25 +08:00,62.27272797,62.63636398,61.92454529,28.35454559,198.7454529,0.636363626,560.2727051,6,0.0,0.06673333333333333,0.10156,1.896885138,0.16797,1187.384644,100.0,26.5,53.86080551,47.70067978,33.29090881,16.98476601,17,87.04197693,94.88765717,122.1740646,19.16329193,1003.700012,28.29998398,71.00029755,195.4983521,1.329995513,478.8892517,86.8999939,1,5
2021-10-28 08:30 +08:00,20.0,61.62400055,62.05199814,28.28720093,202.9759979,0.639999986,556.0,4,0.0,0.102535,0.10156,1.653255641,0.16992,1378.464722,100.0,26.5,51.56170654,45.90261078,33.32291031,16.9845829,17,92.43108368,94.88765717,118.3515167,18.92136955,1003.799988,27.80001831,140.002594,211.1036377,1.049823999,476.0904846,86.30014038,1,1
2021-10-28 08:35 +08:00,20.0,62.54000092,62.04166794,28.29000092,200.9366608,0.633333325,552.2000122,7,0.0,0.102535,0.06771,1.85641286,0.16992,1285.820679,100.0,26.5,53.43716431,47.89721298,34.17598724,16.9845829,17,93.83443451,94.88765717,118.5217133,19.02483749,1003.900085,28.0,41.99578857,161.7910309,0.950267315,477.2896423,86.79998779,1,2
2021-10-28 08:40 +08:00,20.0,62.58000183,61.94233322,28.298666,196.7133331,0.666666687,549.6333618,6,0.0,0.06868666666666666,0.06771,1.685283787,0.16797,1193.115723,100.0,26.5,51.27062607,45.67665482,32.9879303,16.83438301,17,87.06819916,94.88765717,120.5207977,18.91904259,1004.25,27.19999123,1.500041604,148.2532806,3.749833345,474.4909973,89.00003815,1,2
2021-10-28 08:45 +08:00,20.10000038,62.60666656,61.77299881,28.34900093,192.1100006,0.766666651,552.4666748,6,0.0,0.06868666666666666,0.06771,1.459052602,0.16992,1177.807983,100.0,26.5,52.75639725,46.32079697,32.8881073,16.84509659,17,89.67316437,94.88765717,122.3502502,19.11882973,1004.400024,26.89999962,6.00039959,199.0962982,4.28959465,471.8922119,91.2000351,1,2
2021-10-28 08:50 +08:00,20.13333321,62.73666763,61.93199921,28.29500008,185.9166718,0.833333313,548.0333252,5,0.0,0.06868666666666666,0.100095,1.715856498,0.16993,1186.674194,100.0,26.5,52.29723358,46.0770607,32.90921402,17.17257118,17,87.66734314,94.88765717,120.2694473,18.94646263,1004.599976,26.79999924,36.00028229,146.9005585,4.159526825,470.4925232,91.69999695,1,2
2021-10-28 08:55 +08:00,20.10000038,62.5,62.05799866,28.23533249,181.4199982,0.699999988,546.7333374,3,0.0,0.10205,0.100095,1.658340513,0.16797,1207.709961,100.0,26.5,51.13839722,45.04159927,32.36825562,17.01845169,17,83.23253632,94.88765717,120.2694473,18.84228325,1004.700012,26.60000038,30.00059891,135.8011475,4.789941788,470.8925781,92.30005646,1,2
2021-10-28 09:00 +08:00,23.10000038,62.80333328,62.18500137,28.18733406,180.5266724,0.633333325,545.8666382,5,0.0,0.10205,0.100585,1.777655113,0.16992,1166.460815,100.0,26.5,49.98404312,43.86892319,32.29224777,17.01880646,17,84.55978394,94.88765717,120.2694473,18.84230804,1004.799988,26.5,25.99900055,182.3881683,3.230872393,469.6927795,94.40000153,1,3
2021-10-28 09:05 +08:00,40.89655304,62.93103409,62.17068863,28.20310402,177.9896545,0.862068951,541.3448486,5,0.0,0.10254,0.100585,1.457412245,0.125,1150.56897,77.06131744,26.5,52.14466858,46.14048767,32.17812729,17.01438904,17,81.75312805,94.88765717,120.7608871,19.04309845,1004.900024,26.39999962,10.99991703,129.3052368,1.660014153,468.6934509,94.30000305,1,3
2021-10-28 09:10 +08:00,48.11111069,63.11111069,62.10777664,28.22444534,177.2333374,0.888888896,542.666687,7,0.0,0.10254,0.06836,0.842883166,0.12695,606.7144775,37.89732742,26.5,49.26515198,42.91630554,30.17570114,16.86257935,17,70.85061646,94.88765717,120.7608871,18.78005219,1005.100037,26.29994011,6.999800205,191.9026794,3.300533533,466.8945618,94.30016327,1,3
2021-10-28 09:15 +08:00,48.11111069,63.11111069,62.10777664,28.22444534,177.2333374,0.888888896,542.666687,7,0.0,0.10205,0.06836,0.201897121,0.125,194.1249695,8.522060394,26.5,46.88064194,40.84360123,28.75919151,16.86257935,17,65.51095581,94.88765717,120.7608871,18.78005219,1005.299988,25.39997292,6.000266552,167.8103943,3.940101385,465.8948669,98.50010681,1,3
2021-10-28 09:20 +08:00,20.0,62.41428757,62.16428757,28.19357109,182.6321411,0.964285731,536.6071167,6,0.0,0.10205,0.06836,0.191690892,0.125,191.1878204,8.522060394,26.5,46.41450882,39.82481384,28.59696198,16.9372406,17,63.21869278,94.88765717,120.7608871,18.78005219,1005.400024,25.24999428,14.49980068,203.7493286,2.14483428,464.1951904,99.89998627,1,5
2021-10-28 09:25 +08:00,20.0,63.04999924,62.24233246,28.15533257,175.5333405,1.433333278,532.0999756,4,0.0,0.10303,0.10303,0.33239817,0.12695,293.8978271,18.30831718,26.5,45.47012329,39.82456589,29.09276009,16.86258507,17,65.46212769,94.88765717,118.7430038,18.78005219,1005.599976,24.89997673,19.0007,201.2025452,2.780403376,461.2963867,96.59986115,1,5
2021-10-28 09:30 +08:00,20.0,63.36000061,62.4066658,28.10266685,170.6766663,1.133333325,533.833313,2,0.0,0.10303,0.10303,0.682614012,0.125,553.6955566,36.26521301,26.5,44.96302032,38.75468063,29.72262001,16.86258507,17,69.67269897,94.88765717,118.7272186,18.78005219,1005.5,24.79999924,32.00099945,211.199295,4.959950447,457.8979797,96.69998932,1,9
2021-10-28 09:35 +08:00,20.03333282,63.30666733,62.55199814,28.048666,167.0299988,0.866666675,528.5999756,5,0.0,0.06803333333333333,0.100095,0.54973069,0.125,517.2232666,34.6715126,26.5,44.61437988,38.75468063,29.83206367,16.86258507,17,71.57733917,94.88765717,120.8339691,18.78005219,1005.5,24.79999924,53.00019836,212.5230713,3.179590225,457.2984009,96.90000153,1,8
2021-10-28 09:40 +08:00,20.06666756,63.54666519,62.69300079,27.97366714,164.3333282,0.966666639,523.4666748,2,0.0,0.06803333333333333,0.100095,0.48309293,0.12696,530.7255859,34.6715126,26.5,47.9614296,42.29584122,29.83206367,17.1674633,17,71.12625885,94.88765717,120.8339691,18.88253593,1005.700012,24.79999924,38.99975204,192.208786,2.909788132,457.0984802,96.60001373,1,8
2021-10-28 09:45 +08:00,20.0,63.45517349,62.76103592,27.92551804,161.7379303,1.172413826,518.8965454,6,0.0,0.06803333333333333,0.103515,0.563276373,0.125,524.8260498,33.52256012,26.5,48.90216827,43.30368042,29.83206367,17.01488686,17,68.41949463,94.88765717,120.8339691,18.88251877,1005.700073,24.8000164,32.99983215,179.7958679,0.589981675,458.6977234,97.10005188,1,8
2021-10-28 09:50 +08:00,20.06451607,63.47096634,62.8312912,27.90193558,159.3806458,1.0,514.4193726,3,0.0,0.10205,0.103515,0.650301173,0.125,540.2385254,33.52256012,26.5,45.29693222,39.83564758,29.83206367,16.86104584,17,70.92565155,94.88765717,120.8339691,18.6663723,1005.900024,25.00000572,42.00034714,253.5968018,0.659994543,458.4978638,97.59999847,1,8
2021-10-28 09:55 +08:00,20.41379356,63.36896515,62.67413712,27.95344734,159.5517273,0.931034505,510.8275757,2,0.0,0.10205,0.101565,0.493992426,0.12695,487.9342651,30.75666809,26.5,45.11610413,38.8368988,29.59679031,17.01009369,17,68.74510193,94.88765717,120.8339691,18.76621056,1005.700012,25.10000038,82.00045013,293.6034851,2.119900942,459.497345,97.0999527,1,8
2021-10-28 10:00 +08:00,20.0,63.21666718,62.5616684,27.98666573,158.4166718,1.166666627,509.8333435,2,0.0,0.10254,0.101565,0.552244871,0.125,481.4961548,30.75560188,26.5000248,44.32862473,38.8368988,29.75956345,17.01009369,17,70.44921112,94.88765717,120.8340683,18.76621056,1005.400024,25.20000076,109.0001526,255.000412,0.800032914,461.2966919,97.10001373,1,8
2021-10-28 10:05 +08:00,20.0,53.34999847,62.80500031,27.86000061,155.0,1.5,503.5,1,0.0,0.10254,0.10156,0.210735645,0.125,183.6372223,9.362009048,27.0,44.79253387,38.83676529,28.60902214,17.01009369,17,61.65227127,94.88765717,120.8489761,18.76621056,1005.400024,25.20000076,98.99906921,121.8053207,0.850026667,461.8963623,97.90000153,1,8
2021-10-28 10:10 +08:00,20.0,63.69310379,63.98827744,27.40551758,154.1448212,0.862068951,492.3448181,2,0.0,0.102535,0.10156,0.176926139,0.125,186.694397,9.362009048,27.0,43.03001022,36.80149841,28.60902214,17.01009369,17,63.33133698,94.88765717,120.8489761,18.76621056,1005.400024,25.20000076,84.00001526,137.7022552,0.310000002,462.6960449,98.69999695,1,8
2021-10-28 10:15 +08:00,20.0,63.72999954,65.29799652,26.8010006,151.8833313,0.800000012,466.9333191,1,0.0,0.102535,0.1001,0.164990112,0.12305,188.2036285,9.362009048,27.0,45.3684845,40.05847168,28.58424759,17.15902519,17,63.18087387,94.88765717,118.7306366,18.86927605,1005.299988,25.39999962,94.00018311,180.813385,0.39007324,463.2958679,98.8000412,1,8
2021-10-28 10:20 +08:00,20.0,63.87666702,66.01499939,26.51799965,151.3966675,0.533333361,448.0,1,0.0,0.102055,0.1001,0.197612691,0.125,186.694397,9.362009048,27.0,47.39422607,41.10020828,28.96238136,17.15902519,17,62.88033676,94.88765717,118.7923279,18.96938896,1005.299988,25.40000534,88.99993134,83.8163681,0.200062633,463.6957092,98.59999847,1,7
2021-10-28 10:25 +08:00,20.0,64.69333649,66.27899933,26.42966652,151.0299988,0.800000012,431.0333252,3,0.0,0.102055,0.103515,0.199618965,0.125,186.694046,9.362009048,27.0,47.70243073,41.10020828,29.29626274,17.00798225,17,65.73761749,94.88765717,118.6277771,18.86273003,1005.200012,25.70000076,90.00023651,173.6933899,0.170016304,464.4952393,98.79998779,1,7
2021-10-28 10:30 +08:00,20.0,63.95666504,65.8853302,26.6079998,149.8800049,0.733333349,419.2666626,3,0.0,0.10205,0.103515,0.180287007,0.125,182.089859,9.362009048,27.0,46.89846039,41.10020828,29.61263466,17.00798225,17,69.27108765,94.88765717,118.7032166,18.86273003,1005.200012,25.70000076,113.0017471,293.9127197,0.1500175,465.494873,98.49994659,1,7
2021-10-28 10:35 +08:00,20.0,63.67241287,69.0506897,26.89068985,148.006897,0.620689631,416.2069092,4,0.0,0.10205,0.103515,0.180786326,0.12304,188.2043915,9.362009048,27.0,49.3279953,43.55575562,29.84003067,17.16418266,17,70.6750412,94.88765717,120.6920395,18.97273445,1005.099976,25.70000076,144.0001984,139.7005157,0.350001991,466.0946655,97.59999084,1,7
2021-10-28 10:40 +08:00,20.0,63.63871002,72.62967682,27.12000084,147.4419403,1.032258034,415.8387146,2,0.0,0.06836,0.103515,0.190872602,0.125,189.7014008,9.362009048,27.0,49.16722107,43.55556488,30.42286301,17.00983429,17,77.11608124,94.88765717,118.8097687,18.85877609,1005.200012,25.70000076,167.0012817,94.00164795,0.829967022,466.694458,97.5,1,7
2021-10-28 10:45 +08:00,21.51724052,63.02758789,71.49931335,27.5120697,147.0965576,0.965517223,424.8275757,2,0.0,0.06836,0.10303,0.181000115,0.125,180.5279236,9.362009048,27.0,45.28429794,39.1313324,30.44994926,16.85393906,17,76.31448364,94.88765717,118.8176422,18.75222206,1005.200012,25.90000153,187.0000153,267.8989258,0.22999835,467.4940491,97.30000305,1,7
2021-10-28 10:50 +08:00,24.66666603,63.03333282,71.16666412,27.62333298,146.8999939,0.0,429.0,2,0.0,0.06836,0.10303,0.196343246,0.125,189.7020569,9.362009048,27.0,49.5174408,43.7418251,31.17090034,17.09359932,17,76.68994141,94.88765717,121.0692749,19.01281357,1005.200012,26.20000076,192.0003052,246.0996857,0.510058403,468.09375,96.6999054,1,7
2021-10-28 10:55 +08:00,20.0,57.82500076,70.98000336,27.76000023,146.7749939,1.25,441.5,2,0.0,0.102535,0.104,0.183718022,0.12305,182.8631592,9.362009048,27.0,46.67279434,40.75063705,30.47349548,17.00926399,17,73.05678558,94.88765717,119.3233337,18.72180939,1005.099976,26.20000076,203.0006561,221.1765594,0.699909091,469.8930969,94.69986725,1,7
2021-10-28 11:00 +08:00,20.0,62.92666626,71.08399963,27.78433418,146.6300049,1.200000048,446.3666687,2,0.0,0.102535,0.104,0.180459543,0.125,185.1714935,9.362009048,27.0,49.67722321,43.89440155,31.63099098,17.15935707,17,78.0688858,94.88765717,119.3234634,18.933918,1005.200012,26.5,216.000473,132.005722,0.450036108,471.6922607,93.19983673,1,7
2021-10-28 11:05 +08:00,20.0,62.75333405,71.28666687,27.81333351,146.6466675,1.333333373,454.4666748,3,0.0,0.102055,0.10547,0.18064208,0.125,183.638092,9.362009048,27.0,45.94766235,39.84204102,30.84383583,16.85269928,17,74.89845276,94.88765717,119.5163651,18.69606781,1005.200012,26.70000076,236.0007019,125.6030273,0.890083909,472.0921326,90.69999695,1,6
2021-10-28 11:10 +08:00,20.0,62.6566658,71.45366669,27.84033394,115.5633316,1.333333373,461.4333191,1,0.0,0.102055,0.10547,0.164682755,0.12695,186.6942139,9.362009048,27.0,49.20038986,42.9991188,30.9657135,17.15637589,17,77.91864014,94.88765717,119.5163651,18.93625259,1005.200012,27.00001144,260.0001221,113.4987869,1.169942856,473.4915771,90.40000153,1,6
2021-10-28 11:15 +08:00,20.06666756,62.76666641,71.80566406,27.80800056,107.7799988,1.133333325,468.7333374,1,0.0,0.09912,0.10449,0.176352846,0.125,186.694046,9.362009048,27.0,48.387146,42.00171661,31.25824928,17.00343704,17,76.6908493,94.88765717,119.5163651,18.82594109,1005.200012,27.20000076,277.0001221,218.1894226,1.309934735,474.2912292,88.90000153,1,5
2021-10-28 11:20 +08:00,21.16666603,62.89333344,71.94499969,27.82533264,107.753334,1.366666675,473.9666748,3,0.0,0.09912,0.10449,0.207067037,0.125,185.9331055,9.362009048,27.0,47.08480835,40.9348793,31.01353836,17.00343704,17,75.78775024,94.88765717,119.369812,18.82594109,1005.200012,27.30002785,281.0002747,172.491394,1.110056639,474.4913025,86.00011444,1,6
2021-10-28 11:25 +08:00,23.63333321,63.0933342,72.25533295,27.78066635,107.7200012,1.433333278,477.6666565,3,0.0,0.00195,0.10254,0.168551926,0.12696,189.7021637,9.362009048,27.0,44.15689087,38.30608749,30.27956581,16.85158157,17,70.87379456,94.88765717,119.576683,18.77156448,1005.200012,27.39999962,284.0001221,129.1987305,2.559952259,475.4900818,82.80000305,1,7
2021-10-28 11:30 +08:00,28.16666603,63.02999878,72.47533417,27.76066589,107.6566696,1.333333373,486.0,2,0.0,0.101565,0.10254,0.12071265,0.125,185.1724396,9.362009048,27.0,43.25559998,37.74348831,30.27956581,17.00227547,17,73.73254395,94.88765717,119.6264725,18.83007813,1005.099976,27.5000267,290.0,117.5254288,1.259752154,476.4903259,83.10015869,1,5
2021-10-28 11:35 +08:00,64.10344696,62.81379318,72.63414001,27.75517273,107.6172409,1.655172467,493.8965454,1,0.0,0.101565,0.10254,0.164556656,0.125,183.6371765,9.362009048,27.0,46.07379913,40.01794052,30.27956581,17.15176392,17,70.90068817,94.88765717,119.6264725,18.93251228,1005.099976,27.60000038,287.9996948,166.6971283,1.249953628,477.6897278,83.60003662,1,5
2021-10-28 11:40 +08:00,64.10344696,62.81379318,72.63414001,27.75517273,107.6172409,1.655172467,493.8965454,4,0.0,0.10156,0.10254,0.159778811,0.12695,182.0896912,9.362009048,27.0,47.82106781,42.30065536,30.27956581,17.15176392,17,71.57702637,94.88765717,119.6264725,18.93251228,1005.099915,28.0,426.9975891,242.7925262,0.850000024,476.0909424,82.70001984,1,4
2021-10-28 11:45 +08:00,20.0,59.8571434,72.96142578,27.73571396,107.9714279,1.857142806,503.1428528,4,0.0,0.10156,0.104005,0.195833488,0.125,189.7023926,9.362009048,27.0,48.46260071,42.30065536,30.41788673,17.00169945,17,71.65258026,94.88765717,119.6264725,18.93251228,1004.799988,28.0,317.9997253,108.3005447,1.799980164,479.0891724,82.59998322,1,4
2021-10-28 11:50 +08:00,20.0,62.93000031,72.95366669,27.76466751,107.7300034,1.799999952,508.3999939,3,0.0,0.10303,0.104005,0.164227911,0.125,185.1715088,9.361836433,27.0,48.4625473,42.30065536,30.41788673,17.00169945,17,73.356987,94.88765717,119.6264725,18.83139992,1004.799988,27.99998283,200.9989929,140.5037079,1.669923306,479.2889404,82.40008545,1,3
2021-10-28 11:55 +08:00,20.03333282,63.17333221,73.00366974,27.78700066,107.6766663,1.799999952,516.2999878,1,0.0,0.10303,0.10156,0.166659444,0.12695,182.0890808,8.328191757,27.0,48.47018433,42.30072403,30.41788673,17.15112877,17,71.22666168,94.88765717,119.6264725,18.83139992,1004.599976,27.79999924,153.9992676,165.7030029,1.659967303,477.289856,86.60002136,1,4
2021-10-28 12:00 +08:00,20.36666679,62.95333481,73.47100067,27.67566681,107.6233368,1.799999952,520.333313,1,0.0,0.07063666666666667,0.10156,0.190314066,0.125,180.5295563,8.328191757,27.0,49.41390228,43.33205414,30.3642292,17.00052643,17,73.50733185,94.88765717,119.6264725,18.85344887,1004.400024,27.5,132.9995728,144.9014893,2.809999943,476.4902344,89.60004425,1,6
2021-10-28 12:05 +08:00,21.60000038,63.0,73.53033447,27.70066643,107.7166672,1.866666675,522.6333618,4,0.0,0.07063666666666667,0.104005,0.168467331,0.13477,185.1717224,8.328191757,27.0,49.09304047,43.33205414,30.34783936,17.00052643,17,70.27431488,94.88765717,119.6264725,18.85344887,1004.299988,27.29999924,164.0009003,141.2996979,3.409855127,475.8903503,90.69999695,1,6
2021-10-28 12:10 +08:00,24.43333244,63.1566658,73.50733185,27.75166702,107.8399963,2.033333302,526.9666748,3,0.0,0.07063666666666667,0.104005,0.207991001,0.13281,186.6621399,8.328191757,27.0,49.09304047,43.33205414,30.06108665,17.00052643,17,73.13102722,94.88765717,119.6264725,18.85344887,1004.299988,27.29999924,262.0027466,102.0029526,1.820162535,474.6913452,91.29998016,1,6
2021-10-28 12:15 +08:00,34.79999924,62.98666763,73.60600281,27.74233246,107.8733368,2.166666746,533.7666626,4,0.0,0.103515,0.103515,0.174357017,0.13477,180.5278931,8.328191757,27.0,49.09292603,43.33180618,30.06108665,17.00052643,17,70.17390442,94.88765717,119.6264725,18.85344887,1004.099976,27.29999924,334.0004578,134.3959808,1.630083323,474.8909302,90.4000473,1,6
2021-10-28 12:20 +08:00,41.63333511,63.43999863,73.62767029,27.76233292,107.6966629,2.200000048,538.3666382,4,0.0,0.103515,0.103515,0.210527985,0.13476,183.637558,8.328191757,27.0,47.43547821,41.27457047,30.06108665,17.00052643,17,69.74775696,94.88765717,119.6264725,18.85343742,1003.849976,27.5,382.5015869,138.0466309,1.810012817,474.2914124,89.64994812,1,8
2021-10-28 12:25 +08:00,45.69230652,63.09999847,73.68807983,27.7542305,107.8461533,2.423076868,540.1538696,4,0.0,0.10303,0.20508,0.165165143,0.13281,183.6369934,8.328191757,27.0,46.96920776,41.27457047,30.06108665,17.00052643,17,71.25150299,94.88765717,119.6264725,18.75424957,1003.799988,27.69999886,417.999939,129.7001953,2.679995775,477.289856,87.49999237,1,8
2021-10-28 12:30 +08:00,45.69230652,63.09999847,73.68807983,27.7542305,107.8461533,2.423076868,540.1538696,2,0.0,0.10303,0.00195,0.206005387,0.13477,188.20401,8.328191757,27.0,46.96920776,41.27457047,30.06108665,17.00052643,17,71.37665558,94.88765717,119.6264725,18.75424957,1003.799988,27.70003128,536.0078125,122.4993286,1.280077815,478.489624,86.50003052,1,8
2021-10-28 12:35 +08:00,20.0,60.63999939,73.98500061,27.72699928,107.9499969,2.599999905,558.7999878,2,0.0,0.102535,0.20606,0.177039459,0.13477,180.5273438,8.328191757,27.0,48.8146553,43.37247086,30.53070068,17.00054359,17,74.08377075,94.88765717,119.6264725,18.85957718,1003.799988,28.20000076,582.9968262,128.8012695,2.22992897,480.0887146,85.59999847,1,6
2021-10-28 12:40 +08:00,20.0,62.88333511,73.79966736,27.7859993,107.7733307,2.733333349,563.0666504,2,0.0,0.102535,0.103025,0.210946746,0.13281,177.3654938,8.328191757,27.0,51.19150925,44.72612381,30.77773857,16.99743652,17,75.18672943,94.88765717,119.6264725,18.98202515,1003.799988,28.20000076,326.0758057,94.0043335,1.013466001,481.6879883,85.70433044,1,7
2021-10-28 12:45 +08:00,24.13333321,62.96666718,73.93099976,27.77499962,107.7399979,2.733333349,565.7000122,3,0.0,0.103515,0.103025,0.217873397,0.13476,177.3652039,8.328191757,27.0,47.95204163,41.90179062,30.90327263,17.00680733,17,72.27941132,94.88765717,119.3527069,18.71046638,1003.799988,28.20000076,363.9971008,118.3002625,2.640003443,481.6881104,85.80002594,1,6
2021-10-28 12:50 +08:00,31.39999962,62.89333344,74.08066559,27.75833321,107.7633362,2.700000048,571.3666382,3,0.0,0.103515,0.05225,0.193964679,0.13477,180.5275269,8.328191757,27.0,50.43971634,44.06441879,30.8490696,17.1577549,17,76.0887146,94.88765717,119.1371155,18.94072723,1003.799988,28.29999924,323.0158691,94.10067749,1.720244884,481.6882324,85.7000885,1,5
2021-10-28 12:55 +08:00,33.23333359,62.88333511,73.99633026,27.80366707,107.753334,2.400000095,576.4333496,1,0.0,0.10059,0.05225,0.221405815,0.13281,180.5280457,8.328191757,27.0,50.43971634,44.0644722,30.95678139,17.00807762,17,76.43978882,94.88765717,119.0435104,18.94072723,1003.799988,28.3999939,340.9977112,104.3010788,1.580044866,482.8875122,85.89996338,1,5
2021-10-28 13:00 +08:00,36.23333359,62.91999817,74.16100311,27.78433418,107.7166672,2.566666603,580.5333252,2,0.0,0.10059,0.10351,0.19154118,0.13477,178.953598,8.328191757,27.0,50.43971252,45.13058853,31.00102997,17.00807762,17,76.03890228,94.88765717,121.0958557,18.83829117,1003.799988,28.20000076,250.0010986,122.0802231,0.730010986,479.6893921,86.7000351,1,7
2021-10-28 13:05 +08:00,37.66666794,62.93999863,74.28166962,27.76533318,107.7300034,2.733333349,582.333313,2,0.200012,0.101075,0.103515,0.208364322,0.13086,178.9538879,8.328191757,27.0,50.26438904,44.11414337,31.00102997,17.00807762,17,74.45908356,94.88765717,121.0953293,18.83829117,1003.799988,28.39999962,275.0010681,108.5014648,1.900450349,480.8883667,84.40007782,1,8
