timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-28 13:10 +08:00,36.66666794,62.85333252,74.22599792,27.79299927,107.6933365,2.599999905,586.4333496,2,0.0,0.101075,0.103515,0.193419914,0.13086,179.4784698,8.328191757,27.0,50.41599655,44.11414337,30.75533676,17.00807762,17,73.53295898,94.88765717,119.1167297,18.83829117,1003.799988,28.29996872,276.0004578,124.5003281,3.289881706,481.6878357,85.50003052,1,8
2021-10-28 13:15 +08:00,39.65217209,62.87391281,74.38869476,27.7604351,107.6956558,2.565217495,587.8261108,2,0.0,0.10156,0.103515,0.227479882,0.1289,178.9541016,8.328191757,27.0,48.79941559,43.04239655,30.75533676,16.85712624,17,77.46733856,94.88765717,119.1873779,18.83829117,1003.649963,27.89999962,293.0001526,121.8009186,2.614842415,479.8887329,87.35005188,1,8
2021-10-28 13:20 +08:00,39.65217209,62.87391281,74.38869476,27.7604351,107.6956558,2.565217495,587.8261108,2,0.0,0.10156,0.103515,0.179632792,0.13086,180.5284119,8.328191757,27.0,48.32841873,41.97464371,30.82744598,17.00857162,17,76.2390976,94.88765717,119.1873779,18.83829117,1003.599976,28.0,258.9985046,106.2020187,2.330130816,480.2883301,86.49993134,1,8
2021-10-28 13:25 +08:00,20.1428566,61.34285736,74.28713989,27.80857086,107.771431,2.642857075,591.0714111,2,0.0,0.050295,0.00196,0.209051227,0.13086,180.5282898,8.328191757,27.0,48.32829666,41.97464371,30.82744598,17.00857162,17,75.83901978,94.88765717,119.1873779,18.83829117,1003.402039,27.79999924,233.8993683,106.4808807,1.605333805,478.2892151,86.80302429,1,7
2021-10-28 13:30 +08:00,22.86206818,62.80689621,74.49414063,27.7668972,107.6517258,2.551724195,592.4827881,1,0.0,0.050295,0.10156,0.187109985,0.13086,179.7267151,8.328191757,27.0,50.23059464,44.21107864,30.82744598,17.16370201,17,75.18641663,94.88765717,119.1873779,18.94073868,1003.299988,28.10001373,309.0019836,212.2070465,1.339927316,477.8898926,86.09997559,1,8
2021-10-28 13:35 +08:00,25.70000076,62.79000092,74.4960022,27.78466606,107.6533356,2.533333302,594.7000122,2,0.0,0.09961,0.10156,0.229594381,0.12891,177.365799,8.328191757,27.0,48.64341736,42.43681717,30.82744598,16.85067558,17,74.22171021,94.88765717,119.1873779,18.78132057,1003.099976,28.29999924,339.9988403,192.5800629,0.590338111,479.9886475,84.40007019,1,8
2021-10-28 13:40 +08:00,30.43333244,62.93000031,74.45466614,27.80599976,107.6200027,2.566666603,594.9000244,2,0.0,0.10107,0.20215,0.198741416,0.13086,182.0888977,8.328191757,27.0,48.91521835,43.03424454,30.86543465,17.16371536,17,74.32059479,94.88765717,121.1850357,18.79852104,1003.099976,28.29999924,331.5001831,173.7039337,1.364957452,480.7547913,84.09998322,1,8
2021-10-28 13:45 +08:00,31.66666603,62.88333511,74.50299835,27.80133247,107.6900024,2.700000048,596.4000244,2,0.0,0.10107,0.050295,0.175705853,0.13086,177.3647461,8.328191757,27.0,49.02296448,43.03424454,30.74860382,17.01428795,17,75.71297455,94.88765717,121.1850357,18.83248138,1002.900024,28.00001907,324.9989929,179.2850494,1.679944038,480.6885376,84.70013428,1,8
2021-10-28 13:50 +08:00,32.63333511,62.84999847,74.77500153,27.74233246,107.706665,2.566666603,602.2000122,1,0.0,0.10059,0.050295,0.207773046,0.13086,180.5277405,8.328191757,27.0,48.34614182,41.9673996,30.74860382,16.86541176,17,75.26167297,94.88765717,121.1850357,18.83248138,1002.799988,28.10000038,314.0003052,166.8023834,1.150007963,481.2882996,83.90000153,1,8
2021-10-28 13:55 +08:00,35.26666641,62.88333511,74.73066711,27.78533363,107.6366653,2.466666698,606.5,1,0.0,0.10059,0.09961,0.218876997,0.1289,178.9545135,8.328191757,27.0,47.84926987,41.9673996,30.74860954,17.01756477,17,75.51219177,94.88765717,119.0902481,18.83248138,1002.799988,27.90001869,328.0006104,180.394104,1.47993207,480.0888977,85.0,1,9
2021-10-28 14:00 +08:00,37.23333359,62.95999908,74.78633118,27.77733421,107.6166687,2.5,611.166687,1,0.0,0.103025,0.20898,0.175382412,0.13086,186.6936188,8.328191757,27.0,48.62368774,43.02374649,31.01213646,17.01756477,17,77.46728516,94.88765717,121.0220871,18.83248138,1002.599976,28.20000076,324.9995728,131.9004669,1.040031552,481.2882385,83.49992371,1,9
2021-10-28 14:05 +08:00,39.25,62.91500092,74.86849976,27.77099991,107.6200027,2.799999952,614.7000122,1,0.0,0.103025,0.104005,0.200541688,0.13281,178.9544067,8.328191757,27.0,48.9325676,43.02374649,30.83871269,17.01756477,17,73.48233032,94.88765717,121.0220871,18.83248138,1002.599976,28.20000076,304.9996643,108.5024796,1.920008302,480.2888489,82.29988861,1,8
2021-10-28 14:10 +08:00,39.25,62.91500092,74.86849976,27.77099991,107.6200027,2.799999952,614.7000122,2,0.0,0.10303,0.104005,0.180725777,0.13477,178.9538879,8.328191757,27.0,47.23787308,40.64021683,30.34923553,16.86299133,17,73.2315979,94.88765717,121.0220871,18.71055412,1002.400024,28.29999733,296.000061,219.8990784,0.890006602,480.6885986,82.50001526,1,8
2021-10-28 14:15 +08:00,21.05882263,61.5,74.89764404,27.80470657,107.7941208,3.0,619.7647095,2,0.0,0.10303,0.10547,0.254856295,0.13281,292.9288635,17.77375984,27.0,47.72679901,41.83657837,30.46718407,17.01519585,17,72.73069,94.88765717,119.166687,18.82958794,1002.299988,28.19998169,303.0003662,179.4045563,1.419987082,481.2880554,83.19999695,1,10
2021-10-28 14:20 +08:00,26.72413826,62.87241364,74.97206879,27.79931068,107.7068939,2.793103456,619.5516968,1,0.0,0.10107,0.10547,0.472921664,0.13281,431.276886,29.01584244,27.0,49.37498474,43.92448807,31.29087448,17.00464439,17,78.39484406,94.88765717,119.166687,18.84242249,1002.299988,28.40000534,311.0000305,178.2971954,0.470003992,479.8887634,82.49997711,1,11
2021-10-28 14:25 +08:00,29.93333244,62.98333359,74.9426651,27.82333374,107.6833344,2.833333254,620.666687,1,0.0,0.10107,0.103515,0.417663821,0.13477,415.2268372,27.9408474,27.0,47.73588562,41.87314224,31.29087448,17.00398636,17,78.94057465,94.88765717,119.166687,18.737957,1002.200012,28.49998474,312.9993896,146.4984283,1.34013629,481.4993286,81.80010986,1,11
2021-10-28 14:30 +08:00,32.59999847,62.9766655,74.9956665,27.83200073,107.6866684,2.966666698,626.5,1,0.0,0.06901,0.103515,0.382633911,0.13281,415.2269592,27.9408474,27.0,48.9857254,42.92459106,31.29088211,17.00612259,17,77.09152222,94.88765717,119.166687,18.83945465,1002.099976,28.3999958,310.0,166.0993652,1.75000596,481.8879395,82.50001526,1,12
2021-10-28 14:35 +08:00,37.53333282,62.95666504,75.09300232,27.82733345,107.6733322,3.099999905,628.0666504,2,0.0,0.06901,0.10498,0.408558735,0.13281,391.3616638,26.48349571,27.0,49.39205933,42.81454849,31.26727676,16.84515381,17,77.36712646,94.88765717,119.166687,18.84858513,1002.099976,28.29999924,297.9999084,123.9986191,0.829970002,480.0888367,83.30005646,1,12
2021-10-28 14:40 +08:00,38.36666489,62.95000076,75.18266296,27.82099915,107.6633301,2.900000095,629.9666748,2,0.0,0.06901,0.10498,0.224576801,0.13477,204.0825958,11.29789734,27.0,48.44340897,42.88895035,30.72258186,17.00156593,17,73.53235626,94.88765717,121.2369843,18.82633781,1002.099976,28.39997482,297.9992371,145.7000732,2.509720087,480.0885925,82.40007782,1,12
2021-10-28 14:45 +08:00,39.86666489,62.91666794,75.10299683,27.86000061,107.6299973,3.200000048,629.9333496,2,0.0,0.10254,0.100095,0.208658855,0.13281,225.1781158,13.58467388,27.0,49.22792816,42.88901901,30.67593956,17.00156593,17,70.825737,94.88765717,121.1628418,18.82633781,1002.099976,28.10245705,298.0,206.8108978,1.500805616,480.8883667,84.18280792,1,12
2021-10-28 14:50 +08:00,42.46666718,62.96333313,75.26667023,27.826334,107.6699982,3.033333302,631.666687,2,0.0,0.10254,0.100095,0.252185707,0.13282,227.6773529,13.58467388,27.0,50.1625824,44.03388596,30.67593956,16.99989891,17,73.65766907,94.88765717,121.1628418,18.82855606,1001.900024,28.20000076,309.0,205.0747986,1.689918399,481.4878845,83.90013885,1,11
2021-10-28 14:55 +08:00,40.92856979,62.8928566,75.26786041,27.84357071,107.6714249,3.142857075,632.2857056,2,0.0,0.1001,0.21192,0.501900512,0.13476,450.5334778,30.67033768,27.0,48.50216293,41.93607712,31.55315399,16.99989891,17,79.77329254,94.88765717,119.1773453,18.72638702,1001.900024,28.3999939,324.000061,141.7020416,2.209950209,480.0887756,82.40001678,1,11
2021-10-28 15:00 +08:00,40.92856979,62.8928566,75.26786041,27.84357071,107.6714249,3.142857075,632.2857056,2,0.0,0.1001,0.10449,0.305698348,0.13281,285.078064,18.87193298,27.0,48.50201416,42.98326492,30.70756721,16.99989891,17,73.35679626,94.88765717,121.2541275,18.84128571,1001.799988,28.10001945,319.9992676,106.11866,1.139915705,480.4882507,83.6999054,1,12
2021-10-28 15:05 +08:00,22.64999962,61.83000183,75.59049988,27.78549957,107.6600037,3.5,632.5499878,2,0.0,0.101075,0.10449,0.242086992,0.13672,270.7850342,17.24137497,27.0,47.19736862,40.8594017,30.57812881,17.0033474,17,73.28217316,94.88765717,119.1597824,18.73967171,1001.799988,27.89997482,303.9970093,206.4070892,2.789717436,480.6886292,82.50009918,1,12
2021-10-28 15:10 +08:00,29.6896553,62.96551895,75.38793182,27.84448242,107.6827621,3.172413826,633.8620605,2,0.0,0.101075,0.101565,0.237898522,0.13477,262.3360901,17.24137497,27.0,47.19729996,40.8594017,30.80478859,17.0033474,17,73.90890503,94.88765717,119.2398758,18.84288979,1001.900024,27.99998474,261.9980469,201.7960815,1.779999971,479.8887329,83.29994202,1,12
2021-10-28 15:15 +08:00,31.60000038,63.13999939,75.44333649,27.84600067,107.6900024,3.433333397,632.0999756,2,0.0,0.100095,0.101565,0.287173182,0.13672,264.4851685,17.24137497,27.0,49.79602051,44.38673019,30.9110527,17.15214348,17,75.86323547,94.88765717,119.2398758,18.95223618,1001.900024,27.89999962,214.9988403,170.9955597,1.21998024,479.0892029,84.29998779,1,12
2021-10-28 15:20 +08:00,34.86666489,62.89666748,75.3896637,27.875,107.6699982,3.533333302,633.166687,2,0.0,0.100095,0.102535,0.238768101,0.13672,261.2450867,17.24137497,27.0,47.17531586,41.78396225,31.13029289,16.84012222,17,74.7851944,94.88765717,119.095787,18.72909164,1001.900024,28.09856606,189.0143433,106.9027634,0.444015384,478.6893005,83.09999847,1,12
2021-10-28 15:25 +08:00,37.70000076,62.8433342,75.42266846,27.86133385,107.6266632,3.533333302,633.2333374,2,0.0,0.101075,0.102535,0.226825466,0.13671,266.6155701,17.24137497,27.0,49.67142487,43.86006165,31.13029289,17.14932632,17,74.30936432,94.88765717,119.0958023,18.85620689,1001.900024,28.0,183.0,224.484726,1.629930735,478.4892883,82.89981842,1,12
2021-10-28 15:30 +08:00,38.70000076,62.88999939,75.53666687,27.83533287,107.6600037,3.833333254,627.0,2,0.0,0.101075,0.10254,0.259416406,0.13477,274.9770203,17.24137497,27.0,49.82818604,43.85997391,31.13029289,16.99372864,17,76.3144989,94.88765717,119.2126389,18.85620689,1001.799988,27.90001678,177.9993286,105.3182755,2.679740191,477.0901184,83.5,1,12
2021-10-28 15:35 +08:00,40.09999847,62.8433342,75.62767029,27.81999969,107.6566696,3.5,628.0999756,2,0.0,0.06868666666666666,0.10254,0.265391591,0.13672,268.7311096,17.24137497,27.0,48.34249115,42.80261612,31.13029289,16.99372864,17,75.4875946,94.88765717,119.2126389,18.85620689,1001.900024,27.90001869,171.0003967,156.5973663,0.950291812,476.6903687,83.89981842,1,11
2021-10-28 15:40 +08:00,52.5,62.85333252,75.53099823,27.85266685,107.6266632,3.366666555,628.2666626,1,0.0,0.06868666666666666,0.1001,0.240796049,0.13672,263.762207,17.24137497,27.0,47.86384583,42.03348923,31.18458176,16.99372864,17,77.80167389,94.88765717,119.2126389,18.85620689,1001.900024,28.0,178.0002594,140.0896454,1.609840155,477.289856,82.70001984,1,10
2021-10-28 15:45 +08:00,57.8571434,62.87857056,75.63571167,27.84428596,107.6214294,3.642857075,628.7857056,1,0.0,0.06868666666666666,0.1001,0.342172489,0.13476,345.2529602,23.30677414,27.0,49.73149872,43.74072647,31.78094292,17.09363937,17,82.06244659,94.88765717,119.2126389,18.89253998,1001.900024,28.0,186.0005035,95.00450134,2.879910231,476.8234558,82.19992065,1,12
2021-10-28 15:50 +08:00,57.8571434,62.87857056,75.63571167,27.84428596,107.6214294,3.642857075,628.7857056,1,0.0,0.105465,0.10547,0.158563673,0.13672,189.7026672,10.90981865,27.0,46.54383469,40.06755066,31.06055069,16.6882019,17,77.61769104,94.88765717,121.310112,18.68563843,1001.900024,28.19999123,195.0002441,106.6998367,1.750020981,477.889679,81.90002441,1,12
2021-10-28 15:55 +08:00,37.52173996,61.90434647,75.6782608,27.85130501,107.6434784,3.434782505,632.3478394,1,0.0,0.105465,0.10547,0.184170019,0.13672,185.1720276,9.851457596,27.0,49.88241196,43.63139725,31.02686691,17.15846825,17,77.41731262,94.88765717,119.2707825,18.92929268,1001.900024,28.19997787,207.0002289,116.9000931,1.950093269,477.0903015,82.6999054,1,12
2021-10-28 16:00 +08:00,46.79310226,62.82758713,75.52516937,27.89965439,107.5551758,3.379310369,629.6551514,1,0.0,0.103515,0.10449,0.220764496,0.13672,265.5595093,16.04585075,27.0,50.67522812,44.71178055,31.06264305,17.0093174,17,76.94126129,94.88765717,119.2528992,18.92929268,1001.900024,28.10132027,213.0,204.6029053,0.856601894,478.4892273,82.80264282,1,12
2021-10-28 16:05 +08:00,48.29999924,62.79000092,75.73066711,27.84266663,107.5199966,3.166666746,627.9000244,1,0.0,0.103515,0.10449,0.336945434,0.13476,342.7860413,22.86505318,27.0,49.08546829,42.72457123,31.40340233,17.00927925,17,78.32028961,94.88765717,119.2868042,18.82198143,1001.900024,28.19997597,222.0,207.699173,2.77993989,478.6894836,80.19999695,1,12
2021-10-28 16:10 +08:00,47.23333359,62.59666824,75.59933472,27.88066673,107.5299988,3.233333349,624.166687,1,0.0,0.10059,0.103515,0.346351096,0.13672,334.4286194,22.86505318,27.0,47.42245102,41.56531906,31.6571579,17.00787163,17,80.52520752,94.88765717,119.2868042,18.82198143,1001.900024,28.10000038,210.9996033,138.6114044,1.989925385,478.6890564,83.2999649,1,12
2021-10-28 16:15 +08:00,44.73333359,62.78666687,75.66233063,27.86300087,107.5233307,3.266666651,624.1333618,1,0.0,0.10059,0.103515,0.283145232,0.13672,332.7321472,22.86505318,27.0,49.76181412,43.5972023,31.49370956,17.00788307,17,80.42464447,94.88765717,119.2868042,18.92372894,1001.900024,27.89999962,179.9998322,194.1000366,1.350013971,477.6899109,85.00003815,1,11
2021-10-28 16:20 +08:00,45.38709641,62.72903061,75.54096985,27.89290237,107.5290298,3.290322542,621.387085,1,0.0,0.102535,0.2002,0.352504647,0.13477,336.116394,22.86505318,27.0,50.54912186,44.69975662,31.49370956,17.00677109,17,76.91682434,94.88765717,119.2868042,18.92372894,1002.099976,28.10000038,188.0006561,203.9864349,0.860114694,478.2895508,85.99980164,1,12
2021-10-28 16:25 +08:00,43.70000076,62.67333221,75.4960022,27.90533257,107.5133362,3.099999905,614.6333618,1,0.0,0.102535,0.10156,0.360402899,0.13672,335.6889038,22.86505318,27.0,50.19685364,43.6247139,31.49370956,17.00677109,17,77.04123688,94.88765717,119.2868042,18.92371178,1002.099976,28.20000076,196.0011902,93.11482239,0.71023643,478.2895813,83.59996796,1,12
2021-10-28 16:30 +08:00,41.40000153,62.68999863,75.55766296,27.88166618,107.5166702,2.900000095,606.9000244,1,0.0,0.06966333333333334,0.10156,0.377956799,0.13672,332.7315674,22.86505318,27.0,47.91987228,41.51523972,31.40004349,17.00559998,17,75.86352539,94.88765717,119.2869034,18.80814362,1002.099976,28.20000076,202.2124786,108.1249542,1.425660729,478.6893311,82.60326385,1,11
2021-10-28 16:35 +08:00,40.45454407,62.65454483,75.57273102,27.88363647,78.1818161,2.818181753,603.2727051,1,0.0,0.06966333333333334,0.101075,0.308698086,0.13476,321.4833069,22.86505318,27.0,49.17019653,43.53604507,31.30304718,17.00559998,17,76.99125671,94.88765717,119.2610779,18.91457176,1002.099976,28.29999924,175.9995728,115.4000168,3.47997427,479.0892029,81.40000153,1,12
2021-10-28 16:40 +08:00,40.45454407,62.65454483,75.57273102,27.88363647,78.1818161,2.818181753,603.2727051,1,0.0,0.06966333333333334,0.101075,0.320535674,0.13672,324.1144409,22.86505318,27.0,47.85835648,41.38505936,31.30304718,16.85678482,17,76.71588135,94.88765717,119.2610779,18.80343246,1002.099976,28.29999924,163.9996338,198.4953003,1.919727087,479.2888184,81.00007629,1,12
2021-10-28 16:45 +08:00,22.11538506,61.98077011,75.5442276,27.87153816,107.6961517,3.0,597.7692261,1,0.0,0.103025,0.10498,0.290737384,0.13672,334.9831848,22.86505318,27.0,47.3586998,41.38505936,31.10207558,17.00574112,17,75.98876953,94.88765717,119.2610779,18.80343246,1002.099976,28.29999924,136.9998016,130.1989136,1.980015874,478.6893311,80.70001984,1,11
2021-10-28 16:50 +08:00,24.65517235,62.86896515,75.48379517,27.87862015,107.603447,2.551724195,593.1034546,1,0.0,0.103025,0.10498,0.373561733,0.13672,328.8718262,22.2924881,27.0,47.3586998,41.38505936,31.10207558,17.00574112,17,79.79801941,94.88765717,119.2610779,18.80343246,1002.099976,28.29999924,132.9888763,125.919014,2.289999962,477.0899048,81.40222931,1,9
2021-10-28 16:55 +08:00,26.39999962,62.87333298,75.4260025,27.88166618,107.5633316,2.700000048,593.3666382,1,0.0,0.10254,0.10156,0.286121252,0.13476,326.8058777,21.71594429,27.0,47.17913818,41.38505936,30.92130089,17.00574112,17,76.03713989,94.88765717,119.2610779,18.80343246,1002.099976,28.29999924,122.0484009,90.14532471,1.722100496,478.2637329,81.09999847,1,9
2021-10-28 17:00 +08:00,27.16666603,62.89666748,75.38500214,27.88833427,107.546669,2.5,589.833313,1,0.0,0.10254,0.10157,0.363846936,0.13672,339.4676514,21.71594429,27.0,47.35430908,41.39520645,30.81966209,17.00574112,17,77.59231567,94.88765717,121.3386154,18.80343246,1002.099976,28.29999924,105.0,125.3982925,1.520110607,476.4902954,81.7000351,1,10
2021-10-28 17:05 +08:00,27.16666603,62.81000137,75.39600372,27.87566757,107.5500031,2.599999905,585.9000244,1,0.0,0.10303,0.20605,0.313620011,0.13477,336.0898438,21.71594429,27.0,49.05967331,43.51953125,30.81966209,17.00574112,17,73.30929565,94.88765717,121.3386154,18.90279961,1002.200012,28.29999924,96.04892731,161.2180328,1.179999948,476.8900757,82.30489349,1,10
2021-10-28 17:10 +08:00,26.29999924,62.83333206,75.38500214,27.86166573,107.5199966,2.400000095,580.0,1,0.0,0.10303,0.104005,0.367930102,0.13476,331.0262756,21.71594429,27.0,48.58418274,42.38776779,30.81966209,16.84823608,17,72.8559494,94.88765717,121.3386154,18.78874969,1002.200012,28.10000038,110.9998703,172.6431274,2.030154467,476.2904053,83.39998627,1,8
2021-10-28 17:15 +08:00,25.5,63.29333496,75.42299652,27.85233307,107.5533371,2.599999905,577.7666626,1,0.0,0.06803333333333333,0.104005,0.298733247,0.13477,336.1162415,21.71594429,27.0,47.42316437,41.13124847,30.69223213,17.00228691,17,70.52780914,94.88765717,119.3555222,18.79628754,1002.099976,28.0,102.0001526,113.0,3.169917583,476.4854736,83.90006256,1,8
2021-10-28 17:20 +08:00,26.93103409,63.15172577,75.37792969,27.85793114,107.5379333,2.586206913,578.3793335,1,0.0,0.06803333333333333,0.10449,0.420491784,0.13476,335.2738953,21.71594429,27.0,48.6802063,43.1933136,30.54140091,17.00228691,17,73.80809784,94.88765717,119.3555222,18.79759598,1002.200012,28.0,106.9999695,93.90298462,0.440030307,475.4906921,84.80000305,1,8
2021-10-28 17:25 +08:00,30.66666603,62.82222366,75.28888702,27.88888931,107.5666656,2.777777672,577.888916,1,0.0,0.06803333333333333,0.10449,0.36961403,0.13477,324.986084,21.71594429,27.0,45.63483047,39.95002365,30.54140091,16.43996239,17,74.05859375,94.88765717,119.3555222,18.75252342,1002.200073,27.89999962,102.0,207.0984497,2.48980093,476.0904846,84.20006561,1,7
2021-10-28 17:30 +08:00,30.66666603,62.82222366,75.28888702,27.88888931,107.5666656,2.777777672,577.888916,1,0.0,0.100095,0.103515,0.334079336,0.13477,324.1134949,21.71594429,27.0,49.36518097,42.89617157,30.54140091,16.94760895,17,73.78275299,94.88765717,119.3555222,18.9109726,1002.299988,28.0,89.07659912,123.628952,1.439191818,475.290863,84.5,1,5
2021-10-28 17:35 +08:00,20.62068939,62.02069092,75.2824173,27.87965584,107.5758591,2.586206913,571.1379395,1,0.0,0.100095,0.103515,0.358242359,0.13476,330.9838867,21.71594429,27.0,48.79278183,42.77704239,30.44000816,17.09629822,17,70.83416748,94.88765717,119.3555222,18.80902863,1002.299988,28.0,78.03246307,158.1133423,2.036492586,475.6938477,84.69512939,1,4
2021-10-28 17:40 +08:00,21.93103409,62.75517273,75.39206696,27.8465519,107.5344849,2.689655066,568.3103638,1,0.0,0.027835,0.104005,0.310740119,0.13672,326.8224182,21.71594429,27.0,50.18246078,43.86721039,30.43833542,17.09629822,17,74.02043915,94.88765717,119.3555222,18.92123604,1002.299988,27.89999962,69.02490234,138.6306915,1.833485961,474.3044739,85.20082855,1,4
2021-10-28 17:45 +08:00,22.36666679,62.69333267,75.41833496,27.84733391,103.9866638,2.566666603,562.7999878,1,0.0,0.027835,0.104005,0.408535565,0.13477,324.985321,21.71594429,27.0,48.43849182,42.47568512,30.20299149,16.94600296,17,71.22003937,94.88765717,119.3555222,18.79208755,1002.299988,27.79999924,58.69404602,124.9470215,2.618172407,474.4927368,85.19999695,1,4
2021-10-28 17:50 +08:00,23.60000038,62.6566658,75.37533569,27.86033249,107.5666656,2.400000095,563.4000244,1,0.0,0.09277,0.104495,0.339667883,0.13476,329.2401123,21.71594429,27.0,47.77928162,41.87472916,30.13072395,16.94675636,17,70.6146698,94.88765717,119.3555222,18.74361801,1002.299988,27.79999924,50.03300095,149.4330444,1.207489848,473.4031067,84.90000153,1,4
2021-10-28 17:55 +08:00,23.73333359,62.65999985,75.35299683,27.86899948,107.5699997,2.433333397,559.7666626,1,0.0,0.05664,0.104495,0.376783292,0.13477,332.6994324,21.71594429,27.0,47.12007523,41.51216507,29.94335747,16.94750977,17,69.63910675,94.88765717,119.3555222,18.81628799,1002.299988,27.79999924,42.01663208,126.4490509,1.748357058,473.3049316,84.90000153,1,4
2021-10-28 18:00 +08:00,24.13333321,62.85333252,75.47533417,27.83666611,107.5766678,2.566666603,559.4333496,1,0.0,0.20996,0.102535,0.188946513,0.13476,191.8942261,11.28378487,27.0,47.26707077,41.51216507,29.5965786,16.94766235,17,68.48953247,94.88765717,121.3410645,18.81628799,1002.299988,27.89834404,35.01654816,126.2723083,1.364373088,473.6881104,84.90000153,1,4
2021-10-28 18:05 +08:00,23.53333282,62.76333237,75.5063324,27.82733345,107.5733337,2.333333254,554.7333374,1,0.0,0.10205,0.102535,0.19616897,0.09766,183.7380066,10.14661312,27.0,45.02138901,39.44942474,29.37846756,16.94766235,17,65.84022522,94.88765717,119.3549194,18.81628799,1002.299988,27.79999924,29.0333004,137.5056,2.03349638,475.6639709,83.00666046,1,4
2021-10-28 18:10 +08:00,24.13333321,62.84666824,75.5573349,27.82033348,107.5366669,2.299999952,552.2333374,1,0.0,0.10205,0.10303,1.106376747,0.09765,1078.946167,71.21247101,26.5,47.87433243,41.89099503,32.36235809,17.25470734,17,86.7987442,94.88765717,117.1514893,18.94337845,1002.299988,27.79999924,24.01659966,170.241394,1.998340011,472.9967346,82.39668274,1,4
2021-10-28 18:15 +08:00,23.60000038,62.65999985,75.88800049,27.74399948,107.5400009,2.200000048,552.7999878,1,0.0,0.101565,0.10303,3.584868834,0.09961,1211.366943,100.0,26.5,46.28935623,39.76108551,30.55096436,16.78342819,17,73.88855743,94.88765717,121.9493103,18.7884388,1002.400024,27.79999924,18.03289986,141.6351471,2.122597694,472.6557312,82.59999847,1,3
2021-10-28 18:20 +08:00,20.0,53.15000153,75.33499908,27.88500023,108.3000031,3.0,548.0,1,0.0,0.101565,0.10498,2.839810905,0.09766,1212.452148,100.0,26.5,45.31583405,39.72737122,30.44334602,16.93243217,17,73.45584106,94.88765717,120.1483231,18.78597069,1002.400024,27.79999924,13.03323269,136.8226624,1.980558634,472.2987061,83.79833984,1,2
2021-10-28 18:25 +08:00,20.16666603,62.59999847,75.51699829,27.85966682,107.5500031,2.299999952,544.0333252,1,0.0,0.0039,0.10498,3.409023645,0.09766,1370.140747,100.0,26.5,49.12175369,43.16740036,31.08952332,17.24511909,17,77.04412842,94.88765717,120.3067322,19.02437019,1002.400024,27.79999924,10.01644993,170.7751465,1.206251144,472.298645,83.20657349,1,2
2021-10-28 18:30 +08:00,21.10344887,62.79999924,75.70344543,27.82586288,107.5482788,2.413793087,540.7930908,1,0.0,0.104495,0.10205,2.422970459,0.09961,1232.519287,100.0,26.5,46.06801605,40.68190765,30.35018349,16.91205597,17,71.88719177,94.88765717,118.8946152,18.78311157,1002.599976,27.79999924,6.016599178,112.65271,2.621574879,472.1087036,82.69999695,1,3
2021-10-28 18:35 +08:00,22.5,62.96666718,75.68699646,27.83866692,107.503334,2.333333254,538.2333374,1,0.0,0.104495,0.10205,0.687930177,0.09765,1209.47522,100.0,26.5,7.872126102,0.0,30.42045021,21.97025871,17,72.68103027,94.88765717,119.9129639,20.88455963,1002.700012,27.79999924,4.016432762,122.5206833,1.569811583,472.0003662,82.69999695,1,2
2021-10-28 18:40 +08:00,23.96666718,62.74666595,75.64566803,27.87266731,85.99333191,2.733333349,531.7000122,1,0.0,0.10449,0.104495,0.0,0.09766,1219.016968,100.0,26.5,7.872126102,0.0,30.68818092,23.49385834,17,71.04727936,94.88765717,120.460289,24.27453613,1002.700012,27.79999924,3.0,118.3029175,2.037510157,471.4923706,81.80332184,1,2
2021-10-28 18:45 +08:00,23.76666641,62.63999939,75.71733093,27.86766624,0.0,2.833333254,530.7999878,1,0.0,0.10449,0.104495,0.0,0.09961,69.84321594,100.0,26.5,7.720875263,0.0,0.0,23.49385834,17,0.0,94.88765717,0.0,24.37631607,1002.700012,27.79999924,2.0,122.6621246,1.265104532,472.8687439,82.39670563,1,2
2021-10-28 18:50 +08:00,23.29999924,62.76666641,75.95133209,27.81633377,0.0,2.566666603,529.5999756,1,0.0,0.10303,0.06705666666666667,0.0,0.09765,77.39634705,100.0,26.5,7.720875263,0.0,0.0,23.19441605,17,0.0,94.88765717,0.0,24.09706879,1002.700012,27.79999924,0.00831626,109.5623703,1.442016482,472.0921021,83.49750519,1,2
2021-10-28 18:55 +08:00,23.86666679,62.68999863,76.22733307,27.74799919,0.0,2.433333397,528.3666382,1,0.0,0.10303,0.06705666666666667,0.0,0.09766,73.7299118,100.0,26.5,7.720875263,0.0,0.0,23.04492378,17,0.0,94.88765717,0.0,23.93152809,1002.799988,27.79999924,0.0,143.312912,1.643665433,471.6922607,83.69999695,1,2
2021-10-28 19:00 +08:00,24.03333282,62.79999924,76.45833588,27.69133377,0.0,2.566666603,528.7333374,1,0.0,0.0039,0.06705666666666667,0.0,0.09961,69.84509277,100.0,26.5,7.720875263,0.0,0.0,23.04492378,17,0.0,94.88765717,0.0,23.93152809,1002.801636,27.79999924,0.0,116.8706665,1.252182603,470.7226257,83.80332947,1,3
2021-10-28 19:05 +08:00,25.0,62.75,76.375,27.70499992,0.0,2.0,528.0,1,0.0,0.101565,0.103515,0.0,0.01758,84.36026001,100.0,26.5,7.720875263,0.0,0.0,23.04492378,17,0.0,94.88765717,0.0,23.93152809,1002.799988,27.79999924,0.0,137.2421875,1.29934001,472.2887268,83.69999695,1,3
2021-10-28 19:10 +08:00,20.0,58.45999908,76.77999878,27.62199974,0.0,3.200000048,516.4000244,1,0.0,0.101565,0.103515,0.0,0.01562,80.93534851,100.0,26.5,7.720875263,0.0,0.0,23.04492378,17,0.0,94.88765717,0.0,23.93152809,1002.898376,27.79999924,0.0,146.1301727,1.250323057,471.8922119,83.5,1,3
2021-10-28 19:15 +08:00,20.10000038,62.99333191,76.81033325,27.60833359,0.0,2.533333302,515.0999756,1,0.200989,0.06705666666666667,0.09912,0.0,0.01758,73.67090607,100.0,26.5,7.720875263,0.0,0.0,23.19474792,17,0.0,94.88765717,0.0,23.93152809,1002.900024,27.79999924,0.0,131.9375458,2.591124773,470.9156799,82.00824738,1,3
2021-10-28 19:20 +08:00,21.03448296,63.01724243,76.87689972,27.59827614,0.0,2.517241478,513.758606,1,0.0,0.06705666666666667,0.09912,0.0,0.01758,80.99158478,100.0,26.5,7.720875263,0.0,0.0,23.19474792,17,0.0,94.88765717,0.0,24.03142738,1003.098877,27.79999924,0.0,131.8704376,2.753830671,471.495636,80.30438232,1,3
2021-10-28 19:25 +08:00,22.86666679,62.9766655,76.77766418,27.63466644,0.0,2.633333445,512.5666504,1,0.0,0.06705666666666667,0.00293,0.0,0.01758,73.67041016,100.0,26.5,7.720875263,0.0,0.0,23.19474792,17,0.0,94.88765717,0.0,24.03142738,1003.099976,27.89999962,0.0,106.5002594,1.606969595,472.4985352,79.79901886,1,3
2021-10-28 19:30 +08:00,23.26666641,62.93999863,76.95366669,27.5953331,0.0,2.433333397,507.6333313,1,0.0,0.0507825,0.1001,0.0,0.01562,77.35897827,100.0,26.5,7.720875263,0.0,0.0,23.19474792,17,0.0,94.88765717,0.0,24.13562584,1003.200012,27.89999962,0.0,144.4143066,1.489354849,470.9125366,80.0,1,4
2021-10-28 19:35 +08:00,23.29999924,63.05333328,77.03733063,27.58099937,0.0,2.733333349,502.7666626,1,0.0,0.0507825,0.1001,0.0,0.01758,80.93534851,100.0,26.5,7.720875263,0.0,0.0,23.19474792,17,0.0,94.88765717,0.0,24.13562584,1003.200012,27.89999962,0.0,176.2098999,0.882637322,472.6721191,79.0032959,1,4
2021-10-28 19:40 +08:00,24.83333397,63.10333252,77.11333466,27.56866646,0.0,2.799999952,498.6333313,1,0.0,0.0507825,0.10498,0.0,0.01758,87.56598663,100.0,26.5,7.720875263,0.0,0.0,23.19474792,17,0.0,94.88765717,0.0,24.13562584,1003.29834,28.0,0.0,134.6830444,2.397922277,472.2887268,77.70829773,1,5
2021-10-28 19:45 +08:00,24.03333282,63.25,77.17500305,27.56233406,0.0,2.799999952,496.1000061,1,0.0,0.0507825,0.10498,0.0,0.01758,69.58914185,100.0,26.5,7.720875263,0.0,0.0,23.19474792,17,0.0,94.88765717,0.0,24.13562584,1003.400024,28.0,0.0,126.1464233,1.610164642,472.0822144,76.90000153,1,5
2021-10-28 19:50 +08:00,24.10344887,63.51034546,77.21206665,27.56482697,0.0,2.862068892,495.5862122,1,0.0,0.0515125,0.100585,0.0,0.01562,69.65750885,100.0,26.5,7.720875263,0.0,0.0,23.19474792,17,0.0,94.88765717,0.0,24.13562584,1003.400024,28.09834671,0.0,75.3141861,0.469754547,471.702179,79.18842316,1,5
2021-10-28 19:55 +08:00,24.10344887,63.51034546,77.21206665,27.56482697,0.0,2.862068892,495.5862122,1,0.0,0.0515125,0.100585,0.0,0.01758,69.84528351,100.0,26.5,7.720875263,0.0,0.0,23.19474792,17,0.0,94.88765717,0.0,24.13562584,1003.599976,27.89999962,0.0,133.201767,1.400988698,473.2683411,78.51165771,1,4
2021-10-28 20:00 +08:00,20.0,60.51250076,77.31749725,27.55249977,0.0,2.875,490.375,1,0.0,0.0515125,0.00195,0.0,0.01758,84.30329132,100.0,26.5,7.720875263,0.0,0.0,23.19474792,17,0.0,94.88765717,0.0,24.13562584,1003.700012,28.09916878,0.0,131.0,1.681829453,472.4686584,79.09085083,1,4
2021-10-28 20:05 +08:00,20.10000038,63.25666809,77.30833435,27.55666733,0.0,2.833333254,489.9333191,1,0.0,0.0515125,0.101565,0.0,0.01758,73.67084503,100.0,26.5,7.720875263,0.0,0.0,23.19474792,17,0.0,94.88765717,0.0,24.13562584,1003.700012,28.0,0.0,113.3038559,1.514230967,471.6955566,81.29176331,1,5
2021-10-28 20:10 +08:00,20.79310417,63.23448181,77.55379486,27.50862122,0.0,2.931034565,485.2758484,1,0.0,0.051025,0.101565,0.0,0.01562,73.60903168,100.0,26.5,7.720875263,0.0,0.0,23.19474792,17,0.0,94.88765717,0.0,24.13562584,1003.896667,27.89999962,0.0,104.0236893,1.008316398,471.7155457,81.0,1,4
2021-10-28 20:15 +08:00,21.66666603,63.26666641,77.53666687,27.51733398,0.0,2.733333349,481.7000122,1,0.0,0.051025,0.104,0.0,0.01758,61.37639618,100.0,26.5,7.720875263,0.0,0.0,23.19474792,17,0.0,94.88765717,0.0,24.13562584,1003.900024,27.80054855,0.0,100.9835205,0.721538424,472.6820068,79.40549469,1,4
2021-10-28 20:20 +08:00,22.4642849,63.3392868,77.4657135,27.5446434,0.0,2.678571463,481.0,1,0.0,0.051025,0.104,0.0,0.01758,56.237854,100.0,26.5,7.720875263,0.0,0.0,23.34415436,17,0.0,94.88765717,0.0,24.2395649,1004.099976,28.0,0.0,125.3501053,0.971696854,470.9024353,76.80821991,1,4
2021-10-28 20:25 +08:00,23.39999962,63.61333466,77.43766785,27.55633354,0.0,2.833333254,479.7999878,1,0.0,0.051025,0.101565,0.0,0.01562,60.99120331,100.0,26.5,7.720875263,0.0,0.0,23.34415436,17,0.0,94.88765717,0.0,24.2395649,1004.200012,28.0,0.0,128.9842224,1.063141227,472.3903503,76.69669342,1,5
2021-10-28 20:30 +08:00,23.43333244,63.33333206,77.51066589,27.54899979,0.0,3.0,477.6333313,1,0.200988,0.06640666666666667,0.101565,0.0,0.01758,60.91159058,100.0,26.5,7.720875263,0.0,0.0,23.34415436,17,0.0,94.88765717,0.0,24.34087181,1004.200012,28.0,0.0,110.6401062,1.111428261,471.6988525,77.39505768,1,5
2021-10-28 20:35 +08:00,24.16666603,63.32666779,77.61633301,27.52700043,0.0,2.766666651,473.9666748,1,0.0,0.06640666666666667,0.06673333333333333,0.0,0.01758,60.89188766,100.0,26.5,7.720875263,0.0,0.0,23.34415436,17,0.0,94.88765717,0.0,24.34087181,1004.400024,27.90165901,0.0,122.1497955,1.211951852,472.4819946,79.09999847,1,5
2021-10-28 20:40 +08:00,23.96153831,63.34230804,77.60923004,27.53499985,0.0,3.153846264,473.384613,1,0.0,0.06640666666666667,0.06673333333333333,0.0,0.01562,45.06225967,100.0,26.5,7.720875263,0.0,0.0,23.34415436,17,0.0,94.88765717,0.0,24.34087181,1004.400024,27.89999962,0.0,103.7013779,1.542433143,472.2854919,78.5,1,5
2021-10-28 20:45 +08:00,23.96153831,63.34230804,77.60923004,27.53499985,0.0,3.153846264,473.384613,1,0.0,0.00293,0.06673333333333333,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.34415436,17,0.0,94.88765717,0.0,24.34087181,1004.400024,27.89999962,0.0,107.4341354,1.648252487,473.4716797,80.19461823,1,5
2021-10-28 20:50 +08:00,20.0,61.29999924,77.71909332,27.51909065,0.0,2.909090996,471.9090881,1,0.0,0.06738333333333334,0.10107,0.0,0.01758,50.77473831,100.0,26.5,7.720875263,0.0,0.0,23.34415436,17,0.0,94.88765717,0.0,24.34087181,1004.599976,27.79999924,0.0,86.82970428,2.122144699,470.7058716,79.50990295,1,5
2021-10-28 20:55 +08:00,20.03333282,63.44666672,77.87400055,27.48133278,0.0,2.933333397,469.4666748,1,0.0,0.06738333333333334,0.10107,0.0,0.01562,45.06314468,100.0,26.5,7.720875263,0.0,0.0,23.34415436,17,0.0,94.88765717,0.0,24.34087181,1004.601624,27.79999924,0.0,99.93028259,0.903153956,472.8586121,79.49668121,1,5
2021-10-28 21:00 +08:00,20.65517235,63.45862198,77.73413849,27.52482796,0.0,3.0,467.379303,1,0.0,0.06738333333333334,0.104005,0.0,0.01758,50.77404404,100.0,26.5,7.720875263,0.0,0.0,23.34415436,17,0.0,94.88765717,0.0,24.4408741,1004.698364,27.79999924,0.0,93.51902771,0.825483382,471.0759277,79.80000305,1,4
2021-10-28 21:05 +08:00,21.60000038,63.53333282,77.67566681,27.54999924,0.0,3.299999952,465.5,1,0.0,0.0502925,0.104005,0.0,0.01758,38.01688385,100.0,26.5,7.720875263,0.0,0.0,23.34415436,17,0.0,94.88765717,0.0,24.4408741,1004.700012,27.79999924,0.0,96.36813354,1.258186817,472.1019897,79.69999695,1,4
2021-10-28 21:10 +08:00,22.29999924,63.63000107,77.75466919,27.53700066,0.0,3.066666603,464.0333252,1,0.0,0.0502925,0.1001,0.0,0.01563,38.08489227,100.0,26.5,7.720875263,0.0,0.0,23.34415436,17,0.0,94.88765717,0.0,24.4408741,1004.900024,27.79999924,0.0,92.86633301,1.07365942,470.6560974,79.69999695,1,4
2021-10-28 21:15 +08:00,23.06666756,63.56999969,77.86633301,27.50966644,0.0,3.333333254,463.1333313,1,0.0,0.0502925,0.1001,0.0,0.01757,38.1541481,100.0,26.5,7.720875263,0.0,0.0,23.34415436,17,0.0,94.88765717,0.0,24.54112244,1005.099976,27.79999924,0.0,94.34060669,0.990659952,471.2924194,79.69669342,1,4
2021-10-28 21:20 +08:00,22.5,63.50999832,77.84233093,27.53033257,0.0,3.066666603,460.5,1,0.0,0.0502925,0.00195,0.0,0.01758,38.26697922,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.54278755,1005.198364,27.79999924,0.0,98.70933533,1.874307156,470.709259,80.39503479,1,4
2021-10-28 21:25 +08:00,23.16666603,63.66999817,78.0039978,27.49699974,0.0,3.333333254,458.2333374,1,0.0,0.0505375,0.1001,0.0,0.01563,29.90929413,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.54278755,1005.200012,27.79999924,0.0,107.2210464,0.88309747,471.4858093,80.39834595,1,4
2021-10-28 21:30 +08:00,23.21739197,63.40434647,78.20217133,27.44782639,0.0,3.086956501,457.4782715,1,0.0,0.0505375,0.1001,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.54278755,1005.099976,27.79999924,0.0,98.15653229,2.096428633,471.4890747,80.30000305,1,4
2021-10-28 21:35 +08:00,23.21739197,63.40434647,78.20217133,27.44782639,0.0,3.086956501,457.4782715,1,0.196717,0.0505375,0.100585,0.0,0.01757,44.89358139,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.64778709,1005.101624,27.79999924,0.0,93.84927368,0.942303181,470.4992981,80.69671631,1,3
2021-10-28 21:40 +08:00,20.0,61.73571396,78.2142868,27.46285629,0.0,3.071428537,457.2142944,1,0.003296,0.0505375,0.100585,0.0,0.01563,50.66129303,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.64778709,1005.198364,27.60000038,0.0,76.9848938,1.342869282,471.4301147,81.29502869,1,4
2021-10-28 21:45 +08:00,20.0,63.4066658,78.1886673,27.46966743,0.0,3.366666555,455.5666809,1,0.0,0.06705666666666667,0.10156,0.0,0.01758,38.1541481,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.64778709,1005.200012,27.60000038,0.0,93.79177856,0.784078121,471.4923706,81.69999695,1,4
2021-10-28 21:50 +08:00,20.58620644,63.46896362,78.30862427,27.44482803,0.0,3.103448391,454.0344849,1,0.0,0.06705666666666667,0.10156,0.0,0.01757,44.85293579,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.74898148,1005.349182,27.60000038,0.0,90.75681305,0.701296926,471.0859375,81.69999695,1,4
2021-10-28 21:55 +08:00,21.43333244,63.35666656,78.39966583,27.4343338,0.0,3.299999952,450.2666626,1,0.0,0.06705666666666667,0.06868666666666666,0.0,0.01563,44.85214233,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.74898148,1005.400024,27.60000038,0.0,91.76600647,1.042321563,471.8789368,81.80000305,1,4
2021-10-28 22:00 +08:00,22.26666641,63.36333466,78.32800293,27.45966721,0.0,3.433333397,451.2999878,1,0.0,0.00293,0.06868666666666666,0.0,0.01758,38.1541481,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.74898148,1005.5,27.60000038,0.0,95.89834595,1.39589572,471.2692871,82.16390991,1,3
2021-10-28 22:05 +08:00,23.70000076,63.38333511,78.25133514,27.48999977,0.0,3.333333254,451.7999878,1,0.0,0.06738333333333334,0.06868666666666666,0.0,0.01758,44.85168839,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.74898148,1005.5,27.60000038,0.0,95.23745728,1.347502589,470.6795044,82.5,1,4
2021-10-28 22:10 +08:00,23.5,63.56666565,78.1760025,27.52899933,0.0,3.533333302,450.1000061,1,0.0,0.06738333333333334,0.104,0.0,0.01562,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.74898148,1005.5,27.60000038,0.0,78.46005249,0.708019972,469.7062988,82.7983551,1,4
2021-10-28 22:15 +08:00,25.16666603,63.45333481,78.22833252,27.52866745,0.0,3.466666698,447.8666687,1,0.0,0.06738333333333334,0.104,0.0,0.01758,38.3654747,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.7982235,1005.5,27.60000038,0.0,105.84758,1.563716054,470.7876587,83.19667053,1,4
2021-10-28 22:20 +08:00,25.04999924,63.54999924,78.2440033,27.53350067,0.0,3.799999952,445.8999939,1,0.0,0.0500475,0.10303,0.0,0.01758,42.46353912,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.84913063,1005.5,27.60000038,0.0,96.77359009,1.862977743,471.4890747,83.05206299,1,4
2021-10-28 22:25 +08:00,25.04999924,63.54999924,78.2440033,27.53350067,0.0,3.799999952,445.8999939,1,0.0,0.0500475,0.10303,0.0,0.01562,50.77529907,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.84913063,1005.5,27.60000038,0.0,94.91418457,0.866685331,471.2891541,82.69999695,1,4
2021-10-28 22:30 +08:00,20.0,62.25294113,78.53470612,27.47705841,0.0,3.647058725,445.4117737,1,0.0,0.0500475,0.06705666666666667,0.0,0.01758,50.7742424,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.84913063,1005.5,27.60000038,0.0,108.4110336,1.238341689,471.4868469,82.7508316,1,4
2021-10-28 22:35 +08:00,20.0,63.41379166,78.63931274,27.45000076,0.0,3.758620739,446.241394,1,0.0,0.0500475,0.06705666666666667,0.0,0.01758,50.66320038,100.0,26.5,7.720875263,0.0,0.0,23.4929409,17,0.0,94.88765717,0.0,24.84913063,1005.5,27.60000038,0.0,96.59334564,1.239678502,470.5059204,82.65081787,1,4
2021-10-28 22:40 +08:00,20.29999924,63.40333176,78.70566559,27.43766594,0.0,3.766666651,446.3999939,1,0.0,0.0505375,0.06705666666666667,0.0,0.01562,47.89424133,100.0,26.5,7.720875263,0.0,0.0,23.56628227,17,0.0,94.88765717,0.0,24.95027161,1005.5,27.60000038,0.0,101.001564,1.28233099,470.486145,82.30332947,1,4
2021-10-28 22:45 +08:00,21.13333321,63.45333481,78.8219986,27.41766739,0.0,3.766666651,443.7999878,1,0.196716,0.0505375,0.101565,0.0,0.01758,50.7747345,100.0,26.5,7.720875263,0.0,0.0,23.64208984,17,0.0,94.88765717,0.0,24.95027161,1005.5,27.60000038,0.0,100.16008,0.847557425,470.5649109,82.25082397,1,4
2021-10-28 22:50 +08:00,22.60000038,63.48666763,78.78399658,27.44333267,0.0,3.599999905,443.2333374,3,0.003296,0.0505375,0.101565,0.0,0.01758,41.54080963,100.0,26.5,7.720875263,0.0,0.0,23.64208984,17,0.0,94.88765717,0.0,24.95027161,1005.5,27.60000038,0.0,58.56682968,0.863783419,470.1912537,82.19999695,1,4
2021-10-28 22:55 +08:00,24.60000038,63.40333176,78.68699646,27.47599983,0.0,3.466666698,442.2999878,2,0.0,0.0505375,0.10156,0.0,0.01562,38.1541481,100.0,26.5,7.720875263,0.0,0.0,23.64208984,17,0.0,94.88765717,0.0,24.95027161,1005.5,27.60000038,0.0,97.53475189,1.148179531,472.2556458,82.5,1,4
2021-10-28 23:00 +08:00,23.39999962,63.52000046,78.75666809,27.47599983,0.183333337,3.833333254,438.8999939,2,0.0,0.050295,0.10156,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.64208984,17,0.0,94.88765717,0.0,25.05097389,1005.5,27.60000038,0.0,98.51687622,1.018520236,470.895874,82.5,1,4
2021-10-28 23:05 +08:00,25.63333321,63.50666809,78.72499847,27.46699905,2.890000105,3.833333254,441.5666809,3,0.0,0.050295,0.101565,0.0,0.02539,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.64208984,17,0.0,94.88765717,0.0,25.05097389,1005.5,27.5,0.0,96.95795441,1.720381379,469.9228516,82.10331726,1,3
2021-10-28 23:10 +08:00,27.8235302,63.62352753,78.93353271,27.40764618,5.882352829,3.705882311,443.6470642,3,0.0,0.050295,0.101565,0.0,0.02539,55.97875595,100.0,26.5,7.720875263,0.0,0.0,23.64208984,17,0.0,94.88765717,0.0,25.05097389,1005.5,27.5,0.0,105.5067825,1.039834142,470.2895203,81.59999847,1,4
2021-10-28 23:15 +08:00,27.8235302,63.62352753,78.93353271,27.40764618,5.882352829,3.705882311,443.6470642,3,0.0,0.050295,0.00293,0.0,0.02539,45.06206131,100.0,26.5,7.720875263,0.0,0.0,23.64208984,17,0.0,94.88765717,0.0,25.05097389,1005.5,27.5,0.0,104.3246307,1.046224117,470.2950439,81.59999847,1,3
2021-10-28 23:20 +08:00,20.0,62.42499924,78.96600342,27.39850044,14.63000011,3.900000095,440.75,3,0.0,0.06640333333333333,0.103025,0.0,0.0254,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.64208984,17,0.0,94.88765717,0.0,25.05097389,1005.5,27.5,0.0,99.01719666,1.345167279,469.6914673,81.53244781,1,3
2021-10-28 23:25 +08:00,20.3103447,63.51724243,78.74517059,27.45758629,16.73103523,3.689655066,439.758606,2,0.0,0.06640333333333333,0.103025,0.0,0.02539,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.64208984,17,0.0,94.88765717,0.0,25.15267372,1005.5,27.5,0.0,95.37772369,1.382235885,469.3048096,81.80000305,1,4
2021-10-28 23:30 +08:00,21.06666756,63.55666733,78.76266479,27.45199966,19.79333305,3.633333445,438.8999939,2,0.0,0.06640333333333333,0.061035,0.0,0.02539,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.64208984,17,0.0,94.88765717,0.0,25.15267372,1005.5,27.5,0.0,117.7754745,0.95464319,469.9030151,82.0,1,4
2021-10-28 23:35 +08:00,22.29999924,63.64333344,78.65366364,27.48699951,23.48666573,3.733333349,438.0,3,0.0,0.00196,0.061035,0.0,0.02539,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.64208984,17,0.0,94.88765717,0.0,25.15267372,1005.5,27.5,0.0,101.9803009,0.755336046,469.9454956,82.40000153,1,4
2021-10-28 23:40 +08:00,23.39999962,63.52000046,78.59366608,27.51466751,26.02666664,3.5,439.8999939,2,0.0,0.06705666666666667,0.14063,0.0,0.02539,50.82688141,100.0,26.5,7.720875263,0.0,0.0,23.74139404,17,0.0,94.88765717,0.0,25.15267372,1005.5,27.39999962,0.0,110.579071,1.738998294,469.227356,82.95545959,1,3
2021-10-28 23:45 +08:00,23.03333282,63.51666641,78.73466492,27.48500061,28.00333405,3.799999952,439.6333313,2,0.0,0.06705666666666667,0.14746,0.0,0.02539,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.15267372,1005.5,27.39999962,0.0,106.9746094,1.43400538,469.29245,83.23272705,1,3
2021-10-28 23:50 +08:00,23.20000076,63.66999817,78.8646698,27.46466637,29.17333412,3.966666698,437.8999939,3,0.0,0.06705666666666667,0.03418,0.0,0.02539,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.18555832,1005.5,27.36710358,0.0,114.3011627,1.233551741,468.4916992,83.46579742,1,3
2021-10-28 23:55 +08:00,23.20000076,63.58333206,78.72599792,27.53466606,31.09000015,3.933333397,437.4333191,3,0.0,0.00195,0.03418,0.0,0.02539,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.25226974,1005.5,27.29999924,0.0,112.8066101,1.020073414,469.4899597,83.59999847,1,2
2021-10-29 00:00 +08:00,22.4285717,63.52142715,78.93499756,27.49357224,32.52857208,4.0,438.3571472,1,0.0,0.06705666666666667,0.13769,0.0,0.02539,47.96737671,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.25226974,1005.5,27.29999924,0.0,133.3427124,2.426079512,469.3271484,82.70249939,1,1
2021-10-29 00:05 +08:00,22.4285717,63.52142715,78.93499756,27.49357224,32.52857208,4.0,438.3571472,3,0.0,0.06705666666666667,0.05078,0.0,0.01758,38.36547852,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.25226974,1005.433899,27.36614418,0.0,93.8297348,1.177808881,469.1605225,81.73542023,1,1
2021-10-29 00:10 +08:00,20.0,62.62608719,73.68782806,26.39478302,39.79999924,2.260869503,428.5217285,3,0.0,0.06705666666666667,0.05078,0.0,0.01562,47.88360214,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.25226974,1005.400024,27.39999962,0.0,111.3102493,1.300132513,469.6931152,81.4524765,1,1
2021-10-29 00:15 +08:00,20.0,63.70000076,72.54310608,26.28172493,43.78275681,2.068965435,423.241394,1,0.0,0.0507825,0.10352,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.25226974,1005.349182,27.35083008,0.0,96.50898743,0.808572471,469.7881165,81.30000305,1,1
2021-10-29 00:20 +08:00,20.0,63.63999939,70.83866882,26.35766602,47.70666504,1.933333278,418.3999939,1,0.0,0.0507825,0.10254,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.25226974,1005.398376,27.29999924,0.0,127.6472855,1.163485885,468.9945374,81.00331879,1,1
2021-10-29 00:25 +08:00,20.0,63.50333405,70.34100342,26.16900063,52.62666702,1.600000024,415.9666748,1,0.0,0.0507825,0.10254,0.0,0.01562,45.06225967,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35243034,1005.301636,27.39999962,0.0,130.3331757,0.945099413,469.699707,80.50328827,1,1
2021-10-29 00:30 +08:00,20.0,63.46666718,69.96366882,26.05400085,56.81666565,1.433333278,413.8666687,1,0.0,0.0507825,0.100095,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1005.400024,27.39999962,0.0,96.63437653,1.531814218,471.2726135,80.50327301,1,1
2021-10-29 00:35 +08:00,20.0,63.34000015,69.46466827,26.09366608,60.89333344,1.433333278,417.9666748,1,0.0,0.05078,0.100095,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1005.400024,27.39999962,0.0,95.92633057,1.845430374,469.6897888,80.09999847,1,1
2021-10-29 00:40 +08:00,20.0,63.26666641,68.67566681,26.19666672,65.12333679,1.433333278,419.8999939,1,0.0,0.05078,0.06901,0.0,0.01563,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1005.398376,27.39999962,0.0,102.2618256,1.494521976,469.6997681,79.40000153,1,1
2021-10-29 00:45 +08:00,20.16666603,63.27666855,67.63366699,26.54100037,72.83999634,1.200000048,421.2000122,1,0.0,0.05078,0.06901,0.0,0.01757,50.87220001,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1005.299988,27.39999962,0.0,87.48822021,1.299177408,468.9000549,78.59999847,1,1
2021-10-29 00:50 +08:00,21.09090996,63.41818237,67.26363373,26.69727325,81.70909119,1.0,422.7272644,2,0.0,0.05078,0.06901,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1005.299988,27.39999962,0.0,77.70053864,0.71384573,471.2693481,78.59999847,1,1
2021-10-29 00:55 +08:00,21.09090996,63.41818237,67.26363373,26.69727325,81.70909119,1.0,422.7272644,2,0.0,0.05005,0.1001,0.0,0.01563,38.36526108,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1005.099976,27.39999962,0.0,100.438179,0.970000029,470.4761353,78.59999847,1,1
2021-10-29 01:00 +08:00,20.0,62.43461609,66.70692444,26.97346115,89.17692566,1.038461566,419.9230652,1,0.0,0.05005,0.1001,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1005.099976,27.39999962,0.0,96.59011078,1.860769391,470.0962524,78.59999847,1,1
2021-10-29 01:05 +08:00,20.0,63.32666779,66.55233002,27.0316658,95.34666443,1.166666627,420.8666687,1,0.0,0.05005,0.06738333333333334,0.0,0.01757,44.85191727,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1005.099976,27.39999962,0.0,122.4380722,1.248534799,470.4812927,78.59999847,1,1
