timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-29 01:10 +08:00,20.0,63.59666824,66.33733368,27.1079998,197.1000061,1.166666627,422.0666809,1,0.0,0.05005,0.06738333333333334,0.0,0.01563,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1005.099976,27.39999962,0.0,86.95041656,1.28900826,470.0995789,79.33112335,0,0
2021-10-29 01:15 +08:00,20.0,63.5241394,65.92344666,27.27137947,191.7931061,1.586206913,424.4137878,1,0.0,0.0505375,0.06738333333333334,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.900024,27.39999962,0.0,88.64655304,1.363248706,469.8865356,79.9967041,1,1
2021-10-29 01:20 +08:00,20.0,63.41904831,65.65666962,27.35904694,186.6238098,1.380952358,428.5714417,1,0.0,0.0505375,0.09961,0.0,0.01757,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.900024,27.39999962,0.0,95.95045471,1.143558621,470.6959839,80.30000305,1,1
2021-10-29 01:25 +08:00,178.4482727,63.05862045,65.31551361,27.48655128,180.3758545,1.206896544,433.9655151,1,0.0,0.0505375,0.09961,0.0,0.01563,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.85083,27.34916687,0.0,100.3083191,1.375582218,469.7030945,80.89833832,1,1
2021-10-29 01:30 +08:00,139.1333313,62.97333145,65.22566986,27.45866585,179.8600006,1.299999952,438.5666809,2,0.0,0.0505375,0.00195,0.0,0.01758,50.77414322,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.799988,27.39834023,0.0,92.81368256,0.704813838,469.4965515,81.0,1,1
2021-10-29 01:35 +08:00,112.3666687,63.0933342,65.31733704,27.29533386,175.593338,1.399999976,439.7999878,1,0.0,0.0500475,0.10449,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.799988,27.30164337,0.0,98.94509888,0.660000026,469.3162842,81.0,1,1
2021-10-29 01:40 +08:00,96.53845978,63.53076935,65.41230774,27.21384621,174.115387,1.923076868,440.6923218,1,0.0,0.0500475,0.10449,0.0,0.01562,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.799988,27.29999924,0.0,101.1175995,1.325374722,470.4960327,81.5,1,1
2021-10-29 01:45 +08:00,96.53845978,63.53076935,65.41230774,27.21384621,174.115387,1.923076868,440.6923218,1,0.0,0.0500475,0.049805,0.0,0.01758,38.26663971,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.603271,27.29999924,0.0,91.198349,1.192642689,469.6885681,81.7016449,1,1
2021-10-29 01:50 +08:00,20.0,62.73448181,65.07793427,27.23344803,193.5724182,1.620689631,451.0689697,2,0.0,0.0500475,0.049805,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.698364,27.29999924,0.0,109.4958191,0.978299916,469.5065002,81.69999695,1,1
2021-10-29 01:55 +08:00,20.0,63.27999878,64.73332977,27.3409996,207.7633362,1.600000024,452.8999939,2,0.0,0.06575666666666667,0.10352,0.0,0.01562,45.01367188,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.599976,27.29999924,0.0,94.54112244,1.077731371,470.4598389,81.5,1,1
2021-10-29 02:00 +08:00,20.03333282,63.29999924,64.48400116,27.46500015,254.4866638,1.666666627,456.5333252,3,0.0,0.06575666666666667,0.103025,0.0,0.01758,50.76653671,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.599976,27.29999924,0.0,96.28036499,1.506842852,470.0863037,82.0,1,1
2021-10-29 02:05 +08:00,20.34482765,62.86896515,64.13034821,27.61793137,255.0827637,1.586206913,462.1724243,1,0.0,0.06575666666666667,0.103025,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.401123,27.29999924,0.0,96.06044006,1.219340682,469.086731,82.49835205,1,1
2021-10-29 02:10 +08:00,21.33333397,62.62333298,63.95633316,27.70633316,257.6400146,1.566666722,468.6000061,1,0.0,0.00293,0.06771,0.0,0.01562,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.496643,27.29999924,0.0,88.13954926,0.997169554,469.2932739,83.5,1,1
2021-10-29 02:15 +08:00,21.06666756,62.44666672,63.76333237,27.77933311,260.6199951,1.366666675,473.3999939,1,0.0,0.06705666666666667,0.06771,0.0,0.01758,38.26641464,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.299988,27.29999924,0.0,100.2283325,1.324557781,469.6931152,84.34752655,1,1
2021-10-29 02:20 +08:00,20.33333397,62.4066658,63.47200012,27.88266754,258.2999878,1.5,475.7999878,1,0.0,0.06705666666666667,0.06771,0.0,0.01758,44.85202789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.398376,27.29999924,0.0,88.42861938,1.244979978,469.0867004,84.79833984,1,1
2021-10-29 02:25 +08:00,20.13333321,62.38666534,63.23733521,27.97333336,251.6100006,1.333333373,479.1666565,1,0.0,0.06705666666666667,0.10205,0.0,0.01562,38.2663002,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.299988,27.29999924,0.0,87.65522766,1.42279923,469.0933228,85.0,1,1
2021-10-29 02:30 +08:00,20.0,62.40000153,63.06999969,28.02199936,247.3800049,2.0,479.3999939,1,0.0,0.05005,0.10205,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.35326195,1004.299988,27.29999924,0.0,97.00373077,1.070000052,469.291626,85.5,0,0
2021-10-29 02:35 +08:00,20.0,52.70000076,62.92499924,28.10000038,240.1499939,1.5,484.0,1,0.0,0.05005,0.06771,0.0,0.01758,38.1541481,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.45285416,1004.299988,27.20000076,0.0,89.29450226,1.045054913,469.289978,85.69999695,1,1
2021-10-29 02:40 +08:00,20.0,62.06000137,62.95600128,28.0510006,241.6066742,1.466666698,482.2666626,2,0.200989,0.05005,0.06771,0.0,0.01563,38.1541481,100.0,26.5,7.720875263,0.0,0.0,23.79146194,17,0.0,94.88765717,0.0,25.45285416,1004.299988,27.20000076,0.0,83.0904007,0.701721847,470.2796936,85.80000305,0,0
2021-10-29 02:45 +08:00,20.0,62.08333206,62.89033508,28.05566597,242.6699982,1.133333325,481.7666626,1,0.0,0.05005,0.06771,0.0,0.01757,44.85248184,100.0,26.5,7.720875263,0.0,0.0,23.94026375,17,0.0,94.88765717,0.0,25.45285416,1004.299988,27.20000076,0.0,96.06437683,1.00049603,469.9095764,86.19669342,0,0
2021-10-29 02:50 +08:00,20.0,62.0233345,62.74733353,28.1016674,242.5066681,1.100000024,478.7333374,1,0.0,0.002859857142857143,0.10107,0.0,0.01758,38.1541481,100.0,26.5,7.720875263,0.0,0.0,23.94026375,17,0.0,94.88765717,0.0,25.45285416,1004.101624,27.20000076,0.0,61.20714951,0.500219464,468.7132568,86.5,0,0
2021-10-29 02:55 +08:00,20.0,61.95517349,62.75896454,28.08655167,246.7068939,1.103448272,475.2758484,1,0.0,0.002859857142857143,0.10107,0.0,0.01563,44.85203171,100.0,26.5,7.720875263,0.0,0.0,23.94026375,17,0.0,94.88765717,0.0,25.45285416,1004.200012,27.20000076,0.0,67.59134674,1.120000005,468.8934937,86.69999695,0,0
2021-10-29 03:00 +08:00,20.0,62.03666687,62.79399872,28.05833244,255.1199951,1.5,470.1000061,1,0.0,0.002859857142857143,0.00293,0.0,0.01758,38.1541481,100.0,26.5,7.720875263,0.0,0.0,24.08652306,17,0.0,94.88765717,0.0,25.55246353,1004.099976,27.20000076,0.0,92.24542236,0.965082526,470.0962524,86.89835358,0,0
2021-10-29 03:05 +08:00,40.33333206,62.06999969,62.68099976,28.09199905,259.519989,1.466666698,468.5666809,1,0.0,0.002859857142857143,0.102055,0.0,0.01757,38.26732254,100.0,26.5,7.720875263,0.0,0.0,24.08897591,17,0.0,94.88765717,0.0,25.55246353,1004.099976,27.20000076,0.0,98.3344574,0.753158689,469.8930664,87.39667511,0,0
2021-10-29 03:10 +08:00,37.63333511,62.15999985,62.6969986,28.11000061,269.3800049,1.100000024,467.3333435,2,0.0,0.002859857142857143,0.102055,0.0,0.01563,29.96173477,100.0,26.5,7.720875263,0.0,0.0,24.08897591,17,0.0,94.88765717,0.0,25.55246353,1003.900024,27.20000076,0.0,86.33468628,0.823063135,468.9149475,87.80000305,0,0
2021-10-29 03:15 +08:00,30.26666641,62.27999878,62.63333511,28.13299942,280.7099915,1.200000048,466.7999878,2,0.0,0.002859857142857143,0.06835666666666666,0.0,0.01758,38.11951828,100.0,26.5,7.720875263,0.0,0.0,24.08897591,17,0.0,94.88765717,0.0,25.55246353,1003.900024,27.20000076,0.0,88.80222321,0.690776229,469.3473511,88.0,0,0
2021-10-29 03:20 +08:00,35.0,62.40000153,62.52999878,28.16500092,286.1499939,1.0,467.5,1,0.0,0.002859857142857143,0.06835666666666666,0.0,0.01757,38.1541481,100.0,26.5,7.720875263,0.0,0.0,24.08897591,17,0.0,94.88765717,0.0,25.55246353,1003.799988,27.20000076,0.0,61.23768234,0.84801805,470.4630127,88.2983551,0,0
2021-10-29 03:25 +08:00,20.0,57.90000153,62.82799911,28.0739994,309.9599915,1.200000048,463.0,1,0.0,0.002859857142857143,0.06835666666666666,0.0,0.01563,38.1541481,100.0,26.5,7.720875263,0.0,0.0,24.23563957,17,0.0,94.88765717,0.0,25.65388489,1003.799988,27.20000076,0.0,75.63432312,0.479314357,468.7001343,88.30000305,0,0
2021-10-29 03:30 +08:00,20.0,62.02666855,62.76533508,28.09799957,306.3933411,1.299999952,461.3666687,1,0.0,0.002859857142857143,0.101565,0.0,0.01758,29.82644653,100.0,26.5,7.720875263,0.0,0.0,24.23812103,17,0.0,94.88765717,0.0,25.65388489,1003.799988,27.20000076,0.0,96.2682724,0.473787308,468.7329712,88.30000305,0,0
2021-10-29 03:35 +08:00,20.0,62.04999924,62.58499908,28.15133286,297.8900146,1.266666651,463.2000122,1,0.0,0.002859857142857143,0.101565,0.0,0.01758,38.07184219,100.0,26.5,7.720875263,0.0,0.0,24.23812103,17,0.0,94.88765717,0.0,25.65388489,1003.599976,27.20000076,0.0,65.85693359,0.366680115,469.0899963,88.5,0,0
2021-10-29 03:40 +08:00,20.0,62.24333191,62.73400116,28.12333298,280.7566528,1.166666627,465.7999878,1,0.0,0.002859857142857143,0.0039,0.0,0.01562,29.96343613,100.0,26.5,7.720875263,0.0,0.0,24.23812103,17,0.0,94.88765717,0.0,25.65388489,1003.599976,27.20000076,0.0,50.32421112,0.617367685,467.5334778,88.5,0,0
2021-10-29 03:45 +08:00,20.0,62.19655228,62.72344971,28.15655136,265.8999939,1.206896544,469.7930908,2,0.0,0.002859857142857143,0.101565,0.0,0.01758,29.86705208,100.0,26.5,7.720875263,0.0,0.0,24.38667679,17,0.0,94.88765717,0.0,25.75429535,1003.400024,27.20000076,0.0,30.20951462,0.477368563,469.6964417,88.19999695,0,0
2021-10-29 03:50 +08:00,20.43333244,62.1866684,62.70066833,28.19433403,262.7766724,1.166666627,474.6000061,1,0.0,0.002859857142857143,0.101565,0.0,0.01758,38.01549149,100.0,26.5,7.720875263,0.0,0.0,24.38667679,17,0.0,94.88765717,0.0,25.75429535,1003.400024,27.20000076,0.0,1.426144242,0.304828554,469.2799683,88.2950058,0,0
2021-10-29 03:55 +08:00,20.66666603,62.1866684,62.55666733,28.25366592,273.2433472,1.266666651,481.9666748,2,0.0,0.002859857142857143,0.06901,0.0,0.01562,18.18178177,100.0,26.5,7.720875263,0.0,0.0,24.38667679,17,0.0,94.88765717,0.0,25.75429535,1003.400024,27.20000076,0.0,37.24763107,0.901314616,467.3204956,87.69999695,0,0
2021-10-29 04:00 +08:00,20.96666718,62.11999893,62.68500137,28.21433258,293.8966675,1.299999952,485.7333374,1,0.0,0.002859857142857143,0.06901,0.0,0.01758,29.82644653,100.0,26.5,7.720875263,0.0,0.0,24.38667679,17,0.0,94.88765717,0.0,25.75429535,1003.400024,27.20000076,0.0,76.10565948,0.482804924,468.9066772,87.80000305,0,0
2021-10-29 04:05 +08:00,20.37931061,62.38965607,62.48034668,28.25448227,288.006897,1.379310369,488.4137878,1,0.0,0.002859857142857143,0.06901,0.0,0.02539,29.62970352,100.0,26.5,7.720875263,0.0,0.0,24.53519821,17,0.0,94.88765717,0.0,25.85579491,1003.299988,27.20000076,0.0,351.6844482,0.49000001,468.2869873,88.0,0,0
2021-10-29 04:10 +08:00,20.37931061,62.38965607,62.48034668,28.25448227,288.006897,1.379310369,488.4137878,1,0.0,0.002859857142857143,0.06771,0.0,0.02539,38.1541481,100.0,26.5,7.720875263,0.0,0.0,24.53519821,17,0.0,94.88765717,0.0,25.85579491,1003.299988,27.20000076,0.0,21.23898888,0.239999995,469.2864685,88.0,0,0
2021-10-29 04:15 +08:00,75.0,59.54999924,62.85874939,28.12624931,266.8875122,1.125,487.875,1,0.0,0.002859857142857143,0.06771,0.0,0.02539,37.81903076,100.0,26.5,7.720875263,0.0,0.0,24.53519821,17,0.0,94.88765717,0.0,25.85579491,1003.299988,27.20000076,0.0,353.4335327,0.104154065,469.8830872,87.69999695,0,0
2021-10-29 04:20 +08:00,84.1333313,62.22000122,62.90566635,28.09233284,268.3366699,1.200000048,488.7666626,1,0.0,0.002859857142857143,0.06771,0.0,0.02539,29.6350174,100.0,26.5,7.720875263,0.0,0.0,24.53519821,17,0.0,94.88765717,0.0,25.85579491,1003.299988,27.19835663,0.0,340.1957703,0.340000004,467.9168701,87.5,0,0
2021-10-29 04:25 +08:00,67.83333588,62.13333511,62.65499878,28.18600082,274.9200134,1.233333349,488.7333374,2,0.0,0.002859857142857143,0.10107,0.0,0.02539,18.31979942,100.0,26.5,7.720875263,0.0,0.0,24.53519821,17,0.0,94.88765717,0.0,25.85579491,1003.299988,27.20000076,0.0,30.60110092,0.219999999,469.2735596,87.19999695,0,0
2021-10-29 04:30 +08:00,46.63333511,62.00666809,62.59133148,28.16866684,275.3633423,1.133333325,488.8666687,1,0.0,0.002859857142857143,0.10107,0.0,0.02539,18.179739,100.0,26.5,7.720875263,0.0,0.0,24.60835648,17,0.0,94.88765717,0.0,25.95555687,1003.299988,27.20000076,0.0,243.6000061,0.109999999,468.9884033,87.49667358,0,0
2021-10-29 04:35 +08:00,30.13793182,62.23448181,62.35896683,28.19000053,283.4724121,1.068965554,487.1034546,1,0.0,0.002859857142857143,0.06868666666666666,0.0,0.02539,38.01674652,100.0,26.5,7.720875263,0.0,0.0,24.68399048,17,0.0,94.88765717,0.0,25.95555687,1003.299988,27.10163689,0.0,178.8543549,0.268364131,469.2866821,87.80000305,0,0
2021-10-29 04:40 +08:00,20.29999924,62.29666519,62.22533417,28.17399979,286.2666626,1.0,476.5666809,1,0.0,0.002859857142857143,0.06868666666666666,0.0,0.0254,29.82644653,100.0,26.5,7.720875263,0.0,0.0,24.68399048,17,0.0,94.88765717,0.0,25.95555687,1003.299988,27.10000038,0.0,191.6724701,0.239999995,467.5072937,88.0,0,0
2021-10-29 04:45 +08:00,20.0,62.43000031,62.13199997,28.08833313,285.0466614,1.033333302,469.0333252,1,0.0,0.002859857142857143,0.06868666666666666,0.0,0.02539,17.98602486,100.0,26.5,7.720875263,0.0,0.0,24.68399048,17,0.0,94.88765717,0.0,25.95555687,1003.299988,27.19835281,0.0,201.3340607,0.372307628,469.2734985,88.0,0,0
2021-10-29 04:50 +08:00,20.0,62.37666702,62.09600067,28.07166672,279.1900024,1.0,464.2999878,1,0.0,0.002859857142857143,0.06868333333333333,0.0,0.02539,29.6350174,100.0,26.5,7.720875263,0.0,0.0,24.68399048,17,0.0,94.88765717,0.0,25.95555687,1003.299988,27.20000076,0.0,163.341629,0.102465555,468.3100586,88.29836273,0,0
2021-10-29 04:55 +08:00,20.0,62.5,61.9426918,28.12461472,281.7922974,1.076923132,460.9615479,1,0.0,0.002859857142857143,0.06868333333333333,0.0,0.02539,17.98602486,100.0,26.5,7.720875263,0.0,0.0,24.68399048,17,0.0,94.88765717,0.0,26.05464172,1003.299988,27.20000076,0.0,110.5114822,0.699999988,469.0834045,88.59999847,0,0
2021-10-29 05:00 +08:00,20.0,62.5,61.9426918,28.12461472,281.7922974,1.076923132,460.9615479,2,0.0,0.002859857142857143,0.06868333333333333,0.0,0.02539,17.69501114,100.0,26.5,7.720875263,0.0,0.0,24.68399048,17,0.0,94.88765717,0.0,26.05464172,1003.299988,27.20000076,0.0,111.4216614,1.434078217,468.8836365,89.49342346,0,0
2021-10-29 05:05 +08:00,20.0,60.25454712,61.63090897,28.27000046,279.809082,1.181818128,469.5454407,1,0.0,0.002859857142857143,0.10254,0.0,0.01758,29.82644653,100.0,26.5,7.720875263,0.0,0.0,24.68399048,17,0.0,94.88765717,0.0,26.05464172,1003.400024,27.20000076,0.0,116.6933365,1.71222949,469.2833557,89.19999695,0,0
2021-10-29 05:10 +08:00,20.0,62.39333344,61.65833282,28.26600075,285.3833313,1.033333302,474.4333191,1,0.0,0.002859857142857143,0.10254,0.0,0.01562,29.63273621,100.0,26.5,7.720875263,0.0,0.0,24.83010101,17,0.0,94.88765717,0.0,26.05464172,1003.400024,27.20000076,0.0,101.0898209,1.547006011,468.5169373,88.50332642,0,0
2021-10-29 05:15 +08:00,20.0,62.38999939,61.64699936,28.27400017,284.6466675,1.066666722,477.9333191,1,0.0,0.002859857142857143,0.06705666666666667,0.0,0.01758,29.82644653,100.0,26.5,7.720875263,0.0,0.0,24.83257294,17,0.0,94.88765717,0.0,26.05464172,1003.301636,27.20000076,0.0,105.3813171,1.1573627,468.896698,88.30000305,0,0
2021-10-29 05:20 +08:00,20.73333359,62.49666595,61.67733383,28.28800011,280.6933289,1.166666627,481.4333191,1,0.0,0.002859857142857143,0.06705666666666667,0.0,0.01758,29.82644653,100.0,26.5,7.720875263,0.0,0.0,24.83257294,17,0.0,94.88765717,0.0,26.05464172,1003.299988,27.20000076,0.0,128.8451843,1.17651403,470.0863342,88.30000305,0,0
2021-10-29 05:25 +08:00,40.06896591,62.28620529,61.64517212,28.31413841,274.0965576,1.068965554,483.1034546,1,0.0,0.002859857142857143,0.06705666666666667,0.0,0.01562,29.82644653,100.0,26.5,7.720875263,0.0,0.0,24.83257294,17,0.0,94.88765717,0.0,26.15435219,1003.299988,27.20000076,0.0,105.0276947,1.629999995,469.6833496,88.5,0,0
2021-10-29 05:30 +08:00,138.6000061,62.30666733,61.46333313,28.31033325,266.8166809,1.0,482.2666626,1,0.0,0.002859857142857143,0.06738333333333334,0.0,0.01758,18.17993164,100.0,26.5,7.720875263,0.0,0.0,24.83257294,17,0.0,94.88765717,0.0,26.15435219,1003.299988,27.29999924,0.0,103.2324371,1.340000033,470.4727783,88.89835358,0,0
2021-10-29 05:35 +08:00,147.1999969,62.60333252,61.47633362,28.23533249,264.7033386,1.066666722,474.3666687,1,0.0,0.002859857142857143,0.06738333333333334,0.0,0.01758,23.9549408,100.0,26.5,7.720875263,0.0,0.0,24.83257294,17,0.0,94.88765717,0.0,26.15435219,1003.299988,27.29999924,0.0,89.8818512,0.993730187,469.4997559,89.595047,0,0
2021-10-29 05:40 +08:00,110.0666656,62.43999863,61.44833374,28.23500061,261.6199951,1.233333349,472.0333252,1,0.0,0.002859857142857143,0.06738333333333334,0.0,0.01562,0.0,100.0,26.5,7.720875263,0.0,0.0,24.83257294,17,0.0,94.88765717,0.0,26.15435219,1003.299988,27.29999924,0.0,74.15661621,0.977697074,468.8869019,90.29506683,0,0
2021-10-29 05:45 +08:00,98.26087189,62.4826088,61.3952179,28.2413044,262.2434692,1.0,470.2173767,1,0.0,0.002859857142857143,0.101565,0.0,0.01758,17.98602486,100.0,26.5,7.720875263,0.0,0.0,24.83257294,17,0.0,94.88765717,0.0,26.15435219,1003.400024,27.29999924,0.0,73.5462265,1.015527248,469.1944275,90.69999695,0,0
2021-10-29 05:50 +08:00,98.26087189,62.4826088,61.3952179,28.2413044,262.2434692,1.0,470.2173767,1,0.0,0.002859857142857143,0.101565,0.0,0.01758,0.147651374,100.0,26.5,7.720875263,0.0,0.0,24.83257294,17,0.0,94.88765717,0.0,26.15435219,1003.400024,27.10000038,0.0,70.19577026,0.457209229,467.903595,90.5,0,0
2021-10-29 05:55 +08:00,20.0,61.16428757,61.61285782,28.21214294,269.0714417,1.285714269,475.6428528,1,0.0,0.002859857142857143,0.00293,0.0,0.01562,0.297365338,100.0,26.5,7.720875263,0.0,0.0,24.98148155,17,0.0,94.88765717,0.0,26.15435219,1003.400024,27.10000038,0.0,79.13893127,0.383802623,468.0970459,90.69999695,0,0
2021-10-29 06:00 +08:00,20.0,62.74333191,61.35066605,28.31999969,281.7333374,1.233333349,481.5666809,3,0.0,0.002859857142857143,0.100585,0.0,0.01758,17.98602486,100.0,26.5,7.720875263,0.0,0.0,24.98148155,17,0.0,94.88765717,0.0,26.25454903,1003.599976,27.0,0.0,73.85879517,0.606263578,468.09375,91.0,0,0
2021-10-29 06:05 +08:00,20.03333282,62.55333328,61.55966568,28.25066757,287.1900024,1.100000024,487.8666687,1,0.0,0.002859857142857143,0.100585,0.0,0.01758,17.98602486,100.0,26.5,7.720875263,0.0,0.0,24.98148155,17,0.0,94.88765717,0.0,26.25454903,1003.599976,27.0,0.0,83.87130737,0.919502556,467.20578,91.49668121,0,0
2021-10-29 06:10 +08:00,20.0,62.14827728,62.13551712,27.98689651,281.6172485,1.241379261,485.7241516,2,0.0,0.002859857142857143,0.06673,0.0,0.01563,17.98602486,100.0,26.5,7.720875263,0.0,0.0,24.98148155,17,0.0,94.88765717,0.0,26.25454903,1003.599976,27.0,0.0,98.23299408,0.600000024,468.4936523,91.5,0,0
2021-10-29 06:15 +08:00,21.20689583,62.28275681,61.62724304,28.13344765,279.1655273,1.103448272,480.3103333,1,0.0,0.002859857142857143,0.06673,0.0,0.01757,0.0,100.0,26.5,7.720875263,0.0,0.0,24.98148155,17,0.0,94.39105225,0.0,26.25454903,1003.650818,26.94917107,0.0,102.8282013,0.668672681,466.7993469,91.69999695,0,0
2021-10-29 06:20 +08:00,25.33333397,62.26666641,61.33499908,28.2329998,280.5799866,1.133333325,477.7999878,1,0.0,0.002859857142857143,0.06673,0.0,0.01758,0.290727198,100.0,26.5,7.720875263,0.0,0.0,24.98148155,17,0.0,94.39105225,0.0,26.25454903,1003.599976,27.0,0.0,103.4490585,0.805258691,467.8938599,92.0,0,0
2021-10-29 06:25 +08:00,23.70000076,62.02666855,61.10100174,28.33566666,285.1400146,1.299999952,476.5,1,0.0,0.002859857142857143,0.101075,0.0,0.01563,17.68836212,100.0,26.5,7.720875263,0.0,0.0,25.13001823,17,0.0,94.39105225,0.0,26.35368156,1003.700012,27.0,0.0,102.9863052,0.870827496,467.8872375,91.5,0,0
2021-10-29 06:30 +08:00,20.36666679,62.3133316,60.90999985,28.38233376,282.4933472,1.166666627,477.4333191,1,0.0,0.002859857142857143,0.101075,0.0,0.01758,17.98602486,100.0,26.5,7.720875263,0.0,0.0,25.13001823,17,0.0,94.39105225,0.0,26.35368156,1003.700012,27.0,0.0,104.4091644,0.751757205,467.0714417,91.59882355,0,0
2021-10-29 06:35 +08:00,20.0,61.83333206,61.03095245,28.35904694,275.8571472,1.142857194,478.2857056,2,0.0,0.002859857142857143,0.00293,0.0,0.01757,0.298261434,100.0,26.5,7.720875263,0.0,0.0,25.13001823,17,0.0,94.39105225,0.0,26.35368156,1003.700012,27.0,0.0,93.0519104,0.49000001,467.7038574,91.80000305,0,0
2021-10-29 06:40 +08:00,20.0,61.83333206,61.03095245,28.35904694,275.8571472,1.142857194,478.2857056,2,0.0,0.002859857142857143,0.1001,0.0,0.01563,0.293079942,100.0,26.5,7.720875263,0.0,0.0,25.13001823,17,0.0,94.39105225,0.0,26.35368156,1003.799988,26.89999962,0.0,95.62458801,0.839016497,467.8807678,92.5,0,0
2021-10-29 06:45 +08:00,46.29411697,61.45882416,60.81941223,28.29882431,268.9117737,1.529411793,479.0588379,1,0.0,0.002859857142857143,0.1001,0.0,0.01758,29.63182449,100.0,26.5,7.720875263,0.0,0.0,25.13001823,17,0.0,94.39105225,0.0,26.35368156,1003.900024,26.89999962,0.0,97.97343445,0.600000024,467.0975342,92.5,0,0
2021-10-29 06:50 +08:00,52.48275757,62.22758484,60.84620667,28.31344795,268.6965637,1.413793087,476.2758484,1,0.0,0.002859857142857143,0.06803333333333333,0.0,0.01757,0.293961406,100.0,26.5,7.720875263,0.0,0.0,25.13001823,17,0.0,94.39105225,0.0,26.35368156,1003.900024,26.89999962,3.983499765,84.79800415,0.839999974,468.0837708,92.30330658,0,0
2021-10-29 06:55 +08:00,29.06451607,62.46774292,60.92225647,28.29451561,270.0161438,1.322580695,477.6451721,1,0.0,0.002859857142857143,0.06803333333333333,0.0,0.01563,17.98602486,100.0,26.5,7.720875263,0.0,0.0,25.13001823,17,0.0,93.89514923,0.0,26.35368156,1003.900024,27.0,8.0,101.3404083,0.625433922,467.3039551,91.70329285,0,0
2021-10-29 07:00 +08:00,20.27586174,62.20344925,60.82206726,28.35758591,263.5344849,1.275862098,484.7930908,1,0.0,0.002859857142857143,0.06803333333333333,0.0,0.01758,0.0,100.0,26.5,7.720875263,0.0,0.0,25.13001823,17,0.0,93.89514923,0.0,26.35368156,1004.099976,27.10000038,14.96711826,94.41701508,0.864932299,468.0904541,91.10657501,0,0
2021-10-29 07:05 +08:00,20.03333282,62.1566658,60.83599854,28.36700058,252.5866699,1.633333325,488.2000122,2,0.0,0.002859857142857143,0.100095,0.0,0.01758,0.0,100.0,26.5,7.720875263,0.0,0.0,25.27889633,17,0.0,93.39505005,0.0,26.45506668,1004.099976,27.10000038,21.96706581,97.52305603,1.177694559,468.3067932,90.90000153,0,0
2021-10-29 07:10 +08:00,20.0,62.00333405,60.83300018,28.35933304,241.136673,1.299999952,481.1666565,1,0.0,0.002859857142857143,0.100095,0.0,0.01562,0.0,100.0,26.5,7.720875263,0.0,0.0,25.50255966,17,0.0,92.89889526,0.0,26.45506668,1004.198364,27.20000076,28.98348236,96.61891937,1.21669662,468.3919983,90.20165253,0,0
2021-10-29 07:15 +08:00,20.0,62.12666702,60.80599976,28.375,234.0833282,1.399999976,479.8333435,2,0.0,0.002859857142857143,0.00293,0.0,0.01758,0.0,100.0,26.5,7.720875263,0.0,0.0,25.57828712,17,0.0,91.39632416,0.0,26.45506668,1004.200012,27.20000076,38.95005035,91.57335663,0.756170571,469.683136,90.0,0,0
2021-10-29 07:20 +08:00,20.0,62.23333359,60.83599854,28.34399986,228.9533386,1.266666651,480.2666626,2,0.0,0.002859857142857143,0.10352,0.0,0.01758,0.0,100.0,26.5,7.720875263,0.0,0.0,25.57828712,17,0.0,91.91947174,0.0,26.55589485,1004.200012,27.20000076,49.98353195,86.19715118,0.928024054,469.7227478,89.69999695,0,0
2021-10-29 07:25 +08:00,20.0,62.59999847,61.02352905,28.29941177,223.2588196,1.352941155,473.8235168,1,0.0,0.002859857142857143,0.10352,0.0,0.01562,0.298266351,100.0,26.5,7.720875263,0.0,0.0,25.57828712,17,0.0,90.91493225,0.0,26.55589485,1004.200012,27.39999962,60.95024872,78.88126373,0.669502497,469.7130127,89.30332184,0,0
2021-10-29 07:30 +08:00,20.0,62.59999847,61.02352905,28.29941177,223.2588196,1.352941155,473.8235168,1,0.0,0.002859857142857143,0.06705666666666667,0.0,0.01758,0.0,100.0,26.5,7.720875263,0.0,0.0,25.72742844,17,0.0,89.89720154,0.0,26.55589485,1004.396729,27.5,69.96686554,88.71324921,0.540000021,469.4965515,88.80331421,0,0
2021-10-29 07:35 +08:00,20.0,61.20999908,60.87149811,28.3465004,269.855011,1.399999976,472.2999878,1,0.0,0.002859857142857143,0.06705666666666667,0.0,0.01758,0.0,100.0,26.5,7.720875263,0.0,0.0,25.72742844,17,0.0,89.37345886,0.0,26.65532875,1004.5,27.60000038,80.95895386,94.16320801,0.56221652,471.698822,88.50164032,0,0
2021-10-29 07:40 +08:00,20.0,61.93448257,61.28207016,28.18793106,284.6827698,1.551724195,471.0689697,1,0.0,0.002859857142857143,0.06705666666666667,0.0,0.01562,17.69147491,100.0,26.5,7.720875263,0.0,0.0,25.57694054,17,0.0,90.91526794,0.0,26.65532875,1004.5,27.70000076,87.98335266,60.18626785,0.926337123,471.9055176,88.0,0,0
2021-10-29 07:45 +08:00,20.0,62.21935654,61.30064392,28.2296772,267.4258118,1.322580695,472.6774292,1,0.0,0.002859857142857143,0.06868333333333333,0.0,0.01758,0.48405537,100.0,26.5,7.720875263,0.0,0.0,25.42821503,17,0.0,90.9235611,0.0,26.65532875,1004.700012,27.70000076,93.96700287,234.9105835,0.256929815,473.4849243,87.69999695,0,0
2021-10-29 07:50 +08:00,20.0,62.09999847,61.1158638,28.3682766,254.3655243,1.172413826,483.620697,2,0.0,0.002859857142857143,0.06868333333333333,0.0,0.01758,17.83797646,100.0,26.5,7.720875263,0.0,0.0,25.42821503,17,0.0,90.9235611,0.0,26.65532875,1004.700012,27.89999962,96.99169922,80.754776,0.669336021,473.8813477,87.5,0,0
2021-10-29 07:55 +08:00,20.0,62.22000122,61.24466705,28.35533333,246.4466705,1.366666675,487.5666809,2,0.200988,0.002859857142857143,0.06868333333333333,0.0,0.01562,38.1541481,100.0,26.5,7.720875263,0.0,0.0,25.42821503,17,0.0,91.48396301,0.0,26.65532875,1004.900024,28.0,101.983551,96.09575653,0.406744391,475.2578735,87.19999695,0,0
2021-10-29 08:00 +08:00,20.03333282,62.43000031,61.08399963,28.43933296,225.5599976,1.299999952,490.0666809,1,0.0,0.002859857142857143,0.10205,0.0,0.01758,44.96508789,100.0,26.5,7.720875263,0.0,0.0,25.27934074,17,0.0,91.47581482,0.0,26.54681206,1004.900024,28.10000038,108.9836197,105.9150467,0.908362389,474.4910889,87.30000305,0,0
2021-10-29 08:05 +08:00,20.0,62.5933342,62.93000031,28.22100067,209.6199951,1.133333325,483.9666748,2,0.0,0.002859857142857143,0.10205,1.956399339,0.13672,1210.633667,100.0,26.5,65.21678925,56.06625748,31.29246902,18.94848442,17,82.17008972,85.38469696,116.6452484,25.25641632,1005.099976,28.10000038,113.9834976,91.30724335,1.059669971,474.4844971,88.0,0,0
2021-10-29 08:10 +08:00,20.0,63.03333282,63.58866501,27.89333344,209.7100067,1.266666651,467.7999878,2,0.0,0.002859857142857143,0.00293,2.003603543,0.13672,1191.720215,100.0,26.5,49.8531189,43.56663132,31.75337219,16.62944412,17,81.86555481,93.14495087,118.6971817,18.76437759,1005.198425,28.20000076,119.9838638,37.0600853,0.474679232,475.8773804,87.69999695,0,0
2021-10-29 08:15 +08:00,20.0,63.17856979,63.65285873,27.79285622,202.9428558,1.5,459.7857056,1,0.0,0.002859857142857143,0.10205,1.641633357,0.13672,1217.192993,100.0,26.5,50.57758331,44.64141846,31.95436478,16.9581089,17,81.66281128,94.70257568,118.6971817,19.02744675,1005.200012,28.301651,130.9504547,99.11681366,0.710240304,476.2705994,86.80330658,0,0
2021-10-29 08:20 +08:00,20.0,63.17856979,63.65285873,27.79285622,202.9428558,1.5,459.7857056,1,0.0,0.002859857142857143,0.10205,2.510853111,0.13672,1197.947388,100.0,26.5,53.27058029,47.3290863,32.09766006,16.96780205,17,84.80879211,94.70257568,120.6983185,19.01832008,1005.359375,28.47967148,144.154007,85.01560211,0.702094436,476.8878479,86.32196808,0,0
2021-10-29 08:25 +08:00,20.0,62.06956482,62.87913132,27.94826126,208.3043518,1.130434752,457.4782715,2,0.0,0.002859857142857143,0.06836,1.595916869,0.13476,1223.88623,100.0,26.5,51.02807236,45.22805786,32.31400299,16.96611214,17,83.76286316,94.70257568,120.7094879,18.90877914,1005.400024,28.60000038,158.9508514,70.96050262,0.408192039,478.4563904,85.59999847,0,0
2021-10-29 08:30 +08:00,20.0,62.97000122,62.53333282,28.02700043,209.4166718,1.366666675,455.6333313,3,0.0,0.002859857142857143,0.06836,2.138463804,0.13672,1213.262451,100.0,26.5,50.78236008,44.34481812,32.31400299,16.96493912,17,85.6335144,94.70257568,120.7094879,18.99266052,1005.64917,28.70000076,172.9338989,129.1018829,0.529132962,478.4828491,84.45578766,0,0
2021-10-29 08:35 +08:00,20.0,63.25999832,62.32500076,28.08533287,219.0333405,1.299999952,459.1333313,2,0.0,0.002859857142857143,0.06836,1.837701509,0.13672,1228.522095,100.0,26.5,51.64800644,46.30493164,32.31400299,17.11582947,17,84.33659363,94.70257568,120.7094879,18.94656372,1005.700012,28.89669228,190.9338684,112.9205933,0.342314601,478.9875793,83.00495911,0,0
2021-10-29 08:40 +08:00,20.0,63.04333496,62.35100174,28.05599976,240.0566711,1.233333349,459.2000122,2,0.0,0.01846636363636364,0.06868666666666666,1.46248372,0.13672,1157.754028,76.82616425,26.5,52.33418274,46.52943802,32.09932327,16.96081161,17,83.29753113,94.70257568,120.7094879,18.98793983,1005.900024,28.99837875,205.0,300.5160828,0.349999994,478.109314,82.39513397,0,0
2021-10-29 08:45 +08:00,20.0,63.12413788,62.5651741,27.94413757,235.813797,1.206896544,455.4482727,1,0.0,0.01846636363636364,0.06868666666666666,0.590903076,0.13672,382.023407,22.3245182,26.5,48.91503906,43.43529892,29.47605705,16.96524429,17,65.98449707,94.70257568,120.7094879,18.75575447,1006.0,28.99834061,214.9667969,349.4378357,0.879708111,479.5088806,82.09667969,0,0
2021-10-29 08:50 +08:00,20.0,63.20333481,63.32133484,27.9470005,231.7133331,1.200000048,447.0,1,0.0,0.01846636363636364,0.06868666666666666,0.22002414,0.13672,191.1158905,8.997886658,26.5,49.03755569,43.10917664,28.6456852,17.10370827,17,63.08295441,94.70257568,120.7094879,18.89720917,1006.0,29.10000038,259.6105042,33.29611969,1.763545752,479.5054321,81.40324402,0,0
2021-10-29 08:55 +08:00,20.0,63.06000137,64.00666809,27.78266716,257.5400085,1.233333349,440.2666626,1,0.0,0.01846636363636364,0.06705666666666667,0.262447422,0.13672,188.2044678,7.93251276,26.5,46.7256546,40.34566879,28.43461037,16.76981926,17,60.53991699,94.70257568,120.7094879,18.65148926,1006.0,29.20000076,265.0498657,40.47750473,1.039863706,483.2807007,81.50498199,0,0
2021-10-29 09:00 +08:00,20.03333282,63.1566658,63.86899948,27.71666718,240.6966705,1.233333349,435.2000122,1,0.0,0.01846636363636364,0.06705666666666667,0.222317653,0.13671,188.223938,7.93251276,26.5,47.66153717,41.37173462,28.54134178,16.92551804,17,61.38261795,94.70257568,120.8581161,18.76860046,1006.099976,29.20000076,285.2441711,105.8533783,0.419999987,484.4570923,81.0,0,0
2021-10-29 09:05 +08:00,20.93333244,63.06999969,63.74900055,27.71666718,221.9933319,1.200000048,436.2999878,2,0.0,0.01846636363636364,0.06705666666666667,0.222613773,0.12305,188.1554871,7.93251276,26.5,50.30825043,44.53049469,28.52051926,17.07517433,17,63.71015549,94.70257568,120.8922424,18.86905861,1006.200012,29.59835815,278.0820923,86.17372894,0.68474555,484.4967346,80.6082077,1,1
2021-10-29 09:10 +08:00,26.33333397,63.0233345,63.65299988,27.72133255,200.9366608,1.100000024,435.3333435,4,0.0,0.01846636363636364,0.101075,0.290542647,0.12305,186.6443787,7.93251276,26.5,47.97987747,42.02878952,28.52051926,16.7680645,17,63.84183121,94.70257568,120.8922424,18.64203453,1006.200012,29.70000076,263.0817871,94.82289124,0.731942952,485.2732544,79.48854828,1,1
2021-10-29 09:15 +08:00,24.3571434,62.49285889,63.44928741,27.72571373,193.875,1.142857194,436.8214417,1,0.0,0.01846636363636364,0.101075,0.240210733,0.125,186.694397,7.93251276,26.5,50.77859116,45.18162155,28.52051926,17.06859207,17,64.82469177,94.70257568,120.8922424,18.86602211,1006.396729,29.70000076,246.0824127,81.92256165,0.343076199,486.6759644,80.18351746,1,2
2021-10-29 09:20 +08:00,20.0,63.36333466,63.54800034,27.65399933,192.8200073,1.166666627,438.1333313,1,0.0,0.01846636363636364,0.06868333333333333,0.247090317,0.12305,183.6620636,7.93251276,26.5,49.34675598,43.05796432,28.52051926,16.91814423,17,61.95682907,94.70257568,120.8922424,18.74729347,1006.400024,29.70000076,242.9673767,20.33576012,1.168255925,485.3230286,80.09999847,1,2
2021-10-29 09:25 +08:00,20.0,63.48333359,63.38666534,27.69033241,196.0533295,1.066666722,440.5,3,0.0,0.01846636363636364,0.06868333333333333,0.259663767,0.12304,185.19664,7.93251276,26.39999962,47.15126419,41.80778885,28.52051926,16.92402077,17,61.97380829,94.70257568,120.8922424,18.6354866,1006.400024,29.70000076,250.9342651,235.2345428,0.327066153,485.6732483,80.70163727,1,2
2021-10-29 09:30 +08:00,20.0,63.45925903,63.50259399,27.62888908,194.5666656,1.259259224,438.222229,3,0.0,0.01846636363636364,0.06868333333333333,0.436439803,0.12305,337.9898987,21.33221054,26.39999962,51.08705521,45.53451538,29.01323891,17.08247566,17,66.17432404,94.70257568,118.8889999,18.88409615,1006.301575,29.70000076,272.1292114,13.43635941,1.018223286,485.4864502,81.40000153,1,2
2021-10-29 09:35 +08:00,20.0,63.33871078,63.60548401,27.54483795,193.6516113,1.09677422,440.2903137,2,0.0,0.050535,0.104005,1.04610622,0.12305,793.8678589,51.51256943,26.39999962,49.42516708,43.51874924,30.66557693,16.7815609,17,76.13568878,94.70257568,118.8889999,18.72495842,1006.400024,29.5,258.9669189,280.2967834,0.468512028,486.4694519,82.69338226,1,3
2021-10-29 09:40 +08:00,20.0,63.32758713,63.61689758,27.5241375,192.1103516,1.172413826,437.1034546,2,0.0,0.050535,0.104005,1.238859077,0.12304,813.4783936,52.44957733,26.39999962,52.08021164,46.43318939,30.85037231,17.08443832,17,74.93926239,94.70257568,119.0394974,18.88344955,1006.299988,29.70000076,260.0325623,20.36999702,0.397488028,485.0932312,81.60325623,1,3
2021-10-29 09:45 +08:00,20.0,63.17666626,63.30233383,27.62366676,184.1999969,1.100000024,437.3666687,2,0.0,0.050535,0.06901,0.868304141,0.125,584.9746704,36.76853561,26.39999962,51.27472305,44.91443253,30.28973389,16.93231583,17,73.40496063,94.70257568,119.1950607,18.82142448,1006.299988,29.70000076,249.0,340.6912231,0.850000024,483.6938477,81.69001007,1,3
2021-10-29 09:50 +08:00,20.26666641,63.18333435,63.19499969,27.63400078,176.7866669,1.166666627,437.6333313,4,0.0,0.050535,0.06901,0.495422413,0.12305,318.9828491,20.21689034,26.39999962,49.11014175,42.65221024,29.31236267,16.93231583,17,68.17572784,94.70257568,119.1963882,18.71295357,1006.299988,29.70000076,239.4999542,89.44728088,1.035035372,485.2799377,81.69994354,1,3
2021-10-29 09:55 +08:00,20.5,63.18000031,63.42900085,27.54100037,172.2033386,1.200000048,435.4666748,3,0.0,0.06771,0.06901,0.47001601,0.12305,361.3555603,22.52056694,26.39999962,49.10176468,42.63373947,29.31236267,16.93231583,17,66.44261932,94.70257568,119.1626129,18.71295357,1006.299988,30.0,287.0492859,104.5665665,0.182957932,485.4700317,80.19999695,1,5
2021-10-29 10:00 +08:00,20.33333397,63.52000046,63.41466522,27.53433418,161.7733307,1.066666722,434.5333252,3,0.0,0.06771,0.103515,0.519976155,0.12304,379.690033,22.52056694,26.39999962,51.12727737,45.82502747,29.31236267,17.08293533,17,68.28817749,94.70257568,119.1626129,18.81953239,1006.299988,30.0016346,340.2645264,10.31417942,1.029212952,486.0729065,80.29673767,1,5
2021-10-29 10:05 +08:00,20.25,62.82143021,63.80821609,27.38642883,128.0500031,1.142857194,433.4642944,5,0.0,0.06771,0.103515,0.254411247,0.10743,181.3109741,8.175235748,27.0,49.48409653,43.62927246,28.6009407,16.77855873,17,62.62155914,94.70257568,119.3687286,18.71275902,1006.299988,30.20000076,386.1921997,96.88963318,0.994780004,486.6726685,79.69999695,1,5
2021-10-29 10:10 +08:00,20.0,63.49666595,64.4196701,27.08666611,125.2133331,1.200000048,427.5666809,7,0.0,0.10254,0.10205,0.249715764,0.10546,184.1442413,8.175235748,27.0,48.97208786,43.60881805,28.6009407,16.9298687,17,64.23432159,94.70257568,119.3355789,18.71093178,1006.299988,30.70000076,425.2944946,93.12534332,0.251124889,488.4620972,76.80327606,1,5
2021-10-29 10:15 +08:00,20.0,63.73333359,64.32299805,27.02433395,122.9066696,1.133333325,423.0666809,3,0.0,0.10254,0.10205,0.240444483,0.10743,183.6119232,8.175235748,27.0,50.37501526,44.62145233,28.6009407,16.93265915,17,62.23320007,94.70257568,119.3355789,18.81283951,1006.299988,30.40164757,427.9835205,99.17087555,2.713956118,487.5482788,73.61483002,1,5
2021-10-29 10:20 +08:00,20.0,63.90999985,63.93766785,27.17966652,121.5299988,1.100000024,421.1000061,2,0.0,0.104005,0.102055,0.218623427,0.10742,177.4664459,8.175235748,27.0,48.69926834,43.07607651,28.6009407,16.93963242,17,64.46121979,94.70257568,119.3355789,18.68588448,1006.299988,30.49838448,543.2564697,64.42510986,1.83549571,488.8752136,73.59999847,1,5
2021-10-29 10:25 +08:00,20.0,63.77666855,63.47533417,27.34600067,118.7766647,1.233333349,424.5333252,2,0.0,0.104005,0.102055,0.23105951,0.10547,185.1720276,8.175235748,27.0,50.57775497,45.33679199,28.6009407,17.17454147,17,63.91194534,94.70257568,119.3355789,18.84025955,1006.150269,30.64975166,488.0798645,101.5164719,2.437071562,488.894928,72.35224915,1,5
2021-10-29 10:30 +08:00,20.0,63.67586136,63.54069138,27.36241341,117.2241364,1.137930989,425.6896667,2,0.0,0.103025,0.10107,0.265708445,0.10742,182.1141205,8.175235748,27.0,50.147995,44.05630112,28.6009407,17.09850121,17,62.34229279,94.70257568,119.3355789,18.77728081,1006.196777,30.60000038,373.1456299,84.86795807,1.137249351,487.901886,73.40647125,1,3
2021-10-29 10:35 +08:00,20.0,63.54999924,65.30999756,27.39733315,115.1233368,1.100000024,429.0333252,5,0.0,0.103025,0.10107,0.268029949,0.10742,182.139267,8.175235748,27.0,53.6186409,47.83969879,28.6009407,17.10291481,17,61.83866501,94.70257568,119.3355789,18.76214409,1006.099976,30.5,335.0982971,104.7980652,1.763598442,487.4983826,74.40327454,1,3
2021-10-29 10:40 +08:00,20.33333397,63.58333206,68.26200104,27.43033409,111.7266693,1.233333349,432.1000061,4,0.0,0.1001,0.00293,0.267740301,0.10547,182.1882324,8.175235748,27.0,49.64832306,44.00736237,28.6009407,16.93834496,17,61.53232193,94.70257568,119.3355789,18.51964378,1006.099976,30.70000076,328.0162048,40.78228378,0.180052102,487.6691895,73.30324554,1,3
2021-10-29 10:45 +08:00,22.60000038,63.37333298,68.56266785,27.52466583,109.2833328,1.266666651,436.5666809,4,0.0,0.1001,0.10303,0.227245416,0.10742,185.1720276,8.175235748,27.0,47.82761383,41.83761215,28.6009407,16.7921257,17,63.98587036,94.70257568,119.3355789,18.64892578,1006.099976,30.99835396,332.9753113,121.7868347,0.445267975,486.9215393,72.4008255,1,3
2021-10-29 10:50 +08:00,28.23333359,63.57666779,68.66633606,27.59733391,108.1866684,1.366666675,441.7666626,2,0.0,0.10205,0.10303,0.232816145,0.10742,186.644577,8.175235748,27.0,47.84981918,41.91651535,28.6009407,17.0964489,17,63.21398163,94.70257568,119.3355789,18.75277138,1006.099976,31.0,338.0488892,89.5480423,1.196741223,489.0829773,73.09510803,1,3
2021-10-29 10:55 +08:00,115.3333359,63.72000122,68.89633179,27.63899994,107.4300003,1.566666722,451.2666626,3,0.0,0.10205,0.101075,0.232450999,0.10547,183.6120758,8.175235748,27.0,49.58998871,44.12625885,28.6009407,17.0964489,17,64.41525269,94.70257568,119.3355789,18.8960247,1006.099976,31.19836235,321.9016724,82.42101288,1.149020314,488.2885437,71.90491486,1,3
2021-10-29 11:00 +08:00,35.0357132,62.875,69.20428467,27.68392944,107.1750031,1.607142806,460.0357056,1,0.0,0.10156,0.101075,0.24929797,0.10742,182.1641998,8.175235748,27.0,49.43910217,43.05075455,28.6009407,16.94686127,17,64.34702301,94.70257568,119.3355789,18.89435959,1006.099976,30.90135193,299.094696,117.5120544,0.871094584,490.4483032,69.91352844,1,4
2021-10-29 11:05 +08:00,33.06666565,63.17666626,69.52933502,27.70733261,107.1466675,1.966666698,463.5,3,0.0,0.10156,0.104,0.223904076,0.11524,185.1468811,8.175235748,27.0,45.31606293,39.43859863,28.67303467,16.95139122,17,63.24640656,94.70257568,119.3355789,18.66142464,1005.900024,30.79999924,297.0493469,122.0213852,1.654640198,488.2819824,71.29013062,1,4
2021-10-29 11:10 +08:00,30.66666603,63.2733345,69.84733582,27.72633362,107.0999985,2.099999905,467.8333435,2,0.0,0.100585,0.104,0.223073079,0.11328,186.6197357,8.175235748,27.0,49.33680725,43.11114502,28.67044449,16.96063614,17,64.71298218,94.70257568,119.3355789,19.0362606,1005.900024,30.60000038,304.9675598,115.8135529,3.067353964,487.0760193,71.79189301,1,4
2021-10-29 11:15 +08:00,44.20000076,63.30333328,70.1396637,27.72833252,107.1233368,2.033333302,467.0,5,0.0,0.100585,0.101075,0.219403458,0.11523,182.1655273,8.175235748,27.0,47.86538696,41.92998123,28.67044449,16.95569038,17,61.50826645,94.70257568,119.3355789,18.90732956,1005.900024,30.69834137,486.7922668,108.8547287,1.587676048,487.6821899,72.40995789,1,4
2021-10-29 11:20 +08:00,73.53333282,63.13999939,70.37400055,27.75566673,107.1833344,2.366666555,469.0,5,0.0,0.00293,0.101075,0.257848697,0.11524,185.1220398,8.175235748,27.0,46.24228287,39.73768616,28.67044449,16.95569038,17,62.45407867,94.70257568,119.3355789,18.79129982,1005.801147,31.09883308,334.338623,277.6620789,0.812844455,489.0752258,71.19649506,1,5
2021-10-29 11:25 +08:00,73.55172729,63.24137878,70.78344727,27.74137878,107.1586227,2.172413826,471.7241516,3,0.0,0.10059,0.101075,0.221593452,0.11523,182.1143494,8.175235748,27.0,46.84674072,40.8134079,28.67044449,17.10271072,17,63.37444687,94.70257568,119.3355789,18.90911293,1005.799988,31.5,594.6885986,100.1846008,2.091201782,490.0778809,68.80498505,1,5
2021-10-29 11:30 +08:00,69.90000153,63.52000046,70.97633362,27.77300072,107.0999985,2.333333254,473.7000122,3,0.0,0.10059,0.101075,0.274236641,0.11328,182.1637421,8.175235748,27.0,51.20901871,45.28370667,28.67044449,16.92796898,17,63.64590454,94.70257568,119.3355789,19.02808189,1005.799988,31.40162086,976.4435425,85.66860962,2.582373619,492.8800659,68.09675598,1,5
2021-10-29 11:35 +08:00,65.80000305,63.22999954,71.24900055,27.77833366,107.0933304,2.5,477.1333313,4,0.0,0.10107,0.101075,0.234024039,0.11524,186.6186981,8.175235748,27.0,48.84545135,42.54285431,28.83073425,17.03461266,17,65.08927155,94.70257568,119.3355789,18.92209816,1005.5,31.70000076,742.1412964,130.7253113,2.612574816,493.7580872,67.7850647,1,5
2021-10-29 11:40 +08:00,60.40000153,63.68000031,71.4240036,27.80766678,107.043335,2.200000048,477.6666565,5,0.0,0.10107,0.101075,0.202728671,0.11523,182.1639709,8.175235748,27.0,48.29828262,42.85412979,29.0680809,17.1145401,17,64.25788116,94.70257568,119.3355789,18.89593887,1005.5,31.50325203,617.7723389,143.1243134,2.414230585,493.1222534,67.69512177,1,7
2021-10-29 11:45 +08:00,54.43333435,63.59666824,71.65666962,27.81800079,107.0733337,2.666666746,477.6000061,4,0.0,0.10254,0.101075,0.183024775,0.11524,185.1720276,8.175235748,26.89999962,49.56321335,43.98988342,29.0680809,17.1145401,17,63.31674957,94.70257568,119.3355789,18.89842415,1005.5,31.3983345,384.8657837,116.4228058,1.332674146,493.6884155,69.59999847,1,8
2021-10-29 11:50 +08:00,33.3928566,62.40357208,72.04106903,27.78535652,107.228569,2.428571463,477.8214417,6,0.0,0.10254,0.101075,0.257634327,0.11328,182.0890808,8.175235748,26.89999962,51.27066422,44.89934158,29.44158745,16.95973969,17,68.33708191,94.70257568,119.3355789,18.89842415,1005.299988,31.89834785,364.9421997,116.1471634,1.861320853,493.0852661,68.4008255,1,6
2021-10-29 11:55 +08:00,27.36666679,63.28333282,72.37599945,27.7733326,107.1633301,2.766666651,479.8999939,4,0.0,0.06998666666666667,0.20898,0.188370887,0.11523,182.0637512,8.175235748,26.89999962,50.35135651,44.42386627,29.4398613,17.11030388,17,68.54669952,94.70257568,119.3355789,18.77371788,1005.299988,31.59836388,357.7380371,75.36469269,2.052442551,493.2797852,70.39672852,1,6
2021-10-29 12:00 +08:00,30.29999924,63.2733345,72.45266724,27.8029995,107.2099991,2.666666746,483.3666687,4,0.0,0.06998666666666667,0.00391,0.209449897,0.11524,185.1472321,8.175235748,26.89999962,51.30120468,45.49472046,29.63478279,17.11030388,17,68.74105072,94.70257568,119.3355789,18.88995934,1005.299988,31.70000076,638.0457153,83.55034637,0.928883076,491.719574,68.81130981,1,5
2021-10-29 12:05 +08:00,31.03333282,63.40333176,72.66366577,27.79133415,107.1866684,2.966666698,486.4666748,3,0.0,0.06998666666666667,0.10498,0.242077728,0.13281,182.1391602,8.175235748,26.89999962,49.00185776,43.16794586,29.63800812,16.80364418,17,67.93780518,94.70257568,119.3355789,18.77488327,1005.099976,32.29999924,994.40979,36.78033066,0.739729404,493.8601379,65.90000153,1,8
2021-10-29 12:10 +08:00,30.53333282,63.6566658,72.9363327,27.7943325,107.1800003,2.599999905,484.5,3,0.0,0.1001,0.10498,0.228218186,0.13281,188.1554565,8.175235748,26.89999962,49.32623291,43.83742905,29.63800812,17.10819626,17,70.11712646,94.70257568,119.3355789,18.87127495,1005.099976,33.59676743,802.6972046,101.0448227,3.415711164,498.5358276,60.71293259,1,7
2021-10-29 12:15 +08:00,28.13793182,63.53448105,73.12758636,27.82344818,107.2620697,2.896551609,482.9655151,3,0.0,0.1001,0.19922,0.214617048,0.13281,183.6867981,8.175235748,26.79999924,47.87241364,41.77223206,29.68597221,16.80008888,17,70.14032745,94.70257568,119.3355789,18.74792099,1005.099976,33.09999847,372.5231934,84.65209198,1.583976984,502.0371704,62.7967453,1,7
2021-10-29 12:20 +08:00,26.60000038,63.16666794,73.37999725,27.83733368,107.4599991,3.033333302,484.8999939,3,0.0,0.10156,0.00293,0.221840524,0.13282,183.6496887,8.175235748,26.79999924,50.96203232,44.75489426,29.9000473,16.95191574,17,72.24289703,94.70257568,119.3355789,19.01442528,1004.903259,32.70162201,335.8377075,104.1192398,1.163508296,499.9015198,64.40000153,1,7
2021-10-29 12:25 +08:00,23.96666718,63.0233345,73.63233185,27.85899925,107.2300034,2.866666555,483.7000122,5,0.0,0.10156,0.103025,0.232182104,0.13281,182.1143799,7.173719406,26.79999924,48.97725296,43.44290161,30.24129486,16.95640755,17,71.2907486,94.70257568,119.3355789,18.77775002,1004.900024,32.40329742,640.1704102,113.3758316,1.519230485,497.6812744,65.09011078,1,7
2021-10-29 12:30 +08:00,23.89999962,62.86000061,73.79699707,27.88999939,107.1166687,3.099999905,485.4333191,3,0.0,0.06771,0.103025,0.314796776,0.13281,242.2814636,13.90891743,26.79999924,48.97725296,43.44290161,29.93204498,16.95640755,17,70.51000214,94.70257568,119.3355789,18.77775002,1004.799988,32.59999847,508.2509766,101.9286194,3.716233253,495.7147217,61.42604828,1,7
2021-10-29 12:35 +08:00,23.26666641,62.80666733,74.08766937,27.8706665,107.0966644,3.099999905,485.7000122,2,0.0,0.06771,0.10303,0.544108725,0.13281,441.1323853,29.42075729,26.79999924,48.97725296,43.44290161,30.51365852,16.95640755,17,75.16598511,94.70257568,119.3355789,18.77775002,1004.700012,32.39838791,629.9200439,72.14183807,2.391448498,498.0487366,60.20806885,1,7
2021-10-29 12:40 +08:00,22.3928566,61.9821434,74.29750061,27.88214302,107.1750031,3.035714388,489.5,2,0.0,0.06771,0.10303,0.829499193,0.13282,697.6123047,44.02116776,26.79999924,50.37633133,44.34838486,31.22162819,17.11195755,17,78.65113068,94.70257568,119.3355789,18.90846062,1004.599976,32.59999847,1149.473267,69.95348358,1.654001594,498.844696,59.92285919,1,7
2021-10-29 12:45 +08:00,20.46666718,62.69333267,74.61333466,27.86166573,107.1500015,3.166666746,487.5666809,3,0.0,0.100585,0.100585,0.840179467,0.13281,636.8996582,41.07566071,26.79999924,51.48371506,45.48521042,31.08254623,16.95905113,17,77.7653656,94.70257568,119.3355789,18.91386986,1004.599976,32.60002136,735.0079956,66.19688416,1.699883103,498.651123,60.84999084,1,7
2021-10-29 12:50 +08:00,22.43333244,62.66333389,74.70600128,27.89233398,107.1566696,3.133333445,490.2666626,2,0.0,0.100585,0.100585,0.642958065,0.13281,429.0053711,26.95127869,26.79999924,49.54690933,43.29143524,30.17825699,16.95761108,17,69.94595337,94.70257568,121.4687042,18.81307411,1004.400024,33.09837341,516.4956055,98.83046722,1.379512548,497.5707703,60.50081253,1,7
