timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-29 12:55 +08:00,22.66666603,62.58666611,74.91466522,27.8876667,107.1066666,3.033333302,494.7999878,2,0.0,0.104005,0.103025,0.495957456,0.13281,353.2669067,21.81931114,26.79999924,49.39404297,43.22970581,29.94546127,16.95614433,17,71.35912323,94.70257568,119.4732742,18.81307411,1004.299988,32.59999847,544.8862915,114.7360992,1.258429766,496.6914978,61.69675064,1,7
2021-10-29 13:00 +08:00,22.76666641,62.55666733,75.03366852,27.90999985,107.043335,3.233333349,490.5,5,0.0,0.104005,0.103025,0.395092486,0.13282,351.7659912,21.81931114,26.79999924,48.27824783,41.93922424,29.97301292,16.95614433,17,71.57059479,94.70257568,119.2950974,18.81307411,1004.299988,32.40000153,907.9873047,82.99058533,1.717798352,495.272522,61.40000153,1,8
2021-10-29 13:05 +08:00,23.24137878,62.62758636,75.10655212,27.94413757,107.0448303,3.206896544,492.3448181,3,0.0,0.06770666666666666,0.1001,0.273853035,0.11523,191.2128448,8.772960663,26.89999962,49.38516235,44.08118057,29.10639,17.11133194,17,62.14223862,94.70257568,121.3037643,18.91241264,1004.099976,32.09999847,703.5986328,87.46131897,2.809245348,493.8991699,62.79022217,1,8
2021-10-29 13:10 +08:00,23.53333282,62.58666611,75.36499786,27.9090004,107.0366669,2.933333397,492.5333252,5,0.0,0.06770666666666666,0.1001,0.221874275,0.11524,186.694397,7.69776535,26.89999962,49.84596252,44.09753418,28.61735344,17.11133194,17,60.94556427,94.70257568,121.3037643,18.91241264,1003.900024,32.20000076,566.8618774,105.000824,2.152523518,495.2660217,62.009758,1,7
2021-10-29 13:15 +08:00,23.06666756,62.9066658,75.56033325,27.90866661,107.0133362,3.166666746,493.2333374,4,0.0,0.06770666666666666,0.101075,0.234365511,0.11718,186.6451111,7.69776535,26.89999962,48.20321655,42.06343842,28.61735344,16.96267891,17,61.60400772,94.70257568,121.3037643,18.80883789,1003.799988,32.19838715,844.722168,96.16279602,1.556441069,495.4544067,62.2064476,1,6
2021-10-29 13:20 +08:00,23.10000038,62.52000046,75.78067017,27.89266586,106.9899979,3.166666746,494.4666748,2,0.0,0.101075,0.101075,0.206410325,0.11524,185.1218414,7.69776535,26.89999962,47.39241028,41.04306793,28.61735344,16.96267891,17,64.34280396,94.70257568,119.3227921,18.80883789,1003.599976,32.59999847,1027.309326,125.8560486,1.853418589,496.3078918,59.91139603,1,8
2021-10-29 13:25 +08:00,23.23333359,62.47333145,75.79633331,27.92833328,106.9499969,3.200000048,497.7666626,2,0.0,0.101075,0.103515,0.213660909,0.11523,200.9754181,9.066077232,26.80161285,48.34490585,42.11420059,28.45176697,17.11139107,17,63.57388306,94.70257568,121.3172836,18.80883789,1003.400024,32.90000153,963.1290894,128.2189331,1.470000029,496.933197,57.82097626,1,8
2021-10-29 13:30 +08:00,22.27586174,62.59654999,75.98482513,27.91896629,106.9413757,3.103448391,498.0,4,0.0,0.104005,0.103515,0.771466895,0.11524,551.8045044,35.24237823,26.79999924,51.42214966,45.60524368,29.73619843,17.11139107,17,71.85800171,94.70257568,119.3295059,18.93499184,1003.400024,32.8967514,945.5938721,95.2851944,1.993880987,499.0709534,57.73736572,1,9
2021-10-29 13:35 +08:00,20.03448296,61.93448257,76.10344696,27.91758537,106.9758606,3.310344934,499.241394,6,0.0,0.104005,0.10205,0.814831534,0.11523,692.3309937,43.32335281,26.79999924,48.81182861,42.23859406,30.56638908,16.80980873,17,75.48168182,94.70257568,119.3295059,18.72948837,1003.299988,33.30163574,892.8691406,83.42699432,1.565194607,500.4514771,57.19672775,1,8
2021-10-29 13:40 +08:00,20.60000038,62.56999969,76.10066986,27.951334,106.9800034,3.233333349,500.4666748,1,0.0,0.05029,0.10205,0.614138533,0.11523,543.7805176,34.21815872,26.79999924,49.13380814,43.24077606,29.96347618,16.95844078,17,72.54469299,94.70257568,121.4639053,18.83920479,1003.299988,33.69353485,318.9752197,104.8415985,3.137812614,501.6441345,57.21293259,1,7
2021-10-29 13:45 +08:00,22.03333282,62.63333511,76.29933167,27.93166733,106.9499969,3.299999952,501.3999939,3,0.0,0.05029,0.10254,0.437109737,0.11719,411.6338806,24.96025848,26.79999924,51.29253006,45.50484848,29.39675522,16.95908165,17,69.20648193,94.70257568,119.2833557,18.94425774,1003.299988,32.79999924,241.7567902,123.0560684,1.372356772,500.0639343,61.20487976,1,8
2021-10-29 13:50 +08:00,22.20000076,62.45666504,76.36533356,27.95033264,106.9266663,2.966666698,498.3999939,3,0.0,0.10059,0.10254,0.63966755,0.11524,430.4022217,26.08568764,26.79999924,48.71375275,42.17279816,29.39675522,16.95660782,17,66.51477051,94.70257568,119.282402,18.73188972,1003.299988,33.09999847,836.9786377,108.7354431,1.222304702,500.0581665,60.18847656,1,9
2021-10-29 13:55 +08:00,23.20000076,62.56000137,76.57033539,27.93000031,106.9133301,3.366666555,501.5666809,3,0.0,0.10205,0.10449,0.570389388,0.11523,409.5567017,26.08568764,26.79999924,51.82802963,45.57257462,29.65122986,17.10552597,17,68.80712128,94.70257568,119.282402,18.9606781,1003.299988,33.09999847,353.031189,88.02160645,2.321592331,495.7375793,59.60161209,1,10
2021-10-29 14:00 +08:00,23.48275948,62.56896591,76.53551483,27.96965599,106.9068985,3.241379261,505.4482727,4,0.0,0.10205,0.10449,0.359628781,0.11524,314.9104614,17.67935944,26.79999924,48.71211624,42.84214783,28.92819405,16.87844467,17,66.33906555,94.70257568,120.3922043,18.71291161,1003.099976,33.09999847,690.2098389,126.2281799,2.40758872,497.7813416,60.4934082,1,10
2021-10-29 14:05 +08:00,23.46666718,62.50333405,76.5739975,27.98800087,106.9333344,3.233333349,508.1000061,4,0.0,0.101075,0.1001,0.47182538,0.12304,451.296875,28.33024788,26.79999924,52.29810715,46.47748947,29.7495842,17.10618591,17,69.99399567,94.70257568,119.3375015,18.92974091,1002.999207,33.20000076,963.2857666,97.97838593,2.222122908,500.843689,59.79346848,1,9
2021-10-29 14:10 +08:00,23.5,62.58666611,76.82133484,27.94633293,106.8733368,3.366666555,505.0666809,5,0.0,0.101075,0.1001,0.989079886,0.12305,709.631897,45.61244583,26.79999924,53.10734177,47.61358643,30.53206444,17.10359955,17,73.47033691,94.70257568,119.3375015,18.92974091,1002.900818,33.10082245,925.2307129,118.3385086,3.344562054,502.2926331,59.20412064,1,11
2021-10-29 14:15 +08:00,24.0,62.63666534,76.78733063,27.97733307,106.9033356,3.166666746,504.8333435,4,0.0,0.10205,0.10449,1.121231771,0.12305,735.8706055,46.50014496,26.79999924,50.98347855,44.23546219,30.86019707,16.80781174,17,76.65958405,94.70257568,119.3375015,18.80776978,1002.799988,33.39676285,961.2549438,125.6716232,1.803605318,498.907135,59.21457672,1,11
2021-10-29 14:20 +08:00,23.23333359,62.52999878,77.04499817,27.93933296,106.8833313,3.333333254,506.2666626,3,0.0,0.10205,0.10449,0.690451172,0.12304,533.3805542,32.36188126,26.79999924,48.55701065,41.91241074,30.15473366,16.80533028,17,71.7203064,94.70257568,121.4114456,18.70755959,1002.898376,33.89510345,393.608551,100.1657104,3.988651514,500.1210938,56.13428497,1,11
2021-10-29 14:25 +08:00,21.0,61.67499924,77.24356842,27.91571426,106.9642868,3.5,511.3928528,3,0.0,0.10205,0.10303,0.429526681,0.12305,396.3956604,24.18770981,26.79999924,51.98629761,45.84160614,29.35704613,16.98074532,17,69.30727386,94.70257568,121.4114456,18.94769096,1002.801636,33.59999847,979.1101074,115.937561,0.811002612,503.4525757,58.59999847,1,12
2021-10-29 14:30 +08:00,20.13333321,62.5,77.11100006,27.97500038,106.8866653,3.166666746,511.5,3,0.200013,0.10205,0.10303,0.56256243,0.12305,433.9457703,27.26982498,26.79999924,51.13815689,44.67647552,29.49697304,16.83537483,17,69.75926208,94.70257568,119.3996124,18.81691551,1002.599976,34.19836807,940.196106,96.10284424,1.741337776,504.6587524,57.39019394,1,12
2021-10-29 14:35 +08:00,20.83333397,62.48666763,77.17066956,27.9746666,106.8566666,3.333333254,511.0333252,5,0.0,0.10303,0.10547,0.937010472,0.12304,638.2455444,39.5255394,26.79999924,50.79754257,45.71444321,30.36680031,17.29308701,17,74.76172638,94.70257568,119.3996124,18.8402977,1002.5,34.69898605,824.5281372,119.1409988,1.986854315,505.474762,55.10557938,1,12
2021-10-29 14:40 +08:00,22.89999962,62.61999893,77.23666382,27.9703331,106.8000031,3.233333349,512.5999756,3,0.0,0.10303,0.10547,0.88529076,0.12305,606.3955688,38.38511276,26.79999924,55.06298447,49.27200317,30.36680031,17.14482498,17,74.23374176,94.70257568,119.3996124,18.99799156,1002.601563,33.80322647,677.9512329,80.20191193,0.592588961,508.0444336,57.97579575,1,12
2021-10-29 14:45 +08:00,23.10000038,62.61666489,77.43900299,27.94300079,106.8166656,3.099999905,515.0666504,4,0.0,0.103515,0.10107,0.753584606,0.12305,613.7338257,38.38511276,26.79999924,51.00359344,44.4485054,30.36680031,16.6831646,17,75.07951355,94.70257568,119.3996124,18.66321373,1002.599976,33.79999924,701.2996216,101.8610153,1.951931119,505.6447754,58.09999847,1,10
2021-10-29 14:50 +08:00,26.03448296,62.58620834,77.47344971,27.94758606,106.8069,3.344827652,515.4483032,2,0.0,0.103515,0.10107,0.801571563,0.12304,606.8579712,37.3200798,26.79999924,50.69405746,44.57766342,30.36680031,17.13586807,17,73.06695557,94.70257568,119.3996124,18.77732468,1002.400024,33.80323029,706.4790649,117.7593536,1.316164613,501.8860779,59.27415848,1,11
2021-10-29 14:55 +08:00,26.60000038,62.56999969,77.53333282,27.951334,106.8233337,3.200000048,512.7666626,4,0.0,0.103025,0.10498,0.677215121,0.12305,423.8410034,27.06195641,26.79999924,50.56446838,43.64485168,29.58863068,16.6612587,17,70.67752075,94.70257568,119.6433182,18.90769577,1002.400024,32.90328217,627.3415527,122.2818069,3.066405535,503.2366638,62.17375183,1,12
2021-10-29 15:00 +08:00,26.70000076,62.54000092,77.43533325,27.99066734,106.8233337,3.200000048,510.5,4,0.0,0.103025,0.10498,0.682697201,0.12305,457.8835449,28.39220619,26.79999924,47.01576233,41.16223526,29.77536392,16.53109741,17,69.03352356,94.70257568,119.6473465,18.86061859,1002.299988,32.60323715,659.6478271,116.3028259,4.043072224,499.0774536,62.2178154,1,11
2021-10-29 15:05 +08:00,26.79999924,62.45999908,77.40433502,28.01466751,106.6466675,3.233333349,515.1333618,4,0.0,0.10254,0.10254,0.513323839,0.125,454.9224243,28.39283943,26.79999924,47.36326981,40.82190323,29.77536392,16.71656227,17,72.09936523,94.70257568,119.6473465,18.80689812,1002.198364,33.20000076,570.3319092,131.128418,1.65751338,499.270813,61.00814819,1,12
2021-10-29 15:10 +08:00,26.13333321,62.54000092,77.82900238,27.90733337,106.5899963,3.099999905,512.166687,4,0.0,0.10254,0.10254,0.931846437,0.12695,635.5645752,40.81573868,26.79999924,49.47756195,43.05366516,30.4653492,16.85612297,17,74.14541626,94.70257568,119.6473465,18.9880352,1002.200012,32.69835281,414.3361206,107.6889572,2.762421846,495.9048462,63.39505768,1,12
2021-10-29 15:15 +08:00,23.75,61.90000153,77.85928345,27.91285706,106.646431,3.25,508.1428528,4,0.0,0.00391,0.104005,0.90996484,0.125,627.1775513,39.80892944,26.79999924,49.41041183,44.09272003,30.4653492,17.15075493,17,74.66552734,94.70257568,119.6473465,18.88420105,1002.099976,32.30162048,413.9733582,119.6540833,2.940052271,497.629425,65.19351196,1,12
2021-10-29 15:20 +08:00,20.0,62.5933342,77.82700348,27.94599915,106.6433334,3.166666746,504.7666626,6,0.0,0.20996,0.104005,0.844652508,0.125,612.4334106,39.80892944,26.79999924,48.91967773,42.9914856,30.4653492,16.99897766,17,73.75411987,94.70257568,119.6473465,18.89444923,1001.900024,32.09999847,452.8370361,121.8946762,4.235986233,493.6960144,65.80977631,1,11
2021-10-29 15:25 +08:00,20.33333397,62.78666687,77.80766296,27.97066689,47.46666718,3.133333445,501.8999939,2,0.0,0.00195,0.20215,1.02030615,0.125,610.1210327,39.48401642,26.79999924,48.23313522,41.98834229,30.4653492,16.99897766,17,75.23428345,94.70257568,119.6473465,18.89267921,1001.900024,32.100811,342.7734375,114.8444977,2.841383934,492.5223083,66.29348755,1,12
2021-10-29 15:30 +08:00,21.23333359,62.51666641,78.05666351,27.90833282,41.1866684,3.200000048,501.2000122,5,0.0,0.101075,0.00293,0.990126614,0.12695,628.3981934,39.48401642,26.79999924,51.25453186,45.37309647,30.4653492,17.15301704,17,75.61328888,94.70257568,119.6473465,19.01055908,1001.900024,31.10487938,221.9512177,121.4885712,5.226177216,489.9139099,73.16747284,1,12
2021-10-29 15:35 +08:00,22.46666718,62.62333298,78.31533051,27.84766579,41.3433342,3.166666746,498.2666626,3,0.0,0.101075,0.10498,0.880417548,0.125,635.1173706,39.48401642,26.79999924,49.69828796,43.32619476,30.35968399,16.85030365,17,73.13949585,94.70257568,119.5756607,18.89344025,1001.900024,30.89999962,345.5962219,115.6646042,4.127725124,485.70578,71.71130371,1,12
2021-10-29 15:40 +08:00,23.0,62.61999893,78.36367035,27.84199905,41.45333481,3.066666603,493.1000061,6,0.0,0.10303,0.10498,0.572463399,0.125,450.5264587,27.35515785,26.89999962,47.76037598,42.37442017,30.0750618,17.00012207,17,72.52083588,94.70257568,119.5756607,18.8914814,1001.900024,31.19837761,637.7403564,108.6268234,1.671823502,488.6818237,69.70323944,1,12
2021-10-29 15:45 +08:00,22.89655113,62.85172272,78.42965698,27.82206917,41.60344696,3.172413826,488.4137878,3,0.0,0.10303,0.104005,0.236683631,0.125,186.8396149,7.162899971,26.89999962,46.96771622,40.39588547,29.0931015,17.00012207,17,68.73908234,94.70257568,119.5612259,18.89338684,1001.900024,31.20000076,422.6834412,105.4925537,3.004516125,491.7001038,69.49019623,1,10
2021-10-29 15:50 +08:00,24.73333359,62.87666702,78.5019989,27.81766701,41.65999985,3.133333445,486.7000122,5,0.0,0.104,0.104005,0.261663877,0.12696,183.6377869,6.064056873,26.89999962,48.54640198,42.66479111,28.84803772,17.14978409,17,64.65280151,94.70257568,119.3257446,18.89338684,1002.099976,31.40162277,336.9188538,145.6520691,3.810399771,491.680542,69.60811615,1,9
2021-10-29 15:55 +08:00,25.70000076,62.78333282,78.47166443,27.8220005,6.946666718,3.233333349,481.3999939,4,0.0,0.104,0.20117,0.276761366,0.125,185.1657867,6.064056873,26.79999924,49.49204254,43.80827332,29.2159977,16.99380302,17,66.81438446,94.70257568,119.3257446,18.8637104,1002.099976,31.20326996,306.098053,126.5359573,2.147560596,491.4797668,73.27875519,1,9
2021-10-29 16:00 +08:00,25.64516068,62.93870926,78.64451599,27.7793541,0.0,3.0,482.1935425,4,0.0,0.1001,0.00293,0.755092551,0.125,573.4121094,36.5279007,26.79999924,51.18590927,45.97085953,30.17093658,17.14586258,17,75.47015381,94.70257568,119.3552856,18.96383286,1002.099976,30.89999962,272.0326233,115.5115433,5.414064884,488.524292,73.51467896,1,9
2021-10-29 16:05 +08:00,25.1428566,62.29999924,78.76464081,27.75535774,0.0,3.107142925,480.7142944,3,0.0,0.1001,0.103515,0.600584635,0.14258,1010.727539,67.92212677,26.79999924,29.69844437,27.72225761,31.57723808,20.86090088,17,78.50859833,94.70257568,108.5749054,19.38407326,1002.099976,30.60161591,242.0323334,136.143219,3.102467299,488.472229,73.80000305,1,9
2021-10-29 16:10 +08:00,20.0,62.97000122,79.00966644,27.69333267,0.0,3.033333302,478.1666565,3,0.0,0.101075,0.103515,1.976767684,0.14453,1145.132446,75.85642242,26.79999924,53.25219345,46.06023026,32.5356636,17.0453434,17,88.09618378,94.70257568,119.2314682,19.98276711,1002.099976,30.60000038,233.0323639,121.2032318,2.775047541,487.1086121,75.29515076,1,9
2021-10-29 16:15 +08:00,20.13333321,63.13999939,79.0759964,27.67266655,0.0,3.133333445,477.2000122,3,0.0,0.101075,0.10254,1.155261612,0.14257,690.62677,43.46035004,26.79999924,47.70840073,42.4905777,30.969944,16.79608917,17,78.9265976,94.70257568,121.2404327,18.90739441,1002.099976,30.60000038,251.8534851,91.61534119,1.542697549,486.5054932,75.99185944,1,9
2021-10-29 16:20 +08:00,20.96666718,63.06000137,79.01433563,27.70400047,0.0,2.833333254,476.7000122,3,0.0,0.101075,0.10254,0.673165046,0.14258,549.0690308,34.54133606,26.79999924,48.69475937,43.00233841,30.69297218,16.96223259,17,76.91477203,94.70257568,121.2404327,18.89137459,1002.099976,30.40161324,188.0484009,92.89538574,2.587748528,486.6890869,75.80000305,1,9
2021-10-29 16:25 +08:00,21.83333397,63.13999939,79.055336,27.69599915,0.0,3.0,472.6666565,3,0.0,0.101075,0.103515,0.771269745,0.14453,562.3153076,34.54133606,26.79999924,50.87628937,45.08095169,30.87921715,16.97919846,17,77.9391098,94.70257568,119.2479172,18.99526787,1002.099976,30.60000038,194.9513092,140.0253448,2.337890148,486.6694946,75.29837799,1,8
2021-10-29 16:30 +08:00,22.26666641,63.08333206,79.23766327,27.6590004,0.0,2.833333254,470.3999939,4,0.0,0.100095,0.103515,0.830607165,0.14258,541.2879639,34.54133606,26.79999924,50.86871338,45.07165909,31.11929893,16.97796631,17,77.79260254,94.70257568,119.2479172,18.99526787,1002.099976,30.40161514,201.0322876,99.31787109,1.818741679,485.2800598,76.09999847,1,8
2021-10-29 16:35 +08:00,22.34482765,63.12758636,79.25379181,27.65896606,0.0,2.827586174,469.4482727,3,0.0,0.100095,0.10156,0.402902204,0.14258,311.6507568,17.82522964,26.79999924,49.10380554,42.99435806,30.58185387,16.82759857,17,73.17825317,94.70257568,119.2479172,18.88913536,1002.101624,30.39999962,205.9023285,116.0932693,2.407488108,487.0759888,76.8837204,1,7
2021-10-29 16:40 +08:00,24.23333359,63.19333267,79.24933624,27.67000008,0.0,3.066666603,465.0666809,2,0.0,0.10254,0.10156,0.398584447,0.14453,342.7949829,19.39433289,26.79999924,51.34475327,45.31842804,30.71948433,17.12829781,17,75.76799774,94.70257568,119.2097473,19.01525879,1002.099976,30.29999924,223.9341278,120.1116791,4.171017647,484.7097168,77.5,1,6
2021-10-29 16:45 +08:00,24.06666756,63.17333221,79.47833252,27.61166573,0.0,3.166666746,463.0,2,0.0,0.10254,0.101565,0.858762634,0.14258,629.3109741,38.75622177,26.79999924,51.99016953,46.31543732,31.36206818,17.12829781,17,79.52387238,94.70257568,119.3469696,19.01525879,1002.099976,30.19838524,244.0161591,128.6395569,2.792790651,482.9166565,77.0064621,1,7
2021-10-29 16:50 +08:00,24.0,63.17666626,79.56199646,27.59866714,0.0,2.799999952,461.7999878,2,0.0,0.104005,0.101565,0.606017542,0.14258,656.5950317,46.60781097,26.79999924,12.16588306,10.11601257,31.2649765,19.03666687,17,82.90133667,94.70257568,97.19441986,18.87789536,1002.0,30.20000076,224.0,123.5668869,2.380000114,484.6834717,77.09673309,1,5
2021-10-29 16:55 +08:00,25.76666641,63.09666824,79.43733215,27.63400078,0.0,3.066666603,461.8666687,3,0.0,0.104005,0.09912,0.848315306,0.14453,646.1660767,41.53207779,26.79999924,57.68832779,50.42352295,32.6509285,17.69564438,17,87.25954437,94.70257568,119.0418396,20.21664429,1002.0,30.20000076,217.0,109.3648529,2.075622559,487.6368713,76.90000153,1,5
2021-10-29 17:00 +08:00,21.1785717,62.25,79.36928558,27.66428566,0.0,2.607142925,459.5357056,1,0.0,0.10498,0.09912,0.774809518,0.14258,636.5696411,42.32031631,26.79999924,47.66505432,42.01336288,31.82671165,16.84930038,17,82.89820862,94.70257568,119.095047,18.95382118,1002.200012,30.39999962,221.096817,94.8194809,1.584199071,486.811676,76.90000153,1,7
2021-10-29 17:05 +08:00,20.10000038,63.04000092,79.4553299,27.64500046,0.0,2.933333397,455.8999939,3,0.0,0.10498,0.00293,0.82053072,0.13281,533.1835327,34.40269089,26.79999924,52.09727859,46.97176361,31.51643753,17.20519829,17,78.52329254,94.70257568,119.0551987,18.89899826,1002.200012,30.3016243,175.0487366,110.2882614,3.7860291,485.2903137,77.5,1,7
2021-10-29 17:10 +08:00,20.5,63.0233345,79.61166382,27.61800003,0.0,2.700000048,453.2999878,1,0.0,0.100095,0.10547,0.659292785,0.13281,512.8222656,33.39490509,26.79999924,50.43953705,44.55518723,31.49165344,17.17713547,17,79.93044281,94.70257568,119.3086395,18.85891724,1002.400024,30.20000076,156.048645,120.6957169,3.408975363,483.5358582,78.30000305,1,7
2021-10-29 17:15 +08:00,21.86666679,62.98333359,79.53566742,27.63100052,0.0,2.666666746,452.7000122,1,0.0,0.100095,0.10449,0.806627516,0.13281,504.4760437,33.39490509,26.79999924,52.18547821,45.72096252,31.78970146,17.03322792,17,82.32798767,94.70257568,119.3128128,18.96761513,1002.400024,30.20000076,139.0246887,104.6547241,2.79547286,483.887146,77.301651,1,7
2021-10-29 17:20 +08:00,22.83333397,63.03333282,79.66200256,27.61066628,0.0,3.099999905,447.2666626,1,0.0,0.10303,0.10254,0.632544553,0.13282,509.21875,33.39490509,26.79999924,49.74715424,43.82963181,31.64458656,17.03185463,17,82.19207001,94.70257568,119.3128128,18.87344742,1002.400024,30.10000038,133.9997711,105.4001389,2.265008211,484.0535889,77.89997864,1,7
2021-10-29 17:25 +08:00,22.86666679,63.03666687,79.60199738,27.63066673,0.0,2.766666651,445.1333313,2,0.0,0.10303,0.10254,0.676169427,0.13281,511.1650391,33.39490509,26.79999924,50.19231415,44.4624939,31.61547279,17.03157806,17,80.91706848,94.70257568,119.3128128,18.95865822,1002.299988,30.20000076,128.0162659,95.00487518,1.221626163,483.5067444,77.59999847,1,6
2021-10-29 17:30 +08:00,24.03448296,63.0724144,79.6496582,27.62379265,0.0,2.931034565,445.1379395,2,0.0,0.103515,0.10254,0.72212528,0.13281,513.375061,34.61991882,26.79999924,50.50770569,44.4624939,31.39983559,17.03157806,17,79.74945831,94.70257568,119.3128128,18.95865822,1002.299988,30.0,121.0327225,118.0527496,1.876871347,482.4974976,77.19999695,1,5
2021-10-29 17:35 +08:00,24.70000076,63.27999878,79.6866684,27.61466599,0.0,3.0,443.7666626,2,0.0,0.103515,0.10254,0.76766995,0.13086,517.2174683,33.53345871,26.79999924,50.97775269,45.46801376,31.20919228,17.03157806,17,79.43039703,94.70257568,119.3128128,18.95865822,1002.299988,30.0987339,111.038002,99.55565643,2.279746532,482.5103455,77.29873657,1,5
2021-10-29 17:40 +08:00,25.60000038,63.10666656,79.76000214,27.60099983,0.0,2.633333445,442.8999939,2,0.0,0.101075,0.06901,0.790117835,0.13281,511.717865,33.53345871,26.79999924,48.39706421,42.16136551,30.7523365,16.88144493,17,78.1071701,94.70257568,119.3128128,18.857584,1002.099976,30.10000038,100.0654373,124.2640076,1.960634112,483.447998,77.29673004,1,5
2021-10-29 17:45 +08:00,26.60000038,62.96666718,79.82700348,27.58366585,0.0,2.733333349,440.7000122,2,0.0,0.101075,0.06901,0.604013298,0.13282,445.4682617,29.28019142,26.79999924,50.86342239,45.23921585,30.48479652,17.18610191,17,72.04012299,94.70257568,121.3550873,18.96725845,1002.099976,30.10000038,88.04853821,105.0317154,1.114238977,483.8612671,76.90323639,1,5
2021-10-29 17:50 +08:00,23.3214283,62.36071396,79.82643127,27.58785629,0.0,2.714285612,440.8928528,2,0.0,0.100585,0.06901,0.713482381,0.13281,405.5711365,26.24641991,26.79999924,48.58882904,42.8804245,30.04730797,16.88006592,17,71.86466217,94.70257568,119.3593445,18.80930901,1002.198914,30.0,72.04273224,104.4790573,2.410385609,483.274353,78.1021347,1,4
2021-10-29 17:55 +08:00,20.0,63.17333221,79.86266327,27.58799934,0.0,2.666666746,442.1000061,1,0.0,0.100585,0.103515,0.605287013,0.13281,404.8734436,27.29190445,26.79999924,48.22681046,41.82774734,30.07239532,16.89319229,17,71.93292236,94.70257568,119.1356583,18.80930901,1002.200012,30.0,59.04903412,131.3529053,1.46228826,482.2943726,77.40490723,1,4
2021-10-29 18:00 +08:00,20.29999924,63.07666779,79.75466919,27.62033272,0.0,2.866666555,440.7000122,1,0.0,0.101075,0.103515,0.605045778,0.13281,402.1017151,27.29190445,26.79999924,48.22136307,41.82774734,29.76853752,16.89319229,17,70.44540405,94.70257568,119.1356583,18.80930901,1002.39679,30.0,49.01631165,110.5831833,1.559999943,482.2291565,77.99673462,1,4
2021-10-29 18:05 +08:00,20.53333282,63.20666504,79.83100128,27.5996666,0.0,2.966666698,438.2000122,1,0.0,0.101075,0.10498,1.422706971,0.08789,840.0705566,54.69786835,26.5,47.56758499,41.80528259,30.80378342,17.04761696,17,79.28928375,94.70257568,119.1356583,18.80930901,1002.299988,29.99838448,41.03232574,100.177803,1.516142249,480.7240906,77.39353943,1,4
2021-10-29 18:10 +08:00,21.76666641,63.79000092,79.92233276,27.57999992,0.0,2.799999952,433.1333313,1,0.0,0.05078,0.10498,1.65323957,0.08985,1109.247803,77.66410065,26.5,53.77225876,47.81695557,31.97407722,17.20791245,17,84.43493652,94.70257568,119.1356583,19.09619713,1002.400024,29.90163422,36.01634216,120.9215469,1.127294302,481.2653809,76.9950943,1,4
2021-10-29 18:15 +08:00,22.10000038,63.61000061,80.01866913,27.56033325,0.0,2.933333397,431.3666687,1,0.0,0.05078,0.10303,1.809963438,0.08789,791.4464722,53.13147354,26.5,48.55338669,41.89370728,29.45384979,16.74491882,17,68.50925446,94.70257568,123.2039413,18.69469261,1002.400024,29.79999924,31.01618004,99.29577637,1.899127364,479.9081421,76.6064682,1,5
2021-10-29 18:20 +08:00,24.13793182,63.60344696,79.94862366,27.58517265,0.0,2.827586174,435.4137878,1,0.0,0.05078,0.10303,0.935180995,0.08789,468.9925842,31.34622765,26.5,46.27279663,40.98311234,28.62564468,17.04430962,17,64.88404083,94.70257568,121.154335,18.72023201,1002.599976,29.79999924,26.01615143,162.3477631,0.184738994,478.905426,77.18869019,1,4
2021-10-29 18:25 +08:00,24.26666641,63.07666779,79.98233032,27.57600021,0.0,2.700000048,433.9666748,2,0.0,0.05078,0.10254,0.616034393,0.08984,411.8058472,28.21956444,26.5,48.13391495,41.20418167,28.62564468,16.71801758,17,63.9847908,94.70257568,119.0641174,18.97427368,1002.700012,29.79999924,21.01636696,111.9240723,2.50003171,479.8789978,77.69345093,1,5
2021-10-29 18:30 +08:00,24.93333244,63.27666855,80.14966583,27.52933311,0.0,2.700000048,434.4333191,3,0.0,0.05005,0.10254,1.293915267,0.08789,419.2952271,28.21956444,26.5,45.53564835,38.51898575,28.57540703,16.48410797,17,64.35632324,94.70257568,121.0999756,18.82135582,1002.700012,29.60000038,15.01624584,108.5969315,1.584548831,479.4824524,78.20162201,1,5
2021-10-29 18:35 +08:00,26.64516068,63.19032288,80.03257751,27.56129074,0.0,2.838709593,435.2257996,3,0.0,0.05005,0.10156,0.360307544,0.08789,426.6618958,28.21988297,26.5,7.824413776,0.0,28.42114067,23.11365128,17,61.03354645,94.70257568,119.2400742,21.44682121,1002.700012,29.59835243,11.01647091,108.7679977,1.391364813,479.085907,78.09505463,1,4
2021-10-29 18:40 +08:00,25.3928566,62.22142792,80.05178833,27.55642891,0.0,2.785714388,433.0,1,0.0,0.05005,0.10156,0.0,0.08985,712.4255981,47.56447601,26.5,7.824413776,0.0,29.83858109,24.49119568,17,68.76900482,94.70257568,119.2400742,25.21290398,1002.900024,29.60000038,7.999766827,121.3946381,1.010053635,479.0762329,78.09999847,1,4
2021-10-29 18:45 +08:00,20.0,63.13666534,80.18166351,27.52899933,0.0,2.766666651,432.7000122,2,0.0,0.05005,0.104005,0.0,0.08789,56.16202545,100.0,26.5,7.824413776,0.0,0.0,24.64327431,17,0.0,94.70257568,0.0,25.32357407,1002.799988,29.60000038,3.0,93.50317383,0.690047383,478.4926453,78.09999847,1,4
2021-10-29 18:50 +08:00,20.33333397,63.10333252,80.10900116,27.55366707,0.0,2.833333254,430.6000061,2,0.0,0.0500475,0.104005,0.0,0.08789,60.99120331,100.0,26.5,7.824413776,0.0,0.0,24.1890564,17,0.0,94.70257568,0.0,25.00115967,1002.900024,29.5,1.999800086,86.1989212,1.340026021,478.0992432,77.90000153,1,5
2021-10-29 18:55 +08:00,20.76666641,63.14666748,80.07133484,27.56733322,0.0,2.966666698,428.3999939,4,0.0,0.0500475,0.0039,0.0,0.08984,56.16199493,100.0,26.5,7.824413776,0.0,0.0,24.03731728,17,0.0,94.70257568,0.0,24.85006905,1002.898376,29.39999962,0.0,78.02529144,1.36224556,477.0233765,78.19999695,1,4
2021-10-29 19:00 +08:00,21.60000038,63.12333298,80.03166962,27.58099937,0.0,2.799999952,428.2333374,2,0.0,0.0500475,0.19727,0.0,0.08789,65.46791077,100.0,26.5,7.824413776,0.0,0.0,24.03731728,17,0.0,94.70257568,0.0,24.67301178,1002.900024,29.39999962,0.0,72.0644455,0.893881023,476.8900757,78.59674835,1,3
2021-10-29 19:05 +08:00,22.86666679,63.09666824,80.08633423,27.56866646,0.0,2.866666555,426.2999878,3,0.0,0.0500475,0.00293,0.0,0.02539,60.99086761,100.0,26.5,7.824413776,0.0,0.0,24.03731728,17,0.0,94.70257568,0.0,24.67127419,1002.799988,29.29999924,0.0,117.5008545,1.849951029,475.9199524,79.19999695,1,3
2021-10-29 19:10 +08:00,24.06666756,63.12666702,80.1103363,27.55966759,0.0,2.966666698,426.5333252,4,0.0,0.05005,0.100585,0.0,0.0254,65.4671402,100.0,26.5,7.824413776,0.0,0.0,23.88861847,17,0.0,94.70257568,0.0,24.67127419,1002.799988,29.29999924,0.0,124.5602264,0.932446718,476.6933899,79.99347687,1,4
2021-10-29 19:15 +08:00,24.6896553,63.05517197,80.19309998,27.53758621,0.0,2.965517282,427.5862122,2,0.0,0.05005,0.100585,0.0,0.02539,56.16339493,100.0,26.5,7.824413776,0.0,0.0,23.88861847,17,0.0,94.70257568,0.0,24.67127419,1002.799988,29.10002136,0.0,104.8002167,2.219850779,476.1164856,80.60006714,1,3
2021-10-29 19:20 +08:00,25.53333282,63.27000046,80.20500183,27.54066658,0.0,3.166666746,428.7000122,2,0.0,0.05005,0.1001,0.0,0.02539,56.16178131,100.0,26.5,7.824413776,0.0,0.0,23.88861847,17,0.0,94.70257568,0.0,24.67127419,1002.799988,29.10000038,0.0,97.79560852,1.759071589,475.1006775,80.80000305,1,3
2021-10-29 19:25 +08:00,25.89999962,63.20666504,80.37333679,27.51066589,0.0,2.900000095,424.4333191,1,0.0,0.05005,0.1001,0.0,0.02539,58.57681656,100.0,26.5,7.824413776,0.0,0.0,23.88861847,17,0.0,94.70257568,0.0,24.67127419,1002.900024,29.10000038,0.0,100.4993057,1.839965463,475.5004272,81.20004272,1,2
2021-10-29 19:30 +08:00,26.23333359,63.36999893,80.29100037,27.53000069,0.0,2.933333397,423.7000122,4,0.201965,0.05078,0.102535,0.0,0.02539,56.16138077,100.0,26.5,7.824413776,0.0,0.0,23.88861847,17,0.0,94.70257568,0.0,24.67127419,1003.098877,29.10000038,0.0,95.97267914,1.072185755,476.2806702,81.79782104,1,2
2021-10-29 19:35 +08:00,20.5,62.5892868,80.30249786,27.53642845,0.0,2.857142925,424.9285583,1,0.0,0.05078,0.102535,0.0,0.02539,60.99120331,100.0,26.5,7.824413776,0.0,0.0,24.03593636,17,0.0,94.70257568,0.0,24.77087784,1003.200012,29.10000038,0.0,94.69992828,1.259986043,473.7176208,81.70000458,1,2
2021-10-29 19:40 +08:00,20.06666756,63.10333252,80.24533081,27.55200005,0.0,3.0,422.7666626,2,0.0,0.05078,0.101565,0.0,0.02539,38.155056,100.0,26.5,7.824413776,0.0,0.0,24.03839302,17,0.0,95.1897583,0.0,24.77253914,1003.198364,29.00162697,0.0,99.43740082,2.74081111,475.8775024,82.0,1,2
2021-10-29 19:45 +08:00,20.79999924,63.14333344,80.32433319,27.52566719,0.0,2.700000048,422.5,5,0.0,0.05078,0.101565,0.0,0.02539,50.87200165,100.0,26.5,7.824413776,0.0,0.0,24.03839302,17,0.0,95.19781494,0.0,24.77253914,1003.099976,29.0,0.0,96.49977875,2.779961348,474.8941345,81.8999939,1,3
2021-10-29 19:50 +08:00,22.06666756,62.98333359,80.26999664,27.54766655,0.0,2.900000095,421.6333313,5,0.0,0.06706,0.06933666666666667,0.0,0.02539,50.9587326,100.0,26.5,7.824413776,0.0,0.0,24.18592644,17,0.0,95.19781494,0.0,24.87920189,1003.099976,29.0,0.0,91.08323669,0.804928362,475.2940674,81.80000305,1,3
2021-10-29 19:55 +08:00,22.60000038,63.09666824,80.24732971,27.55200005,0.0,2.833333254,422.0333252,1,0.0,0.06706,0.06933666666666667,0.0,0.02539,44.96508789,100.0,26.5,7.824413776,0.0,0.0,24.18715286,17,0.0,95.19781494,0.0,24.87920189,1003.200012,29.0,0.0,92.8995285,2.679708958,475.1070862,82.5,1,3
2021-10-29 20:00 +08:00,23.26666641,63.00999832,80.29166412,27.54199982,0.0,2.933333397,421.9333191,2,0.0,0.06706,0.06933666666666667,0.0,0.02539,56.31363678,100.0,26.5,7.824413776,0.0,0.0,24.18715286,17,0.0,95.19781494,0.0,24.98091316,1003.200012,29.0,0.0,104.490181,1.799468517,475.1907654,82.89345551,1,3
2021-10-29 20:05 +08:00,24.37931061,63.05862045,80.36930847,27.52034569,0.0,2.931034565,421.9310303,1,0.0,0.05078,0.10156,0.0,0.01758,65.46709442,100.0,26.5,7.824413776,0.0,0.0,24.18715286,17,0.0,95.19781494,0.0,24.98091316,1003.200012,29.0,0.0,105.2984467,1.159994483,475.495575,83.40000153,1,3
2021-10-29 20:10 +08:00,25.79999924,63.12333298,80.32566833,27.5316658,0.0,2.866666555,422.6333313,1,0.0,0.05078,0.10156,0.0,0.01562,65.46797943,100.0,26.5,7.824413776,0.0,0.0,24.33327484,17,0.0,95.19781494,0.0,24.98091316,1003.400024,28.89999962,0.0,88.25043488,0.82000947,475.2842102,83.80000305,1,3
2021-10-29 20:15 +08:00,25.56666756,63.08666611,80.42066956,27.50933266,0.0,2.933333397,421.9666748,2,0.0,0.05078,0.104005,0.0,0.01758,53.51639557,100.0,26.5,7.824413776,0.0,0.0,24.33570671,17,0.0,95.19781494,0.0,24.98091316,1003.400024,28.89999962,0.0,65.89341736,0.465003759,475.2940063,84.69999695,1,3
2021-10-29 20:20 +08:00,25.63333321,63.13333511,80.49700165,27.49533272,0.0,2.833333254,418.1333313,2,0.0,0.05078,0.104005,0.0,0.01758,60.99103546,100.0,26.5,7.824413776,0.0,0.0,24.33570671,17,0.0,95.19781494,0.0,25.08076096,1003.599976,28.89999962,0.0,89.70005798,0.940010071,475.8708496,83.90000153,1,3
2021-10-29 20:25 +08:00,22.5714283,62.71071243,80.41999817,27.51857185,0.0,2.964285612,420.4285583,1,0.0,0.051515,0.09961,0.0,0.01563,60.99120331,100.0,26.5,7.824413776,0.0,0.0,24.33570671,17,0.0,95.19781494,0.0,25.18060684,1003.599976,28.89999962,0.0,101.6986618,1.919978261,475.2842712,83.20001221,1,3
2021-10-29 20:30 +08:00,20.0,63.49000168,80.31666565,27.55433273,0.0,2.966666698,417.7999878,1,0.0,0.051515,0.09961,0.0,0.01757,56.16167068,100.0,26.5,7.824413776,0.0,0.0,24.33570671,17,0.0,95.19781494,0.0,25.18060684,1003.700012,28.90000153,0.0,76.10042572,2.139985085,475.2907715,83.30000305,1,3
2021-10-29 20:35 +08:00,20.46666718,63.08666611,80.34233093,27.53700066,0.0,2.933333397,417.7666626,1,0.0,0.051515,0.00293,0.0,0.01758,56.16138077,100.0,26.5,7.824413776,0.0,0.0,24.33570671,17,0.0,95.19781494,0.0,25.18060684,1003.900024,28.89999962,0.0,99.95124817,2.335044384,474.4910889,83.85002136,1,3
2021-10-29 20:40 +08:00,21.0,63.27999878,80.44233704,27.52133369,0.0,2.666666746,418.7000122,1,0.200012,0.051515,0.104005,0.0,0.01563,56.16072083,100.0,26.5,7.824413776,0.0,0.0,24.33570671,17,0.0,95.19781494,0.0,25.18060684,1003.900085,28.89999962,0.0,109.902298,2.74000001,474.7007141,84.0,1,3
2021-10-29 20:45 +08:00,22.70000076,63.47000122,80.48933411,27.5189991,0.0,2.866666555,417.5,1,0.0,0.0502925,0.104005,0.0,0.01758,60.99120331,100.0,26.5,7.824413776,0.0,0.0,24.4842205,17,0.0,95.19781494,0.0,25.18060684,1004.099976,28.89999962,0.0,117.9005966,1.820044637,474.69104,84.00003052,1,3
2021-10-29 20:50 +08:00,23.36666679,63.13999939,80.375,27.55633354,0.0,2.666666746,415.9666748,2,0.0,0.0502925,0.100095,0.0,0.01757,65.46791077,100.0,26.5,7.824413776,0.0,0.0,24.4842205,17,0.0,95.19781494,0.0,25.18060684,1004.099976,28.79999924,0.0,89.40333557,2.749916792,475.2941895,84.5,1,3
2021-10-29 20:55 +08:00,24.53333282,63.02000046,80.42366791,27.55566597,0.0,2.733333349,413.7999878,2,0.0,0.0502925,0.100095,0.0,0.01563,44.96583557,100.0,26.5,7.824413776,0.0,0.0,24.4842205,17,0.0,95.19781494,0.0,25.18060684,1004.200012,28.79999924,0.0,106.9995499,2.069969893,475.5905762,84.5,1,3
2021-10-29 21:00 +08:00,24.48275948,62.98620605,80.48517609,27.54068947,0.0,2.448275805,416.0689697,1,0.0,0.0502925,0.103515,0.0,0.01758,50.87220001,100.0,26.5,7.824413776,0.0,0.0,24.4842205,17,0.0,95.19781494,0.0,25.28105164,1004.200012,28.79999924,0.0,93.61346436,1.926611662,474.4943542,84.5,1,3
2021-10-29 21:05 +08:00,25.63333321,63.17333221,80.48400116,27.548666,0.0,2.566666603,416.6000061,1,0.0,0.06705666666666667,0.103515,0.0,0.01757,38.15562057,100.0,26.5,7.824413776,0.0,0.0,24.63039017,17,0.0,95.19781494,0.0,25.28105164,1004.299988,28.79999924,0.0,104.0015793,0.700227201,473.7269897,84.80007172,1,3
2021-10-29 21:10 +08:00,26.83333397,63.16666794,80.45033264,27.56333351,0.0,2.566666603,415.2666626,1,0.0,0.06705666666666667,0.06771,0.0,0.01563,44.96508789,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.28105164,1004.400024,28.79999924,0.0,95.69966888,2.009955406,474.0912476,85.50001526,1,2
2021-10-29 21:15 +08:00,24.75,62.27500153,80.53785706,27.54964256,0.0,2.678571463,409.9642944,1,0.0,0.06705666666666667,0.06771,0.0,0.01758,38.1541481,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.28105164,1004.400085,28.60002136,0.0,131.0988617,1.350075722,474.1074219,86.09999847,1,3
2021-10-29 21:20 +08:00,20.0,63.15999985,80.58999634,27.53733253,0.0,2.700000048,411.4333191,1,0.0,0.0500475,0.06771,0.0,0.01758,29.82682419,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.38254738,1004.700012,28.60000038,0.0,104.0003052,1.450029969,474.284668,86.29999542,1,3
2021-10-29 21:25 +08:00,20.16666603,63.10666656,80.77400208,27.51000023,0.0,2.599999905,410.2999878,2,0.0,0.0500475,0.041015,0.0,0.01562,40.42401886,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.38254738,1004.700012,28.60000038,0.0,120.3987656,1.999842048,474.5909729,86.1999588,1,3
2021-10-29 21:30 +08:00,21.16666603,63.00666809,80.75333405,27.51366615,0.0,2.466666698,410.7000122,2,0.0,0.0500475,0.041015,0.0,0.01758,44.8404808,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.38254738,1004.700012,28.60000038,0.0,104.1995621,1.090053678,473.6913452,86.0,1,3
2021-10-29 21:35 +08:00,22.46666718,63.01333237,80.78199768,27.51099968,0.0,2.599999905,414.2333374,2,0.0,0.0500475,0.12305,0.0,0.01758,44.96636581,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.43248749,1004.898376,28.60000038,0.0,92.59384918,0.989578187,475.0909729,86.0,1,3
2021-10-29 21:40 +08:00,23.79999924,63.03333282,80.91600037,27.48566628,0.0,2.766666651,413.3999939,2,0.0,0.0510275,0.20019,0.0,0.01562,38.15550995,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.48240662,1004.900024,28.60000038,0.0,100.1961899,1.830000043,473.6913757,85.80000305,1,3
2021-10-29 21:45 +08:00,24.5,62.95333481,80.82833099,27.52000046,0.0,2.633333445,415.7666626,3,0.0,0.0510275,0.06803333333333333,0.0,0.01758,44.96429443,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.48240662,1005.099976,28.60000038,0.0,104.5012131,2.119814634,472.3213501,86.09999847,1,3
2021-10-29 21:50 +08:00,25.6896553,62.96551895,80.82793427,27.52482796,0.0,2.448275805,415.4482727,2,0.0,0.0510275,0.06803333333333333,0.0,0.01758,44.96508789,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.48240662,1005.099976,28.60000038,0.0,118.4987564,1.630106449,474.2911072,86.50003815,1,3
2021-10-29 21:55 +08:00,26.33333397,62.94666672,80.8176651,27.53533363,0.0,2.666666746,416.2333374,2,0.200012,0.0510275,0.06803333333333333,0.0,0.01562,38.26412964,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.48240662,1005.200012,28.5,0.0,110.296875,0.960389972,474.8907776,87.49987793,1,3
2021-10-29 22:00 +08:00,26.73333359,63.00666809,80.98933411,27.49666595,0.0,2.799999952,413.2999878,2,0.0,0.05078,0.10303,0.0,0.01758,50.87220001,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.48240662,1005.200012,28.59837532,0.0,109.0985489,2.408700466,474.0847473,86.30325317,1,2
2021-10-29 22:05 +08:00,27.96551704,62.99310303,80.84069061,27.54310417,0.0,2.689655066,412.4482727,2,0.0,0.05078,0.10303,0.0,0.01758,44.96508789,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.58748817,1005.200012,28.6000061,0.0,82.10145569,1.130007029,474.0945129,85.00000763,1,2
2021-10-29 22:10 +08:00,20.0,62.24827576,80.85931396,27.53724098,0.0,2.517241478,412.5517273,2,0.0,0.05078,0.06966,0.0,0.01562,44.96508789,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.58748817,1005.400024,28.60000038,0.0,112.4996567,1.059949994,473.8912659,85.80002594,1,3
2021-10-29 22:15 +08:00,20.39999962,62.96666718,81.15766907,27.48366737,0.0,2.933333397,412.6666565,2,0.0,0.05078,0.06966,0.0,0.01758,44.96508789,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.58748817,1005.400024,28.60000038,0.0,98.30369568,1.450017452,474.0914001,85.59999847,1,3
2021-10-29 22:20 +08:00,20.89999962,62.97333145,80.94200134,27.53333282,0.0,2.466666698,413.3999939,2,0.0,0.05005,0.06966,0.0,0.01758,50.87220001,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.58748817,1005.400024,28.60000038,0.0,109.800415,1.609992027,474.8908386,85.40000153,1,3
2021-10-29 22:25 +08:00,22.46666718,62.91666794,81.00566864,27.52933311,0.0,2.833333254,415.3666687,2,0.0,0.05005,0.100585,0.0,0.01563,50.87101746,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.58748817,1005.599976,28.60000038,0.0,94.29113007,0.75,472.3114929,85.40000153,1,3
2021-10-29 22:30 +08:00,23.29999924,62.86666489,81.07700348,27.52233315,0.0,2.666666746,412.8666687,2,0.0,0.05005,0.100585,0.0,0.01757,44.96508789,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.58748817,1005.599976,28.5,0.0,111.001358,1.170009971,473.0917969,85.59999847,1,3
2021-10-29 22:35 +08:00,24.39999962,62.92333221,81.11766815,27.52000046,0.0,2.866666555,410.8666687,3,0.0,0.05005,0.101565,0.0,0.01758,44.96508789,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.58748817,1005.599976,28.5,0.0,93.30064392,0.680049956,473.1917114,85.59996033,1,3
2021-10-29 22:40 +08:00,24.66666603,62.90999985,81.2440033,27.49733353,0.0,2.866666555,410.8999939,3,0.0,0.06705666666666667,0.101565,0.0,0.01563,45.02530289,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.68806458,1005.599976,28.5,0.0,159.4881744,0.831834853,472.6918335,85.80000305,1,2
2021-10-29 22:45 +08:00,26.34482765,62.98620605,81.28930664,27.49413872,0.0,3.034482718,410.7241516,1,0.0,0.06705666666666667,0.06966,0.0,0.01758,44.96666336,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.68806458,1005.599976,28.39999962,0.0,115.7970428,0.450325131,472.6919556,86.20001984,1,2
2021-10-29 22:50 +08:00,27.20000076,63.04666519,81.34466553,27.48266602,0.0,2.866666555,411.4666748,1,0.0,0.06705666666666667,0.06966,0.0,0.01757,50.87220001,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.68806458,1005.700012,28.40002441,0.0,100.9028778,1.220030069,472.492157,85.69999695,1,2
2021-10-29 22:55 +08:00,28.60000038,63.03333282,81.42966461,27.46766663,1.399999976,2.733333349,414.3999939,1,0.0,0.05127,0.06966,0.0,0.01563,44.9659729,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.78984642,1005.700012,28.39999962,0.0,94.2988205,1.28995049,473.2972717,86.09999847,1,2
2021-10-29 23:00 +08:00,23.0,62.19643021,81.42500305,27.48035622,6.239285946,2.714285612,413.25,1,0.0,0.05127,0.10303,0.0,0.01758,50.87220001,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.79081154,1005.599976,28.39999962,0.0,98.23104858,1.350000024,473.875061,86.09999847,1,2
2021-10-29 23:05 +08:00,20.06666756,62.95666504,81.41333008,27.49300003,11.71000004,2.766666651,411.1000061,2,0.0,0.05127,0.10303,0.0,0.01757,56.16111755,100.0,26.5,7.824413776,0.0,0.0,24.63279343,17,0.0,95.19781494,0.0,25.79081154,1005.400024,28.39999962,0.0,98.99900818,2.299967527,472.8918457,86.30000305,1,1
2021-10-29 23:10 +08:00,20.93333244,63.0633316,81.36166382,27.51933289,17.82333374,2.766666651,412.5666809,3,0.200012,0.05127,0.105955,0.0,0.01563,48.90351105,100.0,26.5,7.824413776,0.0,0.0,24.63281631,17,0.0,95.19781494,0.0,25.79081154,1005.599976,28.39999962,0.0,105.1993713,1.549973011,473.0916443,86.19999695,1,2
2021-10-29 23:15 +08:00,21.36666679,63.11333466,81.37833405,27.52300072,24.01666641,3.0,413.3999939,1,0.0,0.040038000000000004,0.105955,0.0,0.01758,50.77565384,100.0,26.5,7.824413776,0.0,0.0,24.78164673,17,0.0,95.19781494,0.0,25.79081154,1005.599976,28.29999924,0.0,105.700592,0.800024927,472.298584,86.60002136,1,1
2021-10-29 23:20 +08:00,29.46666718,62.91999817,81.49199677,27.50900078,29.06999969,3.200000048,412.3999939,2,0.0,0.040038000000000004,0.10254,0.0,0.01758,44.96636581,100.0,26.5,7.824413776,0.0,0.0,24.78164673,17,0.0,95.19781494,0.0,25.79081154,1005.599976,28.29999924,0.0,89.30513,1.010032415,471.4926758,87.80007172,1,1
2021-10-29 23:25 +08:00,27.46666718,62.84666824,81.55799866,27.50533295,32.74333191,3.0,411.7999878,2,0.0,0.040038000000000004,0.10254,0.0,0.01562,50.87094116,100.0,26.5,7.824413776,0.0,0.0,24.78164673,17,0.0,95.19781494,0.0,25.79081154,1005.599976,28.29999924,0.0,124.9989395,1.360025048,474.4909058,88.30000305,0,0
2021-10-29 23:30 +08:00,27.26666641,62.93333435,81.51966858,27.52499962,36.15999985,3.200000048,412.2666626,1,0.0,0.040038000000000004,0.06901,0.0,0.01758,44.96508789,100.0,26.5,7.824413776,0.0,0.0,24.78164673,17,0.0,95.19781494,0.0,25.79081535,1005.599976,28.20000076,0.0,122.4995651,1.389984369,472.8917847,88.5,0,0
2021-10-29 23:35 +08:00,27.20689583,62.81379318,81.59275818,27.52586174,40.98620605,3.206896544,412.241394,1,0.0,0.040038000000000004,0.06901,0.0,0.01758,44.96508789,100.0,26.5,7.824413776,0.0,0.0,24.78164673,17,0.0,95.19781494,0.0,25.89269638,1005.599976,28.10000038,0.0,94.40053558,0.969989061,472.8917847,88.70000458,0,0
2021-10-29 23:40 +08:00,27.93333244,62.71333313,81.45866394,27.58433342,43.97000122,3.099999905,412.1666565,2,0.0,0.007699615384615385,0.06901,0.0,0.01562,44.96508789,100.0,26.5,7.824413776,0.0,0.0,24.78164673,17,0.0,95.19781494,0.0,25.89269638,1005.400024,28.10000038,0.0,94.29984283,0.7100299,471.0926208,88.80000305,0,0
2021-10-29 23:45 +08:00,27.89999962,62.64333344,81.59432983,27.57466698,46.51333237,3.5,415.5333252,2,0.0,0.007699615384615385,0.10254,0.0,0.01758,44.96508789,100.0,26.5,7.824413776,0.0,0.0,24.78164673,17,0.0,95.19781494,0.0,25.89269638,1005.400024,28.10000038,0.0,101.0017242,1.469815016,472.691803,89.0,0,0
2021-10-29 23:50 +08:00,24.0,61.85357285,81.72393036,27.56357193,54.61071396,3.357142925,417.0,1,0.0,0.007699615384615385,0.10254,0.0,0.01758,44.96635818,100.0,26.5,7.824413776,0.0,0.0,24.78164673,17,0.0,95.19781494,0.0,25.89269638,1005.299988,28.10000038,0.0,109.3986588,1.269924283,472.0923157,89.19999695,0,0
2021-10-29 23:55 +08:00,20.0,62.68000031,81.78566742,27.57699966,61.83666611,3.566666603,416.1000061,2,0.0,0.007699615384615385,0.040624,0.0,0.01562,38.15494156,100.0,26.5,7.824413776,0.0,0.0,24.78164673,17,0.0,95.19781494,0.0,25.89269638,1005.299988,28.0,0.0,107.8991165,1.220051289,472.092041,89.50002289,0,0
2021-11-01 00:00 +08:00,23.66666603,63.09666824,82.30899811,27.75300026,18.58666611,3.433333397,429.1333313,1,0.0,0.007699615384615385,0.040624,0.0,0.01562,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,88.96798706,0.0,27.44552422,1005.599976,25.70000076,0.0,32.64448547,1.325021863,461.1031494,99.90000153,0,0
2021-11-01 00:05 +08:00,20.0,63.36999893,77.88833618,27.37233353,22.44666672,2.866666555,435.8999939,1,0.0,0.007699615384615385,0.040624,0.0,0.01758,0.0014957,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,88.96798706,0.0,27.44552422,1005.599976,25.70000076,0.0,20.30072212,2.010003328,461.8963318,99.90000153,0,0
2021-11-01 00:10 +08:00,20.0,63.41333389,75.0676651,26.91500092,21.58666611,2.266666651,436.0,1,0.0,0.007699615384615385,0.040624,0.0,0.01562,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,88.96798706,0.0,27.44552422,1005.599976,25.69999313,0.0,20.39966202,1.799976707,461.6964722,99.90000153,0,0
2021-11-01 00:15 +08:00,20.0,63.45666504,73.32433319,26.66433334,22.62999916,1.833333373,435.5666809,1,0.0,0.007699615384615385,0.040624,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,88.96798706,0.0,27.44552422,1005.599976,25.69999695,0.0,30.79984283,1.619992971,462.4960632,99.90000153,0,0
2021-11-01 00:20 +08:00,20.0,63.50333405,72.2646637,26.41799927,23.12999916,1.733333349,433.8333435,1,0.0,0.007699615384615385,0.06771,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,88.96807861,0.0,27.44552422,1005.400024,25.60000038,0.0,40.79434204,1.179972529,462.2959595,99.90000153,0,0
2021-11-01 00:25 +08:00,20.0,64.1709671,71.00419617,26.41096687,19.96451569,1.483870983,433.7742004,3,0.0,0.007699615384615385,0.06771,0.0,0.01562,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1005.366699,25.60000038,0.0,125.774086,0.606664419,461.4966125,99.90000153,0,0
2021-11-01 00:30 +08:00,20.0,63.99310303,70.51654816,26.29758644,26.26551819,1.517241359,435.379303,1,0.0,0.007699615384615385,0.06771,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1005.299988,25.70000076,0.0,20.50043297,1.279878736,461.0967102,99.90000153,0,0
2021-11-01 00:35 +08:00,20.0,64.04666901,69.99766541,26.27866745,42.88333511,1.200000048,435.9666748,1,0.0,0.007699615384615385,0.10156,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1005.299988,25.70000076,0.0,29.03238106,0.450043976,461.4964905,99.90000153,0,0
2021-11-01 00:40 +08:00,20.06666756,63.67666626,69.60066986,26.25366592,53.70333481,1.233333349,436.3666687,1,0.0,0.007699615384615385,0.10156,0.0,0.01562,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1005.299988,25.70000076,0.0,353.5827026,0.900001466,460.4970398,99.90000153,0,0
2021-11-01 00:45 +08:00,20.2142849,62.68928528,69.45642853,26.16464233,63.20357132,1.178571463,435.6428528,1,0.0,0.007699615384615385,0.06803666666666668,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1005.299988,25.89999962,0.0,355.9937744,0.509985328,460.6970215,99.90000153,0,0
