timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-01 00:50 +08:00,20.0,62.61000061,69.15000153,26.15999985,52.54000092,1.233333349,434.8333435,1,0.0,0.007699615384615385,0.06803666666666668,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1005.299988,25.89999962,0.0,351.3153076,0.700104952,461.6965332,99.90000153,0,0
2021-11-01 00:55 +08:00,20.0,62.68333435,69.07533264,26.11033249,20.43333244,1.233333349,435.1000061,2,0.0,0.007699615384615385,0.06803666666666668,0.0,0.01563,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1005.099976,25.89998436,0.0,26.39757347,0.719949126,462.2961121,99.90000153,0,0
2021-11-01 01:00 +08:00,20.0,63.17333221,68.68199921,26.18499947,19.08333397,1.299999952,434.0666809,2,0.0,0.007699615384615385,0.06868333333333333,0.0,0.01757,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1005.099976,25.89999962,0.0,5.200367928,0.810000002,461.6965332,99.90000153,0,0
2021-11-01 01:05 +08:00,20.0,63.02000046,68.38600159,26.23866653,73.37333679,1.299999952,434.7999878,2,0.0,0.007699615384615385,0.06868333333333333,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.900024,25.89999962,0.0,339.1844482,0.229989007,463.6955261,99.90000153,0,0
2021-11-01 01:10 +08:00,20.0,61.40333176,67.35433197,26.62100029,136.7599945,1.166666627,429.8666687,1,0.0,0.007699615384615385,0.06868333333333333,0.0,0.01563,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.900024,25.89999962,0.0,352.8319702,0.88159883,462.8958435,99.90000153,0,0
2021-11-01 01:15 +08:00,20.0,60.90000153,67.10299683,26.78066635,141.3500061,1.299999952,434.0,1,0.0,0.007699615384615385,0.06836,0.0,0.01757,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.799988,25.79999924,0.0,0.116217479,0.310034662,462.4961243,99.90000153,0,0
2021-11-01 01:20 +08:00,20.0,60.21724319,67.03551483,26.89413834,147.4551697,1.310344815,433.8965454,1,0.0,0.007699615384615385,0.06836,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.799988,25.79999924,0.0,8.901865005,0.130153909,461.0967712,99.90000153,0,0
2021-11-01 01:25 +08:00,20.06666756,61.10333252,67.03099823,26.9260006,132.4666595,1.033333302,434.7333374,2,0.0,0.007699615384615385,0.06836,0.0,0.01563,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.700012,25.79999924,0.0,7.306289673,0.159999996,461.4966736,99.90000153,0,0
2021-11-01 01:30 +08:00,20.13333321,62.63333511,66.89399719,26.95233345,126.3866653,1.100000024,437.8666687,1,0.0,0.007699615384615385,0.100095,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.599976,25.79999924,0.0,42.0933609,0.140000001,461.8963623,99.90000153,0,0
2021-11-01 01:35 +08:00,20.17241287,62.37931061,66.95552063,26.85931015,131.1448212,1.068965554,439.0,1,0.0,0.007699615384615385,0.100095,0.0,0.01757,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.599976,25.79999924,0.0,328.7947998,0.290012985,462.4960632,99.90000153,0,0
2021-11-01 01:40 +08:00,46.34482574,61.99310303,66.79447937,26.88482666,138.686203,1.103448272,440.9655151,1,0.0,0.007699615384615385,0.06771,0.0,0.01563,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.400024,25.79999924,0.0,289.7055054,0.250044823,461.8963318,99.90000153,0,0
2021-11-01 01:45 +08:00,60.23333359,61.97333145,66.6333313,26.96699905,155.3466644,1.066666722,444.6333313,1,0.0,0.007699615384615385,0.06771,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.400024,25.79999924,0.0,35.70477676,0.354978651,462.2961731,99.90000153,0,0
2021-11-01 01:50 +08:00,21.70000076,62.12333298,66.14733124,27.12700081,190.3033295,1.200000048,450.1333313,1,0.0,0.0025025,0.06771,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.400024,25.6000042,0.0,294.4997253,0.150009334,462.2962036,99.90000153,0,0
2021-11-01 01:55 +08:00,20.0,62.06999969,65.83533478,27.25699997,193.2100067,1.033333302,454.6333313,1,0.0,0.0025025,0.06705666666666667,0.0,0.01562,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.25,25.70000076,0.0,269.0508118,0.437500447,461.0968018,99.90000153,0,0
2021-11-01 02:00 +08:00,20.0,61.59000015,65.85433197,27.27899933,190.6266632,1.200000048,457.7000122,2,0.0,0.0025025,0.06705666666666667,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.200012,25.70000076,0.0,277.1982422,0.559925377,461.8899231,99.90000153,0,0
2021-11-01 02:05 +08:00,20.0,61.71333313,66.08866882,27.25233269,190.6533356,1.033333302,460.7000122,2,0.0,0.0025025,0.06705666666666667,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.150024,25.70000076,0.0,276.7518311,0.635033727,462.6960449,99.90000153,0,0
2021-11-01 02:10 +08:00,20.03333282,61.50666809,65.90499878,27.3623333,198.5533295,1.133333325,465.2333374,1,0.0,0.0025025,0.10254,0.0,0.01562,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.099976,25.70004463,0.0,274.2056274,0.689987004,462.2962952,99.90000153,0,0
2021-11-01 02:15 +08:00,20.06896591,61.26551819,65.38586426,27.58275795,213.1310272,0.965517223,474.1034546,1,0.0,0.0025025,0.10254,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.099976,25.90001106,0.0,313.5992432,0.599987209,461.9063416,99.90000153,0,0
2021-11-01 02:20 +08:00,20.06666756,61.12333298,64.88066864,27.7626667,230.2866669,0.899999976,477.4666748,1,0.0,0.0025025,0.06803333333333333,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.099976,26.0,0.0,322.4862061,0.520146549,462.8959045,99.90000153,0,0
2021-11-01 02:25 +08:00,20.10000038,60.82333374,64.70933533,27.83399963,249.75,0.966666639,478.7999878,1,0.0,0.0025025,0.06803333333333333,0.0,0.01562,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.099976,25.89999962,0.0,300.3967896,0.599963367,463.2958374,99.90000153,0,0
2021-11-01 02:30 +08:00,20.1071434,60.01071548,64.31928253,27.99928665,266.3500061,0.964285731,481.4642944,1,0.0,0.0025025,0.06803333333333333,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1004.099976,25.89999962,0.0,308.8987732,0.299998373,462.6960449,99.90000153,0,0
2021-11-01 02:35 +08:00,20.0,60.59666824,64.13766479,28.05966759,272.2600098,1.0,482.6666565,1,0.0,0.0025025,0.06901,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.900024,25.89999962,0.0,322.2025146,0.233342826,462.6960449,99.90000153,0,0
2021-11-01 02:40 +08:00,20.0,60.85333252,64.12599945,28.05900002,259.6466675,1.133333325,488.7999878,2,0.0,0.0025025,0.06901,0.0,0.01562,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.900024,25.89999962,0.0,27.70013428,0.239987522,463.495697,99.90000153,0,0
2021-11-01 02:45 +08:00,20.0,60.8433342,63.90633392,28.13833427,249.2700043,0.966666639,487.7999878,1,0.0,0.0025025,0.06901,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.900024,25.79999924,0.0,96.93358612,0.340000004,462.79599,99.90000153,0,0
2021-11-01 02:50 +08:00,20.0,61.02999878,63.76133347,28.19433403,254.7133331,1.100000024,487.7999878,1,0.0,0.0025025,0.05078,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.900024,25.79999924,0.0,69.50886536,0.209999993,462.3962708,99.90000153,0,0
2021-11-01 02:55 +08:00,20.0,61.13333511,63.78866577,28.18400002,257.5933228,1.066666722,489.7999878,1,0.0,0.0025025,0.05078,0.0,0.01563,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.849976,25.79999924,0.0,335.7000122,0.090000004,461.8168335,99.90000153,0,0
2021-11-01 03:00 +08:00,20.16666603,61.40333176,63.8116684,28.18933296,264.4466553,1.133333325,488.6000061,1,0.0,0.0025025,0.10059,0.0,0.01757,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.799988,25.60000038,0.0,106.5989456,0.270000011,461.6964417,99.90000153,0,0
2021-11-01 03:05 +08:00,21.27586174,61.03103638,63.55655289,28.26275826,294.2172546,1.103448272,488.1034546,1,0.0,0.0025025,0.100095,0.0,0.01758,0.00329323,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.599976,25.60000038,0.0,24.19934082,0.959902942,462.29599,99.90000153,0,0
2021-11-01 03:10 +08:00,22.60000038,61.09000015,63.36333466,28.31633377,311.8900146,1.0,484.2666626,1,0.0,0.0025025,0.100095,0.0,0.01563,17.98572731,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.700012,25.5,0.0,27.90013504,0.740008295,461.496521,99.90000153,0,0
2021-11-01 03:15 +08:00,21.76666641,60.74666595,63.13966751,28.35766602,312.2733459,1.100000024,479.8999939,2,0.0,0.0025025,0.06836,0.0,0.01757,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.599976,25.60000038,0.0,4.355451107,0.17001833,461.8961487,99.90000153,0,0
2021-11-01 03:20 +08:00,20.4642849,60.22499847,62.87714386,28.42892838,314.782135,1.107142806,475.3571472,1,0.0,0.0025025,0.06836,0.0,0.01758,0.004194434,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.599976,25.60000038,0.0,16.89724731,0.060151581,461.8965149,99.90000153,0,0
2021-11-01 03:25 +08:00,20.0,60.86666489,62.74666595,28.47833252,308.9466553,1.066666722,469.9333191,1,0.0,0.0025025,0.06836,0.0,0.01563,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.400024,25.59998512,0.0,315.9572754,0.300073415,461.496521,99.90000153,0,0
2021-11-01 03:30 +08:00,20.0,60.81999969,62.61899948,28.51066589,305.6466675,0.966666639,469.7666626,1,0.0,0.0025025,0.06868666666666666,0.0,0.01758,17.9851284,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.599976,25.5,0.0,87.30194855,0.189999998,462.4961243,99.90000153,0,0
2021-11-01 03:35 +08:00,20.0,60.70000076,62.51499939,28.53833389,301.9599915,1.0,470.1333313,1,0.0,0.0025025,0.06868666666666666,0.0,0.01757,17.98858643,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.299988,25.60000038,0.0,278.8492126,0.409971863,462.4959412,99.90000153,0,0
2021-11-01 03:40 +08:00,20.0,60.84000015,62.38299942,28.57566643,297.7600098,0.966666639,466.7999878,1,0.0,0.0025025,0.06868666666666666,0.0,0.01563,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.200012,25.69997787,0.0,311.1995239,0.220041975,462.2961426,99.90000153,0,0
2021-11-01 03:45 +08:00,20.0,60.77666855,62.54600143,28.41066742,293.6466675,1.0,462.8999939,1,0.0,0.0025025,0.100585,0.0,0.01758,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.099976,25.60000038,0.0,266.8995361,0.519987166,461.6966553,99.90000153,0,0
2021-11-01 03:50 +08:00,21.93333244,61.06000137,62.76699829,28.20100021,296.2099915,1.033333302,454.1000061,2,0.0,0.0025025,0.100585,0.0,0.01758,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1002.900024,25.70000076,0.0,278.8998413,0.495000601,463.6955872,99.90000153,0,0
2021-11-01 03:55 +08:00,223.6000061,61.0233345,62.5253334,28.22900009,279.6166687,1.0,446.9666748,1,0.0,0.0025025,0.06705666666666667,0.0,0.01562,29.82388496,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1002.900085,25.60000038,0.0,289.0109253,0.070129849,462.4962769,99.90000153,0,0
2021-11-01 04:00 +08:00,221.8620758,61.08965683,62.54551697,28.23275948,266.1689758,1.0,447.8620605,1,0.0,0.0025025,0.06705666666666667,0.0,0.01758,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.099976,25.60000038,0.0,241.9950256,0.25,463.6956482,99.90000153,0,0
2021-11-01 04:05 +08:00,198.5666656,60.95000076,62.38000107,28.29066658,273.730011,0.966666639,448.8666687,2,0.200012,0.0025025,0.06705666666666667,0.0,0.02539,17.98819351,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.099976,25.60000038,0.0,268.3528137,0.02005676,462.4955139,99.90000153,0,0
2021-11-01 04:10 +08:00,163.5,60.33214188,62.243927,28.34107208,267.8928528,0.928571403,450.9285583,2,0.0,0.0025025,0.06836,0.0,0.02539,17.98858643,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.0,25.70000076,0.0,256.2969666,0.569954574,463.6955566,99.90000153,0,0
2021-11-01 04:15 +08:00,20.03333282,60.94666672,62.1590004,28.34000015,256.8233337,0.899999976,453.1333313,1,0.0,0.0025025,0.06836,0.0,0.02539,23.9054966,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.0,25.89999962,0.0,265.0996704,0.500004649,464.4952698,99.29998779,0,0
2021-11-01 04:20 +08:00,20.03333282,61.26333237,62.22833252,28.29566574,242.2133331,0.899999976,454.6333313,1,0.0,0.0025025,0.06836,0.0,0.02539,29.82447433,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.200012,25.89999962,0.000166575,277.6930542,0.509959996,463.6955261,98.79998779,0,0
2021-11-01 04:25 +08:00,20.03333282,61.20999908,62.27700043,28.28100014,242.8500061,0.933333337,455.9666748,2,0.0,0.0025025,0.100585,0.0,0.02539,17.9868145,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.299988,25.89999962,0.999933362,202.0895081,0.100000001,462.696106,98.69999695,0,0
2021-11-01 04:30 +08:00,20.0,61.47999954,62.17699814,28.29733276,241.2100067,1.066666722,458.6000061,1,0.0,0.0025025,0.100585,0.0,0.02539,0.183331475,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.200012,25.89999962,0.0,279.9990845,0.709961534,463.495636,98.80000305,0,0
2021-11-01 04:35 +08:00,23.39999962,61.11333466,62.11533356,28.3136673,237.7299957,0.899999976,460.3666687,1,0.0,0.0025025,0.06673333333333333,0.0,0.02539,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.099976,26.0,0.0,266.9000244,0.110009924,462.4961548,98.80000305,0,0
2021-11-01 04:40 +08:00,24.39999962,61.2266655,62.30566788,28.24066734,241.0833282,1.033333302,463.8333435,1,0.0,0.0025025,0.06673333333333333,0.0,0.02539,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.099976,26.0,0.0,280.299408,0.419999987,463.6958008,99.19999695,0,0
2021-11-01 04:45 +08:00,20.43333244,61.1566658,62.39699936,28.16699982,243.636673,0.899999976,465.5,1,0.0,0.0025025,0.06673333333333333,0.0,0.02539,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.099976,26.0,0.0,284.493927,0.889999986,463.0962524,99.0,0,0
2021-11-01 04:50 +08:00,20.93103409,61.28620529,62.38896561,28.11275864,242.4034424,0.827586234,460.5862122,1,0.0,0.0025025,0.100095,0.0,0.02539,17.9851284,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.099976,26.0,0.0,335.4973145,0.48000747,463.4957275,98.80000305,0,0
2021-11-01 04:55 +08:00,24.03333282,61.44666672,62.44866562,28.11566734,239.8099976,1.066666722,458.1666565,2,0.0,0.0025025,0.100095,0.0,0.0254,17.98819351,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.099976,26.00001907,0.0,357.0966797,0.240080565,463.2958069,98.30000305,0,0
2021-11-01 05:00 +08:00,21.29999924,61.15999985,62.40599823,28.14299965,239.6966705,1.100000024,458.8999939,1,0.0,0.0025025,0.06673333333333333,0.0,0.02539,17.98622131,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.099976,26.10000038,0.0,214.7005005,0.389999986,464.4953003,98.30000305,0,0
2021-11-01 05:05 +08:00,20.0357151,60.6428566,62.24714279,28.1860714,239.6071472,1.071428537,461.3571472,1,0.0,0.0025025,0.06673333333333333,0.0,0.01757,17.98799706,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1002.900024,25.99998283,0.0,280.4024048,0.210093275,462.6961365,98.99994659,0,0
2021-11-01 05:10 +08:00,20.0,61.16666794,62.27833176,28.18333244,242.0333405,1.0,460.5666809,1,0.0,0.0025025,0.06673333333333333,0.0,0.01563,0.00104743,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.0,25.79999924,0.0,312.0005188,1.319970369,463.8956299,96.09993744,0,0
2021-11-01 05:15 +08:00,20.0,61.22333145,62.27299881,28.18799973,242.7033386,0.966666639,462.1666565,2,0.0,0.0025025,0.06738333333333334,0.0,0.01758,38.14877319,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.200012,25.89999962,0.0,261.0049438,1.119962692,462.7626038,93.90000153,0,0
2021-11-01 05:20 +08:00,20.03333282,61.46666718,62.10466766,28.23933411,237.8800049,1.033333302,465.2999878,2,0.0,0.0025025,0.06738333333333334,0.0,0.01758,17.98700905,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.200012,26.0,0.0,339.9944763,0.810000002,463.8956299,93.49997711,0,0
2021-11-01 05:25 +08:00,20.03333282,61.35666656,62.07966614,28.26033401,228.7633362,1.066666722,470.3333435,2,0.0,0.0025025,0.06738333333333334,0.0,0.01562,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.200012,26.0,0.0,270.9083252,1.189857841,464.2954407,92.69999695,0,0
2021-11-01 05:30 +08:00,29.06666756,61.76333237,62.2816658,28.18133354,222.456665,1.0,477.4666748,2,0.0,0.0025025,0.06689,0.0,0.01758,29.82644653,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.400024,26.0,0.0,274.102417,0.580016613,463.2958679,91.59999847,0,0
2021-11-01 05:35 +08:00,48.23333359,61.76666641,62.24066544,28.18966675,217.9799957,0.966666639,480.0333252,2,0.0,0.0025025,0.06689,0.0,0.01758,29.82368469,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.400024,26.0,0.0,294.7998352,1.02993238,463.2958374,91.5999527,0,0
2021-11-01 05:40 +08:00,56.93333435,61.93999863,62.32833481,28.19366646,210.3500061,1.0,482.5333252,2,0.0,0.0025025,0.06739,0.0,0.01562,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.400024,26.0,0.0,269.5011292,0.560051978,463.6959839,91.80000305,0,0
2021-11-01 05:45 +08:00,86.24137878,61.87931061,62.32551575,28.19896507,201.3620758,1.068965554,486.0,2,0.0,0.0025025,0.100095,0.0,0.01758,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.400024,26.0,0.999916852,278.8989563,0.589991629,462.9147644,91.80001831,0,0
2021-11-01 05:50 +08:00,171.2666626,61.64333344,62.36133194,28.17733383,193.6000061,1.033333302,489.2999878,2,0.0,0.0025025,0.100095,0.0,0.01758,29.82565689,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.400024,25.89999962,0.0,314.3002319,0.380019993,462.8959961,92.5,0,0
2021-11-01 05:55 +08:00,104.3214264,60.91428757,62.37749863,28.14642906,187.8357086,1.142857194,490.5714417,2,0.0,0.0025025,0.06705666666666667,0.0,0.01562,29.82388496,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.599976,25.89999962,0.0,235.0095062,0.320095211,463.0960083,92.30000305,0,0
2021-11-01 06:00 +08:00,34.76666641,61.80333328,62.25566483,28.17000008,179.5366669,1.100000024,497.4333191,1,0.0,0.0025025,0.06705666666666667,0.0,0.01758,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.599976,25.89999962,0.00019989,264.3007813,0.720037997,464.2951355,92.69999695,0,0
2021-11-01 06:05 +08:00,20.83333397,61.81000137,62.55766678,28.0443325,170.4933319,1.0,495.7000122,1,0.0,0.0025025,0.06705666666666667,0.0,0.01758,17.9845295,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,89.46496582,0.0,27.44552422,1003.799988,25.79999924,8.32e-05,273.8992004,0.610009134,463.0959167,92.80000305,0,0
2021-11-01 06:10 +08:00,20.03225899,62.29032135,62.53258133,28.02225876,162.3935547,1.064516187,497.5484009,1,0.0,0.0025025,0.101075,0.0,0.01562,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,88.96883392,0.0,27.44552422,1003.799988,25.79999924,0.0,256.3002319,1.0699476,463.6957397,93.0,0,0
2021-11-01 06:15 +08:00,20.0,62.11666489,62.80766678,27.93333244,152.9033356,0.966666639,495.8666687,1,0.0,0.0025025,0.101075,0.0,0.01758,8.992713928,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,88.96883392,0.0,27.44552422,1003.799988,25.84999847,0.0,286.5999451,0.979996681,463.395813,93.09999847,0,0
2021-11-01 06:20 +08:00,20.0,62.61666489,62.76300049,27.9576664,147.9533386,1.0,499.7333374,1,0.0,0.0025025,0.06738333333333334,0.0,0.01758,0.0,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,88.96883392,0.0,27.44552422,1003.766663,25.79999924,0.333270431,316.0014038,0.950003803,463.6957092,93.86669159,0,0
2021-11-01 06:25 +08:00,20.46666718,62.24333191,62.9280014,27.89699936,147.4299927,1.133333325,499.2666626,1,0.0,0.0025025,0.06738333333333334,0.0,0.01563,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,88.96883392,0.0,27.34520149,1003.900024,25.79999924,0.0,305.4981995,1.44990921,463.0959473,94.30002594,0,0
2021-11-01 06:30 +08:00,20.70000076,62.59999847,62.88166809,27.92700005,147.8833313,0.933333337,498.1000061,1,0.0,0.0025025,0.06738333333333334,0.0,0.01757,17.98701096,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,88.46616364,0.0,27.34520149,1003.900085,25.79999924,0.0,339.4920959,0.499996662,463.0957947,94.80000305,0,0
2021-11-01 06:35 +08:00,20.62068939,63.85172272,62.87586212,27.91896629,148.9827576,1.0,498.1034546,1,0.0,0.0025025,0.06673333333333333,0.0,0.01758,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,88.46616364,0.0,27.34520149,1004.099976,25.79999924,0.0,269.1027527,0.71999073,462.8959351,95.30000305,0,0
2021-11-01 06:40 +08:00,20.0,62.83666611,63.25266647,27.74099922,148.8166656,0.766666651,493.5666809,1,0.0,0.0025025,0.06673333333333333,0.0,0.01563,29.82486916,100.0,26.5,7.824413776,0.0,0.0,26.14020538,17,0.0,88.46616364,0.0,27.34520149,1004.099976,25.79999924,0.0,302.8003845,1.139986634,463.8953247,95.80000305,0,0
2021-11-01 06:45 +08:00,20.0,61.72142792,64.02107239,27.40714264,149.3285675,0.5,485.3571472,1,0.0,0.0025025,0.06673333333333333,0.0,0.01757,17.98572731,100.0,26.5,7.824413776,0.0,0.0,26.14020348,17,0.0,88.46616364,0.0,27.34520149,1004.200012,25.79999924,2.000016451,310.1992188,0.680006802,463.0958862,95.80000305,0,0
2021-11-01 06:50 +08:00,20.0,62.13333511,64.01166534,27.37599945,150.2333374,0.633333325,475.9666748,1,0.0,0.0025025,0.103025,0.0,0.01758,17.98602486,100.0,26.5,7.824413776,0.0,0.0,25.99106216,17,0.0,88.46616364,0.0,27.34520149,1004.099976,25.79999924,4.0,243.8006592,0.729985356,464.0954285,95.70000458,0,0
2021-11-01 06:55 +08:00,20.0,62.38333511,63.53300095,27.57600021,149.7200012,0.699999988,476.2000122,1,0.0,0.0025025,0.103025,0.0,0.01563,17.98602486,100.0,26.5,7.824413776,0.0,0.0,25.99106216,17,0.0,88.46616364,0.0,27.34520149,1004.200012,25.79999924,6.500112534,284.756012,0.740040481,463.6952515,96.00004578,0,0
2021-11-01 07:00 +08:00,20.0,62.27000046,63.27433395,27.64666748,149.9799957,0.533333361,482.4333191,1,0.0,0.0025025,0.06803333333333333,0.0,0.01758,17.98572731,100.0,26.5,7.824413776,0.0,0.0,25.99106216,17,0.0,88.46616364,0.0,27.34520149,1004.200012,25.79999924,10.00001621,314.3988342,0.929995358,464.4952698,96.19999695,0,0
2021-11-01 07:05 +08:00,20.0,62.07333374,63.16866684,27.68733406,150.5833282,0.400000006,484.2000122,1,0.0,0.0025025,0.06803333333333333,0.0,0.01757,0.00329323,100.0,26.5,7.824413776,0.0,0.0,25.99106216,17,0.0,88.46616364,0.0,27.34520149,1004.200012,25.79999924,13.50008297,284.300415,0.480004996,463.6954651,96.25000763,0,0
2021-11-01 07:10 +08:00,20.0,62.04666519,63.62599945,27.51566696,151.2400055,0.5,486.1333313,1,0.0,0.0025025,0.06803333333333333,0.0,0.01563,0.0,100.0,26.5,7.824413776,0.0,0.0,25.99106216,17,0.0,88.21482086,0.0,27.34520149,1004.400024,25.79999924,18.00004959,282.4995117,0.310002655,463.7955627,96.19999695,0,0
2021-11-01 07:15 +08:00,20.0,62.24333191,64.07666779,27.37899971,152.2700043,0.366666675,479.7000122,1,0.0,0.0025025,0.06836,0.0,0.01758,17.98602486,100.0,26.5,7.824413776,0.0,0.0,26.1408577,17,0.0,86.9614563,0.0,27.34520149,1004.400024,25.79999924,25.00018311,273.7982483,0.770032942,464.2953491,95.69999695,0,0
2021-11-01 07:20 +08:00,20.0,62.29666519,64.305336,27.2796669,153.2866669,0.566666663,472.9666748,1,0.0,0.0025025,0.06836,0.0,0.01758,17.98152924,100.0,26.5,7.824413776,0.0,0.0,26.1408577,17,0.0,86.9614563,0.0,27.34520149,1004.400024,25.89999962,32.00025177,252.308197,0.859990001,464.6951599,95.5,0,0
2021-11-01 07:25 +08:00,20.06666756,62.4766655,63.99100113,27.3706665,155.1266632,0.466666669,467.6000061,1,0.0,0.0025025,0.06836,0.0,0.01562,0.002694045,100.0,26.5,7.824413776,0.0,0.0,26.1408577,17,0.0,86.9614563,0.0,27.34520149,1004.5,25.89999962,39.0,266.5015869,1.109953523,464.8951416,95.19995117,0,0
2021-11-01 07:30 +08:00,20.75862122,62.49310303,63.69827652,27.47758675,158.4551697,0.310344815,471.0,1,0.0,0.0025025,0.10254,0.0,0.01758,17.98123169,100.0,26.5,7.824413776,0.0,0.0,26.1408577,17,0.0,86.45897675,0.0,27.34520149,1004.500061,26.0,41.0,322.1919861,0.829912007,465.0951843,94.69999695,0,0
2021-11-01 07:35 +08:00,22.60000038,62.48666763,63.91466522,27.43400002,161.0800018,0.533333361,475.2333374,1,0.0,0.0025025,0.10254,0.0,0.01758,0.004467643,100.0,26.5,7.824413776,0.0,0.0,26.1408577,17,0.0,85.94605255,0.0,27.34520149,1004.599976,26.10000038,45.00045013,283.8032532,0.630023956,464.6953125,94.5,0,0
2021-11-01 07:40 +08:00,20.1071434,61.71071243,63.46464157,27.61964226,165.3035736,0.428571433,480.7142944,1,0.0,0.0025025,0.06803333333333333,0.0,0.01562,38.15550995,100.0,26.5,7.824413776,0.0,0.0,26.14082718,17,0.0,87.4584198,0.0,27.34520149,1004.700012,26.10000038,55.00019836,300.8052979,0.709973991,464.2956543,94.5,0,0
2021-11-01 07:45 +08:00,20.0,62.37666702,63.21900177,27.71166611,169.5099945,0.400000006,478.9666748,1,0.0,0.0025025,0.06803333333333333,0.0,0.01758,44.96508789,100.0,26.5,7.824413776,0.0,0.0,25.99116707,17,0.0,87.95367432,0.0,27.34520149,1004.900024,26.10000038,60.99940109,260.3098755,0.550019979,464.695282,94.30000305,0,0
2021-11-01 07:50 +08:00,20.0,62.13000107,63.31266785,27.6693325,174.9533386,0.600000024,481.5333252,1,0.0,0.0025025,0.06803333333333333,0.0,0.01758,44.96429443,100.0,26.5,7.824413776,0.0,0.0,25.99116707,17,0.0,87.95367432,0.0,27.24582672,1004.900024,26.16666985,56.66688919,302.4015808,0.93666023,466.4944458,93.96665955,0,0
2021-11-01 07:55 +08:00,20.0,62.27000046,63.37133408,27.63666725,177.2433319,0.666666687,481.8999939,1,0.0,0.0025025,0.06673333333333333,0.0,0.01562,44.96508789,100.0,26.5,7.824413776,0.0,0.0,25.99116707,17,0.0,87.95367432,0.0,27.24582672,1004.900024,26.20000076,76.0001297,229.1009216,0.959993541,466.4945068,93.69999695,0,0
2021-11-01 08:00 +08:00,20.0,62.35333252,63.2179985,27.6906662,178.6699982,0.800000012,481.9666748,1,0.0,0.0025025,0.06673333333333333,0.0,0.01758,44.96557999,100.0,26.5,7.824413776,0.0,0.0,25.99116707,17,0.0,87.95367432,0.0,27.14671516,1005.099976,26.20000076,79.0,310.0960693,1.349968433,467.4938965,93.80000305,0,0
2021-11-01 08:05 +08:00,20.0,62.30666733,63.23300171,27.69633293,179.1933289,0.800000012,483.7000122,1,0.0,0.0025025,0.06673333333333333,1.198638765,0.15234,1161.116455,100.0,26.5,61.98786926,54.90913391,31.83718872,18.794981,17,85.98851013,80.12334442,115.5099258,25.42627716,1005.200012,26.20000076,91.00099945,299.085968,1.549732447,466.2946167,94.0,0,0
2021-11-01 08:10 +08:00,20.0,62.06000137,63.4003334,27.65533257,179.3033295,1.0,483.3666687,1,0.0,0.0025025,0.06738,1.763738838,0.15235,1201.835083,100.0,26.5,47.90399551,42.3034935,31.81134796,16.51528549,17,84.084198,90.68730164,119.5794296,18.67593384,1005.200012,26.20000076,106.0001526,277.0007324,0.950043857,467.2939453,93.59999847,0,0
2021-11-01 08:15 +08:00,20.13333321,61.90333176,63.11166763,27.76566696,179.4866638,0.733333349,484.1666565,2,0.0,0.0025025,0.06738,1.865716444,0.15234,1203.008057,100.0,26.5,50.25805664,45.05082703,32.11601639,17.26915932,17,84.03449249,93.33972168,119.5794296,18.85467148,1005.200012,26.39999962,106.0003967,305.5855103,2.009878159,467.4938049,93.90000153,0,0
2021-11-01 08:20 +08:00,20.89655113,61.85861969,63.28068924,27.7234478,180.1482697,0.586206913,483.9310303,1,0.0,0.0025025,0.06738,1.541425482,0.15235,1207.708496,100.0,26.5,51.59341049,46.38355637,32.28261948,17.20394707,17,84.78599548,93.88787079,119.5794296,18.82951164,1005.299988,26.39999962,98.99991608,295.1025696,0.629999995,467.493988,94.20000458,0,0
2021-11-01 08:25 +08:00,24.0,61.91999817,63.26766586,27.75333405,181.7466736,0.666666687,489.2000122,2,0.200989,0.0025025,0.10254,2.11041481,0.15234,1201.597412,100.0,26.5,49.64665604,43.74585342,32.39452362,16.90140343,17,81.40309143,94.38613892,119.5794296,18.9049511,1005.400024,26.39999962,102.0009308,264.4063721,1.570065379,466.6947632,94.49990845,0,0
2021-11-01 08:30 +08:00,23.5,61.375,63.08750153,27.83428574,182.6607208,0.464285702,493.9642944,1,0.0,0.008463333333333333,0.10254,1.493706679,0.1543,1181.408569,100.0,26.5,48.83818054,42.58099747,32.39452362,16.90140343,17,80.37502289,94.93178558,119.5794296,18.9049511,1005.5,26.39999962,108.0000534,259.7931824,0.49000001,467.0942383,94.30000305,0,0
2021-11-01 08:35 +08:00,306.6333313,61.9766655,63.2563324,27.83166695,183.0800018,0.566666663,495.3666687,1,0.0,0.008463333333333333,0.06836,1.640188035,0.15234,1165.008423,100.0,26.5,49.45188141,43.59471893,32.39452362,17.05039978,17,84.88677979,94.93178558,119.5794296,18.9049511,1005.400024,26.39999962,124.0018005,281.1052551,1.509748101,468.4935608,94.09999847,0,0
2021-11-01 08:40 +08:00,189.4333344,61.99666595,63.3073349,27.82299995,181.6633301,0.400000006,499.6666565,1,0.0,0.008463333333333333,0.06836,1.688797931,0.15234,1211.685303,100.0,26.5,51.17927551,45.66953659,32.39452362,17.05039978,17,83.75798798,94.93178558,119.5794296,19.0049305,1005.400024,26.39999962,164.9972076,260.9092102,1.659748077,468.493988,93.40000153,0,0
2021-11-01 08:45 +08:00,21.56666756,62.07666779,63.46666718,27.78933334,181.4166718,0.766666651,500.3333435,1,0.0,0.008463333333333333,0.06836,1.536593416,0.15235,1182.605835,100.0,26.5,51.48535919,45.66953659,32.39452362,17.05039978,17,83.45774841,94.93178558,119.5794296,19.00491905,1005.400024,26.60000038,142.0146027,282.633728,0.386719733,469.4931641,93.30073547,0,0
2021-11-01 08:50 +08:00,20.16666603,61.88666534,63.24233246,27.83600044,183.4866638,0.800000012,499.3666687,1,0.0,0.008463333333333333,0.06836,1.545574089,0.15234,1200.424805,100.0,26.5,50.35617828,44.64474487,32.39452362,17.05039978,17,87.84357452,94.93178558,119.5794296,18.90470505,1005.400024,26.70000076,118.9997025,298.4993896,1.170029879,469.0932312,93.19999695,0,0
2021-11-01 08:55 +08:00,20.0,62.20000076,63.17933273,27.85766602,184.9799957,0.533333361,498.8666687,1,0.0,0.008463333333333333,0.06836,1.596990585,0.15235,1189.288818,100.0,26.5,50.35617828,44.64474487,32.39452362,17.05039978,17,85.03673553,94.93178558,119.5794296,18.90470505,1005.400024,26.70000076,141.9999542,319.2980652,0.66011256,469.0933228,92.79999542,0,0
2021-11-01 09:00 +08:00,20.5,62.00666809,63.13800049,27.8623333,183.4633331,0.600000024,500.3999939,1,0.0,0.008463333333333333,0.06836,1.541535502,0.15234,1213.914673,100.0,26.5,50.35615921,44.64468384,32.39452362,17.05039978,17,84.43514252,94.93178558,119.5794296,18.90470505,1005.599976,26.70000076,121.9991302,270.1008301,0.860069871,470.2928162,92.60001373,1,1
2021-11-01 09:05 +08:00,33.40000153,62.05666733,63.52833176,27.72133255,176.1300049,0.899999976,499.6000061,1,0.0,0.008463333333333333,0.06770666666666666,1.37825026,0.125,1094.560303,72.26044464,26.5,49.53160095,43.62718964,32.0528717,17.05039978,17,82.22870636,94.93178558,121.7081757,18.90470505,1005.599976,26.70000076,94.99874878,327.5677185,0.719827533,469.6929626,93.30000305,1,1
2021-11-01 09:10 +08:00,25.20689583,62.02758789,63.07827759,27.82930946,173.4896545,1.172413826,494.1034546,1,0.0,0.008463333333333333,0.06770666666666666,0.77023395,0.12695,506.705719,31.64075851,26.5,48.20043564,42.52197266,30.03093719,16.89788055,17,71.10079956,94.93178558,121.9798737,18.90470505,1005.700012,26.7999897,86.00045013,247.6986542,1.160012484,470.4913025,93.80001831,1,1
2021-11-01 09:15 +08:00,21.70000076,62.36666489,63.10900116,27.78733253,170.5866699,1.100000024,489.0333252,1,0.0,0.008463333333333333,0.06770666666666666,0.250630936,0.125,197.0193634,9.705420494,26.5,46.42332458,40.47549438,28.55247307,16.89788055,17,61.25131607,94.93178558,119.8200531,18.79242706,1005.799988,26.5,98.00374603,183.7101288,1.800077438,469.0931702,93.99994659,1,1
2021-11-01 09:20 +08:00,20.0714283,61.83571243,63.31071472,27.72535706,169.3142853,1.142857194,482.9642944,1,0.0,0.008463333333333333,0.05176,0.230668625,0.125,188.2047729,8.418912888,26.5,45.9242363,39.47245407,28.58136749,16.89788818,17,62.20351028,94.93178558,119.8200531,18.79242706,1006.099976,26.60000038,196.0060425,247.8973846,0.190091938,468.2937012,94.20001984,1,1
2021-11-01 09:25 +08:00,20.0,62.50666809,63.30266571,27.78700066,167.8166656,1.0,486.2666626,2,0.0,0.008463333333333333,0.05176,0.35548941,0.12696,335.2882385,21.97787285,26.5,47.67547607,41.70571136,28.94688034,17.04659653,17,65.91308594,94.93178558,119.8200531,18.90161324,1006.099915,26.70000076,180.9978943,259.901123,1.759846091,469.4934692,95.50004578,1,1
2021-11-01 09:30 +08:00,20.0,62.72999954,63.42033386,27.74200058,166.406662,1.066666722,486.9666748,1,0.0,0.10156,0.10254,0.761240947,0.125,698.7886353,43.46079636,26.5,50.55979156,45.17268753,30.31620598,17.19875908,17,72.85569,94.93178558,119.8200531,19.00180435,1006.099976,26.70000076,56.99819946,199.3918915,1.929724097,469.2931213,96.2000351,1,2
2021-11-01 09:35 +08:00,20.0,62.8133316,63.58533478,27.69033241,165.0633392,0.866666675,491.7333374,1,0.0,0.06738333333333334,0.100585,1.040455001,0.125,726.5761108,47.34370422,26.5,50.88470459,45.17268753,30.58240128,17.0463047,17,75.86308289,94.93178558,119.8200531,18.89518356,1006.200012,26.49999046,37.00139999,273.5002136,0.840157866,469.4931946,96.49994659,1,2
2021-11-01 09:40 +08:00,20.06666756,62.70333481,63.54700089,27.72299957,163.3933258,1.066666722,495.0,1,0.0,0.06738333333333334,0.100585,0.745284681,0.12695,522.6635132,34.4011116,26.5,46.96951675,40.36554718,29.66233826,16.74476051,17,70.54969025,94.93178558,119.8200531,18.66533852,1006.200012,26.29999924,99.00045013,292.8008118,1.040043831,467.6938782,93.99997711,1,2
2021-11-01 09:45 +08:00,20.23333359,62.6866684,63.50766754,27.72400093,162.2733307,1.100000024,493.2999878,1,0.0,0.06738333333333334,0.06868666666666666,0.596095722,0.125,533.9133911,34.4011116,26.5,47.24355698,41.41965103,29.8693409,17.0627079,17,69.62205505,94.93178558,119.8200531,18.79273605,1006.299988,26.29999924,157.0012054,296.9992065,0.070541695,468.4934998,92.69999695,1,2
2021-11-01 09:50 +08:00,23.76666641,63.04666519,63.75766754,27.64599991,160.7566681,1.133333325,491.9333191,1,0.0,0.06868666666666666,0.06868666666666666,0.577726111,0.125,532.2960205,35.43245697,26.5,47.67689514,41.75394821,29.8693409,16.74496841,17,70.07322693,94.93178558,119.8200531,18.82291794,1006.400024,26.29999924,179.0007324,219.7935944,0.769948721,468.8935547,94.10007477,1,3
2021-11-01 09:55 +08:00,27.06666756,63.09000015,63.79700089,27.69400024,158.8800049,1.0,494.2666626,1,0.0,0.06868666666666666,0.06868666666666666,0.616015769,0.12695,543.8937378,35.43245697,26.5,48.41033936,42.92778015,29.8693409,17.19614029,17,69.12101746,94.93178558,119.8200531,18.87251663,1006.400024,26.29999924,164.9998474,255.4980774,1.029992938,468.8935242,95.40000153,1,3
2021-11-01 10:00 +08:00,27.26666641,63.36999893,63.80099869,27.71066666,157.4633331,1.233333349,500.1000061,2,0.0,0.06868666666666666,0.10205,0.620050772,0.125,524.7955933,35.43016815,26.50005913,49.98717117,44.03143692,29.8693409,17.04734421,17,69.49697113,94.93178558,119.8202972,18.88281822,1006.400024,26.29999924,154.9991913,259.8935852,0.500093162,466.4944458,96.30006409,1,3
2021-11-01 10:05 +08:00,21.93103409,63.51034546,64.09654999,27.56379318,158.0241394,1.137930989,500.7930908,2,0.0,0.10254,0.10205,0.194228934,0.1211,182.0894928,9.669266701,27.0,47.20415878,41.57156372,28.53139305,16.73975182,17,63.95780182,94.93178558,119.9078751,18.63705063,1006.299988,25.9999733,77.00026703,173.1062469,1.250210524,462.0962219,98.0,1,3
2021-11-01 10:10 +08:00,20.03448296,62.80344772,64.28310394,27.36068916,156.8620758,0.965517223,496.379303,2,0.0,0.10254,0.100585,0.212261869,0.12109,182.0892792,9.669266701,27.0,46.72856522,40.55429459,28.70602608,16.89122581,17,64.70979309,94.93178558,119.9078751,18.63705826,1006.299988,25.99999428,133.0,284.5046692,0.689984679,460.8967896,99.30001068,1,3
2021-11-01 10:15 +08:00,20.0,63.12758636,63.95999908,27.39344788,156.9896545,1.103448272,485.620697,1,0.0,0.06705666666666667,0.100585,0.193364256,0.12109,182.0890808,9.669266701,27.0,48.4340477,42.76855087,28.87338448,17.19311714,17,65.21099854,94.93178558,119.9078751,18.86436081,1006.299927,25.79999924,154.0016022,293.4020386,1.210036039,460.6968384,99.2999649,1,3
2021-11-01 10:20 +08:00,20.0,63.03333282,63.54633331,27.5063324,155.9533386,1.0,481.2666626,2,0.0,0.06705666666666667,0.10449,0.283434345,0.1211,183.6376495,9.669266701,27.0,49.04830933,42.79345322,28.81799698,17.03947449,17,62.75516129,94.93178558,120.5542831,18.85563087,1006.099976,25.89999962,235.0006714,278.401947,0.110258184,461.4963989,98.59991455,1,3
2021-11-01 10:25 +08:00,20.0,62.65000153,63.5019989,27.50733376,154.6933289,0.933333337,471.1000061,2,0.0,0.06705666666666667,0.10449,0.206739222,0.12109,180.5279999,9.669266701,27.0,46.00013733,39.39260864,28.81799698,16.88784027,17,64.55947113,94.93178558,120.5542831,18.63755608,1006.099976,26.09999466,300.0024719,292.8971252,0.910008013,462.096344,97.59997559,1,3
2021-11-01 10:30 +08:00,20.0,62.69677353,63.55096817,27.53516197,153.1290283,1.0,468.4515991,3,0.0,0.100585,0.101565,0.199423732,0.12305,183.636734,9.669266701,27.0,49.0371933,43.80237198,28.81799698,17.03857994,17,61.72763062,94.93178558,120.5542831,18.88108253,1006.200012,26.1000061,386.9935303,279.9014587,1.849959135,461.4968872,96.2999649,1,4
2021-11-01 10:35 +08:00,20.26666641,62.72333145,64.1313324,27.5826664,150.5,1.133333325,468.6333313,2,0.0,0.100585,0.101565,0.220647798,0.12109,185.1720276,9.669266701,27.0,47.89376068,41.69677734,28.81799698,16.88772774,17,62.57949066,94.93178558,120.5542831,18.78205872,1006.200012,26.40001297,274.0003357,234.8970032,0.389995337,465.4949341,95.40003204,1,4
2021-11-01 10:40 +08:00,24.63333321,62.81999969,65.31632996,27.69033241,148.4433289,1.200000048,471.2000122,2,0.0,0.104005,0.100095,0.187757412,0.12109,185.1716766,9.669266701,27.0,45.78049469,39.41942978,28.81799698,16.88772774,17,63.6824646,94.93178558,120.5542831,18.67462158,1006.099976,26.70000076,236.0060577,254.6100769,0.600030363,467.0942383,94.49990845,1,4
2021-11-01 10:45 +08:00,90.76667023,62.63666534,66.10399628,27.77099991,147.3466644,1.200000048,480.6666565,2,0.0,0.104005,0.100095,0.183634581,0.1211,180.5278931,9.669266701,27.0,45.26528931,39.41942978,28.81799698,17.03932762,17,64.33402252,94.93178558,120.5542831,18.77530861,1005.900024,26.70000076,274.9994812,259.9950256,0.71994406,468.4936523,93.89997864,1,4
2021-11-01 10:50 +08:00,128.5666656,62.53333282,66.66000366,27.81233406,146.7366638,1.466666698,491.5333252,2,0.0,0.06868333333333333,0.102055,0.196305076,0.12109,185.1717987,9.669266701,27.0,46.98656082,41.61247635,29.05080032,17.03932762,17,66.21370697,94.93178558,120.5542831,18.88035774,1005.900024,27.1000061,691.9916992,353.2910461,0.459991038,470.2928162,94.09999847,1,4
2021-11-01 10:55 +08:00,140.7333374,62.81666565,67.28766632,27.83600044,146.3766632,1.5,500.9666748,2,0.0,0.06868333333333333,0.102055,0.212339387,0.1211,183.1165314,9.669266701,27.0,49.09347534,43.50370026,29.05080032,17.03932762,17,64.94789124,94.93178558,120.5542831,18.88035774,1005.833313,27.4666729,394.6669312,241.9724274,0.519992471,472.0921021,93.26665497,1,5
2021-11-01 11:00 +08:00,145.3103485,62.68620682,67.96069336,27.84000015,146.5310364,1.482758641,510.5172424,2,0.0,0.06868333333333333,0.103515,0.203114596,0.12109,185.1717224,9.669266701,26.99990082,50.60990524,44.98151779,29.05080032,17.02976036,17,66.31350708,94.93178558,120.5542831,18.88033676,1005.900024,27.30001831,342.992218,290.7945862,1.089942098,474.2912292,90.80002594,1,2
2021-11-01 11:05 +08:00,53.3928566,61.56428528,68.53678894,27.86000061,146.5857086,1.571428537,521.8571167,2,0.0,0.104005,0.103515,0.232741884,0.12305,182.089386,9.669266701,27.0,46.43914032,40.57194138,29.05080032,16.86466217,17,64.53453827,94.93178558,120.5542831,18.72886467,1005.900024,27.60000038,283.0020142,193.6998138,0.810000002,475.4906921,90.29998016,1,2
2021-11-01 11:10 +08:00,29.20000076,62.34999847,68.91266632,27.90866661,146.4499969,2.066666603,533.9333496,2,0.0,0.104005,0.10107,0.202521463,0.12304,180.527771,9.669266701,27.0,48.31633759,42.67604446,29.05080032,17.01410675,17,65.28642273,94.93178558,120.5542831,18.8392601,1005.799988,27.99998474,933.9998779,267.8008118,1.839853287,479.4889832,88.29998779,1,1
2021-11-01 11:15 +08:00,32.53333282,62.64666748,69.48266602,27.88366699,146.456665,2.433333397,540.9333496,2,0.0,0.100095,0.10107,0.230041173,0.12305,188.2042694,9.669266701,27.0,48.73948669,42.80788422,29.05080032,16.85907555,17,65.96289825,94.93178558,120.5542831,18.83925629,1005.799988,28.00000381,908.000061,262.70047,1.699967384,481.2883301,87.20001984,1,1
2021-11-01 11:20 +08:00,36.73333359,62.31666565,69.95933533,27.92933273,146.4533386,2.599999905,554.4000244,4,0.0,0.100095,0.101075,0.194679441,0.12305,182.0890808,9.669266701,27.0,46.50048065,40.36478806,29.05080032,17.01107216,17,65.81261444,94.93178558,120.5542831,18.73090172,1005.700012,28.20000076,877.005249,313.0982971,1.729839802,482.8876343,85.59993744,1,3
2021-11-01 11:25 +08:00,41.33333206,62.14666748,70.28666687,27.97599983,146.3399963,2.433333397,565.2666626,1,0.0,0.06738333333333334,0.101075,0.191767144,0.12304,178.9539337,9.669266701,27.0,47.75516129,41.36330414,29.05080032,17.01107216,17,65.48677826,94.93178558,120.5542831,18.83252907,1005.700012,28.6000042,982.9945068,253.9997101,0.959983647,485.8862915,85.59999084,1,3
2021-11-01 11:30 +08:00,48.53333282,62.29666519,70.60266876,28.01533318,146.3666687,2.633333445,577.6333618,2,0.0,0.06738333333333334,0.101075,0.216476053,0.12305,177.3651123,9.669266701,27.0,47.75516129,41.36330414,29.05080032,17.01107216,17,63.70734406,94.93178558,120.5542831,18.83252907,1005.599976,28.90000343,938.0003662,123.8959808,0.340003014,485.0867615,81.09998322,1,4
2021-11-01 11:35 +08:00,48.09999847,62.27666855,71.28533173,27.97266579,146.2633362,2.700000048,586.0666504,1,0.0,0.06738333333333334,0.101075,0.209125745,0.12109,180.5284119,9.669266701,27.0,49.64397049,43.55794525,29.05080032,17.01107216,17,65.21131897,94.93178558,120.5542831,18.83252907,1005.599976,29.39999962,463.9896851,6.707595348,0.410063297,489.4847717,81.89984894,1,4
2021-11-01 11:40 +08:00,48.90000153,62.25999832,71.8133316,27.96533394,146.2100067,2.966666698,592.9666748,2,0.0,0.10254,0.06836,0.190060031,0.12305,178.9544373,9.669266701,27.0,50.11817551,44.5908699,29.47352982,17.01107216,17,65.81291199,94.93178558,120.5542831,18.83252907,1005.599976,30.20000076,979.0030518,297.6990967,1.239975572,491.4837952,75.90007019,1,3
2021-11-01 11:45 +08:00,60.06666565,62.3433342,72.53932953,27.91500092,146.1300049,3.099999905,604.5666504,2,0.0,0.10254,0.06836,0.59114913,0.12305,473.234314,32.5211792,26.89999962,51.19219589,45.67819595,30.68758583,17.01107216,17,78.46889496,94.93178558,118.5611877,18.83252907,1005.400024,29.94996452,876.9727173,276.79953,1.074880481,491.8840027,77.00033569,1,3
2021-11-01 11:50 +08:00,73.10344696,62.3551712,72.86172485,27.96241379,146.0586243,3.275861979,609.7930908,2,0.0,0.101075,0.06836,0.883214458,0.12305,802.8328857,53.54304123,26.89999962,51.990242,45.68514252,31.89987946,17.01107216,17,84.3843689,94.93178558,118.5611877,18.83252907,1005.400024,29.60000038,859.0020752,322.1931763,0.950093269,492.6835022,78.69978333,1,6
2021-11-01 11:55 +08:00,60.8928566,61.61428452,73.23249817,27.98285675,146.0464325,3.535714388,619.0357056,4,0.0,0.101075,0.101075,0.945607131,0.12304,691.0326538,46.20690536,26.89999962,48.56431961,41.98626709,31.81371307,16.85042191,17,80.75077057,94.93178558,120.7390594,18.83252907,1005.299988,29.75001717,1149.493286,301.2005615,1.214960575,489.8846741,77.74993896,1,5
2021-11-01 12:00 +08:00,55.96666718,62.41333389,73.67566681,27.97566605,146.0866699,4.199999809,623.2000122,1,0.0,0.06673,0.101075,0.562958771,0.12305,439.7167969,29.32978821,26.89999962,49.84636307,44.2870636,30.99441528,17.15000916,17,75.31168365,94.93178558,120.7390594,18.94043541,1005.299988,30.39998436,625.9901123,42.03181458,0.8501513,492.0836792,75.99971771,1,5
2021-11-01 12:05 +08:00,61.93333435,62.53333282,73.88600159,27.99766731,146.1666718,4.333333492,626.7000122,2,0.0,0.06673,0.100585,0.513220206,0.13281,385.5357971,24.96151924,26.89999962,49.8463707,44.2870636,30.72824478,17.00103951,17,73.65769196,94.93178558,120.7390594,18.94043541,1005.099976,30.69999504,542.0028076,253.0028381,0.850018442,492.4834595,75.29994965,1,6
2021-11-01 12:10 +08:00,65.83333588,62.22999954,74.18733215,27.97100067,146.1433258,4.133333206,633.333313,2,0.0,0.06673,0.100585,0.46004892,0.13477,380.362854,26.07188988,26.89999962,50.94893646,45.32925034,30.6236496,17.00103951,17,74.65994263,94.93178558,120.7390594,18.94043541,1005.099976,31.10001183,747.0003662,244.5031586,0.190159559,491.0840149,73.79994202,1,5
2021-11-01 12:15 +08:00,63.79999924,62.13666534,74.58599854,27.95366669,146.2433319,4.400000095,643.4666748,3,0.0,0.10303,0.101565,0.583650467,0.13281,438.4369202,29.89051628,26.89999962,50.87474823,45.25098801,30.87250328,16.84799385,17,74.55960083,94.93178558,118.7189255,18.82030869,1004.799988,31.0000267,555.0018921,308.6448059,0.350002646,494.4818115,72.89994812,1,5
2021-11-01 12:20 +08:00,63.90000153,62.09000015,74.80999756,27.97166634,146.3500061,4.300000191,650.5666504,4,0.0,0.10303,0.101565,0.571077934,0.13281,439.0809937,28.75319672,26.89999962,48.95794296,43.11927414,30.87250328,17.00138474,17,77.54210663,94.93178558,118.7189255,18.81651878,1004.799988,30.59998512,387.9941711,261.7061462,1.739844203,491.8835754,74.80001831,1,5
2021-11-01 12:25 +08:00,63.66666794,62.23666763,75.18699646,27.95700073,145.1933289,4.466666698,651.4000244,4,0.0,0.10254,0.10107,0.551896034,0.13477,426.6578979,28.75319672,26.89999962,49.44095993,43.62282944,30.77355957,17.00138474,17,75.04007721,94.93178558,119.7421112,18.81651878,1004.799988,30.29999924,293.0001526,274.700592,1.060027242,491.0872803,76.69998169,1,5
2021-11-01 12:30 +08:00,60.90000153,62.2266655,75.36633301,28.02700043,146.3099976,4.300000191,652.8666382,2,0.0,0.10254,0.10107,0.508486267,0.13281,417.2678528,28.75319672,26.89999962,51.95523071,46.42898178,30.67397881,17.15074539,17,76.01350403,94.93178558,120.771904,18.92195702,1004.599976,30.5,365.0055542,236.9048309,0.559992492,486.8862,75.5999527,1,5
2021-11-01 12:35 +08:00,60.03333282,62.79999924,75.3093338,28.15566635,145.8999939,4.966666698,658.3666382,4,0.0,0.06901,0.104005,0.616471138,0.13281,429.3033447,28.75319672,26.89999962,50.47012711,44.16064453,30.4566021,16.99576569,17,74.68467712,94.93178558,120.771904,18.81425858,1004.299988,30.50000572,435.9989624,99.90782166,0.87999332,488.8907776,75.99997711,1,5
2021-11-01 12:40 +08:00,59.24137878,62.52758789,75.46517181,28.19896507,146.1827545,5.103448391,658.6896362,3,0.0,0.06901,0.104005,0.529639443,0.13477,420.6637573,28.75429726,26.89999962,50.27688599,44.10640717,30.45451927,17.14702034,17,75.8378067,94.93178558,120.7714615,18.81428337,1004.400024,30.10000038,352.0013123,284.9561768,0.989831209,488.0855103,77.90013123,1,5
