timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-01 12:45 +08:00,55.8928566,61.98928452,75.67285919,28.18928528,146.2857208,4.857142925,663.5357056,1,0.0,0.06901,0.101075,0.740463643,0.13281,583.072998,38.14870453,26.89999962,52.33384705,46.36755753,31.11232567,17.14702034,17,74.83588409,94.93178558,118.716423,18.92880249,1004.299988,30.09998131,379.0042114,263.6017151,1.599961996,487.2857361,75.7000885,1,6
2021-11-01 12:50 +08:00,42.83333206,62.13000107,76.09766388,28.15733337,146.2700043,5.333333492,669.4666748,2,0.0,0.10254,0.101075,0.66857877,0.13281,565.3291626,38.14870453,26.89999962,50.86282349,45.34343719,30.61788559,16.84350586,17,75.46180725,94.93178558,120.8069077,18.82030678,1004.400024,30.00002289,501.9997864,252.6890869,0.419998497,486.6859436,77.0999527,1,7
2021-11-01 12:55 +08:00,50.26666641,62.16666794,76.45899963,28.13599968,146.2700043,5.0,676.7666626,4,0.0,0.10254,0.103515,0.77422616,0.13477,576.237793,38.14870453,26.89999962,51.15730667,45.44648361,30.53116417,17.14994049,17,72.30427551,94.93178558,120.7916031,18.84041214,1004.299988,30.70000076,477.0003357,86.80334473,0.260018975,488.48526,74.19995117,1,8
2021-11-01 13:00 +08:00,52.53333282,62.07666779,76.72833252,28.12233353,146.1600037,5.166666508,678.3666382,4,0.0,0.09912,0.103515,0.797080324,0.13281,581.1290283,38.14870453,26.89999962,51.95939636,46.56835175,30.35205841,16.9990921,17,71.07623291,94.93178558,120.7916031,18.94169807,1004.299988,31.15000725,400.0005798,220.8433533,0.609965026,492.0836182,72.39998627,1,7
2021-11-01 13:05 +08:00,55.40000153,62.15999985,76.92133331,28.11700058,146.136673,5.633333206,682.7000122,3,0.0,0.09912,0.10205,0.510528743,0.13086,460.4681091,29.79353142,26.89999962,51.95924377,46.56812668,30.06399155,16.9990654,17,68.97080231,94.93178558,120.8836441,18.83445168,1004.299988,30.70000076,435.0018311,221.7909698,1.009976149,489.4848633,71.50003815,1,8
2021-11-01 13:10 +08:00,58.76666641,62.20333481,77.03500366,28.12599945,146.1199951,5.199999809,685.5,2,0.0,0.00195,0.10205,0.564909594,0.13281,429.962677,29.15022087,26.89999962,49.50690079,43.24687576,29.85463715,17.00139618,17,68.11856079,94.93178558,120.8836441,18.7169075,1004.0,31.0,454.9998779,293.8010864,0.820008636,492.4835815,71.99998474,1,7
2021-11-01 13:15 +08:00,65.56666565,62.31999969,77.10299683,28.13433266,146.0066681,5.599999905,687.5999756,4,0.0,0.20313,0.104005,0.65454418,0.13086,435.1967468,29.15022087,26.89999962,49.33591461,43.24687576,29.85463715,17.00139618,17,69.77301788,94.93178558,120.8836441,18.82250023,1004.0,30.70006561,453.9989319,286.6005554,0.779948056,491.4842529,71.5,1,8
2021-11-01 13:20 +08:00,72.83333588,62.15333176,77.26233673,28.12366676,146.2433319,5.333333492,698.9000244,2,0.0,0.103515,0.104005,0.533466861,0.13086,431.9329834,29.15022087,26.89999962,49.17445374,43.24687576,29.82335281,17.00139618,17,70.57491302,94.93178558,118.7467499,18.82250023,1004.0,31.10000038,404.9970093,267.3930359,0.589952052,492.0836182,71.09999847,1,8
2021-11-01 13:25 +08:00,73.76667023,62.19666672,77.40833282,28.10533333,146.5033264,5.333333492,705.833313,4,0.0,0.103515,0.07031333333333332,0.558925899,0.13281,440.3691101,29.15022087,26.89999962,50.89081192,45.35746002,30.2152195,17.15097237,17,72.30104828,94.93178558,118.7467499,18.93419838,1004.0,31.20000648,305.9995117,298.1990051,0.080009326,493.0754395,69.40000153,1,7
2021-11-01 13:30 +08:00,74.26667023,62.10333252,77.47366333,28.10733414,146.613327,5.466666698,708.4333496,5,0.0,0.100095,0.07031333333333332,0.593345256,0.13086,439.0821533,29.15022087,26.89999962,52.30063629,46.45453644,30.60775185,17.00153732,17,75.1864624,94.93178558,118.8095322,18.93529892,1003.799988,31.70000076,243.9996643,47.41403198,0.389999986,494.0826721,68.09993744,1,8
2021-11-01 13:35 +08:00,72.51724243,62.29310226,77.54792786,28.10655212,146.5103455,5.275862217,707.3448486,3,0.0,0.100095,0.07031333333333332,0.5328501,0.13086,430.6221924,29.15022087,26.89999962,49.62191772,43.27640915,30.00855446,16.84866905,17,68.87120056,94.93178558,120.8936386,18.71823311,1003.799927,31.5999012,228.9987488,217.1960754,1.409837484,493.08255,68.20062256,1,9
2021-11-01 13:40 +08:00,44.32143021,62.81071472,78.19249725,28.14142799,146.4142914,5.892857075,696.8571167,5,0.0,0.06706,0.20215,0.507582978,0.13282,492.5690308,34.0783577,26.89999962,49.63378906,43.49143219,30.19587517,17.15237427,17,71.12624359,94.93178558,118.8549194,18.82335854,1003.599976,31.09998131,211.9985962,186.4969177,0.790119946,489.6849976,71.90028381,1,10
2021-11-01 13:45 +08:00,35.56666565,63.22333145,79.00133514,28.12566757,146.3066711,6.366666794,660.4000244,2,0.0,0.06706,0.100095,0.666103082,0.13086,534.444458,36.17929459,26.89999962,51.70549011,45.57289124,30.36711502,16.99611282,17,73.60765076,94.93178558,118.8549194,18.93130684,1003.400024,30.79999924,176.9998016,277.4790344,0.210051969,489.6846008,72.00003815,1,10
2021-11-01 13:50 +08:00,38.09999847,63.59000015,79.17533112,28.10933304,146.1499939,6.233333111,644.6333618,3,0.0,0.06706,0.100095,0.743707071,0.13085,552.6696777,36.17929459,26.89999962,51.22761154,45.57289124,30.36711502,16.99611282,17,72.93087006,94.93178558,119.8709335,18.81368446,1003.5,30.60000038,173.5002441,192.3350525,0.374990851,488.0851135,73.40007019,1,10
2021-11-01 13:55 +08:00,23.23333359,63.12666702,79.58799744,28.15399933,146.1000061,7.0,626.5,2,0.0,0.10156,0.100585,0.71573348,0.13282,558.781189,36.17929459,26.89999962,51.85616684,45.57289124,30.36711502,16.99611282,17,75.31108093,94.93178558,120.8866043,18.81368446,1003.599976,30.9999752,161.9980011,264.2054749,0.250117481,486.8855286,74.79994965,1,10
2021-11-01 14:00 +08:00,20.16666603,63.56999969,80.2603302,28.08233261,146.206665,7.166666508,603.8666382,4,0.0,0.10156,0.100585,0.665312698,0.13086,549.0731812,36.17929459,26.89999962,51.19236755,45.57289124,30.55493355,16.99611282,17,73.40717316,94.93178558,120.8962097,18.81368446,1003.599976,30.09999275,105.9996643,359.5927124,0.419999987,486.6855469,78.09998322,1,9
2021-11-01 14:05 +08:00,20.13333321,63.88666534,80.43099976,28.10666656,146.2166595,6.866666794,587.5333252,2,0.0,0.101565,0.10254,0.672500941,0.14062,532.0230713,36.17929459,26.89999962,52.88986588,46.66621017,30.55493355,16.99611282,17,73.95349121,94.93178558,120.8962097,18.92292595,1003.599976,29.79999924,79.08216858,315.1032104,0.573286712,481.9142151,79.69999695,1,9
2021-11-01 14:10 +08:00,20.66666603,63.59000015,80.48766327,28.08933258,146.3733368,6.800000191,580.3666382,6,0.0,0.101565,0.10254,0.718240199,0.14063,543.894043,36.17929459,26.89999962,52.21583176,46.58755493,30.55493355,16.99611282,17,75.16138458,94.93178558,120.9502182,18.81946373,1003.599976,29.5,50.99996567,265.601593,0.419993758,480.2886963,81.30001068,1,9
2021-11-01 14:15 +08:00,20.0,63.66999817,81.77133179,27.88599968,146.3033295,7.033333302,564.2333374,2,0.0,0.06770666666666666,0.104005,0.657403063,0.14062,452.1219482,29.37391663,26.89999962,49.60433578,43.33547974,30.26259613,16.84564781,17,71.67095947,94.93178558,120.9502182,18.71836853,1003.599976,29.29999924,23.14835167,257.7714233,0.980000019,479.0891724,82.28681946,1,9
2021-11-01 14:20 +08:00,20.0,63.14333344,82.13466644,27.87533379,146.2733307,6.966666698,550.5333252,2,0.0,0.06770666666666666,0.104005,0.606210495,0.14063,456.7748718,29.37391663,26.89999962,50.45061111,43.92173386,30.39952087,16.83518028,17,71.4520874,94.93178558,118.9382095,18.86468315,1003.700012,27.89998245,4.000499725,341.0895691,2.909576893,472.0921631,89.900383,1,10
2021-11-01 14:25 +08:00,20.37931061,63.54137802,82.13793182,27.89103508,146.1827545,7.068965435,542.0,1,0.0,0.06770666666666666,0.100095,0.588132327,0.13867,443.5723877,29.3738327,26.89999962,49.00219345,42.85988998,30.33141136,16.98503876,17,71.60255432,94.93178558,120.7654648,18.7292614,1003.900024,26.49998665,10.0,12.00023365,0.50006932,464.4952087,95.30007935,1,10
2021-11-01 14:30 +08:00,20.2857151,62.27142715,82.18428802,27.91535759,146.3428497,7.214285851,539.25,1,0.0,0.10205,0.100095,0.458346231,0.14062,431.9350586,29.27860832,26.89999962,47.51513672,40.80052948,30.22178078,16.98503876,17,76.23861694,94.93178558,121.2690582,18.7292614,1004.397766,25.30111885,5.011203766,87.64788818,0.599663913,459.0975037,99.48767853,1,10
2021-11-01 14:35 +08:00,20.0,63.71666718,82.14733124,27.95299911,146.2766724,7.233333111,536.2666626,2,0.0,0.10205,0.102055,0.515344825,0.14063,501.6638794,34.31848907,26.79999924,48.49583054,42.98270798,30.42844391,17.1370945,17,74.86079407,94.93178558,119.247879,18.83843613,1004.799988,24.89999771,12.00001621,13.40182781,2.149975777,456.4986572,100.0,1,10
2021-11-01 14:40 +08:00,20.0,63.56000137,81.99033356,28.02433395,146.3066711,7.233333111,538.2333374,4,0.0,0.100585,0.102055,0.891478165,0.14062,766.7620239,50.72496033,26.79999924,48.95172882,42.98270798,31.29918098,17.1370945,17,80.62550354,94.93178558,119.247879,18.83843613,1004.599976,24.3999939,12.99995041,254.6959839,0.560050845,454.0997925,100.0,1,10
2021-11-01 14:45 +08:00,20.26666641,63.20333481,81.94833374,28.07433319,146.2266693,7.466666698,532.7000122,2,0.0,0.100585,0.103025,0.92741731,0.14063,943.7357788,63.27849197,26.79999924,50.37837219,45.04687119,32.03099442,17.13844109,17,83.46596527,94.93178558,119.247879,18.83843613,1004.601624,24.10329628,9.0,126.0065613,1.507747054,453.6965942,100.0,1,10
2021-11-01 14:50 +08:00,20.13333321,63.56000137,82.08433533,28.05566597,146.1199951,7.833333492,527.166687,2,0.0,0.06901333333333333,0.103025,0.906831509,0.14062,776.0704346,51.08301163,26.79999924,46.95915604,40.45179749,31.56897354,16.83634567,17,80.57709503,94.93178558,119.37397,18.6319313,1004.301636,24.10000038,11.0,103.0112534,0.631811559,453.8865967,100.0,1,10
2021-11-01 14:55 +08:00,21.0,62.91999817,81.97066498,28.0996666,146.1499939,7.866666794,525.0333252,2,0.200012,0.06901333333333333,0.103515,0.507579186,0.14063,520.4517212,34.66897202,26.79999924,50.07130051,44.11875153,30.67414284,17.14090919,17,75.89533234,94.93178558,119.4487152,18.93437958,1004.103271,24.10000038,11.0,341.1914063,0.24182412,453.7064514,100.0,1,10
2021-11-01 15:00 +08:00,25.66666603,63.43999863,81.55200195,28.16866684,146.1266632,6.466666698,532.1333618,2,0.0,0.06901333333333333,0.103515,0.511283753,0.14062,476.131897,31.40288925,26.79999924,45.57907104,40.21606445,30.43501282,16.68384552,17,73.41491699,94.93178558,119.4157333,18.6185379,1004.099976,23.73443031,13.98353386,183.0803833,0.178847387,453.8964844,100.0,1,10
2021-11-01 15:05 +08:00,23.96666718,62.88666534,81.99099731,28.07900047,146.0733337,6.733333111,536.166687,1,0.0,0.103025,0.101565,0.431154442,0.13086,477.931488,32.51250839,26.79999924,46.34346771,40.21606445,30.43501282,16.99066925,17,74.71242523,94.93178558,119.4157333,18.736063,1003.800842,23.60000038,16.99167442,110.2711868,0.420832455,453.1067505,100.0,1,10
2021-11-01 15:10 +08:00,23.63333321,63.33666611,82.16300201,28.05800056,146.1166687,7.033333302,533.7999878,3,0.0,0.103025,0.101565,0.717905076,0.13282,658.4775391,44.71773529,26.70000076,45.04097748,39.07809448,30.84841919,16.99066925,17,77.15957642,94.93178558,119.2494583,18.736063,1003.603271,23.70000076,18.0,119.7872238,1.00999999,452.5004272,100.0,1,10
2021-11-01 15:15 +08:00,22.60000038,62.97000122,82.23033142,28.05800056,146.0166626,6.733333111,533.2333374,2,0.0,0.10205,0.20215,0.987635985,0.13085,883.4838867,60.94419479,26.70000076,47.9117012,42.5453186,31.7809906,17.14188576,17,84.31243134,94.93178558,119.2494583,18.9554863,1003.698364,23.89999962,19.98336601,124.2116394,1.475322723,453.3000488,100.0,1,10
2021-11-01 15:20 +08:00,22.6785717,62.22857285,82.33178711,28.03857231,146.0285645,6.642857075,529.8214111,2,0.0,0.10205,0.00293,0.989956044,0.13282,866.7363892,57.77695465,26.70000076,48.24854279,42.56503296,31.82691765,16.99180412,17,83.11795044,94.93178558,119.1524811,18.85951233,1003.599976,24.09835243,23.98351669,76.58351898,0.977197826,453.4934082,100.0,1,9
2021-11-01 15:25 +08:00,20.0,63.33333206,82.5083313,28.00499916,145.9233398,6.666666508,523.2333374,3,0.0,0.06673333333333333,0.20214,0.695404514,0.13086,702.2225342,43.67498016,26.70000076,48.29758835,42.62849045,31.14387512,16.83810043,17,79.85348511,94.93178558,121.1533966,18.8578701,1003.103271,24.20000076,28.98340034,323.8460999,0.275311947,457.5181885,100.0,1,10
2021-11-01 15:30 +08:00,20.0,62.61666489,82.23933411,28.05633354,146.0800018,6.433333397,523.2000122,3,0.0,0.06673333333333333,0.00293,0.512108652,0.13281,465.1992493,30.86251068,26.70000076,45.49414063,39.09653091,30.62462997,16.83555603,17,75.57243347,94.93178558,121.1533966,18.64236069,1003.099976,24.20000076,34.98360062,100.877037,0.920000017,459.2844238,100.0,1,9
2021-11-01 15:35 +08:00,20.0,63.27000046,82.31632996,28.0613327,146.0700073,6.133333206,524.0333252,3,0.0,0.06673333333333333,0.20411,0.458542227,0.13086,443.5354919,28.63700294,26.70000076,44.50598145,39.07969666,30.17504311,16.98674202,17,74.96553802,94.93178558,121.1533966,18.74446678,1003.099976,24.20000076,43.96696854,92.87192535,0.663633704,459.0844421,100.0,1,10
2021-11-01 15:40 +08:00,20.53333282,62.78333282,82.09967041,28.14033318,145.9766693,6.300000191,520.666687,3,0.0,0.101075,0.100585,0.457228549,0.13281,439.2300415,28.63700294,26.70000076,44.66119766,39.07969666,30.24372482,16.98674202,17,72.80582428,94.93178558,120.9443054,18.74446678,1002.90332,24.20000076,57.93359756,101.9533844,0.514521897,459.0909119,100.0,1,10
2021-11-01 15:45 +08:00,23.06666756,63.1866684,81.91100311,28.17533302,145.9266663,6.633333206,525.1333618,2,0.0,0.101075,0.100585,0.478076459,0.13086,452.8328552,30.11118126,26.70000076,44.66381836,39.07969666,30.24372482,16.98674202,17,74.59043121,94.93178558,120.9443054,18.74446678,1002.900024,24.20000076,75.96703339,110.2406616,1.247692347,459.0975342,100.0,1,10
2021-11-01 15:50 +08:00,26.76666641,62.78666687,81.77700043,28.19099998,145.9966736,6.300000191,530.2666626,3,0.0,0.100585,0.103515,0.516395379,0.13281,582.2296753,39.06592941,26.70000076,45.75161743,40.11071014,30.83579826,16.98674202,17,77.90546417,94.93178558,118.9053955,18.85444832,1002.801636,24.0,100.9175797,107.9291153,2.076208353,458.8844604,100.0,1,9
2021-11-01 15:55 +08:00,29.73333359,62.90000153,81.88632965,28.15433311,146.0266724,5.599999905,537.0999756,2,0.0,0.100585,0.103515,0.628320469,0.13086,595.6636353,37.26199341,26.70000076,44.92663956,39.11164093,30.83579826,16.98674202,17,76.12570953,94.93178558,121.1164703,18.85444832,1002.799988,24.10000038,127.9003983,98.462677,1.06049788,458.1046448,100.0,1,8
2021-11-01 16:00 +08:00,32.40000153,63.23333359,81.97666931,28.13500023,146.0599976,6.099999905,537.666687,3,0.0,0.100095,0.103515,0.637889214,0.13281,570.354126,38.36898422,26.70000076,44.12714005,38.00698471,30.70310211,16.98674202,17,77.09867859,94.93178558,119.1234818,18.75237274,1002.700012,24.19834518,155.9172516,121.250824,1.560165405,458.2979126,100.0,1,10
2021-11-01 16:05 +08:00,27.86666679,62.65999985,82.68933105,28.01033401,145.9900055,6.199999809,534.3666382,1,0.0,0.100095,0.103515,0.633994034,0.13086,572.3352661,38.36898422,26.70000076,43.65818787,36.98455429,30.70310211,16.98674202,17,74.72271729,94.93178558,119.0899429,18.75237274,1002.599976,24.20000076,167.9835815,106.6292267,1.616059065,457.6916199,100.0,1,9
2021-11-01 16:10 +08:00,25.41379356,63.15861893,82.54930878,28.07930946,145.9620667,6.482758522,528.7241211,3,0.0,0.00293,0.10205,0.497964016,0.13086,573.7602539,38.36898422,26.70000076,43.65818787,36.98455429,30.70310211,16.98674202,17,76.38798523,94.93178558,119.0899429,18.75237274,1002.599976,24.49834251,176.9668732,283.5513611,0.959066749,458.4911804,100.0,1,10
2021-11-01 16:15 +08:00,20.2142849,61.81428528,82.45606995,28.11750031,146.0107117,5.607142925,522.9285889,1,0.0,0.10205,0.10205,0.633078058,0.13282,576.5825806,38.36898422,26.70000076,44.72676086,39.05016327,30.70310211,17.13455391,17,74.34683228,94.93178558,119.0899429,18.85983849,1002.599976,24.69835854,185.9835815,296.7970581,2.498834133,459.1170349,100.0,1,10
2021-11-01 16:20 +08:00,20.0,63.13333511,82.6783371,28.06966591,145.9299927,6.199999809,517.7333374,5,0.0,0.10205,0.103515,0.521554895,0.13086,492.9128723,32.43528366,26.79834175,47.51738358,42.0801239,30.46666336,17.13699722,17,73.24473572,94.93178558,121.0546951,18.85983849,1002.599976,24.89668655,192.983429,98.41265106,0.772981882,461.2966309,100.0,1,10
2021-11-01 16:25 +08:00,20.03333282,62.97000122,82.40699768,28.12533379,144.6000061,6.533333302,512.5666504,2,0.0,0.101565,0.103515,0.245097807,0.13085,239.5269775,13.61279202,26.79999924,46.14791489,39.86321259,29.60803795,16.91351318,17,68.84332275,94.93178558,120.1818848,18.80892372,1002.599976,24.99835968,199.9835968,98.42926788,0.861968517,461.5948792,100.0,1,10
2021-11-01 16:30 +08:00,20.13333321,62.84666824,82.7456665,28.02833366,107.2166672,6.666666508,513.2000122,3,0.0,0.101565,0.19824,0.259960767,0.13282,254.6341095,14.50342178,26.79999924,43.64286423,37.65358353,29.47377396,16.9881649,17,69.25611877,94.93178558,119.3195419,18.65403938,1002.599976,25.20000076,204.0,38.38342667,0.525366127,462.2962036,100.0,1,11
2021-11-01 16:35 +08:00,20.46666718,63.04333496,83.28033447,27.88966751,103.753334,6.266666889,512.6333618,3,0.0,0.00195,0.00196,0.38526588,0.13086,375.4824219,23.53738594,26.79999924,44.09908676,38.65581131,29.7645607,16.9907093,17,72.12791443,94.93178558,119.3195419,18.77485275,1002.400024,25.49835968,200.0328064,357.3224487,0.306719154,464.488739,100.0,1,11
2021-11-01 16:40 +08:00,20.63333321,62.65333176,83.50099945,27.81100082,107.2799988,6.566666603,505.2000122,1,0.0,0.10205,0.20117,0.559074657,0.13086,521.8186646,33.10398102,26.79999924,48.22916412,42.00862503,30.42108727,17.14440346,17,74.1018219,94.93178558,119.3195419,19.01169395,1002.400024,25.5983429,191.0331268,248.8516235,0.670557439,466.8583069,100.0,1,11
2021-11-01 16:45 +08:00,22.20000076,62.99333191,83.54233551,27.76633263,107.2233353,6.766666889,499.3999939,3,0.0,0.10205,0.103515,0.681650382,0.13281,508.9450378,33.10398102,26.79999924,48.23182678,42.00862503,30.42076683,16.99189186,17,73.7168808,94.93178558,119.3195419,18.89427567,1002.400024,25.89901543,177.0459747,301.4213867,0.28131339,467.087677,100.0,1,10
2021-11-01 16:50 +08:00,24.46666718,62.52000046,83.63400269,27.72500038,107.2133331,6.033333302,499.3999939,1,0.0,0.10254,0.103515,0.517281321,0.13086,495.5679321,31.72602654,26.79999924,46.37210083,40.82548904,30.42076683,16.83303833,17,72.965271,94.93178558,119.3195419,18.7752552,1002.700012,25.9016571,160.06633,1.694283605,1.123864651,468.4794922,100.0,1,9
2021-11-01 16:55 +08:00,27.43333244,63.21666718,83.42766571,27.74433327,107.25,6.300000191,498.6000061,2,0.0,0.10254,0.101075,0.458780402,0.13086,424.615509,25.64690399,26.79999924,44.92655182,39.5786438,30.19856834,17.11758995,17,73.53320313,94.93178558,119.3195419,18.76778412,1002.698364,26.00164413,148.0328674,57.06478882,0.215422943,468.4969482,100.0,1,9
2021-11-01 17:00 +08:00,24.16666603,63.31999969,83.48166656,27.68666649,107.1999969,5.566666603,496.5333252,4,0.0,0.101565,0.101075,0.464430748,0.13281,448.894043,29.52773666,26.79999924,48.01580048,41.71073532,30.19485664,17.12253571,17,73.70643616,94.93178558,119.2560883,18.89673233,1002.64917,26.20000076,131.0662994,259.7480164,0.600220859,470.2664795,100.0,1,9
2021-11-01 17:05 +08:00,20.92592621,62.09259415,83.60888672,27.63407326,107.2592621,6.222222328,492.8888855,3,0.0,0.101565,0.10547,0.552642332,0.12109,449.323761,29.52773666,26.79999924,48.48114777,42.76989365,30.19485664,16.97341156,17,71.97509003,94.93178558,119.2560883,18.89673233,1002.698364,26.10164833,113.0824127,313.9923096,0.049560145,469.0900269,100.0,1,9
2021-11-01 17:10 +08:00,20.0,63.20666504,83.41500092,27.65200043,107.2166672,5.466666698,486.3999939,2,0.0,0.06868333333333333,0.10547,0.514571227,0.12305,451.2568054,29.52773666,26.79999924,49.5732193,43.92961502,30.50977135,16.97341156,17,74.85177612,94.93178558,119.0372314,18.89673233,1002.5,26.20000076,103.0166321,242.2594604,0.365842015,468.2870483,100.0,1,9
2021-11-01 17:15 +08:00,20.0,62.96666718,83.69033051,27.56399918,107.1999969,5.633333206,481.0333252,2,0.0,0.06868333333333333,0.19726,0.236352962,0.12305,191.1643066,9.525265694,26.79999924,45.35195923,39.15050507,29.71081161,16.81998253,17,67.55519104,94.93178558,121.2482071,18.66488075,1002.5,26.20000076,96.01650238,62.30070496,0.488579899,467.9363403,100.0,1,9
2021-11-01 17:20 +08:00,20.03333282,63.48333359,83.90766907,27.50900078,107.2300034,5.933333397,474.9666748,2,0.0,0.06868333333333333,0.00293,0.19465157,0.12109,185.2224121,8.407588959,26.79999924,44.85096359,39.15050507,29.50608635,16.97029114,17,68.90428162,94.93178558,121.2482071,18.76844597,1002.303284,26.20000076,91.01661682,74.70196533,0.925679684,467.6939087,100.0,1,9
2021-11-01 17:25 +08:00,20.70000076,64.27333069,83.4280014,27.61300087,107.2099991,5.766666889,474.5666809,2,0.0,0.101075,0.20313,0.215696155,0.12305,185.2467041,8.407588959,26.79999924,47.39052582,41.67269897,29.50608635,17.27324295,17,70.27364349,94.93178558,121.2482071,18.88209724,1002.299988,26.20000076,87.01647949,9.237910271,0.318653584,466.9057312,100.0,1,8
2021-11-01 17:30 +08:00,20.10000038,63.42333221,83.81400299,27.52400017,107.1933365,5.599999905,472.2000122,2,0.0,0.101075,0.00293,0.244638059,0.12304,183.2436218,8.407588959,26.79999924,45.38713837,39.46853638,29.50608635,16.79737854,17,69.08708191,94.93178558,121.2482071,18.73059082,1002.20166,26.30082703,84.00827789,47.15766907,0.704621196,469.6600342,100.0,1,10
2021-11-01 17:35 +08:00,21.70000076,63.75333405,83.72133636,27.55033302,107.1866684,5.766666889,474.6000061,1,0.0,0.0332,0.03418,0.195839251,0.1211,183.6116333,8.407588959,26.70000076,45.36129379,39.44739914,29.50608635,16.94946671,17,68.48954773,94.93178558,119.1732101,18.75225449,1002.398926,26.29999924,80.01093292,37.51026154,0.489234626,467.1073608,100.0,1,9
2021-11-01 17:40 +08:00,20.10000038,63.55666733,84.06933594,27.45966721,107.1900024,5.866666794,470.1000061,1,0.0,0.16602,0.17089,0.231335038,0.12305,185.9457703,8.407588959,26.70000076,45.6736145,39.44739914,29.24358368,16.94946671,17,67.34403992,94.93178558,119.1732101,18.75225449,1002.400024,26.29999924,79.0,74.38166046,0.289999992,469.0924988,99.20329285,1,9
2021-11-01 17:45 +08:00,20.60000038,63.59666824,84.03033447,27.45000076,107.1999969,6.166666508,465.9333191,1,0.0,0.00098,0.20215,0.197386112,0.12304,186.6181793,8.407588959,26.60165596,44.39168549,38.37437057,29.23317909,16.94946671,17,67.77636719,94.93178558,118.9811478,18.75225449,1002.599976,26.29999924,77.0,23.40172958,0.776358902,469.853363,98.409935,1,8
2021-11-01 17:50 +08:00,20.64516068,63.43225861,84.21838379,27.41193581,107.1903229,5.677419186,461.387085,1,0.0,0.19824,0.00293,0.250037368,0.1211,183.6623993,8.407588959,26.5,44.38397217,38.37437057,29.24512672,16.94946671,17,66.79927826,94.93178558,119.047493,18.75225449,1002.599976,26.29999924,74.01059723,39.36302948,0.924384356,465.54776,98.09999847,1,10
2021-11-01 17:55 +08:00,20.8928566,62.23571396,84.1471405,27.41500092,107.2607117,5.892857075,462.5,1,0.0,0.00293,0.20313,0.1718411,0.12304,180.6304626,8.407588959,26.5,46.3380661,40.82803726,29.24537849,17.2509861,17,66.36212158,94.93178558,119.0486069,18.97114563,1002.599976,26.39833641,69.01663208,204.4364929,0.254490852,466.0965881,97.90000153,1,8
2021-11-01 18:00 +08:00,20.0,63.42068863,84.15930939,27.40137863,107.1862106,5.896551609,459.3103333,2,0.0,0.101075,0.0039,0.406710576,0.12305,359.9208679,24.6750946,26.5,47.94197083,42.07072449,29.21713638,16.94979477,17,67.31317139,94.93178558,119.0283432,18.97211266,1002.599976,26.40165329,64.0,327.9868469,0.119999997,466.9141846,97.80000305,1,9
2021-11-01 18:05 +08:00,20.0,63.02666855,83.96633148,27.44933319,107.1999969,6.033333302,459.9666748,1,0.0,0.101075,0.10303,1.155074702,0.07812,888.2839355,57.30247116,26.5,50.11130142,44.19573212,30.7663002,17.25089455,17,77.3063736,94.93178558,119.0283432,18.94670486,1002.599976,26.5,56.01665115,263.5271606,0.098324791,466.8982239,98.7950058,1,6
2021-11-01 18:10 +08:00,20.0,63.38666534,83.75566864,27.47500038,107.1900024,5.5,463.2999878,2,0.0,0.10205,0.10303,1.419516964,0.07813,974.6218872,63.67204666,26.5,49.28217697,43.16866684,31.05098343,16.94249153,17,75.90158844,94.93178558,119.4515152,18.83633041,1002.40332,26.5,50.01646805,260.7209778,0.604071975,467.6678467,99.30000305,1,6
2021-11-01 18:15 +08:00,20.0,62.95666504,83.80699921,27.45666695,107.1933365,5.266666889,462.8999939,2,0.0,0.10205,0.10205,1.85127202,0.07812,823.7108154,53.02853394,26.5,45.2015152,38.73329544,28.05342293,16.78987694,17,60.52053452,94.93178558,121.61203,18.73099327,1002.400024,26.5,43.03319931,328.6520081,0.218340054,467.104187,99.99668121,1,6
2021-11-01 18:20 +08:00,20.83333397,63.29666519,83.52966309,27.50766754,107.1733322,5.300000191,463.6666565,2,0.0,0.05029,0.10205,1.770584695,0.07813,573.5774536,36.42660522,26.5,42.81687927,36.59823227,27.03282547,16.93468857,17,55.98548889,94.93178558,121.61203,18.72869492,1002.400024,26.5,37.0,33.28486252,0.357508004,466.9076233,100.0,1,3
2021-11-01 18:25 +08:00,24.73333359,63.40333176,83.53866577,27.50333405,107.1866684,5.433333397,466.7333374,2,0.0,0.05029,0.098635,0.685974779,0.07812,306.8898926,18.37372017,26.5,41.01964188,34.5481987,26.24262238,16.93717766,17,51.53504181,94.93178558,119.6278229,18.83022881,1002.400024,26.5,28.03303337,248.8827209,0.249009013,467.6958008,100.0,1,3
2021-11-01 18:30 +08:00,26.43333244,62.89333344,83.6866684,27.47866631,107.1933365,5.5,464.3999939,1,0.0,0.1045,0.098635,0.456662058,0.07813,191.1146545,8.635993004,26.5,41.01964188,34.53803635,25.67388153,16.93717766,17,47.25283051,94.93178558,119.6582489,18.9478302,1002.5,26.39999962,21.01650238,15.43765545,1.018118739,468.0772705,100.0,1,3
2021-11-01 18:35 +08:00,32.79999924,63.44333267,83.47799683,27.51333427,107.2266693,5.0,464.4666748,2,0.0,0.100095,0.00293,0.122814181,0.07812,185.1208496,7.528666496,26.5,7.730075836,0.0,25.71853065,22.75977707,17,46.64568329,94.93178558,119.6253815,20.45718575,1002.301636,26.29999924,14.01659966,100.3674698,0.449919373,466.507782,100.0,1,4
2021-11-01 18:40 +08:00,23.60000038,63.02000046,83.79000092,27.4216671,107.246666,5.5,463.2999878,3,0.0,0.100095,0.100095,0.0,0.07813,225.6952209,11.16379929,26.5,7.730075836,0.0,25.71928406,24.26651573,17,48.30458832,94.93178558,119.6253815,24.78369904,1002.301636,26.29999924,9.01661396,51.38851929,0.880364001,466.5054321,100.0,1,4
2021-11-01 18:45 +08:00,26.3103447,62.6448288,83.46723938,27.48482704,107.2862091,5.275862217,465.8965454,5,0.0,0.103515,0.100095,0.0,0.07812,45.06235504,100.0,26.5,7.730075836,0.0,0.0,24.26813889,17,0.0,94.93178558,0.0,25.04039764,1002.299988,26.29999924,5.0,51.27061844,1.094401479,466.6844482,100.0,1,4
2021-11-01 18:50 +08:00,20.0,62.7857132,83.33750153,27.49428558,107.2857132,5.107142925,467.8571472,2,0.0,0.103515,0.101075,0.0,0.07813,44.85214233,100.0,26.5,7.730075836,0.0,0.0,23.9677906,17,0.0,94.93178558,0.0,24.711092,1002.398376,26.29999924,1.016583204,32.98670197,0.50668335,466.2895813,100.0,1,5
2021-11-01 18:55 +08:00,20.0,63.46333313,83.03566742,27.56066704,107.2300034,5.033333302,468.5333252,3,0.0,0.1001,0.101075,0.0,0.07812,44.96508789,100.0,26.5,7.730075836,0.0,0.0,23.81326294,17,0.0,94.93178558,0.0,24.48480988,1002.400024,26.29999924,0.0,103.8612289,0.287047237,465.8979797,100.0,1,6
2021-11-01 19:00 +08:00,20.0,63.49333191,83.35900116,27.45733261,107.2166672,5.0,461.6666565,4,0.0,0.1001,0.10449,0.0,0.07813,45.14788055,100.0,26.5,7.730075836,0.0,0.0,23.66281891,17,0.0,94.93178558,0.0,24.25715256,1002.596985,26.10000038,0.0,12.27813148,0.239703819,465.888092,100.0,1,6
2021-11-01 19:05 +08:00,20.23333359,62.25666809,83.16933441,27.49900055,35.68333435,4.666666508,459.2666626,2,0.0,0.00293,0.10449,0.0,0.02539,50.87220001,100.0,26.5,7.730075836,0.0,0.0,23.66281891,17,0.0,94.93178558,0.0,24.25715256,1002.700012,26.10000038,0.0,11.52575111,0.819296956,465.0917358,100.0,1,6
2021-11-01 19:10 +08:00,29.06666756,62.07333374,82.96299744,27.54066658,0.0,4.800000191,461.3333435,1,0.0,0.100095,0.102055,0.0,0.02539,50.87220001,100.0,26.5,7.730075836,0.0,0.0,23.66281891,17,0.0,94.93178558,0.0,24.25715256,1002.700012,26.10000038,0.0,22.59926033,0.203156933,465.0917358,100.0,1,6
2021-11-01 19:15 +08:00,37.16666794,62.27000046,82.82499695,27.54999924,0.0,4.866666794,462.0333252,2,0.0,0.100095,0.102055,0.0,0.02539,45.06245422,100.0,26.5,7.730075836,0.0,0.0,23.66281891,17,0.0,94.93178558,0.0,24.25715256,1002.700012,26.10000038,0.983657241,89.15657043,0.38983655,464.9017334,100.0,1,6
2021-11-01 19:20 +08:00,41.56666565,62.40333176,82.79699707,27.53933334,0.0,4.633333206,462.0666809,3,0.0,0.10303,0.00293,0.0,0.02539,50.87220001,100.0,26.5,7.730075836,0.0,0.0,23.66281891,17,0.0,94.93178558,0.0,24.25715256,1002.900024,26.20000076,0.0,332.596283,0.170000002,466.0979614,100.0,1,6
2021-11-01 19:25 +08:00,44.83333206,62.36666489,82.79866791,27.51633263,0.0,4.833333492,460.3333435,1,0.0,0.10303,0.09863,0.0,0.02539,34.05945206,100.0,26.5,7.730075836,0.0,0.0,23.66281891,17,0.0,94.93178558,0.0,24.25715256,1002.900024,26.0016613,0.0,167.6249237,0.159999996,466.1013184,100.0,1,6
2021-11-01 19:30 +08:00,47.66666794,62.45333481,82.89233398,27.48033333,0.0,4.599999905,457.2000122,1,0.0,0.101075,0.10254,0.0,0.02539,38.1541481,100.0,26.5,7.730075836,0.0,0.0,23.66281891,17,0.0,94.93178558,0.0,24.36131668,1002.900024,26.0,0.0,236.3686066,0.062164083,465.2916565,100.0,1,6
2021-11-01 19:35 +08:00,51.06666565,62.45000076,82.84866333,27.47733307,0.0,4.766666889,457.8666687,1,0.201966,0.101075,0.10254,0.0,0.02539,80.74925995,100.0,26.5,7.730075836,0.0,0.0,23.81147766,17,0.0,94.93178558,0.0,24.46459007,1003.099976,26.10000038,0.016500091,309.7000122,0.100000001,465.4882813,100.0,1,7
2021-11-01 19:40 +08:00,27.14814758,61.64814758,82.86851501,27.45555496,0.0,4.14814806,460.0,3,0.0,0.00292,0.10254,0.0,0.02539,65.46791077,100.0,26.5,7.730075836,0.0,0.0,23.96370316,17,0.0,94.93178558,0.0,24.56546974,1003.099976,26.0,0.0,330.5351868,0.293612331,464.9049988,100.0,1,7
2021-11-01 19:45 +08:00,20.0,62.36999893,82.89666748,27.43766594,0.0,4.133333206,460.7666626,1,0.0,0.102055,0.103025,0.0,0.0254,77.23190308,100.0,26.5,7.730075836,0.0,0.0,24.11301231,17,0.0,94.93178558,0.0,24.66871071,1003.099976,26.0,0.983499885,71.51737976,0.237260044,465.6914978,100.0,1,7
2021-11-01 19:50 +08:00,20.36666679,62.46333313,82.72799683,27.45800018,0.0,4.633333206,462.2999878,2,0.0,0.102055,0.103025,0.0,0.02539,65.53611755,100.0,26.5,7.730075836,0.0,0.0,24.25977325,17,0.0,94.93178558,0.0,24.77866364,1003.296692,25.89999962,0.983448684,269.7689819,0.486689746,465.4915771,100.0,1,7
2021-11-01 19:55 +08:00,21.73913002,62.50869751,82.81652069,27.43130493,0.0,4.347826004,460.1304321,5,0.0,0.102535,0.10156,0.0,0.02539,73.40225983,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,24.87827301,1003.400024,25.89999962,0.0,258.3323975,0.270000011,465.8783264,100.0,1,7
2021-11-01 20:00 +08:00,23.03333282,62.49000168,82.76433563,27.4260006,0.0,4.199999809,459.4666748,1,0.0,0.102535,0.10156,0.0,0.02539,69.72183228,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,24.97837067,1003.400024,25.99834442,0.0,279.425354,0.169102147,465.8914185,100.0,1,7
2021-11-01 20:05 +08:00,24.26666641,62.57333374,82.70700073,27.423666,0.0,4.0,461.6333313,2,0.0,0.1001,0.00293,0.0,0.01758,73.54421234,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,24.97837067,1003.599976,25.89999962,0.0,47.09410477,0.25,465.6882019,100.0,1,6
2021-11-01 20:10 +08:00,26.79999924,62.39666748,82.69799805,27.41799927,0.0,4.133333206,460.8333435,3,0.0,0.1001,0.102055,0.0,0.01562,73.83738708,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,24.97837067,1003.601624,25.89999962,0.0,269.307373,0.612064242,465.1016541,100.0,1,6
2021-11-01 20:15 +08:00,26.70000076,62.46333313,82.69000244,27.40366745,0.0,4.233333111,456.5,2,0.0,0.00293,0.102055,0.0,0.01758,65.31295776,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,24.97837067,1003.801636,25.89999962,0.0,12.290802,0.308335036,465.4915771,100.0,1,6
2021-11-01 20:20 +08:00,28.43333244,62.50999832,82.65133667,27.40433311,0.0,4.0,452.6000061,4,0.0,0.10156,0.103025,0.0,0.01758,67.56229401,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,24.97837067,1003.900024,25.99835396,0.0,249.5508881,0.702919245,465.6881714,100.0,1,6
2021-11-01 20:25 +08:00,29.70000076,62.47333145,82.59166718,27.41066742,0.0,3.900000095,453.9333191,3,0.0,0.10156,0.103025,0.0,0.01562,69.65750885,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.0778656,1003.900024,25.89999962,0.016582955,31.2354393,0.219999999,467.4840698,100.0,1,7
2021-11-01 20:30 +08:00,25.6428566,61.77500153,82.53321075,27.41178513,0.0,3.75,451.3571472,3,0.0,0.102055,0.103515,0.0,0.01758,65.39502716,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.0778656,1004.099976,26.0,0.0,207.4633179,0.102813818,466.2945557,100.0,1,7
2021-11-01 20:35 +08:00,20.03448296,62.56206894,82.50517273,27.40551758,0.0,3.931034565,450.2069092,2,0.0,0.102055,0.103515,0.0,0.01758,73.60903168,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.0778656,1004.099976,26.10000038,0.0,272.573761,0.636883199,465.3081055,100.0,1,7
2021-11-01 20:40 +08:00,20.20000076,62.35666656,82.5530014,27.38933372,0.0,3.566666603,451.2666626,3,0.0,0.099605,0.1001,0.0,0.01562,65.60095978,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.0778656,1004.099976,26.10000038,0.0,247.6484985,0.518006206,466.2845764,100.0,1,6
2021-11-01 20:45 +08:00,21.0,62.52666855,82.49633026,27.39233398,0.0,3.533333302,453.7999878,4,0.0,0.099605,0.1001,0.0,0.01758,69.72257233,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.0778656,1004.200012,26.10000038,0.9835338,243.662262,0.501975954,466.6877441,100.0,1,7
2021-11-01 20:50 +08:00,23.23333359,62.4366684,82.43299866,27.39800072,0.0,3.766666651,452.1333313,2,0.200012,0.00293,0.100585,0.0,0.01758,73.47597504,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.0778656,1004.396729,26.19833946,0.0,262.8069153,0.544849038,466.3012085,99.40332794,1,7
2021-11-01 20:55 +08:00,24.5,62.47999954,82.44366455,27.37999916,0.0,3.733333349,451.1000061,2,0.0,0.1001,0.100585,0.0,0.01562,69.65750885,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.17756844,1004.5,26.20000076,0.0,268.8150024,0.367530078,467.2907715,98.5032959,1,7
2021-11-01 21:00 +08:00,25.03333282,62.4766655,82.41566467,27.37400055,0.0,3.5,453.0666809,3,0.0,0.1001,0.103515,0.0,0.01758,65.59938812,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.17756844,1004.5,26.20000076,0.0,231.1697998,0.112134449,465.7109985,98.20163727,1,7
2021-11-01 21:05 +08:00,25.76666641,62.45000076,82.23500061,27.42099953,0.0,3.533333302,453.2999878,2,0.0,0.10205,0.103515,0.0,0.01758,38.1541481,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.17756844,1004.700012,26.20000076,0.0,283.5316772,1.166952014,467.6873169,98.0,1,7
2021-11-01 21:10 +08:00,27.0,62.43000031,82.25766754,27.39533424,0.0,3.566666603,451.1333313,4,0.0,0.10205,0.103515,0.0,0.01563,38.1541481,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.17756844,1004.700012,26.20000076,0.016419688,286.9341736,0.763267934,467.0974731,97.69999695,1,7
2021-11-01 21:15 +08:00,27.39999962,62.52000046,82.19000244,27.40733337,0.0,3.299999952,451.2999878,2,0.0,0.09912,0.103515,0.0,0.01757,38.1541481,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.27654457,1004.601624,26.20000076,0.0,278.6737671,0.908345044,467.2808228,97.70165253,1,7
2021-11-01 21:20 +08:00,26.8928566,61.75357056,82.28250122,27.36357117,0.0,3.5,453.2857056,4,0.0,0.09912,0.098635,0.0,0.01758,29.96269035,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.27820969,1004.799988,26.30166245,0.983366907,262.2457581,0.800997972,467.1008911,97.69999695,1,5
2021-11-01 21:25 +08:00,20.0,62.48275757,82.33862305,27.34620667,0.0,3.620689631,453.1034546,1,0.0,0.00293,0.098635,0.0,0.01563,38.1541481,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.27820969,1004.800781,26.29999924,0.0,267.5259705,0.47427699,467.6939087,97.79917908,1,4
2021-11-01 21:30 +08:00,20.20000076,62.53333282,82.16066742,27.38533401,0.0,3.466666698,451.4333191,4,0.0,0.101565,0.00293,0.0,0.01757,38.26502228,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.27820969,1004.898376,26.29999924,0.0,286.8309326,0.738344967,467.1008606,98.29834747,1,4
2021-11-01 21:35 +08:00,21.13333321,62.45999908,82.22000122,27.35933304,0.0,3.366666555,452.6666565,2,0.0,0.101565,0.10254,0.0,0.01758,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.27820969,1005.099976,26.29999924,0.0,263.4671326,0.589999974,466.3020935,98.30000305,1,4
2021-11-01 21:40 +08:00,22.63333321,62.46666718,82.15633392,27.36266708,0.0,3.366666555,451.8333435,2,0.0,0.100095,0.10254,0.0,0.01563,44.85400009,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.27820969,1005.101624,26.29999924,0.0,304.1996155,0.255306184,467.2774963,98.30000305,1,5
2021-11-01 21:45 +08:00,24.46666718,62.41999817,82.04633331,27.38333321,0.0,3.366666555,448.2333374,2,0.0,0.100095,0.100095,0.0,0.01758,44.96508789,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.27820969,1005.200012,26.29999924,0.0,7.235514164,0.032629266,464.928009,98.49671173,1,5
2021-11-01 21:50 +08:00,24.29999924,62.52999878,82.24533081,27.3220005,0.0,3.466666698,447.1333313,2,0.0,0.10059,0.100095,0.0,0.01757,44.96508789,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.27820969,1005.29834,26.29999924,0.0,232.7687531,0.170000002,466.4912415,98.79836273,1,5
2021-11-01 21:55 +08:00,24.86666679,62.54333496,82.13632965,27.33833313,0.0,3.466666698,444.0666809,2,0.0,0.10059,0.103515,0.0,0.01563,44.96508789,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.27820969,1005.301636,26.10165215,0.0,71.22431946,0.159999996,466.5010986,99.0,1,5
2021-11-01 22:00 +08:00,25.06666756,62.49333191,82.06500244,27.34233284,0.0,3.400000095,443.4666748,2,0.196777,0.102535,0.103515,0.0,0.01758,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.27820969,1005.400024,26.0,0.0,96.35224152,0.142296523,465.1114197,99.30000305,1,4
2021-11-01 22:05 +08:00,25.46666718,62.52000046,82.0043335,27.35633278,0.0,3.333333254,444.8666687,2,0.003235,0.102535,0.1001,0.0,0.01758,29.63409233,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.27820969,1005.59668,25.89999962,0.0,352.2999878,0.07,466.67453,99.80000305,1,3
2021-11-01 22:10 +08:00,25.83333397,62.47333145,82.02066803,27.34133339,0.0,3.066666603,442.9666748,2,0.0,0.00391,0.1001,0.0,0.01562,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.27820969,1005.599976,25.79999924,0.0,186.623703,0.112324007,464.898468,100.0,1,5
2021-11-01 22:15 +08:00,20.6428566,61.69285583,82.00357056,27.33749962,0.0,3.178571463,441.7857056,1,0.0,0.10205,0.10205,0.0,0.01758,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.27820969,1005.700012,25.79999924,0.0,101.6647034,0.129999995,465.0917358,100.0,1,4
2021-11-01 22:20 +08:00,20.13793182,62.50344849,82.02103424,27.32413864,0.0,3.413793087,441.7930908,1,0.0,0.10205,0.10205,0.0,0.01758,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.27820969,1005.650818,25.70165443,0.0,61.09265518,0.129999995,465.4750366,100.0,1,4
2021-11-01 22:25 +08:00,20.86666679,62.56666565,82.01699829,27.32099915,0.0,3.466666698,444.7999878,2,0.0,0.10254,0.103515,0.0,0.01562,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.38182831,1005.698364,25.60000038,0.0,92.60892487,0.427006096,464.8868408,100.0,1,5
2021-11-01 22:30 +08:00,22.36666679,62.61000061,82.05266571,27.30866623,0.0,3.333333254,443.1333313,1,0.0,0.10254,0.103515,0.0,0.01758,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.38182831,1005.700012,25.50164413,0.0,79.30198669,0.527038872,463.5187378,100.0,1,5
2021-11-01 22:35 +08:00,23.13333321,62.5233345,81.84333038,27.35499954,0.0,3.066666603,444.5333252,2,0.0,0.100585,0.1001,0.0,0.01758,29.63350868,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.38182831,1005.700012,25.55082893,0.0,100.5795593,0.444751382,465.2817383,100.0,1,5
2021-11-01 22:40 +08:00,23.93333244,62.51333237,81.97467041,27.30966759,0.0,3.200000048,441.6000061,1,0.0,0.100585,0.1001,0.0,0.01562,29.63486862,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.38182831,1005.700012,25.60000038,0.0,104.0999985,0.170000002,464.2887878,100.0,1,5
2021-11-01 22:45 +08:00,24.5,62.50333405,81.91366577,27.3156662,0.0,3.433333397,440.0333252,1,0.0,0.00293,0.00292,0.0,0.01758,18.08338928,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.38182831,1005.700012,25.54917145,0.0,132.9408875,0.300000012,464.1087341,100.0,1,5
2021-11-01 22:50 +08:00,24.53333282,62.55666733,81.99466705,27.29000092,0.409999996,3.200000048,437.2999878,1,0.0,0.101075,0.19825,0.0,0.01758,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.38182831,1005.700012,25.60000038,0.0,68.96999359,0.300000012,464.075592,100.0,1,5
2021-11-01 22:55 +08:00,25.33333397,62.56999969,81.87466431,27.31233406,4.96333313,3.200000048,439.2666626,2,0.0,0.101075,0.00293,0.0,0.01562,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.26224327,17,0.0,94.93178558,0.0,25.38182831,1005.799988,25.60000038,0.0,102.8556671,0.181970462,464.2887878,100.0,1,5
2021-11-01 23:00 +08:00,25.46666718,62.71666718,81.77500153,27.32366753,10.03999996,3.133333445,439.2000122,2,0.0,0.100095,0.20019,0.0,0.01758,29.63255692,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.38182831,1005.799988,25.50163841,0.0,244.5600739,0.188198715,464.5019531,100.0,1,4
2021-11-01 23:05 +08:00,22.1428566,61.92499924,81.83535767,27.30464363,14.72500038,3.214285612,438.4642944,1,0.0,0.100095,0.00293,0.0,0.01758,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.38182831,1005.900024,25.30164909,0.0,160.5164032,0.189999998,464.4953003,100.0,1,4
2021-11-01 23:10 +08:00,20.27586174,62.68620682,81.73241425,27.33758545,20.70689583,3.0,437.4827576,2,0.0,0.101075,0.20215,0.0,0.01563,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.48353386,1005.996765,25.39838219,0.0,270.3695068,0.150647327,463.1057434,100.0,1,4
2021-11-01 23:15 +08:00,21.06666756,62.70333481,81.67199707,27.33466721,27.05333328,2.799999952,437.4333191,1,0.0,0.101075,0.00293,0.0,0.01757,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.48353386,1005.900024,25.39999962,0.0,346.041687,0.376028001,463.8955688,100.0,1,4
2021-11-01 23:20 +08:00,22.73333359,62.65333176,81.75499725,27.31399918,34.40000153,2.933333397,438.5,2,0.0,0.101565,0.19922,0.0,0.01758,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.48353386,1005.900024,25.5,0.0,349.1763306,0.153401166,461.9259949,100.0,1,4
2021-11-01 23:25 +08:00,24.16666603,62.65333176,81.6146698,27.35133362,39.59999847,3.200000048,438.2333374,2,0.0,0.101565,0.00293,0.0,0.01563,18.17915535,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.48353386,1005.799988,25.5983429,0.0,254.7275238,0.416517556,464.488678,100.0,1,4
2021-11-01 23:30 +08:00,24.73333359,62.52999878,81.72200012,27.31500053,46.45999908,3.033333302,437.1666565,1,0.0,0.00293,0.10254,0.0,0.01757,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.48353386,1005.601624,25.69838142,0.983800232,318.816803,0.310000002,463.7055664,100.0,1,4
2021-11-01 23:35 +08:00,25.56666756,62.57333374,81.70466614,27.32266617,50.68000031,3.099999905,437.5666809,1,0.0,0.10254,0.10254,0.0,0.01758,18.17915916,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.48353386,1005.700012,25.70000076,0.016583228,250.6369476,0.210165828,465.2902222,100.0,1,4
2021-11-01 23:40 +08:00,26.63333321,62.54666519,81.50900269,27.37133408,52.26666641,2.900000095,435.1333313,4,0.0,0.10254,0.10156,0.0,0.01563,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.48353386,1005.601624,25.70000076,0.0,278.6557007,0.230000004,465.4750977,100.0,1,3
2021-11-01 23:45 +08:00,27.16666603,62.32333374,81.56600189,27.34566689,56.91666794,3.0,432.7666626,3,0.0,0.103515,0.10156,0.0,0.01758,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.48353386,1005.599976,25.70000076,0.0,248.1880798,0.209999993,465.2949829,100.0,1,2
2021-11-01 23:50 +08:00,27.36666679,62.32666779,81.40699768,27.38666725,63.58333206,2.966666698,432.1000061,1,0.200989,0.103515,0.103515,0.0,0.01757,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.48353386,1005.599976,25.89834404,0.0,264.4437256,0.394042522,466.4845886,100.0,1,2
2021-11-01 23:55 +08:00,24.1071434,61.56071472,81.33571625,27.40107155,68.51428223,2.821428537,436.1071472,2,0.0,0.06933666666666667,0.103515,0.0,0.01563,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.59054756,1005.599976,25.89999962,0.0,305.5349731,0.175911382,466.0946655,100.0,1,2
2021-11-02 00:00 +08:00,20.0,62.29000092,80.99033356,27.44866753,73.58999634,2.633333445,436.5666809,1,0.0,0.06933666666666667,0.100585,0.0,0.01758,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.59054756,1005.599976,25.89999962,0.0,191.6228485,0.12365891,466.2779236,100.0,1,1
2021-11-02 00:05 +08:00,20.0,62.34482574,77.47620392,27.11034393,81.35172272,2.068965435,435.6551819,1,0.0,0.06933666666666667,0.100585,0.0,0.02539,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.59054756,1005.398376,25.79999924,0.0,278.5199585,0.25,465.6848755,100.0,1,1
2021-11-02 00:10 +08:00,20.0,62.3133316,74.8686676,26.69366646,86.29666901,1.700000048,434.6000061,1,0.0,0.100095,0.101075,0.0,0.02539,29.72856522,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.59054756,1005.099976,25.79999924,0.0,7.334285736,0.090000004,465.6914673,100.0,1,1
2021-11-02 00:15 +08:00,20.0,62.59666824,72.95200348,26.5233326,88.22000122,1.266666651,432.8333435,1,0.0,0.100095,0.101075,0.0,0.02539,29.62950134,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.59054756,1005.198364,25.79999924,0.0,138.1580658,0.170000002,465.6814575,100.0,1,1
2021-11-02 00:20 +08:00,20.0,62.59666824,71.98799896,26.32099915,183.2899933,1.366666675,430.6666565,1,0.0,0.10254,0.099125,0.0,0.02539,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.59054756,1005.14917,25.7016468,0.0,30.10000038,0.11098852,466.0749207,100.0,1,1
2021-11-02 00:25 +08:00,20.16666603,62.31666565,71.25966644,26.22766685,207.6799927,1.066666722,431.8333435,1,0.0,0.10254,0.099125,0.0,0.02539,29.63028908,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.59054756,1005.101624,25.60000038,0.0,299.2137146,0.180000007,464.4953003,100.0,1,1
2021-11-02 00:30 +08:00,20.03333282,62.25999832,70.07633209,26.32333374,209.4966736,1.066666722,430.3666687,1,0.0,0.06770666666666666,0.00195,0.0,0.02539,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.59054756,1005.099976,25.39999962,0.0,285.5274658,0.189096987,463.8955688,100.0,1,1
2021-11-02 00:35 +08:00,20.0,62.12333298,69.04533386,26.49833298,209.7233276,0.966666639,425.6666565,1,0.0,0.06770666666666666,0.10205,0.0,0.02539,29.63088036,100.0,26.5,7.730075836,0.0,0.0,24.4113884,17,0.0,94.93178558,0.0,25.59054756,1005.101624,25.39999962,0.0,154.9112854,0.25999999,463.9021606,100.0,1,1
2021-11-02 00:40 +08:00,20.43333244,62.22000122,67.76667023,26.8409996,212.3733368,1.0,424.6000061,1,0.0,0.06770666666666666,0.10205,0.0,0.02539,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.69051552,1004.90332,25.39833641,0.0,244.6624451,0.161829636,464.2886963,100.0,1,1
