timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-02 00:45 +08:00,22.33333397,62.29999924,67.34133148,27.04400063,217.1266632,1.033333302,425.9333191,1,0.0,0.05005,0.098635,0.0,0.02539,24.0038681,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.69051552,1004.849182,25.54917526,0.0,252.595047,0.344422787,463.8939209,99.8524704,1,1
2021-11-02 00:50 +08:00,20.0,60.89642715,66.18571472,27.45035744,228.8535767,1.035714269,425.1785583,1,0.0,0.05005,0.098635,0.0,0.02539,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.69051552,1004.799988,25.70000076,0.0,240.5236969,0.129999995,464.3019409,98.80329895,1,1
2021-11-02 00:55 +08:00,20.0,61.32069016,65.81999969,27.58482742,235.5793152,1.0,424.0344849,1,0.0,0.05005,0.00293,0.0,0.02539,18.18237495,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.69051552,1004.700012,25.70000076,0.016582955,159.428299,0.454859287,464.3086243,98.69999695,1,1
2021-11-02 01:00 +08:00,22.10000038,61.73666763,65.52532959,27.68033409,256.3833313,0.933333337,424.2666626,1,0.0,0.05005,0.100585,0.0,0.02539,37.98707962,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.69051552,1004.599976,25.89999962,0.983435512,118.4679642,0.062815964,465.4882507,99.0,1,1
2021-11-02 01:05 +08:00,28.63333321,61.9766655,65.39933014,27.75666618,264.4466553,0.933333337,429.9333191,2,0.0,0.0502925,0.100585,0.0,0.01758,29.63206863,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.69051552,1004.599976,25.89999962,0.0,277.1589661,0.424268246,465.2982788,99.49671936,1,1
2021-11-02 01:10 +08:00,80.90000153,61.61333466,65.59899902,27.7246666,260.1333313,1.033333302,436.1000061,1,0.0,0.0502925,0.06868333333333333,0.0,0.01563,18.18295097,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.69051552,1004.599976,25.89999962,0.0,213.2598877,0.198170513,465.4848938,99.30000305,1,1
2021-11-02 01:15 +08:00,118.7666702,61.19333267,66.04866791,27.57866669,270.2200012,1.066666722,441.8333435,1,0.0,0.0502925,0.06868333333333333,0.0,0.01758,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1004.40332,25.79999924,0.0,355.0350952,0.091152661,464.5084534,99.5,1,1
2021-11-02 01:20 +08:00,53.23333359,61.62666702,66.21866608,27.33200073,265.3766785,1.100000024,447.6000061,2,0.0,0.0502925,0.06868333333333333,0.0,0.01757,29.62970543,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1004.400024,25.79999924,0.0,123.7792435,0.179170027,464.8951416,99.69999695,1,1
2021-11-02 01:25 +08:00,20.36666679,61.82666779,65.99199677,27.19199944,271.3033447,1.033333302,443.2333374,2,0.0,0.05005,0.101565,0.0,0.01563,29.63167191,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1004.400024,25.60000038,0.0,207.377243,0.239999995,464.8951416,99.69999695,1,1
2021-11-02 01:30 +08:00,20.0,61.36999893,65.40666962,27.298666,264.2433472,1.033333302,439.0,1,0.0,0.05005,0.101565,0.0,0.01758,0.495587707,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1004.400024,25.60000038,0.0,232.321106,0.235248864,465.2818298,99.30331421,1,1
2021-11-02 01:35 +08:00,20.0,61.46666718,65.12799835,27.41566658,256.9666748,1.066666722,442.5333252,1,0.0,0.05005,0.06738333333333334,0.0,0.01758,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1004.400024,25.70000076,0.0,270.6316833,0.245065019,464.4920044,97.50817108,1,1
2021-11-02 01:40 +08:00,20.0714283,61.01428604,65.40607452,27.39392853,254.0142822,1.035714269,445.9285583,1,0.0,0.05005,0.06738333333333334,0.0,0.01562,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1004.400024,25.70000076,0.0,155.2124329,0.239999995,464.8821411,96.70163727,1,1
2021-11-02 01:45 +08:00,20.0,61.73666763,65.49966431,27.40800095,254.0099945,1.066666722,453.4333191,1,0.0,0.0500475,0.06738333333333334,0.0,0.01758,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1004.398376,25.70000076,0.0,278.895813,0.288181335,464.8951416,95.90330505,1,1
2021-11-02 01:50 +08:00,20.0,61.32069016,65.53620911,27.37931061,258.0896606,1.034482718,459.2069092,2,0.0,0.0500475,0.10205,0.0,0.01758,18.18083572,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1004.200012,25.70000076,0.0,251.0482483,0.123948716,464.691864,94.90493774,1,1
2021-11-02 01:55 +08:00,20.0,61.45333481,65.09333038,27.4829998,255.4633331,1.033333302,463.0,1,0.0,0.0500475,0.10205,0.0,0.01562,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1004.101624,25.70000076,0.0,148.8000031,0.119999997,464.6885071,94.79834747,1,1
2021-11-02 02:00 +08:00,20.0,61.52999878,64.88366699,27.57033348,258.9100037,1.033333302,471.5666809,2,0.0,0.0500475,0.06673,0.0,0.01758,18.1813736,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1004.099976,25.80164909,0.0,225.6112671,0.270000011,465.2785034,95.9967041,1,1
2021-11-02 02:05 +08:00,20.0,61.30666733,64.37333679,27.7670002,265.5466614,1.033333302,478.7999878,2,0.0,0.06640666666666667,0.06673,0.0,0.01758,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1004.099976,25.79999924,0.0,203.8842621,0.430000007,463.722229,97.39668274,1,1
2021-11-02 02:10 +08:00,20.16666603,61.50999832,64.1906662,27.83433342,275.4966736,1.033333302,482.9666748,1,0.0,0.06640666666666667,0.06673,0.0,0.01562,38.1541481,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1004.099976,25.6033268,0.0,246.8550873,0.272161961,464.1965332,97.70166016,1,1
2021-11-02 02:15 +08:00,20.33333397,61.50999832,64.21233368,27.82266617,275.4500122,1.0,481.9333191,1,0.0,0.06640666666666667,0.1001,0.0,0.01758,38.1541481,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1003.900024,25.70000076,0.0,211.4983521,0.161977962,464.095459,97.30329895,1,1
2021-11-02 02:20 +08:00,20.56666756,61.29000092,64.22266388,27.82066727,275.3733215,0.899999976,483.6666565,1,0.0,0.00293,0.1001,0.0,0.01758,38.26698303,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1003.900024,25.60000038,0.0,121.4000015,0.167680621,464.2953491,97.19999695,1,1
2021-11-02 02:25 +08:00,20.33333397,61.28666687,64.27866364,27.84133339,272.5833435,0.966666639,485.9666748,1,0.0,0.06770666666666666,0.00293,0.0,0.01758,44.96508789,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1003.900024,25.60000038,0.0,255.1484375,0.219999999,463.6858215,97.19999695,1,1
2021-11-02 02:30 +08:00,20.5,60.25357056,64.16714478,27.89607048,272.2428589,0.892857134,488.3214417,1,0.0,0.06770666666666666,0.100585,0.0,0.01562,38.1541481,100.0,26.5,7.730075836,0.0,0.0,24.55996895,17,0.0,94.93178558,0.0,25.79018402,1004.099976,25.5,0.0,233.7213593,0.140000001,464.0987549,97.30000305,1,1
2021-11-02 02:35 +08:00,20.0,61.09999847,64.06433105,27.95633316,273.769989,0.899999976,492.7000122,1,0.0,0.06770666666666666,0.100585,0.0,0.01758,38.1541481,100.0,26.5,7.730075836,0.0,0.0,24.41133881,17,0.0,94.93178558,0.0,25.79018402,1003.801636,25.5,0.98350054,250.2332153,0.37280491,463.5007019,97.80000305,1,1
2021-11-02 02:40 +08:00,20.0,61.20344925,64.07896423,27.97448349,272.7069092,0.896551728,495.3448181,1,0.0,0.0507825,0.101075,0.0,0.01758,44.96508789,100.0,26.5,7.730075836,0.0,0.0,24.41133881,17,0.0,94.93178558,0.0,25.79018402,1003.898376,25.5,0.016483013,196.2413025,0.142472446,463.6956787,97.30329895,1,1
2021-11-02 02:45 +08:00,20.0,61.03666687,64.16633606,27.96733284,274.4833374,0.866666675,495.9666748,1,0.0,0.0507825,0.101075,0.0,0.01758,38.1541481,100.0,26.5,7.730075836,0.0,0.0,24.41133881,17,0.0,94.93178558,0.0,25.79018402,1003.801636,25.5,0.0,188.4938507,0.189999998,463.1091614,97.5,1,1
2021-11-02 02:50 +08:00,20.0,61.14666748,64.1823349,27.97166634,277.543335,0.699999988,496.2000122,1,0.0,0.0507825,0.00293,0.0,0.01562,38.1541481,100.0,26.5,7.730075836,0.0,0.0,24.41133881,17,0.0,94.93178558,0.0,25.79018402,1003.799988,25.60000038,0.0,251.4929352,0.585684657,463.9021912,97.80000305,1,1
2021-11-02 02:55 +08:00,20.10000038,60.97000122,64.12000275,28.01033401,270.3333435,0.466666669,500.6333313,1,0.0,0.0507825,0.10205,0.0,0.01758,29.96357536,100.0,26.5,7.730075836,0.0,0.0,24.41133881,17,0.0,94.93178558,0.0,25.79018402,1003.650818,25.70000076,0.0,272.0865784,0.620304704,463.3122864,97.40164948,1,1
2021-11-02 03:00 +08:00,20.29999924,60.87666702,64.02899933,28.04500008,262.6533203,0.866666675,504.9333191,2,0.0,0.008008,0.10205,0.0,0.01758,44.8531456,100.0,26.5,7.730075836,0.0,0.0,24.41133881,17,0.0,94.93178558,0.0,25.79018402,1003.599976,25.70000076,0.508254707,257.6322021,0.602606118,464.5735474,97.19999695,1,1
2021-11-02 03:05 +08:00,20.36666679,61.26666641,64.06233215,28.04466629,253.2633362,0.766666651,506.7999878,1,0.0,0.008008,0.09912,0.0,0.01758,44.85248184,100.0,26.5,7.730075836,0.0,0.0,24.41133881,17,0.0,94.93178558,0.0,25.79018402,1003.599976,25.70000076,0.0,147.0638275,0.227520034,465.2949829,97.19999695,0,0
2021-11-02 03:10 +08:00,20.36666679,61.16333389,63.88433456,28.0953331,266.9266663,0.766666651,511.1000061,1,0.0,0.008008,0.09912,0.0,0.01562,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.41133881,17,0.0,94.93178558,0.0,25.79018402,1003.599976,25.70000076,0.0,121.58255,0.033300459,464.7050171,97.5,0,0
2021-11-02 03:15 +08:00,20.53333282,60.78666687,63.82966614,28.11199951,271.6400146,0.699999988,511.7999878,1,0.0,0.008008,0.00293,0.0,0.01758,37.81936264,100.0,26.5,7.730075836,0.0,0.0,24.41133881,17,0.0,94.93178558,0.0,25.79018402,1003.400024,25.60000038,0.0,317.4062195,0.280000001,464.691803,98.19667816,0,0
2021-11-02 03:20 +08:00,20.6896553,60.29655075,63.81413651,28.13034439,261.0034485,0.862068951,511.8620605,1,0.0,0.008008,0.101075,0.0,0.01758,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.41133881,17,0.0,94.93178558,0.0,25.79018402,1003.400024,25.60000038,0.0,222.3374634,0.119500592,464.4910278,98.5,0,0
2021-11-02 03:25 +08:00,20.0,60.73448181,63.73034668,28.13448334,248.1000061,0.896551728,508.3448181,1,0.0,0.008008,0.101075,0.0,0.01562,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.41133881,17,0.0,94.93178558,0.0,25.79018402,1003.299988,25.5,0.0,38.48550797,0.267525077,464.095459,98.5,0,0
2021-11-02 03:30 +08:00,20.0,60.74333191,63.58666611,28.15633392,254.4700012,0.600000024,505.0333252,1,0.0,0.008008,0.06738333333333334,0.0,0.01758,38.01563644,100.0,26.5,7.730075836,0.0,0.0,24.26517296,17,0.0,94.93178558,0.0,25.79018402,1003.299988,25.39999962,0.0,353.6540527,0.153659225,464.2953491,98.5,0,0
2021-11-02 03:35 +08:00,20.0,60.93448257,63.50896454,28.16241455,258.6103516,0.724137902,506.4482727,1,0.0,0.008008,0.06738333333333334,0.0,0.01758,29.63127708,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1003.299988,25.39999962,0.0,250.2477875,0.040714134,463.5089111,98.30000305,0,0
2021-11-02 03:40 +08:00,109.9333344,60.84666824,63.54366684,28.16566658,260.563324,0.600000024,507.8666687,1,0.0,0.008008,0.06738333333333334,0.0,0.01562,29.96468353,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1003.101624,25.39999962,0.0,279.0735474,0.295684069,463.1523132,98.30000305,0,0
2021-11-02 03:45 +08:00,127.3000031,61.04333496,63.43099976,28.17933273,260.0299988,0.933333337,512.0333252,1,0.0,0.008008,0.06836,0.0,0.01758,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1003.099976,25.39999962,0.0,304.3562622,0.372136325,463.4891663,98.5,0,0
2021-11-02 03:50 +08:00,103.6999969,60.93333435,63.47433472,28.13999939,275.230011,0.933333337,515.0333252,1,0.0,0.008008,0.06836,0.0,0.01758,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.900024,25.39999962,0.0,257.5300293,0.430000007,464.0788269,98.10165405,0,0
2021-11-02 03:55 +08:00,70.56666565,60.91666794,63.54566574,28.01866722,280.1166687,0.933333337,508.5,1,0.0,0.008008,0.06836,0.0,0.01562,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.801636,25.5,0.0,302.1715088,0.693413258,463.1090393,97.7049408,0,0
2021-11-02 04:00 +08:00,46.06666565,60.7266655,63.05633163,28.10466576,286.1033325,1.033333302,502.4333191,1,0.0,0.008008,0.10107,0.0,0.01758,29.63541031,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.899231,25.39999962,0.0,15.63951111,0.092870243,464.095459,97.19999695,0,0
2021-11-02 04:05 +08:00,25.76666641,61.48333359,62.88833237,28.08866692,294.1533203,1.066666722,491.3666687,1,0.0,0.008008,0.10107,0.0,0.01758,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.599976,25.5,0.0,266.1624756,0.25,464.4994202,96.70494843,0,0
2021-11-02 04:10 +08:00,20.33333397,61.63666534,62.82466507,28.05599976,290.1233215,1.066666722,486.0,1,0.0,0.008008,0.06868666666666666,0.0,0.01563,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.601624,25.5,0.0,271.6266479,0.644687951,465.4849243,96.09999847,0,0
2021-11-02 04:15 +08:00,20.0714283,60.22499847,63.14678574,27.8839283,288.2035828,1.178571463,479.8214417,1,0.0,0.008008,0.06868666666666666,0.0,0.01757,18.18079567,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.599976,25.5,0.0,288.9934998,0.437039047,464.298645,96.30000305,0,0
2021-11-02 04:20 +08:00,20.0,61.04000092,63.01433182,27.91266632,269.4533386,1.033333302,472.4666748,1,0.0,0.008008,0.06868666666666666,0.0,0.01758,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.400024,25.50165558,0.0,275.2876587,0.689739048,464.1020203,96.99668884,0,0
2021-11-02 04:25 +08:00,20.0,60.87931061,62.89551544,27.89724159,254.7586212,1.137930989,463.7241516,1,0.0,0.008008,0.06770666666666666,0.0,0.01563,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.400024,25.5,0.0,276.9703979,0.747703433,464.8885803,97.5,0,0
2021-11-02 04:30 +08:00,20.0,60.88666534,62.8429985,27.91233253,245.8399963,1.100000024,456.6000061,1,0.0,0.008008,0.06770666666666666,0.0,0.01758,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.400024,25.5,0.0,265.0379028,0.579174995,464.505188,97.7016449,0,0
2021-11-02 04:35 +08:00,20.0,60.97999954,62.72700119,27.92533302,244.2466736,0.966666639,456.0666809,1,0.0,0.008008,0.06770666666666666,0.0,0.01757,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.400024,25.5,0.0,299.9107056,0.747510016,464.8851929,97.20497894,0,0
2021-11-02 04:40 +08:00,321.6000061,61.90999985,62.75500107,27.95866585,238.0166626,1.133333325,456.1666565,1,0.0,0.008008,0.099125,0.0,0.01563,29.82644653,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.400024,25.50165176,0.0,252.4741516,0.635780513,464.4953003,96.40000153,0,0
2021-11-02 04:45 +08:00,246.6000061,61.50333405,62.88466644,27.93566704,232.1766663,0.966666639,460.8333435,1,0.0,0.008008,0.099125,0.0,0.01758,18.18296432,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.496643,25.60000038,0.0,282.2286682,0.214657173,464.2986755,96.0,0,0
2021-11-02 04:50 +08:00,187.6000061,61.70666504,62.81533432,27.98166656,224.293335,1.066666722,461.8333435,1,0.0,0.008008,0.00293,0.0,0.01757,18.17932892,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.299988,25.60000038,0.0,290.8029175,0.616971076,464.2953491,95.60331726,0,0
2021-11-02 04:55 +08:00,157.9333344,61.88333511,62.69633484,28.03533363,214.793335,0.766666651,465.5666809,1,0.0,0.008008,0.10107,0.0,0.01563,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.398376,25.60000038,0.0,275.8847351,0.560000002,465.48172,95.00328827,0,0
2021-11-02 05:00 +08:00,136.1000061,61.69333267,62.68700027,28.07099915,193.9733276,0.966666639,471.1666565,1,0.0,0.008008,0.10107,0.0,0.01758,29.63293839,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.299988,25.60000038,0.0,282.4634399,1.07836926,465.4882202,94.10332489,0,0
2021-11-02 05:05 +08:00,73.85713959,61.5,62.86249924,28.03464317,187.4892883,1.071428537,481.7857056,1,0.0,0.004723720930232558,0.06771,0.0,0.02539,0.296161979,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.200012,25.60000038,0.0,268.9016418,0.684094369,464.1020508,93.99835205,0,0
2021-11-02 05:10 +08:00,20.0,61.36999893,62.96300125,28.05033302,177.6866608,0.933333337,489.2999878,1,0.0,0.004723720930232558,0.06771,0.0,0.02539,0.0,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.301636,25.60000038,0.0,291.0538025,0.358201295,463.7153625,95.29508209,0,0
2021-11-02 05:15 +08:00,20.06666756,61.49666595,62.97133255,28.07999992,174.3133392,0.800000012,500.3666687,1,0.0,0.004723720930232558,0.06771,0.0,0.02539,18.18158531,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.400024,25.50165176,0.0,265.3364868,0.725450397,464.6786194,94.7983551,0,0
2021-11-02 05:20 +08:00,20.06896591,61.63448334,63.14689636,28.04517174,173.6413727,0.827586234,507.3103333,1,0.0,0.004723720930232558,0.09961,0.0,0.02539,0.291646928,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.400024,25.5,0.0,275.5577393,0.894559741,464.3118286,95.30000305,0,0
2021-11-02 05:25 +08:00,20.03333282,62.04666519,63.21099854,28.04533386,173.7799988,1.0,517.5333252,1,0.0,0.004723720930232558,0.09961,0.0,0.02539,0.0,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.301636,25.5,0.0,259.1056213,0.821824133,465.0819092,95.69667816,0,0
2021-11-02 05:30 +08:00,20.06666756,62.13999939,63.18733215,28.04566574,175.7966614,0.766666651,524.2333374,1,0.0,0.004723720930232558,0.00293,0.0,0.02539,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.26270103,17,0.0,94.93178558,0.0,25.79018402,1002.5,25.49835777,0.0,287.255249,0.89673084,464.4975891,95.00328064,0,0
2021-11-02 05:35 +08:00,20.0,61.97419357,63.45903397,27.96129036,176.0774231,0.935483873,527.9031982,1,0.0,0.004723720930232558,0.10205,0.0,0.02539,0.297365338,100.0,26.5,7.730075836,0.0,0.0,24.11629295,17,0.0,94.93178558,0.0,25.79018402,1002.699158,25.5,0.0,297.2759705,0.691074669,465.0851135,95.0,0,0
2021-11-02 05:40 +08:00,20.0,62.13666534,63.50233459,27.90066719,179.8300018,0.833333313,527.0,1,0.0,0.004723720930232558,0.10205,0.0,0.02539,17.98602486,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.79018402,1002.698364,25.5,0.0,279.0535278,1.26041913,465.0884399,94.69999695,0,0
2021-11-02 05:45 +08:00,20.0,61.84666824,63.41233444,27.85966682,180.7833405,0.833333313,524.4000244,1,0.0,0.004723720930232558,0.06803333333333333,0.0,0.02539,17.68716431,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1002.699463,25.5,0.0,272.7554016,0.869113803,464.6951294,94.79944611,0,0
2021-11-02 05:50 +08:00,20.0,61.90999985,63.59233475,27.71233368,181.5866699,0.833333313,519.2999878,1,0.0,0.004723720930232558,0.06803333333333333,0.0,0.02539,17.69238853,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1002.599976,25.5,0.0,258.9344788,0.563319743,464.488678,94.69999695,0,0
2021-11-02 05:55 +08:00,20.25,61.33571243,63.43464279,27.74607086,184.1214294,1.035714269,517.5357056,1,0.0,0.004723720930232558,0.06803333333333333,0.0,0.02539,11.99188137,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1002.599976,25.5,0.0,263.6329651,0.997861385,464.0987549,94.69999695,0,0
2021-11-02 06:00 +08:00,20.0,61.84666824,63.19499969,27.84799957,186.2766724,0.866666675,517.7333374,1,0.0,0.004723720930232558,0.098635,0.0,0.0254,0.0,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1002.601624,25.60000038,0.0,300.4571533,0.963840067,464.5019531,94.79833984,0,0
2021-11-02 06:05 +08:00,62.20000076,61.87666702,62.98233414,27.94833374,190.4733276,0.733333349,521.0666504,1,0.0,0.004723720930232558,0.098635,0.0,0.01757,0.296468765,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1002.698364,25.60000038,0.0,289.4824219,1.089340687,465.6716919,94.80000305,0,0
2021-11-02 06:10 +08:00,20.0,61.90000153,62.88620758,28.0072422,195.7137909,0.689655185,529.4483032,1,0.0,0.004723720930232558,0.00293,0.0,0.01563,0.0,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1002.700012,25.5,0.0,289.2325134,0.599950075,464.6951294,95.0,0,0
2021-11-02 06:15 +08:00,20.0,61.61666489,62.8073349,28.02799988,200.2899933,0.433333337,534.4000244,1,0.0,0.004723720930232558,0.100585,0.0,0.01758,0.0,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1002.700012,25.5,0.0,271.0071411,0.74000001,464.6852722,95.19999695,0,0
2021-11-02 06:20 +08:00,20.0,61.53333282,62.84133148,27.95800018,202.7166595,0.733333349,528.7000122,1,0.0,0.004723720930232558,0.100585,0.0,0.01757,17.69236565,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1002.700012,25.5,0.0,282.3086853,0.70132792,463.9218445,95.0,0,0
2021-11-02 06:25 +08:00,20.0,61.60333252,62.68966675,27.99166679,197.9799957,0.666666687,525.9666748,1,0.0,0.004723720930232558,0.06803333333333333,0.0,0.01758,0.295864612,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1002.996704,25.39999962,0.0,262.6141663,0.809013009,465.4833679,94.69999695,0,0
2021-11-02 06:30 +08:00,20.39999962,61.81999969,62.70033264,27.95533371,189.4166718,0.800000012,521.4000244,1,0.0,0.004723720930232558,0.06803333333333333,0.0,0.01563,0.0,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1003.0,25.40165138,0.0,266.6276245,0.914384186,461.546051,94.20165253,0,0
2021-11-02 06:35 +08:00,29.86666679,61.74333191,63.0423317,27.84166718,177.5099945,0.833333313,519.0333252,1,0.0,0.004723720930232558,0.06803333333333333,0.0,0.01758,0.29886061,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1003.0,25.40166092,0.0,280.4039307,0.789833844,466.6481934,93.20664215,0,0
2021-11-02 06:40 +08:00,60.40000153,61.86999893,62.93566513,27.88699913,164.7433319,0.899999976,523.9000244,1,0.0,0.004723720930232558,0.06738333333333334,0.0,0.01757,17.68897247,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1003.0,25.49944878,0.0,300.3574219,0.920330346,464.7116394,92.30110168,0,0
2021-11-02 06:45 +08:00,80.93333435,61.88666534,62.86033249,27.91833305,154.3166656,0.966666639,530.3666382,1,0.200012,0.004723720930232558,0.06738333333333334,0.0,0.01758,17.68686104,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1003.200012,25.5,2.0,310.2076721,0.620000005,465.4915466,92.79833984,0,0
2021-11-02 06:50 +08:00,27.0714283,60.98571396,62.99785614,27.87249947,148.4607086,0.928571403,540.3928833,1,0.0,0.004723720930232558,0.06738333333333334,0.0,0.01563,0.0,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1003.200012,25.5,4.0,268.8011475,0.364765882,464.2953491,93.5,0,0
2021-11-02 06:55 +08:00,62.0,62.16999817,63.13000107,27.83033371,147.4100037,1.033333302,541.7333374,1,0.0,0.004723720930232558,0.100095,0.0,0.01758,0.0,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1003.349182,25.5,8.983467102,284.0485535,0.501114786,464.7215576,94.39834595,0,0
2021-11-02 07:00 +08:00,20.0,62.19666672,63.36066818,27.72566605,147.4766693,1.0,538.2333374,1,0.0,0.004723720930232558,0.100095,0.0,0.01757,0.0,100.0,26.5,7.730075836,0.0,0.0,24.11383247,17,0.0,94.93178558,0.0,25.69104767,1003.301636,25.59835052,13.98349762,296.3257446,0.955544353,464.5084839,94.7983551,0,0
2021-11-02 07:05 +08:00,20.0,61.91379166,63.68206787,27.5868969,148.2620697,0.896551728,527.0689697,1,0.0,0.004723720930232558,0.00293,0.0,0.01758,0.0,100.0,26.5,7.730075836,0.0,0.0,23.96529007,17,0.0,94.93178558,0.0,25.69104767,1003.400024,25.59833908,18.98338318,315.6859436,1.431525707,465.8947144,95.0,0,0
2021-11-02 07:10 +08:00,20.0,62.20000076,63.6206665,27.59399986,150.1333313,0.833333313,514.2000122,2,0.0,0.004723720930232558,0.10254,0.0,0.01563,0.0,100.0,26.5,7.730075836,0.0,0.0,24.11462975,17,0.0,94.93178558,0.0,25.58787918,1003.400024,25.60000038,23.96700287,310.4046936,1.460760593,465.4882813,95.0,0,0
2021-11-02 07:15 +08:00,20.0,62.29666519,63.69966507,27.55400085,150.7766724,1.066666722,508.6666565,2,0.0,0.004723720930232558,0.10254,0.0,0.01757,0.0,100.0,26.5,7.730075836,0.0,0.0,24.26178551,17,0.0,93.93489075,0.0,25.58787918,1003.400024,25.5,34.91691589,298.241394,1.77404809,465.8980408,95.29833984,0,0
2021-11-02 07:20 +08:00,20.06666756,62.20666504,63.7456665,27.52499962,152.3399963,0.899999976,503.5666809,2,0.0,0.004723720930232558,0.06673333333333333,0.0,0.01758,0.0,100.0,26.5,7.730075836,0.0,0.0,24.26427269,17,0.0,93.92648315,0.0,25.79898071,1003.400024,25.60000038,45.96700287,250.7936859,0.24544476,466.111145,95.5,0,0
2021-11-02 07:25 +08:00,20.10000038,62.35666656,63.70000076,27.5253334,155.6900024,0.699999988,501.1333313,2,0.0,0.004723720930232558,0.06673333333333333,0.0,0.01563,0.0,100.0,26.5,7.730075836,0.0,0.0,24.4120636,17,0.0,92.38031006,0.0,25.80063629,1003.299988,25.60000038,58.98338318,250.4894257,0.993323267,467.1042175,95.5,0,0
2021-11-02 07:30 +08:00,20.26666641,62.10333252,63.80333328,27.50033379,158.793335,0.333333343,499.9333191,2,0.0,0.004723720930232558,0.06673333333333333,0.0,0.01758,0.0,100.0,26.5,7.730075836,0.0,0.0,24.56343269,17,0.0,90.36431122,0.0,25.80063629,1003.400024,25.60000038,63.96703339,317.8659668,0.639614761,468.126709,95.30329895,0,0
2021-11-02 07:35 +08:00,20.5,62.20000076,63.49599838,27.5933342,159.2533264,0.433333337,497.6333313,2,0.0,0.004723720930232558,0.09863,0.0,0.01757,0.0,100.0,26.5,7.730075836,0.0,0.0,24.56343269,17,0.0,89.86450195,0.0,25.91545677,1003.59668,25.70000076,63.96680069,265.6340332,1.003858209,469.4932251,94.80332184,0,0
2021-11-02 07:40 +08:00,20.3571434,61.45000076,63.43500137,27.61821365,158.9892883,0.285714298,498.2857056,1,0.0,0.004723720930232558,0.09863,0.0,0.01563,0.0,100.0,26.5,7.730075836,0.0,0.0,24.41304016,17,0.0,92.47386169,0.0,26.0312748,1003.599976,25.8966732,61.0,279.5130005,0.92199564,470.279541,94.30332947,0,0
2021-11-02 07:45 +08:00,20.0,62.64333344,63.51266479,27.59766579,158.5099945,0.566666663,494.1666565,1,0.0,0.004723720930232558,0.00293,0.0,0.01758,0.0,100.0,26.5,7.730075836,0.0,0.0,24.26387978,17,0.0,93.51657867,0.0,26.0312748,1003.700012,25.89999962,73.90110016,301.3945007,0.737747014,470.6907349,94.0032959,0,0
2021-11-02 07:50 +08:00,20.0,62.73333359,63.52233505,27.62966728,159.4166718,0.466666669,497.5,1,0.0,0.004723720930232558,0.10205,0.0,0.01758,0.0,100.0,26.5,7.730075836,0.0,0.0,24.11508179,17,0.0,94.01454926,0.0,25.9318943,1003.700012,26.0,106.9677124,291.1621094,0.943874836,469.1064758,94.0,0,0
2021-11-02 07:55 +08:00,20.0,62.77241516,63.50172424,27.65103531,156.506897,0.37931034,499.379303,1,0.0,0.004723720930232558,0.10205,0.0,0.01562,38.26502228,100.0,26.5,7.730075836,0.0,0.0,24.11508179,17,0.0,94.01454926,0.0,25.83034706,1003.700012,26.0,123.950798,245.6873474,0.42541638,471.2990417,93.80000305,0,0
2021-11-02 08:00 +08:00,20.0,62.20333481,63.78533173,27.57366753,157.3566742,0.733333349,503.8333435,1,0.0,0.004723720930232558,0.06868666666666666,0.0,0.01758,38.1541481,100.0,26.5,7.730075836,0.0,0.0,24.11508179,17,0.0,94.01454926,0.0,25.72563744,1003.799988,26.20000076,136.9671631,18.75668335,0.389343172,473.4718323,93.40000153,0,0
2021-11-02 08:05 +08:00,20.0,62.35333252,64.13800049,27.5043335,156.706665,0.733333349,504.8666687,1,0.0,0.004723720930232558,0.06868666666666666,1.260643241,0.13281,1184.260986,100.0,26.5,60.96287537,55.08831024,31.20356941,19.46539688,17,80.18177795,88.77137756,116.2194977,24.98504829,1003.898376,26.20000076,156.9008026,252.2540741,0.734218776,474.8677368,92.80330658,0,0
2021-11-02 08:10 +08:00,20.23333359,62.00333405,64.01433563,27.57500076,154.863327,0.466666669,511.4666748,1,0.0,0.004723720930232558,0.06868666666666666,1.729499655,0.13281,1191.511597,100.0,26.5,47.1172142,41.28305435,31.72906685,16.58635902,17,79.4081192,94.12120056,120.3582153,18.9776535,1003.900024,26.39916801,180.9417877,270.5263977,0.923992038,474.5077209,92.59999847,0,0
2021-11-02 08:15 +08:00,20.33333397,62.28666687,63.98366547,27.59600067,159.1866608,0.633333325,517.5,1,0.0,0.004723720930232558,0.06803333333333333,1.384266816,0.13282,1197.852173,100.0,26.5,48.9788475,42.49966812,31.8685112,16.93327332,17,83.73390961,95.17918396,120.3582153,18.96769905,1003.900024,26.54979706,201.4573517,253.3821259,0.529634416,475.7070923,92.55020142,0,0
2021-11-02 08:20 +08:00,20.53333282,61.98333359,64.01132965,27.57766724,161.0,0.833333313,517.5333252,3,0.0,0.004723720930232558,0.06803333333333333,1.840061342,0.13086,1204.865967,100.0,26.5,47.3266449,41.4343338,32.20750809,16.93065834,17,85.5617218,95.17918396,120.3582153,18.96769905,1003.898376,26.70000076,212.0498047,107.8548126,0.212243676,477.8796997,92.69335938,1,1
2021-11-02 08:25 +08:00,24.43333244,61.91999817,64.21600342,27.50266647,162.5866699,0.800000012,517.3666382,1,0.0,0.004723720930232558,0.06803333333333333,1.316049154,0.13281,1182.432251,100.0,26.5,49.49562073,43.62367249,32.38432312,17.08061981,17,81.99182892,95.17918396,120.8516464,19.07044983,1003.900024,26.89999962,202.9506073,321.2622986,1.180449605,479.2890625,91.80329895,1,1
2021-11-02 08:30 +08:00,30.25,61.26428604,64.22750092,27.51714325,161.7571411,0.642857134,521.5714111,1,0.0,0.004723720930232558,0.09961,1.604940903,0.13281,1180.589722,100.0,26.5,49.81637192,43.62367249,32.34386444,17.08061981,17,82.98338318,95.17918396,120.8516464,19.07044983,1003.900024,26.89999962,225.9337921,300.2035828,1.792482495,478.3060913,90.30828094,1,1
2021-11-02 08:35 +08:00,20.0,62.10333252,64.14566803,27.56500053,161.6033325,0.666666687,526.1333618,1,0.0,0.004723720930232558,0.09961,1.821789536,0.13281,1201.089844,100.0,26.5,49.81637192,43.62367249,32.34386444,17.08061981,17,83.60971069,95.17918396,120.8516464,18.96255684,1004.198364,27.00164032,269.7867432,329.8778992,0.967703462,479.3021851,89.80984497,1,1
2021-11-02 08:40 +08:00,20.0,62.29333496,64.16766357,27.56633377,162.3666687,0.433333337,531.7999878,1,0.0,0.06771,0.00293,1.144626319,0.13282,569.9549561,37.00706863,26.5,47.98500061,41.16000366,30.26268196,16.77619553,17,72.0668869,95.17918396,120.8516464,18.82160759,1004.200012,27.19833755,272.8336792,256.1174011,0.752515972,478.2895508,89.69667053,1,1
2021-11-02 08:45 +08:00,20.0,62.20000076,64.25033569,27.5,158.1499939,0.566666663,525.2666626,1,0.0,0.06771,0.10205,0.196789358,0.13281,194.0546722,9.623069763,26.5,44.9938736,38.74839401,28.7210598,16.77360725,17,64.17398071,95.17918396,120.8516464,18.72006989,1004.266174,27.46620369,328.8474426,302.2870178,0.930554748,480.3018494,88.83380127,1,1
2021-11-02 08:50 +08:00,20.0,61.95517349,64.52999878,27.34758568,156.5896606,0.448275864,518.2758789,2,0.0,0.06771,0.10205,0.242068767,0.13086,188.1553955,8.540735245,26.5,44.64616776,38.74839401,28.7210598,17.07317924,17,61.14764023,95.17918396,120.8516464,18.81948662,1004.400024,27.49835396,352.9342041,280.0862732,1.643418908,481.494751,87.60493469,1,1
2021-11-02 08:55 +08:00,20.0,62.01666641,64.66933441,27.25766754,155.7033386,0.566666663,507.2666626,1,0.0,0.00195,0.00195,0.221983243,0.13281,182.188736,8.540735245,26.5,46.07038498,39.77108002,28.63361931,17.07567215,17,63.16791916,95.17918396,120.8459854,18.81948662,1004.599976,27.70000076,496.403595,281.4013367,1.017680645,484.4438171,86.50828552,1,1
2021-11-02 09:00 +08:00,20.03333282,62.20666504,64.23766327,27.37899971,156.113327,0.400000006,500.7666626,1,0.0,0.06933666666666667,0.101565,0.211812336,0.13281,185.221283,8.540735245,26.5,47.48858261,41.77098846,28.66726112,17.07567215,17,62.77099609,95.17918396,120.8097839,18.81948662,1004.601624,27.70000076,495.0974731,278.2642517,1.72106564,484.6933594,85.89187622,1,3
2021-11-02 09:05 +08:00,20.73333359,62.42666626,64.19033051,27.39366722,155.3366699,0.166666672,496.2333374,1,0.0,0.06933666666666667,0.101565,0.168930939,0.13281,189.6284637,8.540735245,26.5,47.64289856,41.77098846,28.75916672,17.07567215,17,63.92168045,95.17918396,120.8432617,18.81948662,1004.700012,27.80166054,410.0332336,304.7531738,1.304955125,485.493103,85.50498199,1,4
2021-11-02 09:10 +08:00,24.70000076,62.13999939,64.0043335,27.4936676,154.7233276,0.366666675,498.9666748,4,0.0,0.06933666666666667,0.100585,0.255114421,0.13282,186.7918396,8.540735245,26.5,48.29053116,42.76942444,28.51363945,16.92594528,17,62.72354889,95.17918396,120.8438263,18.81948662,1004.700012,27.89836693,186.6815491,280.0237122,1.109346986,483.4839172,86.29020691,1,5
2021-11-02 09:15 +08:00,25.20000076,62.10333252,64.03399658,27.51966667,152.7766724,0.166666672,506.7000122,1,0.0,0.10107,0.100585,0.261873936,0.13281,189.7025146,8.540735245,26.5,44.9199791,38.33319092,28.50951195,16.92341805,17,63.02439117,95.17918396,120.8438263,18.7082901,1004.900024,28.0,304.490448,265.222229,1.519973397,483.0973206,85.10328674,1,4
2021-11-02 09:20 +08:00,24.93333244,62.27000046,63.94800186,27.50533295,153.25,0.300000012,508.7666626,2,0.0,0.10107,0.06868333333333333,1.459745704,0.13086,1102.92334,72.50627136,26.39838409,50.54501343,45.15760422,31.68031693,17.40285873,17,81.24092865,95.17918396,118.7004547,19.02817917,1004.898438,28.10000038,404.4857483,295.4724121,1.219515562,482.2812805,84.10646057,1,3
2021-11-02 09:25 +08:00,20.0,61.69285583,64.06928253,27.39642906,153.9321442,0.357142866,499.1428528,1,0.0,0.101075,0.06868333333333333,1.902952934,0.13281,1281.547974,85.11215973,26.39999962,48.94496155,43.09505081,32.25414658,16.93570328,17,83.63314819,95.17918396,119.9396973,18.90837669,1004.900024,28.39669609,452.3648682,264.7791443,0.827522516,483.697113,83.603302,1,5
2021-11-02 09:30 +08:00,20.0,62.18999863,64.25299835,27.32033348,152.9633331,0.300000012,494.5666809,1,0.0,0.101075,0.06868333333333333,1.397950642,0.13281,1005.960754,66.14431,26.39999962,47.98112869,42.10242081,31.51288986,16.93570328,17,75.94367981,95.17918396,120.0192261,18.90837669,1004.901672,28.5,550.3365479,295.3182373,1.770805836,485.87323,83.30328369,1,5
2021-11-02 09:35 +08:00,20.0,62.24666595,64.34233093,27.30266762,150.9166718,0.5,493.5666809,1,0.0,0.00293,0.104005,0.66108964,0.13282,467.2338562,30.56943703,26.39999962,47.01144028,41.10769653,29.73172379,16.93570328,17,70.01075745,95.17918396,122.193161,18.79760361,1004.900024,28.89836121,343.0491333,143.3729553,0.230081901,488.8751526,83.70163727,1,6
2021-11-02 09:40 +08:00,20.0,62.21724319,64.51792908,27.25862122,149.6689606,0.241379306,493.6551819,5,0.0,0.100585,0.104005,0.364845064,0.13281,317.999176,20.72532845,26.39999962,46.05313873,40.0004921,29.12356186,16.93570328,17,65.21651459,95.17918396,120.161293,18.79574394,1005.099976,29.20000076,204.0825958,238.0167389,0.727191985,487.868927,79.91073608,1,8
2021-11-02 09:45 +08:00,20.0,62.25,64.66166687,27.22699928,148.4433289,0.266666681,493.3666687,3,0.0,0.100585,0.10303,0.748406546,0.13281,588.0692139,38.35543823,26.39999962,46.05313873,40.0004921,29.7930584,16.93570328,17,71.96311188,95.17918396,120.161293,18.79574394,1005.099976,28.80332565,245.0498962,255.0070496,0.884989917,487.495575,82.18669128,1,9
2021-11-02 09:50 +08:00,20.0,62.4766655,64.76266479,27.17733383,126.706665,0.933333337,490.6333313,4,0.0,0.101075,0.10303,0.887200824,0.13086,804.751709,54.15702057,26.39999962,49.85949707,44.25334549,30.62733841,17.23416328,17,74.95978546,95.17918396,120.2267456,18.90718842,1005.099976,28.79999924,286.7716675,272.0555725,1.383037567,485.6764526,82.30815887,1,9
2021-11-02 09:55 +08:00,20.10000038,62.06000137,65.03366852,27.09166718,108.4633331,1.266666651,490.7000122,2,0.0,0.101075,0.100095,0.845587774,0.13281,641.3467407,42.47253418,26.5,48.75548172,42.20082855,30.4161396,16.93612099,17,72.14602661,95.17918396,120.2267456,18.80530357,1005.099976,29.04753494,454.916626,235.0939789,0.442288518,483.7003479,82.21479034,1,9
2021-11-02 10:00 +08:00,20.86666679,62.36000061,65.16000366,27.07900047,109.1866684,0.833333313,489.7000122,4,0.0,0.1001,0.100095,0.579866855,0.13282,387.971344,24.60960579,26.5,45.97459412,39.83565521,29.3414135,16.93255043,17,66.61374664,95.17918396,120.2267456,18.74412155,1004.900024,29.20000076,337.2941895,265.7045898,0.472614884,485.9846191,81.49346161,1,9
2021-11-02 10:05 +08:00,21.43333244,62.24666595,65.26799774,27.05866623,109.5333328,1.033333302,493.4333191,1,0.0,0.1001,0.1001,0.338194015,0.11328,281.9930725,16.8580513,26.5,45.97459412,39.83565521,28.63197899,16.93255043,17,64.23269653,95.17918396,120.2267456,18.79585838,1004.900024,29.20000076,440.8847351,308.2350464,1.553368926,485.6962891,81.20658112,1,9
2021-11-02 10:10 +08:00,21.06666756,62.35666656,65.38700104,26.98633385,110.7366638,0.733333349,491.4666748,6,0.0,0.00293,0.1001,0.347620189,0.11328,290.9179382,17.97173691,26.5,45.79466248,39.83565521,28.43328094,16.93255043,17,61.25725555,95.17918396,120.2267456,18.79585838,1004.900024,29.596735,492.3919983,12.10749531,0.406530857,486.9124146,80.7081604,1,9
2021-11-02 10:15 +08:00,21.25,61.88214111,65.42250061,26.98428535,110.3607178,0.964285731,490.1785583,4,0.0,0.10205,0.103025,0.475190014,0.11523,400.4450378,25.44650459,26.5,45.76651001,39.83565521,28.62095451,17.08244324,17,62.07284927,95.17918396,120.2267456,18.79585838,1004.799988,29.69835854,706.9835815,266.1287231,0.50147748,489.8682251,80.2098465,1,9
2021-11-02 10:20 +08:00,20.0,62.49000168,65.58166504,26.92266655,145.3166656,1.166666627,489.1000061,2,0.0,0.10205,0.103025,0.443583419,0.11328,394.8112488,25.4006443,26.5,48.43332291,43.03196716,28.46281815,17.08494568,17,63.9564209,95.17918396,120.2267456,18.90999985,1004.799988,29.70000076,702.7718506,268.9819031,1.296475649,493.5095215,77.3179245,1,11
2021-11-02 10:25 +08:00,20.0,62.28666687,65.38166809,27.00399971,148.4799957,1.233333349,487.3333435,5,0.0,0.10205,0.101565,0.230857663,0.11329,194.4710236,9.581334114,26.8934269,48.43332291,43.03196716,27.92691422,17.08494568,17,61.98204803,95.17918396,120.2962952,18.90999985,1004.801636,29.59835625,712.3286743,186.5257263,0.242160559,491.8936462,79.29342651,1,9
2021-11-02 10:30 +08:00,20.0,62.29999924,65.37517548,26.99551773,147.9793091,1.172413826,482.241394,3,0.0,0.10205,0.101565,0.256923817,0.11328,179.0295868,9.321433067,26.89999962,45.14230347,38.42079544,28.02878761,16.77326393,17,59.15692902,95.17918396,120.29245,18.66649818,1004.900024,30.59506989,682.753479,213.4466705,0.956795335,495.2684326,73.93286896,1,9
2021-11-02 10:35 +08:00,20.36666679,62.25333405,65.72766876,27.14766693,147.5233307,1.133333325,481.1000061,3,0.0,0.09912,0.10205,0.175863906,0.11328,182.139267,9.321433067,26.89999962,46.40542984,40.66431046,28.02914619,17.07476234,17,60.68195343,95.17918396,120.29245,18.88819695,1004.900024,30.39834404,691.0662231,302.8119202,0.408510536,496.0885925,75.41986084,1,10
2021-11-02 10:40 +08:00,22.33333397,62.3133316,66.54199982,27.24099922,146.8766632,1.133333325,490.5666809,2,0.0,0.09912,0.10205,0.227298784,0.11328,182.1017303,9.321433067,26.89999962,47.33110809,41.54304123,28.18642426,16.92141342,17,59.97689438,95.17918396,120.29245,18.85790253,1004.900024,30.70000076,740.8864746,234.7497253,0.74000001,497.0617676,72.90000153,1,11
2021-11-02 10:45 +08:00,24.89999962,62.10333252,66.68299866,27.34766579,146.6399994,1.466666698,496.3999939,3,0.0,0.00293,0.103515,0.208587346,0.11523,183.5984802,9.321433067,26.89999962,45.52907944,39.3800354,28.18906021,16.92141342,17,59.42752838,95.17918396,120.29245,18.75352287,1004.900024,30.49834061,826.5352173,300.5996094,1.668546319,496.6817627,71.82157898,1,11
2021-11-02 10:50 +08:00,25.06666756,62.05666733,67.2990036,27.43700027,146.4633331,1.5,499.8333435,3,0.0,0.103515,0.103515,0.194354597,0.11328,182.1390686,9.321433067,26.89999962,44.90174866,39.42311859,28.18906021,17.07531357,17,59.45137024,95.17918396,120.29245,18.85589981,1004.900024,30.49675751,828.3190918,96.87751007,0.622217953,494.4859619,74.00972748,1,11
2021-11-02 10:55 +08:00,25.06666756,62.13000107,67.84933472,27.48333359,146.2633362,1.399999976,502.3333435,2,0.0,0.103515,0.101075,0.208373331,0.11329,182.0379333,9.321433067,26.89999962,46.80078506,41.25283813,28.51321793,17.07531357,17,62.59547806,95.17918396,120.29245,18.97093391,1004.900024,30.70000076,849.9668579,314.5545654,1.496019959,495.419281,71.48673248,1,11
2021-11-02 11:00 +08:00,23.90322495,61.80644989,68.2567749,27.5429039,146.2806396,1.451612949,506.0322571,4,0.0,0.1001,0.101075,0.209951567,0.11328,180.5783997,9.321433067,26.80082512,47.59545517,41.60978699,28.57968521,17.07531357,17,61.88321304,95.17918396,120.29245,18.97093391,1004.900024,30.59669685,750.1569214,262.1566467,0.600412905,495.898468,71.32725525,1,11
2021-11-02 11:05 +08:00,22.7142849,61.18928528,68.95500183,27.50285721,146.3857117,1.714285731,504.5357056,1,0.0,0.1001,0.103515,0.228612996,0.11328,183.6621552,9.321433067,26.79999924,47.25780487,40.62475204,28.57968521,16.92596817,17,60.58261108,95.17918396,120.29245,18.87153053,1004.900024,30.10000038,630.7543335,282.1097107,1.267696977,495.3089294,74.28853607,1,8
2021-11-02 11:10 +08:00,20.0,61.88000107,69.25099945,27.56500053,124.6033325,1.533333302,506.2999878,5,0.0,0.09961,0.103515,0.199692023,0.11328,189.5784607,9.321433067,26.79999924,45.92855453,39.59177017,28.57968521,16.92596817,17,63.74662018,95.17918396,120.29245,18.87153053,1004.900024,30.29999924,322.2098694,16.99302864,0.388574928,492.9131165,73.09348297,1,10
2021-11-02 11:15 +08:00,20.0,61.65333176,69.89133453,27.4829998,107.8733368,1.666666627,509.7000122,5,0.0,0.09961,0.10254,0.228338933,0.11523,183.61203,9.321433067,26.79999924,45.92855453,39.59177017,28.60108566,16.92596817,17,63.85191345,95.17918396,120.29245,18.87153053,1004.900024,30.40161514,869.5628662,311.6680603,0.986597776,479.9904785,73.11130524,1,10
2021-11-02 11:20 +08:00,20.0,61.63333511,70.21932983,27.51799965,107.8099976,1.799999952,510.9666748,5,0.0,0.00293,0.10254,0.218572601,0.11329,183.6864929,9.321433067,26.79999924,47.78174591,41.67774582,28.62603378,17.075737,17,63.88643265,95.17918396,120.29245,18.87153053,1004.601624,30.40323639,911.1456299,299.9805908,2.581941605,494.0761719,72.59676361,1,10
2021-11-02 11:25 +08:00,20.41379356,61.76551819,70.86862183,27.44655228,107.8344803,1.896551728,513.758606,4,0.0,0.100585,0.10449,0.206497967,0.11328,182.0890808,9.321433067,26.79999924,47.56461716,41.18656158,28.62603378,16.92395401,17,62.07594681,95.17918396,120.29245,18.81839752,1004.799988,30.59673882,452.3939514,191.6882019,0.493048877,493.3871765,73.57879639,1,10
2021-11-02 11:30 +08:00,21.41935539,61.80967712,71.23484039,27.46096802,107.7870941,2.0,516.7096558,3,0.0,0.100585,0.10449,0.22995011,0.11328,183.6370239,9.321433067,26.79999924,45.27957916,39.55562592,28.62603378,16.92395401,17,60.95537186,95.17918396,120.29245,18.76438713,1004.601624,30.69675446,827.4868164,279.210968,0.777951717,495.049469,72.0,1,11
2021-11-02 11:35 +08:00,23.43333244,61.63333511,71.7539978,27.41633415,107.7266693,2.066666603,521.0666504,5,0.0,0.100585,0.104005,0.22027758,0.11328,180.6038666,9.321433067,26.70163727,45.27957916,39.55562592,28.62603378,16.92395401,17,61.15004349,95.17918396,120.29245,18.76438713,1004.599976,31.39672852,823.1635742,2.816381693,0.330306888,496.4619446,69.30327606,1,12
2021-11-02 11:40 +08:00,24.89999962,61.70666504,72.15933228,27.40333366,107.7166672,1.899999976,520.2000122,3,0.0,0.100585,0.104005,0.200401318,0.11328,183.6370239,9.321433067,26.70000076,48.93259048,43.04023743,28.62603378,17.22113991,17,63.63020325,95.17918396,120.29245,18.98255157,1004.599976,30.89674377,968.1443481,30.39408112,0.725300848,495.2624512,72.09674072,1,12
2021-11-02 11:45 +08:00,25.23333359,61.70666504,72.63600159,27.35766602,107.7266693,2.266666651,523.0,2,0.0,0.101565,0.100095,0.272755792,0.11523,185.1472778,9.321433067,26.60000038,47.52254868,40.97329712,28.62603378,16.92190552,17,62.81791306,95.17918396,120.29245,18.74179077,1004.400024,30.79999924,411.9471741,227.5346985,0.707408249,499.0420227,72.28710938,1,10
2021-11-02 11:50 +08:00,27.63333321,61.76333237,72.74299622,27.42566681,107.6733322,2.233333349,524.2999878,3,0.0,0.101565,0.100095,0.227687982,0.11329,188.1299744,9.321433067,26.60000038,45.69837952,39.92967987,28.62603378,16.92190552,17,63.81863785,95.17918396,120.29245,18.74015808,1004.400024,30.60000038,322.0326233,198.0381317,0.993374228,495.6920166,72.09347534,1,10
2021-11-02 11:55 +08:00,29.65517235,61.11034393,72.82965851,27.47551727,107.7448273,2.206896544,528.241394,4,0.0,0.00293,0.10254,0.875010307,0.11328,720.0116577,46.27803421,26.69918633,51.09343719,44.75149918,30.57455254,17.06237793,17,75.24718475,95.17918396,118.2753601,19.06180382,1004.300781,30.89837074,1012.803223,34.22831345,0.336594582,493.7120361,73.10243988,1,9
2021-11-02 12:00 +08:00,20.0,61.61379242,73.05931091,27.48999977,107.7517242,2.655172348,531.3793335,4,0.0,0.100585,0.10254,0.730133655,0.11328,653.0363159,42.00991821,26.70000076,47.79466248,41.45315552,30.443367,16.904356,17,72.73155212,95.17918396,120.2700272,18.80835915,1004.398376,31.59836769,964.0448608,298.7428589,0.465224504,495.7150269,68.10326385,1,9
2021-11-02 12:05 +08:00,20.0,61.70666504,73.84566498,27.33166695,107.7833328,2.866666555,534.7000122,2,0.0,0.100585,0.100585,0.868154689,0.13086,655.8971558,42.00991821,26.70000076,48.109478,42.54935837,30.24878311,17.05742455,17,72.46183014,95.17918396,120.2700272,18.80835915,1004.299988,31.70000076,1063.177979,193.6112976,0.723074257,497.284729,69.0,1,10
2021-11-02 12:10 +08:00,20.0,61.68333435,74.14033508,27.36100006,107.75,2.566666603,533.9000244,5,0.0,0.103515,0.100585,0.767275056,0.13281,643.7320557,42.00991821,26.70000076,50.06554794,43.70462036,30.3870163,16.90453529,17,73.41641998,95.17918396,120.2700272,18.93450928,1004.299988,32.0,952.8456421,235.8951416,1.335201263,499.7194824,64.90813446,1,8
2021-11-02 12:15 +08:00,20.62068939,62.88965607,74.55827332,27.35724068,128.9034424,3.206896544,536.3448486,2,0.0,0.103515,0.20215,0.801219185,0.13086,648.2341919,42.12197876,26.70000076,48.24609375,41.48450851,30.28450775,16.90205765,17,71.38548279,95.17918396,120.2700272,18.7179718,1004.198364,31.30818748,1121.927368,314.5709229,0.662763536,502.2695923,67.08198547,1,8
2021-11-02 12:20 +08:00,20.46666718,62.97999954,76.28733063,27.38966751,146.1966705,3.466666698,534.0333252,3,0.0,0.100095,0.00293,0.861262369,0.13086,656.1061401,42.23400497,26.70000076,48.75136185,43.52146912,30.28492737,17.19964027,17,70.38939667,95.17918396,120.2700272,18.81929398,1004.0,32.19674683,1034.048828,273.2592468,0.027968168,500.9091492,65.50813293,1,8
2021-11-02 12:25 +08:00,20.23333359,62.51666641,77.51866913,27.35466576,145.9633331,3.633333445,527.0333252,2,0.0,0.100095,0.20508,0.833288372,0.13281,616.4790039,41.40959549,26.70000076,48.22282028,41.72307205,30.08108711,16.89561844,17,71.90859985,95.17918396,120.2700272,18.80147934,1004.0,32.0,381.1732178,197.4787903,0.648267925,503.6624146,66.39670563,1,8
2021-11-02 12:30 +08:00,20.23333359,62.86000061,77.98133087,27.38800049,145.7166595,4.133333206,522.666687,4,0.0,0.06803666666666668,0.00391,0.495330671,0.13086,426.1710815,28.13213539,26.70000076,48.5544548,42.79668045,29.64364433,17.05402374,17,67.38671112,95.17918396,120.2700272,18.79918098,1004.0,31.40654373,404.8364258,244.5227814,1.423271537,502.2467041,67.96728516,1,8
2021-11-02 12:35 +08:00,21.76666641,62.64666748,78.21566772,27.43799973,145.6166687,4.300000191,515.833313,2,0.0,0.06803666666666668,0.20117,0.6546516,0.13086,444.9172974,29.45775795,26.70000076,48.5544548,42.79668045,29.62142944,17.05402374,17,68.09500122,95.17918396,120.2700272,18.79918098,1003.799988,31.70000076,362.8218384,339.0892639,0.585344851,500.2348328,65.90647888,1,10
