timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-02 12:40 +08:00,21.36666679,62.79000092,78.8156662,27.37633324,145.5166626,3.966666698,516.7999878,3,0.0,0.06803666666666668,0.00293,0.496954105,0.13281,450.4633484,29.45775795,26.70000076,47.88895416,41.78617477,29.62142944,17.05402374,17,68.53892517,95.17918396,120.2700272,18.79918098,1003.700806,32.19835281,359.7550049,249.5897217,0.409588039,499.0741272,65.39588165,1,10
2021-11-02 12:45 +08:00,22.06666756,62.89333344,78.92166901,27.42266655,145.5233307,4.0,516.666687,4,0.0,0.10205,0.2041,0.504523519,0.13086,452.6994934,29.45775795,26.70000076,46.93958664,40.69335556,29.52664375,17.05284691,17,67.03388214,95.17918396,120.2700272,18.79918098,1003.599976,32.40327072,237.2920837,284.1020813,0.37193948,496.1273499,64.77873993,1,11
2021-11-02 12:50 +08:00,21.0714283,61.85357285,78.60428619,27.5103569,145.5714264,4.285714149,522.9642944,3,0.0,0.10205,0.00293,0.60288772,0.13086,503.8694763,31.68850136,26.70000076,50.59346008,45.06958008,29.73978615,17.20230484,17,70.26554108,95.17918396,120.2700272,18.89935493,1003.403259,31.29999924,142.177475,286.0708618,1.429680467,498.0682678,68.90645599,1,11
2021-11-02 12:55 +08:00,20.0,62.87666702,78.57133484,27.54166603,138.1000061,3.833333254,520.7999878,3,0.0,0.10156,0.20313,0.379135831,0.13281,273.7009583,16.2540741,26.79999924,46.49611664,40.45336914,29.08712959,16.89769936,17,66.35329437,95.17918396,120.2700272,18.64494133,1003.301636,30.90162468,100.0649796,36.2767334,0.476660699,492.3000793,68.60162354,1,11
2021-11-02 13:00 +08:00,20.0,62.51290512,78.71968079,27.51741982,107.6838684,3.677419424,517.9354858,5,0.0,0.10156,0.00292,0.396704977,0.13086,307.9638367,19.26580238,26.79999924,48.08547974,42.46485138,29.14779282,17.05699348,17,66.59445953,95.17918396,120.2700272,18.77589607,1003.299988,30.50484467,116.8223419,307.1271667,2.102570534,489.7168579,74.05477905,1,12
2021-11-02 13:05 +08:00,20.29999924,62.89666748,79.05466461,27.46366692,107.6066666,4.233333111,513.5666504,5,0.0,0.06705666666666667,0.10303,0.362503134,0.11328,314.3017578,19.26580238,26.79999924,49.22137833,42.42922974,29.14779282,16.90119553,17,66.39700317,95.17918396,120.2700272,18.88519287,1003.10321,29.29999924,143.9512177,271.6235962,1.32406342,483.8904419,81.70487213,1,13
2021-11-02 13:10 +08:00,23.96551704,62.26551819,79.14551544,27.46241379,107.59655,4.896551609,514.4827881,4,0.0,0.06705666666666667,0.10303,0.397966264,0.11524,305.3569946,19.26580238,26.79999924,46.91384888,41.26144028,29.03503227,16.90119553,17,65.10969543,95.17918396,120.2700272,18.66147614,1002.903259,28.79999924,129.0969086,238.839859,1.174051285,480.317688,80.59515381,1,14
2021-11-02 13:15 +08:00,42.70000076,63.0933342,79.3156662,27.44933319,107.1399994,5.133333206,516.0999756,3,0.0,0.06705666666666667,0.103515,0.429674936,0.11328,313.5027771,19.26580238,26.79999924,46.42803955,40.26139069,29.00413322,16.90119553,17,65.24364471,95.17918396,120.2700272,18.66147614,1002.900024,28.70000076,102.0162659,285.9458618,0.131300956,480.3084717,80.70487213,1,14
2021-11-02 13:20 +08:00,56.26666641,62.70000076,79.60433197,27.41966629,107.0699997,4.5,510.7999878,4,0.0,0.10254,0.103515,0.285117377,0.11328,312.5248413,19.26580238,26.79999924,45.9406662,40.26139069,28.91256332,16.90119553,17,63.85272217,95.17918396,120.2700272,18.77183342,1002.900024,28.40163803,111.9836197,32.01582336,0.47326532,479.0957336,82.39017487,1,14
2021-11-02 13:25 +08:00,45.5,62.60666656,80.04199982,27.36433411,107.043335,4.900000095,510.0333252,4,0.0,0.10254,0.19727,0.454157807,0.11524,314.3606567,19.26580238,26.79999924,49.11745453,42.32993698,28.73451996,16.90561676,17,63.88414001,95.17918396,120.598114,19.02944183,1002.900024,28.0,118.9837723,239.6439209,0.553170025,478.6860352,80.5918808,1,12
2021-11-02 13:30 +08:00,42.06666565,62.92333221,80.63366699,27.29800034,107.0500031,4.766666889,506.3333435,3,0.0,0.10254,0.00293,0.364826475,0.11328,315.3760986,19.26580238,26.79999924,46.86660004,40.95201111,28.73636627,16.89073944,17,62.58311462,95.17918396,120.6373825,18.68849945,1002.799988,28.0991745,134.9174347,274.8878174,1.352569699,478.092804,78.198349,1,12
2021-11-02 13:35 +08:00,83.43333435,62.76333237,81.17933655,27.20899963,107.046669,6.099999905,499.3999939,4,0.0,0.10254,0.20019,0.433043394,0.11328,403.4803162,25.43889618,26.79999924,45.43142319,39.73353577,29.1991272,16.89073944,17,66.14105988,95.17918396,120.3638229,18.68849945,1002.799988,28.00162315,154.0,235.060379,2.292310238,477.8731689,80.11135864,1,15
2021-11-02 13:40 +08:00,135.2857208,62.02500153,81.59500122,27.17535782,107.1392822,10.14285755,497.7857056,4,0.0,0.098635,0.00293,0.84187569,0.11523,643.2719116,41.7253952,26.70000076,49.41292572,43.26893234,30.23880005,17.19198418,17,73.47890472,95.17918396,120.1494904,18.94522667,1002.601624,28.10000038,167.9513092,228.2194672,1.392010927,479.0697021,80.79351044,1,14
2021-11-02 13:45 +08:00,70.09999847,62.77666855,81.44999695,27.2373333,107.0666656,8.466666222,496.9666748,4,0.0,0.098635,0.20703,0.989253514,0.11328,686.9302979,45.39221954,26.70000076,49.89475632,44.2796669,30.28429604,17.04341888,17,73.61129761,95.17918396,120.1490326,18.83923912,1002.400024,28.10000038,204.8691101,206.6312866,1.638016582,478.2928772,84.78364563,1,15
2021-11-02 13:50 +08:00,62.83333206,62.51666641,81.59967041,27.23333359,107.0199966,7.066666603,495.3666687,2,0.0,0.00293,0.100585,0.98920049,0.11329,665.7220459,45.16923141,26.70000076,47.48892593,40.96213913,30.28429604,16.89454079,17,73.62174225,95.17918396,120.1490326,18.72901917,1002.299988,27.80162621,223.0325165,153.328537,0.888781071,479.085907,84.59999847,1,14
2021-11-02 13:55 +08:00,100.1999969,62.55333328,81.69799805,27.22633362,106.9866638,6.966666698,494.8666687,2,0.0,0.10449,0.100585,0.823990363,0.11523,682.2972412,45.18626785,26.70000076,46.01956177,39.85691071,30.28429604,16.89454079,17,72.71234894,95.17918396,120.1490326,18.72810745,1002.299988,27.89836311,218.0,179.1177979,1.582781315,479.6656799,79.80982208,1,14
2021-11-02 14:00 +08:00,177.2413788,62.61724091,82.4179306,27.13999939,107.0,7.448276043,495.7930908,3,0.0,0.10449,0.104005,0.308979621,0.11328,255.2095032,15.19587517,26.79999924,45.96918106,39.85691071,29.37198067,17.04879379,17,65.88825989,95.17918396,120.1178055,18.84628487,1002.299988,28.09837151,216.9837036,179.7232513,1.784623027,479.3020935,78.29348755,1,14
2021-11-02 14:05 +08:00,152.4666595,62.1566658,82.5063324,27.14500046,106.9899979,7.233333111,493.7999878,4,0.200989,0.10205,0.104005,0.228836405,0.13281,192.6613922,9.601270676,26.79999924,45.65436554,39.85691071,29.4027462,17.04879379,17,67.36095428,95.17918396,120.083786,18.84628487,1002.099976,28.39676857,216.9838562,203.0118866,0.589999974,479.875824,79.39515686,1,14
2021-11-02 14:10 +08:00,216.0,62.67333221,82.49466705,27.17133331,107.3466644,8.0,495.2666626,3,0.0,0.10205,0.101075,0.181936284,0.13086,186.743515,9.601270676,26.79999924,45.19556808,38.84553146,29.40325165,17.04879379,17,65.92029572,95.17918396,120.083786,18.84628487,1001.900024,28.29999924,226.0489807,222.5252991,1.054938793,480.6558838,79.59673309,1,13
2021-11-02 14:15 +08:00,221.0333405,62.55333328,82.00033569,27.29466629,107.6933365,7.300000191,497.6666565,4,0.0,0.00196,0.101075,0.585544433,0.13282,514.4818115,35.38350296,26.70000076,46.15643311,40.04183197,30.19704819,17.04879379,17,70.50693512,95.17918396,120.083786,18.84628487,1001.801636,28.40161705,174.0809021,190.3304138,1.695146084,480.6755981,79.99676514,1,13
2021-11-02 14:20 +08:00,187.1666718,62.29333496,81.8116684,27.36066628,107.6766663,7.966666698,493.5333252,1,0.0,0.103515,0.101565,0.799423311,0.13281,683.7403564,44.58198929,26.70000076,49.49097443,43.51945877,30.33521652,17.04990578,17,73.260849,95.17918396,120.083786,18.94823265,1001.900024,28.5,152.0816345,176.3938599,0.970367014,481.6717224,81.29837036,1,14
2021-11-02 14:25 +08:00,167.1333313,62.63666534,81.92066956,27.37466621,107.5266647,8.333333015,484.0666809,3,0.0,0.103515,0.101565,0.942843117,0.13086,646.6040039,43.15838623,26.70000076,48.35902786,42.47812271,30.33521652,17.04990578,17,73.29423523,95.17918396,120.083786,18.84582901,1002.099976,28.60000038,161.9353485,283.9612122,0.732284486,481.0883484,82.99514771,1,14
2021-11-02 14:30 +08:00,193.1428528,61.42142868,82.08499908,27.33071518,107.5428543,8.321428299,482.8214417,2,0.0,0.102535,0.100095,0.74505224,0.13281,653.9529419,43.15838623,26.70000076,50.58867264,44.89824677,30.33521652,17.04162025,17,74.22515106,95.17918396,120.083786,18.95746422,1002.099976,28.29999924,96.46927643,189.8401184,1.339029074,483.2582397,84.89838409,1,15
2021-11-02 14:35 +08:00,127.4000015,62.75999832,82.03500366,27.37199974,107.5666656,7.433333397,483.0666809,2,0.0,0.102535,0.100095,0.89599266,0.13281,658.3123779,43.15838623,26.70000076,47.92563248,42.42132568,30.26488304,17.03837585,17,72.46533966,95.17918396,120.012558,18.73442459,1002.198364,28.39837265,53.11395264,201.7560577,0.427651048,481.458374,86.29349518,1,15
2021-11-02 14:40 +08:00,105.8000031,62.3133316,82.55133057,27.29833412,107.5933304,7.733333111,480.3666687,5,0.0,0.101075,0.20117,0.556000633,0.13086,441.0606689,30.35447884,26.70000076,49.79441071,43.48000717,29.57595444,17.04086494,17,69.06074524,95.17918396,120.012558,18.93567276,1002.200012,28.40163422,28.09804535,197.6656799,0.778529286,478.9186707,83.8196106,1,15
2021-11-02 14:45 +08:00,72.66666412,62.66333389,82.27600098,27.38199997,107.5299988,7.466666698,481.1666565,4,0.0,0.101075,0.00293,0.6971061,0.13281,449.2760315,30.01758385,26.70000076,46.69022369,40.31043243,29.50290108,16.89110947,17,69.35398865,95.17918396,120.012558,18.70167351,1002.5,28.70000076,8.032392502,60.31383896,0.660000026,479.849884,85.89675903,1,15
2021-11-02 14:50 +08:00,49.33333206,62.55333328,82.17199707,27.43666649,107.5100021,8.033333778,480.4666748,3,0.0,0.00293,0.20606,0.561489303,0.13282,450.5763855,31.10006142,26.70000076,46.68482971,40.29338455,29.70096016,17.04209328,17,69.43364716,95.17918396,120.012558,18.80218124,1002.5,27.80488205,0.04883663,110.3272095,0.561162591,473.3664856,89.37395477,1,15
2021-11-02 14:55 +08:00,29.55172348,61.66206741,82.55586243,27.36896515,107.4724121,8.27586174,471.7241516,4,0.0,0.101565,0.10205,0.640857015,0.13086,463.5381165,31.10006142,26.70000076,46.20495605,40.29338455,29.54210663,16.89268875,17,68.12257385,95.17918396,120.012558,18.80218124,1002.599976,26.40484428,3.983852863,11.54059124,2.424833059,467.7100525,96.3741684,1,12
2021-11-02 15:00 +08:00,20.76666641,61.70999908,82.41999817,27.42200089,107.5066681,7.199999809,470.0666809,3,0.0,0.101565,0.10205,0.646229057,0.13281,529.37677,36.09211731,26.60162926,47.06258392,40.55776978,29.96435928,17.05120659,17,70.95853424,95.17918396,120.012558,18.90856743,1002.5,25.80162811,5.0,77.90391541,1.269999981,464.4920349,99.59510803,1,12
2021-11-02 15:05 +08:00,20.16666603,61.66999817,82.62767029,27.36800003,107.4599991,7.133333206,469.1666565,4,0.0,0.103025,0.104005,0.759513749,0.12305,663.451355,43.81182098,26.60000038,46.2606926,40.55776978,30.30961037,17.05120659,17,72.07027435,95.17918396,120.012558,18.80360222,1002.200012,25.19838333,8.983832359,16.71897697,0.428939849,462.0672302,99.90000153,1,13
2021-11-02 15:10 +08:00,20.26666641,61.78333282,82.875,27.32266617,107.3533325,7.099999905,470.1666565,4,0.0,0.103025,0.104005,0.76404422,0.12304,673.8284302,43.81182098,26.60000038,45.76613235,39.55269241,30.5094223,16.8999424,17,74.77161407,95.17918396,120.012558,18.80360222,1002.099976,24.79999924,10.0,11.07763863,0.746653378,458.9009399,99.90000153,1,13
2021-11-02 15:15 +08:00,20.10000038,62.02000046,82.70500183,27.36133385,107.3933334,6.933333397,472.1333313,4,0.0,0.10205,0.103515,0.834518317,0.12305,674.6430664,44.88080597,26.60000038,45.27667618,39.55269241,30.40386772,16.8999424,17,73.82024384,95.17918396,120.012558,18.80360222,1002.099976,24.60000038,12.0,357.8754578,1.632588863,457.4983215,99.90000153,1,13
2021-11-02 15:20 +08:00,20.20000076,61.52666855,82.61199951,27.38733292,107.4933319,6.566666603,471.6333313,3,0.0,0.10205,0.103515,0.738046278,0.12109,681.2455444,44.88080597,26.60000038,45.27667618,39.55269241,30.39720917,17.04885101,17,77.1693573,95.17918396,120.012558,18.80360222,1001.903259,24.39999962,11.0,326.7734985,0.92253834,456.1021118,99.90000153,1,13
2021-11-02 15:25 +08:00,20.0,60.93571472,82.44142914,27.42071342,107.5500031,5.821428776,468.25,4,0.0,0.101565,0.104005,0.764370639,0.12305,676.5466919,44.88053894,26.60000038,44.31612778,38.56147003,30.48916626,17.04885101,17,75.60041046,95.17918396,120.012558,18.80360222,1001.799988,24.39999962,13.9836731,14.41988087,0.362122566,456.2987671,99.90000153,1,13
2021-11-02 15:30 +08:00,20.0,61.50666809,82.28299713,27.45233345,107.4733353,6.066666603,469.7333374,5,0.0,0.101565,0.104005,0.640632196,0.12305,556.1529541,37.9549408,26.60000038,45.25399017,39.62360764,30.06153488,17.04885101,17,72.28147888,95.17918396,120.012558,18.80360222,1001.601624,24.29999924,18.98365402,20.35686493,0.730490446,455.9021912,99.90000153,1,13
2021-11-02 15:35 +08:00,20.0,61.48333359,82.84566498,27.31100082,107.4866638,4.833333492,468.7666626,4,0.0,0.10156,0.2041,0.61144022,0.12304,472.0121155,32.93090057,26.60000038,44.46379471,38.49818039,29.73912811,16.90026093,17,68.60171509,95.17918396,120.012558,18.80360222,1001.700012,23.90163231,23.0,143.6947479,0.205877855,455.3024597,99.90000153,1,12
2021-11-02 15:40 +08:00,20.29999924,61.49666595,83.01233673,27.28066635,107.456665,5.333333492,470.0666809,4,0.0,0.10156,0.00293,0.433430118,0.12305,480.3812561,32.93090057,26.60000038,42.67858887,36.23303604,29.74097061,16.90026093,17,72.72050476,95.17918396,120.012558,18.70058823,1001.700012,23.89999962,27.98381996,309.9355469,2.380907297,453.9046631,99.90000153,1,12
2021-11-02 15:45 +08:00,20.55172348,61.48275757,83.07793427,27.26000023,107.4344864,5.034482956,469.2069092,4,0.0,0.101565,0.20215,0.523995213,0.12305,477.3782654,32.93090057,26.60000038,42.19166946,36.23303604,29.74097061,16.90026093,17,69.15923309,95.17918396,120.012558,18.70058823,1001.89679,23.89999962,25.01629448,44.90626526,0.66287291,453.4967346,99.90000153,1,11
2021-11-02 15:50 +08:00,20.76666641,61.50333405,83.00466919,27.28866577,107.4700012,5.400000095,467.0666809,4,0.0,0.101565,0.10107,0.422655741,0.12109,476.9559631,31.79950523,26.60000038,44.40602112,38.56913376,29.74097061,17.19968796,17,70.13935089,95.17918396,120.012558,18.81609154,1001.900024,24.0,30.95150948,264.0914917,1.992360353,453.7063904,99.90000153,1,11
2021-11-02 15:55 +08:00,21.06666756,62.03666687,83.0739975,27.25766754,107.453331,4.666666508,470.1000061,4,0.0,0.10205,0.10107,0.548805655,0.12305,485.6073608,31.79950523,26.60000038,46.30180359,40.7368927,29.74097061,17.05322266,17,70.20270538,95.17918396,120.012558,18.92998695,1001.900024,24.10000038,37.98372269,304.1418762,1.973721623,453.8900146,99.90000153,1,11
2021-11-02 16:00 +08:00,20.89999962,61.97000122,83.35099792,27.20466614,107.5100021,4.599999905,469.6666565,5,0.0,0.10205,0.10254,0.44933333,0.12304,453.0924377,30.63532257,26.69837189,47.09248352,40.7368927,29.74097061,17.05079842,17,68.55057526,95.17918396,120.012558,18.83083916,1002.099976,24.10162926,31.04883957,113.730835,0.804582715,454.2996216,99.90000153,1,10
2021-11-02 16:05 +08:00,23.23333359,61.98666763,83.02133179,27.27199936,107.4633331,4.699999809,470.4666748,3,0.0,0.00293,0.10254,0.213123949,0.12305,191.1901855,11.73033714,26.70000076,45.1885376,38.49674225,28.69364166,16.90075111,17,64.67192841,95.17918396,120.012558,18.7134819,1002.099976,24.20000076,41.93532944,345.461731,0.777898192,454.289917,99.90000153,1,12
2021-11-02 16:10 +08:00,26.76666641,62.48333359,82.5533371,27.35833359,107.4233322,4.566666603,476.6000061,4,0.0,0.101565,0.104495,0.207532214,0.125,201.2927704,12.7939558,26.70000076,42.742836,36.32961273,28.69038391,16.90075493,17,64.74146271,95.17918396,120.012558,18.60377312,1002.099976,24.49836922,25.03262138,328.4066467,0.876687229,454.4995117,99.90000153,1,12
2021-11-02 16:15 +08:00,23.2142849,61.26428604,82.46857452,27.36214256,107.4714279,4.571428776,480.6428528,2,0.0,0.101565,0.104495,0.463022082,0.12305,497.7080994,33.29310989,26.60000038,44.60837555,38.48929977,29.75492477,17.0512886,17,72.55672455,95.17918396,120.012558,18.83294487,1002.200012,24.39999962,25.98381996,273.5211792,0.819320977,456.4630737,99.90000153,1,12
2021-11-02 16:20 +08:00,20.0,62.20333481,82.68766785,27.31500053,107.4133301,4.166666508,481.3333435,4,0.0,0.10107,0.20117,0.640902628,0.12305,538.6610718,37.25276184,26.60000038,47.4651947,41.79790497,29.87154198,17.12672615,17,70.9131546,95.17918396,120.012558,18.93974495,1002.198364,24.60000038,56.86925507,257.9648743,0.096700773,455.2991943,99.90000153,1,12
2021-11-02 16:25 +08:00,20.0,61.93333435,82.9240036,27.25333405,107.3199997,4.099999905,477.1333313,5,0.0,0.10107,0.10449,0.286117995,0.12304,262.3231201,16.36681747,26.70000076,46.5357666,40.69038773,29.17469788,16.89900589,17,65.08459473,95.17918396,120.012558,18.83153915,1002.099976,24.5,65.96760559,219.4507751,0.75999999,455.3153687,99.90000153,1,12
2021-11-02 16:30 +08:00,20.0,61.20333481,82.90866852,27.27099991,107.3266678,3.900000095,474.5666809,3,0.0,0.101075,0.10449,0.282286757,0.125,243.3040314,15.40931702,26.70000076,43.6110878,37.21537399,28.93464279,16.9017601,17,65.29225159,95.17918396,119.7023773,18.61774445,1002.198364,24.59837341,85.98371887,278.4428101,1.072511792,455.5022888,99.90000153,1,12
2021-11-02 16:35 +08:00,20.06666756,61.08666611,82.85266876,27.26666641,100.25,3.799999952,474.1000061,4,0.0,0.101075,0.100585,0.270079933,0.12305,247.912674,15.40931702,26.70000076,43.25750732,37.21537399,29.2531414,17.0527153,17,69.09642792,95.17918396,119.6972427,18.72324944,1002.200012,24.59838676,73.09680939,316.7545471,2.669508696,455.1089172,99.90000153,1,12
2021-11-02 16:40 +08:00,20.37931061,61.24482727,82.87413788,27.26586151,107.4586182,3.758620739,474.379303,3,0.0,0.101075,0.100585,0.222322987,0.12305,253.5642242,16.75412369,26.60163307,47.02125931,41.55323792,29.36874199,17.20412254,17,68.53347778,95.17918396,119.7555695,18.93617821,1002.200012,24.60000038,110.9020386,242.3036804,0.343551069,455.892395,99.90000153,1,11
2021-11-02 16:45 +08:00,20.29999924,61.43333435,83.14233398,27.20166588,107.4100037,4.066666603,472.7000122,2,0.0,0.101075,0.20508,0.687078722,0.12304,596.5114136,37.1171875,26.60000038,47.33839798,41.56964111,30.03709793,17.05550957,17,73.12844849,95.17918396,119.7555695,18.83670807,1002.200012,24.40161514,67.17780304,301.5623779,1.448728681,455.1057129,99.90000153,1,11
2021-11-02 16:50 +08:00,21.46666718,61.65999985,82.90733337,27.24833298,107.4166641,4.066666603,474.3666687,2,0.0,0.100585,0.103515,0.648118112,0.125,597.9356689,38.8833313,26.60000038,45.25266266,38.44826889,30.17876816,16.75060081,17,71.28703308,95.17918396,119.7555695,18.72025871,1002.200012,24.20326614,66.9836731,290.6775208,2.856325865,454.2963562,99.90000153,1,11
2021-11-02 16:55 +08:00,20.53333282,61.79999924,83.24533081,27.1673336,107.4066696,4.066666603,473.0,2,0.0,0.100585,0.103515,0.842809831,0.12305,631.539917,41.21474838,26.60000038,43.78168106,37.41451263,29.85624123,16.90080643,17,71.28890228,95.17918396,119.7555695,18.73278809,1002.200012,24.29999924,59.01618195,205.269516,0.899708331,454.0997925,99.90000153,1,11
2021-11-02 17:00 +08:00,20.76666641,61.99333191,83.16999817,27.20433426,107.3899994,4.199999809,471.3666687,2,0.0,0.10254,0.10254,0.666786818,0.12305,624.7780762,40.21021652,26.60000038,41.17304993,35.06885147,29.65607452,16.89819527,17,70.51339722,95.17918396,119.7555695,18.73278809,1002.200012,24.20163727,55.0,325.4947205,2.112965345,453.8997803,99.90000153,1,11
2021-11-02 17:05 +08:00,21.3571434,61.04285812,83.21964264,27.19857216,107.3892822,3.714285612,469.0714417,2,0.0,0.10254,0.10254,0.428236025,0.11328,366.7150269,23.69067574,26.60000038,43.05438995,37.33428574,28.8870182,16.91721535,17,63.80690002,95.17918396,119.7555695,18.87299728,1002.200012,24.10000038,53.0,335.5404358,1.936967611,452.7132568,99.90000153,1,12
2021-11-02 17:10 +08:00,20.0,61.83000183,83.2543335,27.17700005,107.3266678,3.900000095,469.8666687,3,0.0,0.10303,0.100585,0.283680585,0.11328,308.7755127,19.96709061,26.60000038,40.60346222,34.94770813,28.68473244,17.07449913,17,63.92280579,95.17918396,119.7555695,18.61805534,1002.400024,24.10000038,54.98381805,337.5815735,2.010680676,451.9038086,99.90000153,1,12
2021-11-02 17:15 +08:00,20.0,61.65999985,83.22033691,27.19166756,107.3533325,3.599999905,470.0,4,0.0,0.10303,0.100585,0.263989071,0.11523,311.6454468,19.96709061,26.60000038,46.991745,41.15388489,28.86447716,17.21152306,17,64.74676514,95.17918396,119.7555695,19.02126312,1002.400024,24.00162888,55.0,333.061676,2.338002205,452.1070557,99.90000153,1,11
2021-11-02 17:20 +08:00,20.0,61.7266655,83.08266449,27.22299957,107.4266663,4.066666603,470.3666687,2,0.0,0.09863,0.104005,0.267778975,0.11328,299.8484497,19.96709061,26.60000038,44.55710602,38.24108887,28.97102547,16.71990585,17,67.25596619,95.17918396,119.7555695,18.61659622,1002.599976,24.10000038,54.98373413,240.6718903,0.305529773,451.9168396,99.90000153,1,10
2021-11-02 17:25 +08:00,20.0,61.5633316,83.11266327,27.21633339,107.4066696,3.433333397,466.3333435,5,0.0,0.09863,0.104005,0.307136041,0.11329,310.7370911,21.17028427,26.60000038,43.06264114,37.19604492,29.34483147,17.04541206,17,66.7059021,95.17918396,119.7555695,18.61804008,1002.599976,24.10163879,58.0163765,298.5100403,1.042958021,453.2934875,99.90000153,1,11
2021-11-02 17:30 +08:00,20.0,61.51724243,83.15345001,27.21551704,107.4517212,4.13793087,465.2758484,2,0.0,0.00293,0.20606,0.173417907,0.11328,186.7674866,10.73207378,26.60000038,40.69470215,33.76305008,28.76680565,16.7444973,17,63.72501755,95.17918396,119.7555695,18.7322979,1002.601624,24.20000076,53.01626205,315.4739685,1.149674773,452.9002075,99.90000153,1,10
2021-11-02 17:35 +08:00,20.03333282,61.58333206,83.03433228,27.24300003,107.4466629,4.199999809,464.2999878,5,0.0,0.10254,0.00293,0.192559875,0.11328,185.1716003,10.73207378,26.60000038,40.80978012,34.80191803,28.52445602,17.04553223,17,62.42984009,95.17918396,119.7555695,18.7180481,1002.599976,24.20000076,47.03223801,322.4067383,0.909516454,452.5068665,99.90000153,1,10
2021-11-02 17:40 +08:00,20.06451607,61.81612778,82.47290039,27.32032204,107.3871002,4.741935253,459.2257996,2,0.0,0.10254,0.2041,0.179934098,0.11328,188.2043457,10.73207378,26.60000038,41.82633972,36.39364624,28.18402672,17.04553223,17,60.63689804,95.17918396,119.7555695,18.81868935,1002.599976,24.20000076,39.0163765,302.0047913,1.531801224,452.6003418,99.90000153,1,11
2021-11-02 17:45 +08:00,20.36666679,61.68333435,82.8239975,27.21433258,107.4433365,4.333333492,461.0,5,0.0,0.100585,0.10498,0.166004359,0.11523,186.6937866,10.73207378,26.60000038,44.27617264,38.05111313,27.92357635,17.04553223,17,59.33193207,95.17918396,119.6334305,18.92165184,1002.700012,24.29999924,28.0161972,316.1230469,2.506070852,453.0962524,99.90000153,1,9
2021-11-02 17:50 +08:00,20.32258034,61.74193573,82.9970932,27.15483856,107.4193573,4.290322781,464.5161438,4,0.0,0.100585,0.10498,0.185635548,0.11329,185.1717987,10.73207378,26.5,40.11306763,33.528862,27.71150398,16.74241066,17,59.11067581,95.17918396,119.6334305,18.68600273,1002.599976,24.39999962,23.99995041,322.2002563,1.600023985,452.9197998,99.90000153,1,9
2021-11-02 17:55 +08:00,21.16666603,61.81000137,82.59766388,27.22233391,107.456665,4.300000191,459.9333191,1,0.0,0.06738333333333334,0.10156,0.195125592,0.11328,182.0890808,10.73207378,26.5,39.30462265,33.528862,27.71150398,16.97037888,17,58.51908493,95.17918396,119.6334305,18.73692703,1002.599976,24.39999962,20.01631165,320.0230713,1.93734014,452.9002075,99.90000153,1,10
2021-11-02 18:00 +08:00,20.0,61.23571396,81.93964386,27.32642937,107.4464264,3.642857075,457.8928528,3,0.0,0.06738333333333334,0.10156,0.15982908,0.11328,183.6370239,10.73207378,26.5,40.10084152,34.24156952,28.06878281,17.04529762,17,60.33200455,95.17918396,119.6334305,18.7878437,1002.599976,24.33333206,18.66664886,313.6997681,1.550003052,452.4337158,99.90000153,1,8
2021-11-02 18:05 +08:00,20.0,61.79999924,81.59500122,27.32433319,107.4033356,3.400000095,450.7000122,2,0.0,0.06738333333333334,0.10059,0.178216753,0.07031,178.9538879,9.694508553,26.5,43.38806152,37.66130447,28.28303719,17.19480515,17,61.91078949,95.17918396,119.6334305,18.89019394,1002.599976,24.39999962,17.0,310.3103638,0.877896547,453.2838745,99.90000153,1,7
2021-11-02 18:10 +08:00,20.0,62.4066658,81.58366394,27.27499962,55.25666809,3.566666603,442.0333252,2,0.0,0.051025,0.10059,0.204428738,0.07031,183.6369781,9.694508553,26.5,41.01906204,35.24891281,28.28303719,16.88917351,17,63.09631348,95.17918396,119.6334305,18.77531815,1002.599976,24.30000305,12.99996662,321.7980652,2.439965487,451.9071045,99.90000153,1,10
2021-11-02 18:15 +08:00,20.0,62.04000092,82.11000061,27.13400078,108.2799988,3.200000048,443.7999878,3,0.0,0.051025,0.102535,0.266447249,0.07032,182.0890808,9.694508553,26.5,39.26704025,33.71250153,26.8301487,17.03660202,17,55.22307587,95.17918396,121.7742996,18.67490387,1002.400024,24.39837837,11.0,281.0004578,1.234325528,451.5169983,99.90000153,1,7
2021-11-02 18:20 +08:00,20.0,62.21666718,82.20766449,27.09799957,107.8899994,3.166666746,442.4666748,2,0.0,0.051025,0.102535,0.196161728,0.07031,182.0889282,9.694508553,26.5,36.28891373,30.47427559,26.7010231,16.88899612,17,54.70130157,95.17918396,119.7446136,18.67490387,1002.599976,24.39999962,10.0,331.5075378,0.107821666,452.5069275,99.90000153,1,7
2021-11-02 18:25 +08:00,20.0,62.17241287,81.7620697,27.20206833,107.6862106,2.931034565,443.758606,1,0.0,0.051025,0.10303,0.31295067,0.07031,182.0874939,9.694508553,26.5,38.99563599,33.56507111,26.47714233,17.19328308,17,52.98233414,95.17918396,119.7446136,18.91435051,1002.599976,24.39999962,9.0,39.8273201,0.928371072,452.8711548,99.90000153,1,7
2021-11-02 18:30 +08:00,21.23333359,62.52000046,81.70933533,27.20700073,107.5366669,2.599999905,443.8999939,2,0.0,0.101565,0.10303,0.216251763,0.07031,180.5216675,9.694508553,26.5,38.77205276,32.37284088,26.26047516,16.87669563,17,52.11381531,95.17918396,119.7446136,18.81024933,1002.599976,24.4016304,7.016310215,69.1780777,0.549133658,453.309845,99.90000153,1,6
2021-11-02 18:35 +08:00,22.26666641,62.19666672,81.90066528,27.1483326,107.4866638,2.700000048,445.8333435,2,0.0,0.101565,0.10156,0.119811834,0.06836,182.0901489,9.694508553,26.5,7.714129448,0.0,25.9846344,21.45710564,17,49.19528961,95.17918396,119.7446136,20.17971992,1002.599976,24.39999962,6.0,56.02585983,1.863836408,452.9002075,99.90000153,1,6
2021-11-02 18:40 +08:00,24.16666603,61.94333267,82.01899719,27.11266708,103.9499969,2.866666555,447.5666809,2,0.0,0.06770666666666666,0.10156,0.0,0.07031,183.6370239,9.694508553,26.5,7.714129448,0.0,25.68429184,22.78615761,17,47.90555191,95.17918396,119.7446136,23.53862572,1002.599976,24.29999924,4.0,39.1804657,1.395557046,453.1131287,99.90000153,1,6
2021-11-02 18:45 +08:00,26.60000038,61.70333481,81.91400146,27.13633347,107.5166702,2.966666698,450.6000061,2,0.0,0.06770666666666666,0.104495,0.0,0.07032,65.46450806,100.0,26.5,7.714129448,0.0,0.028195281,22.9379425,17,0.0,95.17918396,0.0,23.64658737,1002.599976,24.39999962,2.0,3.07338357,1.435635805,453.870697,99.90000153,1,5
2021-11-02 18:50 +08:00,22.3928566,60.84999847,81.73857117,27.18000031,107.5142822,3.107142925,450.9285583,3,0.0,0.06770666666666666,0.104495,0.0,0.07031,69.65606689,100.0,26.5,7.714129448,0.0,0.028195281,22.78784752,17,0.0,95.17918396,0.0,23.43026161,1002.599915,24.39999962,0.999833405,30.10491371,2.270051718,453.1000977,99.90000153,1,5
2021-11-02 18:55 +08:00,20.0,61.69333267,81.38733673,27.28199959,107.4433365,2.866666555,450.7000122,3,0.0,0.101565,0.06705666666666667,0.0,0.07031,50.87156677,100.0,26.5,7.714129448,0.0,0.028195281,22.4930172,17,0.0,95.17918396,0.0,23.31550407,1002.400024,24.5,0.0,35.37303543,2.046200514,453.9324646,99.90000153,1,5
2021-11-02 19:00 +08:00,20.0,61.7733345,81.70433044,27.1863327,107.4066696,2.766666651,450.9333191,2,0.0,0.101565,0.06705666666666667,0.0,0.07031,38.26544952,100.0,26.5,7.714129448,0.0,0.028195281,22.49058914,17,0.0,95.17918396,0.0,23.20158195,1002.400024,24.5,0.0,195.0783844,1.135013938,453.6998901,99.90000153,1,5
2021-11-02 19:05 +08:00,20.0,61.67333221,81.55766296,27.22966576,107.3933334,2.799999952,450.4666748,2,0.0,0.10205,0.06705666666666667,0.0,0.0254,29.82824898,100.0,26.5,7.714129448,0.0,0.028195281,22.49058914,17,0.0,95.17918396,0.0,23.20158195,1002.400024,24.39999962,0.0,4.112075806,0.530056238,453.5032349,99.90000153,1,6
2021-11-02 19:10 +08:00,20.0,61.5233345,81.55833435,27.24166679,107.3733368,2.833333254,451.7666626,2,0.0,0.10205,0.10156,0.0,0.02539,44.96338654,100.0,26.5,7.714129448,0.0,0.028195281,22.33708191,17,0.0,95.17918396,0.0,23.20158195,1002.400024,24.39999962,0.0,52.81354904,1.169764996,452.7131653,99.90000153,1,5
2021-11-02 19:15 +08:00,20.17241287,61.55172348,81.63724518,27.21517181,107.3793106,2.862068892,450.2758484,1,0.0,0.0502925,0.10156,0.0,0.02539,44.96695328,100.0,26.5,7.714129448,0.0,0.028195281,22.33708191,17,0.0,95.17918396,0.0,23.20158195,1002.400024,24.39999962,0.0,13.93159962,1.949326515,454.2931213,99.90000153,1,6
2021-11-02 19:20 +08:00,20.56666756,61.55333328,81.56700134,27.23800087,107.3133316,2.733333349,450.7333374,1,0.0,0.0502925,0.1001,0.0,0.02539,60.99232101,100.0,26.5,7.714129448,0.0,0.028195281,22.33708191,17,0.0,95.17918396,0.0,23.20158195,1002.700012,24.30002403,0.0,50.00209808,0.170312494,453.6966553,99.90000153,1,6
2021-11-02 19:25 +08:00,21.93333244,61.54666519,81.77200317,27.18766594,107.4033356,2.733333349,451.2000122,2,0.200989,0.0502925,0.1001,0.0,0.02539,60.99120331,100.0,26.5,7.714129448,0.0,0.028195281,22.48638916,17,0.0,95.17918396,0.0,23.20158195,1002.700012,24.3500061,0.0,59.54828262,0.500013471,453.8965454,99.90000153,1,6
2021-11-02 19:30 +08:00,22.56666756,61.65000153,81.83466339,27.18033409,107.3766632,3.233333349,451.1666565,3,0.0,0.0502925,0.100095,0.0,0.02539,65.46791077,100.0,26.5,7.714129448,0.0,0.028195281,22.6332283,17,0.0,95.17918396,0.0,23.30928993,1002.700012,24.39999962,0.0,50.01068115,0.129999995,454.4930725,99.90000153,1,6
2021-11-02 19:35 +08:00,23.76666641,61.64666748,82.09466553,27.11433411,107.3333359,2.466666698,452.0333252,2,0.0,0.06673,0.100095,0.0,0.02539,65.46791077,100.0,26.5,7.714129448,0.0,0.028195281,22.63563347,17,0.0,95.17918396,0.0,23.40981865,1002.700012,24.39999962,0.0,15.54933929,0.340000004,454.1095276,99.90000153,1,6
2021-11-02 19:40 +08:00,22.7142849,61.00714111,81.83106995,27.1964283,107.3178558,2.928571463,451.25,2,0.0,0.06673,0.06803666666666668,0.0,0.02539,65.46791077,100.0,26.5,7.714129448,0.0,0.028195281,22.78442955,17,0.0,95.17918396,0.0,23.51343918,1002.799988,24.4999752,0.0,91.90129852,0.419917494,454.0997925,99.90000153,1,6
2021-11-02 19:45 +08:00,20.0,61.97999954,81.86199951,27.18499947,107.3700027,2.533333302,454.3666687,1,0.0,0.06673,0.06803666666666668,0.0,0.02539,50.87281418,100.0,26.5,7.714129448,0.0,0.028195281,22.78442955,17,0.0,95.17918396,0.0,23.6171093,1002.900024,24.40001106,0.0,358.4637451,0.200086191,454.8960876,99.90000153,1,6
2021-11-02 19:50 +08:00,20.0,61.85666656,81.91266632,27.1779995,107.3333359,2.700000048,452.4333191,2,0.0,0.0507825,0.06803666666666668,0.0,0.02539,56.16014862,100.0,26.5,7.714129448,0.0,0.028195281,22.93443871,17,0.0,95.17918396,0.0,23.7211895,1003.099976,24.5,0.0,49.89097595,0.680000007,454.0997925,99.90000153,1,6
2021-11-02 19:55 +08:00,20.0,61.66666794,82.06800079,27.14666748,103.8233337,2.900000095,453.2666626,2,0.0,0.0507825,0.100095,0.0,0.02539,56.16107178,100.0,26.5,7.714129448,0.0,0.028195281,22.93443871,17,0.0,95.17918396,0.0,23.72290039,1003.099976,24.5,0.0,18.79881287,0.434980541,453.7096558,99.90000153,1,5
2021-11-02 20:00 +08:00,20.0,61.83666611,82.3133316,27.07900047,0.0,2.900000095,454.3666687,2,0.0,0.0507825,0.100095,0.0,0.02539,50.87220001,100.0,26.5,7.714129448,0.0,0.028195281,22.93443871,17,0.0,95.17918396,0.0,23.8242569,1003.200012,24.5,0.0,342.1689453,0.345183939,454.4995422,99.90000153,1,5
2021-11-02 20:05 +08:00,20.5,62.15333176,82.43199921,27.05500031,0.0,2.766666651,453.1000061,2,0.0,0.0507825,0.10303,0.0,0.01758,84.36053467,100.0,26.5,7.714129448,0.0,0.028195281,23.08106422,17,0.0,95.17918396,0.0,23.8242569,1003.39679,24.5,0.0,49.90752411,0.977879524,453.7129211,99.90000153,1,5
2021-11-02 20:10 +08:00,21.20689583,62.30344772,82.4927597,27.03724098,0.0,2.655172348,452.3448181,2,0.0,0.03385333333333333,0.10303,0.0,0.01758,69.65750885,100.0,26.5,7.714129448,0.0,0.028195281,23.08349609,17,0.0,95.17918396,0.0,23.92794418,1003.400024,24.60000038,0.0,91.25164795,0.450021982,454.2980042,99.90000153,1,6
2021-11-02 20:15 +08:00,23.56666756,62.4066658,82.60333252,26.99600029,0.0,2.433333397,452.1000061,3,0.0,0.03385333333333333,0.10205,0.0,0.01562,73.60918427,100.0,26.5,7.714129448,0.0,0.028195281,23.23203468,17,0.0,95.17918396,0.0,24.02775955,1003.700012,24.60000038,0.0,15.7993269,0.860024989,454.492981,99.90000153,1,7
2021-11-02 20:20 +08:00,23.73333359,62.62333298,82.78433228,26.94033241,0.0,2.566666603,454.1333313,1,0.0,0.03385333333333333,0.10205,0.0,0.01758,69.53901672,100.0,26.5,7.714129448,0.0,0.028195281,23.23203468,17,0.0,95.17918396,0.0,24.12578583,1003.700012,24.60000038,0.0,27.99291039,0.50996536,454.5091858,99.90000153,1,7
2021-11-02 20:25 +08:00,25.60000038,62.5,82.66400146,26.9683342,0.0,2.666666746,452.7666626,3,0.0,0.10156,0.10254,0.0,0.01758,57.75346375,100.0,26.5,7.714129448,0.0,0.028195281,23.23203468,17,0.0,95.17918396,0.0,24.12739372,1003.900024,24.70000076,0.0,182.5729675,0.349999994,455.0960083,99.90000153,1,7
2021-11-02 20:30 +08:00,25.58620644,61.88620758,82.66137695,26.96344757,0.0,2.448275805,452.5517273,2,0.0,0.101565,0.10254,0.0,0.01758,44.96508789,100.0,26.5,7.714129448,0.0,0.028195281,23.38105202,17,0.0,95.17918396,0.0,24.12739372,1003.900024,24.70000076,0.0,63.98286438,0.469999999,454.7156372,99.90000153,1,7
2021-11-02 20:35 +08:00,20.0,62.53792953,82.72930908,26.9324131,0.0,2.931034565,453.4827576,3,0.0,0.101565,0.06868333333333333,0.0,0.01562,38.15431976,100.0,26.5,7.714129448,0.0,0.028195281,23.38105202,17,0.0,95.17918396,0.0,24.22896767,1004.099976,24.70000076,0.0,42.43553162,0.763728857,455.4990234,99.90000153,1,6
2021-11-02 20:40 +08:00,20.0,62.42333221,82.58399963,26.96733284,0.0,2.599999905,454.4666748,3,0.200012,0.10254,0.06868333333333333,0.0,0.01758,29.831707,100.0,26.5,7.714129448,0.0,0.028195281,23.38105202,17,0.0,95.17918396,0.0,24.22896767,1004.099976,24.70000076,0.0,58.79121017,0.854994357,454.9090271,99.90000153,1,6
2021-11-02 20:45 +08:00,20.0,62.56666565,82.66033173,26.94000053,0.0,2.233333349,451.4666748,2,0.0,0.10254,0.06868333333333333,0.0,0.01758,50.87141418,100.0,26.5,7.714129448,0.0,0.028195281,23.38105202,17,0.0,95.17918396,0.0,24.22896767,1004.200012,24.70000076,0.0,110.1959305,0.36007598,455.0894165,99.90000153,1,6
2021-11-02 20:50 +08:00,20.06666756,62.64333344,82.65899658,26.93700027,0.0,2.566666603,447.3333435,3,0.0,0.06836,0.103515,0.0,0.01758,50.87299347,100.0,26.5,7.714129448,0.0,0.028195281,23.38105202,17,0.0,95.17918396,0.0,24.22896767,1004.200012,24.70000076,0.0,8.625291824,2.339898825,455.8761902,99.90000153,1,6
2021-11-02 20:55 +08:00,20.63333321,62.54333496,82.53266907,26.9640007,0.0,2.533333302,446.7999878,3,0.0,0.06836,0.103515,0.0,0.01562,56.16119385,100.0,26.5,7.714129448,0.0,0.028195281,23.38105202,17,0.0,95.17918396,0.0,24.22896767,1004.200012,24.70000076,0.0,350.2954102,1.759988308,455.2893677,99.90000153,1,6
2021-11-02 21:00 +08:00,21.3103447,62.66206741,82.74310303,26.90206909,0.0,2.448275805,445.8275757,2,0.0,0.06836,0.101075,0.0,0.01758,55.97877121,100.0,26.5,7.714129448,0.0,0.028195281,23.38105202,17,0.0,95.17918396,0.0,24.22896767,1004.200012,24.70000076,0.0,350.7236938,2.104393721,454.8895569,99.90000153,1,6
2021-11-02 21:05 +08:00,22.79999924,62.52000046,82.63833618,26.92133331,0.0,2.466666698,445.2999878,1,0.0,0.06705666666666667,0.101075,0.0,0.01758,38.15234756,100.0,26.5,7.714129448,0.0,0.028195281,23.53110123,17,0.0,95.17918396,0.0,24.22896767,1004.398376,24.89999962,0.0,344.2475891,0.549347401,454.3190308,99.90000153,1,6
2021-11-02 21:10 +08:00,22.63333321,62.41999817,82.77166748,26.89166641,0.0,2.366666555,446.5,2,0.0,0.06705666666666667,0.101075,0.0,0.01562,38.1541481,100.0,26.5,7.714129448,0.0,0.028195281,23.53110123,17,0.0,95.17918396,0.0,24.22896767,1004.400024,24.8999939,0.0,344.8849182,0.730068326,455.8891296,99.90000153,1,6
2021-11-02 21:15 +08:00,23.89999962,62.66666794,82.66600037,26.90733337,0.0,2.5,448.4333191,2,0.0,0.06705666666666667,0.101075,0.0,0.01758,38.1541481,100.0,26.5,7.714129448,0.0,0.028195281,23.53110123,17,0.0,95.17918396,0.0,24.22896767,1004.400024,24.80002022,0.0,279.8522644,0.449987113,455.1154175,99.90000153,1,5
2021-11-02 21:20 +08:00,25.03333282,62.56000137,82.52666473,26.93666649,0.0,2.266666651,445.3999939,2,0.0,0.0500475,0.06868333333333333,0.0,0.01758,38.1541481,100.0,26.5,7.714129448,0.0,0.028195281,23.53110123,17,0.0,95.17918396,0.0,24.32949638,1004.400024,24.79999924,0.0,82.69773865,0.640010536,456.8661194,99.90000153,1,5
2021-11-02 21:25 +08:00,20.9285717,61.7321434,82.48678589,26.94178581,0.0,2.178571463,446.0,3,0.0,0.0500475,0.06868333333333333,0.0,0.01562,29.82720184,100.0,26.5,7.714129448,0.0,0.028195281,23.53110123,17,0.0,95.17918396,0.0,24.32949638,1004.599976,24.79999924,0.0,21.04812622,0.161307514,455.9005737,99.90000153,1,5
2021-11-02 21:30 +08:00,20.0,62.61000061,82.56700134,26.91633415,0.0,2.266666651,445.3999939,1,0.0,0.0500475,0.06868333333333333,0.0,0.01758,38.01899719,100.0,26.5,7.714129448,0.0,0.028195281,23.53110123,17,0.0,95.17918396,0.0,24.43161774,1004.400024,24.8000164,0.0,159.4321899,0.500073314,455.6828003,99.90000153,1,5
2021-11-02 21:35 +08:00,20.0,62.47333145,82.66266632,26.90066719,0.0,2.066666603,441.9333191,3,0.0,0.0500475,0.101565,0.0,0.01758,38.1541481,100.0,26.5,7.714129448,0.0,0.028195281,23.53110123,17,0.0,95.17918396,0.0,24.43161774,1004.400024,24.79999924,0.0,9.456354141,1.04247117,455.1188354,99.90000153,1,3
2021-11-02 21:40 +08:00,20.03333282,62.60666656,82.70033264,26.88666725,0.0,2.066666603,440.5666809,2,0.0,0.06705666666666667,0.101565,0.0,0.01563,44.96256638,100.0,26.5,7.714129448,0.0,0.028195281,23.53110123,17,0.0,95.17918396,0.0,24.43161774,1004.599976,24.79999924,0.0,9.501882553,2.489931822,457.4690857,99.90000153,1,4
2021-11-02 21:45 +08:00,20.43333244,62.49333191,82.77899933,26.86166573,0.0,2.099999905,441.4333191,2,0.0,0.06705666666666667,0.100585,0.0,0.01757,33.99050522,100.0,26.5,7.714129448,0.0,0.028195281,23.53110123,17,0.0,95.17918396,0.0,24.43161774,1004.599976,24.80000496,0.0,330.2842407,1.119969606,455.9185181,99.90000153,1,4
2021-11-02 21:50 +08:00,21.63333321,62.56999969,82.74866486,26.86433411,0.0,2.200000048,442.7000122,1,0.200989,0.06705666666666667,0.100585,0.0,0.01758,38.15573502,100.0,26.5,7.714129448,0.0,0.028195281,23.53110123,17,0.0,95.17918396,0.0,24.53569412,1004.599976,24.89999962,0.0,2.503824472,0.600202918,454.9187317,99.90000153,1,4
2021-11-02 21:55 +08:00,22.06896591,62.5,82.90930939,26.82034492,0.0,2.137931108,441.758606,3,0.0,0.0505375,0.100585,0.0,0.01563,38.15179825,100.0,26.5,7.714129448,0.0,0.028195281,23.53110123,17,0.0,95.17918396,0.0,24.53569412,1004.599976,24.89999962,0.0,32.50447083,1.119912624,457.098175,99.90000153,1,4
2021-11-02 22:00 +08:00,22.76666641,62.54666519,82.89600372,26.82500076,0.0,2.233333349,440.1666565,2,0.0,0.0505375,0.100585,0.0,0.01758,44.96508789,100.0,26.5,7.714129448,0.0,0.028195281,23.6802063,17,0.0,95.17918396,0.0,24.53569412,1004.700012,24.89999962,0.0,26.15907288,2.486854553,455.5347595,99.90000153,1,4
2021-11-02 22:05 +08:00,23.36666679,62.45666504,82.83333588,26.82799911,0.0,2.166666746,440.5666809,1,0.0,0.0505375,0.00293,0.0,0.01757,38.15381622,100.0,26.5,7.714129448,0.0,0.028195281,23.6802063,17,0.0,95.17918396,0.0,24.63646698,1004.700012,24.80000114,0.0,45.60139084,1.279979944,457.6981506,99.90000153,1,3
2021-11-02 22:10 +08:00,26.0,62.72999954,82.80899811,26.83300018,0.0,2.0,440.2666626,2,0.0,0.0505375,0.10303,0.0,0.01563,0.004968178,100.0,26.5,7.714129448,0.0,0.028195281,23.6802063,17,0.0,95.17918396,0.0,24.63646698,1004.900024,24.89999962,0.0,33.52393723,1.879731774,455.8794556,99.90000153,1,4
2021-11-02 22:15 +08:00,23.0,61.89642715,82.84714508,26.8214283,0.0,2.035714388,440.0357056,2,0.0,0.0507825,0.10303,0.0,0.01758,29.82644653,100.0,26.5,7.714129448,0.0,0.028195281,23.6802063,17,0.0,95.17918396,0.0,24.63646698,1005.099976,24.89999962,0.0,359.794342,1.489984751,456.8985596,99.90000153,1,4
2021-11-02 22:20 +08:00,20.0,62.53666687,82.8133316,26.8306675,0.0,1.966666698,440.5666809,2,0.0,0.0507825,0.100585,0.0,0.01757,17.9818306,100.0,26.5,7.714129448,0.0,0.028195281,23.6802063,17,0.0,95.17918396,0.0,24.63646698,1005.099976,24.89999962,0.0,33.89337921,1.390207529,456.2761536,99.90000153,1,4
2021-11-02 22:25 +08:00,20.0,62.49333191,82.69566345,26.85433388,0.0,2.166666746,438.9333191,2,0.0,0.0507825,0.100585,0.0,0.01563,29.82644653,100.0,26.5,7.714129448,0.0,0.028195281,23.82982445,17,0.0,95.17918396,0.0,24.73731041,1005.200012,24.99998856,0.0,355.8641968,2.269842625,456.4989014,99.90000153,1,4
2021-11-02 22:30 +08:00,20.0,62.63999939,82.72866821,26.83966637,0.0,2.099999905,438.2666626,3,0.0,0.0507825,0.10156,0.0,0.01758,29.82197952,100.0,26.5,7.714129448,0.0,0.028195281,23.82982445,17,0.0,95.17918396,0.0,24.73731041,1005.299988,24.89999962,0.0,324.3026123,0.720170796,458.4750671,99.90000153,1,4
2021-11-02 22:35 +08:00,20.56666756,62.69666672,82.75800323,26.8390007,0.0,1.866666675,437.1333313,1,0.0,0.05078,0.10156,0.0,0.01758,17.98641968,100.0,26.5,7.714129448,0.0,0.028195281,23.82982445,17,0.0,95.17918396,0.0,24.8456459,1005.299988,24.90000343,0.0,358.6884155,2.469956398,456.8985596,99.90000153,1,4
2021-11-02 22:40 +08:00,21.66666603,62.54666519,82.89666748,26.79333305,0.0,1.933333278,438.3666687,2,0.0,0.05078,0.101565,0.0,0.01562,38.1541481,100.0,26.5,7.714129448,0.0,0.028195281,23.82982445,17,0.0,95.17918396,0.0,24.8456459,1005.299988,24.89999962,0.0,15.42365646,0.759965003,457.3016663,99.90000153,1,4
2021-11-02 22:45 +08:00,22.24137878,62.63103485,83.04413605,26.75689697,0.0,1.965517282,436.6551819,1,0.0,0.05078,0.101565,0.0,0.01758,44.96315765,100.0,26.5,7.714129448,0.0,0.028195281,23.82982445,17,0.0,95.17918396,0.0,24.8456459,1005.299988,24.90002823,0.0,18.80028343,1.280141592,455.699646,99.90000153,1,4
2021-11-02 22:50 +08:00,23.60000038,62.69666672,82.9363327,26.7859993,0.0,1.933333278,433.0666809,2,0.0,0.05078,0.10254,0.0,0.01758,38.15732574,100.0,26.5,7.714129448,0.0,0.028195281,23.82982445,17,0.0,95.17918396,0.0,24.8456459,1005.366699,24.89999962,0.0,22.83196449,2.266605616,457.6885071,99.90000153,1,4
2021-11-02 22:55 +08:00,23.36666679,62.78333282,82.77133179,26.82466698,0.0,1.933333278,432.7999878,2,0.0,0.06738333333333334,0.10254,0.0,0.01562,38.1541481,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,95.17918396,0.0,24.84565735,1005.299988,24.90001106,0.0,27.20187569,1.319941759,457.2984924,99.90000153,1,4
2021-11-02 23:00 +08:00,24.60000038,62.72999954,82.66766357,26.85866737,0.0,1.899999976,435.1000061,2,0.0,0.06738333333333334,0.101075,0.0,0.01758,38.1541481,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,95.17918396,0.0,24.94635582,1005.299988,24.89999962,0.0,342.6687622,1.108261704,457.6690369,99.90000153,1,4
2021-11-02 23:05 +08:00,23.3928566,61.94285583,82.80714417,26.8125,0.546428561,2.0,436.75,2,0.200012,0.06738333333333334,0.101075,0.0,0.01758,44.96452332,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,95.17918396,0.0,24.94635582,1005.200012,24.99999237,0.0,1.40055716,0.650177956,456.8985901,99.90000153,1,4
2021-11-02 23:10 +08:00,20.0,62.65999985,82.87000275,26.78800011,3.0,2.0,435.4333191,1,0.0,0.0507825,0.06835666666666666,0.0,0.01562,29.82644653,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,95.17918396,0.0,24.94635582,1005.099976,24.89999962,0.0,30.59786415,1.435012341,457.4983215,99.90000153,1,4
2021-11-02 23:15 +08:00,20.0,62.77999878,82.87266541,26.78133392,6.106666565,1.866666675,434.6666565,3,0.0,0.0507825,0.06835666666666666,0.0,0.01758,44.96452332,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,95.17918396,0.0,24.94635582,1005.099976,24.89999199,0.0,49.32088852,0.470045745,455.8990784,99.90000153,1,4
2021-11-02 23:20 +08:00,20.06666756,62.88333511,82.83433533,26.78133392,9.893333435,1.899999976,433.7000122,1,0.0,0.0507825,0.06835666666666666,0.0,0.01758,29.82644653,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,95.17918396,0.0,24.94635582,1004.900024,24.89999962,0.0,222.8366394,0.293018758,457.134491,99.90000153,1,4
2021-11-02 23:25 +08:00,20.66666603,62.62333298,82.8813324,26.76799965,13.4333334,1.766666651,430.1000061,2,0.0,0.0507825,0.10059,0.0,0.01562,38.15220642,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,95.17918396,0.0,25.04735374,1004.900024,24.79999924,0.0,359.0402222,1.62989974,456.6986694,99.90000153,1,4
2021-11-02 23:30 +08:00,22.83870888,62.54193497,82.5716095,26.84032249,13.10322571,1.967741966,428.7096863,2,0.0,0.05078,0.10059,0.0,0.01758,38.1541481,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,95.17918396,0.0,25.04735374,1004.799988,24.79999924,0.0,82.31847382,0.130089939,457.5178223,99.90000153,1,4
2021-11-02 23:35 +08:00,24.03333282,62.55666733,82.66200256,26.80599976,15.56333351,1.700000048,430.1000061,2,0.0,0.05078,0.10107,0.0,0.01758,29.82644653,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,95.17918396,0.0,25.04735374,1004.799988,24.79999924,0.0,63.52830887,0.360000014,457.498291,99.90000153,1,4
2021-11-02 23:40 +08:00,24.5,62.5933342,82.70633698,26.8010006,23.09000015,1.700000048,428.7000122,3,0.0,0.05078,0.10107,0.0,0.01563,38.15359497,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,95.17918396,0.0,25.14992523,1004.799988,24.79999924,0.0,114.7158279,0.590046585,457.498291,99.90000153,1,4
2021-11-02 23:45 +08:00,25.66666603,62.42333221,82.76200104,26.78700066,38.25,2.133333445,428.1333313,1,0.0,0.05078,0.10254,0.0,0.01757,29.82972336,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,95.17918396,0.0,25.14992523,1004.799988,24.79999924,0.0,98.29967499,0.680073559,457.6980896,99.90000153,1,4
2021-11-02 23:50 +08:00,26.86666679,62.28333282,82.72633362,26.80033302,60.97999954,1.833333373,431.1666565,1,0.0,0.0502925,0.10254,0.0,0.01758,44.96433258,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,95.17918396,0.0,25.14992523,1004.799988,24.79999924,0.0,37.71599579,0.959991992,456.6986084,99.90000153,1,4
2021-11-02 23:55 +08:00,25.96666718,62.29333496,82.67866516,26.81999969,66.30666351,1.966666698,430.6333313,2,0.0,0.0502925,0.00098,0.0,0.01563,29.82824898,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,94.92437744,0.0,25.14992523,1004.799988,24.79999924,0.0,80.25502777,0.130240217,457.2984619,99.90000153,1,3
2021-11-03 00:00 +08:00,20.6785717,61.7142868,82.36463928,26.88249969,71.95714569,2.107142925,429.3571472,2,0.0,0.0502925,0.20215,0.0,0.01758,38.1541481,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,94.6696701,0.0,25.14992523,1004.799988,24.79999924,0.0,12.82315445,0.449513555,457.6787415,99.90000153,1,3
2021-11-03 00:05 +08:00,20.0,62.50333405,78.92566681,26.44199944,77.22000122,1.833333373,429.1333313,1,0.0,0.0502925,0.06673,0.0,0.02539,44.96452332,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,94.6696701,0.0,25.25003815,1004.5,24.79999924,0.0,6.626826763,0.909967601,454.699585,99.90000153,1,3
2021-11-03 00:10 +08:00,20.0,62.68000031,76.96333313,25.9470005,86.08333588,1.333333373,431.3333435,2,0.0,0.0510275,0.06673,0.0,0.02539,44.96457672,100.0,26.5,7.714129448,0.0,0.028195281,23.97837639,17,0.0,94.6696701,0.0,25.25003815,1004.5,24.79999924,0.0,9.106367111,0.589996994,456.2988281,99.90000153,1,3
