timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-03 00:15 +08:00,20.0,63.04666519,75.00333405,25.92300034,95.75333405,1.100000024,430.3666687,1,0.0,0.0510275,0.06673,0.0,0.02539,44.96486282,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,94.6696701,0.0,25.25003815,1004.5,24.79999924,0.0,0.303824514,1.879964352,457.8979797,99.90000153,1,3
2021-11-03 00:20 +08:00,20.0,62.71666718,72.92199707,26.30366707,104.8466644,1.100000024,427.5,1,0.0,0.0510275,0.104495,0.0,0.02539,29.8267231,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,94.6696701,0.0,25.25003815,1004.5,24.79999924,0.0,273.7910767,0.040013995,456.2987976,99.90000153,1,1
2021-11-03 00:25 +08:00,20.0,62.86333466,71.87033081,26.58666611,123.8133316,1.200000048,426.5333252,1,0.0,0.0510275,0.104495,0.0,0.02539,38.15262222,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,94.6696701,0.0,25.25003815,1004.5,24.79999924,0.0,26.06056976,1.050093293,456.3988037,99.90000153,1,1
2021-11-03 00:30 +08:00,20.93103409,62.61724091,71.06586456,26.77827644,157.9103394,1.034482718,429.4827576,2,0.0,0.050535,0.103025,0.0,0.02734,38.1541481,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,94.6696701,0.0,25.35347939,1004.5,24.79999924,0.0,127.5525055,0.579969704,457.697937,99.90000153,1,1
2021-11-03 00:35 +08:00,23.16666603,62.26333237,70.3853302,26.87833405,167.363327,1.133333325,429.6333313,1,0.0,0.050535,0.103025,0.0,0.02539,29.82644653,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,95.16963959,0.0,25.35347939,1004.5,24.79999924,0.0,182.7276001,0.599975884,456.2987671,99.90000153,1,1
2021-11-03 00:40 +08:00,26.0,62.08000183,69.97399902,26.89766693,177.206665,1.033333302,429.7333374,1,0.0,0.050535,0.06771,0.0,0.02539,29.82769394,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,95.16963959,0.0,25.35347939,1004.5,24.79999924,0.0,350.7984009,0.320077896,457.0982361,99.90000153,1,1
2021-11-03 00:45 +08:00,27.13333321,62.20999908,69.40066528,26.9810009,183.1166687,1.100000024,428.8333435,2,0.0,0.050535,0.06771,0.0,0.02539,17.98641968,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,94.67333984,0.0,25.35347939,1004.5,24.79999924,0.0,267.6988525,0.839996338,456.6986084,99.90000153,1,1
2021-11-03 00:50 +08:00,22.9642849,61.40357208,68.93178558,27.01499939,184.1035767,1.035714269,427.7142944,1,0.0,0.06706,0.06771,0.0,0.02539,17.99139977,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,95.17334747,0.0,25.35347939,1004.299988,24.79999924,0.0,270.8953552,0.589999974,456.2988586,99.90000153,1,1
2021-11-03 00:55 +08:00,20.0,62.13333511,68.52633667,27.04033279,184.1799927,0.966666639,427.7000122,1,0.0,0.06706,0.102535,0.0,0.0254,17.98691177,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,95.17334747,0.0,25.35347939,1004.299988,24.79999924,0.0,42.03182983,0.340049446,456.6986084,99.90000153,1,1
2021-11-03 01:00 +08:00,20.0,62.38666534,68.36933136,27.05133247,234.3699951,1.0,427.8666687,1,0.0,0.06706,0.102535,0.0,0.02539,29.82852745,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,95.15556335,0.0,25.35347939,1004.299988,24.79999924,0.0,325.6971741,0.899999976,456.9082336,99.90000153,1,1
2021-11-03 01:05 +08:00,20.0,61.71666718,68.10166931,27.24266624,310.0,1.0,429.9666748,1,0.0,0.050535,0.101565,0.0,0.01757,38.15275955,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,95.16347504,0.0,25.35347939,1004.200012,24.79999924,0.0,325.1895752,0.050001666,456.8985596,99.90000153,1,1
2021-11-03 01:10 +08:00,20.0,61.36333466,67.43333435,27.45166588,303.3366699,0.966666639,433.5,1,0.0,0.050535,0.101565,0.0,0.01563,38.1541481,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,94.66194916,0.0,25.35347939,1004.099976,24.79999924,0.0,241.3646851,0.269995004,456.3987732,99.90000153,1,1
2021-11-03 01:15 +08:00,20.0,61.70333481,67.20033264,27.49099922,295.2633362,1.033333302,438.6666565,1,0.0,0.050535,0.06770666666666666,0.0,0.01758,29.82824898,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,94.66205597,0.0,25.35350037,1003.900024,24.79999924,0.0,1.414672852,0.439999998,457.0984192,99.90000153,1,1
2021-11-03 01:20 +08:00,47.48275757,61.86206818,67.06482697,27.55241394,287.4379272,1.034482718,443.7930908,1,0.0,0.050535,0.06770666666666666,0.0,0.01758,29.82644653,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,95.16223145,0.0,25.45347214,1003.900024,24.79999924,0.0,103.2399673,0.86751622,456.8985291,99.90000153,1,1
2021-11-03 01:25 +08:00,58.76666641,61.58000183,66.86000061,27.61733246,274.2966614,0.899999976,453.6666565,1,0.0,0.050295,0.06770666666666666,0.0,0.01562,29.82644653,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,94.65653229,0.0,25.45347214,1003.900024,24.79999924,0.0,341.4780884,1.179948688,457.0984802,99.90000153,1,1
2021-11-03 01:30 +08:00,46.36666489,61.11333466,66.78433228,27.61766624,275.2466736,0.899999976,463.7999878,1,0.0,0.050295,0.10254,0.0,0.01758,17.98872185,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,95.15437317,0.0,25.45347214,1003.900024,24.60000038,0.0,113.5103912,0.750009,456.0989075,99.90000153,1,1
2021-11-03 01:35 +08:00,39.53333282,61.47333145,66.64433289,27.65066719,269.9633484,1.100000024,471.9333191,1,0.0,0.050295,0.10254,0.0,0.01758,0.009537829,100.0,26.5,7.714129448,0.0,0.028195281,24.12846184,17,0.0,94.15110016,0.0,25.45347214,1003.799988,24.60000038,0.0,349.9451294,0.740079999,456.8986511,99.90000153,1,1
2021-11-03 01:40 +08:00,28.5,60.6428566,66.36035919,27.72714233,264.8392944,1.035714269,480.1428528,1,0.0,0.050295,0.06705666666666667,0.0,0.01562,38.15192795,100.0,26.5,7.714129448,0.0,0.028195281,24.12850189,17,0.0,94.15110016,0.0,25.45347214,1003.700012,24.5,0.0,270.471344,0.320055962,457.0980835,99.90000153,1,1
2021-11-03 01:45 +08:00,20.0,61.22000122,66.3033371,27.75933266,269.1933289,0.933333337,482.7333374,1,0.0,0.05078,0.06705666666666667,0.0,0.01758,29.82565689,100.0,26.5,7.714129448,0.0,0.028195281,24.27770615,17,0.0,94.15110016,0.0,25.55691528,1003.700012,24.5,0.0,289.6713867,0.899955988,456.098999,99.90000153,1,1
2021-11-03 01:50 +08:00,280.3999939,61.41666794,66.14099884,27.75733376,274.4433289,0.966666639,489.0333252,1,0.0,0.05078,0.06705666666666667,0.0,0.01758,29.82486916,100.0,26.5,7.714129448,0.0,0.028195281,24.27770615,17,0.0,94.68029022,0.0,25.55691528,1003.700012,24.59998703,0.0,292.6825256,0.709953368,456.098877,99.90000153,1,1
2021-11-03 01:55 +08:00,185.6000061,61.15999985,66.26899719,27.60300064,284.1533203,1.0,488.5666809,1,0.0,0.05078,0.102055,0.0,0.01562,38.1541481,100.0,26.5,7.714129448,0.0,0.028195281,24.27770615,17,0.0,93.68065643,0.0,25.55691528,1003.599976,24.60000038,0.0,55.80120468,0.949989915,457.0984497,99.90000153,1,1
2021-11-03 02:00 +08:00,95.96666718,61.26666641,66.26999664,27.69000053,291.9866638,1.200000048,493.7666626,1,0.0,0.05078,0.102055,0.0,0.01758,38.15364456,100.0,26.5,7.714129448,0.0,0.028195281,24.27770615,17,0.0,93.68065643,0.0,25.55691528,1003.599976,24.60000038,0.0,321.0776367,0.615097225,456.0956116,99.90000153,1,1
2021-11-03 02:05 +08:00,75.3666687,61.24333191,66.06466675,27.72299957,292.4100037,1.100000024,497.6000061,1,0.0,0.05127,0.06673,0.0,0.01758,17.9824295,100.0,26.5,7.714129448,0.0,0.028195281,24.27770615,17,0.0,93.68065643,0.0,25.55691528,1003.599976,24.60000038,0.0,320.2066345,1.079930067,456.2987976,99.90000153,1,1
2021-11-03 02:10 +08:00,54.70000076,61.15999985,66.069664,27.68799973,282.4866638,0.766666651,497.4333191,1,0.0,0.05127,0.06673,0.0,0.01562,17.98641968,100.0,26.5,7.714129448,0.0,0.028195281,24.27770615,17,0.0,93.16638947,0.0,25.55691528,1003.400024,24.70000076,0.0,320.4483948,0.879976034,456.8985596,99.90000153,1,1
2021-11-03 02:15 +08:00,37.93103409,61.1448288,66.03276062,27.67896461,265.5448303,0.586206913,498.2069092,1,0.0,0.05127,0.06673,0.0,0.01758,0.00762651,100.0,26.5,7.714129448,0.0,0.028195281,24.27770615,17,0.0,92.66836548,0.0,25.55691528,1003.299988,24.70000076,0.0,225.623291,0.700081944,456.4986572,99.90000153,1,1
2021-11-03 02:20 +08:00,24.93333244,61.38999939,66.03733063,27.66233253,264.1099854,0.699999988,496.1333313,1,0.0,0.05127,0.10205,0.0,0.01758,38.1537323,100.0,26.5,7.714129448,0.0,0.028195281,24.27770615,17,0.0,92.66836548,0.0,25.55691528,1003.299988,24.70000076,0.0,264.2884827,0.110013954,455.2992249,99.90000153,1,1
2021-11-03 02:25 +08:00,20.5,61.26333237,65.78099823,27.7266674,260.3833313,0.733333349,497.2000122,1,0.0,0.05078,0.10205,0.0,0.01563,17.98804092,100.0,26.5,7.714129448,0.0,0.028195281,24.27770615,17,0.0,92.66836548,0.0,25.55691528,1003.299927,24.70000076,0.0,250.5514374,0.340000004,456.4985657,99.90000153,1,1
2021-11-03 02:30 +08:00,20.10000038,61.14333344,65.74266815,27.7159996,263.7433472,0.899999976,501.7999878,2,0.0,0.05078,0.06771,0.0,0.01757,17.98602486,100.0,26.5,7.714129448,0.0,0.028195281,24.27770615,17,0.0,93.16525269,0.0,25.55691528,1003.099976,24.70000076,0.0,68.19780731,0.159999996,456.098877,99.90000153,1,1
2021-11-03 02:35 +08:00,20.0,60.41428757,65.54142761,27.75214195,255.9357147,0.642857134,503.7857056,1,0.0,0.05078,0.06771,0.0,0.01758,17.99038887,100.0,26.5,7.714129448,0.0,0.028195281,24.27770615,17,0.0,93.16525269,0.0,25.55691528,1003.099976,24.69999313,0.0,13.49955273,0.179995686,454.899353,99.90000153,1,1
2021-11-03 02:40 +08:00,20.0,61.41333389,65.49732971,27.75033379,266.7633362,0.899999976,506.7999878,1,0.0,0.05078,0.06771,0.0,0.01563,17.98622131,100.0,26.5,7.714129448,0.0,0.028195281,24.27770615,17,0.0,93.16525269,0.0,25.55691528,1002.900024,24.60000038,0.0,331.6991882,0.25,453.5000305,99.90000153,1,1
2021-11-03 02:45 +08:00,20.0,61.20333481,65.5633316,27.69633293,271.8299866,0.533333361,504.3999939,1,0.0,0.050295,0.06738333333333334,0.0,0.01757,29.82644653,100.0,26.5,7.714129448,0.0,0.028195281,24.12849998,17,0.0,93.16532898,0.0,25.55691528,1002.900024,24.60000038,0.0,354.3657532,1.16985321,454.899353,99.90000153,1,1
2021-11-03 02:50 +08:00,20.0,61.26666641,65.40266418,27.7266674,291.936676,0.800000012,501.7333374,1,0.0,0.050295,0.06738333333333334,0.0,0.01758,29.82644653,100.0,26.5,7.714129448,0.0,0.028195281,24.12849998,17,0.0,93.66072083,0.0,25.55691528,1002.799988,24.5,0.0,2.42454505,0.13001281,453.300354,99.90000153,1,1
2021-11-03 02:55 +08:00,20.0,61.14333344,65.11966705,27.81699944,274.0233459,0.933333337,506.2666626,2,0.0,0.050295,0.06738333333333334,0.0,0.01563,0.001987304,100.0,26.5,7.714129448,0.0,0.028195281,24.12849998,17,0.0,93.66072083,0.0,25.55691528,1002.599976,24.5,0.0,233.8926697,0.400002658,454.8992615,99.90000153,1,1
2021-11-03 03:00 +08:00,20.0,61.39666748,65.11699677,27.78000069,254.2799988,0.933333337,501.6666565,2,0.0,0.050295,0.100095,0.0,0.01758,29.82783318,100.0,26.5,7.714129448,0.0,0.028195281,24.12849998,17,0.0,93.66072083,0.0,25.55691528,1002.599976,24.59918213,0.0,284.0732422,0.293027163,451.9362488,99.90000153,1,1
2021-11-03 03:05 +08:00,124.9310379,61.44827652,65.30448151,27.61551666,249.0689697,1.965517282,497.2069092,2,0.0,0.0500475,0.100095,0.0,0.01757,38.15359497,100.0,26.5,7.714129448,0.0,0.028195281,24.27873039,17,0.0,94.15692139,0.0,25.55691528,1002.599976,24.60000038,0.0,330.5556641,0.278258622,454.8993225,99.90000153,1,1
2021-11-03 03:10 +08:00,98.96666718,61.41999817,65.70133209,27.39366722,246.7166595,1.0,483.8666687,1,0.0,0.0500475,0.06673333333333333,0.0,0.01563,38.15234756,100.0,26.5,7.714129448,0.0,0.028195281,24.35394669,17,0.0,94.15692139,0.0,25.55691528,1002.599976,24.60001183,0.0,30.4324398,0.390006483,454.9993591,99.90000153,1,1
2021-11-03 03:15 +08:00,82.5,61.70666504,65.67066956,27.40399933,243.9199982,1.0,478.4666748,1,0.0,0.0500475,0.06673333333333333,0.0,0.01758,29.82727814,100.0,26.5,7.714129448,0.0,0.028195281,24.42913437,17,0.0,94.15692139,0.0,25.65684319,1002.599976,24.70000076,0.0,336.7672729,0.869996011,456.2985535,99.90000153,1,1
2021-11-03 03:20 +08:00,82.66666412,61.62666702,65.36199951,27.55766678,234.1699982,1.200000048,484.3999939,1,0.0,0.0500475,0.06673333333333333,0.0,0.01758,44.96463776,100.0,26.5,7.714129448,0.0,0.028195281,24.42913437,17,0.0,94.15692139,0.0,25.65684319,1002.400024,24.70000076,0.0,205.9361877,0.180006668,453.6999512,99.90000153,1,1
2021-11-03 03:25 +08:00,38.1428566,60.79642868,65.15964508,27.62000084,229.1785736,1.035714269,486.3571472,1,0.0,0.06738333333333334,0.101075,0.0,0.01562,33.99113083,100.0,26.5,7.714129448,0.0,0.028195281,24.42913437,17,0.0,93.1085968,0.0,25.65684319,1002.299988,24.70000076,0.0,22.94343185,0.459961563,455.4989014,99.90000153,1,1
2021-11-03 03:30 +08:00,20.0,61.68999863,64.95266724,27.66333389,217.2166595,0.933333337,486.7999878,1,0.0,0.06738333333333334,0.101075,0.0,0.01758,29.8266964,100.0,26.5,7.714129448,0.0,0.028195281,24.57909966,17,0.0,93.12038422,0.0,25.65684319,1002.299988,24.70000076,0.0,338.9001465,3.049968004,454.6994019,99.90000153,1,1
2021-11-03 03:35 +08:00,20.0,61.91666794,64.9960022,27.64166641,211.4466705,0.833333313,481.6666565,1,0.0,0.06738333333333334,0.06803333333333333,0.0,0.01758,29.82427788,100.0,26.5,7.714129448,0.0,0.028195281,24.57909966,17,0.0,93.12038422,0.0,25.65684319,1002.099976,24.70000076,0.0,338.100708,2.939626455,454.6992493,99.90000153,1,1
2021-11-03 03:40 +08:00,20.0,61.83333206,64.96533203,27.64699936,210.7466736,0.966666639,477.1333313,2,0.0,0.0500475,0.06803333333333333,0.0,0.01562,0.004496248,100.0,26.5,7.714129448,0.0,0.028195281,24.4302597,17,0.0,93.61891937,0.0,25.65684319,1001.900024,24.70000076,0.0,282.9170532,1.560282469,453.9000854,99.90000153,1,1
2021-11-03 03:45 +08:00,20.0,61.74333191,64.89700317,27.64566612,213.3800049,1.033333302,477.7000122,2,0.0,0.0500475,0.06803333333333333,0.0,0.01758,29.82644653,100.0,26.5,7.714129448,0.0,0.028195281,24.4302597,17,0.0,93.61891937,0.0,25.65684319,1001.900024,24.70000076,0.0,328.2935791,1.300007463,454.03302,99.90000153,1,1
2021-11-03 03:50 +08:00,20.03333282,61.79000092,64.79533386,27.66900063,213.7400055,1.200000048,474.3666687,2,0.0,0.0500475,0.06835666666666666,0.0,0.01758,44.96338654,100.0,26.5,7.714129448,0.0,0.028195281,24.28025055,17,0.0,93.11975098,0.0,25.65684319,1001.900024,24.70000076,0.0,300.1947632,0.650164962,452.9012146,99.90000153,1,1
2021-11-03 03:55 +08:00,20.13333321,61.91333389,64.7563324,27.67766762,216.0466614,1.200000048,472.3333435,2,0.0,0.0500475,0.06835666666666666,0.0,0.01562,17.98602486,100.0,26.5,7.714129448,0.0,0.028195281,24.28025055,17,0.0,93.6229248,0.0,25.75607109,1002.099976,24.70000076,0.0,299.497345,1.190101385,454.099823,99.90000153,0,0
2021-11-03 04:00 +08:00,20.03448296,62.15517426,64.89138031,27.5868969,219.0655212,1.655172467,469.758606,2,0.0,0.0016016,0.06835666666666666,0.0,0.01758,17.98602486,100.0,26.5,7.714129448,0.0,0.028195281,24.1327877,17,0.0,93.6229248,0.0,25.75607109,1002.099976,24.70000076,0.0,260.545929,0.755837679,454.302887,99.90000153,0,0
2021-11-03 04:05 +08:00,20.0,62.04333496,64.92033386,27.54333305,222.0766602,1.0,469.1333313,1,0.0,0.0016016,0.10254,0.0,0.02149,0.00119841,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.12445831,0.0,25.75607109,1002.099976,24.70000076,0.0,279.6985474,0.640002012,455.2991638,99.90000153,0,0
2021-11-03 04:10 +08:00,20.86666679,62.02999878,64.65399933,27.61733246,224.1300049,1.233333349,463.2000122,1,0.0,0.0016016,0.10254,0.0,0.02148,17.98602486,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.12445831,0.0,25.75607109,1002.099976,24.70000076,0.0,262.6032104,0.539989948,455.2991028,99.90000153,0,0
2021-11-03 04:15 +08:00,21.3214283,61.42499924,64.34642792,27.71785736,219.3464355,1.321428537,462.3571472,2,0.0,0.0016016,0.06901,0.0,0.02148,17.98422813,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.12451172,0.0,25.75607109,1002.099976,24.70000076,0.0,102.0981522,0.150014997,455.0992126,99.90000153,0,0
2021-11-03 04:20 +08:00,68.6333313,61.75666809,64.44433594,27.70533371,208.5700073,0.899999976,459.8666687,2,0.0,0.0016016,0.06901,0.0,0.01954,25.88038445,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,95.12980652,0.0,25.65340233,1002.0,24.70000076,0.0,201.0003357,0.359998196,453.8997803,99.90000153,0,0
2021-11-03 04:25 +08:00,66.09999847,62.06666565,64.53133392,27.68899918,199.8833313,0.899999976,456.3666687,2,0.0,0.0016016,0.06901,0.0,0.02148,17.98602486,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,95.12980652,0.0,25.65340233,1002.0,24.70000076,0.0,238.4083405,0.180023327,456.2987976,99.90000153,0,0
2021-11-03 04:30 +08:00,52.83333206,62.13000107,64.67233276,27.63666725,195.363327,0.899999976,456.7999878,1,0.0,0.0016016,0.1001,0.0,0.02148,17.98602486,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,95.12980652,0.0,25.65340233,1002.0,24.70000076,0.0,255.3013153,0.330031186,455.2992249,99.90000153,0,0
2021-11-03 04:35 +08:00,41.40000153,62.29999924,64.6293335,27.67266655,191.0299988,1.166666627,462.6000061,2,0.0,0.0016016,0.1001,0.0,0.02149,29.82368469,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,95.12980652,0.0,25.65340233,1002.0,24.70000076,0.0,272.8027649,0.700006962,455.6989441,99.90000153,0,0
2021-11-03 04:40 +08:00,26.83333397,62.56000137,64.63233185,27.66433334,192.7766724,0.800000012,467.3666687,2,0.0,0.0016016,0.06770666666666666,0.0,0.02148,17.98602486,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,95.12980652,0.0,25.65340233,1002.0,24.70000076,0.0,278.8517761,0.934974551,455.4990234,99.90000153,0,0
2021-11-03 04:45 +08:00,21.96666718,62.14666748,64.57533264,27.65233421,197.956665,1.066666722,468.8999939,2,0.0,0.0016016,0.06770666666666666,0.0,0.02149,17.98407936,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,95.12980652,0.0,25.65340233,1001.900024,24.70000076,0.0,263.9057922,0.579939365,456.2987366,99.90000153,0,0
2021-11-03 04:50 +08:00,20.37931061,62.01379395,64.54000092,27.6534481,204.6482697,0.793103456,470.4137878,2,0.0,0.0016016,0.06770666666666666,0.0,0.01953,17.98602486,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.60398102,0.0,25.65340233,1001.799988,24.60000038,0.0,265.3010559,0.470051944,456.4986877,99.90000153,0,0
2021-11-03 04:55 +08:00,20.23333359,62.06999969,64.59967041,27.6503334,214.406662,0.699999988,475.3666687,1,0.0,0.0016016,0.101075,0.0,0.02148,17.98602486,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.10581207,0.0,25.65340233,1002.099976,24.69999123,0.0,302.8959045,0.740041971,457.0983582,99.90000153,0,0
2021-11-03 05:00 +08:00,25.23333359,62.02000046,64.51233673,27.68733406,217.3800049,0.833333313,481.5666809,2,0.0,0.0016016,0.101075,0.0,0.02149,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.10581207,0.0,25.65340233,1001.900024,24.60000038,0.0,280.3026123,0.640039623,456.2792664,99.90000153,0,0
2021-11-03 05:05 +08:00,36.75862122,61.56206894,64.5241394,27.67379379,212.3172455,0.965517223,487.620697,2,0.0,0.0016016,0.06868666666666666,0.0,0.02148,17.98557472,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.10581207,0.0,25.65340233,1002.099976,24.60000038,0.0,293.2958374,0.340003014,456.898468,99.90000153,0,0
2021-11-03 05:10 +08:00,21.27586174,62.1448288,64.39793396,27.73586273,196.5896606,0.655172408,494.0,1,0.0,0.0016016,0.06868666666666666,0.0,0.02149,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.10581207,0.0,25.65340233,1002.099976,24.60000038,0.0,266.1105652,1.449833393,455.7979126,99.90000153,0,0
2021-11-03 05:15 +08:00,33.23333359,62.07666779,64.39566803,27.7543335,191.4133301,0.699999988,498.5,1,0.0,0.0016016,0.06868666666666666,0.0,0.02148,17.98482704,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.10581207,0.0,25.65340233,1002.099976,24.60000038,0.0,293.7976074,0.430000663,456.2005005,99.90000153,0,0
2021-11-03 05:20 +08:00,34.13333511,62.35666656,64.47599792,27.70266724,191.7633362,0.766666651,499.8333435,1,0.0,0.0016016,0.06738333333333334,0.0,0.01953,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.10581207,0.0,25.65340233,1002.099976,24.60000038,0.0,8.544775009,0.300000012,456.4987183,99.90000153,0,0
2021-11-03 05:25 +08:00,39.86666489,62.12333298,64.47799683,27.7140007,197.0666656,0.699999988,502.2999878,2,0.0,0.0016016,0.06738333333333334,0.0,0.02149,8.992414474,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.10581207,0.0,25.65340233,1002.099976,24.60000038,0.0,340.7982788,0.589979529,456.8984985,99.90000153,0,0
2021-11-03 05:30 +08:00,69.23332977,62.66999817,64.54033661,27.72866631,197.113327,1.100000024,510.1333313,2,0.0,0.0016016,0.06738333333333334,0.0,0.02148,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.10581207,0.0,25.65340233,1002.200012,24.60000038,0.0,319.2993774,0.180013999,457.0982971,99.90000153,0,0
2021-11-03 05:35 +08:00,131.0666656,62.15999985,64.29366302,27.81966591,191.2566681,0.833333313,516.9000244,1,0.0,0.0016016,0.10205,0.0,0.02148,17.98602486,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.10581207,0.0,25.65340233,1002.200012,24.60000038,0.0,232.1852417,0.369974226,455.8988037,99.90000153,0,0
2021-11-03 05:40 +08:00,122.4000015,62.48333359,64.29233551,27.79800034,184.4633331,0.766666651,520.7666626,1,0.0,0.0016016,0.10205,0.0,0.02149,0.001497975,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.10581207,0.0,25.65340233,1002.200012,24.60000038,0.0,311.2494202,0.379971266,455.0991821,99.90000153,0,0
2021-11-03 05:45 +08:00,128.7931061,62.07931137,64.40138245,27.759655,183.5275879,0.551724136,519.3448486,1,0.0,0.0016016,0.00195,0.0,0.02148,4.496207237,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.10581207,0.0,25.65340233,1002.400024,24.5,0.0,278.3000793,0.370012462,455.4989014,99.90000153,0,0
2021-11-03 05:50 +08:00,131.3225861,62.49032211,64.36838531,27.77903175,188.0516205,1.0,523.4193726,1,0.0,0.0016016,0.1001,0.0,0.01953,0.001495675,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.10581207,0.0,25.65340233,1002.400024,24.50000763,0.0,266.2997742,0.889995813,455.4989014,99.90000153,0,0
2021-11-03 05:55 +08:00,124.7333298,62.62333298,64.3116684,27.80999947,188.7233276,0.966666639,526.9333496,1,0.0,0.0016016,0.1001,0.0,0.02149,17.9818573,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.10581207,0.0,25.65340233,1002.400024,24.5,0.0,301.952179,0.357480377,454.4993286,99.90000153,0,0
2021-11-03 06:00 +08:00,93.2857132,61.33571243,64.25714111,27.82749939,182.7642822,1.035714269,528.0,1,0.196716,0.0016016,0.06673,0.0,0.02148,2.998095274,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.60217285,0.0,25.65340233,1002.299988,24.5,0.0,258.1491699,0.460005224,455.6793823,99.90000153,0,0
2021-11-03 06:05 +08:00,112.4333344,62.22000122,64.27333069,27.78966713,185.0099945,1.0,525.4333496,1,0.003296,0.0016016,0.06673,0.0,0.01758,17.98273087,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.60217285,0.0,25.65340233,1002.299988,24.5,0.0,257.5010681,0.490014672,454.4995117,99.90000153,0,0
2021-11-03 06:10 +08:00,163.5,62.16333389,64.4280014,27.72633362,185.4799957,0.933333337,517.166687,1,0.0,0.0016016,0.06673,0.0,0.01563,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.60217285,0.0,25.65340233,1002.299988,24.55000305,0.0,278.9013672,0.484992266,454.8993225,99.90000153,0,0
2021-11-03 06:15 +08:00,160.1333313,62.33666611,64.36399841,27.75466728,180.7599945,0.966666639,512.2000122,1,0.0,0.0016016,0.06705666666666667,0.0,0.01757,17.98602486,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.60217285,0.0,25.65340233,1002.299988,24.59998322,0.0,281.9038086,0.849951744,454.6994934,99.90000153,0,0
2021-11-03 06:20 +08:00,135.6333313,61.96333313,64.51300049,27.69466591,178.1900024,1.033333302,514.833313,1,0.0,0.0016016,0.06705666666666667,0.0,0.01758,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.60217285,0.0,25.65340233,1002.400024,24.59998512,0.0,257.6020203,0.880017996,455.0992432,99.90000153,0,0
2021-11-03 06:25 +08:00,122.1333313,62.00333405,64.61933136,27.701334,179.8166656,1.0,519.833313,2,0.0,0.0016016,0.06705666666666667,0.0,0.01563,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.60217285,0.0,25.65340233,1002.400024,24.5,0.0,278.1002502,0.82998997,455.0992432,99.90000153,0,0
2021-11-03 06:30 +08:00,104.6666641,62.03333282,64.73466492,27.6760006,179.5333405,0.933333337,525.0333252,2,0.0,0.0016016,0.075195,0.0,0.01758,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.60217285,0.0,25.65340233,1002.599976,24.60000038,0.0,311.0957947,0.689981341,454.4997864,99.90000153,0,0
2021-11-03 06:35 +08:00,104.1379318,62.09999847,64.56965637,27.74724197,173.7241364,0.827586234,530.0344849,1,0.0,0.0016016,0.075195,0.0,0.01757,17.98333168,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.60217285,0.0,25.65340233,1002.599976,24.60000038,0.0,282.8630981,0.050000001,455.4190674,99.90000153,0,0
2021-11-03 06:40 +08:00,102.2333298,62.20999908,64.71666718,27.70499992,172.5566711,1.066666722,535.9666748,1,0.0,0.0016016,0.04981,0.0,0.01563,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.60217285,0.0,25.65340233,1002.700012,24.60000038,0.333353668,177.4279633,0.203332916,454.099762,99.90000153,0,0
2021-11-03 06:45 +08:00,87.16666412,62.44333267,64.73566437,27.69833374,173.1699982,0.933333337,541.666687,2,0.0,0.0016016,0.05029,0.0,0.01758,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.60217285,0.0,25.65340233,1002.766663,24.60000038,1.666690707,293.3650513,0.553334534,455.6990662,99.90000153,0,0
2021-11-03 06:50 +08:00,71.7857132,61.375,64.70999908,27.72678566,171.8999939,1.214285731,551.5,1,0.0,0.0016016,0.05029,0.0,0.01758,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.60217285,0.0,25.65340233,1002.799988,24.60000038,4.000022411,284.7998657,0.450002551,455.6990051,99.90000153,0,0
2021-11-03 06:55 +08:00,56.26666641,62.34000015,64.66933441,27.70266724,169.6733398,1.200000048,552.1333618,2,0.0,0.0016016,0.10059,0.0,0.01562,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.60217285,0.0,25.65340233,1002.799988,24.60000038,7.000166416,293.8979797,0.130049974,454.0998535,99.90000153,0,0
2021-11-03 07:00 +08:00,22.26666641,62.3133316,64.83733368,27.5233326,161.6033325,1.100000024,538.2666626,1,0.0,0.0016016,0.06803333333333333,0.0,0.01758,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.13156891,17,0.0,94.60217285,0.0,25.65340233,1002.900024,24.60000038,11.00026608,252.4684143,0.219999999,455.0991821,99.90000153,0,0
2021-11-03 07:05 +08:00,20.39999962,62.59999847,65.08066559,27.41333389,158.906662,1.200000048,525.0,2,0.0,0.0016016,0.06803333333333333,0.0,0.07031,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.2820015,17,0.0,94.09192657,0.0,25.65340233,1003.099976,24.60000038,17.00013351,225.6050262,1.109924078,455.2992554,99.90000153,0,0
2021-11-03 07:10 +08:00,24.66666603,62.36000061,64.92700195,27.54533386,157.7866669,1.133333325,531.0999756,2,0.0,0.0016016,0.06803333333333333,0.0,0.07031,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.43068314,17,0.0,92.56893921,0.0,25.65340233,1003.099976,24.70000076,24.00020027,278.6677856,0.476664335,455.6990356,99.90000153,0,0
2021-11-03 07:15 +08:00,23.36666679,62.56000137,64.82533264,27.60000038,155.5200043,1.200000048,538.0,1,0.0,0.0016016,0.06673333333333333,0.0,0.07032,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.43068314,17,0.0,92.06819153,0.0,25.65340233,1003.099976,24.70000076,31.00026703,269.1062317,0.100019991,456.8983765,99.90000153,0,0
2021-11-03 07:20 +08:00,22.60000038,62.44666672,64.79399872,27.64433289,156.0133362,1.133333325,541.9333496,1,0.0,0.0016016,0.06673333333333333,0.0,0.07031,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.43068314,17,0.0,91.26655579,0.0,25.65340233,1003.099976,24.70000076,39.50021362,233.0988312,0.525034666,456.2987366,99.90000153,0,0
2021-11-03 07:25 +08:00,22.73333359,62.45999908,64.76300049,27.66633415,158.1433258,1.100000024,545.5,1,0.0,0.0016016,0.06673333333333333,0.0,0.07031,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.58044434,17,0.0,90.50937653,0.0,25.65340233,1003.099976,24.89999962,49.00014877,279.2815552,0.809943855,455.8990173,99.90000153,0,0
2021-11-03 07:30 +08:00,26.20689583,62.51724243,64.81655121,27.64758682,161.7551727,1.137930989,550.2758789,2,0.0,0.0016016,0.06705666666666667,0.0,0.07031,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.58044434,17,0.0,90.50937653,0.0,25.65340424,1003.200012,25.0,57.0,290.5975342,0.350009322,457.2984009,99.90000153,0,0
2021-11-03 07:35 +08:00,27.06666756,62.63666534,64.73433685,27.66300011,162.456665,0.933333337,551.2999878,1,0.0,0.0016016,0.06705666666666667,0.0,0.06836,5.995957375,100.0,26.5,7.714129448,0.0,0.028195281,24.58044434,17,0.0,90.50937653,0.0,25.75746918,1003.200012,25.00002098,62.0006485,329.3843384,0.360023826,456.8986206,99.90000153,0,0
2021-11-03 07:40 +08:00,26.2142849,61.72857285,64.65071106,27.6607151,160.2071381,1.035714269,552.6428833,1,0.0,0.0016016,0.06705666666666667,0.0,0.07032,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.43191338,17,0.0,91.55141449,0.0,25.86367416,1003.200012,25.20000076,75.00046539,264.9900208,0.2999942,460.2970276,99.90000153,0,0
2021-11-03 07:45 +08:00,20.0,62.63333511,64.70166779,27.60400009,158.2366638,1.066666722,545.7333374,1,0.0,0.0016016,0.06770666666666666,0.0,0.07031,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.43191338,17,0.0,92.061203,0.0,25.86367416,1003.200012,25.20000076,93.00025177,225.8146515,0.420027494,459.0976563,99.90000153,0,0
2021-11-03 07:50 +08:00,20.0,62.68333435,64.73867035,27.54100037,158.3933258,0.966666639,538.9000244,2,0.0,0.0016016,0.06770666666666666,0.0,0.07031,0.0,100.0,26.5,7.714129448,0.0,0.028195281,24.43191338,17,0.0,92.4772644,0.0,25.86367416,1003.43335,25.33334351,105.3338623,210.5795898,0.723368943,461.2634277,99.90000153,0,0
2021-11-03 07:55 +08:00,20.06451607,62.5903244,64.80741882,27.5203228,162.2483826,1.0,541.1935425,2,0.0,0.0016016,0.06770666666666666,0.0,0.07031,14.91387558,100.0,26.5,7.714129448,0.0,0.028195281,24.28201485,17,0.0,93.07286835,0.0,25.86367416,1003.5,25.45000458,127.5010071,228.2033691,0.289997369,461.2967224,99.90000153,0,0
2021-11-03 08:00 +08:00,20.0,62.82666779,64.96199799,27.46999931,164.8099976,1.299999952,540.5,1,0.0,0.0016016,0.06771,0.0,0.07032,38.1729126,100.0,26.5,7.714129448,0.0,0.028195281,24.28201485,17,0.0,93.57878876,0.0,25.75919724,1003.5,25.60000038,154.0001373,310.2486877,0.484992683,464.4951782,99.90000153,0,0
2021-11-03 08:05 +08:00,20.33333397,62.63999939,64.81600189,27.52000046,165.9866638,1.233333349,537.7999878,2,0.0,0.0016016,0.06771,1.092955789,0.07031,1173.958862,100.0,26.5,43.25606537,38.39892197,30.42218971,21.64009666,17,80.55064392,93.19125366,103.4364243,23.25203896,1003.599854,25.79986191,159.495163,309.9738464,0.354785889,465.2150879,99.90000153,0,0
2021-11-03 08:10 +08:00,21.16666603,62.33333206,64.92666626,27.53000069,166.343338,1.366666675,541.9333496,1,0.0,0.12012,0.06771,2.052731181,0.07031,1193.454102,100.0,26.5,48.85464478,42.97887039,31.89691925,16.58638954,17,85.21200562,93.66150665,120.0543747,18.87148094,1003.700012,26.02000618,177.0005188,202.437439,0.5219962,465.6948853,99.90000153,0,0
2021-11-03 08:15 +08:00,21.89999962,62.33666611,64.9940033,27.52166748,166.6499939,1.299999952,551.2666626,1,0.0,0.02224444444444444,0.06673,1.545533406,0.07031,1200.537476,100.0,26.5,50.79198074,44.62011719,32.11632538,17.04871941,17,85.40154266,94.86759186,120.0543747,18.96991348,1003.900024,26.10000038,199.0,256.2043152,0.749918401,467.6922607,99.30000305,0,0
2021-11-03 08:20 +08:00,22.6896553,62.28275681,64.86689758,27.56413841,168.3172455,1.137930989,553.1724243,1,0.0,0.02224444444444444,0.06673,0.899711687,0.07032,641.7193604,41.27612686,26.5,47.81079483,41.88611984,30.36919785,16.87671471,17,72.66350555,95.21463776,121.2032013,18.8962059,1004.099976,26.10001183,217.000351,233.8887024,0.849952281,469.0311584,98.40002441,0,0
2021-11-03 08:25 +08:00,21.66666603,62.28666687,64.87232971,27.54800034,171.1499939,1.133333325,549.9333496,1,0.0,0.02224444444444444,0.06673,0.24858238,0.07031,188.1986694,9.549871445,26.5,44.43465805,38.39992905,28.8442955,16.90402794,17,65.01039886,95.21463776,120.0481796,18.79915237,1004.150024,26.20000076,236.9998627,274.046875,0.619987249,469.4935303,98.30000305,1,1
2021-11-03 08:30 +08:00,20.16666603,62.17333221,64.66566467,27.56599998,173.4233398,1.133333325,549.5666504,1,0.0,0.02224444444444444,0.06771,0.175532501,0.07031,185.1717682,8.233459473,26.5,45.66519165,39.43239212,28.8442955,17.05263138,17,64.50922394,95.21463776,120.0481796,18.90102959,1004.200012,26.3000145,244.9995575,312.0985107,0.800035954,472.2919617,97.69997406,1,1
2021-11-03 08:35 +08:00,20.0357151,61.56071472,64.60928345,27.58214378,174.9499969,1.0,550.2142944,2,0.0,0.02224444444444444,0.06771,0.217055186,0.06836,185.171814,8.233459473,26.5,46.93716049,41.50619888,28.8442955,17.05263138,17,63.98299408,95.21463776,120.0481796,18.90102959,1004.200012,26.39999962,271.0004578,312.3990173,0.660012662,472.0921021,96.79998779,1,1
2021-11-03 08:40 +08:00,20.0,62.16666794,64.6696701,27.58133316,176.5466614,1.399999976,554.9333496,3,0.0,0.02224444444444444,0.06771,0.205643302,0.07031,182.0891113,8.233459473,26.5,47.26130676,41.50619888,28.8442955,17.05263138,17,65.11087036,95.21463776,120.0481796,18.90102959,1004.200012,26.60000038,363.000061,318.199707,1.340004444,472.0921021,96.40000153,1,1
2021-11-03 08:45 +08:00,20.0,62.02999878,64.86333466,27.54733276,178.0033264,1.200000048,562.5333252,1,0.0,0.02224444444444444,0.06673,0.205160591,0.07031,182.0890808,8.233459473,26.5,46.46269989,40.42729187,28.8442955,16.90370941,17,64.4590683,95.21463776,120.0481796,18.79314804,1004.299988,26.70000076,420.0016785,294.7074585,0.989851773,473.2919312,96.20001221,1,1
2021-11-03 08:50 +08:00,20.0,62.11333466,64.82433319,27.56033325,178.886673,1.333333373,559.5666504,1,0.0,0.02224444444444444,0.06673,0.198603688,0.07032,185.1720276,8.233459473,26.5,44.12839508,38.29911804,28.67681694,16.90370941,17,63.28157425,95.21463776,120.0481796,18.79314804,1004.299988,26.89999962,467.0002747,294.0976868,0.790076017,478.0894165,94.19992065,1,1
2021-11-03 08:55 +08:00,20.13333321,62.18999863,64.81999969,27.56233406,178.6600037,1.033333302,558.5999756,1,0.0,0.02224444444444444,0.06673,0.181269267,0.07031,189.7022705,8.233459473,26.5,42.75498581,36.28186798,28.52403259,16.90370941,17,62.57931519,95.21463776,120.0481796,18.79314804,1004.400024,27.10000801,441.0005798,164.6988983,0.270021617,478.4894104,92.09997559,1,1
2021-11-03 09:00 +08:00,20.46666718,62.33666611,64.79533386,27.58200073,178.5733337,1.166666627,559.9666748,1,0.0,0.022783333333333333,0.06706,0.224756729,0.07031,183.6372986,8.233459473,26.5,42.6207962,37.27771378,28.23547745,17.0526886,17,58.64462662,95.21463776,119.7862015,18.79316902,1004.400024,27.50001907,432.0029297,290.6481323,0.26003477,482.2875977,91.09999847,1,3
2021-11-03 09:05 +08:00,20.93333244,62.11666489,64.66933441,27.61599922,177.5866699,1.133333325,561.833313,2,0.0,0.022783333333333333,0.06706,0.232783075,0.10547,189.7022705,8.233459473,26.5,46.36156845,40.77436447,27.7748394,17.05015373,17,58.96982193,95.21463776,120.0315323,19.01006317,1004.400024,27.89999962,514.0023193,246.0036316,0.590047359,484.086853,89.59992218,1,3
2021-11-03 09:10 +08:00,20.76666641,62.29333496,64.72966766,27.59933281,175.9166718,1.0,565.6333618,1,0.0,0.022783333333333333,0.06706,0.169418646,0.10742,188.2037659,8.233459473,26.5,43.79249573,37.15113449,27.61315727,16.7428627,17,58.31826019,95.21463776,120.0315323,18.79735947,1004.599976,27.5,575.9981079,288.9072571,2.309708357,483.6870117,89.20013428,1,3
2021-11-03 09:15 +08:00,21.79310417,62.45517349,64.84999847,27.57069016,174.3758545,1.137930989,569.7241211,1,0.0,0.1377,0.06738333333333334,0.224148556,0.10547,183.637207,8.233459473,26.5,41.30199051,35.05838013,27.45733643,16.8938961,17,56.91480255,95.21463776,120.0315323,18.77387619,1004.599976,27.60000038,528.0050049,289.6766357,2.10981822,483.0874939,87.60012817,1,4
2021-11-03 09:20 +08:00,22.06666756,62.33666611,64.71366882,27.6123333,172.886673,1.100000024,572.666687,2,0.0,0.103515,0.06738333333333334,0.166530176,0.10547,185.1716156,8.233459473,26.5,41.30199051,35.05838013,27.33721352,17.04603386,17,54.98479462,95.21463776,120.0315323,18.77390671,1004.400024,27.70008087,600.0021362,90.00930023,0.329936057,485.6859131,87.4998703,1,7
2021-11-03 09:25 +08:00,20.7857151,61.5,64.95321655,27.52892876,171.2642822,1.178571463,575.5,3,0.0,0.103515,0.06738333333333334,0.166332876,0.10547,177.3660126,8.233459473,26.5,41.75472641,36.08470154,27.10656357,17.04603386,17,54.45858002,95.21463776,120.0315323,18.8916893,1004.400024,28.29996872,576.9887695,273.3027649,2.229862213,486.8858032,84.39994049,1,7
2021-11-03 09:30 +08:00,62.16666794,62.19333267,64.6866684,27.59666634,169.7299957,1.200000048,571.0999756,2,0.0,0.101075,0.10156,0.158585393,0.10742,182.0883789,8.233459473,26.5,40.51178741,34.96899414,27.10656357,17.04603386,17,54.08262634,95.21463776,120.0315323,18.8916893,1004.599976,28.0,579.0012207,299.6907654,1.309916019,485.8861389,84.69999695,1,7
2021-11-03 09:35 +08:00,20.0,62.63000107,64.6906662,27.58866692,166.8066711,0.966666639,567.333313,1,0.0,0.101075,0.10156,0.207182626,0.10547,180.5278931,8.233459473,26.39999962,41.30617523,34.98189926,27.10656357,17.04603386,17,53.73182678,95.21463776,120.0315323,18.8916893,1004.400024,28.39999962,602.0004883,246.7003632,0.250004292,485.2865295,84.0,1,7
2021-11-03 09:40 +08:00,20.0,62.77000046,64.65733337,27.59366608,166.2333374,1.133333325,563.2666626,3,0.0,0.06738333333333334,0.06836,0.153961027,0.10547,180.5278931,8.233459473,26.39999962,44.10060501,38.33147812,27.10656357,17.04603386,17,55.3610878,95.21463776,120.0315323,18.99364853,1004.400024,28.40000343,627.000061,36.10547638,0.290006667,486.1858826,82.19999695,1,8
2021-11-03 09:45 +08:00,20.0,62.65333176,64.92466736,27.5,164.3733368,1.266666651,554.5333252,3,0.0,0.06738333333333334,0.06836,0.181755577,0.10547,183.6367645,8.233459473,26.39999962,43.71504974,37.31526566,27.10656357,16.89657021,17,54.40863037,95.21463776,120.0315323,18.89215469,1004.400024,28.70000076,642.9990234,336.48703,0.660163283,488.4848938,81.09988403,1,8
2021-11-03 09:50 +08:00,20.33333397,62.9066658,64.74866486,27.54066658,162.863327,1.333333373,551.833313,3,0.0,0.06738333333333334,0.06836,0.193675048,0.10742,185.1720581,8.233459473,26.39999771,42.08499527,36.18635178,27.11114502,16.89657021,17,54.95994568,95.21463776,120.0315323,18.89215088,1004.400024,28.90000534,646.0009155,272.5996094,0.340001494,489.284729,80.89996338,1,8
2021-11-03 09:55 +08:00,23.20000076,62.96666718,64.86066437,27.54766655,162.0733337,1.366666675,547.7999878,3,0.0,0.103025,0.100095,0.21898843,0.10547,180.5276031,8.233459473,26.29999924,40.63840866,34.15808487,27.30870819,17.04738235,17,54.8347168,95.21463776,120.0315323,18.79296494,1004.400024,29.60001945,697.9978027,200.2186432,0.510058582,491.4840088,77.39989471,1,8
2021-11-03 10:00 +08:00,26.06666756,62.68000031,65.03033447,27.49300003,160.1766663,1.299999952,548.2666626,3,0.0,0.103025,0.100095,0.172211358,0.10547,182.089798,8.233459473,26.29999924,42.07752609,36.32990646,27.04356003,17.04738235,17,53.381073,95.21463776,120.0315323,18.90780258,1004.400024,29.39995384,751.9938354,300.4992065,1.739928842,489.485199,77.6000824,1,8
2021-11-03 10:05 +08:00,27.20689583,62.83793259,65.01896667,27.52586174,158.0758667,1.241379261,549.0344849,2,0.0,0.10205,0.1001,0.156723237,0.09765,185.1716614,8.233459473,27.0,43.00796127,37.35800171,27.0609436,17.04738235,17,54.42105103,95.21463776,120.0315323,18.90780258,1004.599976,29.00001144,643.9957886,17.83173943,0.42006287,489.6848145,79.6999588,1,8
2021-11-03 10:10 +08:00,29.73333359,62.45999908,64.96866608,27.55633354,155.9866638,1.466666698,554.9333496,2,0.0,0.10205,0.1001,0.182480831,0.09571,185.1716766,8.233459473,27.0,41.85132217,35.31857681,27.0609436,16.89887238,17,53.00520706,95.21463776,120.0315323,18.90780258,1004.700012,29.20000076,402.0076904,250.8087769,0.670060635,488.4851685,78.50013733,1,8
2021-11-03 10:15 +08:00,30.8214283,62.21071243,64.94571686,27.55678558,154.2642822,1.107142806,557.5,2,0.0,0.101075,0.06770666666666666,0.162108019,0.09765,181.3085785,8.233459473,27.0,39.96814728,34.27017212,27.0609436,17.04977798,17,53.9323349,95.21463776,120.0315323,18.90780258,1004.700012,29.19998932,627.9727173,294.0982056,0.819968522,488.6849976,78.90000153,1,8
2021-11-03 10:20 +08:00,20.0,62.66999817,65.14700317,27.53633308,152.3399963,1.100000024,558.0666504,3,0.0,0.101075,0.06770666666666666,0.183332934,0.09571,182.0890808,8.233459473,27.0,43.92987061,37.44984818,27.0609436,17.19831467,17,54.48369598,95.21463776,120.0315323,19.02606392,1004.700012,29.20001793,438.9952698,226.2887573,0.759980023,484.6868591,79.70000458,1,8
2021-11-03 10:25 +08:00,20.0,62.39666748,65.29499817,27.49699974,150.5966644,1.333333373,561.5,2,0.0,0.10303,0.06770666666666666,0.203703892,0.09765,183.6366119,8.233459473,27.0,44.09527969,38.44361877,27.0609436,17.04939842,17,55.2603035,95.21463776,120.0315323,19.02606392,1004.599976,29.40005302,577.9933472,225.6086731,0.600221217,485.8861389,78.20015717,1,8
2021-11-03 10:30 +08:00,20.06666756,62.6566658,65.30599976,27.49933243,149.9533386,1.5,558.333313,4,0.0,0.10303,0.1001,0.172041701,0.0957,183.6369171,8.233459473,27.0,44.5496521,38.44361877,27.0609436,17.04939842,17,54.78443146,95.21463776,120.0315323,19.02605629,1004.599976,29.49999046,525.0067749,268.0001221,0.410013765,487.285614,78.50001526,1,8
2021-11-03 10:35 +08:00,20.33333397,62.01666641,65.63600159,27.50666618,149.043335,1.366666675,550.4333496,3,0.0,0.10205,0.1001,0.205733455,0.09766,182.089035,8.233459473,27.0,41.14634323,34.43854523,27.0609436,16.55135918,17,54.93482208,95.21463776,120.0315323,18.76299286,1004.599976,29.30000305,679.9995728,286.9913025,0.72000134,484.8867493,79.19998932,1,8
2021-11-03 10:40 +08:00,20.53333282,62.11666489,66.58366394,27.49900055,147.5566711,1.233333349,541.166687,3,0.0,0.10205,0.103025,0.156701824,0.0957,179.6999969,8.233459473,27.0,43.40612411,37.27217484,27.05882263,17.18571854,17,54.30831146,95.21463776,119.6396179,18.91650009,1004.700012,29.60000038,415.0210876,95.42118835,1.149976015,484.6869202,77.59999847,1,7
2021-11-03 10:45 +08:00,20.93333244,62.21666718,67.35233307,27.43766594,146.3733368,1.166666627,535.0999756,3,0.0,0.103025,0.103025,0.163699424,0.09766,180.5278931,8.233459473,27.0,42.24878311,36.20407867,27.05882263,16.88175583,17,55.26053238,95.21463776,119.6396179,18.87997246,1004.700012,29.89999962,502.0025024,206.2203979,0.539950013,486.086731,76.89984894,1,6
2021-11-03 10:50 +08:00,22.79999924,62.07666779,67.83000183,27.4659996,145.7299957,1.266666651,533.6333618,7,0.0,0.103025,0.06803666666666668,0.210296091,0.0957,185.1719513,8.233459473,27.0,41.92576599,36.45717239,27.05882263,17.1848278,17,53.90725708,95.21463776,119.6396179,18.87113762,1004.599976,30.20000267,848.9997559,230.9993744,0.840000451,487.6855164,75.69998932,1,8
2021-11-03 10:55 +08:00,26.76666641,62.5233345,68.2009964,27.52833366,145.2266693,1.633333325,533.9000244,5,0.0,0.10352,0.06803666666666668,0.181232836,0.09766,180.5278931,8.233459473,27.0,44.60323334,38.54601288,27.05882263,17.1848278,17,54.55903244,95.21463776,119.6396179,19.00017357,1004.599976,30.60001564,989.9914551,166.3173828,0.590124309,489.2850342,74.29989624,1,8
2021-11-03 11:00 +08:00,27.82758713,62.48620605,68.8127594,27.54000092,145.2034454,1.758620739,537.0344849,3,0.0,0.10352,0.06803666666666668,0.203965461,0.0957,183.6366577,8.233459473,27.0,43.31219482,37.21445084,27.05882263,16.73185539,17,52.80478287,95.21463776,119.6396179,18.84971809,1004.599976,30.00002289,730.0067749,259.4151611,1.319832206,492.8824768,75.99997711,1,6
2021-11-03 11:05 +08:00,31.73333359,62.08666611,69.38366699,27.50966644,145.4766693,1.966666698,538.0,3,0.0,0.06673,0.102535,0.178481037,0.09766,180.5278931,8.233459473,27.0,42.83208084,37.07651138,27.05884933,17.03608513,17,55.41095352,95.21463776,119.6396179,18.85459709,1004.599976,30.40002251,735.9903564,344.9980469,1.499911427,491.8838501,74.09991455,1,5
2021-11-03 11:10 +08:00,20.0,61.44285583,69.82785797,27.50964355,145.4250031,2.107142925,537.7857056,3,0.0,0.06673,0.102535,0.15301183,0.09961,178.9547882,8.233459473,27.0,43.31068802,37.07651138,27.28071213,17.03608513,17,54.68438339,95.21463776,119.6396179,18.85459709,1004.599976,30.29999924,505.9945374,301.5024719,0.610006988,488.8848877,74.99997711,1,6
2021-11-03 11:15 +08:00,20.10000038,62.25666809,70.16200256,27.5170002,145.2799988,2.133333445,541.7333374,4,0.0,0.06673,0.06836,0.191921023,0.09765,180.5279236,8.233459473,27.0,41.40202332,34.91973114,27.28071213,16.88635826,17,56.28832626,95.21463776,119.6396179,18.7534523,1004.599976,30.29999924,348.9996948,326.2990417,1.74997437,490.0844421,74.50002289,1,6
2021-11-03 11:20 +08:00,21.73333359,62.66999817,70.37833405,27.58699989,145.3099976,2.400000095,543.4666748,3,0.0,0.100585,0.06836,0.165883755,0.09766,180.5287476,8.233459473,27.0,42.63503265,36.94765472,26.92669296,17.03972435,17,53.78232193,95.21463776,119.5367432,18.88324928,1004.533325,30.19998169,323.0015869,293.4320679,0.95996803,487.4852295,75.10005188,1,6
2021-11-03 11:25 +08:00,25.36666679,62.29999924,70.75966644,27.61499977,145.4333344,2.133333445,552.4000244,5,0.0,0.100585,0.06836,0.211705885,0.09766,183.1166382,8.233459473,27.0,43.24930191,37.94410706,26.92669296,17.03972435,17,52.62913132,95.21463776,119.5367432,18.88324928,1004.400024,30.1000061,400.0005188,310.8807373,0.879956663,486.0860291,73.50002289,1,6
2021-11-03 11:30 +08:00,29.36666679,62.32333374,71.03033447,27.64666748,145.4533386,2.466666698,556.0666504,6,0.0,0.10254,0.101075,0.170613653,0.09961,186.6941986,8.233459473,27.0,42.12532425,35.91375351,26.92669296,16.89046288,17,55.58647156,95.21463776,119.5367432,18.88324928,1004.299988,30.40000534,369.9971313,352.4000854,0.940016627,484.8866577,72.40002441,1,6
2021-11-03 11:35 +08:00,31.5,62.2266655,71.32566833,27.66300011,145.406662,2.299999952,559.5333252,4,0.0,0.10254,0.101075,0.206997671,0.09765,183.6369934,8.233459473,27.0,40.65337372,34.76665115,26.92669296,16.96517181,17,54.48383713,95.21463776,119.5367432,18.88324928,1004.299988,30.3999958,285.9999695,275.6005249,0.550001681,484.7868958,73.99998474,1,6
2021-11-03 11:40 +08:00,36.06666565,62.28666687,71.58899689,27.67266655,145.3733368,2.233333349,564.9333496,4,0.0,0.101075,0.06901,0.179084628,0.09766,185.1719971,8.233459473,27.0,41.43289566,35.80327225,26.92669296,17.03985977,17,54.20803833,95.21463776,119.5367432,18.88324928,1004.299988,29.89999962,300.0003357,325.6999207,1.020005465,483.0874634,74.99999237,1,6
2021-11-03 11:45 +08:00,39.26666641,62.29999924,71.74732971,27.71966743,145.3666687,2.433333397,567.7999878,3,0.0,0.101075,0.06901,0.165093483,0.09766,183.6372986,8.233459473,27.0,41.43289566,35.80327225,26.92669296,17.03985977,17,54.58395386,95.21463776,119.5367432,18.88324928,1004.299988,29.90001869,409.9985352,270.1996765,0.910000026,484.4867249,74.39978027,1,6
2021-11-03 11:50 +08:00,43.72413635,62.3344841,71.96896362,27.72620773,145.3517303,2.793103456,574.2758789,4,0.0,0.100585,0.06901,0.169204926,0.0996,180.5281067,8.233459473,27.0,41.11830139,34.79362488,27.12880516,17.03985977,17,57.04023743,95.21463776,119.5367432,18.88324928,1004.200012,29.8999958,362.9992065,313.500061,1.689953446,481.4882202,74.19997406,1,6
2021-11-03 11:55 +08:00,47.16666794,62.40000153,72.08599854,27.75666618,145.363327,2.666666746,582.4000244,4,0.0,0.100585,0.101565,0.17707228,0.09766,183.6376801,8.233459473,27.0,41.89234924,35.78656769,27.6795578,17.03985977,17,57.72845078,95.21463776,119.5367432,18.88324928,1004.099976,29.9000206,300.0006409,322.1880493,0.519984841,483.2649841,74.5,1,6
2021-11-03 12:00 +08:00,29.1428566,61.36785889,72.46857452,27.72678566,107.4499969,3.392857075,592.6785889,5,0.0,0.10254,0.101565,0.240337508,0.09766,185.1719055,8.233459473,26.79999924,44.86485291,39.18140793,27.88958549,17.03397369,17,58.97024155,95.21463776,119.5367432,18.9824028,1004.099976,30.10000038,304.999939,287.1957703,0.919963121,482.2878723,74.40000153,1,3
