timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-03 12:05 +08:00,20.36666679,61.88000107,73.08100128,27.6016674,107.3233337,3.033333302,592.7333374,3,0.0,0.10254,0.10107,0.157759289,0.10547,177.365387,8.233459473,26.79999924,46.12220764,40.26176071,28.15969276,17.03397369,17,58.56964493,95.21463776,119.5367432,18.98237801,1004.099976,30.50001907,300.0007935,258.763916,0.260035723,483.6873169,73.59999847,1,3
2021-11-03 12:10 +08:00,22.5,61.77999878,73.70233154,27.4683342,107.3099976,2.966666698,588.0,4,0.0,0.10156,0.10107,0.2052321,0.10546,180.5278473,8.233459473,26.79999924,45.34807205,39.23859787,27.83108902,17.03397369,17,59.09552765,95.21463776,119.5382538,18.86071777,1004.099976,30.70000076,374.0007629,247.8012238,0.53999275,485.6863708,72.59999847,1,3
2021-11-03 12:15 +08:00,25.33333397,61.75,74.01166534,27.43533325,107.3633347,3.466666698,588.0666504,3,0.0,0.10156,0.10254,0.2359277,0.10547,180.5289154,8.233459473,26.79999924,40.85741425,34.84618759,27.12254715,16.88199425,17,55.53650665,95.21463776,119.6078415,18.7325325,1004.099915,30.60000038,541.9998169,282.5584412,0.77995497,486.4858093,72.89993286,1,5
2021-11-03 12:20 +08:00,26.56666756,61.62333298,74.32800293,27.38299942,107.3133316,3.033333302,588.7000122,3,0.0,0.06836,0.10254,0.155994261,0.10547,180.5280914,8.233459473,26.79999924,44.67700195,39.27986526,27.32330704,17.18091011,17,58.14294052,95.21463776,119.4566956,19.00632095,1003.900024,30.79999924,389.9980774,333.4907227,1.6099087,486.8859558,71.70001221,1,5
2021-11-03 12:25 +08:00,27.43333244,61.56999969,74.47133636,27.39633369,107.3733368,3.333333254,589.7000122,3,0.0,0.06836,0.101565,0.206442448,0.10547,185.1713562,8.233459473,26.79999924,44.52174377,38.23550034,27.48622513,17.02998734,17,58.84439468,95.21463776,119.4566956,18.90382957,1003.799988,30.99868584,424.5007324,237.6052399,0.389474452,487.4858398,70.0,1,5
2021-11-03 12:30 +08:00,30.20000076,61.88333511,74.76699829,27.33833313,107.3199997,3.533333302,590.0999756,2,0.0,0.06836,0.101565,0.158598149,0.10547,178.9538879,8.233459473,26.79999924,43.71989822,37.19476318,27.92606544,17.02998734,17,58.61931229,95.21463776,119.4566956,18.90382957,1003.799988,30.50000191,334.9998474,99.6991272,0.770003796,486.6858521,73.19998932,1,5
2021-11-03 12:35 +08:00,31.22580719,61.76774216,74.95548248,27.30838776,107.3645172,3.129032373,588.5161133,3,0.0,0.10254,0.10205,0.22509335,0.10547,183.6370239,8.233459473,26.79999924,46.64709473,40.5459404,27.92609406,17.18548012,17,61.3009491,95.21463776,119.4566956,19.01722717,1003.599976,30.90001869,273.9987183,20.60512733,0.190031126,485.6866455,71.09986877,1,5
2021-11-03 12:40 +08:00,29.83333397,61.82666779,75.32099915,27.27866745,107.3533325,3.333333254,586.2000122,3,0.0,0.10254,0.10205,0.235284607,0.10547,183.6359253,8.233459473,26.79999924,47.44374466,41.6424408,28.22963905,17.0296936,17,61.82761383,95.21463776,119.4566879,19.01720047,1003.599976,31.09997749,300.0014038,227.902771,0.360041976,487.6852417,68.99983978,1,7
2021-11-03 12:45 +08:00,28.33333397,62.29999924,75.77166748,27.25,107.3600006,3.366666555,586.9666748,5,0.0,0.1001,0.10254,0.21665514,0.10547,183.6370239,8.233459473,26.79999924,42.38211823,36.0111084,28.27927017,16.71801567,17,62.52889252,95.21463776,119.4043655,18.67782593,1003.400024,30.59998894,299.9998779,298.401825,0.940081537,486.6858826,69.70001984,1,7
2021-11-03 12:50 +08:00,24.5,61.33571243,76.00035858,27.28892899,107.4321442,3.892857075,583.1785889,3,0.0,0.1001,0.10254,0.162260429,0.10546,182.0890808,8.233459473,26.79999924,41.77022934,36.08677292,27.91850281,17.02656174,17,58.44403839,95.21463776,119.3761902,18.77960205,1003.299988,30.63334465,279.6658325,202.4125671,0.580022514,484.0871582,69.73336029,1,8
2021-11-03 12:55 +08:00,20.26666641,61.91666794,76.24766541,27.31733322,107.3166656,3.633333445,578.7666626,6,0.0,0.06803333333333333,0.10254,0.20630162,0.10547,185.1715698,8.233459473,26.79999924,43.65573502,38.24567032,27.66914177,17.02656174,17,57.66664505,95.21463776,119.3655243,18.89456367,1003.299988,30.29999924,264.0000916,299.3032837,1.509978056,484.686615,70.3000946,1,9
2021-11-03 13:00 +08:00,20.70000076,61.82666779,76.79766846,27.26499939,107.3600006,4.199999809,576.2333374,7,0.0,0.06803333333333333,0.10254,0.230357201,0.10547,183.636734,8.233459473,26.79999924,43.96114731,38.24567032,27.35181427,17.02656174,17,55.66172028,95.21463776,119.314682,18.89456367,1003.099976,30.40001869,205.9983521,230.0836334,0.340000004,482.6879883,70.70005035,1,9
2021-11-03 13:05 +08:00,21.43333244,62.01333237,76.90433502,27.31900024,107.2633362,3.900000095,573.0333252,3,0.0,0.06803333333333333,0.10156,0.179413083,0.10742,182.0892334,8.233459473,26.79999924,39.97646713,33.73271561,27.14698029,16.87765312,17,53.55641937,95.21463776,119.1733475,18.78939056,1003.099976,30.70000076,223.0004425,313.7974548,0.250025421,484.2861633,68.7999649,1,8
2021-11-03 13:10 +08:00,21.32258034,61.99032211,77.34064484,27.27322578,107.2161255,4.580645084,566.8064575,6,6.1e-05,0.101075,0.10156,0.175359201,0.10547,180.529129,8.233459473,26.79999924,40.75685883,34.78688049,26.94008064,17.02968216,17,54.85948563,95.21463776,119.1733627,18.90361404,1002.900024,30.29994583,234.9986725,297.3954773,1.330000043,484.0868835,71.90010834,1,8
2021-11-03 13:15 +08:00,21.23333359,61.85666656,77.80599976,27.20999908,107.203331,4.266666889,561.2333374,3,0.200928,0.101075,0.10254,0.191004973,0.10742,185.1722565,8.233459473,26.79999924,44.68252182,39.23603058,27.04495811,17.18185997,17,55.93758011,95.21463776,119.2985992,19.02149773,1002.799988,30.10000038,230.0004425,326.8901062,0.789980531,482.6877136,73.19989014,1,8
2021-11-03 13:20 +08:00,21.70967674,61.94838715,77.85161591,27.26000023,107.1999969,4.580645084,557.3225708,6,0.0,0.100095,0.10254,0.165898708,0.10547,182.0890808,8.233459473,26.79999924,40.26388931,34.48575211,27.0544529,16.8718605,17,56.26327133,95.21463776,119.4032593,18.76888275,1002.799988,30.09999466,233.9994507,269.9005127,1.220020771,481.6880493,72.90002441,1,8
2021-11-03 13:25 +08:00,22.20000076,62.00999832,78.23999786,27.20866585,107.2399979,4.433333397,558.666687,3,0.0,0.100095,0.101075,0.212871674,0.10743,181.3083344,8.233459473,26.79999924,44.5537262,38.91990662,27.24432755,17.17277718,17,52.12831879,95.21463776,119.3313446,19.02477837,1002.698853,29.89999962,204.9886169,274.8203125,0.449999988,481.2880554,74.20227051,1,8
2021-11-03 13:30 +08:00,22.06666756,62.15333176,78.47166443,27.19400024,107.1966629,4.633333206,555.5333252,4,0.0,0.06771,0.101075,0.174578924,0.10742,186.6934052,8.233459473,26.79999924,43.85538864,37.77085876,27.19001198,17.01680565,17,55.21049881,95.21463776,119.3313446,18.99498558,1002.599976,30.00002098,199.9976196,269.0601807,0.360000014,481.0883789,73.59999847,1,9
2021-11-03 13:35 +08:00,22.20689583,61.98275757,78.3948288,27.26034546,107.2137909,4.379310131,550.5861816,3,0.0,0.06771,0.100095,0.234415821,0.10547,185.1718445,8.233459473,26.79999924,43.65513992,37.76225281,27.19001198,16.86446953,17,54.25824738,95.21463776,119.3313446,18.86288071,1002.400024,30.29999924,140.9983673,340.7813721,0.100104824,481.6880493,71.80002594,1,9
2021-11-03 13:40 +08:00,23.06666756,61.34999847,78.55699921,27.25233269,107.2333298,4.133333206,547.9333496,3,0.0,0.06771,0.100095,0.190852091,0.10742,180.5280457,8.233459473,26.79999924,41.31781006,35.32326889,27.19001198,17.01388168,17,55.46128082,95.21463776,119.3313446,18.82450104,1002.400024,30.29999924,105.0,268.5982666,0.630012989,481.88797,72.10009003,1,9
2021-11-03 13:45 +08:00,20.0,61.85172272,78.79275513,27.2355175,107.1896515,4.758620739,543.8620605,3,0.0,0.10205,0.101565,0.20520393,0.10547,182.0890503,8.233459473,26.79999924,44.26221848,38.65541077,27.29491043,17.17025375,17,55.93774796,95.21463776,119.3313446,19.03058434,1002.299988,29.99998665,122.5012054,201.9110107,0.700087845,480.9891052,73.50001526,1,8
2021-11-03 13:50 +08:00,20.0,61.95666504,78.99066925,27.21866608,107.203331,4.733333111,542.8666382,5,0.0,0.10205,0.101565,0.160261965,0.10742,178.9547272,8.233459473,26.79999924,42.63289261,36.44279861,27.4015007,16.85531616,17,56.3130188,95.21463776,119.3312759,18.81197357,1002.299927,29.89997292,202.0050659,271.1295166,0.419952005,480.2888489,74.99997711,1,6
2021-11-03 13:55 +08:00,20.13333321,61.98666763,79.17700195,27.21233368,107.1699982,4.599999905,541.7999878,4,0.0,0.100095,0.06738333333333334,0.182550646,0.10547,183.6362457,8.233459473,26.70000076,42.45426941,36.47613525,27.34358025,17.00805473,17,57.21562195,95.21463776,119.0841675,18.94709206,1002.099915,29.79999924,243.0001678,259.1978149,1.909718513,478.6893616,74.00003052,1,4
2021-11-03 14:00 +08:00,21.03333282,61.81999969,79.31733704,27.20966721,107.1500015,4.666666508,537.4000244,2,0.0,0.100095,0.06738333333333334,0.200028651,0.10742,183.6364594,8.233459473,26.70000076,43.396492,37.63893509,27.36723137,16.85742569,17,56.63913727,95.21463776,121.1349792,18.94762039,1001.900024,29.79999924,221.9985352,305.6011353,1.48981142,482.087677,73.90005493,1,4
2021-11-03 14:05 +08:00,21.66666603,61.90000153,79.37833405,27.2373333,107.1533356,5.133333206,534.166687,2,0.0,0.103515,0.06738333333333334,0.166026696,0.09766,186.6939392,8.233459473,26.70000076,42.42250061,36.60593414,27.36911392,16.85742569,17,56.31335449,95.21463776,119.0584564,18.83720398,1001.799988,29.90000916,204.0007019,261.5001526,0.869955003,479.2891541,73.69997406,1,4
2021-11-03 14:10 +08:00,22.20000076,62.00333405,79.56033325,27.22433281,107.1699982,4.833333492,531.7999878,6,0.0,0.103515,0.100585,0.224196569,0.0996,182.0888519,8.233459473,26.70000076,41.1078186,34.5363884,27.36911392,16.85744858,17,56.48887634,95.21463776,119.0584564,18.83720398,1001.599976,29.8000145,247.9995575,302.8016663,1.119970322,480.0887451,73.59999847,1,5
2021-11-03 14:15 +08:00,22.73333359,61.88999939,79.68099976,27.24200058,107.1533356,4.866666794,530.4666748,4,0.0,0.00196,0.100585,0.161295576,0.09766,178.9541931,8.233459473,26.70000076,42.68673325,36.73012161,27.4411335,17.08558464,17,55.84973145,95.21463776,119.1026917,18.94192123,1001.599976,29.99999428,200.9989471,262.299408,0.609986544,480.2886047,73.59999084,1,7
2021-11-03 14:20 +08:00,22.29999924,61.83333206,79.62999725,27.28833389,107.1366653,4.766666889,530.5666504,5,0.0,0.20019,0.103515,0.21066771,0.09961,186.6937866,8.233459473,26.70000076,42.51323318,36.31270218,27.36072731,16.68836021,17,58.36846542,95.21463776,119.1026917,18.95062828,1001.599976,30.10000038,123.9978027,294.70578,0.489988029,479.2894287,73.6999588,1,8
2021-11-03 14:25 +08:00,22.06896591,62.04827499,79.93138123,27.24413872,107.1137924,5.034482956,528.1034546,3,0.0,0.06673333333333333,0.103515,0.160784269,0.09766,178.9542847,8.233459473,26.70000076,42.74895477,36.27598572,27.36072731,16.9956398,17,55.56168365,95.21463776,119.1026917,18.90202332,1001.400024,29.99999809,98.00055695,281.6002502,0.76000607,482.2876282,73.90000916,1,7
2021-11-03 14:30 +08:00,22.70000076,62.01666641,80.00866699,27.24933243,107.1666641,4.900000095,527.6333618,6,0.0,0.06673333333333333,0.10156,0.172264929,0.09961,188.2042084,8.233459473,26.69999695,44.627285,38.38441849,27.56775284,16.9956398,17,56.41367722,95.21463776,119.1026917,19.00742912,1001.299988,29.79999924,128.0001678,307.3989868,2.859951973,480.0886536,73.60002136,1,8
2021-11-03 14:35 +08:00,20.6071434,61.4642868,80.17285919,27.22750092,107.1107178,4.964285851,527.6428833,6,0.0,0.06673333333333333,0.10156,0.194620249,0.09765,183.6355896,8.233459473,26.60000038,42.32725906,36.28747177,27.43437767,16.84188461,17,56.66418839,95.21463776,121.2165833,18.78777695,1001.299988,29.79999924,135.9989014,268.1072693,1.199950576,479.289032,73.99992371,1,7
2021-11-03 14:40 +08:00,20.0,61.97000122,80.22799683,27.23999977,106.9199982,4.5,528.5666504,6,0.0,0.10156,0.05176,0.192180352,0.09766,183.6369781,8.233459473,26.60000038,44.34702682,38.40768051,27.47414017,17.29694748,17,56.58910751,95.21463776,119.2407913,18.93931389,1001.299988,29.70000076,103.9999695,238.6004028,0.320004791,479.4889526,72.5,1,7
2021-11-03 14:45 +08:00,20.26666641,61.78666687,80.06999969,27.2796669,106.9700012,5.333333492,528.7666626,4,0.0,0.10156,0.05176,0.151501813,0.09961,182.0888672,8.233459473,26.60000038,45.79478073,39.45421219,27.47414017,17.14040947,17,57.4159317,95.21463776,119.2407913,19.06254959,1001.150024,30.0,119.0006027,147.4884491,0.400025487,478.6893616,73.10002899,1,8
2021-11-03 14:50 +08:00,21.43333244,61.89333344,80.08233643,27.26733398,106.9633331,5.300000191,534.5666504,3,0.0,0.100585,0.10352,0.199797468,0.09765,180.5279388,8.233459473,26.60000038,45.7947731,39.45421219,27.47414017,16.98915672,17,58.69445038,95.21463776,119.2407913,18.94510841,1001.099976,30.10000038,106.9999008,308.0993958,0.200001821,477.2898865,72.80000305,1,8
2021-11-03 14:55 +08:00,23.76666641,61.8133316,80.16699982,27.25266647,106.9633331,5.933333397,543.4000244,4,0.0,0.100585,0.100095,0.202064382,0.09961,182.0898438,8.233459473,26.60000038,44.46039581,38.43970871,27.5774231,16.98915672,17,58.19316101,95.21463776,119.0821609,18.8244133,1000.900024,30.09996796,82.9988327,184.707428,0.729975045,480.4883423,73.30007172,1,7
2021-11-03 15:00 +08:00,25.96666718,61.81666565,80.14266968,27.26433372,106.9833298,5.300000191,545.8666382,5,0.0,0.101075,0.100095,0.203546227,0.09766,177.3651733,8.233474731,26.60000038,42.56575012,36.26299667,27.57743073,16.98916245,17,58.41872406,95.21463776,119.0821609,18.8244133,1000.900024,29.79999924,42.14205551,182.4697113,1.114317775,479.6889038,75.39626312,1,7
2021-11-03 15:05 +08:00,27.03333282,62.0,80.18133545,27.26633263,106.9899979,5.466666698,547.8666382,5,0.0,0.101075,0.10254,0.183298481,0.10937,182.0890808,8.922476768,26.60000038,45.72571182,39.68221283,27.8169117,17.0628643,17,58.34358597,95.21463776,121.0202637,18.93474579,1000.900024,28.59996033,31.00040054,186.3999939,1.310325742,477.7894287,84.70019531,1,8
2021-11-03 15:10 +08:00,27.70000076,61.93999863,80.14199829,27.28700066,106.8899994,5.366666794,549.6333618,5,0.0,0.103515,0.10254,0.230498645,0.10938,192.6612396,8.922476768,26.60000038,45.3866806,39.68214798,27.54172897,16.98570824,17,56.51399612,95.21463776,121.0202637,18.93474007,1000.900024,27.49996948,47.00018311,183.001709,2.119946241,470.2926636,91.50024414,1,8
2021-11-03 15:15 +08:00,30.26666641,61.81000137,80.27666473,27.27233315,106.8766632,5.699999809,551.5666504,7,0.0,0.103515,0.101075,0.221348214,0.10937,185.1716156,8.922476768,26.60000038,44.25355148,38.64437866,27.54172897,16.98570824,17,58.92002106,95.21463776,121.0202637,18.83429909,1000.900024,26.79998589,46.99993515,176.900238,1.499967337,463.495697,98.00004578,1,9
2021-11-03 15:20 +08:00,32.79310226,62.04482651,80.31103516,27.28103447,106.8896561,5.206896782,550.8620605,4,0.0,0.06868666666666666,0.101075,0.193228556,0.11133,185.1719818,8.922476768,26.60000038,46.28982162,40.88567352,27.54172897,17.13685799,17,56.76459885,95.21463776,121.0202637,18.93913651,1001.099976,26.29999542,39.99996567,189.4001007,2.479985714,460.4970093,100.0,1,10
2021-11-03 15:25 +08:00,27.2857151,61.40000153,80.4017868,27.27214241,106.9428558,5.392857075,549.1428833,6,0.0,0.06868666666666666,0.103515,0.195659849,0.10938,182.0893097,8.922476768,26.60000038,46.92073822,40.88567352,27.54172897,16.98789597,17,58.79460907,95.21463776,121.0819931,18.93913651,1001.099976,25.99998474,35.00014877,238.3894806,1.060074806,462.8961182,100.0,1,10
2021-11-03 15:30 +08:00,20.0,62.04333496,80.61966705,27.24466705,106.6500015,5.533333302,545.9000244,7,0.0,0.06868666666666666,0.103515,0.203330929,0.10937,186.693634,8.922476768,26.60000038,45.11940384,38.74804688,27.54172897,16.98789597,17,59.69635391,95.21463776,121.0819931,18.83776474,1000.900024,25.79999924,43.00049973,186.4133606,1.139963746,444.10849,100.0,1,11
2021-11-03 15:35 +08:00,20.43333244,62.0633316,80.6783371,27.25,106.706665,5.566666603,546.0333252,7,0.0,0.05371,0.05469,0.209265907,0.10938,196.7071381,9.783044815,26.60000038,44.92650986,38.85874176,27.59060669,16.98821449,17,58.82698059,95.21463776,121.0079651,18.8423748,1000.889282,25.77857018,46.94642639,293.7821655,0.814640582,463.1056213,100.0,1,10
2021-11-03 15:40 +08:00,21.03333282,62.09000015,80.68099976,27.27666664,106.6366653,5.266666889,545.7999878,4,0.0,0.08887,0.08984,0.226176676,0.10937,213.3939362,11.21722984,26.60000038,45.16273117,39.04322052,27.67206573,16.98874283,17,59.0477829,95.21463776,120.8845978,18.8500576,1000.87146,25.74285507,46.85713959,294.5857239,0.755712092,462.7886047,100.0,1,10
2021-11-03 15:45 +08:00,22.93333244,62.11000061,80.77966309,27.26533318,106.6999969,5.599999905,542.9333496,4,0.0,0.08984,0.09082,0.239887064,0.10938,230.080719,12.65141487,26.60000038,45.39894867,39.22769928,27.75352478,16.98927307,17,59.26858521,95.21463776,120.7612228,18.85774231,1000.853577,25.70713997,46.76785278,295.3893127,0.696783543,462.4715881,100.0,1,11
2021-11-03 15:50 +08:00,24.10000038,61.75666809,80.85966492,27.26799965,106.6166687,5.433333397,543.7000122,6,0.0,0.08887,0.08984,0.259624907,0.10937,246.7675171,14.0855999,26.60000038,45.63516617,39.41218185,27.83498192,16.98980331,17,59.48939133,95.21463776,120.6378555,18.86542511,1000.835754,25.67142677,46.67856979,296.1928711,0.637855053,462.1546021,100.0,1,10
2021-11-03 15:55 +08:00,24.76666641,62.10333252,80.91566467,27.26766586,106.8000031,5.766666889,541.7999878,4,0.0,0.08887,0.09082,0.27266936,0.10938,263.4543152,15.51978493,26.60000038,45.87138748,39.59666061,27.91644096,16.99033356,17,59.71019363,95.21463776,120.5144882,18.87310791,1000.817871,25.63571167,46.58928299,296.9964294,0.578926563,461.8375854,100.0,1,9
2021-11-03 16:00 +08:00,24.39999962,61.98333359,80.92166901,27.28899956,106.753334,6.0,539.0,6,0.0,0.08984,0.08985,0.292584488,0.11133,280.1410828,16.95396996,26.60000038,46.10760498,39.78113937,27.99790001,16.9908638,17,59.93099594,95.21463776,120.3911133,18.88079071,1000.799988,25.59999847,46.49999619,297.8000183,0.519998074,461.5205688,100.0,1,9
2021-11-03 16:05 +08:00,25.23333359,61.98333359,81.02933502,27.26766586,56.90999985,6.099999905,536.2666626,8,0.0,0.08887,0.09082,0.308884391,0.10937,296.8278809,18.38815498,26.60000038,46.34382248,39.96561813,28.07935715,16.99139214,17,60.15179825,95.21463776,120.267746,18.88847542,1000.782166,25.56428337,46.4107132,298.6035767,0.461069554,461.2035828,100.0,1,9
2021-11-03 16:10 +08:00,27.79310417,62.0,81.14241028,27.26137924,0.0,5.551723957,532.3793335,7,0.0,0.08984,0.08984,0.320951337,0.10938,313.514679,19.82234001,26.60000038,46.58004379,40.15009689,28.16081619,16.99192238,17,60.37260437,95.21463776,120.1443787,18.89615822,1000.764282,25.52857018,46.32142639,299.4071655,0.402141035,460.8865662,100.0,1,10
2021-11-03 16:15 +08:00,27.7142849,61.5892868,81.20464325,27.25499916,0.0,6.142857075,527.5714111,5,0.0,0.08887,0.09082,0.34113089,0.10937,330.2014771,21.25652504,26.60000038,46.81626129,40.33457947,28.24227524,16.99245262,17,60.59340668,95.21463776,120.0210037,18.90384102,1000.74646,25.49285507,46.23213959,300.2107239,0.343212545,460.5695496,100.0,1,10
2021-11-03 16:20 +08:00,20.0,62.64333344,81.31466675,27.22233391,0.0,5.900000095,522.8666382,9,0.0,0.08886,0.08985,0.352559997,0.10938,346.8882446,22.69071007,26.60000038,47.05247879,40.51905823,28.32373428,16.99298286,17,60.81420898,95.21463776,119.8976364,18.91152573,1000.728577,25.45714188,46.14285278,301.0142822,0.284284025,460.252533,100.0,1,10
2021-11-03 16:25 +08:00,20.39999962,62.63999939,81.36833191,27.21466637,0.0,5.766666889,516.9000244,7,0.0,0.08985,0.09082,0.372914727,0.10937,363.5750427,24.1248951,26.60000038,47.2887001,40.70353699,28.40519142,16.9935112,17,61.03501511,95.21463776,119.7742691,18.91920853,1000.710754,25.42142677,46.05356979,301.8178711,0.225355536,459.9355469,100.0,1,10
2021-11-03 16:30 +08:00,22.13333321,62.56666565,81.42633057,27.20100021,0.0,5.800000191,512.0333252,6,0.0,0.12695,0.12695,0.395627596,0.10938,360.4958496,24.98693657,26.60000038,45.9777565,40.09193802,28.4663868,16.88546944,17,63.16700745,95.21463776,119.6815872,18.76430511,1000.700012,25.49999237,48.0,260.405365,0.310000002,460.8275757,100.0,1,10
2021-11-03 16:35 +08:00,24.03333282,62.58666611,81.6783371,27.12833405,0.0,6.300000191,512.1333618,6,0.0,0.14258,0.14062,0.256386436,0.10937,242.1363831,15.72048664,26.70000076,43.21849823,36.89772797,28.18321609,16.84046364,17,60.83744431,95.21463776,119.6911697,18.69762039,1000.599976,25.39999771,49.0,173.2014465,0.150008768,460.3970947,100.0,1,9
2021-11-03 16:40 +08:00,26.0,62.79333496,81.83666992,27.09233284,0.0,5.966666698,508.7666626,6,0.0,0.100585,0.1001,0.14698508,0.11133,188.2044373,10.00677872,26.70000076,44.5631752,38.48714828,28.51556396,17.1445713,17,63.50673676,95.21463776,119.6050339,18.83304787,1000.599976,25.29999924,49.0,300.696991,0.169999674,459.8972473,100.0,1,11
2021-11-03 16:45 +08:00,29.29999924,62.6566658,81.85933685,27.09900093,0.0,6.666666508,505.4333191,8,0.0,0.100585,0.1001,0.218216372,0.10937,185.1715088,10.00677872,26.70000076,46.02477646,39.62398529,28.07649994,16.99469948,17,60.57407379,95.21463776,119.6050339,18.94014549,1000.599976,25.29999924,48.0,302.4910889,0.699959993,462.2958374,100.0,1,11
2021-11-03 16:50 +08:00,29.46666718,62.64333344,81.97699738,27.07366753,0.0,6.433333397,504.6000061,3,0.0,0.10205,0.10205,0.21318171,0.10938,185.1720276,10.00677872,26.70000076,43.94034958,37.54283905,28.08632469,16.99469948,17,60.85024261,95.21463776,119.6050339,18.72704315,1000.400024,25.40002251,49.0,270.105011,0.389999986,462.2961426,100.0,1,10
2021-11-03 16:55 +08:00,29.36666679,62.7266655,82.26866913,27.00866699,0.0,5.900000095,503.6666565,6,0.0,0.10205,0.10205,0.142070228,0.10937,185.1716156,10.00677872,26.70000076,43.78186798,37.54315948,28.52112389,17.14906311,17,64.2586441,95.21463776,119.6050339,18.72705841,1000.400024,25.60000038,51.00013351,229.1985779,0.11999467,462.096283,100.0,1,10
2021-11-03 17:00 +08:00,33.16666794,62.77999878,82.28866577,27.01000023,0.0,5.800000191,499.8999939,9,0.0,0.100585,0.1001,0.200031277,0.10938,185.1713562,10.00677872,26.70000076,47.19084549,41.10723114,28.70008659,16.81996918,17,63.33148956,95.21463776,119.6050339,18.96840477,1000.299988,25.5,54.00021744,308.9928589,0.359993517,462.6960144,100.0,1,10
2021-11-03 17:05 +08:00,33.17241287,62.60689545,82.23448181,27.04241371,0.0,5.655172348,497.6896667,7,0.0,0.100585,0.1001,0.2076835,0.08789,188.2039642,10.00677872,26.70000076,42.73023224,36.14425278,28.5418129,16.818964,17,63.65710831,95.21463776,119.6050339,18.5887146,1000.400024,25.70000076,58.0,254.1008606,0.580011606,462.0963135,100.0,1,11
2021-11-03 17:10 +08:00,21.25,61.97142792,82.29178619,27.02642822,0.0,6.107142925,498.0357056,8,0.0,0.06836,0.10205,0.189978006,0.08984,185.1716919,10.00677872,26.70000076,42.24907303,36.14425278,28.32357979,16.97274971,17,60.13104248,95.21463776,119.6050339,18.81278038,1000.400024,25.79999924,62.00021744,264.2998657,1.199902654,465.6486816,100.0,1,10
2021-11-03 17:15 +08:00,20.79999924,62.66666794,82.30633545,27.03733253,0.0,6.233333111,494.7999878,6,0.0,0.06836,0.10205,0.150621318,0.08789,183.6366577,10.00677872,26.70000076,44.57968903,39.23199081,27.83658218,17.12351036,17,59.22078705,95.21463776,119.6050339,18.91522789,1000.400024,25.90001106,67.00011444,286.7969971,0.859965086,463.6955872,97.99991608,1,8
2021-11-03 17:20 +08:00,22.16666603,62.65999985,82.11599731,27.09799957,0.0,5.933333397,494.0666809,6,0.0,0.06836,0.100585,0.191932058,0.08789,186.6701202,10.00677872,26.70000076,44.73720169,38.24076843,27.83658218,16.9738903,17,57.36599731,95.21463776,119.6050339,18.91519737,1000.599976,26.10002518,70.0,315.989624,0.889999986,463.2960815,94.69992065,1,9
2021-11-03 17:25 +08:00,23.43333244,62.72999954,82.11233521,27.11266708,0.0,6.066666603,494.7000122,6,0.0,0.100585,0.100585,0.14638119,0.0879,183.6372223,10.00677872,26.70000076,40.39732361,33.97763824,27.83658218,16.82064629,17,59.03203964,95.21463776,119.6050339,18.69064522,1000.599976,26.26000214,68.19992065,272.0398254,1.051986575,461.6890564,92.71995544,1,8
2021-11-03 17:30 +08:00,24.60000038,62.71333313,82.26499939,27.08133316,0.0,6.300000191,492.0666809,3,0.0,0.100585,0.103025,0.155182228,0.08984,182.089447,10.00677872,26.70000076,40.23442841,33.97776413,28.08901405,16.97275734,17,60.14845276,95.21463776,119.6050339,18.79048157,1000.700012,26.39999962,65.00023651,335.993042,0.470130593,464.8951111,91.60004425,1,8
2021-11-03 17:35 +08:00,26.06666756,62.66333389,82.42966461,27.04999924,0.0,6.099999905,490.8666687,4,0.0,0.101565,0.103025,0.195112232,0.08789,182.0890808,10.00677872,26.70000076,43.77641296,37.37846756,28.65600014,17.12547493,17,64.4091568,95.21463776,119.6050339,18.99237061,1000.5,26.45000458,65.0,306.6987305,0.964973509,465.2950745,92.65003204,1,8
2021-11-03 17:40 +08:00,25.89999962,62.53333282,82.47366333,27.05200005,0.0,6.466666698,489.5333252,3,0.0,0.101565,0.10303,0.160287201,0.08789,186.6939697,10.00677872,26.70000076,44.55960846,38.51277924,28.65600014,17.12547493,17,63.83246994,95.21463776,119.6050339,18.88658142,1000.400024,26.39999962,59.99981689,255.9025574,0.930028379,465.8947449,94.30006409,1,6
2021-11-03 17:45 +08:00,27.26666641,62.74000168,82.49199677,27.05366707,0.0,6.366666794,489.1666565,5,0.0,0.018065,0.10303,0.188840597,0.08984,183.6370239,10.00677872,26.70000076,45.04328156,39.51597595,28.65598679,17.12546539,17,61.47652054,95.21463776,119.6050339,18.88658142,1000.400024,26.39999962,54.99993515,315.7950439,0.729990721,465.4950562,95.60001373,1,7
2021-11-03 17:50 +08:00,27.96666718,62.58666611,82.37232971,27.09666634,0.0,6.599999905,490.6666565,4,0.0,0.018065,0.03613,0.145601076,0.08789,183.6370239,10.00677872,26.70000076,43.48800278,37.86950302,28.34892464,17.24456406,17,62.90524292,95.21463776,119.6802216,19.03369713,1000.429199,26.39583206,51.20811844,287.1111145,0.847083032,466.4861755,96.45418549,1,10
2021-11-03 17:55 +08:00,28.17241287,62.55862045,82.52069092,27.07896614,0.0,6.551723957,489.8965454,3,0.0,0.08887,0.08887,0.168301396,0.0879,183.6370239,10.00677872,26.70000076,39.60028839,33.75383759,28.05390167,17.92208481,17,61.08836365,95.21463776,119.8681641,19.40144348,1000.502075,26.38541603,46.72897339,258.1425171,0.839791358,466.4653625,96.83959961,1,9
2021-11-03 18:00 +08:00,24.0714283,61.93214417,82.61463928,27.07464218,0.0,6.321428776,486.75,3,0.0,0.08984,0.08887,0.176738831,0.08789,183.6370239,10.00677872,26.70000076,35.71257782,29.63816833,27.75887871,18.59960365,17,59.27148056,95.21463776,120.0561142,19.76918793,1000.575012,26.375,42.24982834,229.1739044,0.832499743,466.444519,97.22501373,1,8
2021-11-03 18:05 +08:00,20.16666603,62.69333267,82.69599915,27.08633423,0.0,6.633333206,486.5333252,2,0.0,0.08887,0.08984,0.183046456,0.08984,183.6370239,10.00677872,26.70000076,31.82486534,25.52250099,27.46385574,19.2771244,17,57.45460129,95.21463776,120.2440567,20.13693237,1000.647949,26.36458206,37.77068329,200.2052917,0.825208068,466.4237061,97.61042786,1,8
2021-11-03 18:10 +08:00,20.23333359,62.58000183,83.34866333,26.99433327,0.0,7.0,484.7666626,3,0.0,0.08984,0.08887,0.186987843,0.08789,183.6370239,10.00677872,26.70000076,27.93715286,21.40683365,27.16883278,19.95464325,17,55.6377182,95.21463776,120.4320068,20.50467682,1000.720825,26.35416603,33.29153824,171.2366791,0.817916453,466.4028625,97.99584961,1,8
2021-11-03 18:15 +08:00,21.06666756,62.61999893,83.1269989,27.03266716,0.0,6.733333111,481.8666687,2,0.0,0.08985,0.08886,0.197116237,0.08789,183.6370239,10.00677872,26.70000076,24.04944038,17.29116631,26.87380981,20.632164,17,53.82083893,95.21463776,120.6199493,20.87242317,1000.793762,26.34375,28.81239319,142.2680664,0.810624838,466.3820496,98.38126373,1,8
2021-11-03 18:20 +08:00,21.39999962,62.56000137,83.27666473,27.00099945,0.0,6.433333397,478.4666748,3,0.0,0.08887,0.08985,0.204994653,0.08984,183.6370239,10.00677872,26.70000076,20.16172791,13.17549992,26.57878685,21.30968285,17,52.00395584,95.21463776,120.8078995,21.24016762,1000.866638,26.33333206,24.33324814,113.2994614,0.803333163,466.3612366,98.76667786,1,7
2021-11-03 18:25 +08:00,22.79999924,62.36666489,83.13632965,27.02166748,0.0,7.199999809,478.8666687,3,0.0,0.08984,0.08887,0.210342048,0.0879,183.6370239,10.00677872,26.70000076,16.27401543,9.059832573,26.28376579,21.9872036,17,50.18707657,95.21463776,120.995842,21.60791206,1000.939575,26.32291603,19.85410309,84.33084869,0.796041548,466.3403931,99.15209198,1,7
2021-11-03 18:30 +08:00,23.70000076,62.53666687,83.14900208,27.00699997,0.0,6.599999905,478.4333191,6,0.0,0.08984,0.08886,0.222804943,0.08789,183.6370239,10.00677872,26.70000076,12.38630295,4.944164753,25.98874283,22.66472244,17,48.37019348,95.21463776,121.1837921,21.97565842,1001.012512,26.3125,15.37495899,55.36223602,0.788749933,466.3195801,99.5375061,1,3
2021-11-03 18:35 +08:00,23.46666718,62.49000168,83.35766602,26.9659996,0.0,6.833333492,473.2999878,1,0.0,0.08887,0.08985,0.232923325,0.08789,183.6370239,10.00677872,26.70000076,8.498590469,0.828497648,25.69371986,23.34224319,17,46.55331421,95.21463776,121.3717346,22.34340286,1001.085388,26.30208206,10.89581394,26.39362717,0.781458259,466.2987366,99.92292023,1,3
2021-11-03 18:40 +08:00,23.33333397,62.57666779,83.41766357,26.94766617,0.0,7.133333206,470.0666809,3,0.0,0.08984,0.08886,0.044059277,0.08984,177.3650665,10.00677872,26.70000076,7.71598053,0.0,25.63433075,23.93784523,17,46.18962479,95.21463776,119.3853531,24.65143204,1001.200012,26.29999924,7.016417503,63.42644882,0.979164481,464.9115601,100.0,1,3
2021-11-03 18:45 +08:00,23.89999962,62.4366684,83.37033081,26.95633316,0.0,7.033333302,467.3666687,1,0.0,0.08496,0.09668,0.044059277,0.08789,38.3644104,100.0,26.70000076,7.71598053,0.0,0.0,24.0906105,17,0.0,95.21463776,0.0,24.76395798,1001.099976,26.10000038,3.01653266,14.05406284,0.530826628,466.078125,100.0,1,5
2021-11-03 18:50 +08:00,22.66666603,61.75185013,83.41555786,26.94000053,0.0,6.70370388,465.7407532,4,0.0,0.20606,0.19141,0.044059277,0.08789,44.96508789,100.0,26.70000076,7.71598053,0.0,0.0,23.7886982,17,0.0,95.21463776,0.0,24.4251194,1001.299988,26.0,0.0,348.1532288,0.187422663,465.4915771,100.0,1,5
2021-11-03 18:55 +08:00,20.0,62.60666656,83.20566559,26.99466705,0.0,6.833333492,466.5,2,0.0,0.050295,0.050295,0.044059277,0.08985,44.96508789,100.0,26.70000076,7.71598053,0.0,0.0,23.48849678,17,0.0,95.21463776,0.0,24.18573761,1001.200012,26.0,0.983483374,186.9126282,0.270000011,465.4849548,100.0,1,3
2021-11-03 19:00 +08:00,61.96666718,62.61333466,83.4383316,26.9470005,0.0,6.599999905,465.8999939,4,0.0,0.050295,0.050295,0.044059277,0.08789,44.96508789,100.0,26.70000076,7.71598053,0.0,0.0,23.48849678,17,0.0,95.21463776,0.0,24.08540344,1001.400024,26.0,0.0,317.7954407,0.170000002,464.3936768,100.0,1,3
2021-11-03 19:05 +08:00,20.60000038,62.63333511,83.49866486,26.94000053,0.0,6.633333206,462.8666687,2,0.0,0.10351,0.10351,0.044059277,0.02539,50.76696014,100.0,26.70000076,7.71598053,0.0,0.0,23.48849678,17,0.0,95.21463776,0.0,24.08540344,1001.498352,25.89999962,0.0,109.2677536,0.487352073,464.488678,100.0,1,3
2021-11-03 19:10 +08:00,21.89999962,62.62666702,83.29000092,26.99233246,0.0,6.666666508,463.1666565,4,0.0,0.1167,0.023925,0.044059277,0.02539,44.96508789,100.0,26.70000076,7.71598053,0.0,0.0,23.48849678,17,0.0,95.21463776,0.0,24.08540344,1001.5,25.89999962,0.0,10.63881969,0.573881984,465.6683044,100.0,1,3
2021-11-03 19:15 +08:00,22.13333321,62.56000137,83.49900055,26.94366646,0.0,6.733333111,461.3666687,1,0.003112,0.1167,0.023925,0.044059277,0.02539,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,23.5069809,17,0.0,95.21463776,0.0,24.09780502,1001.562134,25.89378357,0.0,59.40993881,0.693894923,463.1083069,100.0,1,5
2021-11-03 19:20 +08:00,23.16666603,62.44333267,83.48166656,26.95466614,0.0,6.833333492,460.6333313,5,0.005188,0.04687,0.08106,0.044059277,0.02539,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,23.53796005,17,0.0,95.21463776,0.0,24.11858749,1001.666321,25.88336754,0.0,56.40993118,0.650144875,463.1291504,100.0,1,5
2021-11-03 19:25 +08:00,23.36666679,62.49333191,83.59166718,26.9279995,0.0,7.033333302,460.7000122,3,0.00525,0.0459,0.08105,0.044059277,0.02539,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,23.56893921,17,0.0,95.21463776,0.0,24.13936996,1001.770508,25.87295151,0.0,53.40992737,0.606394768,463.1499634,100.0,1,5
2021-11-03 19:30 +08:00,24.46666718,62.61999893,83.71333313,26.90566635,0.0,6.800000191,461.8666687,5,0.005187,0.04688,0.08008,0.044059277,0.02539,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,23.59991837,17,0.0,95.21463776,0.0,24.16015244,1001.874634,25.86253357,0.0,50.40992355,0.56264472,463.1708069,100.0,1,5
2021-11-03 19:35 +08:00,24.70000076,62.7266655,83.79133606,26.89866638,0.0,6.666666508,462.2666626,4,0.005188,0.0459,0.08106,0.044059277,0.02539,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,23.63089752,17,0.0,95.21463776,0.0,24.18093491,1001.978821,25.85211754,0.0,47.40991592,0.518894613,463.1916199,100.0,1,5
2021-11-03 19:40 +08:00,25.34482765,62.6655159,83.63931274,26.94965553,0.0,7.034482956,461.379303,5,0.00525,0.04687,0.08105,0.044059277,0.02539,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,23.66187668,17,0.0,95.21463776,0.0,24.20171738,1002.083008,25.8416996,0.0,44.40991211,0.475144565,463.2124634,100.0,1,5
2021-11-03 19:45 +08:00,20.0,61.82500076,83.85392761,26.90071487,0.0,7.0,459.7857056,2,0.005187,0.04688,0.08105,0.044059277,0.02539,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,23.69285583,17,0.0,95.21463776,0.0,24.22250175,1002.187134,25.83128357,0.0,41.40990829,0.431394488,463.2332764,100.0,1,5
2021-11-03 19:50 +08:00,20.0,62.63333511,83.91100311,26.89233398,0.0,6.866666794,457.2000122,4,0.005188,0.04589,0.08008,0.044059277,0.02539,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,23.72383499,17,0.0,95.21463776,0.0,24.24328423,1002.291321,25.82086754,0.0,38.40990067,0.38764441,463.2541199,100.0,1,5
2021-11-03 19:55 +08:00,20.46666718,62.66666794,84.03133392,26.87100029,0.0,7.0,456.2999878,2,0.00525,0.04688,0.08106,0.044059277,0.02539,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,23.75481415,17,0.0,95.21463776,0.0,24.2640667,1002.395508,25.8104496,0.0,35.40989685,0.343894333,463.2749329,100.0,1,5
2021-11-03 20:00 +08:00,21.63333321,62.68333435,84.15799713,26.85533333,0.0,6.966666698,456.7333374,6,0.005187,0.0459,0.08105,0.044059277,0.02539,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,23.7857933,17,0.0,95.21463776,0.0,24.28484917,1002.499634,25.80003357,0.0,32.40989304,0.300144255,463.2957764,100.0,1,3
2021-11-03 20:05 +08:00,23.16666603,62.79333496,84.22467041,26.8433342,0.0,6.733333111,457.5666809,4,0.005188,0.04687,0.08008,0.044059277,0.01758,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,23.7858963,17,0.0,95.21463776,0.0,24.28491783,1002.64917,25.89999962,0.0,60.41100693,0.453921556,464.1937561,100.0,1,4
2021-11-03 20:10 +08:00,24.76666641,62.61333466,84.14466858,26.87400055,0.0,7.066666603,457.0666809,3,0.00525,0.0459,0.08105,0.044059277,0.01563,29.33383942,100.0,26.70000076,7.71598053,0.0,0.0,23.7858963,17,0.0,95.21463776,0.0,24.28491783,1002.599976,25.89999962,0.0,13.09669685,1.22794354,463.9021606,100.0,1,3
2021-11-03 20:15 +08:00,25.26666641,62.62333298,83.98733521,26.91300011,0.0,7.0,459.1000061,3,0.005187,0.04688,0.08106,0.044059277,0.01757,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,23.93444252,17,0.0,95.21463776,0.0,24.38833618,1002.700012,25.9983387,0.0,14.60060215,0.503489494,464.6984558,100.0,1,2
2021-11-03 20:20 +08:00,25.96666718,62.65333176,84.14966583,26.87133408,0.0,7.033333302,456.6000061,2,0.005188,0.04589,0.08105,0.044059277,0.01758,38.01565552,100.0,26.70000076,7.71598053,0.0,0.0,23.93444252,17,0.0,95.21463776,0.0,24.39008331,1002.700012,26.10000038,0.016630307,14.6529417,1.370708823,464.5152588,100.0,1,2
2021-11-03 20:25 +08:00,27.83333397,62.75999832,84.13933563,26.87299919,0.0,6.966666698,452.0,2,0.00525,0.04688,0.08008,0.044059277,0.01563,38.1541481,100.0,26.70000076,7.71598053,0.0,0.0,23.93444252,17,0.0,95.21463776,0.0,24.39008331,1002.703308,26.10000038,0.0,171.0587921,0.154450566,466.078186,100.0,1,2
2021-11-03 20:30 +08:00,27.96666718,62.75666809,84.16766357,26.8623333,0.0,6.333333492,451.5333252,2,0.005187,0.0459,0.08106,0.044059277,0.01758,29.96509552,100.0,26.70000076,7.71598053,0.0,0.0,23.93444252,17,0.0,95.21463776,0.0,24.39008331,1002.900024,26.10000038,0.983496726,24.68581772,1.067622542,465.2916565,100.0,1,2
2021-11-03 20:35 +08:00,22.77777863,61.88518524,83.93148041,26.91740799,0.0,6.777777672,451.6666565,3,0.005188,0.04687,0.08105,0.044059277,0.01757,50.77463531,100.0,26.70000076,7.71598053,0.0,0.0,23.93444252,17,0.0,95.21463776,0.0,24.49206734,1002.900024,26.10000038,0.0,31.31560135,1.137117267,465.0983276,99.50330353,1,2
2021-11-03 20:40 +08:00,20.0,62.58000183,84.02233124,26.88433266,0.0,6.733333111,450.7000122,3,0.00525,0.0459,0.08008,0.044059277,0.01563,56.16138077,100.0,26.70000076,7.71598053,0.0,0.0,23.94071388,17,0.0,95.21463776,0.0,24.5050106,1003.133728,26.10000038,0.0,35.03631973,1.096661687,465.3034058,99.52110291,1,3
2021-11-03 20:45 +08:00,20.5,62.74000168,84.14266968,26.85199928,0.0,6.400000095,448.0666809,3,0.005187,0.04688,0.08105,0.044059277,0.01758,56.16138077,100.0,26.70000076,7.71598053,0.0,0.0,23.9565239,17,0.0,95.21463776,0.0,24.53763962,1003.218872,26.10000038,0.0,35.63206863,1.012619019,465.3246765,99.57429504,1,3
2021-11-03 20:50 +08:00,21.36666679,62.70999908,84.09899902,26.85733414,0.0,6.433333397,446.9666748,4,0.005188,0.0459,0.08106,0.044059277,0.01758,56.16138077,100.0,26.70000076,7.71598053,0.0,0.0,23.97233391,17,0.0,95.21463776,0.0,24.57026863,1003.303955,26.10000038,0.0,36.22781372,0.92857641,465.3459473,99.62747955,1,3
2021-11-03 20:55 +08:00,22.5,62.75999832,84.06866455,26.86100006,0.0,6.599999905,448.7333374,2,0.00525,0.04687,0.08105,0.044059277,0.01562,56.16138077,100.0,26.70000076,7.71598053,0.0,0.0,23.98814583,17,0.0,95.21463776,0.0,24.60289574,1003.389099,26.10000038,0.0,36.82355881,0.844533741,465.367218,99.68067169,1,2
2021-11-03 21:00 +08:00,23.36666679,62.60333252,84.20233154,26.81900024,0.0,6.566666603,445.8333435,1,0.005187,0.04688,0.08008,0.044059277,0.01758,56.16138077,100.0,26.70000076,7.71598053,0.0,0.0,24.00395584,17,0.0,95.21463776,0.0,24.63552475,1003.474182,26.10000038,0.0,37.41930389,0.760491133,465.3884888,99.73386383,1,2
2021-11-03 21:05 +08:00,24.93333244,62.78666687,84.29866791,26.7966671,0.0,6.566666603,447.5,3,0.005188,0.04589,0.08106,0.044059277,0.01758,56.16138077,100.0,26.70000076,7.71598053,0.0,0.0,24.01976585,17,0.0,95.21463776,0.0,24.66815376,1003.559326,26.10000038,0.0,38.01504898,0.676448464,465.409729,99.78705597,1,1
2021-11-03 21:10 +08:00,24.36666679,62.57666779,84.0019989,26.86400032,0.0,6.300000191,446.8666687,4,0.005188,0.04688,0.08105,0.044059277,0.01562,56.16138077,100.0,26.70000076,7.71598053,0.0,0.0,24.03557587,17,0.0,95.21463776,0.0,24.70078278,1003.644409,26.10000038,0.0,38.61079407,0.592405856,465.4309998,99.84024811,1,2
2021-11-03 21:15 +08:00,27.13333321,62.62333298,84.15299988,26.82266617,0.0,6.800000191,446.5666809,3,0.005249,0.0459,0.08008,0.044059277,0.01758,56.16138077,100.0,26.70000076,7.71598053,0.0,0.0,24.05138588,17,0.0,95.21463776,0.0,24.73341179,1003.729492,26.10000038,0.0,39.20653915,0.508363187,465.4522705,99.89344025,1,2
2021-11-03 21:20 +08:00,26.66666603,62.65999985,84.1396637,26.826334,0.0,6.300000191,440.6333313,2,0.005188,0.04687,0.08105,0.044059277,0.01758,56.16138077,100.0,26.70000076,7.71598053,0.0,0.0,24.06719589,17,0.0,95.21463776,0.0,24.7660408,1003.814636,26.10000038,0.0,39.80228424,0.424320549,465.4735413,99.94663239,1,2
2021-11-03 21:25 +08:00,24.5,61.96785736,84.28500366,26.79535675,0.0,6.428571224,440.4642944,2,0.005188,0.0459,0.08106,0.044059277,0.01562,56.16138077,100.0,26.70000076,7.71598053,0.0,0.0,24.08300781,17,0.0,95.21463776,0.0,24.79866791,1003.899719,26.10000038,0.0,40.39803314,0.34027791,465.494812,99.99982452,1,2
2021-11-03 21:30 +08:00,20.0,62.6655159,84.12517548,26.83448219,0.0,6.379310131,443.0,3,0.005249,0.04688,0.08105,0.044059277,0.01758,50.95991898,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,24.79877663,1003.900024,26.10000038,0.0,46.26764297,0.018126324,465.0884094,100.0,1,2
2021-11-03 21:35 +08:00,20.46666718,62.61000061,84.23433685,26.81033325,0.0,6.0,439.0666809,2,0.005188,0.04589,0.08008,0.044059277,0.01758,50.95911789,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,24.79877663,1003.799988,26.10000038,0.0,324.3495483,0.13279368,465.0884705,100.0,1,2
2021-11-03 21:40 +08:00,21.23333359,62.61333466,84.15599823,26.81800079,0.0,6.0,439.1000061,1,0.005188,0.04688,0.08106,0.044059277,0.01562,50.95912933,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,24.79877663,1003.799988,26.20000076,0.0,25.49076462,0.714273095,464.5215759,100.0,1,2
2021-11-03 21:45 +08:00,22.29999924,62.63333511,84.17533112,26.81800079,0.0,6.166666508,438.9333191,3,0.005249,0.0459,0.08105,0.044059277,0.01758,60.91265869,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,24.90470695,1003.900024,26.20000076,0.0,90.88646698,0.573141277,464.5052185,99.80330658,1,2
2021-11-03 21:50 +08:00,23.39999962,62.74333191,84.16266632,26.81433296,0.0,6.0,436.1666565,2,0.005188,0.04687,0.08008,0.044059277,0.01758,56.16138077,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,24.90470695,1004.09668,26.20000076,0.0,25.97052193,0.754543483,465.4783325,99.5,1,2
2021-11-03 21:55 +08:00,24.03333282,62.84000015,84.29599762,26.77733421,0.0,5.900000095,435.9333191,3,0.005188,0.0459,0.08105,0.044059277,0.01563,51.0383606,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,24.90470695,1004.101624,26.39999962,0.01642051,118.085701,0.351477832,465.6947632,99.0,1,2
2021-11-03 22:00 +08:00,24.46666718,62.74333191,84.3603363,26.75933266,0.0,5.599999905,436.1333313,2,0.005249,0.04688,0.08106,0.044059277,0.01757,56.07358932,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,25.00465775,1004.200012,26.39999962,0.0,342.6875916,0.28875649,465.2883606,98.70166016,1,2
2021-11-03 22:05 +08:00,24.96666718,62.75,84.27133179,26.7733326,0.0,5.866666794,439.3666687,2,0.005188,0.04589,0.08105,0.044059277,0.01758,56.16138077,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,25.00465775,1004.200012,26.5,0.0,86.49610901,0.569999993,465.9242859,98.25082397,1,2
2021-11-03 22:10 +08:00,25.26666641,62.69333267,84.22899628,26.77233315,0.0,5.900000095,438.2000122,1,0.005188,0.04688,0.08008,0.044059277,0.01563,56.20121384,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,25.00465775,1004.299988,26.5,0.0,155.8526306,0.173658967,464.7150879,98.19999695,1,2
2021-11-03 22:15 +08:00,25.4642849,61.96785736,84.14392853,26.7932148,0.0,5.714285851,435.7857056,1,0.005249,0.04687,0.08106,0.044059277,0.01757,60.9116745,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,25.00465775,1004.301636,26.5,0.0,16.40250015,0.803907394,465.8947144,98.19999695,1,2
2021-11-03 22:20 +08:00,20.0,62.64827728,84.13482666,26.78586197,0.0,5.655172348,437.1379395,1,0.005188,0.0459,0.08105,0.044059277,0.01758,56.3141861,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,25.00465775,1004.299988,26.5,0.0,92.80711365,0.4421345,465.8815918,98.29836273,1,2
2021-11-03 22:25 +08:00,20.20000076,62.69666672,84.17933655,26.76633263,0.0,5.566666603,436.0333252,2,0.005188,0.04688,0.08008,0.044059277,0.01563,56.2411499,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,25.00465775,1004.299988,26.5,0.0,80.171875,0.103963919,466.0946655,98.30000305,1,2
2021-11-03 22:30 +08:00,20.60000038,62.77999878,84.0103302,26.80266762,0.0,5.599999905,435.2000122,1,0.005249,0.0459,0.08105,0.044059277,0.01758,50.95771027,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,25.00465775,1004.299988,26.5,0.0,33.77179337,0.485890836,465.9078674,98.19999695,1,2
2021-11-03 22:35 +08:00,21.03333282,62.80666733,84.07366943,26.77799988,0.0,5.300000191,436.3999939,2,0.005188,0.04687,0.08106,0.044059277,0.01757,56.24131393,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,25.00465775,1004.299988,26.5,0.0,20.15862656,0.562718034,466.4978027,98.0,1,2
2021-11-03 22:40 +08:00,22.0,62.63666534,84.1210022,26.76000023,0.0,5.400000095,433.3999939,2,0.005188,0.0459,0.08105,0.044059277,0.01563,60.99120331,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,25.00465775,1004.200012,26.5,0.0,358.6274414,0.286380202,465.4981689,98.0,1,3
2021-11-03 22:45 +08:00,23.20000076,62.82333374,83.95166779,26.7966671,0.0,5.066666603,429.1333313,2,0.005249,0.04687,0.08008,0.044059277,0.01758,50.95973587,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,25.10572815,1004.301636,26.5,0.0,52.772892,0.506855428,466.0946655,98.0,1,3
2021-11-03 22:50 +08:00,23.26666641,62.81666565,84.11799622,26.74833298,0.0,5.233333111,427.7333374,2,0.005188,0.0459,0.08106,0.044059277,0.01758,55.97909927,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,25.10572815,1004.299988,26.5,0.0,61.65558624,0.460000008,464.708374,98.0,1,3
2021-11-03 22:55 +08:00,23.73333359,62.88000107,83.95999908,26.78666687,0.75333333,5.266666889,426.5333252,1,0.005188,0.04688,0.08105,0.044059277,0.01562,50.9589653,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,25.10572815,1004.299988,26.5,0.0,31.44094658,0.680000007,466.1077881,98.0,1,3
2021-11-03 23:00 +08:00,23.79999924,62.79666519,84.10633087,26.73999977,5.163333416,4.933333397,425.7999878,1,0.005249,0.0459,0.08008,0.044059277,0.01758,56.16138077,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,25.20444107,1004.200012,26.5,0.0,8.036168098,0.339500576,467.4707336,97.80332947,1,3
2021-11-03 23:05 +08:00,25.10000038,62.68999863,83.99766541,26.76300049,11.44666672,5.099999905,428.2333374,1,0.005188,0.04687,0.08105,0.044059277,0.01758,55.97967529,100.0,26.70000076,7.71598053,0.0,0.0,24.08305931,17,0.0,95.21463776,0.0,25.20611191,1004.398376,26.5,0.0,54.45357132,0.530229688,465.9078979,97.69999695,1,3
2021-11-03 23:10 +08:00,20.70370293,62.11851883,83.99370575,26.75333405,18.39629555,5.14814806,427.5185242,1,0.005188,0.0459,0.08106,0.044059277,0.01562,55.98019409,100.0,26.70000076,7.71598053,0.0,0.0,24.23184013,17,0.0,95.21463776,0.0,25.20611191,1004.299988,26.5,0.0,46.76180267,0.937203109,466.0864563,98.0,1,3
2021-11-03 23:15 +08:00,20.0,62.93000031,83.72899628,26.8156662,25.5,4.533333302,426.4666748,1,0.005249,0.04687,0.08105,0.044059277,0.01758,50.87220001,100.0,26.70000076,7.71598053,0.0,0.0,24.23184013,17,0.0,95.21463776,0.0,25.20611191,1004.398376,26.49834251,0.0,20.89307785,0.82387042,465.4915466,98.30000305,1,3
2021-11-03 23:20 +08:00,20.03333282,62.95999908,83.95833588,26.75499916,33.5933342,4.966666698,429.1000061,1,0.005188,0.0459,0.08008,0.044059277,0.01758,55.97968292,100.0,26.70000076,7.71598053,0.0,0.0,24.23184013,17,0.0,95.21463776,0.0,25.20611191,1004.299988,26.39999962,0.0,22.9266758,0.974225461,466.0880737,98.69670105,1,3
2021-11-03 23:25 +08:00,20.79999924,62.86999893,83.84233093,26.78000069,42.16666794,4.533333302,429.6333313,1,0.005188,0.04688,0.08106,0.044059277,0.01562,50.87220001,100.0,26.70000076,7.71598053,0.0,0.0,24.23184013,17,0.0,95.21463776,0.0,25.30687141,1004.299988,26.39999962,0.0,32.77997971,1.177757025,466.8578186,98.80000305,1,3
2021-11-03 23:30 +08:00,21.56666756,62.78333282,83.81400299,26.78333282,49.62666702,4.666666508,428.2999878,1,0.005249,0.0459,0.08105,0.044059277,0.01758,56.16138077,100.0,26.70000076,7.71598053,0.0,0.0,24.23184013,17,0.0,95.21463776,0.0,25.30687141,1004.299988,26.39999962,0.0,29.76896095,0.554141223,465.8814697,99.0,1,3
2021-11-03 23:35 +08:00,22.23333359,62.63000107,83.6863327,26.81866646,57.98666763,4.666666508,427.5,1,0.005188,0.04687,0.08008,0.044059277,0.01758,45.0620842,100.0,26.70000076,7.71598053,0.0,0.0,24.23184013,17,0.0,95.21463776,0.0,25.30687141,1004.299988,26.39999962,0.0,39.22446442,0.991461456,466.6746521,99.49671936,1,3
