timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-03 23:40 +08:00,22.20000076,62.7733345,83.5530014,26.85333252,65.14333344,4.533333302,429.2000122,1,0.005188,0.04688,0.08105,0.044059277,0.01562,38.36297607,100.0,26.70000076,7.71598053,0.0,0.0,24.23184013,17,0.0,95.21463776,0.0,25.30687141,1004.103271,26.39999962,0.0,30.30524635,1.075074077,465.291626,99.69671631,1,2
2021-11-03 23:45 +08:00,22.60000038,62.66999817,83.5490036,26.85333252,72.01667023,4.5,427.6000061,1,0.005249,0.0459,0.08106,0.044059277,0.01758,50.87220001,100.0,26.70000076,7.71598053,0.0,0.0,24.23184013,17,0.0,95.21463776,0.0,25.30687141,1004.099976,26.39999962,0.0,59.51486588,1.372822762,464.7050476,99.99669647,1,2
2021-11-03 23:50 +08:00,23.70000076,62.74000168,83.55666351,26.86499977,80.25,4.599999905,426.1666565,1,0.005188,0.04687,0.08105,0.044059277,0.01758,44.85235977,100.0,26.70000076,7.71598053,0.0,0.0,24.23184013,17,0.0,95.21463776,0.0,25.30687141,1004.099976,26.39999962,0.0,58.51393127,0.779765248,465.2982788,100.0,1,1
2021-11-03 23:55 +08:00,22.93333244,62.90999985,83.28266907,26.95000076,84.18333435,4.400000095,426.1000061,1,0.005188,0.0459,0.08008,0.044059277,0.01563,44.96508789,100.0,26.70000076,7.71598053,0.0,0.0,24.23184013,17,0.0,95.21463776,0.0,25.30687141,1003.900024,26.39999962,0.0,26.78510857,0.941962063,464.6820068,100.0,1,1
2021-11-04 00:00 +08:00,21.1071434,62.0,83.46928406,26.90285683,84.36428833,4.464285851,423.1785583,1,0.005249,0.04687,0.08106,0.044059277,0.01757,50.77424622,100.0,26.70000076,7.71598053,0.0,0.0,24.23184013,17,0.0,95.21463776,0.0,25.30687141,1003.900024,26.39999962,0.0,34.69142151,1.0,464.9050903,100.0,1,1
2021-11-04 00:05 +08:00,20.0,62.81724167,83.65138245,26.87724113,84.54138184,4.586206913,421.7241516,1,0.005188,0.0459,0.08105,0.044059277,0.01758,44.85403442,100.0,26.70000076,7.71598053,0.0,0.0,24.23184013,17,0.0,95.21463776,0.0,25.30687141,1003.900024,26.39999962,0.0,29.82008171,0.720805347,465.1114807,100.0,0,0
2021-11-04 00:10 +08:00,20.0,62.68999863,83.21666718,26.99799919,79.0,4.5,425.3333435,1,0.005188,0.04688,0.08008,0.044059277,0.01563,44.85181046,100.0,26.70000076,7.71598053,0.0,0.0,24.23184013,17,0.0,95.21463776,0.0,25.40633202,1003.900024,26.39999962,0.0,33.16304016,1.176107407,466.6779175,100.0,0,0
2021-11-04 00:15 +08:00,20.16666603,62.55333328,83.21299744,26.99666595,74.99333191,4.466666698,424.3999939,1,0.005249,0.0459,0.08105,0.044059277,0.01757,41.6158371,100.0,26.70000076,7.71598053,0.0,0.0,24.23184013,17,0.0,95.21463776,0.0,25.40799522,1003.900024,26.39999962,0.0,29.63078308,0.672147155,464.4985962,100.0,0,0
2021-11-04 00:20 +08:00,21.06666756,62.62333298,83.55366516,26.91799927,73.77999878,4.300000191,424.2333374,1,0.005188,0.04687,0.08106,0.044059277,0.01758,44.85224915,100.0,26.70000076,7.71598053,0.0,0.0,24.37822914,17,0.0,95.21463776,0.0,25.40799522,1003.801636,26.39999962,0.0,96.72412872,0.813870072,465.494873,100.0,0,0
2021-11-04 00:25 +08:00,21.63333321,62.75999832,83.54733276,26.92533302,75.39333344,4.433333397,419.5,1,0.005188,0.0459,0.08105,0.044059277,0.01758,44.96508789,100.0,26.70000076,7.71598053,0.0,0.0,24.38069534,17,0.0,95.21463776,0.0,25.40799522,1003.799988,26.39999962,0.0,291.1460571,0.280000001,465.6947632,100.0,0,0
2021-11-04 00:30 +08:00,21.70000076,62.80333328,83.55899811,26.95233345,115.8966675,4.133333206,420.7666626,1,0.005249,0.04687,0.08008,0.044059277,0.01563,44.96508789,100.0,26.70000076,7.71598053,0.0,0.0,24.38069534,17,0.0,95.21463776,0.0,25.40799522,1003.700012,26.39999962,0.0,20.3846302,0.557359993,465.4849854,100.0,0,0
2021-11-04 00:35 +08:00,23.5,62.58333206,83.38999939,27.03033257,117.0133362,4.099999905,424.8666687,1,0.005188,0.0459,0.08105,0.044059277,0.01757,38.1541481,100.0,26.70000076,7.71598053,0.0,0.0,24.38069534,17,0.0,95.21463776,0.0,25.40799522,1003.700012,26.29999924,0.0,344.3348694,0.219999999,465.3049622,100.0,0,0
2021-11-04 00:40 +08:00,37.59999847,62.43999863,83.01533508,27.13566589,120.6366653,4.266666889,428.8333435,1,0.005188,0.04688,0.08106,0.044059277,0.01758,38.1541481,100.0,26.70000076,7.71598053,0.0,0.0,24.38069534,17,0.0,95.21463776,0.0,25.50855255,1003.700012,26.29999924,0.0,54.17947006,0.237073734,465.684906,100.0,0,0
2021-11-04 00:45 +08:00,46.09999847,62.38000107,82.8793335,27.18499947,127.2433319,4.133333206,431.2000122,1,0.005249,0.0459,0.08008,0.044059277,0.01758,50.77434158,100.0,26.70000076,7.71598053,0.0,0.0,24.38069534,17,0.0,95.21463776,0.0,25.50855255,1003.700012,26.39999962,0.0,331.42453,0.312816262,464.9150085,100.0,0,0
2021-11-04 00:50 +08:00,42.92856979,61.32143021,82.81143188,27.22035789,141.1142883,4.321428776,431.8214417,1,0.005188,0.04687,0.08105,0.044059277,0.01563,38.1541481,100.0,26.70000076,7.71598053,0.0,0.0,24.52954292,17,0.0,95.21463776,0.0,25.50855255,1003.601624,26.39999962,0.0,89.83035278,0.138464317,465.4782715,100.0,0,0
2021-11-04 00:55 +08:00,20.0,61.92413712,82.71930695,27.24862099,159.1310272,4.034482956,430.5172424,1,0.005188,0.04688,0.08106,0.044059277,0.01757,44.96508789,100.0,26.70000076,7.71598053,0.0,0.0,24.52954292,17,0.0,95.21463776,0.0,25.50855255,1003.599976,26.29999924,0.0,277.1887512,0.292799294,466.8746033,100.0,0,0
2021-11-04 01:00 +08:00,20.13333321,62.10666656,82.46266937,27.32366753,163.2733307,4.533333302,429.3999939,1,0.005249,0.04589,0.08105,0.044059277,0.01758,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.52954292,17,0.0,95.21463776,0.0,25.50855255,1003.599976,26.29999924,0.0,249.9003448,0.150000006,465.2949829,100.0,0,0
2021-11-04 01:05 +08:00,20.53333282,62.08333206,82.06999969,27.44033241,161.9600067,4.099999905,430.7333374,1,0.005188,0.04688,0.08008,0.044059277,0.02149,44.8523674,100.0,26.70000076,7.71598053,0.0,0.0,24.52954292,17,0.0,95.21463776,0.0,25.6115799,1003.400024,26.29999924,0.0,283.1820374,0.219999999,465.0950317,100.0,0,0
2021-11-04 01:10 +08:00,21.23333359,62.12333298,82.08866882,27.44866753,158.6999969,4.333333492,433.0333252,1,0.005188,0.0459,0.08105,0.044059277,0.02148,33.92137909,100.0,26.70000076,7.71598053,0.0,0.0,24.52954292,17,0.0,95.21463776,0.0,25.6115799,1003.40332,26.29999924,0.0,180.3179169,0.53625232,465.8651123,100.0,0,0
2021-11-04 01:15 +08:00,22.56666756,62.0933342,82.02466583,27.49933243,168.6633301,4.433333397,434.3333435,1,0.005249,0.04687,0.08106,0.044059277,0.01953,38.1541481,100.0,26.70000076,7.71598053,0.0,0.0,24.52954292,17,0.0,95.21463776,0.0,25.6115799,1003.301636,26.29999924,0.0,140.8927612,0.529999971,464.8918152,100.0,0,0
2021-11-04 01:20 +08:00,23.06666756,62.8133316,81.91400146,27.55833244,164.1399994,4.566666603,442.0,1,0.005188,0.0459,0.08008,0.044059277,0.02149,44.716259,100.0,26.70000076,7.71598053,0.0,0.0,24.52954292,17,0.0,95.21463776,0.0,25.6115799,1003.299988,26.29999924,0.0,188.9517517,0.980000019,461.6899719,100.0,0,0
2021-11-04 01:25 +08:00,24.06666756,61.85666656,81.99900055,27.55166626,262.4266663,4.566666603,445.7999878,1,0.005188,0.04688,0.08105,0.044059277,0.02148,44.85225677,100.0,26.70000076,7.71598053,0.0,0.0,24.52954292,17,0.0,95.21463776,0.0,25.6115799,1003.299988,26.10000038,0.0,208.3688354,0.959999979,461.1066284,100.0,0,0
2021-11-04 01:30 +08:00,25.16666603,60.97333145,81.66799927,27.6483326,270.8733215,4.633333206,448.6666565,1,0.005249,0.04589,0.08106,0.044059277,0.02148,38.01566696,100.0,26.70000076,7.71598053,0.0,0.0,24.67828751,17,0.0,95.21463776,0.0,25.71318054,1003.103271,26.10000038,0.0,139.6964569,0.460000008,462.4728699,100.0,0,0
2021-11-04 01:35 +08:00,25.60000038,60.85666656,81.12333679,27.79966736,269.3433228,4.966666698,448.5,1,0.005188,0.04688,0.08105,0.044059277,0.02149,38.0854454,100.0,26.70000076,7.71598053,0.0,0.0,24.67828751,17,0.0,95.21463776,0.0,25.71489906,1003.099976,26.0,0.0,102.7296982,0.519999981,460.9066772,100.0,0,0
2021-11-04 01:40 +08:00,24.73333359,61.29999924,80.79233551,27.90333366,256.2666626,5.0,452.3999939,1,0.005188,0.0459,0.08008,0.044059277,0.02148,29.96401024,100.0,26.70000076,7.71598053,0.0,0.0,24.67828751,17,0.0,95.21463776,0.0,25.71489906,1003.099976,26.0,0.0,115.1496811,0.920000017,461.2835693,100.0,0,0
2021-11-04 01:45 +08:00,20.5714283,61.59642792,80.4717865,28.00678635,249.625,4.892857075,460.7857056,1,0.005249,0.04687,0.08105,0.044059277,0.01953,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.67828751,17,0.0,95.21463776,0.0,25.71489906,1003.101624,25.89999962,0.0,115.7763062,1.279999971,462.8660583,100.0,0,0
2021-11-04 01:50 +08:00,63.44827652,61.2379303,80.37379456,28.04862022,247.9655151,5.13793087,468.4137878,1,0.005188,0.0459,0.08106,0.044059277,0.02149,29.9648037,100.0,26.70000076,7.71598053,0.0,0.0,24.67828751,17,0.0,95.21463776,0.0,25.71489906,1003.101624,25.89999962,0.0,68.23995209,0.341827542,460.8702087,100.0,0,0
2021-11-04 01:55 +08:00,20.39999962,60.5,80.3789978,28.05800056,247.4833374,5.166666508,472.0666809,1,0.005188,0.04688,0.08008,0.044059277,0.02148,38.01702118,100.0,26.70000076,7.71598053,0.0,0.0,24.67828751,17,0.0,95.21463776,0.0,25.71489906,1003.198364,25.79999924,0.0,144.1254578,0.400000006,460.3070068,100.0,0,0
2021-11-04 02:00 +08:00,21.0,60.57333374,80.20999908,28.07533264,249.793335,4.966666698,479.2666626,1,0.005249,0.04589,0.08105,0.044059277,0.02149,38.1541481,100.0,26.70000076,7.71598053,0.0,0.0,24.67828751,17,0.0,95.21463776,0.0,25.71489906,1003.101624,25.79999924,0.0,147.9247589,1.094506025,460.7235718,100.0,0,0
2021-11-04 02:05 +08:00,20.0,60.56666565,77.00866699,27.53333282,251.4333344,3.766666651,471.2999878,1,0.005188,0.04688,0.08106,0.044059277,0.02148,38.1541481,100.0,26.70000076,7.71598053,0.0,0.0,24.82519531,17,0.0,95.21463776,0.0,25.71489906,1003.200012,25.8491745,0.0,203.8818512,2.409275055,461.6734314,100.0,0,0
2021-11-04 02:10 +08:00,20.0,60.94666672,74.37166595,27.09933281,254.4266663,2.933333397,455.9666748,1,0.005188,0.0459,0.08105,0.044059277,0.02149,61.37491608,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.21463776,0.0,25.71489906,1003.200012,25.50260544,0.008686236,197.5382233,3.930000067,460.316803,100.0,0,0
2021-11-04 02:15 +08:00,20.0,61.44666672,72.59432983,26.89233398,261.1166687,2.233333349,441.6000061,1,0.005249,0.04687,0.08008,0.044059277,0.01953,38.45215988,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,94.18559265,0.0,25.71489906,1003.001648,25.49917221,0.0,109.2076263,0.256562173,459.8906555,100.0,0,0
2021-11-04 02:20 +08:00,44.96666718,61.68999863,70.83166504,26.99633408,266.6466675,2.066666603,433.4666748,1,0.005188,0.04688,0.08105,0.044059277,0.02148,50.87220001,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,94.18559265,0.0,25.81579399,1003.0,25.29999924,0.0,179.9680176,1.460807323,458.8913574,100.0,0,0
2021-11-04 02:25 +08:00,209.9666595,61.84000015,69.34033203,27.38800049,269.0133362,1.733333349,431.2000122,1,0.005188,0.0459,0.08106,0.044059277,0.02149,38.1541481,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.17205048,0.0,25.81579399,1002.799988,25.29999924,0.0,154.1249237,0.62537533,458.2979126,100.0,0,0
2021-11-04 02:30 +08:00,181.9333344,61.63000107,68.79100037,27.59033394,268.4100037,1.733333349,432.4333191,1,0.005249,0.04687,0.08008,0.044059277,0.02148,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.81579399,1002.603271,25.29999924,0.0,151.6200562,0.195741296,457.7080078,100.0,0,0
2021-11-04 02:35 +08:00,78.35713959,60.36785889,68.72393036,27.62107086,269.8285828,1.642857194,435.1428528,1,0.005188,0.0459,0.08105,0.044059277,0.02149,29.63088608,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.599976,25.10000038,0.0,143.4138184,0.310000002,457.9110718,100.0,0,0
2021-11-04 02:40 +08:00,20.03448296,61.00344849,68.43965149,27.6968956,271.2861938,1.517241359,436.3103333,1,0.005188,0.04688,0.08106,0.044059277,0.02148,29.8956356,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.599976,25.10000038,0.0,185.8950043,0.677839816,459.0742798,100.0,0,0
2021-11-04 02:45 +08:00,20.0,60.99333191,68.23033142,27.73533249,277.3733215,1.566666722,438.7000122,1,0.005249,0.04589,0.08105,0.044059277,0.01953,29.96343613,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.400024,25.10000038,0.0,190.335083,0.129999995,458.6911621,100.0,0,0
2021-11-04 02:50 +08:00,20.03333282,60.95666504,67.8813324,27.79633331,283.686676,1.266666651,442.3666687,1,0.005188,0.04688,0.08008,0.044059277,0.02149,29.96386147,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.400024,25.10000038,0.0,88.90393829,0.189999998,453.3858032,100.0,0,0
2021-11-04 02:55 +08:00,20.13333321,60.97333145,67.62266541,27.8136673,286.9066772,1.233333349,442.2999878,1,0.005188,0.0459,0.08105,0.044059277,0.02148,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.299988,25.20000076,0.0,201.8826294,0.37348941,457.7114563,100.0,0,0
2021-11-04 03:00 +08:00,20.29999924,60.95999908,67.40766907,27.82699966,286.1633301,1.200000048,443.7333374,1,0.005249,0.04687,0.08106,0.044059277,0.02148,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.400024,25.20000076,0.0,287.1464233,0.409999996,458.2945862,100.0,0,0
2021-11-04 03:05 +08:00,20.46666718,60.96333313,67.22733307,27.83799934,290.9966736,1.133333325,444.9666748,1,0.005188,0.0459,0.08008,0.044059277,0.01758,29.9613266,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.598328,25.20000076,0.0,358.6234436,0.259917647,459.4907837,100.0,0,0
2021-11-04 03:10 +08:00,20.5,61.09666824,66.9553299,27.86133385,291.8233337,1.333333373,444.2666626,1,0.005188,0.04688,0.08105,0.044059277,0.01563,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.599976,25.39999962,0.0,341.3995972,0.23199591,458.8876648,100.0,0,0
2021-11-04 03:15 +08:00,20.36666679,61.13000107,66.81199646,27.78000069,294.5333252,1.100000024,442.5666809,1,0.005249,0.04589,0.08106,0.044059277,0.01758,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.599976,25.39999962,0.0,315.0070801,0.222474933,459.2942505,100.0,0,0
2021-11-04 03:20 +08:00,20.03333282,61.02999878,66.68599701,27.67433357,305.3866577,1.200000048,441.8999939,2,0.005188,0.04688,0.08105,0.044059277,0.01757,37.82485199,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.400024,25.5,0.0,274.0108032,0.547676027,459.6973877,100.0,0,0
2021-11-04 03:25 +08:00,20.0357151,60.24285889,66.61035919,27.64142799,309.875,1.142857194,440.0357056,2,0.005188,0.0459,0.08008,0.044059277,0.01563,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.599976,25.5,0.0,261.8045959,0.550000012,458.897644,100.0,0,0
2021-11-04 03:30 +08:00,20.0,60.97999954,66.32700348,27.64466667,301.6633301,1.266666651,435.3666687,1,0.005249,0.04687,0.08105,0.044059277,0.01758,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.400024,25.59833527,0.0,289.0447083,0.616836846,459.1275024,100.0,0,0
2021-11-04 03:35 +08:00,20.0,61.22413635,66.18896484,27.61655235,293.1138,1.103448272,431.1724243,1,0.005188,0.04688,0.08106,0.044059277,0.01757,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.299988,25.60000038,0.0,274.9944153,1.182245255,460.8804626,100.0,0,0
2021-11-04 03:40 +08:00,20.76666641,61.15333176,66.15133667,27.59566689,292.1733398,1.133333325,429.6000061,1,0.005188,0.0459,0.08008,0.044059277,0.01563,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.299988,25.60000038,0.0,320.837616,1.03065908,459.7206726,100.0,0,0
2021-11-04 03:45 +08:00,22.26666641,61.10333252,65.9366684,27.59933281,273.1199951,1.033333302,426.1666565,2,0.005249,0.04687,0.08105,0.044059277,0.01758,38.01674652,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.398376,25.60000038,0.0,248.3289795,0.262144923,460.1433411,100.0,0,0
2021-11-04 03:50 +08:00,21.16666603,61.11000061,65.90133667,27.57533264,276.6499939,1.166666627,425.3333435,2,0.005188,0.0459,0.08106,0.044059277,0.01758,29.96427917,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.200012,25.60000038,0.0,261.8725586,1.105531216,461.4700623,100.0,0,0
2021-11-04 03:55 +08:00,20.33333397,61.21333313,65.85600281,27.54599953,283.4700012,1.266666651,424.9666748,1,0.005188,0.04687,0.08105,0.044059277,0.01562,18.1831665,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.099976,25.60000038,0.0,280.8648376,0.544661999,459.5040283,100.0,0,0
2021-11-04 04:00 +08:00,20.39999962,61.40333176,65.83866882,27.5170002,256.8733215,1.100000024,422.0666809,1,0.005249,0.0459,0.08008,0.044059277,0.01758,44.7181778,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.099976,25.5008297,0.0,300.6380005,2.214578152,460.2805481,100.0,0,0
2021-11-04 04:05 +08:00,20.10000038,61.86000061,65.83533478,27.47966576,259.2133484,1.033333302,418.1666565,1,0.005188,0.04688,0.08105,0.044059277,0.01758,29.96091843,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.099976,25.39999962,0.0,234.1547394,0.850342453,459.8906555,100.0,0,0
2021-11-04 04:10 +08:00,20.33333397,61.81666565,65.86699677,27.46133423,256.3399963,1.166666627,417.0666809,1,0.005188,0.0459,0.08106,0.044059277,0.01562,18.17934227,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.09668,25.29999924,0.0,257.7539368,0.549918711,459.4973755,100.0,0,0
2021-11-04 04:15 +08:00,20.37931061,61.49310303,65.75379181,27.44827652,247.686203,1.103448272,414.9310303,1,0.005249,0.04687,0.08008,0.044059277,0.01758,18.17760658,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.099976,25.29999924,0.0,13.13698101,0.237731487,459.6776428,100.0,0,0
2021-11-04 04:20 +08:00,20.0,61.14827728,65.64034271,27.48275948,240.5413818,1.034482718,415.7930908,2,0.005188,0.0459,0.08105,0.044059277,0.01758,18.17896652,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.91801834,1002.099976,25.10000038,0.0,283.3596191,0.845964015,458.2879639,100.0,0,0
2021-11-04 04:25 +08:00,63.6896553,61.44482803,65.63448334,27.45482826,249.6138,1.103448272,420.8275757,2,0.005188,0.04687,0.08106,0.044059277,0.01562,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,26.02348709,1002.099976,25.0,0.0,270.5576477,0.200190946,457.4949951,100.0,0,0
2021-11-04 04:30 +08:00,20.0,61.44666672,65.72333527,27.41766739,248.8800049,1.100000024,421.2333374,2,0.005249,0.0459,0.08105,0.044059277,0.01758,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,26.02348709,1002.099976,25.0,0.0,276.2992554,2.037018776,458.6845398,100.0,0,0
2021-11-04 04:35 +08:00,20.0,61.77999878,65.46233368,27.46033287,245.3600006,1.066666722,418.6333313,2,0.005188,0.04688,0.08008,0.044059277,0.01758,18.18296432,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,26.02348709,1002.09668,25.09833717,0.0,47.53532028,0.42128998,458.1046753,100.0,0,0
2021-11-04 04:40 +08:00,28.56666756,61.60666656,65.39566803,27.46899986,243.3233337,1.133333325,421.6333313,1,0.005188,0.0459,0.08105,0.044059277,0.01562,23.85758018,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,26.02348709,1002.099976,25.10000038,0.0,268.3027649,0.595879197,458.4978027,100.0,0,0
2021-11-04 04:45 +08:00,66.6333313,61.50333405,65.32366943,27.4489994,236.1266632,1.233333349,418.6333313,1,0.005188,0.04687,0.08106,0.044059277,0.01758,29.62990189,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,26.02348709,1001.90332,25.10165977,0.0,282.3552246,1.796886325,458.2746887,100.0,0,0
2021-11-04 04:50 +08:00,61.09999847,61.76333237,65.3896637,27.43233299,234.9233398,1.200000048,418.9666748,1,0.005249,0.04688,0.08008,0.044059277,0.01758,29.63128471,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.92116928,1001.900024,25.20000076,0.0,271.8215637,1.363187551,460.2575684,100.0,0,0
2021-11-04 04:55 +08:00,50.5,62.33000183,65.52799988,27.41766739,274.8933411,1.299999952,417.6000061,3,0.005188,0.04589,0.08105,0.044059277,0.01563,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.82765961,17,0.0,95.18029022,0.0,25.92116928,1001.900024,25.20000076,0.0,214.8387146,0.897635758,458.897644,100.0,0,0
2021-11-04 05:00 +08:00,42.26666641,61.81000137,65.3809967,27.46466637,276.8900146,1.333333373,424.3666687,3,0.005188,0.04688,0.08105,0.044059277,0.01757,18.17951202,100.0,26.70000076,7.71598053,0.0,0.0,24.67911339,17,0.0,95.18029022,0.0,25.92116928,1001.898376,25.20000076,0.0,309.4809265,0.986709177,461.0601501,100.0,0,0
2021-11-04 05:05 +08:00,31.56666756,62.00666809,65.41100311,27.45000076,270.7366638,1.200000048,429.0666809,1,0.005249,0.0459,0.08106,0.044059277,0.02539,29.63467789,100.0,26.70000076,7.71598053,0.0,0.0,24.67911339,17,0.0,95.18029022,0.0,25.92116928,1001.801636,25.20000076,0.0,278.2901001,0.565642655,459.2926025,100.0,0,0
2021-11-04 05:10 +08:00,22.5714283,61.08214188,65.39071655,27.4464283,264.1392822,1.321428537,429.3928528,1,0.005188,0.04687,0.08008,0.044059277,0.0254,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.67911339,17,0.0,95.18029022,0.0,25.92116928,1001.900024,25.20000076,0.0,277.2799683,0.744587123,458.9271545,100.0,0,0
2021-11-04 05:15 +08:00,20.0,61.90999985,65.42633057,27.43166733,281.4599915,1.200000048,431.9333191,1,0.005188,0.0459,0.08105,0.044059277,0.02539,0.291896403,100.0,26.70000076,7.71598053,0.0,0.0,24.67911339,17,0.0,95.18029022,0.0,25.92116928,1001.703308,25.20000076,0.0,245.8269196,0.346104831,459.0942383,100.0,0,0
2021-11-04 05:20 +08:00,20.0,61.95172501,65.33345032,27.45999908,285.3206787,1.413793087,430.6551819,1,0.005249,0.04688,0.08106,0.044059277,0.02539,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.67911339,17,0.0,95.18029022,0.0,25.92116928,1001.700012,25.20000076,0.0,310.410675,0.641162574,459.1141052,100.0,0,0
2021-11-04 05:25 +08:00,20.0,61.7733345,65.36733246,27.47166634,287.1733398,1.533333302,434.7333374,2,0.005188,0.0459,0.08008,0.044059277,0.02539,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.67911339,17,0.0,95.18029022,0.0,25.92116928,1001.700012,25.20000076,0.0,256.1591187,0.712380648,459.2975464,100.0,0,0
2021-11-04 05:30 +08:00,20.83333397,62.03666687,65.51000214,27.46266747,275.7966614,1.333333373,442.6000061,1,0.005188,0.04687,0.08105,0.044059277,0.02539,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.67911339,17,0.0,95.18029022,0.0,25.92116928,1001.700012,25.20000076,0.0,251.5879059,1.129999995,459.2942505,100.0,0,0
2021-11-04 05:35 +08:00,20.26666641,61.79999924,65.47433472,27.49966621,264.0366516,1.466666698,449.5333252,1,0.005249,0.0459,0.08105,0.044059277,0.02539,29.63029671,100.0,26.70000076,7.71598053,0.0,0.0,24.67911339,17,0.0,95.18029022,0.0,25.92116928,1001.601624,25.20000076,0.0,309.8498535,1.483268142,459.2975464,100.0,0,0
2021-11-04 05:40 +08:00,20.26666641,61.65333176,65.38433075,27.52099991,267.5366516,1.233333349,456.0333252,1,0.005188,0.04687,0.08106,0.044059277,0.02539,29.33845711,100.0,26.70000076,7.71598053,0.0,0.0,24.67911339,17,0.0,95.18029022,0.0,25.92116928,1001.599976,25.10000038,0.0,268.4622192,0.483972251,459.6907349,100.0,0,0
2021-11-04 05:45 +08:00,20.66666603,61.59000015,65.4323349,27.50066757,273.0333252,1.366666675,455.8999939,1,0.005188,0.0459,0.08008,0.044059277,0.02539,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.67911339,17,0.0,95.18029022,0.0,25.92116928,1001.599976,25.0,0.0,300.8708801,1.017582178,460.4640503,100.0,0,0
2021-11-04 05:50 +08:00,24.23333359,61.69666672,65.40200043,27.51099968,269.0466614,1.333333373,460.2333374,1,0.005249,0.04688,0.08105,0.044059277,0.02539,29.63407707,100.0,26.70000076,7.71598053,0.0,0.0,24.67911339,17,0.0,95.18029022,0.0,25.92116928,1001.400024,25.0,0.0,277.8709106,1.466366172,458.9959412,100.0,0,0
2021-11-04 05:55 +08:00,23.03333282,61.68999863,65.31199646,27.52799988,268.2033386,1.366666675,462.2999878,1,0.005188,0.0459,0.08106,0.044059277,0.02539,18.02541351,100.0,26.70000076,7.71598053,0.0,0.0,24.67911339,17,0.0,95.18029022,0.0,25.92116928,1001.519348,25.0,0.0,300.9896851,0.91983521,459.4957275,100.0,0,0
2021-11-04 06:00 +08:00,20.75,60.90714264,65.30249786,27.54500008,272.6428528,1.428571463,465.9285583,2,0.005188,0.04687,0.08007,0.044059277,0.02539,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.67911339,17,0.0,95.18029022,0.0,25.92116928,1001.599976,25.0,0.0,301.2453918,0.543139637,459.0998535,100.0,0,0
2021-11-04 06:05 +08:00,20.0,61.87666702,65.39099884,27.52400017,277.8466797,1.899999976,470.7666626,1,0.005249,0.0459,0.08106,0.044059277,0.01758,17.69068527,100.0,26.70000076,7.71598053,0.0,0.0,24.52968597,17,0.0,95.18029022,0.0,25.92116928,1001.599976,25.0,0.0,289.4903259,0.800322413,458.897644,100.0,0,0
2021-11-04 06:10 +08:00,20.0,61.84482574,65.20896912,27.56586266,271.7103577,1.689655185,479.0689697,1,0.005188,0.04687,0.08105,0.044059277,0.01562,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.52968597,17,0.0,95.18029022,0.0,25.92116928,1001.599976,25.0,0.0,217.4253998,0.564036369,459.5007019,100.0,0,0
2021-11-04 06:15 +08:00,20.0,61.56000137,65.04433441,27.57799911,265.1799927,1.366666675,480.4666748,1,0.005188,0.04688,0.08106,0.044059277,0.01758,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.52968597,17,0.0,95.18029022,0.0,25.820261,1001.599976,25.0,0.0,295.6618652,0.609842598,458.3077393,100.0,0,0
2021-11-04 06:20 +08:00,20.0,61.63333511,64.95033264,27.57999992,269.4966736,1.366666675,482.2666626,1,0.005249,0.0459,0.08008,0.044059277,0.01758,17.69556999,100.0,26.70000076,7.71598053,0.0,0.0,24.52968597,17,0.0,95.18029022,0.0,25.820261,1001.700012,25.09835815,0.0,293.164917,0.62247771,458.7043152,100.0,0,0
2021-11-04 06:25 +08:00,20.13333321,61.58000183,64.9196701,27.60433388,268.956665,1.366666675,482.4333191,1,0.005188,0.04687,0.08105,0.044059277,0.01563,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.52968597,17,0.0,95.18029022,0.0,25.820261,1001.700012,25.10000038,0.0,255.6027527,0.896943927,460.0806274,100.0,0,0
2021-11-04 06:30 +08:00,20.13333321,61.49000168,64.89333344,27.61100006,269.5866699,1.233333349,481.7999878,1,0.005188,0.0459,0.08106,0.0,0.01757,0.0,100.0,26.70000076,7.71598053,0.0,0.0,24.38361931,17,0.0,95.18029022,0.0,25.820261,1001.700012,25.10000038,0.0,294.9881897,0.290664673,459.4907227,100.0,0,0
2021-11-04 06:35 +08:00,29.39999962,61.51666641,64.94200134,27.60199928,273.2600098,1.066666722,482.5666809,3,0.005249,0.04688,0.08007,0.0,0.01758,0.29131183,100.0,26.70000076,7.71598053,0.0,0.0,24.3811512,17,0.0,95.18029022,0.0,25.820261,1001.900024,25.10000038,0.0,254.8358765,0.589341342,459.890625,100.0,0,0
2021-11-04 06:40 +08:00,38.26666641,61.50333405,64.88600159,27.60266685,279.9966736,1.133333325,485.1333313,1,0.005188,0.04589,0.08106,0.0,0.01563,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.3811512,17,0.0,95.18029022,0.0,25.820261,1001.801636,25.10000038,0.0,274.9685059,0.680000007,458.7209473,100.0,0,0
2021-11-04 06:45 +08:00,38.13333511,61.85666656,64.83633423,27.60866737,277.1733398,1.533333302,481.9666748,1,0.005188,0.04688,0.08105,0.0,0.01758,17.69016075,100.0,26.70000076,7.71598053,0.0,0.0,24.3811512,17,0.0,95.18029022,0.0,25.71903992,1001.898376,25.10000038,0.0,251.5144653,0.475428402,459.294281,100.0,0,0
2021-11-04 06:50 +08:00,24.8571434,60.95357132,64.78643036,27.57785797,269.6142883,1.464285731,479.3214417,1,0.005249,0.0459,0.08106,0.0,0.01757,17.6914978,100.0,26.70000076,7.71598053,0.0,0.0,24.3811512,17,0.0,95.18029022,0.0,25.71903992,1001.900024,25.10000038,1.98995316,295.7712708,0.11642997,458.5111084,100.0,0,0
2021-11-04 06:55 +08:00,20.0,61.47000122,64.87266541,27.548666,267.5966797,1.233333349,471.8333435,1,0.005188,0.04687,0.08008,0.0,0.01563,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.3811512,17,0.0,95.18029022,0.0,25.71903992,1001.900024,25.10000038,5.983636379,235.758728,0.440572709,459.4874878,100.0,0,0
2021-11-04 07:00 +08:00,20.0,61.58666611,64.88300323,27.5890007,272.6533203,1.266666651,473.2666626,2,0.005188,0.0459,0.08105,0.0,0.01758,17.69351578,100.0,26.70000076,7.71598053,0.0,0.0,24.3811512,17,0.0,95.18029022,0.0,25.71903992,1001.901672,25.10000038,10.99173355,322.9108582,0.53842932,458.3144531,100.0,0,0
2021-11-04 07:05 +08:00,20.0,61.6655159,64.92723846,27.55724144,275.5172424,1.413793087,474.8965454,2,0.005249,0.04688,0.08106,0.0,0.01757,0.0,100.0,26.70000076,7.71598053,0.0,0.0,24.3811512,17,0.0,95.18029022,0.0,25.71903992,1002.099976,25.00166512,17.98335075,197.8376617,0.239500508,460.2671509,100.0,0,0
2021-11-04 07:10 +08:00,20.0,61.49333191,64.87000275,27.57600021,256.6300049,1.266666651,477.1000061,2,0.005188,0.04589,0.08007,0.0,0.01563,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.3811512,17,0.0,95.18029022,0.0,25.71903992,1002.099976,25.00162697,25.96744537,237.317688,0.283906609,459.7073059,100.0,0,0
2021-11-04 07:15 +08:00,20.0,61.99666595,64.89033508,27.55466652,256.1199951,1.266666651,479.6000061,2,0.005188,0.04688,0.08106,0.0,0.01758,0.0,100.0,26.70000076,7.71598053,0.0,0.0,24.23262978,17,0.0,95.18029022,0.0,25.71903992,1002.099976,25.10000038,32.0,253.1018066,0.302791446,460.8967896,100.0,0,0
2021-11-04 07:20 +08:00,20.03333282,61.93000031,64.73300171,27.6060009,262.3766785,1.799999952,480.7999878,1,0.005249,0.0459,0.08105,0.0,0.01758,0.0,100.0,26.70000076,7.71598053,0.0,0.0,24.23262978,17,0.0,95.18029022,0.0,25.61924553,1002.101624,25.20000076,40.96738052,272.5830688,0.378970832,460.3005371,100.0,0,0
2021-11-04 07:25 +08:00,49.59999847,61.64666748,64.6966629,27.58566666,270.2766724,1.333333373,481.0666809,1,0.005188,0.04687,0.08106,0.0,0.01562,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.23262978,17,0.0,95.18029022,0.0,25.61924553,1002.200012,25.20000076,50.95074844,355.4466248,0.790314198,462.0667725,100.0,0,0
2021-11-04 07:30 +08:00,149.3333282,61.65000153,64.58000183,27.58633423,269.5333252,1.366666675,481.0,1,0.005188,0.04688,0.08008,0.0,0.01758,0.0,100.0,26.70000076,7.71598053,0.0,0.0,24.23262978,17,0.0,95.18029022,0.0,25.61924553,1002.200012,25.20000076,59.96737671,255.3337402,0.468155414,462.0929871,100.0,0,0
2021-11-04 07:35 +08:00,126.3333359,61.5,64.46199799,27.6206665,282.936676,1.166666627,478.8999939,1,0.005249,0.0459,0.08105,0.0,0.01758,0.0,100.0,26.70000076,7.71598053,0.0,0.0,24.23262978,17,0.0,95.18029022,0.0,25.61924553,1002.200012,25.39838409,78.90301514,21.90818977,0.543717682,462.8894348,100.0,0,0
2021-11-04 07:40 +08:00,106.3000031,61.57333374,64.65333557,27.56233406,312.3900146,1.200000048,476.9333191,2,0.005188,0.04687,0.08106,0.0,0.01562,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.23262978,17,0.0,95.18029022,0.0,25.61924553,1002.301636,25.69833755,97.88357544,117.4008331,0.464178801,464.1120911,100.0,0,0
2021-11-04 07:45 +08:00,33.5357132,60.96785736,64.65357208,27.57642937,320.1142883,1.178571463,478.3214417,1,0.005188,0.0459,0.08007,0.0,0.01758,0.291603953,100.0,26.70000076,7.71598053,0.0,0.0,24.23262978,17,0.0,95.18029022,0.0,25.61924553,1002.5,25.80164719,107.9340668,23.63224602,0.662912309,467.0991516,100.0,0,0
2021-11-04 07:50 +08:00,20.0,61.6866684,64.5533371,27.5826664,293.6300049,1.066666722,477.7333374,1,0.005249,0.04687,0.08106,0.0,0.01758,0.0,100.0,26.70000076,7.71598053,0.0,0.0,24.23262978,17,0.0,95.18029022,0.0,25.61924553,1002.5,25.89999962,137.9352722,230.1999969,0.159999996,469.2867737,100.0,0,0
2021-11-04 07:55 +08:00,20.0,61.50344849,64.48654938,27.59241295,265.4551697,1.0,478.4827576,1,0.005188,0.0459,0.08105,0.0,0.01562,50.66517258,100.0,26.70000076,7.71598053,0.0,0.0,24.23262978,17,0.0,95.18029022,0.0,25.61924553,1002.700012,26.09669113,139.0993042,345.6968384,0.419999987,472.0818787,100.0,0,0
2021-11-04 08:00 +08:00,20.0,61.66333389,64.47699738,27.59766579,254.1100006,1.100000024,481.1000061,2,0.005188,0.04688,0.08106,0.0,0.01758,38.26481247,100.0,26.70000076,7.71598053,0.0,0.0,24.23262978,17,0.0,95.18029022,0.0,25.61924553,1002.700012,26.3016243,140.1624756,307.9072266,0.27211225,472.89505,99.40975189,0,0
2021-11-04 08:05 +08:00,20.03333282,62.15999985,64.48100281,27.61766624,239.9833374,1.166666627,481.7333374,2,0.005249,0.0459,0.08008,0.0,0.01758,44.96508789,100.0,26.70000076,7.71598053,0.0,0.0,24.23262978,17,0.0,95.18029022,0.0,25.61924553,1002.896667,26.5,157.9002075,334.3847351,0.733679533,475.0775757,98.5,0,0
2021-11-04 08:10 +08:00,20.39999962,61.76333237,64.50933075,27.59600067,238.6699982,1.633333325,482.5,1,0.005188,0.04687,0.08105,0.0,0.01562,38.1541481,100.0,26.70000076,7.71598053,0.0,0.0,24.23262978,17,0.0,95.18029022,0.0,25.61924553,1002.900024,26.60162354,153.1622925,239.6233978,0.544644415,475.2875061,96.91298676,0,0
2021-11-04 08:15 +08:00,20.13333321,61.88999939,64.3603363,27.60899925,225.0700073,1.266666651,476.5333252,1,0.005188,0.0459,0.08106,0.0,0.01758,0.293971032,100.0,26.70000076,7.71598053,0.0,0.0,24.23262978,17,0.0,95.18029022,0.0,25.61924553,1003.198364,26.70000076,145.1994019,239.0031891,0.278338313,474.6943665,96.29833984,0,0
2021-11-04 08:20 +08:00,20.26666641,61.93000031,64.49266815,27.5806675,225.8300018,1.366666675,475.4666748,2,0.005249,0.04688,0.08007,0.0,0.01758,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.38126945,17,0.0,95.18029022,0.0,25.61924553,1003.200012,26.70000076,166.9711914,329.8140869,0.439999998,474.0978394,96.89711761,0,0
2021-11-04 08:25 +08:00,21.29999924,61.82666779,64.41432953,27.59766579,222.4966736,1.100000024,475.9333191,2,0.005188,0.04589,0.08106,0.0,0.01563,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.38126945,17,0.0,95.18029022,0.0,25.61924553,1003.398376,26.60165787,200.9004974,310.1310425,0.997562587,473.0784607,96.90995026,0,0
2021-11-04 08:30 +08:00,23.76666641,61.93000031,64.43133545,27.57166672,209.5700073,1.233333349,480.3666687,2,0.005188,0.04688,0.08105,0.0,0.01757,38.1541481,100.0,26.70000076,7.71598053,0.0,0.0,24.38126945,17,0.0,95.18029022,0.0,25.61924553,1003.400024,26.70000076,220.0004883,279.7667236,0.216665849,472.8818054,96.73332214,1,1
2021-11-04 08:35 +08:00,22.3214283,61.96785736,64.47000122,27.53964233,200.8000031,1.285714269,480.1428528,1,0.005249,0.0459,0.08106,0.0,0.01758,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.38126945,17,0.0,95.18029022,0.0,25.61924553,1003.400024,26.70000076,226.9338684,288.3354187,0.43016535,473.8813782,96.59999847,1,1
2021-11-04 08:40 +08:00,20.0,62.16999817,64.72399902,27.44400024,199.3033295,1.733333349,479.4666748,1,0.005188,0.04687,0.08008,0.0,0.01563,18.17973518,100.0,26.70000076,7.71598053,0.0,0.0,24.38126945,17,0.0,95.18029022,0.0,25.61924553,1003.59668,26.80163574,243.8691254,321.8717346,1.006421089,473.4782104,95.80982208,1,1
2021-11-04 08:45 +08:00,20.0,62.63999939,64.81666565,27.41399956,198.7333374,1.666666627,479.4666748,1,0.005188,0.0459,0.08105,0.0,0.01758,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.38126945,17,0.0,95.18029022,0.0,25.61924553,1003.400024,26.79999924,257.3901367,255.9153748,0.431648284,473.8814087,96.301651,1,1
2021-11-04 08:50 +08:00,20.0,62.51724243,64.82758331,27.43827629,196.8034515,2.172413826,482.8620605,1,0.005249,0.04688,0.08106,0.0,0.01757,18.17896652,100.0,26.70000076,7.71598053,0.0,0.0,24.38126945,17,0.0,95.18029022,0.0,25.61924553,1003.599976,27.09837151,254.6903992,210.3444366,0.270000011,473.7963562,96.50325775,1,1
2021-11-04 08:55 +08:00,20.13333321,62.68333435,64.8259964,27.43933296,192.7799988,2.166666746,479.3666687,1,0.005188,0.04687,0.08007,0.0,0.01563,17.98602486,100.0,26.70000076,7.71598053,0.0,0.0,24.38126945,17,0.0,95.18029022,0.0,25.61924553,1003.599976,27.20000076,284.7254333,223.0875092,0.102099627,475.8806458,96.20484161,1,1
2021-11-04 09:00 +08:00,20.39999962,62.48333359,64.91500092,27.43400002,188.5166626,2.433333397,481.1000061,1,0.005188,0.0459,0.08106,0.0,0.01758,29.33803749,100.0,26.70000076,7.71598053,0.0,0.0,24.38126945,17,0.0,95.18029022,0.0,25.61924553,1003.700012,27.3967247,394.7216187,261.5957336,0.292620003,476.0904541,93.40491486,1,1
2021-11-04 09:05 +08:00,23.83333397,65.09999847,65.92133331,27.36966705,167.6933289,3.099999905,490.5333252,1,0.005249,0.04687,0.08105,0.0,0.01757,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.38126945,17,0.0,95.18029022,0.0,25.61924553,1003.799988,27.70000076,421.8701782,298.7564087,0.1835704,479.2692566,92.31460571,1,1
2021-11-04 09:10 +08:00,23.54838753,62.74838638,65.51000214,27.3470974,172.5709686,2.35483861,518.7096558,1,0.005188,0.0459,0.08106,0.0,0.01563,37.8290863,100.0,26.70000076,7.71598053,0.0,0.0,24.53023911,17,0.0,95.18029022,0.0,25.61924553,1003.900024,27.70000076,375.8871765,288.4165344,0.439999998,480.1411133,91.79677582,1,2
2021-11-04 09:15 +08:00,20.43333244,62.27000046,65.15200043,27.33733368,175.8666687,1.466666698,479.8333435,1,0.005188,0.04688,0.08008,0.0,0.01758,18.17799759,100.0,26.70000076,7.71598053,0.0,0.0,24.53023911,17,0.0,95.18029022,0.0,25.71849823,1003.900024,27.89837837,382.951355,121.3400497,0.521997869,483.2543945,91.89189148,1,2
2021-11-04 09:20 +08:00,20.76666641,62.36000061,65.22833252,27.31866646,168.5266724,1.266666651,469.6666565,1,0.005249,0.0459,0.08105,0.0,0.01758,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.53023911,17,0.0,95.18029022,0.0,25.71849823,1003.900024,28.20000076,456.8362427,268.4324341,0.56508714,481.9145813,89.90655518,1,2
2021-11-04 09:25 +08:00,21.25,61.6071434,65.22928619,27.30999947,166.9678497,1.178571463,470.2857056,3,0.005188,0.04687,0.08105,0.0,0.01562,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.53023911,17,0.0,95.18029022,0.0,25.71849823,1004.099976,28.20000076,394.0975647,297.2804565,0.483414978,483.3005676,89.30813599,1,2
2021-11-04 09:30 +08:00,20.0,62.13666534,65.40567017,27.2563324,169.4533386,1.266666651,471.5,2,0.005188,0.0459,0.08008,0.0,0.01758,38.01790619,100.0,26.70000076,7.71598053,0.0,0.0,24.53023911,17,0.0,95.18029022,0.0,25.71849823,1004.099976,28.49836349,289.0777283,212.5212708,0.519018352,484.8766785,88.50817871,1,2
2021-11-04 09:35 +08:00,20.0,62.39666748,66.6780014,27.23333359,172.6399994,1.133333325,477.6000061,1,0.005249,0.04687,0.08106,0.0,0.01758,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.53023911,17,0.0,95.18029022,0.0,25.71849823,1004.200012,28.69836426,371.787262,196.656723,0.223190844,485.6567078,88.30163574,1,2
2021-11-04 09:40 +08:00,20.0,62.3344841,67.8817215,27.40103531,175.6551666,1.0,482.9310303,1,0.005188,0.0459,0.08105,0.0,0.01562,29.89508438,100.0,26.70000076,7.71598053,0.0,0.0,24.53023911,17,0.0,95.18029022,0.0,25.71849823,1004.200012,28.89999962,385.2703247,223.0329132,0.556108356,483.7263184,85.82108307,1,3
2021-11-04 09:45 +08:00,20.03333282,62.13999939,67.45433044,27.64500046,174.1799927,1.0,493.8666687,1,0.005188,0.04688,0.08106,0.0,0.01758,38.26524353,100.0,26.70000076,7.71598053,0.0,0.0,24.67912102,17,0.0,95.18029022,0.0,25.71849823,1004.200012,28.89999962,335.9673767,316.8428955,0.75,484.4901428,85.40000153,1,3
2021-11-04 09:50 +08:00,20.89999962,62.33666611,67.6780014,27.74633408,169.886673,1.266666651,505.8666687,1,0.005249,0.0459,0.08008,0.0,0.01758,29.82644653,100.0,26.70000076,7.71598053,0.0,0.0,24.67912102,17,0.0,95.18029022,0.0,25.81879234,1004.299988,28.99835968,311.8194885,307.9873962,0.529999971,484.4868774,86.49015045,1,3
2021-11-04 09:55 +08:00,22.83333397,62.54333496,68.06700134,27.78199959,165.7633362,1.233333349,516.8666382,1,0.005188,0.04687,0.08105,0.0,0.01562,44.85511017,100.0,26.70000076,7.71598053,0.0,0.0,24.67912102,17,0.0,95.18029022,0.0,25.81879234,1004.398438,29.19838524,309.2583618,8.545052528,0.180000007,482.9069519,85.30646515,1,3
2021-11-04 10:00 +08:00,26.23333359,61.93999863,68.3730011,27.8156662,164.2433319,1.066666722,531.4666748,2,0.005188,0.0459,0.08105,0.0,0.01758,38.1541481,100.0,26.70000076,7.71598053,0.0,0.0,24.67912102,17,0.0,95.18029022,0.0,25.81879234,1004.299988,29.20000076,303.0653687,335.1118774,0.400000006,481.8846741,81.79673767,1,3
2021-11-04 10:05 +08:00,29.73333359,62.24333191,68.69400024,27.83333397,164.6499939,1.266666651,538.166687,2,0.005249,0.04687,0.08008,1.840142881,0.11328,1194.663086,100.0,26.70000076,60.68946457,50.78475189,30.18119621,18.91184235,17,76.70270538,88.91538239,116.5013046,25.32164383,1004.299988,29.49838066,295.0162048,8.983504295,0.114211038,482.9073181,82.20485687,1,3
2021-11-04 10:10 +08:00,33.96666718,62.08666611,68.72766876,27.90433311,163.4400024,1.533333302,541.5333252,1,0.005188,0.04688,0.08106,2.255108641,0.11524,1237.054321,100.0,26.70000076,46.19372559,40.30784607,30.5559063,16.73336601,17,75.00954437,95.09902191,120.5815506,18.91900444,1004.299988,29.60000038,321.9509583,335.3206482,0.25686419,484.0639954,81.60816956,1,2
2021-11-04 10:15 +08:00,36.43333435,62.22999954,68.84633636,27.93933296,160.8699951,1.266666651,549.4333496,2,0.005188,0.0459,0.08105,2.677630144,0.11328,1181.821899,100.0,26.70000076,46.97794724,41.9431839,30.88548279,16.90872383,17,75.01426697,95.1160965,120.4787827,18.94573593,1004.301636,29.70000076,357.9341431,294.5403748,0.59802407,483.2972412,80.30658722,1,3
2021-11-04 10:20 +08:00,21.3571434,61.34285736,68.95642853,27.98999977,158.9285736,1.785714269,554.0357056,1,0.005249,0.04687,0.08106,2.201040396,0.11328,1181.9552,85.42176819,26.70000076,50.12647247,44.09076691,30.93660164,17.06587601,17,75.55091095,95.1160965,120.5674438,19.06287003,1004.299988,29.6032505,456.1299744,254.2931671,0.790487409,486.6594238,80.19187164,1,3
2021-11-04 10:25 +08:00,20.0,61.97999954,69.31233215,27.95866585,157.1866608,1.799999952,553.5666504,1,0.005188,0.0459,0.08007,0.676603971,0.11523,347.7732849,21.14580536,26.70000076,45.47612762,40.16711807,28.13158226,16.91514206,17,60.92336273,95.1160965,122.5375977,18.79213333,1004.299988,29.40327263,487.9345703,304.8075256,1.24409008,484.2969055,80.30163574,1,3
2021-11-04 10:30 +08:00,20.0,62.00666809,69.53766632,27.95499992,153.293335,1.600000024,555.5,1,0.005188,0.04688,0.08106,0.343687288,0.11329,188.2044678,9.278369904,26.70000076,42.94095993,36.47649765,27.29294014,16.91130829,17,57.44478607,95.1160965,120.5479431,18.79213333,1004.400024,29.89674377,446.9511719,344.5475464,0.449999988,486.875946,80.61302185,1,3
2021-11-04 10:35 +08:00,20.3103447,61.78275681,69.83620453,27.94724083,151.0448303,1.655172467,558.5516968,2,0.005249,0.04589,0.08105,0.39723588,0.11328,188.1056976,9.278369904,26.70000076,42.45372009,36.47649765,27.29294014,16.91130829,17,56.95030594,95.1160965,120.5479431,18.89632225,1004.301086,29.79999924,448.0,303.3483887,0.690974832,487.8591614,79.59999847,1,3
2021-11-04 10:40 +08:00,21.5,61.78333282,69.9386673,27.9873333,148.7433319,1.933333278,559.666687,3,0.005188,0.04688,0.08008,0.237941425,0.11523,186.6444397,9.278369904,26.70000076,43.70928574,37.4862175,27.29294014,17.0603466,17,56.03279877,95.1160965,120.5479431,18.89632225,1004.400024,29.70000076,461.5914307,58.76074219,0.684443653,485.9255676,79.50980377,1,3
2021-11-04 10:45 +08:00,23.10000038,61.88666534,70.16866302,27.96633339,147.1433258,2.0,559.9333496,1,0.005188,0.0459,0.08106,0.266078484,0.11328,185.1471405,9.278369904,26.70000076,45.59392166,39.58099365,27.29294014,17.0603466,17,56.55430222,95.1160965,120.5479431,18.99414063,1004.400024,30.20000076,444.6919556,306.7951355,0.278054476,488.6688538,78.20972443,1,3
2021-11-04 10:50 +08:00,23.26666641,61.83333206,70.28932953,27.99099922,135.293335,1.700000048,560.5,1,0.005249,0.04687,0.08105,0.298726162,0.11328,185.1715088,9.278369904,26.70000076,45.54494858,39.45528412,27.29294014,16.90525818,17,56.73950195,95.1160965,120.5479431,18.8826561,1004.400024,30.80162239,477.7565308,16.40039063,0.503895402,491.6416016,74.4081192,1,3
2021-11-04 10:55 +08:00,25.03333282,61.58333206,70.63200378,27.96133423,107.2200012,1.799999952,558.5999756,1,0.005188,0.0459,0.08106,0.26218271,0.11524,186.5937195,9.278369904,26.70000076,42.96049118,37.19872665,27.29294014,16.90688133,17,57.57489777,95.1160965,120.5479431,18.74358559,1004.400024,30.80163193,576.7224121,298.3546448,0.338693827,491.4578247,75.12775421,1,3
2021-11-04 11:00 +08:00,26.26666641,61.43000031,70.99099731,27.89100075,107.0400009,2.099999905,556.8666382,1,0.005188,0.04688,0.08007,0.316526272,0.11328,185.0965118,9.278369904,26.70000076,43.11254883,37.19872665,27.29294014,17.05763245,17,55.84085846,95.1160965,120.5479431,18.84355736,1004.400024,31.29512024,535.9024658,272.4617004,0.356747866,490.877655,73.39512634,1,3
2021-11-04 11:05 +08:00,26.16666603,61.7266655,71.44733429,27.80766678,106.9733353,2.0,560.5999756,1,0.005249,0.0459,0.08106,0.268865137,0.0957,185.1720276,9.278369904,26.70000076,43.11254883,37.19872665,27.12291908,17.05763245,17,53.39810181,95.1160965,120.5479431,18.84355736,1004.400024,31.04999161,575.5065918,166.0246429,0.599973738,493.6600952,73.30014038,1,3
2021-11-04 11:10 +08:00,28.2142849,60.9107132,71.79892731,27.76642799,107.1785736,2.25,559.8214111,3,0.005188,0.04687,0.08105,0.203464852,0.09571,185.1720276,8.260548592,26.70000076,42.94222641,37.23817444,26.90478134,17.05888748,17,54.59683609,95.1160965,120.5479431,18.9432106,1004.400024,31.20000076,675.7480469,276.9707031,0.532764435,492.4705811,73.99674988,1,3
2021-11-04 11:15 +08:00,21.16666603,61.5633316,72.07900238,27.73900032,107.046669,1.833333373,559.2999878,1,0.005188,0.0459,0.08008,0.277596616,0.0957,183.7117462,8.243723869,26.70000076,42.94471741,37.23817444,26.3660183,16.90945435,17,51.14184189,95.1160965,120.5479431,18.94485855,1004.599976,30.79999924,739.149231,322.1545715,1.087873101,492.8733215,73.64253998,1,1
2021-11-04 11:20 +08:00,25.20000076,61.61999893,72.26933289,27.73900032,107.0166702,1.799999952,560.6333618,1,0.005249,0.04687,0.08106,0.290033832,0.0957,183.6619415,8.243723869,26.70000076,40.17824936,34.06899261,26.3660183,16.90692711,17,50.87818909,95.1160965,120.5479431,18.84313202,1004.599976,31.39675331,839.302124,256.0834961,0.811398447,495.4789429,72.0,1,1
2021-11-04 11:25 +08:00,26.34482765,61.70689774,72.52241516,27.70965576,107.0482788,2.034482718,560.5861816,1,0.005188,0.04688,0.08105,0.191706451,0.0957,182.0635834,8.243723869,26.70000076,42.98418427,37.33945084,26.20836449,17.05608368,17,50.10972595,95.1160965,120.5479431,18.95302582,1004.402405,31.70000076,1067.651001,250.8351746,0.349999994,497.6355896,66.94573975,1,1
2021-11-04 11:30 +08:00,26.63333321,61.87333298,72.83233643,27.68266678,107.1066666,1.833333373,558.7000122,1,0.005188,0.0459,0.08106,0.226793266,0.09571,186.6697388,8.243723869,26.70000076,40.89017105,34.12636948,26.07362366,16.90300179,17,49.02558136,95.1160965,120.5479431,18.91625023,1004.400024,31.40647888,994.4210815,9.022375107,0.404534966,501.211853,69.47408295,1,1
2021-11-04 11:35 +08:00,26.60000038,61.67666626,73.05766296,27.67099953,107.0299988,1.733333349,559.166687,5,0.005249,0.04687,0.08007,0.204773944,0.09375,178.1593933,8.243723869,26.70000076,39.93673706,34.1080513,26.09442711,16.90300179,17,50.36618042,95.1160965,120.5825882,18.81709099,1004.301636,31.99347496,852.0325928,272.5177917,0.711681366,498.3341064,67.61467743,1,2
2021-11-04 11:40 +08:00,25.73333359,61.6566658,73.33366394,27.64133263,107.0933304,1.866666675,556.7666626,5,0.005188,0.0459,0.08106,0.259888571,0.0957,183.6117706,8.243723869,26.70000076,39.93673706,34.1080513,26.09477806,17.0529995,17,49.26797867,95.1160965,120.5831757,18.91705132,1004.299988,31.20000076,827.4943237,272.3327942,1.767276049,497.3043213,66.35383606,1,2
2021-11-04 11:45 +08:00,26.63333321,61.61999893,73.48400116,27.6439991,107.0866699,2.366666555,556.833313,6,0.005188,0.04688,0.08105,0.172016063,0.0957,183.5867615,8.243723869,26.70000076,38.62726212,31.88484192,26.09499168,16.90399551,17,48.5213623,95.1160965,120.5617676,18.91705132,1004.299988,31.49838448,798.6142578,231.8455963,0.338082045,495.2822876,67.10161591,1,2
