timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-04 11:50 +08:00,26.86666679,61.64333344,73.80133057,27.60566711,107.1100006,2.066666603,556.0666504,5,0.005249,0.04589,0.08008,0.231306152,0.09571,180.5285645,8.243723869,26.70000076,40.83631134,35.27898788,26.0949955,17.20578957,17,48.34234238,95.1160965,120.4792938,18.91705132,1004.299988,32.40000153,734.190918,8.43920517,0.486149102,496.4719849,62.82588959,1,2
2021-11-04 11:55 +08:00,25.93333244,61.62333298,73.91366577,27.62800026,107.0733337,1.966666698,555.5,4,0.005188,0.04688,0.08106,0.230571317,0.0957,183.6118317,8.243723869,26.70000076,41.79792023,35.29684067,26.0949955,17.05453491,17,50.01990509,95.1160965,120.4792938,19.05015945,1004.299988,31.70000076,821.6581421,264.9641418,0.894395113,496.07547,65.38535309,1,2
2021-11-04 12:00 +08:00,24.1071434,60.94285583,74.00285339,27.63607216,107.1321411,2.0,558.0357056,4,0.005188,0.0459,0.08105,0.246426712,0.0957,185.0197296,8.243723869,26.70000076,41.44960785,35.29684067,26.0949955,17.05453491,17,50.69534302,95.1160965,120.4792938,18.94901657,1004.10321,32.39352798,836.0289917,310.8293152,0.556601405,494.8954468,64.21941376,1,2
2021-11-04 12:05 +08:00,20.13333321,61.81999969,74.25299835,27.60233307,107.0800018,2.066666603,559.9666748,5,0.005249,0.04687,0.08106,0.217322667,0.09571,180.5533142,8.243723869,26.70000076,41.44960785,35.29684067,26.25248718,17.05453491,17,51.32690048,95.1160965,120.4792938,18.94901657,1004.099976,32.19837189,943.1046753,332.5522156,1.308279634,500.4411011,65.4130249,1,2
2021-11-04 12:10 +08:00,20.60000038,61.55666733,74.50333405,27.59933281,107.0599976,1.933333278,559.7666626,5,0.005188,0.0459,0.08007,0.27936647,0.0957,177.3780518,8.243723869,26.70000076,42.86457825,36.96183777,26.25248718,16.97953033,17,51.30046844,95.1160965,120.4792938,18.99934769,1003.898376,32.90000153,968.0810547,122.55513,0.680648625,502.5792847,61.69837952,1,2
2021-11-04 12:15 +08:00,21.26666641,61.74000168,74.70500183,27.58133316,107.0833359,2.066666603,556.9333496,5,0.005188,0.04688,0.08106,0.218829523,0.0957,183.6370239,8.243723869,26.70000076,41.10383224,35.45970535,26.25248718,16.90454102,17,51.83811951,95.1160965,120.4792938,18.9452095,1003.799988,32.59999847,1043.711426,214.6543274,0.378971398,501.5123596,66.08857727,1,2
2021-11-04 12:20 +08:00,22.06896591,61.59999847,75.00172424,27.55586243,107.089653,2.034482718,554.4827881,7,0.005188,0.04589,0.08105,0.222652079,0.09571,180.5278931,8.243723869,26.70000076,40.63986588,34.37722778,26.25248718,17.05222893,17,51.44710541,95.1160965,120.4792938,18.9452095,1003.599976,32.59836197,300.7509155,147.775177,0.542866468,499.706665,66.39344788,1,2
2021-11-04 12:25 +08:00,21.70000076,61.62666702,75.27833557,27.53533363,107.0500031,2.099999905,550.2999878,5,0.005249,0.04688,0.08008,0.223073987,0.0957,185.0444336,8.243723869,26.70000076,41.28058624,35.47180176,26.25248718,17.05344772,17,52.10388947,95.1160965,120.4792938,19.04434013,1003.400024,32.89673233,971.5453491,26.31455231,0.849703193,502.5118713,64.50653839,1,2
2021-11-04 12:30 +08:00,21.63333321,61.95666504,75.2559967,27.60700035,107.0266647,2.233333349,548.8666382,6,0.005188,0.0459,0.08106,0.241896271,0.0957,177.3650665,8.243723869,26.70000076,41.28058624,35.47180176,26.25248718,17.05344772,17,51.98537827,95.1160965,120.4792938,19.04434013,1003.400024,32.30407715,1007.440491,224.1608734,2.288857937,502.4371338,62.79347229,1,2
2021-11-04 12:35 +08:00,20.23333359,61.99333191,76.07366943,27.56966591,107.0599976,2.133333445,545.9666748,4,0.005188,0.04687,0.08105,0.200651439,0.09375,177.3648987,8.243723869,26.70000076,41.28058624,35.47180176,26.25248718,17.05344772,17,52.29883575,95.1160965,120.4792938,19.04434013,1003.299988,32.40000153,1115.934814,316.9772949,1.78452003,500.6995544,63.59674072,1,2
2021-11-04 12:40 +08:00,20.06666756,62.0,76.28633118,27.62899971,107.0933304,2.366666555,539.7000122,5,0.005249,0.0459,0.08106,0.223424726,0.09571,182.0639191,8.243723869,26.70000076,41.10640335,34.45827866,26.44927979,17.05344772,17,52.88531876,95.1160965,120.4792938,18.93812752,1003.299988,32.40322495,1072.225708,289.9824219,1.34499681,500.2769165,62.7935524,1,2
2021-11-04 12:45 +08:00,20.06666756,61.7733345,76.90933228,27.56933403,107.1433334,1.933333278,532.0999756,6,0.005188,0.04688,0.08007,0.22229707,0.0957,180.5278931,8.243723869,26.70000076,39.18745041,33.39154816,26.24688721,16.90141487,17,50.42784882,95.1160965,120.4792938,18.93812752,1003.20166,32.1983757,1023.5271,280.5631714,0.406570464,502.8564148,65.46588135,1,1
2021-11-04 12:50 +08:00,20.03448296,61.85172272,77.42586517,27.55689621,107.1448288,1.827586174,521.5516968,3,0.005188,0.04687,0.08106,0.263065949,0.0957,178.9539642,8.243723869,26.70000076,41.09812927,35.77190018,26.03339767,17.05774117,17,50.1954155,95.1160965,120.4792938,19.04102325,1003.099976,32.60163116,1126.591431,165.1683502,1.368395686,501.1191101,64.00326538,1,4
2021-11-04 12:55 +08:00,20.0,61.11379242,77.98413849,27.49724197,107.1965485,2.482758522,510.2069092,4,0.005249,0.0459,0.08105,0.233037666,0.0957,180.5273132,8.243723869,26.70000076,43.53628922,38.1374855,26.03339767,17.05886078,17,50.67835617,95.1160965,120.4792938,19.15893555,1002.900024,32.59675598,1118.837891,227.2007141,1.148754954,502.8499756,66.89837646,1,4
2021-11-04 13:00 +08:00,20.0,61.99000168,78.09466553,27.53466606,107.0599976,2.400000095,502.7333374,3,0.005188,0.04687,0.08008,0.184238041,0.09571,177.4416656,8.243723869,26.70000076,44.15462112,38.1374855,26.02436256,17.05886078,17,49.89090729,95.1160965,119.0028534,19.05730629,1002.898376,32.80486298,1085.756836,279.9108276,1.695297837,505.052124,65.09513092,1,4
2021-11-04 13:05 +08:00,20.0,61.93684387,78.24105072,27.53894806,107.0578918,2.052631617,497.578949,3,0.005188,0.0459,0.08106,0.257308743,0.08789,183.5862579,8.243723869,26.70000076,43.8289032,38.1374855,26.02436256,17.05886078,17,50.49662018,95.1160965,119.0028534,18.95604897,1002.799988,31.50163269,1090.440796,215.4309998,2.002245665,500.1063232,70.54408264,1,3
2021-11-04 13:10 +08:00,20.0,60.31481552,78.38777924,27.57925987,107.0962982,2.444444418,491.0370483,2,0.005249,0.04688,0.08105,0.269962087,0.08789,177.3655396,8.243723869,26.70000076,42.666008,36.81104279,26.02436256,16.75739288,17,51.2879982,95.1160965,119.0028534,18.95806694,1002.799988,32.20000076,448.0449524,269.6271667,2.27393651,501.8893127,68.72436523,1,3
2021-11-04 13:15 +08:00,20.0,61.8133316,78.64366913,27.56666756,107.0266647,2.233333349,485.2333374,3,0.005188,0.0459,0.08106,0.2416431,0.08984,178.9537354,8.243723869,26.70000076,43.72988129,37.71429825,26.02436256,17.06108093,17,48.95043182,95.1160965,119.0028534,18.9529953,1002.603271,31.80326843,795.6035156,185.6476898,2.249376535,496.7022095,69.87548828,1,3
2021-11-04 13:20 +08:00,20.0,61.88333511,79.01766968,27.51066589,106.996666,2.333333254,480.1666565,3,0.005188,0.04687,0.08007,0.274554843,0.08789,180.5278931,8.243723869,26.70000076,44.05588913,37.71429825,26.02436256,17.06108093,17,48.55169678,95.1160965,120.9693909,19.06806755,1002.5,31.60323715,1055.630981,206.5362396,2.879774332,496.9365845,68.80000305,1,3
2021-11-04 13:25 +08:00,20.0,61.79333496,79.18299866,27.50799942,107.0299988,2.400000095,476.5666809,4,0.005249,0.0459,0.08106,0.279765244,0.08789,183.6368408,8.243723869,26.70000076,43.73444366,37.71429825,26.02436256,17.06108093,17,49.51455307,95.1160965,120.9693909,18.96760368,1002.5,31.89837265,1059.490723,189.1683807,2.417860746,499.0448914,71.70813751,1,4
2021-11-04 13:30 +08:00,20.0,61.94666672,79.64433289,27.41366577,107.0066681,2.0,476.8333435,3,0.005188,0.04687,0.08105,0.228342251,0.08789,177.3650665,8.243723869,26.70000076,45.70103836,39.19458008,26.02436256,17.05045891,17,50.11117935,95.1160965,120.9693909,19.07800865,1002.299988,31.69836426,1011.50708,201.4294434,0.307197064,493.3588562,73.31308746,1,4
2021-11-04 13:35 +08:00,20.0,61.88666534,79.72866821,27.42933273,106.9066696,2.200000048,475.1666565,3,0.005188,0.0459,0.08008,0.300591706,0.0879,185.0967255,8.243723869,26.70000076,44.38072586,38.05013275,26.02436256,16.89399719,17,49.74792862,95.1160965,120.9693909,18.97014809,1002.301636,31.20162201,934.4331055,200.3113556,2.744267464,495.9082947,76.25946808,1,5
2021-11-04 13:40 +08:00,20.06666756,61.75333405,80.02933502,27.39999962,106.9433365,2.466666698,475.3999939,2,0.005249,0.04688,0.08106,0.260244421,0.08789,180.5275269,8.243723869,26.70000076,41.95129395,35.7857933,26.02436256,17.04854584,17,50.32246399,95.1160965,120.9693909,18.84069443,1002.299988,30.49837112,843.6882935,202.3290558,2.106162071,494.4887695,78.09348297,1,6
2021-11-04 13:45 +08:00,20.06896591,61.85172272,80.61000061,27.33827591,106.9068985,2.206896544,472.8620605,1,0.005188,0.0459,0.08105,0.278338419,0.08984,177.366333,8.243723869,26.70000076,45.6019783,40.19877243,26.02436256,17.19783401,17,51.45260239,95.1160965,120.9693909,19.09741974,1002.0,31.29837418,960.8049316,201.0936584,2.436748981,494.6535339,73.52925873,1,6
2021-11-04 13:50 +08:00,20.76666641,61.9066658,80.58799744,27.36133385,106.9766693,2.5,471.3333435,3,0.005188,0.04687,0.08105,0.287271578,0.08789,178.9539642,8.243723869,26.70000076,44.14274597,37.58074951,26.02436256,16.89519691,17,50.11014175,95.1160965,120.9693909,18.94499207,1002.100037,30.69997978,943.0004272,193.8016968,3.270015955,494.5827332,76.10005951,1,6
2021-11-04 13:55 +08:00,22.36666679,61.93000031,80.86799622,27.30166626,106.996666,2.666666746,475.6000061,3,0.005249,0.0459,0.08008,0.264418361,0.08789,178.9549255,8.243723869,26.70000076,42.02028275,35.88954544,26.02436256,17.04465485,17,50.62225723,95.1160965,120.9693909,18.89191246,1002.099976,31.09837723,937.4706421,202.1314545,2.187341452,492.9254761,76.19837189,1,6
2021-11-04 14:00 +08:00,25.20000076,61.98666763,80.49700165,27.38833427,107.003334,2.599999905,478.8666687,4,0.005188,0.04688,0.08106,0.305097757,0.08789,179.0052338,8.243723869,26.70000076,45.94544983,40.31646347,26.52952194,17.19609451,17,52.22305679,95.1160965,118.941391,19.12242126,1001.900024,31.00654984,885.6233521,195.4377747,2.005884647,494.5154114,74.98034668,1,7
2021-11-04 14:05 +08:00,20.5714283,61.21785736,80.56428528,27.38035774,107.0357132,2.535714388,481.6428528,3,0.005188,0.04687,0.08105,0.266629211,0.09766,182.0883789,8.243723869,26.70000076,46.88690567,41.37004471,26.98648453,17.0438652,17,54.69117355,95.1160965,118.941391,19.02515221,1001.801636,30.60162544,859.7238159,187.8778076,1.788755178,492.9125366,77.39512634,1,6
2021-11-04 14:10 +08:00,20.0,61.9366684,80.35199738,27.42000008,106.9300003,2.700000048,484.5333252,1,0.005249,0.0459,0.08008,0.326262832,0.09765,183.5862579,8.243723869,26.70000076,47.67445755,41.40914536,27.18374252,17.0438652,17,56.85090637,95.1160965,118.941391,18.91875839,1001.799988,30.70326614,833.4408569,155.4698944,1.369390726,495.0791931,76.97224426,1,6
2021-11-04 14:15 +08:00,20.0,61.98666763,80.24866486,27.43566704,106.9133301,2.833333254,486.1000061,1,0.005188,0.04687,0.08106,0.278209143,0.09766,183.6360931,8.243723869,26.70000076,45.35357666,39.30743408,26.98283195,16.89532471,17,53.90981293,95.1160965,120.9010162,18.91701889,1001.60321,30.99514198,695.0161743,192.4712219,2.018176556,493.4959717,74.82753754,1,7
2021-11-04 14:20 +08:00,20.0,61.80333328,80.22866821,27.4576664,106.9366684,2.533333302,483.4333191,2,0.005188,0.0459,0.08105,0.252865701,0.0957,182.0887146,8.243723869,26.70000076,42.34249878,36.08716583,26.35329437,16.89532471,17,51.02368164,95.1160965,120.9332809,18.80678177,1001.599976,30.79999924,650.9185791,188.3393097,3.224767447,493.2929382,74.11464691,1,7
2021-11-04 14:25 +08:00,20.0,62.22000122,80.47433472,27.41266632,106.9666672,2.700000048,486.6333313,2,0.005249,0.04688,0.08105,0.302766031,0.09766,182.089035,8.243723869,26.70000076,42.01285934,36.07830811,26.1437397,17.04571152,17,49.55833817,95.1160965,120.9332809,18.91243553,1001.599976,30.8967247,806.4595337,171.7901764,2.284749269,490.4951782,73.73766327,1,7
2021-11-04 14:30 +08:00,20.06666756,61.95666504,80.6230011,27.4090004,106.9333344,2.400000095,487.1666565,1,0.005188,0.0459,0.08008,0.216658352,0.09766,180.5280457,8.243723869,26.70000076,42.64637375,37.07875443,26.1475563,17.04571152,17,49.50131989,95.1160965,120.8861237,19.02527237,1001.400024,30.44999313,592.4967651,176.0485687,1.829886794,493.0474243,77.05010223,1,7
2021-11-04 14:35 +08:00,20.66666603,61.94666672,80.99633026,27.36100006,106.953331,2.766666651,487.2666626,1,0.005188,0.04687,0.08106,0.265045162,0.09765,179.0305786,8.243723869,26.70000076,44.38968277,38.24282074,26.1475563,17.04571152,17,50.62019348,95.1160965,120.8861237,19.02527237,1001.301636,30.50327492,727.885376,211.0099335,3.50999999,490.1237488,76.45578003,1,7
2021-11-04 14:40 +08:00,22.27586174,61.77586365,81.02516937,27.36068916,106.9862061,2.620689631,489.241394,2,0.005249,0.0459,0.08105,0.275000134,0.09766,182.0887604,8.243723869,26.70000076,44.38968277,38.24282074,26.1475563,17.04571152,17,48.81967545,95.1160965,120.8861237,19.02527237,1001.10321,30.20000076,392.4888306,187.2682343,0.810572207,489.3339233,77.39674377,1,7
2021-11-04 14:45 +08:00,24.86666679,61.88000107,80.94233704,27.40866661,106.9766693,2.599999905,491.5666809,5,0.005188,0.04687,0.08008,0.289951235,0.09765,183.6357727,8.243723869,26.70000076,44.9928093,39.32101822,26.1475563,17.04571152,17,50.3663826,95.1160965,120.8861237,19.02527237,1001.099976,30.99838638,645.7579956,231.1062317,1.731283426,489.1043091,75.60645294,1,7
2021-11-04 14:50 +08:00,29.33333397,61.92666626,80.76000214,27.47166634,107.0066681,2.966666698,493.1000061,5,0.005188,0.0459,0.08105,0.303820691,0.09571,178.9538879,8.243723869,26.70000076,43.06871033,37.15023422,26.35577011,16.89279175,17,53.31686783,95.1160965,120.8861237,18.90444756,1001.099976,30.50001335,588.9838867,221.1977386,0.590243816,491.6805115,76.8997345,1,7
2021-11-04 14:55 +08:00,24.5357151,61.79285812,80.8139267,27.46142769,106.9214249,2.892857075,494.1785583,4,0.005249,0.04688,0.08106,0.27991993,0.09765,182.089035,8.243723869,26.70000076,42.07881546,36.15618515,26.75785446,16.89279175,17,54.92332077,95.1160965,120.8861237,18.90444756,1000.90332,30.59836197,453.6878052,191.7043915,2.76674509,490.8792114,73.91638184,1,8
2021-11-04 15:00 +08:00,20.0,62.09000015,80.41566467,27.60199928,106.8766632,2.833333254,498.7000122,3,0.005188,0.0459,0.08105,0.222585324,0.09766,182.0636139,8.243723869,26.70000076,44.27825928,38.47694016,26.94959641,17.18862152,17,54.86133957,95.1160965,120.8861237,19.00879478,1000.900024,30.89673805,552.2772827,177.7203979,0.961579919,492.0673828,73.09999847,1,8
2021-11-04 15:05 +08:00,21.16666603,61.67666626,80.53433228,27.66300011,106.8733368,3.566666603,489.1000061,5,0.005188,0.04687,0.08008,0.294840177,0.10547,183.6363525,8.243723869,26.70000076,44.91845703,39.46773148,27.18484497,17.04129601,17,55.97743225,95.1160965,120.8861237,19.00879478,1000.799988,30.89838219,692.883606,170.0699615,1.592201948,490.303772,71.1307373,1,8
2021-11-04 15:10 +08:00,20.60000038,61.7266655,80.60399628,27.68300056,106.8466644,3.766666651,479.3666687,1,0.005249,0.0459,0.08106,0.263182741,0.10547,188.2041626,8.243723869,26.70000076,45.22156143,39.46773148,27.18484497,17.04129601,17,54.26340485,95.1160965,120.8861237,19.00879478,1000.898376,30.89835358,447.7240906,112.1173248,1.262962222,493.053833,71.99341583,1,8
2021-11-04 15:15 +08:00,20.20000076,62.09999847,80.65866852,27.6716671,106.746666,4.533333302,473.1666565,6,0.005188,0.04687,0.08105,0.282109847,0.10351,175.761322,8.243723869,26.70000076,46.74967957,40.55015564,27.18484497,17.04129601,17,54.16549301,95.1160965,120.8861237,19.00879478,1000.799988,30.90162086,440.1783447,163.9134979,1.330966949,494.0535889,73.18054199,1,8
2021-11-04 15:20 +08:00,20.43333244,64.02999878,81.23766327,27.50966644,106.8033371,3.933333397,473.3999939,6,0.005188,0.0459,0.08008,0.320672028,0.10547,174.1445618,8.243723869,26.70000076,46.89937973,40.55015564,27.18484497,17.04129601,17,55.59914398,95.1160965,120.8861237,19.00879478,1000.599976,30.60000038,420.0010071,122.4988785,2.249882698,491.6838379,73.95005798,1,8
2021-11-04 15:25 +08:00,20.29999924,63.20000076,81.61766815,27.4193325,106.8199997,4.066666603,471.5666809,4,0.005249,0.04688,0.08105,0.310661872,0.10547,177.3654633,8.243723869,26.70000076,45.59082413,39.5687027,27.18484497,16.89489365,17,54.27558899,95.1160965,120.8861237,18.90759087,1000.599976,29.90002441,558.996521,214.6971283,2.750415087,487.7113037,75.99937439,1,8
2021-11-04 15:30 +08:00,20.20689583,63.58965683,81.54103088,27.44034576,106.8034515,3.689655066,471.4827576,3,0.005188,0.04687,0.08106,0.184149911,0.10547,178.9541168,8.243723869,26.70000076,42.6682663,36.29415131,27.18484497,16.89249039,17,55.28538132,95.1160965,120.8861237,18.80574989,1000.400024,30.1999855,471.0041809,204.4004211,3.680031538,489.4944763,72.60019684,1,8
2021-11-04 15:35 +08:00,20.66666603,62.36333466,81.39566803,27.46266747,106.7433319,3.866666555,473.8999939,2,0.005188,0.0459,0.08105,0.264982575,0.10352,180.5278931,8.243723869,26.70000076,42.81577682,37.27061844,27.00277328,17.04331017,17,53.98696899,95.1160965,120.8861237,18.91511536,1000.400024,30.19836426,374.0490723,225.9100189,3.641716719,488.6719666,75.69345093,1,8
2021-11-04 15:40 +08:00,20.39999962,61.60666656,81.08433533,27.53100014,106.8466644,3.799999952,476.5666809,4,0.005249,0.04688,0.08008,0.312969007,0.10546,183.6362457,8.243723869,26.70000076,43.26228714,37.02045441,26.76638222,17.04306412,17,52.68808746,95.1160965,120.8861237,18.91511536,1000.400024,30.5,652.0073242,190.3976288,1.260068297,488.3274536,74.29993439,1,8
2021-11-04 15:45 +08:00,20.25,60.80714417,81.14678192,27.51107216,106.9214249,3.928571463,475.1071472,3,0.005188,0.04589,0.08106,0.211885536,0.10547,182.0890808,8.243723869,26.70000076,45.43539047,39.07551575,26.40341759,17.04306412,17,50.4738121,95.1160965,120.8861237,19.03152084,1000.400024,30.89510155,728.7387695,176.2256927,2.36571455,491.857666,71.40163422,1,8
2021-11-04 15:50 +08:00,20.0,61.59666824,81.02966309,27.52000046,106.8766632,3.966666698,470.3333435,6,0.005188,0.04688,0.08105,0.264091433,0.10547,182.0887604,8.243723869,26.70000076,41.5110817,35.61545944,26.40124512,17.02179718,17,53.10293579,95.1160965,120.8861237,18.79316711,1000.299988,31.10000992,698.9887085,200.2915497,2.489904165,493.2961121,70.40000153,1,8
2021-11-04 15:55 +08:00,20.0,61.92666626,80.49466705,27.63233376,106.8533325,4.033333302,461.7000122,7,0.005249,0.0459,0.08008,0.305868746,0.10352,183.6370239,8.243723869,26.70000076,41.1723175,34.52681732,26.40124512,16.87639999,17,52.36217499,95.1160965,120.8861237,18.92482758,1000.400024,31.09996223,348.9987488,203.9011841,2.939850092,491.8934631,66.3004303,1,8
2021-11-04 16:00 +08:00,20.0,62.14333344,80.30166626,27.66399956,106.8266678,3.799999952,452.2999878,2,0.005188,0.04687,0.08105,0.22319791,0.10547,182.0636139,8.243723869,26.70000076,40.66225052,34.75810242,26.40124512,17.17757988,17,52.28202438,95.1160965,120.8861237,18.92482758,1000.400024,30.5983696,241.0978699,172.3572083,1.344353318,491.0939026,68.27227783,1,7
2021-11-04 16:05 +08:00,20.0,62.45333481,80.64633179,27.55400085,96.18333435,3.833333254,447.4666748,5,0.005188,0.0459,0.08106,0.221820548,0.0957,182.089447,8.243723869,26.70000076,43.19089508,37.17634583,26.61142349,17.03106689,17,52.61887741,95.1160965,120.8861237,19.06851959,1000.400024,30.89838409,306.339447,162.7064667,2.062726259,491.274292,68.70807648,1,7
2021-11-04 16:10 +08:00,20.0,62.22333145,80.26399994,27.64166641,100.1166687,3.666666746,443.3666687,4,0.005249,0.04688,0.08105,0.285656207,0.0957,185.1717682,8.243723869,26.70000076,43.05563736,37.51851273,26.82621384,17.02723694,17,54.7407341,95.1160965,120.8861237,18.94890594,1000.400024,30.56684113,226.8748322,204.4281158,2.553080082,488.1275635,69.78276825,1,8
2021-11-04 16:15 +08:00,20.06666756,62.04000092,80.50366974,27.5613327,107.0999985,3.966666698,442.2999878,3,0.005188,0.04589,0.08008,0.233306035,0.09571,182.0888672,8.243723869,26.70000076,42.09476089,36.41055679,27.0321312,17.02951241,17,55.76538086,95.1160965,120.8861237,18.94890594,1000.400024,30.59958649,183.1157227,167.4880371,1.325496554,486.9217834,69.10372162,1,8
2021-11-04 16:20 +08:00,20.53333282,61.97000122,81.02166748,27.43066597,107.0533371,3.733333349,439.7333374,3,0.005188,0.04688,0.08106,0.272031859,0.0957,182.0886688,8.243723869,26.70000076,44.12021637,38.61289597,27.44627762,17.0319767,17,58.30356598,95.1160965,120.8861237,18.94890594,1000.400024,30.50645256,122.0967941,24.00534058,0.24983868,485.7250977,71.67095947,1,8
2021-11-04 16:25 +08:00,21.13793182,61.84827423,81.26379395,27.38275909,106.9896545,4.068965435,438.8620605,4,0.005249,0.0459,0.08105,0.193053754,0.0957,182.0890808,8.243723869,26.70000076,45.23160172,38.6312294,27.44968796,17.0319767,17,56.03974152,95.1160965,120.8861237,19.05038643,1000.400024,30.00162697,148.9024353,256.6044617,0.929755032,487.4726563,75.19512177,1,8
2021-11-04 16:30 +08:00,22.13333321,61.99666595,81.48166656,27.33366585,106.9499969,3.933333397,438.3999939,5,0.005188,0.04687,0.08008,0.28744426,0.0957,183.6364746,8.243723869,26.70000076,45.54377747,39.69745636,27.67672729,17.0319767,17,59.05272293,95.1160965,120.8861237,18.94726563,1000.400024,30.0,127.0651169,221.4926758,0.189605176,485.0899353,75.09999847,1,7
2021-11-04 16:35 +08:00,24.79999924,61.83666611,81.34200287,27.35566711,106.953331,3.900000095,435.9333191,3,0.005188,0.0459,0.08105,0.209308586,0.09571,182.0886841,8.243723869,26.70000076,44.30640411,38.59822083,27.67672729,17.0319767,17,58.19001007,95.1160965,120.8861237,18.8478775,1000.400024,30.0,131.0323029,299.9111328,0.615962207,484.6900024,75.20484161,1,6
2021-11-04 16:40 +08:00,20.0,61.2857132,81.96785736,27.24321365,34.34642792,4.0,435.1785583,4,0.005249,0.04688,0.08106,0.332765231,0.09765,180.5282898,8.243723869,26.70000076,42.03335953,35.40766907,27.22469711,16.88312912,17,56.62550735,95.1160965,120.8861237,18.84624672,1000.398438,30.39677048,124.0322952,92.39192963,0.666447282,484.573761,73.91130829,1,6
2021-11-04 16:45 +08:00,20.0,61.77999878,81.6186676,27.30633354,0.0,3.966666698,436.0,2,0.005188,0.04687,0.08105,0.267155437,0.09571,182.0888672,8.243723869,26.70000076,41.24289322,35.39075089,26.82252693,16.88312912,17,52.40159607,95.1160965,120.8861237,18.84624672,1000.400024,30.39837265,125.9674759,43.32299042,0.187398151,485.6604004,74.30000305,1,6
2021-11-04 16:50 +08:00,20.0,61.84666824,81.44166565,27.32766724,0.0,3.799999952,437.7666626,6,0.005188,0.0459,0.08008,0.23235662,0.0957,183.636795,8.243723869,26.70000076,40.27283478,34.33380127,26.42388153,16.88312912,17,52.45355988,95.1160965,120.8861237,18.84624672,1000.299988,30.39999962,131.0009003,73.73552704,0.789935589,484.1324463,73.4000473,1,8
2021-11-04 16:55 +08:00,20.0,61.9366684,81.37633514,27.32666588,0.0,3.966666698,439.7000122,3,0.005249,0.04688,0.08106,0.24257956,0.0957,186.6941986,8.243723869,26.70000076,39.44937515,33.03352356,26.42388153,16.88312912,17,51.53110886,95.1160965,120.8861237,18.95067024,1000.400024,30.10000038,134.9998016,97.69816589,0.859972715,486.6531982,72.60002136,1,6
2021-11-04 17:00 +08:00,20.0,61.83333206,81.33300018,27.31966591,0.0,3.566666603,437.1000061,4,0.005188,0.04589,0.08105,0.217818491,0.09571,183.637207,8.243723869,26.70000076,38.76221848,33.01194,26.42388153,16.88312912,17,51.59649277,95.1160965,120.8861237,18.85112572,1000.400024,29.90162659,112.1139374,231.5409241,0.474883169,483.8904114,72.09999847,1,5
2021-11-04 17:05 +08:00,20.53333282,61.86333466,81.27100372,27.32299995,0.0,3.599999905,438.1666565,4,0.005188,0.04688,0.08008,0.224932529,0.07031,184.4046173,8.243723869,26.70000076,37.79360962,31.97711372,26.42388153,16.88312912,17,50.91821289,95.1160965,120.8861237,18.85112572,1000.599976,29.29999924,68.99949646,0.208149537,0.240179986,483.671051,73.0,1,7
2021-11-04 17:10 +08:00,23.10000038,61.93000031,81.3093338,27.30400085,0.0,3.666666746,438.8666687,3,0.005249,0.0459,0.08105,0.212972082,0.06836,186.6942749,8.243723869,26.70000076,36.83789444,30.93861198,26.24889374,16.88312912,17,51.28590393,95.1160965,120.8861237,18.85112572,1000.599976,29.10000038,64.03262329,66.12446594,0.790000021,482.6811523,74.09510803,1,7
2021-11-04 17:15 +08:00,24.6896553,62.00689697,81.49793243,27.23069,0.0,3.655172348,436.9655151,3,0.005188,0.04687,0.08106,0.22629569,0.07031,182.0890808,8.243723869,26.70000076,38.26748276,32.04007721,26.24599266,17.0344944,17,51.66766739,95.1160965,120.8861237,18.9589653,1000.400024,28.79999924,53.0,133.973465,1.020083904,480.4916992,75.30007172,1,7
2021-11-04 17:20 +08:00,26.39999962,61.9366684,81.57366943,27.1970005,0.0,3.799999952,437.5666809,2,0.005188,0.0459,0.08105,0.217240776,0.07031,180.5285034,8.243723869,26.70000076,38.27280426,32.04007721,26.24599266,17.0344944,17,50.55589294,95.1160965,120.8861237,18.9589653,1000.400024,28.5,41.99930191,104.8018341,0.739998996,477.9124451,76.80002594,1,8
2021-11-04 17:25 +08:00,29.96666718,61.99666595,81.46833038,27.20633316,0.0,3.533333302,439.8999939,5,0.005249,0.04688,0.08008,0.190669047,0.07032,183.6370239,8.243723869,26.70000076,38.59252548,33.08315659,26.24599266,17.0344944,17,51.57024002,95.1160965,120.8861237,18.9589653,1000.5,28.29999924,30.0002327,77.7021637,0.910251856,478.2798462,78.90011597,1,8
2021-11-04 17:30 +08:00,23.0714283,61.23928452,81.493927,27.18964195,0.0,3.607142925,439.9642944,2,0.005188,0.04589,0.08106,0.219672243,0.06836,185.1722107,8.243723869,26.70000076,41.06996918,35.23775101,26.24599266,17.0344944,17,50.95746613,95.1160965,120.8861237,18.9589653,1000.5,27.89999962,33.98372269,4.184839725,1.014324903,475.9067688,83.08860016,1,8
2021-11-04 17:35 +08:00,20.0,62.00333405,81.45800018,27.18966675,0.0,3.633333445,437.8999939,4,0.005188,0.04688,0.08105,0.100819069,0.07031,183.6366425,8.243723869,26.70000076,7.802823067,0.0,26.45038795,21.9872818,17,51.52021408,95.1160965,120.8861237,20.15244293,1000.299988,27.5,38.0,64.89520264,1.25,475.4906616,85.80000305,1,8
2021-11-04 17:40 +08:00,20.0,62.02666855,81.33567047,27.2203331,0.0,3.533333302,434.5,5,0.005249,0.0459,0.08008,0.0,0.07031,182.0889282,8.243723869,26.70000076,7.802823067,0.0,26.45038795,23.32595253,17,50.40150833,95.1160965,120.8861237,23.9120636,1000.400024,27.5,37.00004959,119.4974442,0.480003983,473.1374817,86.29999542,1,7
2021-11-04 17:45 +08:00,20.0,61.99333191,81.20400238,27.22599983,0.0,3.400000095,432.7333374,3,0.005188,0.04687,0.08105,0.0,0.07031,29.8279705,100.0,26.70000076,7.802823067,0.0,0.02877076,23.47782898,17,0.0,95.1160965,0.0,24.15462112,1000.700012,27.5,39.0,69.71611023,0.05007324,473.0754395,86.90003967,1,7
2021-11-04 17:50 +08:00,20.13333321,62.04000092,81.24732971,27.201334,0.0,3.700000048,429.7000122,3,0.005188,0.0459,0.08106,0.0,0.06836,44.96497345,100.0,26.70000076,7.802823067,0.0,0.02877076,23.32877731,17,0.0,95.1160965,0.0,23.92965889,1000.700012,27.49999809,38.99998474,349.0957031,0.690005958,473.0917358,87.40000153,1,8
2021-11-04 17:55 +08:00,20.83333397,62.06666565,81.37767029,27.15133286,0.0,3.299999952,428.1000061,4,0.005249,0.04688,0.08105,0.0,0.07031,38.15528107,100.0,26.70000076,7.802823067,0.0,0.02877076,23.18019676,17,0.0,95.1160965,0.0,23.8226738,1000.900024,27.39999962,36.0,49.19741821,0.689968348,473.0854797,88.30000305,1,6
2021-11-04 18:00 +08:00,21.76666641,62.08000183,81.33300018,27.15800095,0.0,3.666666746,430.9333191,2,0.005188,0.04687,0.08008,0.0,0.07032,38.1541481,100.0,26.70000076,7.802823067,0.0,0.02877076,23.18019676,17,0.0,95.1160965,0.0,23.6095829,1000.900024,27.29999924,37.98384857,336.7524109,1.873029113,472.4852905,88.20484161,1,6
2021-11-04 18:05 +08:00,23.23333359,62.04333496,81.37166595,27.14066696,0.0,3.633333445,429.3999939,3,0.005188,0.0459,0.08106,0.0,0.01758,44.96676636,100.0,26.70000076,7.802823067,0.0,0.02877076,23.03108215,17,0.0,95.1160965,0.0,23.6095829,1000.900024,27.10000038,36.0,4.152844429,1.479971528,472.8787231,88.5,1,5
2021-11-04 18:10 +08:00,24.10344887,62.03103638,81.33448029,27.14206886,0.0,3.827586174,430.7241516,5,0.005249,0.04687,0.08105,0.0,0.01562,44.96206284,100.0,26.70000076,7.802823067,0.0,0.02877076,23.03108215,17,0.0,95.1160965,0.0,23.6095829,1000.900024,26.89999962,31.99979973,73.38787079,0.890049934,471.5085754,88.90006256,1,5
2021-11-04 18:15 +08:00,24.39999962,62.0633316,81.26933289,27.14599991,0.0,3.766666651,431.1000061,2,0.005188,0.0459,0.08008,0.0,0.01758,38.1541481,100.0,26.70000076,7.802823067,0.0,0.02877076,22.87905693,17,0.0,95.1160965,0.0,23.6095829,1001.099976,26.89999962,26.99988365,359.199585,1.609926105,470.4992371,89.40001678,1,5
2021-11-04 18:20 +08:00,22.6071434,61.2857132,81.1828537,27.17142868,0.0,3.714285612,431.3214417,4,0.005188,0.04688,0.08105,0.0,0.01758,38.15668869,100.0,26.70000076,7.802823067,0.0,0.02877076,22.72982788,17,0.0,95.1160965,0.0,23.6095829,1001.200012,26.89999962,21.99979973,90.75324249,0.120291829,470.8924866,89.5,1,4
2021-11-04 18:25 +08:00,20.0,62.08000183,81.02600098,27.19766617,0.0,3.533333302,431.8333435,2,0.005249,0.0459,0.08106,0.0,0.01562,32.60210037,100.0,26.70000076,7.802823067,0.0,0.02877076,22.72982788,17,0.0,95.1160965,0.0,23.6095829,1001.333313,26.83333015,19.33330345,3.066536427,0.880013287,471.0762329,90.03334808,1,4
2021-11-04 18:30 +08:00,20.0,62.11333466,81.14333344,27.15933418,0.0,3.333333254,430.0666809,2,0.005188,0.04687,0.08105,0.0,0.01758,29.82388496,100.0,26.70000076,7.802823067,0.0,0.02877076,22.72982788,17,0.0,95.1160965,0.0,23.6095829,1001.299988,26.80002022,14.99978352,27.01646996,0.759952366,470.5056763,90.50004578,1,3
2021-11-04 18:35 +08:00,20.0,62.14666748,81.0759964,27.17833328,0.0,3.533333302,431.2666626,1,0.005188,0.0459,0.08008,0.0,0.01758,38.15317917,100.0,26.70000076,7.802823067,0.0,0.02877076,22.87966728,17,0.0,95.1160965,0.0,23.6095829,1001.400024,26.89999962,10.99988365,272.6100769,0.530146718,472.6559143,90.90000153,1,3
2021-11-04 18:40 +08:00,20.03333282,62.07333374,81.08899689,27.16633415,0.0,3.333333254,430.5,2,0.005249,0.04687,0.08106,0.0,0.01562,17.98602486,100.0,26.70000076,7.802823067,0.0,0.02877076,22.87966728,17,0.0,95.1160965,0.0,23.6095829,1001.599976,26.89999962,7.0,342.7479248,0.599900067,468.8870239,90.69999695,1,3
2021-11-04 18:45 +08:00,20.96666718,62.10666656,81.21433258,27.1313324,0.0,3.666666746,427.8333435,3,0.005188,0.0459,0.08105,0.0,0.01758,17.98602486,100.0,26.70000076,7.802823067,0.0,0.02877076,22.87966728,17,0.0,95.1160965,0.0,23.71601677,1001.400024,27.0,3.999900103,56.59846878,0.230021998,470.6697693,90.90000153,1,2
2021-11-04 18:50 +08:00,21.63333321,62.14333344,81.21932983,27.13100052,0.0,3.700000048,429.1333313,3,0.005188,0.04688,0.08008,0.0,0.01758,38.1529007,100.0,26.70000076,7.802823067,0.0,0.02877076,22.87969017,17,0.0,95.1160965,0.0,23.81551361,1001.599976,27.0,1.999925137,68.39490509,0.699998498,470.0930786,90.30001831,1,2
2021-11-04 18:55 +08:00,22.56666756,62.1566658,81.19833374,27.13233376,0.0,3.633333445,426.6666565,2,0.005249,0.0459,0.08105,0.0,0.01562,44.96486282,100.0,26.70000076,7.802823067,0.0,0.02877076,23.02882957,17,0.0,95.1160965,0.0,23.81551361,1001.599976,26.89999962,0.0,272.0914612,0.529997945,469.6930847,90.80001831,1,2
2021-11-04 19:00 +08:00,23.06896591,62.23448181,81.20999908,27.13310432,0.0,3.482758522,426.3103333,1,0.005188,0.04687,0.08106,0.0,0.01758,29.8271389,100.0,26.70000076,7.802823067,0.0,0.02877076,23.02882957,17,0.0,95.1160965,0.0,23.81551361,1001.700012,26.79999924,0.0,354.427887,2.132599115,468.7130432,91.89673615,1,2
2021-11-04 19:05 +08:00,23.26666641,62.21666718,81.16066742,27.1439991,0.0,3.466666698,426.1333313,3,0.005188,0.0459,0.08105,0.0,0.02539,29.82644653,100.0,26.70000076,7.802823067,0.0,0.02877076,23.17822266,17,0.0,95.1160965,0.0,23.92918396,1001.700012,26.79999924,0.0,290.7747192,0.939843774,469.0836182,92.30004883,1,3
2021-11-04 19:10 +08:00,24.58620644,61.51034546,80.9817276,27.18758583,0.0,3.551724195,426.5517273,3,0.005249,0.04687,0.08008,0.0,0.02539,38.15448761,100.0,26.70000076,7.802823067,0.0,0.02877076,23.17822266,17,0.0,95.1160965,0.0,24.03098106,1001.700012,26.79999924,0.0,251.2975769,0.180018455,467.8938599,92.69998932,1,3
2021-11-04 19:15 +08:00,20.0,62.30689621,81.13137817,27.14034462,0.0,3.862068892,425.5172424,3,0.005188,0.0459,0.08105,0.0,0.02539,38.1541481,100.0,26.70000076,7.802823067,0.0,0.02877076,23.32866096,17,0.0,95.1160965,0.0,24.03098106,1001.700012,26.60000038,0.0,356.3211365,0.52005595,467.9100037,93.00004578,1,3
2021-11-04 19:20 +08:00,20.0,62.21333313,81.23466492,27.11100006,0.0,3.533333302,427.1333313,3,0.005188,0.04688,0.08106,0.0,0.02539,40.42473984,100.0,26.70000076,7.802823067,0.0,0.02877076,23.32866096,17,0.0,95.1160965,0.0,24.03098106,1001.700012,26.59998131,0.0,6.661521435,2.579716206,467.0875549,93.69999695,1,2
2021-11-04 19:25 +08:00,20.0,62.22333145,81.1926651,27.11666679,0.0,3.766666651,424.8666687,1,0.005249,0.04687,0.08008,0.0,0.0254,38.15460205,100.0,26.70000076,7.802823067,0.0,0.02877076,23.32866096,17,0.0,95.1160965,0.0,24.03098106,1001.700012,26.5,0.0,304.3804626,1.439926147,470.0603027,94.20001221,1,2
2021-11-04 19:30 +08:00,20.26666641,62.20666504,81.16166687,27.12133408,0.0,3.666666746,425.1333313,4,0.005188,0.0459,0.08105,0.0,0.02539,44.96508789,100.0,26.70000076,7.802823067,0.0,0.02877076,23.32866096,17,0.0,95.1160965,0.0,24.13045883,1001.700012,26.39999962,0.0,338.9424438,0.59999305,468.0840454,95.19999695,1,2
2021-11-04 19:35 +08:00,20.86666679,62.33333206,81.20133209,27.1060009,0.0,4.0,427.3999939,2,0.005188,0.04688,0.08106,0.0,0.02539,17.98393059,100.0,26.70000076,7.802823067,0.0,0.02877076,23.32866096,17,0.0,95.1160965,0.0,24.13045883,1001.700012,26.29999924,0.0,358.3679504,1.049945235,467.9003601,95.69999695,1,2
2021-11-04 19:40 +08:00,22.16666603,62.28333282,81.14499664,27.11766624,0.0,3.666666746,428.8999939,2,0.005249,0.0459,0.08105,0.0,0.02539,29.82348633,100.0,26.70000076,7.802823067,0.0,0.02877076,23.32866096,17,0.0,95.1160965,0.0,24.23208237,1001.700073,26.29999924,0.0,103.687973,1.029847503,466.4946594,95.80000305,1,3
2021-11-04 19:45 +08:00,23.03333282,62.30333328,81.16500092,27.10733414,0.0,4.266666889,430.2999878,1,0.005188,0.04687,0.08008,0.0,0.02539,29.82755661,100.0,26.70000076,7.802823067,0.0,0.02877076,23.32866096,17,0.0,95.1160965,0.0,24.23209572,1001.799988,26.29999924,0.0,101.3051987,1.039901376,467.493927,96.0,1,3
2021-11-04 19:50 +08:00,23.53333282,62.36999893,81.08933258,27.125,0.0,3.766666651,429.6333313,3,0.005188,0.0459,0.08105,0.0,0.02539,29.82811165,100.0,26.70000076,7.802823067,0.0,0.02877076,23.32869148,17,0.0,95.1160965,0.0,24.33194923,1001.900024,26.29999924,0.0,92.284729,0.820321798,467.4938049,95.59999847,1,3
2021-11-04 19:55 +08:00,23.3103447,62.51379395,81.2489624,27.08482742,0.0,4.068965435,429.6551819,3,0.005249,0.04687,0.08106,0.0,0.02539,33.99057388,100.0,26.70000076,7.802823067,0.0,0.02877076,23.47785378,17,0.0,95.1160965,0.0,24.33194923,1001.900024,26.29999924,0.0,2.594990492,0.978872895,466.2945862,95.20249939,1,3
2021-11-04 20:00 +08:00,24.12903214,62.56451797,81.34999847,27.05483818,0.0,4.129032135,431.9032288,3,0.005188,0.0459,0.08008,0.0,0.02539,17.98779869,100.0,26.70000076,7.802823067,0.0,0.02877076,23.47785378,17,0.0,95.1160965,0.0,24.43329239,1001.900024,26.29999924,0.0,49.72455978,0.606497824,466.3010559,95.19999695,1,3
2021-11-04 20:05 +08:00,21.1071434,61.93928528,81.23071289,27.09392929,0.0,3.535714388,430.8214417,3,0.005188,0.04688,0.08105,0.0,0.01758,17.98792839,100.0,26.70000076,7.802823067,0.0,0.02877076,23.47785378,17,0.0,95.1160965,0.0,24.53532791,1001.900024,26.29999924,0.0,21.50694084,0.899968565,466.6943665,95.5,1,2
2021-11-04 20:10 +08:00,20.0,62.55666733,81.35299683,27.05999947,0.0,4.0,430.7333374,1,0.005188,0.0459,0.08106,0.0,0.01562,50.87220001,100.0,26.70000076,7.802823067,0.0,0.02877076,23.47785378,17,0.0,95.1160965,0.0,24.64569664,1002.099976,26.10000038,0.0,30.89815712,0.890212715,466.6943359,95.69999695,1,2
2021-11-04 20:15 +08:00,20.0,62.54999924,81.22066498,27.0953331,0.0,4.166666508,430.2333374,6,0.005249,0.04687,0.08105,0.0,0.01758,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.64752007,1002.200012,26.10000038,0.0,41.30015564,2.159934282,465.494873,95.90000153,1,3
2021-11-04 20:20 +08:00,20.03333282,62.62666702,81.19166565,27.09633255,0.0,4.333333492,427.9666748,1,0.005188,0.0459,0.08008,0.0,0.01758,50.87388611,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.64752007,1002.200012,26.10000038,0.0,61.49923325,1.000088334,467.0800476,95.69999695,1,3
2021-11-04 20:25 +08:00,20.89999962,62.74000168,81.0676651,27.12966728,0.0,3.966666698,430.7666626,2,0.005188,0.04687,0.08105,0.0,0.01562,50.87220001,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.64752007,1002.299988,26.09999275,0.0,103.8965683,1.16997087,466.2944946,95.80001831,1,3
2021-11-04 20:30 +08:00,21.23333359,62.6866684,81.08233643,27.12566757,0.0,3.900000095,430.9333191,3,0.005249,0.0459,0.08106,0.0,0.01758,60.99293518,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.64752007,1002.299988,26.10000038,0.0,304.3467102,0.610081971,465.87854,95.90000153,1,4
2021-11-04 20:35 +08:00,22.63333321,62.65999985,81.11566925,27.1186676,0.0,3.966666698,429.7333374,4,0.005188,0.04688,0.08008,0.0,0.01758,65.46826172,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.64752007,1002.5,26.10000038,0.0,6.400307655,1.969931006,465.3080139,95.29999542,1,4
2021-11-04 20:40 +08:00,23.03333282,62.41999817,81.31800079,27.0636673,0.0,4.099999905,431.7333374,4,0.005188,0.04687,0.08105,0.0,0.01563,50.87371445,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.64752007,1002.696777,26.10000038,0.0,43.29817963,2.183177471,467.4582825,94.80000305,1,4
2021-11-04 20:45 +08:00,23.24137878,62.43448257,81.33034515,27.06448364,0.0,4.13793087,433.0689697,3,0.005249,0.0459,0.08106,0.0,0.01757,61.03486633,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.64752007,1002.700012,26.10000038,0.0,36.50167084,2.209940434,466.0946655,94.99999237,1,4
2021-11-04 20:50 +08:00,25.86666679,62.63999939,81.30033112,27.06699944,0.0,4.566666603,433.9666748,1,0.005188,0.04688,0.08105,0.0,0.01758,65.47007751,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.74696541,1002.900024,26.10000038,0.0,27.32462502,1.699661613,466.4880981,94.5,1,4
2021-11-04 20:55 +08:00,23.4285717,62.21071243,81.21928406,27.09178543,0.0,4.642857075,431.4285583,3,0.005188,0.04589,0.08008,0.0,0.01563,84.35921478,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.74696541,1002.900024,26.20000076,0.0,303.0881348,0.399996996,466.0946655,94.89997101,1,4
2021-11-04 21:00 +08:00,20.0,62.90333176,81.20266724,27.08366585,0.0,4.099999905,428.8333435,2,0.005249,0.04688,0.08105,0.0,0.01757,77.35823059,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.74696541,1002.900024,26.20000076,0.0,279.3627625,0.309998006,465.5078125,94.1999588,1,4
2021-11-04 21:05 +08:00,20.0,62.89666748,81.18733215,27.09633255,0.0,4.199999809,428.2999878,3,0.005188,0.0459,0.08106,0.0,0.01758,80.935112,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.74696541,1003.099976,26.20000076,0.0,22.81084824,2.02990365,467.6922607,94.19999695,1,4
2021-11-04 21:10 +08:00,20.03225899,62.97742081,81.21612549,27.07967758,0.0,4.322580814,431.419342,2,0.005188,0.04687,0.08008,0.0,0.01563,69.65823364,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.74696541,1003.099976,26.20000076,0.0,77.49833679,0.110045776,466.0947876,94.30000305,1,4
2021-11-04 21:15 +08:00,20.56666756,62.91333389,81.4363327,27.02300072,0.0,4.400000095,431.6333313,1,0.005249,0.0459,0.08105,0.0,0.01758,69.65802002,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.74696541,1003.200012,26.20000076,0.0,226.7874146,0.410067946,466.8747559,94.19998169,1,4
2021-11-04 21:20 +08:00,21.20000076,62.85333252,81.40366364,27.03066635,0.0,4.233333111,430.6666565,2,0.005188,0.04688,0.08106,0.0,0.01757,69.66093445,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.74696541,1003.099976,26.20000076,0.0,110.5828094,0.360289186,465.594574,94.0,1,4
2021-11-04 21:25 +08:00,22.36666679,62.74333191,81.3239975,27.04800034,0.0,4.233333111,430.0,1,0.005188,0.04589,0.08105,0.0,0.01563,73.60850525,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.74696541,1003.099976,26.20000076,0.0,47.79574966,0.290103942,466.2945557,93.79998779,1,4
2021-11-04 21:30 +08:00,22.79999924,62.6566658,81.19933319,27.08166695,0.0,4.266666889,427.0333252,1,0.005249,0.04688,0.08008,0.0,0.01758,80.93522644,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.74696541,1003.099976,26.20000076,0.0,91.60771179,0.729983389,467.2940369,94.0,1,4
2021-11-04 21:35 +08:00,22.79999924,62.63333511,81.34600067,27.04733276,0.0,4.166666508,428.3999939,2,0.005188,0.0459,0.08105,0.0,0.01758,80.93469238,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.74696541,1003.0,26.20000076,0.0,235.4846497,0.310000002,466.6943359,94.20001221,1,4
2021-11-04 21:40 +08:00,24.41379356,62.63793182,81.1182785,27.09724045,0.0,4.482758522,430.1724243,3,0.005188,0.04687,0.08106,0.0,0.01562,77.35677338,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.74696541,1003.200012,26.20000076,0.0,111.6194382,0.430009156,465.9947205,94.29999542,1,4
2021-11-04 21:45 +08:00,23.1785717,62.11071396,81.1889267,27.0817852,0.0,4.035714149,430.3928528,2,0.005249,0.0459,0.08008,0.0,0.01758,77.35980988,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.84838486,1003.099976,26.20000076,0.0,322.272644,0.430000007,465.89505,93.79998016,1,4
2021-11-04 21:50 +08:00,20.0,62.90999985,81.21900177,27.06500053,0.0,4.466666698,432.5666809,1,0.005188,0.04688,0.08105,0.0,0.01758,87.65118408,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.84838486,1003.200012,26.20000076,0.0,56.00497437,0.770024478,466.6860962,93.49999237,1,3
2021-11-04 21:55 +08:00,20.0,62.46333313,81.39233398,27.01333427,0.0,4.0,429.5,2,0.005188,0.04589,0.08106,0.0,0.01562,80.93424988,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.84838486,1003.099976,26.20000076,0.0,350.1929321,0.596343279,466.2946167,92.80000305,1,3
2021-11-04 22:00 +08:00,20.0,62.43333435,81.41166687,27.0126667,0.0,4.033333302,428.3999939,2,0.005249,0.04688,0.08105,0.0,0.01758,73.60984039,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.84838486,1003.200012,26.39999962,0.0,2.750599146,0.789898276,466.6943359,92.79998016,1,4
2021-11-04 22:05 +08:00,20.13333321,62.48666763,81.40567017,27.01966667,0.0,4.066666603,425.0,1,0.005188,0.04687,0.08008,0.0,0.01758,77.35897827,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.84838486,1003.299988,26.5,0.0,205.8920593,0.180000007,467.2940674,92.40000153,1,4
2021-11-04 22:10 +08:00,21.0,62.48333359,81.3793335,27.02133369,0.0,3.833333254,424.6000061,1,0.005188,0.0459,0.08105,0.0,0.01562,80.93271637,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.84838486,1003.299988,26.5,0.0,5.210027218,0.450004637,466.4945068,92.40002441,1,4
2021-11-04 22:15 +08:00,21.63333321,62.54666519,81.33366394,27.03700066,0.0,3.799999952,423.9666748,2,0.005249,0.04688,0.08106,0.0,0.01758,73.60857391,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.84838486,1003.299988,26.5,0.0,71.43256378,0.380034924,467.4938965,93.59999847,1,4
2021-11-04 22:20 +08:00,22.39999962,63.16999817,81.28266907,27.05333328,0.0,4.166666508,426.8666687,2,0.005188,0.0459,0.08008,0.0,0.01758,73.50782776,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.84838486,1003.299988,26.39999962,0.0,45.35707474,0.279976189,466.4945068,94.3000412,1,4
2021-11-04 22:25 +08:00,22.10000038,63.03666687,81.22666931,27.06033325,0.0,3.599999905,424.2999878,2,0.005188,0.04687,0.08105,0.0,0.01562,73.60903168,100.0,26.70000076,7.802823067,0.0,0.02877076,23.62661362,17,0.0,95.1160965,0.0,24.84838486,1003.400024,26.40000725,0.0,339.7993164,0.270003349,467.0940857,94.90001678,1,4
2021-11-04 22:30 +08:00,22.79310417,62.14827728,81.12586212,27.08275795,0.0,3.758620739,426.6551819,2,0.005249,0.0459,0.08106,0.0,0.01758,73.60650635,100.0,26.70000076,7.802823067,0.0,0.02877076,23.77526665,17,0.0,95.1160965,0.0,24.84838486,1003.400024,26.39998055,0.0,134.8922119,0.510031998,465.894928,95.30000305,1,4
2021-11-04 22:35 +08:00,22.56666756,62.38000107,81.23999786,27.05633354,0.0,3.799999952,427.7333374,3,0.005188,0.04688,0.08105,0.0,0.01758,65.46746063,100.0,26.70000076,7.802823067,0.0,0.02877076,23.77526665,17,0.0,95.1160965,0.0,24.94828987,1003.299988,26.29999924,0.0,102.9025726,0.160026982,465.6947632,96.20000458,1,4
2021-11-04 22:40 +08:00,20.3571434,61.7321434,81.46107483,27.00214195,0.0,4.035714149,425.2857056,2,0.005188,0.04589,0.08008,0.0,0.01563,65.46853638,100.0,26.70000076,7.802823067,0.0,0.02877076,23.77526665,17,0.0,95.1160965,0.0,24.94828987,1003.299988,26.29999924,0.0,5.701699734,0.369981289,465.8948975,96.69999695,1,4
2021-11-04 22:45 +08:00,20.0,62.50666809,81.45700073,27.00366592,0.0,4.066666603,425.9333191,1,0.005249,0.04688,0.08105,0.0,0.01757,69.65737152,100.0,26.70000076,7.802823067,0.0,0.02877076,23.77526665,17,0.0,95.1160965,0.0,24.94828987,1003.299988,26.29999924,0.0,311.0898438,0.380005985,465.4948425,96.80000305,1,3
2021-11-04 22:50 +08:00,20.0,62.6566658,81.43367004,27.01166725,0.776666641,3.933333397,423.1666565,4,0.005188,0.0459,0.08106,0.0,0.01758,50.87236786,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,24.94828987,1003.299988,26.29999924,0.0,80.79984283,0.779990733,466.4945068,96.30000305,1,3
2021-11-04 22:55 +08:00,20.0,62.69666672,81.47666931,27.0043335,5.946666718,3.833333254,425.0333252,3,0.005188,0.04687,0.08008,0.0,0.01563,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.04850388,1003.200012,26.29999924,0.0,24.22537041,1.866078377,464.4955139,96.19999695,1,4
2021-11-04 23:00 +08:00,20.36666679,62.79000092,81.30433655,27.05166626,14.02666664,4.466666698,427.8999939,2,0.005249,0.0459,0.08105,0.0,0.01757,60.9935112,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.04850388,1003.200012,26.29999924,0.0,60.69173813,0.340154588,465.6947632,96.10005188,1,4
2021-11-04 23:05 +08:00,21.10000038,62.89666748,81.27266693,27.06966591,23.74666595,4.166666508,428.0,3,0.005188,0.04688,0.08106,0.0,0.01758,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.04850388,1003.099976,26.29999924,0.0,349.9509888,0.410101861,466.2944641,96.70001221,1,4
2021-11-04 23:10 +08:00,21.56666756,63.13666534,81.28266907,27.05966759,33.5633316,4.099999905,430.2666626,2,0.005188,0.04589,0.08105,0.0,0.01563,65.46574402,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.04850388,1003.099976,26.10000038,0.0,4.80552721,0.760065258,465.4946899,97.00004578,1,4
2021-11-04 23:15 +08:00,22.96666718,62.87333298,81.38066864,27.05066681,43.59999847,3.966666698,432.3333435,3,0.005249,0.04688,0.08008,0.0,0.01758,65.46682739,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.04850388,1003.099976,26.10000038,0.0,22.30061722,0.709987164,465.0950623,97.19999695,1,3
2021-11-04 23:20 +08:00,23.37931061,62.71034622,81.3996582,27.05448341,52.84138107,4.310344696,430.4827576,2,0.005188,0.04687,0.08105,0.0,0.01757,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.04850388,1003.099976,26.10000038,0.0,72.2985611,0.389999986,466.4943542,96.59999847,1,2
