timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-04 23:25 +08:00,23.66666603,62.87333298,81.33133698,27.07933426,61.41333389,3.933333397,429.8999939,1,0.005188,0.0459,0.08106,0.0,0.01563,65.46791077,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.04850388,1003.099976,26.10000038,0.0,43.70508194,0.409997672,464.698761,96.40000153,1,2
2021-11-04 23:30 +08:00,21.8214283,62.18214417,81.20678711,27.12142944,69.82499695,4.321428776,428.8928528,1,0.005249,0.04688,0.08008,0.0,0.01758,65.46853638,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.04850388,1003.099976,26.10000038,0.0,221.3180237,0.359973103,465.4948425,96.19999695,1,2
2021-11-04 23:35 +08:00,20.0,62.98333359,81.23000336,27.13033295,74.40666962,4.199999809,428.7333374,1,0.005188,0.0459,0.08105,0.0,0.01758,65.4680481,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.04850388,1003.200012,26.1000042,0.0,30.89951706,0.55000931,465.494873,95.5,1,2
2021-11-04 23:40 +08:00,20.0,62.90999985,81.36000061,27.10966682,79.59999847,4.300000191,430.2999878,1,0.005188,0.04687,0.08105,0.0,0.01562,60.99177933,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.0485096,1003.200012,26.20000076,0.0,32.89990997,0.300065309,465.8946533,94.79999542,1,1
2021-11-04 23:45 +08:00,20.0,62.98333359,81.06199646,27.19766617,89.72000122,4.266666889,426.5,1,0.005249,0.0459,0.08106,0.0,0.01758,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.14806938,1003.099976,26.20000076,0.0,259.3619995,0.399989188,464.8953247,94.19999695,1,1
2021-11-04 23:50 +08:00,20.26666641,62.90000153,81.06666565,27.20266724,96.50333405,4.433333397,426.7666626,1,0.005188,0.04687,0.08008,0.0,0.01758,60.98991776,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.14806938,1003.299988,26.20000076,0.0,135.2878723,0.070099577,466.6943054,94.19997406,1,1
2021-11-04 23:55 +08:00,20.83333397,62.89333344,80.95266724,27.24133301,103.6299973,4.533333302,427.7333374,2,0.005188,0.0459,0.08105,0.0,0.01562,56.16210556,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.14806938,1003.200012,26.20000076,0.0,28.45070076,0.629992902,465.4948425,94.0,1,1
2021-11-05 00:00 +08:00,21.10000038,62.92333221,80.73400116,27.27466583,113.1399994,4.599999905,427.0666809,2,0.005249,0.04688,0.08106,0.0,0.01758,60.99308014,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.14806938,1003.299927,26.20000076,0.0,26.99995613,0.519960999,464.4953308,93.80000305,1,1
2021-11-05 00:05 +08:00,20.0,63.04333496,76.66200256,27.0126667,123.5533371,3.400000095,427.5666809,1,0.005188,0.0459,0.08008,0.0,0.02539,65.46746063,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.14806938,1003.099976,26.20000076,0.0,54.59606171,0.340002,464.8952637,93.59999847,1,1
2021-11-05 00:10 +08:00,20.0,62.93000031,74.26533508,26.49200058,129.1166687,2.533333302,427.2666626,1,0.005188,0.04687,0.08105,0.0,0.02539,56.16234589,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.14806938,1003.099976,26.20000076,0.0,33.5939827,0.999962032,466.0943909,93.59999847,1,1
2021-11-05 00:15 +08:00,20.0,62.97930908,72.90206909,26.21344757,131.6827545,2.103448391,424.5172424,1,0.005249,0.0459,0.08105,0.0,0.02539,69.65638733,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.14806938,1003.200012,26.20000076,0.0,45.40261078,0.749976695,465.6947937,93.29999542,1,1
2021-11-05 00:20 +08:00,20.1071434,62.0892868,71.27749634,26.42535782,134.0535736,2.071428537,425.0,2,0.005188,0.04687,0.08106,0.0,0.02539,65.46791077,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.14806938,1003.099976,26.20000076,0.0,32.45819092,0.459924936,465.894928,92.69999695,1,1
2021-11-05 00:25 +08:00,20.0,62.75,69.69799805,26.86400032,135.4433289,1.433333278,423.7999878,1,0.005188,0.0459,0.08008,0.0,0.02539,69.65722656,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.14806938,1002.900024,26.30000496,0.0,27.59837532,0.360003352,465.0950928,92.80000305,1,1
2021-11-05 00:30 +08:00,20.0,62.65333176,68.94566345,27.03566742,135.1633301,1.5,422.2666626,2,0.005249,0.04688,0.08105,0.0,0.02735,60.99192429,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.14806938,1002.900024,26.39999962,0.0,251.6068726,0.130010813,465.0950928,92.80000305,1,1
2021-11-05 00:35 +08:00,20.0,62.74000168,68.72200012,27.03100014,128.3366699,1.233333349,421.5,2,0.005188,0.04687,0.08106,0.0,0.02539,65.46686554,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.14806938,1002.900024,26.39999962,0.0,17.29878616,1.059846044,464.8953857,92.69999695,1,1
2021-11-05 00:40 +08:00,20.0,62.63000107,68.47366333,27.07233238,135.2333374,1.266666651,417.2999878,1,0.005188,0.0459,0.08007,0.0,0.02539,60.99134827,100.0,26.70000076,7.802823067,0.0,0.02877076,23.92378807,17,0.0,95.1160965,0.0,25.14806938,1002.900024,26.39999962,0.0,30.59969521,0.899988234,466.4944763,92.19999695,0,0
2021-11-05 00:45 +08:00,20.0,62.43225861,68.23999786,27.06032181,139.4903259,1.258064508,417.5484009,1,0.005249,0.04688,0.08106,0.0,0.02539,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.07252312,17,0.0,95.1160965,0.0,25.14806938,1002.900024,26.39999962,0.0,79.3026886,0.370000005,465.0950317,92.19999695,0,0
2021-11-05 00:50 +08:00,20.0,62.22999954,68.14600372,27.04266739,141.5733337,1.100000024,420.1333313,1,0.005188,0.04589,0.08105,0.0,0.02539,50.87228775,100.0,26.70000076,7.802823067,0.0,0.02877076,24.07252312,17,0.0,95.1160965,0.0,25.14806938,1002.900024,26.39999962,0.0,70.29956818,0.189998016,465.0950317,92.80000305,0,0
2021-11-05 00:55 +08:00,20.13333321,62.1866684,67.92466736,27.03866577,141.3399963,1.033333302,416.7333374,1,0.005188,0.04688,0.08106,0.0,0.02539,50.87220001,100.0,26.70000076,7.802823067,0.0,0.02877076,24.07252312,17,0.0,95.1160965,0.0,25.14806938,1002.799988,26.29999924,0.0,331.145874,0.250019997,464.6951904,93.0,0,0
2021-11-05 01:00 +08:00,20.83333397,62.0933342,67.69833374,27.02099991,140.9400024,1.166666627,414.7000122,1,0.005249,0.0459,0.08008,0.0,0.02539,50.87343216,100.0,26.70000076,7.802823067,0.0,0.02877076,24.07252312,17,0.0,95.1160965,0.0,25.14806938,1002.799988,26.29999924,0.0,214.3044434,0.159999996,465.2950439,92.19997406,0,0
2021-11-05 01:05 +08:00,21.0,62.37241364,67.57206726,27.0120697,192.2275848,1.0,413.4482727,2,0.005188,0.04687,0.08105,0.0,0.01758,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.22119331,17,0.0,95.1160965,0.0,25.14806938,1002.799988,26.29999924,0.0,192.3751678,0.189994663,464.8951416,91.50002289,0,0
2021-11-05 01:10 +08:00,21.96666718,62.55666733,67.23733521,27.0783329,255.6466675,1.0,413.1666565,2,0.005188,0.0459,0.08106,0.0,0.01562,50.87308121,100.0,26.70000076,7.802823067,0.0,0.02877076,24.22119331,17,0.0,95.1160965,0.0,25.24715233,1002.799988,26.29999924,0.0,333.1585388,0.100000001,465.8944702,91.69999695,0,0
2021-11-05 01:15 +08:00,35.92856979,61.41428757,66.90214539,27.15999985,256.282135,1.107142806,413.4642944,1,0.005249,0.04688,0.08007,0.0,0.01758,44.96538162,100.0,26.70000076,7.802823067,0.0,0.02877076,24.22119331,17,0.0,95.1160965,0.0,25.24715233,1002.599976,26.2999897,0.0,118.1006241,0.400000006,465.0950317,91.69998932,0,0
2021-11-05 01:20 +08:00,22.86666679,61.99000168,66.42766571,27.27499962,255.9866638,1.100000024,414.5666809,1,0.005188,0.0459,0.08106,0.0,0.01758,56.16067505,100.0,26.70000076,7.802823067,0.0,0.02877076,24.22119331,17,0.0,95.1160965,0.0,25.24715233,1002.599976,26.14999199,0.0,52.65087891,0.389998406,465.0950317,91.75000763,0,0
2021-11-05 01:25 +08:00,20.03333282,61.89333344,66.13233185,27.32233238,253.0033264,1.033333302,415.2000122,1,0.005188,0.04687,0.08105,0.0,0.01562,50.87220001,100.0,26.70000076,7.802823067,0.0,0.02877076,24.22119331,17,0.0,95.1160965,0.0,25.24715233,1002.599976,26.14999771,0.0,66.50289154,0.230000004,465.0950317,92.00001526,0,0
2021-11-05 01:30 +08:00,20.0,61.65999985,65.83499908,27.39233398,254.3133392,1.0,413.9333191,2,0.005249,0.0459,0.08106,0.0,0.01758,50.8735466,100.0,26.70000076,7.802823067,0.0,0.02877076,24.22119331,17,0.0,95.1160965,0.0,25.24715233,1002.400024,26.19998741,0.0,110.4000015,0.07,464.89505,92.30000305,0,0
2021-11-05 01:35 +08:00,20.0,61.73333359,65.8073349,27.37033272,256.9299927,1.0,412.4666748,2,0.005188,0.04687,0.08008,0.0,0.01758,56.16129303,100.0,26.70000076,7.802823067,0.0,0.02877076,24.22119331,17,0.0,95.1160965,0.0,25.24715233,1002.299988,26.0,0.0,122.199791,0.25,464.095459,91.69999695,0,0
2021-11-05 01:40 +08:00,20.0,61.5,65.75700378,27.38333321,262.25,1.066666722,413.5333252,4,0.005188,0.0459,0.08105,0.0,0.01563,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.22119331,17,0.0,95.1160965,0.0,25.24715233,1002.299988,26.10000038,0.0,112.098175,0.40998134,465.2948914,91.40000153,0,0
2021-11-05 01:45 +08:00,20.10000038,61.65333176,65.72467041,27.37800026,262.2633362,1.066666722,415.2666626,2,0.005249,0.04688,0.08106,0.0,0.01757,65.46791077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.22119331,17,0.0,95.1160965,0.0,25.34615517,1002.099976,26.10000038,0.0,183.6943207,0.189999998,464.8951721,91.5,0,0
2021-11-05 01:50 +08:00,20.26666641,62.04333496,65.38466644,27.42133331,238.8933258,1.066666722,411.9666748,2,0.005188,0.0459,0.08007,0.0,0.01758,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.22119331,17,0.0,95.1160965,0.0,25.34615517,1002.099976,26.20000076,0.0,326.0994263,0.110001996,465.494873,91.10003662,0,0
2021-11-05 01:55 +08:00,20.03333282,62.42666626,65.29799652,27.42266655,226.1633301,1.066666722,413.8999939,1,0.005188,0.04687,0.08106,0.0,0.01563,60.99135208,100.0,26.70000076,7.802823067,0.0,0.02877076,24.22119331,17,0.0,95.1160965,0.0,25.34615517,1002.099976,26.20000076,0.0,346.3888855,0.100010663,464.6951294,91.5,0,0
2021-11-05 02:00 +08:00,20.0,62.70000076,65.30137634,27.42517281,243.2034454,1.034482718,414.4137878,3,0.005249,0.04688,0.08105,0.0,0.01758,65.46881866,100.0,26.70000076,7.802823067,0.0,0.02877076,24.37033272,17,0.0,95.1160965,0.0,25.34615517,1002.200012,26.20000076,0.0,247.6999969,0.229961053,465.0951233,91.19999695,0,0
2021-11-05 02:05 +08:00,20.0,62.17142868,65.27928925,27.42178535,247.4499969,1.0,416.1785583,1,0.005188,0.04589,0.08106,0.0,0.01757,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.37033272,17,0.0,95.1160965,0.0,25.34615517,1002.099976,26.20000076,0.0,333.5932617,0.080016308,465.4947815,91.5,0,0
2021-11-05 02:10 +08:00,20.0,61.89333344,65.27433014,27.4216671,211.2899933,1.0,418.5666809,2,0.005188,0.04688,0.08008,0.0,0.01563,60.99209976,100.0,26.70000076,7.802823067,0.0,0.02877076,24.37033272,17,0.0,95.1160965,0.0,25.34615517,1002.099976,26.20000076,0.0,354.3974304,0.250001997,465.0950623,92.00003815,0,0
2021-11-05 02:15 +08:00,20.0,61.97333145,65.18966675,27.43733406,205.0500031,1.0,419.4666748,2,0.005249,0.0459,0.08105,0.0,0.01758,65.46826172,100.0,26.70000076,7.802823067,0.0,0.02877076,24.37033272,17,0.0,95.1160965,0.0,25.4466362,1001.900024,26.20000076,0.0,223.4903107,0.140000001,466.0946045,92.19999695,0,0
2021-11-05 02:20 +08:00,20.0,62.09999847,65.21700287,27.3939991,206.3500061,1.066666722,420.2666626,3,0.005188,0.04687,0.08106,0.0,0.01757,65.46731567,100.0,26.70000076,7.802823067,0.0,0.02877076,24.37033272,17,0.0,95.1160965,0.0,25.4466362,1001.900024,26.10000038,0.0,339.7000122,0.140000001,465.8946228,92.30000305,0,0
2021-11-05 02:25 +08:00,20.0,62.01666641,65.20233154,27.36766624,208.4266663,1.100000024,422.2000122,1,0.005188,0.0459,0.08007,0.0,0.01563,56.16146088,100.0,26.70000076,7.802823067,0.0,0.02877076,24.37033272,17,0.0,95.1160965,0.0,25.4466362,1001.900024,26.10000038,0.0,143.8999481,0.170000002,464.4953003,92.40000153,0,0
2021-11-05 02:30 +08:00,20.0,62.0933342,65.09600067,27.38966751,225.3966675,1.033333302,422.5666809,3,0.005249,0.04688,0.08106,0.0,0.01758,60.99071884,100.0,26.70000076,7.802823067,0.0,0.02877076,24.37033272,17,0.0,95.1160965,0.0,25.4466362,1001.799988,26.10000038,0.0,66.09654236,0.059999999,465.2907104,92.59999847,0,0
2021-11-05 02:35 +08:00,20.0,61.88666534,65.09799957,27.38966751,259.6666565,1.066666722,420.7000122,1,0.005188,0.04589,0.08105,0.0,0.01758,65.46791077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.51905823,17,0.0,95.1160965,0.0,25.4466362,1001.799988,26.10000038,0.0,249.8538361,0.172311008,464.09552,93.0,0,0
2021-11-05 02:40 +08:00,20.10000038,61.74333191,64.93133545,27.44933319,255.6100006,1.166666627,418.5666809,2,0.005188,0.04688,0.08106,0.0,0.01562,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.51905823,17,0.0,95.1160965,0.0,25.54716492,1001.799927,26.0000248,0.0,41.0447464,0.379942507,465.0950317,92.69999695,0,0
2021-11-05 02:45 +08:00,20.26666641,61.67333221,64.9196701,27.43133354,266.5366516,1.066666722,419.0333252,2,0.005249,0.0459,0.08008,0.0,0.01758,65.46731567,100.0,26.70000076,7.802823067,0.0,0.02877076,24.51905823,17,0.0,95.1160965,0.0,25.54716492,1001.700012,26.0,0.0,84.90606689,0.299990684,465.2948608,92.69999695,0,0
2021-11-05 02:50 +08:00,20.48275948,61.82413864,64.87068939,27.42413712,281.7792969,1.137930989,420.2069092,1,0.005188,0.04687,0.08105,0.0,0.01758,65.46768951,100.0,26.70000076,7.802823067,0.0,0.02877076,24.51905823,17,0.0,95.1160965,0.0,25.54716492,1001.599976,26.0,0.0,60.70359039,0.189999998,464.1954346,93.00000763,0,0
2021-11-05 02:55 +08:00,20.3928566,60.92142868,64.68643188,27.4717865,293.2392883,1.142857194,420.1071472,3,0.005188,0.0459,0.08106,0.0,0.01562,69.65577698,100.0,26.70000076,7.802823067,0.0,0.02877076,24.51905823,17,0.0,95.1160965,0.0,25.54716492,1001.599976,25.90001869,0.0,10.42394638,0.330000013,464.2953491,93.5,0,0
2021-11-05 03:00 +08:00,20.0,61.79999924,64.67766571,27.46933365,290.5533447,1.133333325,418.3666687,1,0.005249,0.04688,0.08007,0.0,0.01758,56.16153336,100.0,26.70000076,7.802823067,0.0,0.02877076,24.51905823,17,0.0,95.1160965,0.0,25.54716492,1001.599976,25.89999962,0.0,150.5005341,0.070001654,464.4953003,93.5,0,0
2021-11-05 03:05 +08:00,20.0,61.7266655,64.6886673,27.45933342,279.1766663,1.133333325,418.0333252,2,0.005188,0.04589,0.08106,0.0,0.01758,65.46723938,100.0,26.70000076,7.802823067,0.0,0.02877076,24.66817474,17,0.0,95.1160965,0.0,25.64808846,1001.599976,25.89999962,0.0,158.203476,0.080019474,464.2952271,93.70001221,0,0
2021-11-05 03:10 +08:00,20.0,63.08666611,64.58733368,27.48266602,269.6466675,1.100000024,423.0,1,0.005188,0.04688,0.08105,0.0,0.01562,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.66817474,17,0.0,95.1160965,0.0,25.64808846,1001.599976,25.89999962,0.0,242.0928955,0.209999993,462.8963623,94.0,0,0
2021-11-05 03:15 +08:00,20.0,63.00666809,64.69300079,27.44266701,286.2166748,1.233333349,425.8333435,2,0.005249,0.04687,0.08106,0.0,0.01758,60.9917984,100.0,26.70000076,7.802823067,0.0,0.02877076,24.66817474,17,0.0,95.1160965,0.0,25.64808846,1001.5,26.0,0.0,186.4067688,0.219973341,463.8955078,93.99997711,0,0
2021-11-05 03:20 +08:00,20.0,61.66666794,64.53399658,27.47066689,287.7166748,1.233333349,429.1333313,2,0.005188,0.0459,0.08008,0.0,0.01758,56.16218567,100.0,26.70000076,7.802823067,0.0,0.02877076,24.66817474,17,0.0,95.1160965,0.0,25.64808846,1001.5,26.00001717,0.0,241.1028595,0.230031654,464.6950684,93.49994659,0,0
2021-11-05 03:25 +08:00,20.10000038,61.7733345,64.45300293,27.48566628,288.9333191,1.233333349,431.9333191,2,0.005188,0.04688,0.08105,0.0,0.01562,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.66817474,17,0.0,95.1160965,0.0,25.64808846,1001.5,26.10000038,6.66e-05,274.1977539,0.379990667,463.8955994,92.5,0,0
2021-11-05 03:30 +08:00,20.39999962,62.03666687,64.37033081,27.50366592,285.4100037,1.133333325,430.6333313,2,0.005249,0.0459,0.08106,0.0,0.01758,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.66817474,17,0.0,95.1160965,0.0,25.64808846,1001.299988,26.20000076,0.0,225.9036865,0.169978008,464.2954712,92.5,0,0
2021-11-05 03:35 +08:00,22.73333359,61.91333389,64.61833191,27.4829998,278.936676,1.466666698,432.1333313,2,0.005188,0.04687,0.08007,0.0,0.01758,65.46791077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.66817474,17,0.0,95.1160965,0.0,25.64808846,1001.299988,26.10000038,0.0,145.5099182,0.230000004,464.2952881,92.80000305,0,0
2021-11-05 03:40 +08:00,22.60000038,61.70333481,64.48000336,27.51933289,268.0466614,1.733333349,433.1333313,2,0.005188,0.0459,0.08106,0.0,0.01563,60.9911232,100.0,26.70000076,7.802823067,0.0,0.02877076,24.66817474,17,0.0,94.61881256,0.0,25.74850845,1001.099976,26.10000038,0.0,348.4994812,0.080002889,465.0950317,93.0,0,0
2021-11-05 03:45 +08:00,22.8571434,60.99285889,64.47357178,27.51214218,255.7964325,1.607142806,437.0714417,1,0.005188,0.04687,0.08105,0.0,0.01757,56.16218567,100.0,26.70000076,7.802823067,0.0,0.02877076,24.66817474,17,0.0,94.61881256,0.0,25.74850845,1001.099976,26.10000038,0.0,354.7796021,0.449999988,465.0950012,93.30000305,0,0
2021-11-05 03:50 +08:00,20.0,61.74482727,64.47758484,27.47931099,237.7689667,1.758620739,435.4482727,2,0.005249,0.0459,0.08106,0.0,0.01758,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.66817474,17,0.0,94.61881256,0.0,25.74850845,1000.900024,26.10000038,0.0,356.4974976,0.180000007,465.6947021,93.5,0,0
2021-11-05 03:55 +08:00,20.0,61.80666733,64.65032959,27.45633316,230.2599945,1.733333349,438.2000122,3,0.005188,0.04688,0.08008,0.0,0.01563,56.16226578,100.0,26.70000076,7.802823067,0.0,0.02877076,24.66817474,17,0.0,94.61881256,0.0,25.74850845,1000.900024,26.09998131,0.0,79.7488327,0.050012819,464.2954102,93.8000412,0,0
2021-11-05 04:00 +08:00,20.0,62.59354782,64.44451904,27.58870888,221.3838654,1.580645204,440.5484009,2,0.005188,0.0459,0.08105,0.0,0.01758,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.81734276,17,0.0,94.61881256,0.0,25.74850845,1000.900024,26.0,0.0,256.3838501,0.070006661,464.4953308,94.30000305,0,0
2021-11-05 04:05 +08:00,20.76666641,61.98666763,64.47100067,27.59866714,217.8166656,1.700000048,449.0666809,3,0.005249,0.04687,0.08105,0.0,0.02539,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.81734276,17,0.0,94.61881256,0.0,25.74850845,1000.900024,25.89999962,0.0,333.0,0.119999997,464.6987915,94.5,0,0
2021-11-05 04:10 +08:00,20.79999924,62.00333405,64.45800018,27.64666748,214.293335,1.866666675,453.1666565,1,0.005188,0.0459,0.08008,0.0,0.02539,50.87228775,100.0,26.70000076,7.802823067,0.0,0.02877076,24.81734276,17,0.0,94.61881256,0.0,25.74850845,1000.900024,25.89999771,0.0,75.6991272,0.150002658,464.095459,94.5,0,0
2021-11-05 04:15 +08:00,21.0,61.9366684,64.66866302,27.60333252,212.3266602,1.933333278,453.5,2,0.005188,0.04688,0.08106,0.0,0.02539,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.81734276,17,0.0,94.61881256,0.0,25.74850845,1000.900024,25.79999924,0.0,31.50166512,0.5,462.6962891,94.19999695,0,0
2021-11-05 04:20 +08:00,85.3666687,61.91333389,64.75333405,27.5933342,205.4233398,1.899999976,454.7666626,1,0.005249,0.04589,0.08105,0.0,0.02539,60.98999405,100.0,26.70000076,7.802823067,0.0,0.02877076,24.81734276,17,0.0,94.61881256,0.0,25.84832191,1001.099915,25.89997482,0.0,291.6705322,0.279945016,463.2958374,94.19999695,0,0
2021-11-05 04:25 +08:00,175.0333405,61.72999954,64.89700317,27.6060009,205.1633301,1.633333325,458.5333252,2,0.005188,0.04688,0.08106,0.0,0.02539,56.16067505,100.0,26.70000076,7.802823067,0.0,0.02877076,24.81734276,17,0.0,94.61881256,0.0,25.84832191,1000.900024,25.79999924,0.0,176.4799957,0.290026814,463.4956665,94.35001373,0,0
2021-11-05 04:30 +08:00,155.4666595,61.89333344,64.87333679,27.70833397,217.9333344,1.833333373,462.4666748,3,0.005188,0.0459,0.08008,0.0,0.02734,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.81734276,17,0.0,94.61881256,0.0,25.84832191,1000.900024,25.8000145,0.000149788,25.39935493,0.729949117,463.0959778,94.80000305,0,0
2021-11-05 04:35 +08:00,126.9310379,61.41724014,64.48310089,27.87103462,237.8862,1.620689631,463.9655151,2,0.005249,0.04687,0.08105,0.0,0.02539,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.81734276,17,0.0,94.61881256,0.0,25.84832191,1001.0,25.89999962,0.0,233.6922302,0.280004323,464.4952698,94.59999847,0,0
2021-11-05 04:40 +08:00,41.0357132,60.72142792,64.28035736,27.99250031,247.1535645,1.678571463,459.75,2,0.005188,0.04688,0.08105,0.0,0.02539,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.81734276,17,0.0,94.61881256,0.0,25.84832191,1001.0,25.89999962,0.0,319.7982788,0.25999999,464.0954285,94.59999847,0,0
2021-11-05 04:45 +08:00,20.23333359,61.47000122,64.98799896,27.98833275,235.1533356,2.0,460.5,1,0.005188,0.0459,0.08008,0.0,0.02539,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.81734276,17,0.0,94.61881256,0.0,25.84832191,1001.0,25.89999962,0.0,263.6985779,0.369981706,464.2953186,94.40000153,0,0
2021-11-05 04:50 +08:00,26.70000076,61.38999939,65.72233582,28.0720005,228.5166626,1.966666698,462.5666809,2,0.005249,0.04687,0.08106,0.0,0.02539,56.1617012,100.0,26.70000076,7.802823067,0.0,0.02877076,24.81734276,17,0.0,94.61881256,0.0,25.84832191,1000.900024,26.0,0.0,231.513031,0.080037974,463.6956787,94.19999695,0,0
2021-11-05 04:55 +08:00,22.86666679,61.35333252,65.95366669,28.1016674,242.8733368,2.0,464.5333252,1,0.005188,0.0459,0.08105,0.0,0.0254,58.57619095,100.0,26.70000076,7.802823067,0.0,0.02877076,24.93621635,17,0.0,94.61881256,0.0,25.84832191,1000.859924,26.05994034,0.0,297.9020996,0.574157953,464.4952698,93.52048492,0,0
2021-11-05 05:00 +08:00,20.39999962,61.27666855,66.54933167,28.16399956,243.2899933,2.333333254,465.1000061,2,0.005188,0.04687,0.08106,0.0,0.02539,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,94.61881256,0.0,25.94772911,1000.799988,26.10001755,0.0,281.3083191,0.270029992,465.4949951,92.69999695,0,0
2021-11-05 05:05 +08:00,20.03333282,61.26666641,67.08966827,28.12633324,233.5333405,2.233333349,467.8666687,3,0.005249,0.0459,0.08007,0.0,0.01757,56.1617012,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,94.61878204,0.0,25.94772911,1000.900024,26.20000076,0.0,262.6017456,0.859982669,464.2954102,92.30000305,0,0
2021-11-05 05:10 +08:00,20.0,61.5,67.5530014,28.03499985,230.7200012,2.533333302,468.5,1,0.005188,0.04688,0.08106,0.0,0.01563,60.99055862,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,94.12185669,0.0,25.94772911,1000.799988,26.20000076,0.0,267.0991516,0.439978689,464.4954834,92.19999695,0,0
2021-11-05 05:15 +08:00,20.0,61.76333237,67.62133026,27.86000061,238.906662,2.533333302,463.5333252,2,0.005188,0.0459,0.08105,0.0,0.01758,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,94.12185669,0.0,25.94772911,1000.900024,26.20000076,0.0,276.000824,0.78999567,465.2949524,92.19999695,0,0
2021-11-05 05:20 +08:00,20.0,62.29666519,66.98999786,27.81599998,254.8566742,2.566666603,461.2666626,1,0.005249,0.04687,0.08008,0.0,0.01758,56.16023636,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,94.12185669,0.0,25.94772911,1000.900024,26.20000076,0.0,291.8954773,0.59997189,465.8947449,92.19999695,0,0
2021-11-05 05:25 +08:00,20.06666756,62.48333359,65.87966919,27.83566666,265.2566528,2.200000048,463.4666748,2,0.005188,0.0459,0.08106,0.0,0.01562,60.99064255,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,94.12185669,0.0,25.94772911,1000.900024,26.20000076,0.0,282.3993835,0.800019205,465.8963928,91.79999542,0,0
2021-11-05 05:30 +08:00,28.44444466,61.47407532,65.59185028,27.79518509,271.2037048,2.037037134,465.0740662,1,0.005188,0.04687,0.08105,0.0,0.01758,50.87352371,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,94.12185669,0.0,25.94772911,1001.0,26.20000076,0.0,299.5006714,0.450207472,465.4942322,92.0,0,0
2021-11-05 05:35 +08:00,20.0,62.83666611,65.66100311,27.77099991,262.4766541,2.166666746,473.2333374,2,0.005249,0.0459,0.08106,0.0,0.01758,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,94.12185669,0.0,25.94772911,1001.0,26.10000038,0.0,253.600769,0.560018659,464.5047302,92.20001221,0,0
2021-11-05 05:40 +08:00,20.26666641,61.89333344,65.54299927,27.8113327,259.9966736,2.066666603,487.1000061,3,0.005188,0.04688,0.08007,0.0,0.01562,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,94.1218338,0.0,25.94772911,1001.0,26.10000038,0.0,269.0005188,0.709999979,465.0950623,92.5,0,0
2021-11-05 05:45 +08:00,31.5,61.27999878,65.50233459,27.78666687,272.0666809,1.933333278,493.0666809,3,0.005188,0.0459,0.08106,0.0,0.01758,56.16234589,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,93.62155914,0.0,25.94772911,1001.0,26.10000038,0.0,264.8483887,1.060039997,465.0950928,92.5,0,0
2021-11-05 05:50 +08:00,34.03333282,61.52000046,65.21266937,27.84033394,248.5733337,1.733333349,498.0666809,2,0.005249,0.04687,0.08105,0.0,0.01758,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,93.11875916,0.0,25.94772911,1001.0,26.10000038,0.0,274.7978516,0.759966731,465.5926819,92.19998169,0,0
2021-11-05 05:55 +08:00,36.79999924,61.20999908,64.98100281,27.86266708,259.2233276,2.166666746,500.7000122,1,0.005188,0.04688,0.08008,0.0,0.01562,50.87352371,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,93.11875916,0.0,26.04724503,1001.099976,26.10000038,0.0,270.9058838,0.670085013,460.6978455,92.0,0,0
2021-11-05 06:00 +08:00,34.16666794,61.32666779,64.74033356,27.90500069,269.5233459,1.766666651,500.3999939,1,0.005188,0.04589,0.08106,0.0,0.01758,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,93.11875916,0.0,26.04724503,1001.200012,26.10000038,0.0,261.2030029,0.470008999,464.6951599,92.20001221,0,0
2021-11-05 06:05 +08:00,98.40000153,61.1566658,64.38300323,27.97966576,268.1700134,1.633333325,502.2000122,2,0.005249,0.04688,0.08105,0.0,0.01758,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,93.11875916,0.0,26.04724503,1001.299988,26.10000038,0.0,355.5992432,0.849973023,465.2961731,92.50000763,0,0
2021-11-05 06:10 +08:00,175.3999939,61.29000092,64.0039978,27.99333382,259.6733398,1.399999976,495.9333191,2,0.005188,0.0459,0.08106,0.0,0.01562,56.1617012,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,93.11875916,0.0,26.04724503,1001.400024,26.0,0.0,280.3002014,0.43998,465.0950012,92.79999542,0,0
2021-11-05 06:15 +08:00,84.53333282,62.03666687,63.89400101,27.951334,256.4733276,1.433333278,488.5333252,2,0.005188,0.04687,0.08007,0.0,0.01758,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,93.11875916,0.0,26.04724503,1001.400024,26.0,0.0,94.08831024,0.389935076,464.4953003,92.5,0,0
2021-11-05 06:20 +08:00,46.74074173,61.11481476,63.87666702,27.88962936,254.4925995,1.333333373,481.1111145,3,0.005249,0.0459,0.08106,0.0,0.01758,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,93.11875916,0.0,26.04724503,1001.400024,26.0,0.0,37.50043488,0.649993658,464.2953491,92.80001068,0,0
2021-11-05 06:25 +08:00,20.0,61.52999878,64.01733398,27.83499908,246.3233337,1.333333373,477.2000122,1,0.005188,0.04688,0.08105,0.0,0.01563,56.16041183,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,93.11875916,0.0,26.04724503,1001.400024,25.89998055,0.0,21.70082474,0.780034781,463.4958496,94.00003815,0,0
2021-11-05 06:30 +08:00,20.16666603,61.76333237,63.86933517,27.86533356,240.2299957,1.266666651,478.7666626,2,0.005188,0.04589,0.08008,0.0,0.01757,50.87220001,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,92.62023926,0.0,26.04724503,1001.599976,25.79999924,0.0,34.90667725,0.979955018,463.6956482,95.00002289,0,0
2021-11-05 06:35 +08:00,20.0,61.62666702,64.02033234,27.75233269,229.8399963,1.966666698,477.2333374,1,0.005249,0.04688,0.08106,0.0,0.01758,56.1625061,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593094,17,0.0,92.62023926,0.0,26.04724503,1001.599976,25.79999924,0.0,167.4597473,0.265001208,463.29599,95.65003967,0,0
2021-11-05 06:40 +08:00,21.26666641,61.79999924,64.13500214,27.66366577,225.2599945,1.633333325,475.7999878,1,0.005188,0.0459,0.08105,0.0,0.01563,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,24.96593857,17,0.0,92.62023926,0.0,26.04724503,1001.599976,25.79999924,0.0,52.19820786,0.450021416,464.095459,95.80000305,0,0
2021-11-05 06:45 +08:00,35.56666565,62.05333328,64.22899628,27.6503334,220.1633301,1.399999976,478.9666748,2,0.005188,0.04687,0.08106,0.0,0.01757,50.87220001,100.0,26.70000076,7.802823067,0.0,0.02877076,25.114645,17,0.0,92.62023926,0.0,26.04724503,1001.599976,25.79999924,2.0,43.9968605,0.41010195,463.4957275,95.5,0,0
2021-11-05 06:50 +08:00,31.0,62.02999878,64.09432983,27.68300056,222.8333282,1.433333278,483.3999939,2,0.005249,0.0459,0.08007,0.0,0.01758,50.87237549,100.0,26.70000076,7.802823067,0.0,0.02877076,25.114645,17,0.0,92.62023926,0.0,26.04724503,1001.674988,25.79999924,5.250040531,112.9708633,0.962511182,463.7757568,95.22499847,0,0
2021-11-05 06:55 +08:00,49.0,62.25666809,64.13700104,27.70700073,222.9966736,1.533333302,488.0,3,0.005188,0.04688,0.08106,0.0,0.01563,50.87308121,100.0,26.70000076,7.802823067,0.0,0.02877076,25.114645,17,0.0,92.62023926,0.0,26.04724503,1001.799927,25.79999924,10.00016689,31.00086594,0.900001645,463.8955994,95.5,0,0
2021-11-05 07:00 +08:00,68.1333313,62.08666611,64.15200043,27.75766754,219.7866669,1.600000024,497.1333313,1,0.005188,0.0459,0.08105,0.0,0.01758,60.9911232,100.0,26.70000076,7.802823067,0.0,0.02877076,25.114645,17,0.0,92.62023926,0.0,26.04724503,1001.700012,25.79999924,15.00003338,42.49954987,0.769997358,463.6956787,95.80000305,0,0
2021-11-05 07:05 +08:00,172.3333282,61.83000183,63.88899994,27.84266663,210.5066681,1.366666675,502.7333374,2,0.005249,0.04687,0.08008,0.0,0.01757,50.87220001,100.0,26.70000076,7.802823067,0.0,0.02877076,25.114645,17,0.0,92.62023926,0.0,26.04724503,1001.799988,25.79999924,26.00059891,21.2005558,0.79996407,464.6950684,95.69996643,0,0
2021-11-05 07:10 +08:00,157.6666718,62.06000137,63.78566742,27.82233238,200.4966736,1.366666675,502.0333252,1,0.005188,0.04688,0.08106,0.0,0.01563,56.16023636,100.0,26.70000076,7.802823067,0.0,0.02877076,25.114645,17,0.0,92.62023926,0.0,26.14675713,1001.900024,25.89999962,40.00043106,286.3946838,0.350025952,465.0950317,95.0,0,0
2021-11-05 07:15 +08:00,38.14814758,61.61111069,63.7266655,27.81555557,190.8703766,1.296296239,498.2592468,2,0.005188,0.04589,0.08105,0.0,0.01758,56.16085052,100.0,26.70000076,7.802823067,0.0,0.02877076,25.114645,17,0.0,92.62023926,0.0,26.14675713,1001.900024,26.0,54.00030136,355.0692444,0.300004005,466.694397,94.99997711,0,0
2021-11-05 07:20 +08:00,22.16666603,62.06666565,63.73466492,27.78800011,183.2666626,1.333333373,495.1000061,2,0.005249,0.04688,0.08106,0.0,0.01758,56.16138077,100.0,26.70000076,7.802823067,0.0,0.02877076,25.114645,17,0.0,92.62023926,0.0,26.14675713,1002.099976,26.20000076,73.00036621,233.0612335,0.235007778,469.0932922,94.44997406,0,0
2021-11-05 07:25 +08:00,20.06666756,61.86000061,63.64400101,27.76000023,179.2666626,1.233333349,489.1666565,2,0.005188,0.0459,0.08007,0.0,0.01562,50.8726387,100.0,26.70000076,7.802823067,0.0,0.02877076,25.114645,17,0.0,92.62023926,0.0,26.14675713,1002.099976,26.50000763,86.00016785,347.2793274,0.119999997,471.4923706,93.19998169,0,0
2021-11-05 07:30 +08:00,20.03333282,62.35666656,63.86766815,27.67966652,173.5200043,1.100000024,483.6333313,2,0.005188,0.04687,0.08106,0.0,0.01758,50.87343216,100.0,26.70000076,7.802823067,0.0,0.02877076,25.114645,17,0.0,92.62023926,0.0,26.14675713,1002.100891,26.70000076,94.98190308,226.4302826,0.109999999,473.2919006,92.0,0,0
2021-11-05 07:35 +08:00,20.06666756,62.45666504,63.9406662,27.68733406,167.4866638,1.333333373,483.6666565,1,0.005249,0.0459,0.08105,0.0,0.01758,50.87414551,100.0,26.70000076,7.802823067,0.0,0.02877076,25.114645,17,0.0,92.62023926,0.0,26.14675713,1002.400024,27.10001373,105.0003967,69.89308167,0.250017315,476.8855286,91.19987488,0,0
2021-11-05 07:40 +08:00,20.10000038,62.55666733,64.05200195,27.63800049,161.3766632,1.133333325,484.2000122,2,0.005188,0.04688,0.08008,0.0,0.01562,60.99120331,100.0,26.70000076,7.802823067,0.0,0.02877076,25.114645,17,0.0,92.62023926,0.0,26.14675713,1002.400024,27.39999962,116.0001297,224.9057312,0.260021985,478.8891602,88.90000153,0,0
2021-11-05 07:45 +08:00,26.06666756,62.54333496,64.10233307,27.61633301,160.7299957,1.266666651,484.1333313,2,0.005188,0.04589,0.08106,0.0,0.01758,60.99217224,100.0,26.70000076,7.802823067,0.0,0.02877076,25.114645,17,0.0,92.62023926,0.0,26.14675713,1002.400024,27.5,131.0008698,72.11239624,0.150023818,480.4880676,88.19979858,0,0
2021-11-05 07:50 +08:00,21.89999962,62.25999832,64.28299713,27.52466583,157.4666595,1.266666651,481.3999939,3,0.005249,0.04688,0.08105,0.0,0.01758,60.99236298,100.0,26.70000076,7.802823067,0.0,0.02877076,25.114645,17,0.0,92.62023926,0.0,26.14675713,1002.599976,27.70002365,148.0002289,92.99813843,0.28001979,480.2886353,87.09997559,0,0
2021-11-05 07:55 +08:00,20.20000076,62.23666763,64.26667023,27.50499916,164.6499939,1.333333373,475.6333313,3,0.005188,0.0459,0.08106,0.0,0.01562,80.93534851,100.0,26.70000076,7.802823067,0.0,0.02877076,25.11464691,17,0.0,92.62023926,0.0,26.14675713,1002.599976,28.10000229,160.0000458,32.5047493,0.429995716,481.4881897,85.69998169,0,0
2021-11-05 08:00 +08:00,20.26666641,62.38999939,64.39466858,27.47533417,167.6666718,1.333333373,471.7666626,3,0.005188,0.04687,0.08007,0.0,0.01758,80.93309784,100.0,26.70000076,7.802823067,0.0,0.02877076,25.26320648,17,0.0,92.62023926,0.0,26.14675713,1002.700012,28.5,179.0001984,63.20018005,0.209999993,483.6875916,82.30006409,0,0
2021-11-05 08:05 +08:00,20.3928566,61.47857285,64.48571777,27.45142937,166.7571411,1.071428537,469.8214417,1,0.005249,0.0459,0.08106,1.314290607,0.125,1295.890137,100.0,26.70000076,66.19326782,59.73529434,31.77244568,20.12519073,17,84.78636169,85.85431671,116.4948959,25.82127953,1002.700012,28.89999962,198.0005035,42.40122986,0.890019,483.8874817,81.99993896,0,0
2021-11-05 08:10 +08:00,20.06666756,62.56000137,64.53399658,27.44433403,164.7866669,1.200000048,473.4333191,3,0.005188,0.04688,0.08105,2.0309445,0.125,1277.194214,100.0,26.70000076,49.16604996,43.14871597,32.40503311,16.59490967,17,86.31497955,92.9208374,120.5537186,18.93375778,1002.799988,28.89998055,204.0007324,79.25121307,0.489972532,486.4861755,81.30007935,0,0
2021-11-05 08:15 +08:00,24.96666718,62.27666855,64.58567047,27.4533329,157.7233276,1.799999952,473.6333313,1,0.005188,0.04589,0.08008,1.960394448,0.125,1280.292725,100.0,26.70000076,50.77249527,44.74676132,32.55118561,16.95648193,17,87.76857758,94.48023987,120.5537186,18.91226006,1002.900024,28.79999924,226.0005035,101.194046,0.470015794,486.8857727,82.79998779,0,0
2021-11-05 08:20 +08:00,20.43333244,62.24333191,64.65133667,27.43766594,153.793335,1.266666651,477.7000122,2,0.005249,0.04688,0.08106,1.682890566,0.125,1182.570679,73.83240509,26.70000076,49.31369781,43.65913773,32.35653305,16.95869446,17,84.66017914,94.98459625,120.5537186,18.91226006,1003.099976,28.80001831,244.0012054,111.286911,0.200123936,486.2862244,82.39992523,0,0
2021-11-05 08:25 +08:00,20.46666718,62.05333328,64.54433441,27.45366669,151.7400055,1.666666627,479.0333252,2,0.005188,0.0459,0.08105,0.239053828,0.125,199.8730927,10.54268169,26.70000076,45.88417816,40.16041183,29.06270409,16.80484962,17,65.6372757,94.98459625,122.6032181,18.79221725,1003.200012,29.1000061,268.0005188,75.29638672,0.620026231,489.0847778,80.19992065,0,0
2021-11-05 08:30 +08:00,20.36666679,62.1566658,64.61199951,27.43233299,149.9933319,1.333333373,483.0666809,3,0.005188,0.04687,0.08105,0.230367482,0.125,189.7025146,8.321712494,26.70000076,44.43440247,37.99701309,28.92658615,16.95798111,17,64.63467407,94.98459625,120.5498199,18.79221725,1003.200073,29.5,297.0018311,359.7871094,0.319972515,489.4849243,77.49989319,0,0
2021-11-05 08:35 +08:00,20.0,61.88333511,64.57900238,27.42700005,149.1166687,1.133333325,482.1333313,2,0.005249,0.04688,0.08008,0.20982047,0.125,188.2042694,8.321712494,26.70000076,44.43440247,37.99701309,28.92658615,16.95798111,17,65.21111298,94.98459625,120.5498199,18.79221725,1003.599976,29.70000076,168.9985962,37.59981918,0.720000029,489.0851135,75.5,0,0
2021-11-05 08:40 +08:00,20.03333282,61.96666718,64.7480011,27.3496666,148.7799988,1.033333302,480.9666748,2,0.005188,0.0459,0.08106,0.174013037,0.125,180.5300293,8.321712494,26.70000076,45.85627747,40.43409729,28.92658615,17.10881805,17,63.23931503,94.98459625,120.5498199,18.90062141,1003.599976,29.66665077,256.677887,234.4091949,0.530006826,488.8184509,76.96678925,0,0
2021-11-05 08:45 +08:00,20.20000076,62.04000092,64.74732971,27.3409996,148.7833405,1.066666722,479.2000122,1,0.005188,0.04687,0.08105,0.217932565,0.125,183.6370239,8.321712494,26.70000076,47.28502655,41.13572311,28.92658615,17.10881805,17,64.03307343,94.98459625,120.5498199,18.90062141,1003.599976,29.60001183,314.0024414,350.478363,0.110026792,488.4853516,78.39997864,0,0
2021-11-05 08:50 +08:00,21.06666756,61.89333344,64.72467041,27.35066605,149.0566711,1.133333325,481.2333374,2,0.005249,0.0459,0.08008,0.201847102,0.125,186.694397,8.321712494,26.70000076,48.06137466,42.2193718,28.92658615,17.10881805,17,63.90782166,94.98459625,120.5498199,18.90062141,1003.700012,29.89999962,364.0003357,183.3070221,0.240006655,491.883728,78.29992676,0,0
2021-11-05 08:55 +08:00,26.7142849,61.02500153,64.72428894,27.34000015,149.0678558,1.25,477.4642944,1,0.005188,0.04687,0.08106,0.226960128,0.125,188.2031403,8.321712494,26.70000076,47.42222595,41.69500732,28.92658615,16.95711899,17,65.62325287,94.98459625,120.5498199,18.84647751,1003.799988,30.20004463,379.0012817,119.1118622,0.30999893,493.0858154,74.89984894,0,0
2021-11-05 09:00 +08:00,20.0,61.93793106,64.7510376,27.34448242,150.4620667,1.103448272,476.9655151,2,0.005188,0.0459,0.08105,0.215529023,0.125,186.694397,8.321712494,26.70000076,44.05160141,37.92847824,28.74562263,16.95711899,17,64.98544312,94.98459625,120.5498199,18.68674469,1003.900024,30.8999958,385.0001526,6.000126362,0.909994006,497.0814209,72.89995575,0,0
2021-11-05 09:05 +08:00,20.0,61.8133316,64.80033112,27.35833359,151.3133392,1.033333302,481.3333435,3,0.005249,0.04688,0.08105,0.178716185,0.10547,185.1711731,8.321712494,26.70000076,44.21068192,38.90756989,28.36024094,16.95711899,17,62.32843781,94.98459625,120.5498199,18.80646324,1003.799988,30.70000076,410.0003662,343.7391357,0.560043931,497.081543,74.09992218,0,0
2021-11-05 09:10 +08:00,20.0,61.83000183,64.85766602,27.34700012,150.8533325,1.233333349,487.2000122,4,0.005188,0.0459,0.08008,0.215568216,0.10742,180.5294342,8.321712494,26.70000076,42.47055817,36.46516037,27.7917347,16.96117783,17,57.11541367,94.98459625,120.5498199,18.80646324,1003.799988,31.39999962,401.0025024,78.74891663,0.060037497,497.8812256,72.39972687,0,0
2021-11-05 09:15 +08:00,20.0,61.58666611,64.80966949,27.35233307,149.8266602,1.200000048,488.9333191,4,0.005188,0.04687,0.08106,0.177345841,0.10547,185.1720276,8.321712494,26.70000076,45.54317856,40.16231155,27.61709404,17.12619019,17,56.06301498,94.98459625,120.5498199,18.91605186,1003.799988,31.10000038,441.0006104,13.30780411,0.319982022,500.4800415,74.5,1,1
2021-11-05 09:20 +08:00,20.0,61.68333435,64.73332977,27.35433388,149.4233398,1.200000048,491.1333313,1,0.005249,0.0459,0.08105,0.238470071,0.10742,183.6369171,8.321712494,26.70000076,44.10082626,37.97574997,27.44750404,16.97443008,17,57.59455872,94.98459625,120.5498199,18.91605186,1003.700012,31.70000076,479.000885,52.6096344,0.289988995,501.4737244,70.10005188,1,1
2021-11-05 09:25 +08:00,20.5,62.0633316,64.71333313,27.35499954,148.7700043,1.0,493.2000122,2,0.005188,0.04687,0.08008,0.215255224,0.10547,180.5278931,8.321712494,26.70000076,43.93128204,37.9703064,27.66175842,16.97443008,17,58.74446869,94.98459625,120.5498199,18.81319237,1003.599976,31.59992599,504.0022583,308.2918701,0.900007486,498.6812744,69.30050659,1,1
2021-11-05 09:30 +08:00,20.46666718,61.97999954,64.84600067,27.34000015,147.4233398,1.233333349,497.6666565,2,0.005188,0.0459,0.08105,0.173787289,0.10742,180.528717,8.321712494,26.70000076,44.24737549,37.97044373,27.88464928,16.97443008,17,58.94512177,94.98459625,120.5498199,18.91589737,1003.700012,30.30096436,500.0193176,240.4127045,1.007393241,498.0811462,76.2922821,0,0
2021-11-05 09:35 +08:00,20.96666718,62.16666794,65.00299835,27.30966759,146.2233276,1.100000024,503.9666748,3,0.005249,0.04688,0.08106,0.221787178,0.10547,178.9539337,8.321712494,26.70000076,45.66732788,40.06731033,27.75310326,17.12393379,17,58.44384766,94.98459625,120.5498199,18.91589737,1003.700012,31.20000648,528.0001831,107.6070023,0.220011666,500.0801392,73.69995117,0,0
2021-11-05 09:40 +08:00,22.46666718,62.20000076,64.98433685,27.33499908,145.5,1.233333349,510.1333313,3,0.005188,0.0459,0.08105,0.196828872,0.10547,182.0890808,8.321712494,26.70000076,46.30945206,40.06731033,27.75310326,17.12393379,17,57.96748734,94.98459625,120.5498199,18.91589737,1003.900024,30.99998283,524.0029907,271.4039001,0.620026648,499.47995,73.49990082,1,1
2021-11-05 09:45 +08:00,21.72413826,62.01724243,64.97483063,27.34758568,145.0310364,1.034482718,514.0,3,0.005188,0.04687,0.08008,0.215139118,0.10742,185.1716461,8.321712494,26.70000076,46.30942535,40.06731033,27.75310326,16.97424316,17,56.73980713,94.98459625,120.5498199,18.91589737,1003.900024,30.70001793,554.9996948,259.1893311,0.390019119,496.8815613,73.90001678,1,1
2021-11-05 09:50 +08:00,20.0,61.07143021,64.94786072,27.3646431,144.8464355,1.071428537,511.7142944,1,0.005249,0.04688,0.08106,0.156677021,0.10547,175.7626038,8.321712494,26.70000076,43.79786301,37.93562317,27.9507885,16.82297516,17,60.17324066,94.98459625,120.5498199,18.798666,1003.900024,31.10002136,282.0368042,116.6901932,0.280000001,500.4797363,71.59991455,1,1
2021-11-05 09:55 +08:00,20.0,61.87666702,64.88066864,27.37333298,144.5266724,1.200000048,514.333313,3,0.005188,0.0459,0.08105,0.203470644,0.10742,182.0896149,8.321712494,26.70000076,42.81560135,36.89508438,28.15752602,16.97700691,17,61.50152206,94.98459625,120.5498199,18.798666,1003.900024,30.49998856,239.9998779,287.302887,1.389999986,497.881073,74.59996033,1,1
2021-11-05 10:00 +08:00,20.0,62.39374924,64.84843445,27.40656281,144.1937561,0.9375,515.9375,2,0.005188,0.04687,0.08008,0.198910902,0.10547,182.0890808,8.321712494,26.70000076,45.02777863,38.95608521,28.15752602,17.12653923,17,61.07545471,94.98459625,120.5498199,18.89865875,1004.099976,30.49999428,291.0062256,286.9003601,0.2200495,493.0830688,75.10002899,1,2
2021-11-05 10:05 +08:00,20.0,61.95666504,64.85066986,27.39433289,144.1733398,1.066666722,519.1333618,3,0.005249,0.0459,0.08105,0.192961967,0.11719,178.9542847,8.321712494,26.70000076,46.31439209,40.03182983,28.15752602,16.97760963,17,60.77499008,94.98459625,120.5498199,18.89865875,1004.099915,30.30002403,517.9642334,280.2979431,1.229862571,493.0829468,76.900177,1,2
2021-11-05 10:10 +08:00,20.03333282,61.80666733,64.85433197,27.37366676,144.0666656,0.966666639,515.7000122,2,0.005188,0.04687,0.08106,0.215274706,0.11719,180.5213165,8.321712494,26.70000076,47.93764114,42.30131912,28.15752602,17.1287384,17,59.29616547,94.98459625,120.5498199,19.0008297,1004.099976,30.39999962,241.9997559,264.2035217,1.5,489.2848511,77.29998016,1,2
2021-11-05 10:15 +08:00,20.66666603,61.84666824,64.93399811,27.34066582,143.7866669,0.966666639,512.7000122,2,0.005188,0.0459,0.08105,0.198999557,0.11718,182.0887146,8.321712494,26.70000076,47.93761826,42.30119705,28.15752602,16.9783287,17,60.82502747,94.98459625,120.5498199,18.89545822,1004.099976,30.29995346,201.9990692,275.4984741,1.909645557,488.8849182,76.90016174,1,2
2021-11-05 10:20 +08:00,21.13333321,61.96333313,64.96733093,27.30766678,143.4266663,1.0,512.2333374,3,0.005249,0.04688,0.08008,0.196182874,0.11524,177.3650665,8.321712494,26.70000076,46.27938461,40.15193939,28.15752602,16.9783287,17,61.67702866,94.98459625,120.5498199,18.78994751,1004.099976,29.79997253,139.0,289.9993896,1.170015931,485.4861755,78.30007935,1,2
2021-11-05 10:25 +08:00,21.93333244,62.38000107,64.96533203,27.31299973,142.706665,1.0,509.9333191,1,0.005188,0.0459,0.08106,0.229641705,0.11719,182.088974,8.321712494,26.70000076,44.49122238,38.10053635,28.15752602,16.9783287,17,60.62221909,94.98459625,120.5498199,18.78994751,1004.099976,29.59999847,159.0004883,301.2002563,1.289996743,483.4784851,79.5,1,2
2021-11-05 10:30 +08:00,22.53333282,62.13333511,64.85299683,27.32733345,143.0133362,1.033333302,506.7000122,2,0.005188,0.04687,0.08105,0.231699852,0.11718,180.5277405,8.321712494,26.70000076,44.49122238,38.10053635,28.15752602,16.9783287,17,60.72472,94.98459625,120.5498199,18.78994751,1004.099976,29.54999352,307.0062256,266.3496094,1.715078473,481.8881226,79.69999695,1,2
2021-11-05 10:35 +08:00,22.67741966,62.55161285,65.25096893,27.35645103,134.9193573,0.935483873,500.0,1,0.005249,0.0459,0.08008,0.210168435,0.11719,178.9546661,8.321712494,26.70000076,44.8033371,39.12628555,28.15752602,16.9783287,17,59.62181854,94.98459625,120.5498199,18.78997421,1004.099976,29.70000076,440.0065002,4.503874779,0.330060005,483.0877075,79.79998016,1,2
2021-11-05 10:40 +08:00,21.0714283,61.16785812,66.46392822,27.33250046,106.8392868,1.142857194,496.5714417,2,0.005188,0.04687,0.08105,0.220147047,0.11719,178.9539337,8.321712494,26.70000076,46.70636749,41.28475571,28.15752602,17.1294651,17,59.17073822,94.98459625,120.5498199,18.8978672,1004.099976,29.80000114,638.9985352,252.8986359,0.909994066,485.6864014,80.19997406,1,2
2021-11-05 10:45 +08:00,20.0,62.13448334,66.84896851,27.35896492,106.4379272,1.310344815,494.241394,2,0.005188,0.0459,0.08106,0.215745855,0.11719,180.5278931,8.321712494,26.70000076,47.95915222,42.33934402,28.15752602,17.1294651,17,60.42416,94.98459625,120.5498199,18.8978672,1003.900024,29.79999924,316.9995117,307.0933533,0.490314454,486.0861816,79.39990234,1,2
2021-11-05 10:50 +08:00,20.0,62.18999863,67.53466797,27.33399963,70.02666473,1.100000024,493.2999878,2,0.005249,0.04688,0.08105,0.207401696,0.11523,174.1442871,8.321712494,26.70000076,47.77549362,41.33196259,28.15752602,16.98007202,17,60.4490509,94.98459625,120.5498199,18.8978672,1003.900024,29.89999962,330.0031128,196.1027374,1.709996343,486.2859192,77.90001678,1,1
2021-11-05 10:55 +08:00,20.0,63.29000092,68.39633179,27.28466606,38.77999878,1.299999952,494.2999878,3,0.005188,0.0459,0.08008,0.224339734,0.11719,175.7621307,8.321712494,26.70000076,47.77549362,41.33196259,28.15752602,16.98007202,17,62.7044754,94.98459625,120.5498199,18.8978672,1003.799988,30.10000038,774.9968262,154.6029053,0.610071957,488.6850586,78.89992523,1,1
2021-11-05 11:00 +08:00,20.23333359,64.6866684,69.08933258,27.27400017,145.6699982,1.799999952,495.1333313,1,0.005188,0.04687,0.08106,0.20223789,0.11719,178.9541473,8.321712494,26.70000076,48.25807953,42.37703323,28.15752602,16.97535896,17,60.54925537,94.98459625,120.5498199,18.8978672,1003.799988,30.60001755,757.9941406,84.81585693,0.800018311,488.2853699,78.29960632,1,2
2021-11-05 11:05 +08:00,21.76666641,63.01333237,69.66233063,27.30200005,145.0866699,1.399999976,496.1000061,2,0.005249,0.0459,0.08105,0.247917337,0.10742,177.3651428,8.321712494,26.70000076,48.25807953,42.37703323,28.15752602,16.97535896,17,62.07809067,94.98459625,120.5498199,18.8978672,1003.799988,30.99999428,681.0008545,315.0004883,1.749976754,491.0841064,74.00003052,1,2
2021-11-05 11:10 +08:00,26.86666679,62.88333511,69.9343338,27.41166687,144.6199951,1.666666627,499.0666809,1,0.005188,0.04687,0.08008,0.21547307,0.10742,178.9541931,8.321712494,26.70000076,48.06974792,42.37703323,28.15752602,16.97535896,17,59.79737091,94.98459625,120.5498199,18.8978672,1003.799988,30.70000076,582.9985962,256.8006287,0.959990501,493.4830933,75.40009308,1,3
2021-11-05 11:15 +08:00,41.13333511,61.78666687,70.0146637,27.50566673,144.3733368,2.0,504.6000061,2,0.005188,0.04688,0.08105,0.20697396,0.10742,182.0890808,8.321712494,26.70000076,49.19018555,43.39284515,28.15752602,16.97252274,17,61.92762756,94.98459625,120.5498199,18.8978672,1003.799988,30.89998055,507.0267944,301.2991333,2.269906044,493.6832581,72.90003967,1,3
