timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-05 11:20 +08:00,58.0,61.87666702,70.5633316,27.42833328,144.3200073,2.299999952,506.3666687,2,0.005188,0.0459,0.08106,0.251090564,0.10742,180.5278015,8.321712494,26.70000076,45.20114517,38.85848618,28.38134384,16.8185482,17,63.18053436,94.98459625,120.5498199,18.66540909,1003.799988,30.70000076,876.9978027,207.9103088,0.670164824,494.4829712,74.29983521,1,3
2021-11-05 11:25 +08:00,71.16666412,61.92666626,70.80066681,27.4746666,144.25,2.299999952,510.7666626,1,0.005249,0.04687,0.08105,0.218287456,0.10742,183.636795,8.321712494,26.70000076,45.20114517,38.85848618,28.38134384,16.93780327,17,61.8375206,94.98459625,120.5498199,18.76060867,1003.799988,31.1000061,718.0092773,249.6010895,0.899992526,497.0415955,70.60003662,1,3
2021-11-05 11:30 +08:00,86.92857361,60.8571434,70.93392944,27.52785683,144.2285767,2.178571463,517.1785889,3,0.005188,0.0459,0.08008,0.20046061,0.10938,178.9538879,8.321712494,26.70000076,44.51996613,38.85848618,28.30052185,16.96761513,17,60.79992676,94.98459625,120.5498199,18.78440666,1003.799988,31.60002136,751.0008545,181.2977295,1.399870157,497.2816772,70.30013275,1,4
2021-11-05 11:35 +08:00,35.65517426,61.55517197,71.33965302,27.49103355,144.0310364,2.379310369,519.6551514,1,0.005188,0.04688,0.08106,0.19181926,0.10742,182.0889282,8.321712494,26.70000076,47.99008179,42.4897728,28.08980179,17.11824799,17,60.69958878,94.98459625,120.5498199,19.00726509,1003.799988,31.79999924,921.9993286,215.7036285,0.939985514,499.2803955,70.59997559,1,3
2021-11-05 11:40 +08:00,45.59999847,61.84000015,71.71266937,27.46266747,143.906662,2.133333445,525.166687,3,0.005249,0.04589,0.08105,0.214799775,0.10742,178.9538879,8.321712494,26.70000076,48.78184891,42.4897728,28.17276382,16.96718216,17,63.45574188,94.98459625,120.5498199,18.89830017,1003.699951,31.89999962,858.9737549,271.8734131,1.199780107,499.8800354,69.1003952,1,3
2021-11-05 11:45 +08:00,50.59999847,61.59000015,71.89733124,27.50266647,143.9533386,2.200000048,529.1333618,1,0.005188,0.04688,0.08008,0.205890804,0.10743,175.7623444,8.321712494,26.70000076,47.62637711,41.49786377,28.17276382,16.81592178,17,60.54940796,94.98459625,120.5498199,18.89828682,1003.5,31.39997292,751.9497681,213.9024506,2.06984663,501.2793884,71.50033569,1,3
2021-11-05 11:50 +08:00,53.16666794,61.54999924,72.18933105,27.50399971,143.9766693,2.366666555,532.9000244,3,0.005188,0.0459,0.08105,0.23039127,0.10742,178.9538879,8.321712494,26.70000076,44.50587082,39.01877213,28.17276382,16.96481323,17,62.37888336,94.98459625,120.5498199,18.66535378,1003.5,31.49999619,423.9981384,270.9992065,0.609995365,495.0824585,73.40000916,1,2
2021-11-05 11:55 +08:00,54.79999924,61.54999924,72.16866302,27.57566643,143.9499969,2.200000048,538.833313,4,0.005249,0.04687,0.08106,0.204275299,0.10742,183.6353149,8.321712494,26.70000076,46.56916428,41.20221329,28.17276382,17.11558723,17,61.92776108,94.98459625,120.5498199,18.88778496,1003.400024,30.89999962,278.9967651,227.7919312,0.930179656,493.2832642,75.30010986,1,3
2021-11-05 12:00 +08:00,58.96666718,61.56999969,72.48899841,27.55400085,143.9366608,2.333333254,543.5999756,3,0.005188,0.0459,0.08105,0.210712874,0.10742,178.9545135,8.321712494,26.70000076,47.99657822,42.34875107,27.96508026,16.96608925,17,59.99778366,94.98459625,120.5498199,18.89513016,1003.299988,30.40000916,214.9981079,205.2966003,2.570057869,490.8840027,76.90000916,1,3
2021-11-05 12:05 +08:00,62.09999847,61.63000107,72.6396637,27.58133316,143.9766693,2.200000048,548.7000122,6,0.005188,0.04688,0.08008,0.275433424,0.10547,177.3654633,8.321712494,26.70000076,44.48812866,38.00087357,27.96508026,16.81222725,17,59.89754868,94.98459625,120.5498199,18.77434349,1003.299988,30.39999962,218.000412,203.6986389,1.729943514,488.0852051,77.30003357,1,3
2021-11-05 12:10 +08:00,63.06666565,61.83666611,72.74633026,27.60633278,144.0299988,2.566666603,555.0,3,0.005249,0.04589,0.08106,0.200088922,0.10742,185.1715698,8.321712494,26.70000076,49.2831192,42.36270523,28.14749146,16.96656418,17,63.00527191,94.98459625,120.5498199,19.12499046,1003.099976,30.3000145,256.9996948,155.9007874,0.47002846,487.2854614,79.29979706,1,4
2021-11-05 12:15 +08:00,65.33333588,61.78333282,73.08499908,27.57466698,144.0966644,2.533333302,561.1333618,3,0.005188,0.04688,0.08105,0.217808598,0.10547,183.6370239,8.321712494,26.70000076,45.43275833,39.14038849,28.14749146,16.97161674,17,61.47655869,94.98459625,120.5498199,18.77422333,1002.900024,30.3999939,252.9998932,222.3974762,1.649994016,475.4911499,76.90000153,1,4
2021-11-05 12:20 +08:00,65.10713959,61.20714188,73.2721405,27.58107185,144.1392822,2.392857075,567.3214111,5,0.005188,0.0459,0.08008,0.272341444,0.10742,180.5289001,8.321712494,26.70000076,45.40059662,39.06341553,27.93849945,16.97161674,17,58.59416962,94.98459625,120.5498199,18.77422333,1003.099976,30.29999924,246.998703,223.0802307,0.749922097,485.4865723,77.19997406,1,3
2021-11-05 12:25 +08:00,51.59999847,61.85333252,73.34400177,27.61966705,143.9833374,2.433333397,571.7333374,6,0.005249,0.04687,0.08105,0.224920797,0.10547,183.6370239,8.321712494,26.70000076,44.92863083,39.06352997,27.93849945,16.971632,17,60.29853058,94.98459625,120.5498199,18.89359856,1003.099976,30.29999924,221.0003967,106.1025543,1.430028915,485.6864929,79.80007172,1,3
2021-11-05 12:30 +08:00,65.48275757,62.06896591,73.53655243,27.63482666,144.1138,2.827586174,577.6551514,5,0.005188,0.04688,0.08106,0.234631187,0.10742,186.6939392,8.321712494,26.70000076,47.59979248,42.30900955,27.93849945,17.12478447,17,58.84501648,94.98459625,120.5498199,18.99627304,1002.799988,30.0,257.0028076,144.8957977,1.380025029,485.4864197,81.09997559,1,3
2021-11-05 12:35 +08:00,111.2666702,61.67666626,73.81632996,27.59700012,144.2533264,2.566666603,586.3666382,5,0.005188,0.0459,0.08105,0.32759492,0.10547,191.1881866,8.321712494,26.70000076,48.21638107,42.30926514,27.93852997,17.12478447,17,61.27626419,94.98459625,120.5498199,18.99627304,1002.700012,29.99997902,426.0127563,188.6999359,2.120019436,485.6860962,81.20006561,1,3
2021-11-05 12:40 +08:00,178.5666656,61.62333298,73.75099945,27.64999962,144.2700043,2.733333349,589.9333496,7,0.005249,0.04687,0.08008,0.27616212,0.10547,185.1720276,8.321712494,26.70000076,49.30516434,43.48497391,28.21281815,17.12478447,17,61.35108948,94.98459625,120.5498199,18.89393234,1002.599976,30.39999962,637.9910889,161.0426483,1.639973164,485.8862,80.50001526,1,3
2021-11-05 12:45 +08:00,178.8999939,61.61666489,73.91933441,27.63866615,144.2566681,2.666666746,588.5,2,0.005188,0.0459,0.08106,0.248649509,0.10742,182.089386,8.321712494,26.70000076,49.30515671,43.48494339,28.21281815,16.97594261,17,62.5793457,94.98459625,120.5498199,18.89393234,1002.599976,30.29999924,470.9980164,145.3986359,2.839961529,487.4856873,79.99992371,1,5
2021-11-05 12:50 +08:00,176.1290283,61.67419434,74.06613159,27.62709618,144.27742,2.612903118,589.5161133,5,0.005188,0.04688,0.08105,0.279140607,0.10547,186.6943512,8.321712494,26.70000076,47.14189529,41.09547806,28.21281815,16.8270359,17,61.85248184,94.98459625,120.5498199,18.7676487,1002.400024,30.0,387.9997864,208.3998871,2.920022011,485.4864807,80.99996948,1,5
2021-11-05 12:55 +08:00,174.1666718,61.76666641,74.18399811,27.62166595,144.25,2.733333349,589.0666504,2,0.005249,0.04589,0.08008,0.21897247,0.10742,186.6938324,8.321712494,26.70000076,46.09376526,40.03073502,28.21281815,16.97555733,17,61.05044937,94.98459625,120.5498199,18.7676487,1002.099976,30.19998169,368.0007324,173.5055847,1.930208683,486.085907,79.7999649,1,6
2021-11-05 13:00 +08:00,176.0333405,61.64333344,74.31632996,27.62966728,126.8600006,2.633333445,588.666687,4,0.005188,0.04688,0.08105,0.264249897,0.10547,185.1719971,8.321712494,26.70000076,45.38222504,39.02193069,27.99389839,16.97555733,17,59.4965477,94.98459625,120.5498199,18.7676506,1002.200012,29.79999542,371.999939,200.6996613,4.179976463,485.2865295,82.20001984,1,6
2021-11-05 13:05 +08:00,176.0333405,61.56666565,74.7416687,27.54400063,106.3066635,2.866666555,589.4000244,3,0.005188,0.0459,0.08106,0.254734867,0.125,186.6938324,8.321712494,26.70000076,49.7791748,43.65037918,28.38075829,17.27624893,17,61.72771454,94.98459625,120.5498199,19.08854675,1002.200012,29.70000076,376.9987183,207.1838531,1.92009151,483.6872559,82.30005646,1,5
2021-11-05 13:10 +08:00,174.5666656,61.47000122,75.10700226,27.47999954,106.3799973,2.666666746,590.5666504,4,0.005249,0.04687,0.08105,0.787128998,0.12305,577.7113037,34.81562042,26.70000076,47.68351364,41.50548935,29.66447258,16.96924591,17,70.22394562,94.98459625,118.5276947,18.83189964,1002.099976,29.90000153,337.9999084,228.7983704,1.989990115,483.287384,82.19999695,1,5
2021-11-05 13:15 +08:00,150.2857208,60.73571396,75.43321228,27.41321373,106.4321442,3.285714388,592.3571167,4,0.005188,0.0459,0.08008,1.123383609,0.125,796.4614258,47.01193619,26.70000076,51.14086151,45.12098694,30.61560249,17.10912323,17,73.53259277,94.98459625,118.5276947,19.07255173,1001.700012,29.79999924,293.9995117,186.7998199,2.149893522,485.4862061,82.79998779,1,5
2021-11-05 13:20 +08:00,166.0344849,61.51724243,75.67758942,27.37413788,106.396553,3.137931108,595.6896362,3,0.005188,0.04688,0.08106,1.288511054,0.12305,803.8775635,47.07857513,26.70000076,49.98637009,44.004776,30.90614128,16.95577621,17,76.18911743,94.98459625,118.3778992,18.94915962,1001.700012,29.79999924,269.0014648,195.6062317,1.629924655,483.2874146,82.10001373,1,6
2021-11-05 13:25 +08:00,165.8333282,61.48666763,75.85600281,27.3579998,106.3399963,3.333333254,595.5333252,4,0.005249,0.04589,0.08105,0.668600831,0.125,503.3421631,32.48350525,26.70000076,47.40025711,41.49139786,29.97175217,16.79792976,17,69.59661865,94.98459625,120.4199295,18.84669876,1001.599915,30.10002136,447.0079956,214.783493,1.429764032,484.2870178,80.59999847,1,6
2021-11-05 13:30 +08:00,169.5666656,61.49333191,75.94233704,27.35533333,106.3166656,2.900000095,595.6333618,2,0.005188,0.04688,0.08008,0.246012493,0.12304,191.188385,8.663693428,26.70000076,47.37595749,41.32164383,28.68875313,16.95631599,17,62.15345001,94.98459625,120.4199295,18.84669876,1001.299988,30.70000076,579.9971924,190.4026642,1.679862976,485.0869446,76.0,1,7
2021-11-05 13:35 +08:00,168.3666687,61.43999863,76.22799683,27.30633354,106.3233337,2.866666555,600.666687,4,0.005188,0.0459,0.08105,0.257014312,0.125,186.694397,8.153148651,26.70000076,46.21015549,39.8458519,28.51533699,16.95631599,17,61.35306931,94.98459625,120.4199295,18.84669876,1001.200012,30.66666603,588.3321533,263.8330688,1.146659613,488.8092957,74.30001068,1,7
2021-11-05 13:40 +08:00,168.0,61.58666611,76.36533356,27.31033325,106.3499985,3.099999905,603.833313,3,0.005249,0.04687,0.08106,0.250246329,0.12305,185.1659546,7.642663479,26.70000076,45.52806473,39.12672424,28.16431427,16.95631599,17,60.67456818,94.98459625,120.4199295,18.84669876,1001.150208,30.69961357,513.5522461,210.1014252,1.512157083,491.0838928,74.70077515,1,6
2021-11-05 13:45 +08:00,166.0666656,61.50333405,76.58166504,27.29100037,106.3833313,3.433333397,602.1333618,3,0.005188,0.04688,0.08105,0.204486515,0.125,183.6370239,7.642663479,26.70000076,44.57896805,38.09726334,28.16431427,16.95632362,17,61.42650986,94.98459625,120.4199295,18.84669876,1000.900024,30.99999428,783.0087891,190.40065,1.63003087,491.6837158,74.10007477,1,5
2021-11-05 13:50 +08:00,163.6000061,61.50999832,76.84600067,27.25,106.4366684,3.266666651,600.7000122,4,0.005188,0.0459,0.08008,0.224386085,0.12305,183.6370239,7.642663479,26.70000076,48.71753693,42.63537979,28.16431427,16.94152832,17,61.72711563,94.98459625,120.4199295,19.09698296,1000.900024,30.89999962,438.9893494,227.1976929,0.850301504,491.6836853,75.89980316,1,6
2021-11-05 13:55 +08:00,164.3666687,61.51666641,77.0636673,27.21933365,106.3899994,3.166666746,600.4666748,4,0.005249,0.04687,0.08105,0.242657883,0.125,182.0891876,7.642663479,26.70000076,46.14173889,40.31413269,28.17328644,16.94676018,17,61.82745361,94.98459625,120.4199295,18.78479576,1000.799988,30.60000038,374.9998779,202.7999268,2.299966574,491.6836243,76.20001221,1,6
2021-11-05 14:00 +08:00,167.4333344,61.43000031,76.99833679,27.26433372,106.3666687,3.233333349,604.2999878,2,0.005188,0.0459,0.08106,0.245107035,0.12304,177.3654785,7.642663479,26.70000076,45.17863083,39.20967102,28.17328644,16.94676018,17,59.87486649,94.98459625,120.4199295,18.78479576,1000.599976,30.10000038,466.0019836,197.2997284,3.569896698,490.0823669,76.80001831,1,6
2021-11-05 14:05 +08:00,148.5,60.76071548,77.04607391,27.2782135,106.3821411,3.321428537,607.4642944,3,0.005188,0.04687,0.08008,0.312648597,0.11914,273.980835,15.77674198,26.70000076,48.96702576,43.611763,28.35946083,17.2541008,17,64.03366089,94.98459625,120.4195023,18.9834137,1000.400024,30.39997864,619.9963379,208.8946228,2.959777117,489.4841919,75.5,1,5
2021-11-05 14:10 +08:00,152.7333374,61.60666656,77.07333374,27.28966713,106.3000031,2.966666698,606.9333496,3,0.005249,0.0459,0.08105,0.835036662,0.11914,620.2381592,38.86710739,26.70000076,51.04883957,45.06755829,29.79328918,17.54101372,17,70.22390747,94.98459625,120.4231796,18.79914665,1000.400024,30.5,311.0,161.8003998,1.650013566,484.0870667,76.19998932,1,6
2021-11-05 14:15 +08:00,155.0689697,61.75172424,77.12137604,27.29655266,106.3482742,3.379310369,607.0689697,2,0.005188,0.04688,0.08106,0.768966597,0.11914,561.802002,35.7742157,26.70000076,49.64242172,43.31992722,29.79323578,17.17473793,17,68.41923523,94.98459625,120.4231796,18.95514107,1000.299988,30.20000076,304.0013428,182.0982208,1.899983525,485.6863403,76.89994049,1,6
2021-11-05 14:20 +08:00,155.1000061,61.52000046,77.13300323,27.31966591,106.3666687,3.533333302,608.2999878,4,0.005188,0.0459,0.08105,0.613162491,0.11915,481.8007507,30.97635078,26.70000076,47.8575058,41.52132034,29.57481575,17.00976753,17,67.35175323,94.98459625,120.4231796,18.80076408,1000.200012,30.29999924,366.0001221,162.5019531,0.970042646,484.9091492,75.69999695,1,6
2021-11-05 14:25 +08:00,153.2333374,61.56000137,77.41833496,27.27633286,106.3799973,3.233333349,612.166687,4,0.005249,0.04687,0.08008,0.612445628,0.11718,437.7876282,26.8443985,26.70000076,48.77806091,42.79298782,29.14620209,16.9120369,17,67.5667038,94.98459625,120.4231796,19.02164268,1000.099976,30.30003929,579.9580078,93.51727295,1.589928031,486.4860535,77.10003662,1,7
2021-11-05 14:30 +08:00,148.4666595,61.58333206,77.66200256,27.25766754,106.3266678,3.5,609.3666382,4,0.005188,0.0459,0.08105,0.583025987,0.11914,425.3305054,26.84453201,26.70000076,49.34838486,43.29198456,29.14620209,17.23122025,17,67.84273529,94.98459625,120.4231796,18.9167614,1000.099976,30.29997253,272.9981384,220.0920868,3.479785442,486.0865784,79.50010681,1,9
2021-11-05 14:35 +08:00,142.8666687,61.50999832,77.82433319,27.2689991,106.3366699,3.433333397,604.4666748,1,0.005188,0.04687,0.08106,0.639264561,0.11914,421.9887695,27.84545708,26.70000076,49.99689102,44.30780029,29.3128109,17.06299973,17,66.91546631,94.98459625,120.4233704,18.9167614,1000.099976,29.79999352,150.9992065,208.3997345,4.189979553,485.086731,80.10005188,1,9
2021-11-05 14:40 +08:00,138.0666656,61.49000168,77.94499969,27.29033279,106.3033371,3.266666651,600.4333496,2,0.005249,0.0459,0.08008,0.35743257,0.11914,286.0760498,17.80091476,26.70000076,48.90877151,43.1365509,29.30560112,17.24575043,17,69.37169647,94.98459625,120.4233704,18.66633797,1000.200012,29.39999771,108.0,203.6000366,2.900011778,483.0874634,85.30001068,1,9
2021-11-05 14:45 +08:00,134.3333282,61.51666641,78.15567017,27.26966667,106.3000031,3.466666698,598.7666626,2,0.005188,0.04688,0.08105,0.237486163,0.11915,185.1720276,8.277275085,26.70000076,49.77681732,44.20743942,29.41211891,17.08822632,17,67.89318848,94.98459625,120.4233704,18.96274185,1000.200012,29.20003128,96.99909973,195.100769,2.949946165,482.1877441,82.80010986,1,8
2021-11-05 14:50 +08:00,127.8666687,61.51666641,78.14499664,27.32066727,106.3000031,3.466666698,596.9000244,2,0.005188,0.0459,0.08106,0.222726192,0.11914,184.3914948,8.277275085,26.70000076,47.76029968,42.09508514,29.5901165,16.78256035,17,69.39661407,94.98459625,120.4233704,18.84155083,1000.200012,29.29999924,82.00021362,215.5003967,1.479984879,481.0882874,84.1000061,1,8
2021-11-05 14:55 +08:00,116.3214264,60.82857132,78.33821106,27.28642845,106.3464279,3.607142925,595.3571167,3,0.005249,0.04687,0.08105,0.222695278,0.11914,186.694397,8.277275085,26.70000076,47.4287796,41.8943634,29.83235931,16.93506813,17,70.59986115,94.98459625,120.4233704,18.85880852,1000.099976,29.5,91.0,175.201004,1.460057855,480.4884338,83.09999847,1,6
2021-11-05 15:00 +08:00,99.30000305,61.52999878,78.49466705,27.28866577,106.3199997,3.366666555,596.166687,1,0.005188,0.0459,0.08008,0.199982065,0.11914,183.6371765,7.142080784,26.70000076,50.58338928,45.18581772,29.76311684,17.08412933,17,69.22102356,94.98459625,120.4233704,18.97375298,999.9000244,29.60000992,75.99939728,126.9944229,0.460084945,480.2886658,83.19987488,1,7
2021-11-05 15:05 +08:00,99.0,61.56551743,78.56758881,27.33034515,106.3103485,3.620689631,589.7930908,1,0.005188,0.04687,0.08105,0.570375451,0.11718,324.1263733,19.68817902,26.70000076,47.03430176,40.78471375,28.8722229,17.11664009,17,65.53701782,94.98459625,120.4233704,18.68524361,999.9000244,29.29998207,61.99983597,39.10300064,2.299854279,479.6889343,86.10006714,1,7
2021-11-05 15:10 +08:00,92.40000153,61.61666489,78.72433472,27.34066582,106.2866669,3.700000048,581.8666382,1,0.005249,0.04688,0.08106,0.630495626,0.11915,526.9772339,33.04508209,26.70000076,47.19205475,40.95532227,28.92206955,16.8063736,17,65.14828491,94.98459625,120.4233704,18.86043167,999.7999878,28.39998627,60.99973297,45.99818802,1.680069208,479.0891724,88.80005646,1,8
2021-11-05 15:15 +08:00,83.83333588,61.50999832,78.98066711,27.33600044,106.25,3.466666698,571.0,4,0.005188,0.0459,0.08008,0.725191764,0.11914,508.3885803,31.03773117,26.70000076,46.45502472,40.71185684,28.57805252,16.96614265,17,62.40396881,94.98459625,120.4233704,18.8065033,999.9000244,28.0,64.0,43.00011063,1.640017629,477.4897461,90.69999695,1,7
2021-11-05 15:20 +08:00,79.73332977,61.5633316,79.15100098,27.3283329,106.2133331,3.5,565.7666626,3,0.005188,0.04687,0.08105,0.566999995,0.11914,508.3856506,31.03773117,26.70000076,48.6413269,42.77705765,28.72322083,17.11627007,17,65.68721771,94.98459625,120.4233704,18.90927887,999.7999878,27.90001678,54.99966812,2.904047966,0.98004669,476.8902283,91.40000153,1,7
2021-11-05 15:25 +08:00,76.73332977,61.54999924,79.33633423,27.31299973,106.2133331,3.733333349,562.7333374,4,0.005249,0.0459,0.08106,0.573746397,0.11914,510.6091919,31.03773117,26.70000076,47.01705933,40.50836182,28.92852592,16.81563187,17,65.662323,94.98459625,120.4233704,18.78199577,999.7000122,28.0,35.99986649,85.99861145,1.029976606,476.2902832,91.30001831,1,7
2021-11-05 15:30 +08:00,70.66666412,61.48333359,79.4363327,27.3239994,106.246666,4.166666508,558.7999878,5,0.005188,0.04688,0.08105,0.512589247,0.11914,387.7330933,23.53351402,26.70000076,46.36729813,40.50836182,28.87552071,16.97136879,17,64.88574219,94.98459625,120.4233704,18.76869011,999.7999878,27.99997902,26.99978447,35.29891586,1.929999948,475.290863,91.49993134,1,7
2021-11-05 15:35 +08:00,66.09999847,61.50333405,79.66600037,27.30333328,106.3033371,4.433333397,554.0,3,0.005188,0.0459,0.08008,0.449190329,0.11914,396.3956604,23.53351402,26.70000076,47.63903046,41.57359314,29.41296577,17.12065125,17,66.86540222,94.98459625,120.4233704,18.87739182,999.7999878,28.0,30.9997673,108.7932816,0.700031459,474.0910034,92.10005951,1,8
2021-11-05 15:40 +08:00,63.0,61.59000015,79.74933624,27.30833244,106.3033371,3.900000095,549.6333618,1,0.005249,0.04687,0.08105,0.38303117,0.11914,397.1105957,23.53381348,26.70000076,48.41263962,42.28124237,29.34241676,16.91352463,17,66.8401413,94.98459625,120.4233704,18.87565041,999.9000244,27.79999924,27.00026703,4.4904809,0.319989324,468.8266602,95.00026703,1,8
2021-11-05 15:45 +08:00,59.46666718,61.63999939,79.94000244,27.28700066,106.293335,4.766666889,549.1333618,2,0.005188,0.0459,0.08106,0.473398312,0.11719,416.5867004,24.65598679,26.70000076,46.49799347,40.95761108,29.69866943,16.91352463,17,68.93735504,94.98459625,120.4233704,18.78712273,1000.099976,26.89995766,31.99975014,311.6981506,1.469973326,463.8953552,99.89992523,1,7
2021-11-05 15:50 +08:00,36.75,60.98571396,79.97071075,27.31678581,106.2964249,4.178571224,547.3214111,3,0.005188,0.04687,0.08008,0.441916878,0.11914,405.5709839,24.65598679,26.70000076,44.89648819,39.05693817,29.66401672,16.96842957,17,68.89419556,94.98459625,120.4233704,18.75145531,1000.099976,26.29991341,29.99943352,41.80790329,1.959934831,459.0982666,98.60005188,1,6
2021-11-05 15:55 +08:00,38.73333359,61.63000107,80.16866302,27.29466629,106.2333298,4.400000095,543.5333252,1,0.005249,0.0459,0.08105,0.413853331,0.11914,399.9483032,24.65598679,26.70000076,43.44581604,36.91820526,29.41565323,16.81211853,17,70.47447205,94.98459625,120.4233704,18.75145531,1000.200012,25.50003052,30.00029945,90.7959137,2.33987999,460.6967163,98.9000473,1,6
2021-11-05 16:00 +08:00,36.65517426,61.58620834,80.21793365,27.31689644,106.2275848,4.344827652,541.4827881,6,0.005188,0.04688,0.08106,0.456119961,0.11914,400.6595154,24.65598679,26.70000076,43.61751175,37.99634933,29.5501442,17.11569595,17,68.05020142,94.98459625,120.4233704,18.87039185,1000.200012,25.70000076,38.50016403,308.8550415,0.745052516,459.8921204,100.0,1,6
2021-11-05 16:05 +08:00,34.23333359,61.95000076,80.28266907,27.31833267,106.0633316,4.466666698,537.1333618,2,0.005188,0.0459,0.08105,0.420185648,0.11328,396.3955078,24.65598679,26.70000076,44.739048,39.05323792,29.31314087,16.96564674,17,67.84284973,94.98459625,120.4233704,18.87039185,1000.200012,25.6000061,35.99995041,327.100708,0.250010461,458.098114,100.0,1,6
2021-11-05 16:10 +08:00,34.03333282,61.56666565,80.37767029,27.30133247,105.956665,4.633333206,535.0666504,1,0.005249,0.04687,0.08008,0.348735298,0.11523,394.2476807,24.65598679,26.70000076,47.25566101,41.40426636,29.50907898,17.11731339,17,67.79262543,94.98459625,120.4233704,18.8704052,1000.400024,25.70000076,32.0,52.09404373,0.410042644,459.6974792,100.0,1,8
2021-11-05 16:15 +08:00,29.10000038,61.52000046,80.54666901,27.28100014,105.9766693,4.599999905,532.9333496,2,0.005188,0.0459,0.08105,0.400837244,0.11329,313.4602051,18.66374588,26.70000076,47.89863968,42.40567017,29.07346153,16.96692657,17,68.52577209,94.98459625,120.4233704,18.8587265,1000.400024,25.80002785,23.99971581,67.87153625,0.649999976,459.5114136,100.0,1,7
2021-11-05 16:20 +08:00,27.53333282,61.51666641,80.71700287,27.24200058,105.9266663,4.800000191,524.7333374,1,0.005188,0.04687,0.08106,0.365112873,0.11523,315.2590637,18.66374588,26.70000076,48.82254028,42.42103577,28.99939156,16.96702194,17,66.8151474,94.98459625,120.4233704,18.85756683,1000.599976,25.79999924,23.0,293.2055054,1.899972081,459.297699,100.0,1,7
2021-11-05 16:25 +08:00,27.39999962,61.55333328,80.77466583,27.23666573,105.9233322,5.0,521.333313,1,0.005249,0.04688,0.08008,0.570650044,0.11328,398.5309753,23.56384277,26.70000076,45.94636536,40.10303497,29.29384232,16.96991158,17,69.04546356,94.98459625,120.4233704,18.75515938,1000.599976,25.59997368,23.99973297,269.5041504,0.440351784,461.8959351,100.0,1,7
2021-11-05 16:30 +08:00,24.87096786,61.62258148,80.84322357,27.22548294,105.9290314,5.0,518.7741699,1,0.005188,0.0459,0.08105,0.425507789,0.11524,378.8709717,23.56384277,26.70000076,44.97080612,39.05758286,29.29384232,16.96991158,17,67.99330139,94.98459625,120.4233704,18.75515938,1000.799988,25.39999962,18.99986649,6.543442249,0.960063934,458.6978149,100.0,1,6
2021-11-05 16:35 +08:00,24.20000076,61.63000107,81.03500366,27.18166733,84.73332977,4.866666794,512.333313,3,0.005188,0.04687,0.08106,0.420917728,0.11328,376.6234131,23.56384277,26.70000076,45.12034988,39.05758286,29.17418861,16.96991158,17,67.06589508,94.98459625,120.4233704,18.85453224,1000.799988,25.39999962,15.99993324,266.2996521,0.500028312,459.2975769,100.0,1,6
2021-11-05 16:40 +08:00,21.4285717,61.03214264,81.10071564,27.16178513,0.0,4.571428776,510.3928528,2,0.005249,0.0459,0.08105,0.384921311,0.11523,370.6705017,23.56384277,26.70000076,45.58136368,40.09513092,29.17418861,16.96991158,17,67.86786652,94.98459625,120.4233704,18.85453224,1000.599976,25.29999924,12.0,5.407052994,1.4099406,460.6969299,100.0,1,6
2021-11-05 16:45 +08:00,20.79999924,61.96666718,81.2053299,27.13699913,0.0,4.699999809,506.1666565,3,0.005188,0.04688,0.08008,0.297145881,0.11328,265.554718,15.23822117,26.70000076,43.81594086,37.99238968,28.74974442,16.81945229,17,63.60718918,94.98459625,120.4233704,18.75309753,1000.700012,25.29999924,10.0,328.8370056,0.809896111,458.2982483,100.0,1,6
2021-11-05 16:50 +08:00,21.62068939,62.17586136,81.43379211,27.08413887,0.0,4.793103218,502.6551819,3,0.005188,0.04589,0.08105,0.272061931,0.11524,272.9120178,15.23822117,26.70000076,42.81726456,36.87636566,28.6762085,16.96992874,17,63.21440887,94.98459625,120.4233704,18.75309753,1000.599976,25.10000038,9.0,299.6005249,1.380001664,459.8972778,100.0,1,6
2021-11-05 16:55 +08:00,22.13333321,62.26333237,81.56600189,27.04700089,0.0,4.699999809,495.8999939,2,0.005249,0.04688,0.08106,0.272957097,0.11328,266.618042,15.23822117,26.70000076,42.49284363,36.87636566,28.81829643,16.96992874,17,63.53145981,94.98459625,120.4233704,18.75309753,1000.700012,25.10000038,9.000183105,313.1065369,0.870270967,458.0982361,100.0,1,6
2021-11-05 17:00 +08:00,22.73333359,62.33000183,81.65466309,27.03666687,0.0,4.5,492.8999939,1,0.005188,0.0459,0.08008,0.262706244,0.11523,272.8782349,15.23822117,26.70000076,42.54367447,36.87636566,28.55027771,16.96992874,17,60.30548096,94.98459625,120.4233704,18.78672791,1000.601563,25.10000038,10.98383331,8.134223938,0.610000014,458.3644409,100.0,1,8
2021-11-05 17:05 +08:00,22.53333282,62.46666718,81.66166687,27.03833389,0.0,4.5,489.0666809,3,0.005188,0.04687,0.08105,0.226491304,0.10352,271.8717346,15.23822117,26.70000076,43.41883087,37.90267944,28.37315178,17.11926842,17,63.10551453,94.98459625,120.4233704,18.85416222,1000.400024,25.20000076,14.0,272.1079102,1.309878707,459.0974426,100.0,1,7
2021-11-05 17:10 +08:00,22.22580719,62.47419357,81.927742,26.9751606,0.0,5.0,487.1290283,4,0.005249,0.0459,0.08106,0.303944244,0.10547,268.7313538,15.23822117,26.70000076,44.37014771,38.90806961,28.47890091,17.11926842,17,63.8326149,94.98459625,120.4233704,18.85416222,1000.400024,25.19999504,15.0,15.91302395,2.319904327,458.6977234,100.0,1,7
2021-11-05 17:15 +08:00,22.10000038,62.47000122,81.94300079,26.99266624,0.0,4.699999809,484.0333252,3,0.005188,0.04688,0.08105,0.46658964,0.10547,398.528656,24.89822578,26.70000076,44.99456024,38.90828705,28.67699242,17.11926842,17,63.90787888,94.98459625,120.4233704,18.85416222,1000.400024,25.20000076,13.0,196.1272278,0.340153903,459.0974121,100.0,1,7
2021-11-05 17:20 +08:00,22.26666641,62.46333313,82.02532959,26.9683342,0.0,4.699999809,478.8999939,1,0.005188,0.04589,0.08008,0.454943257,0.10351,317.0514221,19.17370605,26.70000076,43.64559555,37.56609726,27.54475403,16.81349564,17,59.49620438,94.98459625,120.4233704,18.7460537,1000.299988,25.10000038,12.0,355.9915771,0.959948659,459.0974731,100.0,1,7
2021-11-05 17:25 +08:00,23.0,62.4366684,82.01200104,26.97699928,0.0,5.099999905,477.5333252,1,0.005249,0.04688,0.08105,0.33311684,0.10547,327.5883484,20.19989967,26.70000076,40.6866188,35.0783844,27.30024719,16.97423363,17,58.2047081,94.98459625,120.4233704,18.71712494,1000.400024,25.10000038,10.49995041,94.34059906,0.60500747,459.293457,100.0,1,8
2021-11-05 17:30 +08:00,21.6428566,61.68928528,82.09321594,26.96999931,0.0,4.892857075,474.8571472,3,0.005188,0.0459,0.08106,0.372820925,0.10352,336.1168823,20.19989967,26.70000076,41.45630264,36.11361313,27.5151577,16.97423363,17,59.5465126,94.98459625,120.4233704,18.81733704,1000.400024,25.19999504,9.999950409,52.81326294,2.039952993,459.2974854,100.0,1,7
2021-11-05 17:35 +08:00,20.10000038,62.4766655,82.07733154,26.97633362,0.0,5.033333302,472.8999939,1,0.005188,0.04687,0.08008,0.261101711,0.10546,199.7792969,9.790581703,26.70000076,43.03580475,37.1370163,27.5151577,16.97423363,17,57.36650467,94.98459625,120.4233704,18.91886711,1000.299988,25.0,8.0,69.89518738,0.907409787,459.3138428,100.0,1,9
2021-11-05 17:40 +08:00,20.66666603,62.42666626,82.18266296,26.96500015,0.0,4.800000191,470.3333435,3,0.005249,0.0459,0.08105,0.222660168,0.10352,202.6638336,9.790581703,26.70000076,42.25231552,36.01730347,27.28202248,16.97423363,17,54.13292694,94.98459625,120.1424866,18.81575012,1000.301636,25.0,8.0,256.3785706,0.368747175,459.6778564,100.0,1,7
2021-11-05 17:45 +08:00,20.89655113,62.52758789,82.17172241,26.97620773,0.0,5.0,468.0689697,4,0.005188,0.04688,0.08106,0.226908694,0.10547,205.4370575,9.790581703,26.70000076,39.46097183,33.82256317,26.7372551,16.97393227,17,53.23866653,94.98459625,120.1378326,18.71193123,1000.398376,25.0,8.0,28.03378296,2.427161217,458.1013184,100.0,1,7
2021-11-05 17:50 +08:00,21.16666603,62.47000122,82.20033264,26.98166656,0.0,4.566666603,468.4666748,2,0.005188,0.04687,0.08105,0.212998664,0.10547,204.1008606,9.790581703,26.70000076,39.46097183,33.82256317,26.7144928,16.97642899,17,54.46971893,94.98459625,120.1378326,18.82335472,1000.400024,25.0,7.0,30.31224823,1.472985506,458.2750854,100.0,1,7
2021-11-05 17:55 +08:00,22.16129112,62.41290283,82.21451569,26.99193573,0.0,4.967741966,470.1935425,1,0.005249,0.0459,0.08008,0.243444943,0.10351,205.5271301,9.790581703,26.70000076,39.46097183,33.82256317,26.52470398,16.97642899,17,53.57579422,94.98459625,120.1378326,18.82335472,1000.599976,25.0,6.016420364,290.4052124,0.881165922,457.3001404,100.0,1,7
2021-11-05 18:00 +08:00,22.66666603,62.45999908,82.45233154,26.93533325,0.0,5.066666603,466.5333252,1,0.005188,0.04687,0.08105,0.253639167,0.10547,209.5069733,9.790581703,26.70000076,38.48411179,32.73252869,26.22689629,16.97642899,17,50.5286026,94.98459625,120.1378326,18.82335472,1000.599976,24.90166473,6.0,247.4610291,0.853340864,458.1013489,100.0,1,7
2021-11-05 18:05 +08:00,23.83333397,62.41999817,82.44533539,26.95800018,0.0,4.966666698,465.7333374,1,0.005188,0.0459,0.08106,0.267295039,0.07031,210.7631989,9.790581703,26.70000076,39.58111954,33.80409622,26.18609619,16.97642899,17,50.51551437,94.98459625,120.1378326,18.92546654,1000.599976,25.0,5.016499996,327.7526245,0.930430114,458.0881348,100.0,1,6
2021-11-05 18:10 +08:00,22.43333244,62.42333221,82.50033569,26.95266724,0.0,5.133333206,460.6666565,1,0.005249,0.04688,0.08008,0.209049066,0.07032,185.1909332,8.309329987,26.70000076,38.77258682,32.74251175,25.68502235,16.97642899,17,47.97254181,94.98459625,120.1378326,18.92546654,1000.601624,24.89999962,5.0,351.8939819,1.202351809,458.8909912,100.0,1,6
2021-11-05 18:15 +08:00,22.79999924,62.43333435,82.55766296,26.94166756,0.0,5.166666508,459.1000061,1,0.005188,0.0459,0.08105,0.676093647,0.07031,188.2232971,7.747956276,26.70000076,36.14189148,29.60372925,25.68502235,16.82733917,17,42.1480484,94.98459625,145.6205902,18.81420135,1000.599976,24.80164909,5.983500004,16.01698112,0.60089004,457.6981812,100.0,1,6
2021-11-05 18:20 +08:00,23.41379356,62.34138107,82.62654877,26.93034554,0.0,5.13793087,456.3448181,2,0.005188,0.04687,0.08105,0.591564664,0.07031,186.8181305,7.167726994,26.70000076,34.50242615,28.44822693,25.68502235,16.98013687,17,40.56611633,94.98459625,153.8566284,18.81420135,1000.599976,24.79999924,5.0,69.63006592,0.833340228,458.4811707,100.0,1,6
2021-11-05 18:25 +08:00,20.0,61.74482727,82.79724121,26.88206863,0.0,5.172413826,455.0,1,0.005249,0.0459,0.08106,0.506484735,0.07031,186.669281,7.167726994,26.70000076,34.65533447,28.44822693,25.68502235,16.98013687,17,39.91743469,94.98459625,155.9173889,18.91323853,1000.599976,24.79999924,4.0,136.0568237,0.511649966,457.8996582,100.0,1,5
2021-11-05 18:30 +08:00,20.10000038,62.48666763,82.87533569,26.86400032,0.0,5.166666508,455.9333191,3,0.005188,0.04688,0.08008,0.680866821,0.07032,188.2044678,6.129252911,26.70000076,33.38040924,27.30440712,25.68502235,16.98013687,17,39.62615204,94.98459625,159.8853912,18.91323853,1000.599976,24.79999924,3.0,22.49778748,0.473279804,458.3044739,100.0,1,2
2021-11-05 18:35 +08:00,20.62068939,62.40345001,82.67276001,26.92241287,0.0,4.896551609,455.8275757,2,0.005188,0.04589,0.08105,0.185733584,0.07031,180.5536194,6.129252911,26.70000076,7.720571518,0.0,25.68502235,21.51747513,17,39.31879807,94.98459625,155.8795471,20.01506615,1000.599976,24.79999924,2.0,266.4109192,0.473242074,457.6981812,100.0,1,2
2021-11-05 18:40 +08:00,22.0,62.43000031,82.74766541,26.89566612,0.0,4.900000095,454.6666565,2,0.005249,0.04688,0.08106,0.0,0.07226,178.9276733,6.129252911,26.70000076,7.720571518,0.0,25.68502235,23.34720802,17,39.85836792,94.98459625,149.9073486,23.83038902,1000.400024,24.80164909,0.0,104.5101013,0.657194853,458.0980225,100.0,1,1
2021-11-05 18:45 +08:00,22.53333282,62.42666626,82.82233429,26.87333298,0.0,4.833333492,455.8333435,3,0.005188,0.0459,0.08008,0.0,0.07032,50.95999908,99.32351685,26.70000076,7.720571518,0.0,0.0,23.49932671,17,0.0,94.98459625,0.0,24.23253441,1000.599976,24.89999962,0.0,311.2414551,0.377842069,458.2979126,100.0,1,1
2021-11-05 18:50 +08:00,22.96666718,62.5,82.82266998,26.8706665,0.0,5.199999809,453.4666748,3,0.005188,0.04687,0.08105,0.0,0.07031,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,23.2006855,17,0.0,94.98459625,0.0,24.02694321,1000.599976,24.89999962,0.009865653,254.7229614,0.230000004,457.9212036,100.0,0,0
2021-11-05 18:55 +08:00,23.66666603,62.49000168,82.78433228,26.8686676,0.0,4.966666698,451.1333313,3,0.005188,0.0459,0.08105,0.0,0.07031,60.91197205,99.32351685,26.70000076,7.720571518,0.0,0.0,23.04397011,17,0.0,94.98459625,0.0,23.78370285,1000.599976,24.79999924,0.0,69.06745148,0.233444899,457.8980103,100.0,0,0
2021-11-05 19:00 +08:00,24.03333282,62.47333145,82.83999634,26.85199928,0.0,4.966666698,447.7000122,5,0.005249,0.04688,0.08106,0.0,0.07031,50.95999146,99.32351685,26.70000076,7.720571518,0.0,0.0,23.04397011,17,0.0,94.98459625,0.0,23.78370285,1000.698364,24.89834023,0.0,86.13447571,0.338340133,458.1245728,100.0,1,3
2021-11-05 19:05 +08:00,23.60000038,62.52666855,82.80599976,26.84199905,0.0,4.733333111,447.1000061,1,0.005188,0.04687,0.08008,0.0,0.01758,65.46791077,99.32351685,26.70000076,7.720571518,0.0,0.0,23.04397011,17,0.0,94.98459625,0.0,23.78370285,1000.698364,24.89835548,0.0,55.58433914,0.25999999,458.7076111,100.0,1,3
2021-11-05 19:10 +08:00,22.93333244,62.5633316,82.76899719,26.84900093,0.0,4.466666698,442.7999878,3,0.005188,0.0459,0.08105,0.0,0.01563,61.02839661,99.32351685,26.70000076,7.720571518,0.0,0.0,23.19413757,17,0.0,94.98459625,0.0,23.78370285,1000.700012,24.79999924,0.0,89.99076843,0.804018319,457.7114563,100.0,1,3
2021-11-05 19:15 +08:00,20.9285717,61.69643021,82.79499817,26.83714294,0.0,4.535714149,442.75,1,0.005249,0.04687,0.08106,0.0,0.01758,29.63127708,99.32351685,26.70000076,7.720571518,0.0,0.0,23.34492493,17,0.0,94.98459625,0.0,23.88936043,1000.900024,24.79999924,0.0,36.0104332,0.288186818,457.498291,100.0,1,3
2021-11-05 19:20 +08:00,20.0,62.47000122,82.70633698,26.86533356,0.0,4.300000191,440.8333435,2,0.005188,0.0459,0.08007,0.0,0.01757,33.92127991,99.32351685,26.70000076,7.720571518,0.0,0.0,23.34492493,17,0.0,94.98459625,0.0,23.88936043,1001.099976,24.79999924,0.0,335.9855042,0.82739675,457.6981812,100.0,1,3
2021-11-05 19:25 +08:00,20.03333282,62.44666672,82.83499908,26.83300018,0.0,4.266666889,440.8666687,2,0.005188,0.04688,0.08106,0.0,0.01563,38.1541481,99.32351685,26.70000076,7.720571518,0.0,0.0,23.34492493,17,0.0,94.98459625,0.0,23.88936043,1001.101624,24.89835548,0.0,32.64717102,1.029647112,457.8980103,100.0,1,4
2021-11-05 19:30 +08:00,20.13333321,62.43999863,82.72866821,26.85866737,0.0,4.133333206,437.7666626,3,0.005249,0.0459,0.08105,0.0,0.01758,38.01619339,99.32351685,26.70000076,7.720571518,0.0,0.0,23.34492493,17,0.0,94.98459625,0.0,23.88936043,1001.200012,24.79999924,0.0,319.2157593,0.416957676,459.2680664,100.0,1,3
2021-11-05 19:35 +08:00,20.93333244,62.44666672,82.66766357,26.87966728,0.0,4.033333302,438.1000061,2,0.005188,0.04687,0.08106,0.0,0.01758,38.01716232,99.32351685,26.70000076,7.720571518,0.0,0.0,23.34492493,17,0.0,94.98459625,0.0,23.88936043,1001.400024,24.79999924,0.0,224.1071014,0.370986968,457.2626038,100.0,1,4
2021-11-05 19:40 +08:00,20.96666718,62.45999908,82.73066711,26.86733246,0.0,4.166666508,434.6666565,2,0.005188,0.0459,0.08008,0.0,0.01562,38.1541481,99.32351685,26.70000076,7.720571518,0.0,0.0,23.34492493,17,0.0,94.98459625,0.0,23.88936043,1001.400024,24.89834213,0.0,60.33316422,0.366351873,457.9046326,100.0,1,4
2021-11-05 19:45 +08:00,22.06666756,62.40000153,82.72266388,26.86800003,0.0,4.099999905,435.8999939,3,0.005249,0.04687,0.08105,0.0,0.01758,38.1541481,99.32351685,26.70000076,7.720571518,0.0,0.0,23.34492493,17,0.0,94.98459625,0.0,23.88936043,1001.59668,24.89835548,0.0,296.4493408,0.147394806,457.8942261,100.0,1,4
2021-11-05 19:50 +08:00,22.76666641,62.4366684,82.74900055,26.86700058,0.0,4.099999905,436.3999939,1,0.005188,0.0459,0.08106,0.0,0.01758,38.26597595,99.32351685,26.70000076,7.720571518,0.0,0.0,23.34492493,17,0.0,94.98459625,0.0,23.88936043,1001.700012,24.89999962,0.0,291.8944092,0.220738783,458.0980225,100.0,1,4
2021-11-05 19:55 +08:00,22.79999924,62.44333267,82.91666412,26.82166672,0.0,4.566666603,438.4333191,2,0.005188,0.04688,0.08007,0.0,0.01562,9.141544342,99.32351685,26.70000076,7.720571518,0.0,0.0,23.34492493,17,0.0,94.98459625,0.0,23.88936043,1001.900024,24.89999962,0.0,299.9916992,0.443296224,458.694458,100.0,1,4
2021-11-05 20:00 +08:00,22.70000076,62.32666779,83.03233337,26.79366684,0.0,3.866666555,436.7666626,3,0.005249,0.0459,0.08106,0.0,0.01758,29.33571243,99.32351685,26.70000076,7.720571518,0.0,0.0,23.34492493,17,0.0,94.98459625,0.0,23.99585342,1002.14917,24.89999962,0.0,51.63220596,0.553263843,457.9046021,100.0,1,4
2021-11-05 20:05 +08:00,22.0,61.56785583,82.93214417,26.81535721,0.0,4.107142925,434.2142944,1,0.005188,0.04687,0.08105,0.0,0.01758,17.98602486,99.32351685,26.70000076,7.720571518,0.0,0.0,23.49430656,17,0.0,94.98459625,0.0,24.09711838,1002.200012,25.00165558,0.0,155.6076965,0.244137466,457.9013062,100.0,1,4
2021-11-05 20:10 +08:00,20.0,62.33000183,82.88366699,26.81333351,0.0,3.966666698,433.2000122,5,0.005188,0.0459,0.08106,0.0,0.01562,17.98602486,99.32351685,26.70000076,7.720571518,0.0,0.0,23.49430656,17,0.0,94.98459625,0.0,24.09711838,1002.599976,25.10000038,0.0,331.7077942,0.873249173,458.3209534,100.0,1,5
2021-11-05 20:15 +08:00,20.0,62.36000061,82.88899994,26.80800056,0.0,4.099999905,430.8999939,5,0.005249,0.04687,0.08008,0.0,0.01758,0.29796946,99.32351685,26.70000076,7.720571518,0.0,0.0,23.49430656,17,0.0,94.98459625,0.0,24.09711838,1002.599976,25.0,0.0,292.8964539,0.278946042,458.1029968,100.0,1,5
2021-11-05 20:20 +08:00,20.20689583,62.39655304,82.85448456,26.80448341,0.0,3.896551609,429.2758484,2,0.005188,0.04688,0.08105,0.0,0.01758,29.63167572,99.32351685,26.70000076,7.720571518,0.0,0.0,23.49430656,17,0.0,94.98459625,0.0,24.19627571,1002.599976,25.0,0.0,68.94921112,0.900363266,458.1243286,100.0,1,5
2021-11-05 20:25 +08:00,20.53333282,62.38333511,82.81933594,26.7943325,0.0,3.900000095,428.7333374,2,0.005188,0.0459,0.08106,0.0,0.01562,29.82644653,99.32351685,26.70000076,7.720571518,0.0,0.0,23.64061928,17,0.0,94.98459625,0.0,24.19627571,1002.700012,25.0,0.0,65.76489258,0.465301186,458.1013489,100.0,1,5
2021-11-05 20:30 +08:00,21.03333282,62.39333344,82.7456665,26.80166626,0.0,3.966666698,429.9666748,3,0.005249,0.04687,0.08007,0.0,0.01758,29.82644653,99.32351685,26.70000076,7.720571518,0.0,0.0,23.64308357,17,0.0,94.98459625,0.0,24.19627571,1002.700012,24.99835205,0.0,24.08021736,0.26522404,455.7451782,100.0,1,5
2021-11-05 20:35 +08:00,22.10000038,62.33333206,82.45333099,26.86199951,0.0,4.199999809,427.7666626,3,0.005188,0.0459,0.08106,0.0,0.01758,37.81936646,99.32351685,26.70000076,7.720571518,0.0,0.0,23.64308357,17,0.0,94.98459625,0.0,24.29576302,1002.700012,24.89999962,0.0,91.20523834,0.8421579,458.4845276,100.0,1,3
2021-11-05 20:40 +08:00,20.93333244,62.2733345,82.26433563,26.90066719,0.0,4.199999809,426.4666748,1,0.005188,0.04688,0.08105,0.0,0.01563,29.96479797,99.32351685,26.70000076,7.720571518,0.0,0.0,23.64308357,17,0.0,94.98459625,0.0,24.29576302,1002.900024,24.89999962,0.0,338.8826599,0.2433227,457.3150024,100.0,1,3
2021-11-05 20:45 +08:00,21.36666679,62.35333252,82.29399872,26.88500023,0.0,3.866666555,430.1333313,3,0.005249,0.04589,0.08106,0.0,0.01757,18.18118668,99.32351685,26.70000076,7.720571518,0.0,0.0,23.64308357,17,0.0,94.98459625,0.0,24.29576302,1002.900024,24.89999962,0.0,68.87422943,0.223021358,458.0947266,100.0,1,3
2021-11-05 20:50 +08:00,21.56666756,62.3133316,82.33966827,26.87133408,0.0,4.333333492,428.9666748,3,0.005188,0.04688,0.08008,0.0,0.01758,18.18295479,99.32351685,26.70000076,7.720571518,0.0,0.0,23.64308357,17,0.0,94.98459625,0.0,24.39575386,1002.900024,24.89999962,0.0,31.89064598,0.916985452,458.3045654,100.0,1,3
2021-11-05 20:55 +08:00,21.6428566,61.68928528,82.46250153,26.83428574,0.0,4.035714149,426.3214417,1,0.005188,0.0459,0.08105,0.0,0.01563,38.01674652,99.32351685,26.70000076,7.720571518,0.0,0.0,23.64308357,17,0.0,94.98459625,0.0,24.39575386,1003.09668,24.89999962,0.0,337.8035889,0.413034648,457.6981812,100.0,1,3
2021-11-05 21:00 +08:00,20.0,62.25333405,82.45766449,26.83399963,0.0,4.033333302,425.5666809,3,0.005249,0.04687,0.08106,0.0,0.01757,38.01563644,99.32351685,26.70000076,7.720571518,0.0,0.0,23.64308357,17,0.0,94.98459625,0.0,24.39575386,1003.099976,24.89833641,0.0,9.846185684,0.623346984,457.8980103,100.0,1,3
2021-11-05 21:05 +08:00,20.0,62.41666794,82.39566803,26.85499954,0.0,3.766666651,427.9666748,1,0.005188,0.0459,0.08007,0.0,0.01758,29.96371651,99.32351685,26.70000076,7.720571518,0.0,0.0,23.64308357,17,0.0,94.98459625,0.0,24.39575386,1003.099976,24.89999962,0.0,329.0834961,0.379999995,458.2880249,100.0,1,3
2021-11-05 21:10 +08:00,20.0,62.40000153,82.45724487,26.8417244,0.0,4.206896782,430.5172424,2,0.005188,0.04688,0.08106,0.0,0.01563,30.07824516,99.32351685,26.70000076,7.720571518,0.0,0.0,23.64308357,17,0.0,94.98459625,0.0,24.39575386,1003.099976,24.9991684,0.0,315.6824341,0.470831633,457.8980103,100.0,1,3
2021-11-05 21:15 +08:00,20.03333282,62.41999817,82.53166962,26.81633377,0.0,4.466666698,431.5,2,0.005249,0.0459,0.08105,0.0,0.01758,30.07598114,99.32351685,26.70000076,7.720571518,0.0,0.0,23.64308357,17,0.0,94.98459625,0.0,24.50390434,1003.099976,25.0,0.0,34.16587067,0.844066024,458.4912109,100.0,1,3
2021-11-05 21:20 +08:00,20.53333282,62.35333252,82.55366516,26.82333374,0.0,4.066666603,434.2000122,3,0.005188,0.04687,0.08106,0.0,0.01757,38.1541481,99.32351685,26.70000076,7.720571518,0.0,0.0,23.64308357,17,0.0,94.98459625,0.0,24.50571632,1003.198364,24.89999962,0.0,37.36048508,2.027172327,458.2945862,100.0,1,3
2021-11-05 21:25 +08:00,20.96666718,62.40000153,82.54633331,26.82900047,0.0,4.466666698,433.6333313,1,0.005188,0.0459,0.08008,0.0,0.01563,38.01688385,99.32351685,26.70000076,7.720571518,0.0,0.0,23.64308357,17,0.0,94.98459625,0.0,24.61174774,1003.14917,24.94917679,0.0,193.8384857,0.877859354,458.0980225,100.0,1,3
2021-11-05 21:30 +08:00,22.06666756,62.33666611,82.38300323,26.88199997,0.0,4.266666889,433.7000122,2,0.005249,0.04687,0.08105,0.0,0.01758,38.01564026,99.32351685,26.70000076,7.720571518,0.0,0.0,23.64308357,17,0.0,94.98459625,0.0,24.61174774,1003.099976,24.99833679,0.0,14.75633812,1.600207925,457.7114868,100.0,1,2
2021-11-05 21:35 +08:00,21.93333244,62.34999847,82.33366394,26.89733315,0.0,4.5,434.6666565,1,0.005188,0.0459,0.08106,0.0,0.01758,29.63147926,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.61174774,1003.099976,24.89999962,0.0,36.98789978,1.499835372,458.0815735,100.0,1,2
2021-11-05 21:40 +08:00,22.83333397,62.36000061,82.52999878,26.84566689,0.0,4.433333397,435.0333252,2,0.005188,0.04688,0.08007,0.0,0.01562,29.82644653,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.61174774,1003.099976,24.89999962,0.0,45.8196373,0.387507588,457.7015076,100.0,1,3
2021-11-05 21:45 +08:00,23.86666679,62.46333313,82.63066864,26.8306675,0.0,4.266666889,433.8666687,4,0.005249,0.04687,0.08106,0.0,0.01758,29.9637146,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.61174774,1002.900024,24.89999962,0.0,203.6269531,0.665741384,458.4846191,100.0,1,3
2021-11-05 21:50 +08:00,20.8571434,61.76071548,82.7096405,26.81571388,0.0,4.5,432.0357056,2,0.005188,0.0459,0.08105,0.0,0.01758,29.82644653,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.61174774,1002.900024,25.0,0.0,317.7661438,0.378013909,459.6676025,100.0,1,3
2021-11-05 21:55 +08:00,20.0,62.42333221,82.77799988,26.80999947,0.0,4.366666794,433.1333313,3,0.005188,0.04688,0.08106,0.0,0.01562,0.0,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.61174774,1002.900024,25.0,0.0,324.68396,0.379999995,458.081604,100.0,1,3
2021-11-05 22:00 +08:00,20.0,62.47333145,82.78700256,26.80866623,0.0,4.599999905,436.3333435,3,0.005249,0.04589,0.08008,0.0,0.01758,17.69556999,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.72459984,1002.801636,25.0,0.0,70.97969818,0.259522468,457.7277222,100.0,1,3
2021-11-05 22:05 +08:00,20.17241287,62.45517349,82.79862213,26.81206894,0.0,4.344827652,432.1379395,3,0.005188,0.04688,0.08105,0.0,0.01758,17.98602486,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.72459984,1002.799988,25.0,0.0,29.56030083,1.411744356,458.4961548,100.0,1,3
2021-11-05 22:10 +08:00,20.70000076,62.4366684,82.88033295,26.80333328,0.0,4.466666698,430.3333435,2,0.005188,0.0459,0.08106,0.0,0.01562,0.0,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.72459984,1002.799988,25.0,0.0,35.2316246,1.372797012,457.7047729,100.0,1,3
2021-11-05 22:15 +08:00,21.56666756,62.50999832,83.01433563,26.77499962,0.0,5.199999809,431.2666626,4,0.005249,0.04687,0.08007,0.0,0.01758,29.58167648,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.82452774,1002.599976,24.89999962,0.0,52.71374893,0.75702101,458.4978027,100.0,1,3
2021-11-05 22:20 +08:00,24.20000076,62.49000168,82.87666321,26.82266617,0.0,4.933333397,434.1000061,1,0.005188,0.0459,0.08106,0.0,0.01758,44.85445023,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.82452774,1002.599976,25.0,0.0,39.41954803,1.140586615,458.897644,100.0,1,2
2021-11-05 22:25 +08:00,25.13333321,62.53333282,82.91733551,26.81166649,0.0,4.866666794,434.7333374,1,0.005188,0.04688,0.08105,0.0,0.01562,44.85191345,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.82452774,1002.599976,24.90166092,0.0,25.32205963,0.863851905,459.4741211,100.0,1,2
2021-11-05 22:30 +08:00,27.63333321,62.53333282,82.80599976,26.8496666,0.0,5.166666508,435.7666626,1,0.005249,0.04589,0.08106,0.0,0.01758,38.2647934,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.82452774,1002.599976,24.89999962,0.0,12.15705872,1.279579163,458.5209045,100.0,1,3
2021-11-05 22:35 +08:00,30.96666718,62.48666763,82.90366364,26.83433342,0.0,4.933333397,436.4333191,2,0.005188,0.04688,0.08008,0.0,0.01758,38.1541481,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.82452774,1002.599976,25.0,0.0,21.37445068,1.042182326,458.8876648,100.0,1,3
2021-11-05 22:40 +08:00,25.0,61.69285583,83.02107239,26.81214333,0.0,5.214285851,438.0,1,0.005188,0.0459,0.08105,0.0,0.01563,44.85293198,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.82452774,1002.799988,25.0,0.0,37.38408279,0.960878193,458.6977539,100.0,1,3
2021-11-05 22:45 +08:00,20.0,62.53666687,83.01999664,26.82099915,0.0,5.166666508,438.7999878,1,0.005249,0.04687,0.08105,0.0,0.01757,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.84986115,1002.60083,25.0,0.0,7.330232143,0.592155755,458.6448975,100.0,1,3
