timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-05 22:50 +08:00,20.0,62.55666733,83.19533539,26.78433418,0.0,5.366666794,439.4333191,1,0.005188,0.0459,0.08008,0.0,0.01758,45.0607605,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.91372108,1002.601624,24.90164566,0.0,64.03236389,0.41049397,459.5195618,100.0,1,3
2021-11-05 22:55 +08:00,20.3103447,62.51379395,83.07448578,26.82206917,0.068965517,5.344827652,440.7930908,1,0.005188,0.04688,0.08106,0.0,0.01563,29.96440506,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.9267025,1002.599976,25.0,0.0,59.10066223,0.245798156,457.1448059,100.0,1,3
2021-11-05 23:00 +08:00,22.03333282,62.50999832,83.09333038,26.81800079,1.409999967,6.066666603,439.4333191,1,0.005249,0.04687,0.08105,0.0,0.01757,38.26448441,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.9267025,1002.599976,25.0,0.0,8.736631393,0.261364162,459.0843506,100.0,1,3
2021-11-05 23:05 +08:00,22.43333244,62.55333328,83.23366547,26.79500008,5.763333321,5.866666794,440.3666687,1,0.005188,0.0459,0.08106,0.0,0.0254,65.39488983,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,24.9267025,1002.599976,25.10000038,0.0,110.5096664,0.484095752,461.6467896,100.0,1,3
2021-11-05 23:10 +08:00,24.39999962,62.67666626,83.28033447,26.79033279,10.86999989,5.933333397,439.6000061,1,0.005188,0.04687,0.08008,0.0,0.02539,73.60903168,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,25.04953766,1002.599976,25.10000038,0.0,12.82721806,0.388668299,459.0908813,100.0,1,3
2021-11-05 23:15 +08:00,27.53333282,62.62333298,83.15766907,26.82333374,14.64666653,6.300000191,439.7333374,1,0.005249,0.0459,0.08105,0.0,0.02539,73.47470856,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,25.04953766,1002.400024,25.10000038,0.0,23.00343513,0.913235188,459.890625,100.0,1,3
2021-11-05 23:20 +08:00,27.56666756,62.68000031,83.31099701,26.79999924,34.4366684,6.333333492,442.0333252,1,0.005188,0.04688,0.08105,0.0,0.02539,69.58930206,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,25.04953766,1002.498352,25.10000038,0.0,251.2941895,0.386907101,459.3041687,100.0,1,3
2021-11-05 23:25 +08:00,28.63333321,62.56999969,83.2436676,26.81599998,48.16333389,6.333333492,440.1333313,1,0.005188,0.0459,0.08008,0.0,0.02539,69.58878326,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,25.04953766,1002.40332,25.20000076,0.0,1.912339807,0.765734851,460.4970093,100.0,1,3
2021-11-05 23:30 +08:00,28.06896591,61.67930984,83.17206573,26.84724045,50.10344696,6.275862217,440.4827576,1,0.005249,0.04687,0.08106,0.0,0.02539,60.99120331,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,25.04953766,1002.400024,25.10000038,0.0,65.5,0.170000002,459.5039673,100.0,1,3
2021-11-05 23:35 +08:00,20.0,62.40000153,83.14633179,26.86033249,61.4066658,6.433333397,438.7000122,3,0.005188,0.0459,0.08105,0.0,0.02539,65.53752899,99.32351685,26.70000076,7.720571518,0.0,0.0,23.79192543,17,0.0,94.98459625,0.0,25.04953766,1002.400024,25.20000076,0.0,77.99458313,0.305845797,459.9092712,100.0,1,3
2021-11-05 23:40 +08:00,20.0,62.44666672,83.19366455,26.85733414,66.52999878,6.366666794,439.6000061,1,0.005188,0.04687,0.08106,0.0,0.02539,69.65750885,99.32351685,26.70000076,7.720571518,0.0,0.0,23.93819237,17,0.0,94.98459625,0.0,25.04953766,1002.400024,25.19833946,0.0,347.6389465,0.358006209,460.2937927,100.0,1,3
2021-11-05 23:45 +08:00,20.26666641,62.56999969,83.04133606,26.91200066,78.76333618,6.666666508,438.3666687,1,0.005249,0.0459,0.08007,0.0,0.02539,69.51350403,99.32351685,26.70000076,7.720571518,0.0,0.0,23.94066429,17,0.0,94.98459625,0.0,25.04953766,1002.400024,25.10166168,0.0,341.1484985,0.225649714,460.8735352,100.0,1,3
2021-11-05 23:50 +08:00,21.13793182,62.42068863,83.06620789,26.91482735,70.44827271,6.413793087,439.0,1,0.005188,0.04688,0.08106,0.0,0.02539,65.46791077,99.32351685,26.70000076,7.720571518,0.0,0.0,23.94066429,17,0.0,94.98459625,0.0,25.04953766,1002.400024,25.10000038,0.0,59.95488358,0.578170598,459.7040405,100.0,1,3
2021-11-05 23:55 +08:00,22.29999924,62.22000122,82.98366547,26.94566727,56.8133316,6.366666794,441.7333374,3,0.005188,0.0459,0.08105,0.0,0.02539,65.31435394,99.32351685,26.70000076,7.720571518,0.0,0.0,23.94066429,17,0.0,94.98459625,0.0,25.04953766,1002.398376,25.10000038,0.0,86.00112915,0.419505,459.9038086,100.0,1,3
2021-11-08 00:00 +08:00,20.0,62.14666748,84.47467041,27.58300018,105.3600006,5.333333492,421.9666748,2,0.005188,0.0459,0.08105,0.0,0.02539,65.39434052,99.32351685,26.70000076,7.720571518,0.0,0.0,26.61761284,17,0.0,91.91085052,0.0,27.56044579,1002.099976,26.70000076,0.0,1.167995334,0.771453977,465.5047302,100.0,1,3
2021-11-08 00:05 +08:00,20.0,62.18333435,79.48200226,27.39233398,117.4266663,4.099999905,421.1000061,3,0.005249,0.04687,0.08105,0.0,0.01758,60.91127014,99.32351685,26.70000076,7.720571518,0.0,0.0,26.61761284,17,0.0,91.91085052,0.0,27.56044579,1002.099976,26.60165596,0.0,91.93392181,0.692056,466.2945557,100.0,1,3
2021-11-08 00:10 +08:00,20.0,62.22000122,75.78633118,27.02233315,130.0133362,3.166666746,420.1000061,3,0.005188,0.0459,0.08008,0.0,0.01562,38.26676941,99.32351685,26.70000076,7.720571518,0.0,0.0,26.61761284,17,0.0,91.91085052,0.0,27.56044579,1001.900024,26.70000076,0.0,38.43299103,0.237771615,465.5114136,100.0,0,0
2021-11-08 00:15 +08:00,20.0,62.13999939,73.84100342,26.80166626,137.136673,2.466666698,417.8333435,2,0.005188,0.04688,0.08105,0.0,0.01758,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,26.61761284,17,0.0,91.91085052,0.0,27.56044579,1001.900024,26.70000076,0.0,68.78351593,0.51715219,466.2879028,100.0,0,0
2021-11-08 00:20 +08:00,20.0,62.2733345,72.31099701,26.76133347,126.0800018,2.0,412.8666687,2,0.005249,0.0459,0.08106,0.0,0.01758,38.1541481,99.32351685,26.70000076,7.720571518,0.0,0.0,26.61761284,17,0.0,91.91085052,0.0,27.56044579,1001.900024,26.70000076,0.0,98.3376236,0.142482325,466.3078003,100.0,0,0
2021-11-08 00:25 +08:00,20.10000038,62.47999954,71.15833282,26.64166641,96.27666473,1.899999976,411.0666809,1,0.005188,0.04687,0.08008,0.0,0.01562,44.85168839,99.32351685,26.70000076,7.720571518,0.0,0.0,26.61761284,17,0.0,91.91085052,0.0,27.56044579,1001.900024,26.60000038,0.0,56.15890503,0.637752235,466.4978333,100.0,0,0
2021-11-08 00:30 +08:00,20.96666718,62.77000046,70.57533264,26.48133278,79.68333435,1.399999976,412.8333435,1,0.005188,0.0459,0.08105,0.0,0.01758,50.77482986,99.32351685,26.70000076,7.720571518,0.0,0.0,26.61761284,17,0.0,91.91085052,0.0,27.56044579,1001.801636,26.70000076,0.0,36.72032928,0.482802182,466.284668,100.0,0,0
2021-11-08 00:35 +08:00,24.03448296,62.1448288,70.62482452,26.2765522,67.4068985,1.241379261,411.0,1,0.005249,0.04688,0.08106,0.0,0.01758,44.71379089,99.32351685,26.70000076,7.720571518,0.0,0.0,26.61761284,17,0.0,91.91085052,0.0,27.56044579,1001.799988,26.60000038,0.0,352.2481689,0.229793862,467.5172424,100.0,0,0
2021-11-08 00:40 +08:00,20.0,62.88275909,70.1134491,26.2910347,61.52758789,1.137930989,411.9310303,1,0.005188,0.04589,0.08105,0.0,0.01562,47.96742249,99.32351685,26.70000076,7.720571518,0.0,0.0,26.61761284,17,0.0,91.91085052,0.0,27.56044579,1001.799988,26.60000038,0.0,76.64346313,0.204964474,466.4779663,100.0,0,0
2021-11-08 00:45 +08:00,20.0,63.19310379,69.7196579,26.23896599,66.57241058,1.172413826,409.6551819,1,0.005188,0.04688,0.08008,0.0,0.01758,44.85327911,99.32351685,26.70000076,7.720571518,0.0,0.0,26.61761284,17,0.0,91.91085052,0.0,27.56044579,1001.799988,26.60000038,0.0,184.0739746,0.318030059,466.3109741,100.0,0,0
2021-11-08 00:50 +08:00,20.0,63.4766655,69.44933319,26.32600021,73.01999664,1.266666651,407.3666687,2,0.005249,0.0459,0.08105,0.0,0.01758,45.0633316,99.32351685,26.70000076,7.720571518,0.0,0.0,26.61761284,17,0.0,91.91085052,0.0,27.56044579,1001.599976,26.60166359,0.0,109.2630463,0.240166306,467.2641296,100.0,0,0
2021-11-08 00:55 +08:00,20.0,63.09666824,68.52366638,26.74399948,83.58333588,1.266666651,409.5,2,0.005188,0.04687,0.08106,0.0,0.01563,44.96508789,99.32351685,26.70000076,7.720571518,0.0,0.0,26.61761284,17,0.0,91.91085052,0.0,27.56044579,1001.599976,26.60000038,0.0,38.39065552,0.560989022,466.6811523,100.0,0,0
2021-11-08 01:00 +08:00,20.0,62.91999817,68.11367035,26.9489994,143.5966644,1.066666722,409.0,1,0.005188,0.04688,0.08008,0.0,0.01757,50.77501297,99.32351685,26.70000076,7.720571518,0.0,0.0,26.46890259,17,0.0,91.91085052,0.0,27.56044579,1001.400024,26.60000038,0.0,35.17768478,0.910000026,465.7079163,100.0,0,0
2021-11-08 01:05 +08:00,20.0,62.35666656,68.2009964,26.9576664,216.1600037,1.100000024,410.5666809,1,0.005249,0.0459,0.08105,0.0,0.02539,56.16138077,99.32351685,26.70000076,7.720571518,0.0,0.0,26.46890259,17,0.0,91.91085052,0.0,27.56044579,1001.398376,26.60000038,0.0,98.943367,0.541988015,465.1933594,100.0,0,0
2021-11-08 01:10 +08:00,20.13333321,61.99333191,67.81233215,27.03666687,252.4733276,1.066666722,416.4333191,2,0.005188,0.04687,0.08106,0.0,0.0254,60.91136169,99.32351685,26.70000076,7.720571518,0.0,0.0,26.46890259,17,0.0,91.91085052,0.0,27.56044579,1001.301636,26.5,0.0,91.69742584,0.082729027,465.0884094,100.0,0,0
2021-11-08 01:15 +08:00,20.23333359,61.68000031,67.26733398,27.15366745,257.5599976,1.233333349,417.5666809,2,0.005188,0.0459,0.08105,0.0,0.02539,56.0734024,99.32351685,26.70000076,7.720571518,0.0,0.0,26.46890259,17,0.0,91.91085052,0.0,27.56044579,1001.103333,26.5,0.0,45.57443619,0.372994006,464.7084351,100.0,0,0
2021-11-08 01:20 +08:00,20.70000076,62.08666611,66.89966583,27.20899963,237.5266724,1.233333349,417.6000061,1,0.005249,0.04687,0.08008,0.0,0.02539,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,26.46890259,17,0.0,91.91085052,0.0,27.46267891,1001.099976,26.40166283,0.0,64.59645844,0.75,465.105011,100.0,0,0
2021-11-08 01:25 +08:00,27.39999962,61.99000168,66.69000244,27.30200005,227.093338,0.966666639,419.6666565,1,0.005188,0.0459,0.08105,0.0,0.02539,51.03899384,99.32351685,26.70000076,7.720571518,0.0,0.0,26.46890259,17,0.0,91.91085052,0.0,27.46102524,1001.198364,26.39999962,0.0,67.68736267,0.349505484,465.1082153,100.0,0,0
2021-11-08 01:30 +08:00,27.6785717,61.2142868,66.41249847,27.32928658,235.3535767,1.321428537,424.4642944,1,0.005188,0.04688,0.08106,0.0,0.02539,50.96017075,99.32351685,26.70000076,7.720571518,0.0,0.0,26.46890259,17,0.0,91.91085052,0.0,27.46102524,1001.099976,26.39999962,0.0,36.0943985,0.68783772,464.6951294,100.0,0,0
2021-11-08 01:35 +08:00,20.0,61.72758484,66.83896637,27.19000053,224.9689636,1.068965554,426.5172424,1,0.005249,0.0459,0.08008,0.0,0.02539,56.16138077,99.32351685,26.70000076,7.720571518,0.0,0.0,26.46890259,17,0.0,91.91085052,0.0,27.46102524,1001.099976,26.29999924,0.0,51.09726715,0.784780025,464.4821472,100.0,0,0
2021-11-08 01:40 +08:00,20.0,61.65333176,66.58999634,27.24533272,222.6833344,1.233333349,431.0333252,1,0.005188,0.04687,0.08105,0.0,0.02539,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,26.46890259,17,0.0,91.91085052,0.0,27.46102524,1001.099976,26.29999924,0.0,39.58175659,0.623035014,465.461731,100.0,0,0
2021-11-08 01:45 +08:00,35.16666794,62.49000168,66.28033447,27.31466675,226.2333374,1.200000048,436.3999939,1,0.005188,0.0459,0.08106,0.0,0.02539,56.07444382,99.32351685,26.70000076,7.720571518,0.0,0.0,26.46890259,17,0.0,91.91085052,0.0,27.46102524,1000.898376,26.29999924,0.0,351.0255432,0.474575758,464.4953003,100.0,0,0
2021-11-08 01:50 +08:00,47.53333282,62.29666519,66.05433655,27.39933395,219.1166687,1.200000048,445.1333313,3,0.005249,0.04687,0.08105,0.0,0.02539,56.16138077,99.32351685,26.70000076,7.720571518,0.0,0.0,26.46890259,17,0.0,91.91085052,0.0,27.46102524,1000.799988,26.29999924,0.0,331.4286804,0.476201177,465.0983276,100.0,0,0
2021-11-08 01:55 +08:00,30.73333359,62.33333206,65.70200348,27.5043335,212.0533295,1.733333349,454.5666809,2,0.005188,0.0459,0.08008,0.0,0.02539,44.96508789,99.32351685,26.70000076,7.720571518,0.0,0.0,26.46890259,17,0.0,91.91085052,0.0,27.46102524,1000.601624,26.29999924,0.0,330.7999878,0.111993983,464.1078796,100.0,0,0
2021-11-08 02:00 +08:00,22.03333282,62.3433342,65.63700104,27.54366684,190.8533325,1.366666675,464.0666809,2,0.005188,0.04688,0.08105,0.0,0.02539,50.9601593,99.32351685,26.70000076,7.720571518,0.0,0.0,26.32031631,17,0.0,91.91085052,0.0,27.46102524,1000.400024,26.29999924,0.0,0.557551622,0.204446554,464.488678,100.0,0,0
2021-11-08 02:05 +08:00,20.33333397,62.0233345,65.67099762,27.50266647,181.5633392,1.399999976,471.1666565,1,0.005249,0.0459,0.08106,0.0,0.01758,50.95938492,99.32351685,26.70000076,7.720571518,0.0,0.0,26.32031631,17,0.0,91.91085052,0.0,27.36253929,1000.400024,26.30164719,0.0,80.90323639,0.247966781,464.3052368,100.0,0,0
2021-11-08 02:10 +08:00,20.10000038,62.24000168,65.66033173,27.48133278,177.9499969,1.333333373,470.3666687,2,0.005188,0.04687,0.08008,0.0,0.01562,50.95922089,99.32351685,26.70000076,7.720571518,0.0,0.0,26.32031631,17,0.0,91.91085052,0.0,27.36088943,1000.401672,26.39835358,0.0,335.9805603,0.18855527,465.494873,100.0,0,0
2021-11-08 02:15 +08:00,20.16666603,62.04666519,65.98000336,27.37800026,175.3099976,1.366666675,473.2000122,2,0.005188,0.0459,0.08105,0.0,0.01758,50.95964813,99.32351685,26.70000076,7.720571518,0.0,0.0,26.32031631,17,0.0,91.91085052,0.0,27.36088943,1000.400024,26.29999924,0.0,275.6989136,0.595951915,465.2982483,100.0,0,0
2021-11-08 02:20 +08:00,20.0,61.41428757,65.91785431,27.3557148,175.4035645,1.178571463,471.2857056,1,0.005249,0.04687,0.08105,0.0,0.01758,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,26.32031631,17,0.0,91.91085052,0.0,27.36088943,1000.400024,26.29999924,0.0,230.7970428,0.072463036,466.0749817,98.30328369,0,0
2021-11-08 02:25 +08:00,20.0,62.29666519,66.01100159,27.27499962,177.886673,1.100000024,466.7000122,1,0.005188,0.04688,0.08106,0.0,0.01563,56.16138077,99.32351685,26.70000076,7.720571518,0.0,0.0,26.32031631,17,0.0,91.91085052,0.0,27.36088943,1000.200012,26.39834785,0.0,329.4855957,0.863228202,465.2949829,96.904953,0,0
2021-11-08 02:30 +08:00,20.0,62.56896591,65.77482605,27.32655144,179.3379364,1.068965554,463.8965454,2,0.005188,0.0459,0.08008,0.0,0.01757,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,26.32031631,17,0.0,91.36313629,0.0,27.36088943,1000.200012,26.40165329,0.0,97.60954285,0.17834653,465.3016052,95.90000153,0,0
2021-11-08 02:35 +08:00,20.0,62.29999924,66.27733612,27.08733368,178.9033356,1.233333349,459.4333191,2,0.005249,0.04687,0.08105,0.0,0.01758,56.07340622,99.32351685,26.70000076,7.720571518,0.0,0.0,26.1714592,17,0.0,90.86728668,0.0,27.36088943,1000.101624,26.39999962,0.0,344.6036377,0.375509143,465.494873,96.09999847,0,0
2021-11-08 02:40 +08:00,20.0,62.49666595,66.59600067,26.95800018,179.9733276,1.166666627,456.2666626,2,0.005188,0.0459,0.08106,0.0,0.01563,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,26.1714592,17,0.0,90.86728668,0.0,27.26020432,1000.099976,26.30164337,0.0,353.7203369,0.151974067,465.2949829,96.2983551,0,0
2021-11-08 02:45 +08:00,20.0,62.64333344,66.70566559,26.90433311,182.5166626,1.200000048,454.2000122,1,0.005188,0.04688,0.08008,0.0,0.01758,56.07366943,99.32351685,26.70000076,7.720571518,0.0,0.0,26.1714592,17,0.0,90.86728668,0.0,27.26020432,999.9000244,26.29999924,0.0,116.9031296,0.1972965,465.3248291,96.00331879,0,0
2021-11-08 02:50 +08:00,20.0,62.54000092,66.59066772,26.88599968,182.5800018,1.0,448.6666565,1,0.005249,0.04589,0.08105,0.0,0.01757,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,26.1714592,17,0.0,90.86728668,0.0,27.26020432,999.9000244,26.29999924,0.0,111.332489,0.171330363,465.2684021,95.30665588,0,0
2021-11-08 02:55 +08:00,20.0,62.49666595,66.54933167,26.84900093,182.9866638,1.0,446.4333191,1,0.005188,0.04688,0.08105,0.0,0.01563,56.16138077,99.32351685,26.70000076,7.720571518,0.0,0.0,26.1714592,17,0.0,90.86728668,0.0,27.26020432,999.7999878,26.29999924,0.0,285.9751892,0.15544486,465.4849854,93.603302,0,0
2021-11-08 03:00 +08:00,20.06666756,62.54000092,66.62232971,26.83499908,183.113327,1.033333302,442.3666687,1,0.005188,0.0459,0.08106,0.0,0.01758,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,26.1714592,17,0.0,90.86728668,0.0,27.15984726,999.7999878,26.39999962,0.0,16.68746948,0.32393676,464.708252,93.29836273,0,0
2021-11-08 03:05 +08:00,20.10000038,62.59000015,66.40766907,26.88933372,181.656662,1.066666722,441.1000061,1,0.005249,0.04687,0.08008,0.0,0.01757,50.95955658,99.32351685,26.70000076,7.720571518,0.0,0.0,26.02213669,17,0.0,90.86728668,0.0,27.15984726,999.7999878,26.39999962,0.0,42.10136032,0.157102019,465.4882813,93.5,0,0
2021-11-08 03:10 +08:00,20.25,61.86428452,65.64071655,27.08142853,180.1428528,1.071428537,440.6071472,2,0.005188,0.0459,0.08105,0.0,0.01563,56.07444382,99.32351685,26.70000076,7.720571518,0.0,0.0,26.02213669,17,0.0,90.37174225,0.0,27.15984726,999.7999878,26.5,0.0,131.0540924,0.356877089,465.6750488,93.90000153,0,0
2021-11-08 03:15 +08:00,20.0,62.5233345,65.68566895,27.05266762,177.2033386,1.133333325,441.9333191,2,0.005188,0.04688,0.08106,0.0,0.01758,56.07528305,99.32351685,26.70000076,7.720571518,0.0,0.0,26.02213669,17,0.0,90.37174225,0.0,27.15984726,999.7999878,26.39999962,0.0,98.36073303,0.515200615,464.4953003,95.0,0,0
2021-11-08 03:20 +08:00,20.0,62.52758789,65.65413666,27.07793045,174.3655243,1.068965554,442.0689697,1,0.005249,0.0459,0.08007,0.0,0.01758,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,26.02213669,17,0.0,90.37174225,0.0,27.05953789,999.7999878,26.29999924,0.0,23.24410439,0.28719461,464.6819458,95.7016449,0,0
2021-11-08 03:25 +08:00,20.0,62.69666672,65.75499725,27.01766586,172.8766632,1.100000024,444.0,1,0.005188,0.04687,0.08106,0.0,0.01562,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,26.02213669,17,0.0,90.37174225,0.0,27.05785561,999.7016602,26.29999924,0.0,350.4555969,0.079667673,464.8818665,95.99667358,0,0
2021-11-08 03:30 +08:00,20.0,63.00666809,65.63700104,27.03433418,171.6433258,1.033333302,440.7000122,2,0.005188,0.0459,0.08105,0.0,0.01758,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.37174225,0.0,27.05785561,999.6983643,26.29999924,0.0,28.94202042,0.081987843,465.2916565,96.0,0,0
2021-11-08 03:35 +08:00,20.0,63.31000137,66.00766754,26.95599937,170.5333405,1.266666651,442.3666687,1,0.005249,0.04687,0.08106,0.0,0.01758,45.06047058,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.37174225,0.0,27.05785561,999.6016235,26.29999924,0.0,281.5393982,0.134104103,464.3051147,96.19999695,0,0
2021-11-08 03:40 +08:00,20.0,63.14333344,65.68199921,27.076334,169.4966736,1.133333325,445.1000061,1,0.005188,0.04688,0.08008,0.0,0.01562,56.07587814,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.37174225,0.0,27.05785561,999.5999756,26.29999924,0.0,2.853096247,0.448192149,465.494873,96.19999695,0,0
2021-11-08 03:45 +08:00,20.0,62.67666626,64.805336,27.34399986,167.9866638,1.100000024,443.4333191,2,0.005188,0.0459,0.08105,0.0,0.01758,50.91592407,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.37174225,0.0,27.05785561,999.5999756,26.29999924,0.0,91.5485611,0.198512048,464.9017639,96.30000305,0,0
2021-11-08 03:50 +08:00,20.0,62.77999878,64.81466675,27.35700035,167.6966705,1.100000024,443.8999939,2,0.005249,0.04687,0.08106,0.0,0.01758,50.77555847,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.37174225,0.0,27.05785561,999.7000122,26.29999924,0.0,272.3296814,0.150000006,464.4587097,96.5,0,0
2021-11-08 03:55 +08:00,20.76666641,62.72000122,64.52766418,27.50133324,167.8333282,1.200000048,445.7999878,1,0.005188,0.0459,0.08007,0.0,0.01562,50.95946884,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.37174225,0.0,27.05785561,999.6983643,26.29999924,0.0,354.7921753,0.589999974,464.4969482,96.30000305,0,0
2021-11-08 04:00 +08:00,22.56666756,62.95666504,64.44733429,27.52099991,165.8333282,1.233333349,443.4333191,1,0.005188,0.04688,0.08106,0.0,0.01758,55.9803772,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.37174225,0.0,27.05785561,999.7000122,26.29999924,0.0,330.9006042,0.183122829,465.875,95.70328522,0,0
2021-11-08 04:05 +08:00,20.0714283,62.15714264,64.61499786,27.45714378,166.1392822,1.678571463,440.6428528,1,0.005249,0.04589,0.08105,0.0,0.01758,50.77444077,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.37174225,0.0,27.05785561,999.7000122,26.29999924,0.0,25.33299828,0.317517549,464.1020813,94.20330811,0,0
2021-11-08 04:10 +08:00,20.0,62.59666824,64.56500244,27.46100044,167.9833374,1.066666722,442.1666565,1,0.005188,0.04688,0.08106,0.0,0.01562,56.07569885,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.37174225,0.0,27.05785561,999.7000122,26.29999924,0.0,190.9629822,0.289505899,465.2903442,93.59999847,0,0
2021-11-08 04:15 +08:00,20.0,62.9758606,64.46344757,27.46689606,168.2379303,1.310344815,437.6551819,2,0.005188,0.0459,0.08008,0.0,0.01758,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.37174225,0.0,27.05785561,999.8967285,26.29999924,0.0,158.9755707,0.131824151,464.7017517,93.79668427,0,0
2021-11-08 04:20 +08:00,20.0,62.97333145,64.51266479,27.43499947,168.0766602,1.033333302,433.2000122,2,0.005249,0.04687,0.08105,0.0,0.01758,45.06066513,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.37174225,0.0,27.05785561,999.7999878,26.29999924,0.0,97.91562653,0.230000004,465.0851746,93.99671173,0,0
2021-11-08 04:25 +08:00,20.0,62.53333282,64.38800049,27.46666718,166.8166656,1.200000048,431.3666687,1,0.005188,0.0459,0.08106,0.0,0.01563,50.95821381,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.37174225,0.0,27.05785561,999.7000122,26.39999962,0.0,254.6163635,0.25999999,465.4717407,94.0,0,0
2021-11-08 04:30 +08:00,27.63333321,62.3433342,64.52500153,27.42733383,165.8500061,1.166666627,429.5333252,1,0.005188,0.04688,0.08007,0.0,0.01757,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.37174225,0.0,27.05785561,999.7999878,26.49833488,0.0,260.0065613,0.209999993,464.9824829,93.69999695,0,0
2021-11-08 04:35 +08:00,48.33333206,62.55666733,64.57066345,27.44433403,167.1033325,1.133333325,426.6666565,1,0.005249,0.04589,0.08106,0.0,0.01758,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.37174225,0.0,27.05785561,999.8983765,26.5,0.0,252.8571472,0.6558792,465.3114624,94.0,0,0
2021-11-08 04:40 +08:00,28.67741966,62.38386917,64.64096832,27.41225815,167.0580597,1.09677422,428.3548279,1,0.005188,0.04688,0.08105,0.0,0.01563,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.1989212,0.0,27.05785561,999.9000244,26.5,0.0,281.68573,0.359175742,466.0979309,94.4967041,0,0
2021-11-08 04:45 +08:00,20.46666718,62.31999969,64.74500275,27.35400009,165.3666687,1.066666722,428.8333435,1,0.005188,0.0459,0.08106,0.0,0.01758,56.0735817,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,89.84453583,0.0,27.05785561,1000.099976,26.39999962,0.0,253.294754,0.198340029,465.8847656,94.79833984,0,0
2021-11-08 04:50 +08:00,20.29999924,62.57333374,64.62833405,27.3939991,164.8800049,1.066666722,426.4666748,2,0.005249,0.04687,0.08008,0.0,0.01757,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,89.84453583,0.0,27.05785561,1000.099976,26.39999962,0.0,104.8485489,0.209999993,465.2999878,95.29833984,0,0
2021-11-08 04:55 +08:00,20.3571434,61.60357285,64.59893036,27.39035797,164.9428558,1.0,425.25,1,0.005188,0.04688,0.08105,0.0,0.01563,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,89.84453583,0.0,27.05785561,1000.099976,26.29999924,0.0,331.713501,0.248026043,464.7017212,96.0,0,0
2021-11-08 05:00 +08:00,62.26666641,62.30333328,64.6966629,27.37899971,164.7133331,1.066666722,432.1333313,2,0.005188,0.0459,0.08106,0.0,0.01758,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,89.84453583,0.0,27.05785561,1000.200012,26.29999924,0.0,96.85849762,0.2511608,465.1049805,96.69667816,0,0
2021-11-08 05:05 +08:00,20.0,62.18275833,64.87999725,27.37655258,166.1069031,1.241379261,440.0689697,1,0.005249,0.04687,0.08007,0.0,0.01757,45.06216049,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,89.84453583,0.0,27.05785561,1000.200012,26.29999924,0.983566821,102.4298248,0.48786369,465.6783447,96.80000305,0,0
2021-11-08 05:10 +08:00,20.0,62.34666824,64.89299774,27.42700005,167.6966705,1.133333325,447.8666687,1,0.005188,0.0459,0.08106,0.0,0.01563,50.95872498,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,89.84453583,0.0,27.05785561,1000.099976,26.29999924,0.0,66.32559204,0.195488453,466.8810425,97.19999695,0,0
2021-11-08 05:15 +08:00,20.0,62.39333344,64.70366669,27.49866676,169.0500031,1.200000048,455.5333252,1,0.005188,0.04687,0.08105,0.0,0.01758,56.07554245,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,89.84453583,0.0,27.05785561,1000.301636,26.29999924,0.0,308.1852112,0.129010007,465.3114624,97.19999695,0,0
2021-11-08 05:20 +08:00,63.76666641,62.63333511,64.78733063,27.47866631,169.9466705,1.166666627,461.5,2,0.005249,0.0459,0.08106,0.0,0.01758,45.0618248,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,89.84453583,0.0,27.05785561,1000.400024,26.29999924,0.0,67.3070755,0.270000011,465.5081787,97.29833984,0,0
2021-11-08 05:25 +08:00,116.6666641,62.54000092,64.84933472,27.45633316,171.4400024,1.166666627,469.6000061,1,0.005188,0.04688,0.08008,0.0,0.01562,50.77633286,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,89.84453583,0.0,27.05785561,1000.400024,26.39834976,0.0,302.7563782,0.209999993,465.701355,97.30000305,0,0
2021-11-08 05:30 +08:00,107.2666702,62.56666565,64.89800262,27.45299911,172.9499969,1.166666627,473.6333313,2,0.005188,0.0459,0.08105,0.0,0.01758,50.77670288,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,89.84453583,0.0,27.05785561,1000.698364,26.30164337,0.0,252.6852112,0.591479242,466.1045227,97.5,0,0
2021-11-08 05:35 +08:00,93.40000153,62.23333359,64.82866669,27.47566605,172.9133301,1.200000048,478.8333435,1,0.005249,0.04687,0.08106,0.0,0.01758,45.06285095,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,89.84453583,0.0,27.05785561,1000.700012,26.39999962,0.0,283.7792664,0.839999974,465.9013367,97.79834747,0,0
2021-11-08 05:40 +08:00,79.5,62.5933342,64.90866852,27.4576664,174.363327,1.033333302,481.0666809,2,0.005188,0.0459,0.08007,0.0,0.01562,45.06087875,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,89.84453583,0.0,27.05785561,1001.099976,26.39835167,0.0,299.8198242,1.112859368,466.5011292,97.5032959,0,0
2021-11-08 05:45 +08:00,61.57143021,62.01071548,64.75749969,27.50857162,177.8178558,1.25,483.5,2,0.005188,0.04687,0.08106,0.0,0.01758,45.0615387,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.198364,26.29999924,0.0,290.2683716,0.622117817,465.6582642,97.29833984,0,0
2021-11-08 05:50 +08:00,20.0,62.69333267,64.76899719,27.5909996,179.7466736,1.266666651,499.0333252,2,0.005249,0.0459,0.08105,0.0,0.01758,55.97949982,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.398376,26.39999962,0.0,271.6723328,3.573161364,466.5077209,97.30000305,0,0
2021-11-08 05:55 +08:00,20.0,62.66999817,64.625,27.62700081,182.8099976,1.333333373,506.5333252,3,0.005188,0.04688,0.08106,0.0,0.01562,50.9587326,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.400024,26.29999924,0.0,299.0902405,0.952101827,467.4707336,97.5,0,0
2021-11-08 06:00 +08:00,20.03448296,62.56896591,64.60861969,27.61137962,185.3551788,1.620689631,508.5862122,2,0.005188,0.0459,0.08008,0.0,0.01758,44.85400009,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.400024,26.29999924,0.0,296.4685059,2.067563534,466.4028015,97.80000305,0,0
2021-11-08 06:05 +08:00,20.0,62.71333313,64.39566803,27.62299919,187.2233276,1.766666651,508.7999878,3,0.005249,0.04687,0.08105,0.0,0.02539,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.400024,26.29999924,0.0,264.8539429,1.311021209,466.69104,97.80000305,0,0
2021-11-08 06:10 +08:00,20.06666756,63.02999878,64.13899994,27.60966682,188.6433258,1.733333349,502.6000061,2,0.005188,0.0459,0.08106,0.0,0.02539,50.95881271,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.299988,26.29999924,0.0,261.8338318,1.159333944,466.4978333,98.29836273,0,0
2021-11-08 06:15 +08:00,20.20000076,62.77666855,64.32533264,27.54833412,189.2433319,2.0,500.2000122,2,0.005188,0.04688,0.08007,0.0,0.02539,50.66579819,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.299988,26.10324669,0.0,246.9067383,1.110711217,465.4651794,99.29837799,0,0
2021-11-08 06:20 +08:00,20.36666679,62.91333389,64.20800018,27.55533409,191.0599976,2.133333445,501.6000061,2,0.005249,0.04687,0.08106,0.0,0.02539,53.51727676,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.400024,26.00163651,0.0,311.7644043,0.617341459,465.6847839,100.0,0,0
2021-11-08 06:25 +08:00,20.89999962,62.82666779,64.33699799,27.51333427,192.9600067,2.299999952,501.6000061,2,0.005188,0.0459,0.08105,0.0,0.02539,56.23968887,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.400024,26.0,0.0,298.5666809,0.951319993,464.8984375,100.0,0,0
2021-11-08 06:30 +08:00,23.79999924,63.15333176,64.25666809,27.55533409,194.886673,2.266666651,501.2666626,1,0.005188,0.04687,0.08106,0.0,0.0254,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.5,26.0,0.0,315.5949707,1.429623842,465.1016541,100.0,0,0
2021-11-08 06:35 +08:00,27.10000038,63.24000168,64.18800354,27.56833267,196.9799957,2.333333254,502.6666565,3,0.005249,0.0459,0.08008,0.0,0.02539,56.16138077,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.5,26.0,0.0,301.7711182,1.358332396,465.0851746,100.0,0,0
2021-11-08 06:40 +08:00,20.0,62.2857132,64.11750031,27.57642937,200.4642792,2.428571463,498.1785583,2,0.005188,0.04688,0.08105,0.0,0.02539,56.07553864,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.5,26.0,0.0,185.4727936,0.621485054,465.0785522,100.0,0,0
2021-11-08 06:45 +08:00,20.0,62.91666794,64.10033417,27.55133247,203.7166595,2.599999905,494.2999878,2,0.005188,0.0459,0.08105,0.0,0.02539,50.82352829,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.5,26.0,0.0,314.8711548,0.667945862,464.1054382,100.0,0,0
2021-11-08 06:50 +08:00,20.0,62.62758636,64.03655243,27.57034492,205.7655182,2.275861979,485.3103333,1,0.005249,0.04687,0.08008,0.0,0.02539,55.97841263,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.5,26.0,3.98338604,309.8038635,1.886542559,464.3418579,99.80332947,0,0
2021-11-08 06:55 +08:00,20.0,62.5,63.95225906,27.58741951,208.9935455,1.935483813,477.2257996,1,0.005188,0.0459,0.08106,0.0,0.02539,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.5,26.0,6.983803749,326.901886,0.183725148,464.3085022,99.5,0,0
2021-11-08 07:00 +08:00,20.10000038,62.24666595,63.83366776,27.62299919,209.4766693,1.766666651,472.1333313,1,0.005188,0.04687,0.08105,0.0,0.02539,45.06143951,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.5,26.10000038,10.98368931,322.6781616,0.323375106,464.7050781,99.30000305,0,0
2021-11-08 07:05 +08:00,20.03333282,62.13666534,63.78066635,27.66433334,209.6966705,1.566666722,467.8333435,1,0.005249,0.0459,0.08106,0.0,0.01758,38.35992813,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.5,26.10000038,16.98355103,242.7169342,0.311315984,464.898407,99.19999695,0,0
2021-11-08 07:10 +08:00,20.79999924,62.07333374,63.64966583,27.73900032,208.5666656,1.5,464.8666687,2,0.005188,0.04688,0.08008,0.0,0.01562,50.87220001,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.5,26.10000038,18.99169159,341.1443176,0.200332329,466.2978821,98.80000305,0,0
2021-11-08 07:15 +08:00,20.26666641,61.93333435,63.31499863,27.81533241,207.4766693,1.600000024,461.4333191,2,0.005188,0.0459,0.08105,0.0,0.01758,45.0607605,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.5,26.20000076,23.9838028,51.48630905,0.773521423,466.0880737,98.80000305,0,0
2021-11-08 07:20 +08:00,25.26666641,62.07333374,63.31866837,27.78633308,207.0500031,1.5,458.2333374,1,0.005249,0.04687,0.08105,0.0,0.01758,44.8546524,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.5,26.10000038,30.98378563,77.54977417,0.495512903,465.6980591,99.29837799,0,0
2021-11-08 07:25 +08:00,35.63333511,62.20333481,63.22100067,27.82333374,206.2433319,1.633333325,451.5,2,0.005188,0.0459,0.08008,0.0,0.01562,38.1541481,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.5,26.10000038,36.0,30.12289238,1.339708209,467.8606873,99.5,0,0
2021-11-08 07:30 +08:00,24.9285717,61.37857056,63.40142822,27.75642776,205.5035706,1.321428537,449.8928528,1,0.005188,0.04687,0.08106,0.0,0.01758,44.85400772,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.299988,26.10000038,36.01658249,5.085905075,0.442487329,465.907959,99.20082855,0,0
2021-11-08 07:35 +08:00,20.0,62.19333267,63.40933228,27.73900032,204.9266663,1.299999952,447.0,1,0.005249,0.04688,0.08105,0.0,0.01758,50.53167725,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.400024,26.20000076,40.96763992,16.09812355,0.871100962,466.8877563,98.50323486,0,0
2021-11-08 07:40 +08:00,20.0,62.40689468,63.35448456,27.75620651,205.5517273,1.344827533,448.5172424,1,0.005188,0.0459,0.08106,0.0,0.01562,77.23460388,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.400024,26.20000076,49.95155334,148.9034729,0.248708054,466.5010681,98.19999695,0,0
2021-11-08 07:45 +08:00,60.76666641,62.49000168,63.62833405,27.71366692,206.8500061,1.533333302,456.7666626,2,0.005188,0.04687,0.08007,0.0,0.01758,80.93534851,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.599976,26.39999962,67.95040131,183.766037,0.764874816,467.4907532,98.19999695,0,0
2021-11-08 07:50 +08:00,60.53333282,62.2266655,63.49000168,27.76833344,209.7866669,1.533333302,464.4333191,2,0.005188,0.0459,0.08106,0.0,0.01758,77.35897827,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.700012,26.29999924,95.91732788,168.5851288,0.156039014,468.09375,98.90000153,0,0
2021-11-08 07:55 +08:00,31.03333282,62.06000137,63.46900177,27.74600029,212.1300049,1.233333349,469.2333374,1,0.005249,0.04688,0.08105,0.0,0.01563,87.48285675,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.898376,26.39999962,214.2630463,234.0240021,0.379999995,469.2899475,98.50327301,0,0
2021-11-08 08:00 +08:00,21.93333244,62.09000015,63.12333298,27.85566711,213.6866608,1.233333349,466.2333374,3,0.005188,0.04589,0.08008,0.0,0.01757,84.24595642,99.32351685,26.70000076,7.720571518,0.0,0.0,25.87360001,17,0.0,90.34212494,0.0,27.05785561,1001.900024,26.69836807,259.9346924,218.1554871,0.105877377,472.4388428,97.50326538,0,0
2021-11-08 08:05 +08:00,20.5,62.11999893,62.93999863,27.90833282,215.5133362,1.533333302,466.6000061,2,0.005188,0.04688,0.08106,1.509054139,0.14454,1220.537598,99.32351685,26.70000076,67.40048981,61.21159363,31.33137131,19.70392799,17,81.1051712,83.00536346,117.0784683,26.2148304,1001.900024,26.89999962,254.2588959,202.9265289,1.123204112,477.289856,95.01132965,0,0
2021-11-08 08:10 +08:00,20.20000076,61.94666672,63.13399887,27.81500053,217.3200073,1.166666627,463.8666687,2,0.005249,0.0459,0.08105,2.283975323,0.14453,1181.77832,99.32351685,26.70000076,53.41444397,47.37402344,31.81980705,16.85585403,17,83.37116241,91.07199097,119.2542267,18.89128494,1001.900024,27.09836769,240.2449036,217.4988098,0.568489969,479.0758972,94.29673767,0,0
2021-11-08 08:15 +08:00,20.03333282,62.22999954,63.13966751,27.8239994,220.0266724,1.600000024,460.8666687,2,0.005188,0.04687,0.08106,1.814590346,0.14453,1219.246704,99.32351685,26.70000076,53.46173859,47.43255997,32.30830002,17.07371902,17,82.50891113,93.15048981,119.2542267,18.89584923,1001.898376,27.49676323,291.8867493,68.61929321,0.402297229,482.7006226,92.8935318,0,0
2021-11-08 08:20 +08:00,20.1071434,61.50714111,63.34857178,27.72071457,217.5178528,1.535714269,458.1428528,3,0.005188,0.0459,0.08007,1.715179435,0.14258,1191.199097,99.32351685,26.70000076,51.47515488,45.33095932,32.30830002,17.0632515,17,82.42136383,93.66594696,119.2542267,19.01068687,1001.900024,27.39999962,299.0901794,269.7918396,1.190573931,484.2670898,90.60409546,0,0
2021-11-08 08:25 +08:00,20.0,61.95666504,63.31966782,27.7140007,214.9100037,1.266666651,453.3666687,1,0.005249,0.04688,0.08106,1.886741536,0.14453,1217.573486,99.32351685,26.70000076,52.11651993,46.37969589,32.30830002,17.06449127,17,79.76696014,94.69213867,119.2542267,19.01168633,1001.900024,27.39999962,142.867981,257.7056274,0.564585567,483.4506226,88.80327606,0,0
2021-11-08 08:30 +08:00,20.0,61.75666809,63.17200089,27.79700089,212.5299988,1.433333278,446.7999878,2,0.005188,0.04589,0.08105,1.833318998,0.14453,1203.832031,99.32351685,26.70000076,50.04060745,44.18330383,32.30830002,16.91492844,17,83.46994019,94.69213867,119.2542267,18.90161324,1002.099976,27.60000038,104.2745285,305.2781677,0.870323002,481.0849609,88.5064621,0,0
2021-11-08 08:35 +08:00,20.0,61.61034393,63.13758469,27.7958622,210.2137909,1.310344815,448.8620605,1,0.005188,0.04688,0.08008,1.457917053,0.14453,1222.025146,99.32351685,26.70000076,50.34294891,44.1659317,32.30830002,17.06758118,17,84.84178925,95.19013214,119.2542267,18.90161324,1002.099976,27.6499939,110.5005264,285.7521362,0.980022132,479.4988708,88.19999695,0,0
2021-11-08 08:40 +08:00,20.73333359,61.64333344,63.11766815,27.78633308,207.7833405,1.200000048,449.3666687,2,0.005249,0.0459,0.08106,1.635005723,0.14453,1230.727539,99.32351685,26.70000076,51.73646164,46.1697731,32.53307724,17.06758118,17,84.70032501,95.19013214,119.2542267,19.00192833,1002.101624,27.5,130.8701477,348.4057312,0.193084031,475.9036865,88.79837799,0,0
2021-11-08 08:45 +08:00,47.09999847,61.52999878,63.08233261,27.82966614,205.8766632,1.233333349,454.0,1,0.005188,0.04687,0.08105,1.600834533,0.14453,1213.19873,99.32351685,26.70000076,52.70188904,46.27220535,32.53307724,16.92098999,17,86.56864929,95.19013214,119.2542267,19.00192833,1002.200012,27.60000038,141.9181976,320.4785156,1.098384261,475.3140564,88.5,0,0
2021-11-08 08:50 +08:00,58.26666641,61.66999817,63.44133377,27.69599915,203.9233398,1.266666651,455.3333435,1,0.005188,0.0459,0.08106,1.119734744,0.14258,899.548584,57.93017578,26.70000076,49.63706207,43.83700943,31.31212234,16.9157753,17,77.74767303,95.19013214,121.2592621,18.7683773,1002.200012,27.69836426,185.950882,357.9916992,0.409999996,475.8705444,88.90000153,0,0
2021-11-08 08:55 +08:00,65.19999695,61.76333237,63.47566605,27.6590004,201.8033295,1.399999976,453.6000061,3,0.005249,0.04688,0.08007,0.593807685,0.14453,404.6611633,23.42231941,26.70000076,47.69776535,41.72925186,29.44942474,16.9182663,17,68.0772934,95.19013214,121.2592621,18.7683773,1002.400024,27.70000076,214.9187775,251.4120941,0.628212988,475.3072815,87.70162201,0,0
2021-11-08 09:00 +08:00,72.16666412,62.25,63.30833435,27.70233345,198.9466705,1.299999952,452.9333191,2,0.005188,0.04687,0.08106,0.260580426,0.14453,239.3161469,12.82138538,26.70000076,47.14493942,41.20642853,28.76441383,16.95624733,17,64.12845612,95.19013214,121.2592621,18.79343033,1002.400024,27.79973412,240.9654846,307.0407715,0.490451425,477.2931519,87.50132751,0,0
2021-11-08 09:05 +08:00,77.80000305,62.40333176,63.33766556,27.70533371,197.0500031,1.433333278,449.7999878,3,0.005188,0.0459,0.08105,0.282701225,0.125,244.4261017,14.27138805,26.70000076,49.25502014,43.80942535,28.76441383,17.072752,17,64.11495209,95.19013214,119.1477737,18.87027359,1002.400024,28.09837341,271.9511719,217.4755554,0.310325563,477.6798401,86.59999847,1,1
2021-11-08 09:10 +08:00,79.9310379,61.5724144,62.8562088,27.88551712,194.6310272,1.586206913,451.5172424,2,0.005249,0.04688,0.08008,0.647068362,0.125,568.8369751,35.34825897,26.70000076,50.36693573,44.83877945,29.85597801,17.072752,17,66.44024658,95.19013214,119.1477737,18.87027359,1002.5,28.59836197,282.0,16.24698067,0.150000006,479.6642456,84.60655212,1,2
2021-11-08 09:15 +08:00,20.0,62.42068863,62.96068954,27.8175869,193.7620697,1.310344815,455.241394,2,0.005188,0.04589,0.08106,0.791148509,0.12696,718.9159546,46.3563385,26.70000076,50.36693573,44.83877945,30.61582756,17.072752,17,75.0585556,95.19013214,119.1477737,18.87027359,1002.398376,28.99837875,442.1459351,234.4489594,0.180000007,482.065094,82.40811157,1,2
2021-11-08 09:20 +08:00,20.06666756,62.61000061,63.18266678,27.72933388,192.3500061,1.600000024,453.7999878,3,0.005188,0.04688,0.08105,0.885133846,0.125,694.487915,44.18911362,26.70000076,49.49357605,43.81403351,30.48620987,16.76161003,17,71.49681854,95.19013214,119.1477737,18.87027359,1002.400024,29.20000076,752.9350586,180.6112823,0.552921593,487.2662048,81.09999847,1,3
2021-11-08 09:25 +08:00,20.0,62.45517349,63.17861938,27.73034477,191.3379364,1.482758641,454.8275757,4,0.005249,0.0459,0.08106,0.800564908,0.125,673.4312134,44.37301254,26.70000076,49.23353195,43.82038116,30.54150009,17.063097,17,72.48390961,95.19013214,121.0831528,18.84208298,1002.400024,29.70000076,352.0327148,235.1210785,0.308998078,489.5011902,79.80163574,1,3
2021-11-08 09:30 +08:00,20.0,62.51666641,63.13600159,27.7373333,190.5833282,1.200000048,459.5333252,7,0.005188,0.04687,0.08007,0.966269242,0.125,697.6868896,44.37301254,26.70000076,50.51926422,43.94066238,30.54150009,16.90945435,17,73.43616486,95.19013214,119.0909653,18.96295166,1002.698364,29.10486984,364.4482422,205.0324554,1.440162301,488.917511,81.5789032,1,5
2021-11-08 09:35 +08:00,20.16666603,62.73333359,63.19866562,27.69499969,189.6300049,1.433333278,461.8999939,2,0.005188,0.0459,0.08106,0.993310886,0.125,699.0961304,44.37301254,26.70000076,49.44529724,43.76926041,30.54150009,17.06907272,17,76.36864471,95.19013214,119.090889,18.83574677,1002.599976,28.99834061,404.5351868,231.170517,0.582489967,490.447876,83.5933609,1,5
2021-11-08 09:40 +08:00,20.0,62.75333405,63.38666534,27.64466667,188.0399933,1.566666722,461.0,5,0.005249,0.04688,0.08105,0.864297648,0.125,699.1051025,44.37301254,26.70000076,50.69271088,44.81091309,30.75701904,17.06907272,17,74.59214783,95.19013214,119.2614822,18.83784103,1002.698364,29.20000076,361.3502197,280.1960144,0.385035872,489.2653198,81.5,1,5
2021-11-08 09:45 +08:00,21.26666641,62.92666626,63.44166565,27.63533401,185.6666718,1.5,458.4666748,3,0.005188,0.04589,0.08008,0.746921881,0.12695,685.4744263,44.37301254,26.70000076,50.38299179,44.81091309,30.75701904,17.06907272,17,75.26928711,95.19013214,119.2614822,18.83784103,1002.700012,29.5,347.2781372,267.4046936,0.479999989,489.2897644,80.69999695,1,7
2021-11-08 09:50 +08:00,332.2333374,62.25333405,63.16666794,27.78233337,182.6900024,1.666666627,463.6666565,6,0.005188,0.04688,0.08106,0.737814185,0.125,613.6219482,38.14030838,26.70000076,50.38039398,44.81091309,30.6217308,17.06907272,17,73.65622711,95.19013214,119.2614822,18.83784103,1002.698364,29.30324745,353.1786804,199.6202087,0.990884185,489.6614685,80.00325012,1,7
2021-11-08 09:55 +08:00,536.1333618,62.29666519,63.41866684,27.72533417,179.1833344,1.566666722,467.7666626,9,0.005249,0.0459,0.08105,0.81986976,0.125,611.4992065,39.15978622,26.70000076,50.06236267,43.77076721,30.61842918,16.92041969,17,71.74859619,95.19013214,119.2614822,18.83784103,1002.700012,29.30163574,520.0040283,182.1227112,1.308363914,488.878418,79.92945099,1,8
2021-11-08 10:00 +08:00,574.2999878,62.22999954,63.80666733,27.60133362,177.3000031,1.533333302,468.2666626,6,0.005188,0.04687,0.08106,0.631967563,0.125,622.3983154,39.15978622,26.70000076,50.06236267,43.77076721,30.8023243,16.92041969,17,73.825737,95.19013214,119.2614822,18.83784103,1002.599976,29.10645294,291.7268677,216.6467438,1.448873043,488.5015564,81.17095947,1,7
2021-11-08 10:05 +08:00,297.8214417,61.57143021,63.96464157,27.49928665,174.1535645,1.464285731,460.9642944,3,0.005188,0.0459,0.08007,0.746870038,0.15234,619.5892944,39.15978622,26.70000076,50.06236267,43.77076721,30.8023243,16.92041969,17,73.85227966,95.19013214,119.2614822,18.83784103,1002.698364,29.20000076,168.967514,27.29496956,0.330000013,487.298645,82.20324707,1,7
2021-11-08 10:10 +08:00,249.2333374,62.41666794,63.97133255,27.4576664,170.4933319,1.566666722,452.9333191,6,0.005249,0.04688,0.08106,0.783345291,0.15235,646.5973511,39.15978622,26.70000076,50.06236267,43.77076721,30.8023243,16.92041969,17,73.84587097,95.19013214,119.2614822,18.83784103,1002.599976,29.5,175.1290741,290.199646,0.595804989,485.8863525,79.69354248,1,8
2021-11-08 10:15 +08:00,192.2666626,62.84666824,63.73600006,27.52199936,167.4866638,1.333333373,451.0,9,0.005188,0.04687,0.08105,0.766398364,0.15039,619.3773804,39.15978622,26.70000076,50.06236267,43.77076721,30.8023243,17.06889153,17,76.23962402,95.19013214,119.2614822,18.83784103,1002.599976,29.29999924,132.0813904,156.6847839,0.75,484.8638916,83.99511719,1,8
2021-11-08 10:20 +08:00,147.0,62.05172348,63.92482758,27.45206833,165.0793152,1.310344815,444.5517273,6,0.005188,0.0459,0.08008,0.838539215,0.15234,755.2312622,48.18150711,26.70000076,52.2647171,45.98223495,31.4826088,17.07041931,17,79.76222229,95.19013214,119.2614822,18.95209312,1002.700012,28.79999924,109.032753,199.8127899,1.485087037,482.1009827,86.38853455,1,8
2021-11-08 10:25 +08:00,121.9666672,62.0633316,63.96533203,27.41233253,162.5233307,1.399999976,434.7666626,6,0.005249,0.04687,0.08106,0.962603417,0.15234,829.5511475,52.10091782,26.70000076,52.2647171,45.98223495,31.69399071,17.07041931,17,81.67779541,95.19013214,119.2556381,18.85185623,1002.799988,28.39999962,116.983757,140.2460175,0.929097533,480.0854492,86.80000305,1,8
2021-11-08 10:30 +08:00,95.56666565,62.24666595,63.9746666,27.41133308,159.6199951,1.266666651,430.8333435,8,0.005188,0.0459,0.08105,1.130067403,0.15235,819.1890259,52.10091782,26.70000076,52.58486938,47.04560852,31.80449295,17.07041931,17,80.66214752,95.19013214,119.2679977,18.85185623,1002.898376,28.39999962,137.9345551,200.5380249,0.768016458,479.475647,86.1098175,1,8
2021-11-08 10:35 +08:00,70.06666565,62.0233345,64.72933197,27.47133255,154.2599945,1.433333278,428.3333435,7,0.005188,0.04688,0.08106,1.004426679,0.15039,824.0348511,50.92603683,26.70000076,52.58486938,47.04560852,32.00620651,16.92275429,17,83.65073395,95.19013214,119.2679977,18.85185623,1002.900024,28.59837723,170.9513092,205.7804413,1.181560993,477.1094971,86.89675903,1,8
2021-11-08 10:40 +08:00,61.25806427,61.97742081,66.40903473,27.54903221,150.7870941,1.387096763,428.4515991,4,0.005249,0.0459,0.08007,0.964381032,0.15234,809.8406982,50.92603683,26.70000076,52.27476501,45.88717651,32.00620651,17.06688118,17,82.42544556,95.19013214,119.2682648,18.85185623,1002.900024,28.69838142,152.1133881,117.6959991,0.767570198,477.8765869,86.19513702,1,8
2021-11-08 10:45 +08:00,80.1333313,62.17333221,66.58866882,27.65233421,139.3500061,1.5,429.2666626,8,0.005188,0.04687,0.08106,1.172290666,0.15235,822.1385498,50.92603683,26.70000076,52.7674675,46.90398788,32.21435928,17.06931114,17,79.07176971,95.19013214,121.2556076,18.85185623,1002.899048,28.70000076,165.960144,104.8232651,1.337707996,477.302887,85.2009964,1,7
