timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-08 10:50 +08:00,92.0,61.6566658,67.35033417,27.73633385,107.9800034,1.633333325,430.8999939,7,0.005188,0.0459,0.08105,0.88212426,0.15234,790.3363037,50.56898117,26.70000076,53.08724976,46.90398788,32.15392685,17.06931114,17,83.35717773,95.19013214,121.2489548,18.85185623,1002.799988,28.70000076,179.0,117.6610794,0.491297275,477.882019,84.80324554,1,7
2021-11-08 10:55 +08:00,72.7142868,60.875,68.10678864,27.74821472,107.1607132,2.0,433.25,10,0.005249,0.04687,0.08008,1.053446002,0.15039,792.609436,51.5644989,26.70000076,50.43043137,44.65590286,32.1964798,16.92028999,17,82.54541016,95.19013214,119.1690369,18.73056984,1002.799988,28.9983654,175.9673157,140.9690094,0.680847287,478.8925476,83.40490723,1,7
2021-11-08 11:00 +08:00,71.83333588,61.51666641,68.89199829,27.70233345,106.7266693,2.266666651,434.5,7,0.005188,0.0459,0.08106,0.940648689,0.15234,812.3168945,51.5644989,26.70000076,51.14855576,45.7430191,32.28742981,17.07407379,17,81.86017609,95.19013214,119.002594,18.86964989,1002.698364,28.90165138,185.9669647,209.4381561,0.49000001,479.682373,82.99504852,1,7
2021-11-08 11:05 +08:00,74.23332977,61.72999954,69.59466553,27.67900085,106.6866684,2.299999952,436.4333191,5,0.005188,0.04688,0.08105,0.934049386,0.14258,807.2810669,51.5644989,26.70000076,52.71730423,47.04610062,32.2867775,17.07407379,17,84.99402618,95.19013214,119.0027618,18.99059105,1002.599976,29.0,193.9836426,129.6907806,1.492637753,479.0760803,83.20654297,1,7
2021-11-08 11:10 +08:00,75.96551514,61.79999924,70.14793396,27.67551804,106.6551743,2.896551609,438.758606,9,0.005249,0.0459,0.08105,1.032105652,0.14453,806.3464355,51.5644989,26.70000076,51.23380661,44.93830109,32.32520294,16.92426872,17,84.39105988,95.19013214,120.8514862,18.88230133,1002.599976,29.10000038,203.9837799,133.0503235,0.755298138,480.0755005,83.00324249,1,7
2021-11-08 11:15 +08:00,92.06666565,61.95000076,70.80266571,27.63566589,106.6633301,3.433333397,445.6666565,4,0.005188,0.04687,0.08008,0.980590536,0.14258,813.4454956,51.5644989,26.70000076,49.97255707,43.9070015,32.22229767,16.92426872,17,84.31385803,95.19013214,120.9234848,18.77908516,1002.400024,29.10000038,193.0653076,201.507309,0.425061554,480.0854187,82.19999695,1,7
2021-11-08 11:20 +08:00,95.26667023,61.79000092,71.44366455,27.58533287,106.6233368,3.533333302,450.5333252,7,0.005188,0.0459,0.08106,0.9225294,0.14258,821.1231689,51.5644989,26.70000076,50.26768875,43.9070015,32.39692688,17.0717926,17,83.83651733,95.19013214,120.9561691,18.88107491,1002.400024,29.39677048,158.1453247,85.52781677,0.468223751,480.9045105,82.09353638,1,7
2021-11-08 11:25 +08:00,95.73332977,62.02666855,71.94733429,27.57233238,106.6333313,3.466666698,453.0333252,7,0.005249,0.04687,0.08105,0.956439938,0.14453,812.3233643,51.5644989,26.70000076,53.28348541,47.02059555,32.39692688,17.07307816,17,81.88578796,95.19013214,120.9561691,18.98200607,1002.599976,29.5,126.0650482,61.31540298,0.429919541,480.1211853,81.0,1,6
2021-11-08 11:30 +08:00,98.09999847,61.65999985,72.43133545,27.55633354,106.9800034,3.466666698,459.4666748,10,0.005188,0.04688,0.08008,0.98013961,0.14258,798.8810425,49.90772629,26.70000076,50.20985794,43.84943008,32.17739487,16.92089653,17,83.10842133,95.19013214,120.9561691,18.7720871,1002.400024,29.39999962,107.0647354,98.77249146,0.885178566,480.4819946,83.09514618,1,7
2021-11-08 11:35 +08:00,98.96666718,61.68333435,72.71433258,27.58166695,106.9166641,3.866666555,465.0666809,6,0.005188,0.0459,0.08106,0.907905758,0.14258,793.8349609,50.37947464,26.70000076,50.2019577,43.83249664,32.35051727,16.92089653,17,82.5925293,95.19013214,119.1931229,18.87123299,1002.400024,29.29999924,95.01628113,115.2453537,0.629999995,478.7283936,82.80000305,1,7
2021-11-08 11:40 +08:00,99.46666718,61.89666748,73.12266541,27.55733299,106.9033356,3.799999952,470.6666565,5,0.005249,0.04687,0.08105,0.983363289,0.14453,809.2149658,50.37947464,26.70000076,52.28752899,46.09020996,32.20355606,17.22388268,17,83.69252777,95.19013214,118.958786,18.87287331,1002.400024,29.29999924,91.01618195,135.4436798,0.540000021,478.7022705,83.00323486,1,6
2021-11-08 11:45 +08:00,92.89286041,61.08571243,73.3528595,27.57642937,106.9678574,3.785714388,473.9285583,4,0.005188,0.0459,0.08105,0.841493996,0.14258,664.1912231,40.76780701,26.70000076,53.47183609,47.33431625,31.77212524,16.92321777,17,81.97170258,95.19013214,121.0948257,18.86101151,1002.400024,29.29999924,85.01631165,113.3032684,0.920000017,480.0952148,83.99673462,1,6
2021-11-08 11:50 +08:00,90.80000305,61.99666595,73.75466919,27.54466629,106.8933334,3.833333254,477.6000061,4,0.005188,0.04688,0.08008,0.469907183,0.14258,421.2900696,25.53707504,26.70000076,50.36773682,44.10401917,31.09762383,16.92078018,17,74.9699707,95.19013214,121.0948257,18.75384331,1002.599976,29.10000038,84.96767426,90.85054016,0.610000014,478.8666687,85.30000305,1,6
2021-11-08 11:55 +08:00,100.5,61.95000076,74.02033234,27.55999947,106.5266647,4.066666603,478.0666809,5,0.005249,0.0459,0.08106,0.423552533,0.14453,373.6907349,22.17468071,26.70000076,49.85600281,44.11817551,30.63610268,17.0709362,17,75.07504272,95.19013214,121.0948257,18.75384331,1002.400024,28.79999924,84.03259277,118.297348,1.482933044,477.8896484,86.59022522,1,5
2021-11-08 12:00 +08:00,98.80000305,61.85666656,74.3793335,27.55033302,106.9866638,4.533333302,477.3666687,5,0.005188,0.04687,0.08105,0.611440073,0.14257,463.8661194,28.84251022,26.70000076,52.42848206,46.20558167,30.9060688,17.058218,17,73.71781921,95.19013214,119.2241669,18.98720551,1002.299988,28.79999924,80.03248596,95.17492676,0.281695664,476.8900757,87.89187622,1,5
2021-11-08 12:05 +08:00,98.75862122,61.86896515,74.63034821,27.54862022,106.9758606,3.931034565,483.7930908,7,0.005188,0.0459,0.08008,0.739733557,0.14258,661.0055542,42.41074371,26.70000076,53.32646561,47.2104454,31.83273697,17.058218,17,79.25397491,95.19013214,119.4128189,18.87718582,1002.299988,28.79999924,74.01638031,100.8310089,0.731965244,476.0937195,88.90000153,1,4
2021-11-08 12:10 +08:00,104.8000031,61.79999924,74.96299744,27.54533386,106.996666,4.366666794,492.0333252,3,0.005249,0.04687,0.08105,0.927300379,0.14258,635.5651855,39.16994476,26.70000076,53.96389389,48.21781158,31.76482964,17.058218,17,81.70627594,95.19013214,119.4159622,18.87718582,1002.299988,28.50162697,85.9024353,123.4609756,1.868617058,474.8746033,90.89349365,1,5
2021-11-08 12:15 +08:00,104.8666687,61.76666641,75.34899902,27.52233315,107.0266647,4.199999809,496.7666626,4,0.005188,0.0459,0.08106,0.756615222,0.14063,638.6744995,39.16994476,26.70000076,53.18996429,47.1756897,31.96730614,17.058218,17,82.41065216,95.19013214,119.4159622,18.87718582,1002.198425,28.39999962,95.95154572,123.0787354,0.616137385,474.4781799,92.59515381,1,3
2021-11-08 12:20 +08:00,116.9333344,61.76333237,75.55500031,27.53933334,107.0566635,4.766666889,502.6333313,4,0.005188,0.04688,0.08105,0.706797828,0.14257,557.2525024,34.98999405,26.70000076,52.70666504,47.1756897,31.88523102,17.058218,17,82.90956116,95.19013214,119.3506012,18.87718582,1002.099976,28.30161858,102.0,97.61788177,0.819999993,474.0912476,93.50485992,1,4
2021-11-08 12:25 +08:00,218.2666626,61.77999878,75.70033264,27.56966591,107.0533371,4.466666698,505.9333191,1,0.005249,0.0459,0.08008,0.520755606,0.14258,431.2766724,26.73747253,26.70000076,52.21855164,46.08995056,31.28157425,16.91051102,17,79.1183548,95.19013214,119.3506012,18.76793289,1002.099976,28.30163002,87.06524658,94.80765533,1.149886727,473.4784851,94.50163269,1,2
2021-11-08 12:30 +08:00,233.5333405,61.66666794,75.99299622,27.56833267,106.8066635,4.599999905,511.1333313,2,0.005188,0.04687,0.08106,0.573382102,0.14258,440.3681335,26.73747253,26.70000076,51.21303177,44.90899277,31.28157425,17.06300926,17,79.80433655,95.19013214,119.3506012,18.76612091,1002.099976,28.29999924,89.01914215,89.02060699,0.728947103,474.0783081,94.49808502,1,4
2021-11-08 12:35 +08:00,222.6666718,61.72999954,76.2559967,27.56866646,106.8199997,4.233333111,514.7666626,2,0.005188,0.0459,0.08105,0.558280969,0.14063,431.9334106,26.73747253,26.70000076,53.89540482,48.39463043,31.28157425,17.05713463,17,78.31386566,95.19013214,119.3506012,18.89427185,1001.903259,28.10162735,94.98371887,106.4188385,1.17511642,473.5012817,94.5,1,5
2021-11-08 12:40 +08:00,179.1071472,60.9642868,76.55750275,27.56214333,106.8178558,4.75,518.25,4,0.005249,0.04687,0.08008,0.520531833,0.14257,458.6292114,26.73747253,26.70000076,53.57370377,47.31751251,31.28157425,17.05713463,17,78.30384827,95.19013214,119.3506012,18.79003716,1001.900024,28.10163689,94.01635742,113.067276,0.793108582,473.6914063,95.50327301,1,5
2021-11-08 12:45 +08:00,187.7666626,61.73666763,76.73200226,27.58333397,106.6066666,4.866666794,524.333313,4,0.005188,0.0459,0.08105,0.541707267,0.14258,441.6511841,26.73747253,26.70000076,52.76024246,47.30686569,31.28157425,17.05713463,17,78.40540314,95.19013214,119.3506012,18.78900719,1001.801636,28.10000038,86.01624298,94.59855652,0.21341157,472.717865,96.09999847,1,5
2021-11-08 12:50 +08:00,262.5666809,61.93333435,77.07499695,27.54766655,106.7099991,4.966666698,527.5999756,3,0.005188,0.04688,0.08106,0.532359946,0.14258,432.1005554,26.73747253,26.70000076,54.14888763,48.31528091,31.12305069,17.40784454,17,78.66059113,95.19013214,119.3506012,18.84630203,1001.799988,28.20000076,80.01618195,139.4871674,0.189999998,472.5083923,96.59999847,1,5
2021-11-08 12:55 +08:00,292.758606,61.80689621,76.96827698,27.58069038,106.8482742,4.965517044,533.0344849,4,0.005249,0.04687,0.08105,0.361728903,0.14062,298.6576233,17.3259716,26.70000076,51.71782303,46.1436348,30.8622303,16.7960186,17,76.89624023,95.19013214,119.3506012,18.72662926,1001.599976,28.19837189,87.0,351.9197998,0.360000014,474.704071,96.59185028,1,5
2021-11-08 13:00 +08:00,283.7999878,61.86333466,77.11566925,27.5826664,106.746666,5.300000191,539.3666382,1,0.005188,0.0459,0.08008,0.259367446,0.14258,243.2463074,12.43088245,26.70000076,49.77391434,43.70939255,30.35464478,16.94583511,17,73.8129425,95.19013214,119.3051682,18.61804008,1001.403259,28.20000076,83.98377228,301.9685669,0.617241263,473.5044861,95.7048645,1,6
2021-11-08 13:05 +08:00,275.8333435,61.79999924,77.40933228,27.56466675,106.7133331,5.0,537.9000244,5,0.005188,0.04688,0.08106,0.232504143,0.13086,185.1719208,7.956850052,26.70000076,50.81942368,44.70433807,30.25891495,17.09620094,17,72.61830902,95.19013214,121.3374252,18.84429932,1001.400024,28.10000038,86.0,126.6341934,0.260776073,473.4981079,96.49510193,1,7
2021-11-08 13:10 +08:00,269.4333191,61.79333496,77.52532959,27.59833336,106.7200012,5.366666794,537.0,2,0.005249,0.04589,0.08105,0.189803587,0.12891,185.1720276,7.956850052,26.70000076,53.08315277,47.07240677,30.08003044,17.09620094,17,69.9889679,95.19013214,119.2158432,18.84522247,1001.400024,28.0,87.98374176,339.6201477,1.264877439,472.8885193,97.29349518,1,6
2021-11-08 13:15 +08:00,260.0666809,61.68999863,77.82866669,27.5720005,106.6533356,5.133333206,537.0,3,0.005188,0.04688,0.08008,0.204195779,0.13086,179.4735107,7.956850052,26.70000076,51.02363586,45.50833893,29.87155724,16.97525597,17,70.19892883,95.19013214,119.2158432,18.71338272,1001.398376,27.89999962,88.01638031,283.1958008,0.469999999,472.9584351,97.90000153,1,6
2021-11-08 13:20 +08:00,250.7666626,61.77000046,78.0633316,27.56266594,106.6533356,5.199999809,537.6333618,3,0.005188,0.0459,0.08105,0.22752074,0.13086,183.6363983,7.956850052,26.70000076,52.19791031,45.80353928,29.7856617,16.9287014,17,68.43091583,95.19013214,119.2158432,18.78289032,1001.299988,27.89998627,87.9998703,20.94268036,0.529954672,471.6694946,99.09997559,1,7
2021-11-08 13:25 +08:00,237.1999969,61.74666595,78.21966553,27.58366585,106.5500031,5.5,540.5,2,0.005249,0.04687,0.08106,0.192766678,0.1289,180.5279236,7.956850052,26.70000076,50.38337708,44.66191864,29.7856617,16.92622185,17,70.41621399,95.19013214,119.2158432,18.67726517,1001.099976,27.79999924,86.99998474,40.30091858,1.079992652,473.2719727,99.09999847,1,7
2021-11-08 13:30 +08:00,200.5714264,60.95000076,78.512146,27.5728569,106.6571426,5.607142925,540.25,6,0.005188,0.0459,0.08105,0.218420451,0.13086,178.954895,7.956850052,26.70000076,53.35689545,47.63368607,29.93965721,16.92035866,17,71.76806641,95.19013214,121.0728302,18.94086075,1000.900024,27.79999924,85.98381805,22.34630966,0.901262105,471.6663818,99.29838562,1,7
2021-11-08 13:35 +08:00,238.6666718,61.75666809,78.76566315,27.56866646,106.5500031,5.333333492,538.2000122,2,0.005188,0.04688,0.08008,0.213708281,0.13086,183.6367188,7.956850052,26.70000076,52.15004349,46.28351212,29.93965721,17.06905174,17,70.81591797,95.19013214,121.0728302,18.7833786,1000.900024,27.79999924,88.0,38.16892624,0.16325891,470.1222839,99.90000153,1,7
2021-11-08 13:40 +08:00,191.0,61.70999908,79.02566528,27.57099915,106.5566635,5.533333302,537.166687,4,0.005249,0.04589,0.08106,0.181869942,0.12891,178.9546204,7.956850052,26.70000076,53.5570488,47.38748932,29.92007446,17.06905174,17,72.80780792,95.19013214,121.0728302,18.78522301,1000.799988,27.79999924,95.96766663,324.5309448,0.982101798,471.6922607,99.90000153,1,8
2021-11-08 13:45 +08:00,181.6333313,61.74000168,79.3176651,27.56466675,106.5866699,5.900000095,539.3666382,2,0.005188,0.04688,0.08105,0.22533925,0.13086,185.1470337,7.956850052,26.70000076,50.89228821,44.22411346,29.92007446,16.7684803,17,69.38503265,95.19013214,121.0728302,18.6764946,1000.599976,27.5,102.9674454,344.6287537,0.256836891,469.3323364,99.90000153,1,9
2021-11-08 13:50 +08:00,173.1379242,61.68275833,79.52241516,27.56172371,106.5448303,5.586206913,539.8620605,5,0.005188,0.0459,0.08008,0.186514705,0.13086,183.6370239,7.956850052,26.70000076,52.70735931,46.70526505,29.93572235,17.24246025,17,68.62593842,95.19013214,119.0695648,18.71247673,1000.599976,27.5,111.9674683,332.9450684,0.219107822,470.8990784,99.90000153,1,8
2021-11-08 13:55 +08:00,166.6333313,61.79333496,79.66766357,27.58533287,106.5733337,5.766666889,538.2666626,4,0.005249,0.04687,0.08105,0.190142677,0.1289,185.1720276,7.956850052,26.70000076,50.78778458,44.42396164,29.93572235,16.91952133,17,70.88117981,95.19013214,119.1034698,18.69690514,1000.301636,27.5,122.9508743,127.5582504,0.407707304,472.4837036,99.90000153,1,8
2021-11-08 14:00 +08:00,158.4333344,61.70666504,79.84700012,27.59600067,106.5566635,6.466666698,536.2999878,3,0.005188,0.0459,0.08106,0.568230676,0.13086,478.9414063,31.58172607,26.70000076,51.0869751,45.44885254,30.72491074,17.06904221,17,77.19060516,95.19013214,119.2277985,18.69545746,1000.299988,27.4016304,132.9510651,350.0159302,0.50999999,470.1092529,99.90000153,1,9
2021-11-08 14:05 +08:00,151.2333374,61.74000168,80.09933472,27.57433319,106.4933319,6.400000095,537.5999756,5,0.005188,0.04688,0.08105,0.950533493,0.16211,825.4299316,51.5272522,26.70000076,54.78435516,48.76679611,32.05395889,17.07105255,17,83.87754822,95.19013214,119.2277985,18.92620659,1000.299988,27.5,143.0002747,83.03277588,0.343324542,472.4951782,99.90000153,1,9
2021-11-08 14:10 +08:00,145.4666595,61.6866684,80.22333527,27.5826664,106.4499969,5.966666698,535.2000122,4,0.005249,0.04687,0.08008,0.881030079,0.16211,709.6265869,44.38690948,26.70000076,52.39273071,46.65482712,32.07516479,16.7643528,17,82.09957886,95.19013214,121.2539673,18.69315529,1000.099976,27.60000038,151.983551,333.8920898,0.11723543,474.4551392,99.90000153,1,9
2021-11-08 14:15 +08:00,137.5333405,61.66666794,80.36766815,27.58699989,106.4866638,6.566666603,532.4666748,4,0.005188,0.0459,0.08106,0.746375515,0.16016,613.8240967,38.63977051,26.70000076,52.90189743,46.53508377,31.66412544,17.07078552,17,80.61381531,95.19013214,119.2921371,18.84335136,999.9000244,27.70000076,162.0,340.8791809,0.469958037,473.7043457,99.89996338,1,9
2021-11-08 14:20 +08:00,120.5357132,61.00714111,80.54535675,27.57535744,106.5535736,6.857142925,531.1071167,2,0.005188,0.04687,0.08105,0.676261938,0.16211,644.4102173,39.69145966,26.70000076,52.2640686,46.49992371,32.31240082,16.92070961,17,85.38975525,95.19013214,119.2921371,18.84165001,999.9000244,27.89999962,172.9672546,104.2873154,0.646397233,475.2678528,99.5,1,9
2021-11-08 14:25 +08:00,108.2666702,61.72999954,80.65200043,27.59266663,106.5400009,6.733333111,531.2000122,5,0.005249,0.0459,0.08008,0.610427401,0.16211,641.5481567,39.69145966,26.70000076,50.93291855,44.36387253,33.28975677,16.92070961,17,87.71464539,95.19013214,119.2921371,18.84833908,999.7999878,28.0,184.0001678,314.8024597,0.14003998,474.69104,99.09999847,1,9
2021-11-08 14:30 +08:00,108.9000015,61.66666794,80.78166962,27.59666634,106.5299988,6.566666603,527.3666382,3,0.005188,0.04688,0.08105,0.657280896,0.16211,641.7659302,39.69101334,26.70000076,55.08517075,48.78900146,34.31378555,17.23317337,17,96.04304504,95.19013214,119.2921371,19.09014893,999.7999878,28.10000038,192.9838715,49.1969986,0.546934485,475.9034119,98.80000305,1,8
2021-11-08 14:35 +08:00,107.3666687,61.61666489,80.95500183,27.58533287,106.4866638,6.333333492,525.0666504,4,0.005188,0.0459,0.08106,0.684990946,0.16015,628.8546753,39.23545456,26.70000076,52.07313156,46.36040878,33.97096252,17.07855034,17,94.88122559,95.19013214,119.3206024,18.77179909,999.5999756,28.10162544,204.967514,115.1249161,0.62561363,475.4841614,97.70812225,1,7
2021-11-08 14:40 +08:00,102.2666702,61.65333176,81.06400299,27.5953331,106.503334,6.733333111,526.333313,4,0.005249,0.04687,0.08105,0.703656511,0.16211,640.0028687,38.73632813,26.70000076,54.27193451,48.54560089,34.59024048,17.08111382,17,96.76856232,95.19013214,120.9899902,19.01699257,999.5999756,28.20000076,215.9837646,127.1218109,0.86503166,477.0608215,96.19999695,1,9
2021-11-08 14:45 +08:00,95.23332977,61.63333511,81.19100189,27.59666634,106.4833298,6.666666508,530.0999756,5,0.005188,0.0459,0.08008,0.746914097,0.16211,639.5560913,39.85216141,26.70000076,50.40966415,43.89518738,33.634655,16.62244606,17,91.05793762,95.19013214,120.9899902,18.73538399,999.4000244,28.39999962,223.9673157,341.5004578,0.980356991,476.1329346,94.20653534,1,7
2021-11-08 14:50 +08:00,91.90000153,61.63000107,81.27866364,27.60300064,106.4899979,6.733333111,527.4333496,4,0.005188,0.04688,0.08106,0.502332839,0.16211,515.5758057,32.69194412,26.70000076,50.79779434,45.03990173,33.87267303,16.95043182,17,91.90412903,95.19013214,120.9193192,18.84899521,999.4000244,28.30001068,228.0,334.8814697,0.969946444,477.5897217,92.4000473,1,7
2021-11-08 14:55 +08:00,87.38710022,61.5903244,81.35322571,27.61548424,106.5,6.935483932,527.5161133,3,0.005249,0.04589,0.08105,0.557069817,0.16016,518.8585815,32.69194412,26.70000076,51.11327362,45.03990173,33.82683563,16.95043182,17,93.08547211,95.19013214,120.9193192,18.95500374,999.2999878,28.39999962,229.0,62.36579132,0.170151502,475.9066467,91.59992218,1,6
2021-11-08 15:00 +08:00,81.30000305,61.68999863,81.52799988,27.60466576,106.5366669,6.599999905,526.0666504,5,0.005188,0.04688,0.08008,0.463380876,0.16211,522.6723633,32.69194412,26.70000076,49.48203278,42.96565628,33.63964844,16.95043182,17,91.92727661,95.19013214,120.9876022,18.95500374,999.2999878,28.5,226.0325928,243.1366882,0.37309584,477.8961792,89.5065155,1,6
2021-11-08 15:05 +08:00,76.96666718,61.81000137,81.56900024,27.62833405,106.4733353,6.699999809,525.1333618,5,0.005188,0.0459,0.08105,0.43034139,0.15234,510.6113586,32.69194412,26.70000076,48.98448563,42.96565628,33.78762436,16.95043182,17,92.45881653,95.19013214,120.9576111,18.95500374,999.2999878,28.60002518,218.9992523,334.2170715,0.779999971,478.8827515,88.30005646,1,7
2021-11-08 15:10 +08:00,73.80000305,61.63666534,81.8010025,27.60000038,106.4166641,8.0,524.9333496,4,0.005249,0.04687,0.08106,0.579454139,0.1543,624.7900391,39.09381104,26.70000076,50.70796204,45.31348801,34.12860107,17.2535038,17,94.79452515,95.19013214,118.9523544,18.95500374,999.2000122,28.70000076,206.9998322,23.02338409,0.409988344,479.249939,87.79994965,1,7
2021-11-08 15:15 +08:00,48.25,60.81785583,81.83393097,27.62678528,106.4571457,7.5,522.8571167,5,0.005188,0.0459,0.08105,0.649728461,0.15234,650.09552,40.39554977,26.70000076,48.49093628,42.37464523,34.43310547,16.78339195,17,95.32715607,95.19013214,121.0393219,18.88975525,999.0999756,28.70000076,194.999527,329.400116,0.500046611,478.4958496,86.69983673,1,7
2021-11-08 15:20 +08:00,55.53333282,61.65333176,82.01633453,27.6079998,106.453331,7.666666508,523.166687,4,0.005188,0.04688,0.08008,0.57515508,0.15234,581.6159058,35.85374069,26.70000076,48.06767273,41.70771408,34.2816124,16.61294174,17,92.55387878,95.19013214,119.3000565,18.94815826,999.0999756,28.70000076,184.0130615,105.2442703,0.121958859,479.2923279,85.89608002,1,6
2021-11-08 15:25 +08:00,57.40000153,61.95666504,82.09200287,27.62733269,106.4033356,7.900000095,517.7999878,5,0.005188,0.04589,0.08106,0.309153309,0.1543,357.3332214,20.13149452,26.70000076,49.21295547,44.55508804,33.2461319,17.1850338,17,85.99660492,95.19013214,121.314682,18.9420929,999.0999756,28.79999924,177.0,173.502121,0.329987198,479.4824829,85.70005035,1,5
2021-11-08 15:30 +08:00,56.33333206,61.57666779,82.14199829,27.65600014,106.4366684,8.333333015,516.333313,5,0.005249,0.04688,0.08105,0.270671614,0.15234,336.1172485,19.64084244,26.70000076,51.22863007,44.96293259,32.61846542,17.02860832,17,86.41937256,95.19013214,119.5287399,19.0424633,999.0999756,28.89999962,178.9672546,17.10568428,0.553941011,479.1055298,86.19672394,1,4
2021-11-08 15:35 +08:00,55.48275757,62.3344841,82.35586548,27.63551712,106.396553,8.27586174,518.5861816,4,0.005188,0.04687,0.08008,0.489535121,0.15235,448.6502991,28.05556297,26.70000076,49.80905151,43.23295593,32.54529953,16.86765862,17,87.34807587,95.19013214,119.4941559,18.88267517,998.9000244,28.89999962,187.9350891,90.63933563,0.607241035,478.6795959,87.00486755,1,6
2021-11-08 15:40 +08:00,54.93333435,62.51666641,82.43499756,27.64800072,106.4166641,8.0,520.5666504,3,0.005188,0.0459,0.08105,0.532428078,0.1543,530.1923828,32.44180298,26.70000076,50.80276108,44.79179001,31.80689621,17.05126762,17,82.71542358,95.19013214,121.5379028,18.92243004,998.9000244,28.89999962,198.9676971,246.6499329,0.25,480.4594116,87.0,1,9
2021-11-08 15:45 +08:00,53.16666794,63.06666565,82.67566681,27.62833405,106.4300003,7.699999809,521.5,7,0.005249,0.04688,0.08106,0.592149841,0.15234,501.6737976,30.836586,26.70000076,48.72669601,42.69935608,31.31876564,16.90162086,17,78.98447418,95.19013214,121.5625916,18.92243004,998.9000244,28.89999962,212.000351,317.9023438,0.889999986,478.2895508,88.40000153,1,9
2021-11-08 15:50 +08:00,50.16666794,62.16333389,82.70400238,27.6566658,106.3933334,8.066666603,524.5333252,8,0.005188,0.0459,0.08105,0.697672935,0.15234,668.9810791,40.82143021,26.70000076,52.05605316,46.30875397,31.59137154,17.05439377,17,80.11119843,95.19013214,119.5807114,19.04611397,998.7999878,28.89999962,220.0003662,356.7657471,0.559978008,479.4695129,88.40003967,1,9
2021-11-08 15:55 +08:00,49.43333435,61.09999847,82.83933258,27.65099907,106.3733368,8.066666603,524.7000122,6,0.005188,0.04687,0.08008,0.734043399,0.1543,661.7462769,40.8327446,26.70000076,51.7288475,45.26111603,31.52138138,17.05193901,17,78.98721313,95.19013214,119.5807114,18.94182968,998.7999878,29.09836769,226.9836731,117.1221695,0.469999999,480.2886353,88.30000305,1,9
2021-11-08 16:00 +08:00,47.26666641,60.79666519,82.91533661,27.66066742,106.3833313,8.300000191,526.333313,4,0.005249,0.0459,0.08106,0.832006777,0.15234,671.5256348,40.8327446,26.70000076,49.61884689,42.94192505,31.52138138,16.9026413,17,80.02705383,95.19013214,119.5807114,18.83377075,998.7999878,29.20000076,227.0,258.2716675,0.217888176,480.7112732,87.5,1,9
2021-11-08 16:05 +08:00,33.2857132,60.22142792,82.86214447,27.70392799,106.4357147,8.535714149,525.0714111,5,0.005188,0.04687,0.08105,0.825732405,0.14063,673.6161499,40.8327446,26.70000076,52.64102173,46.71471786,31.52138138,17.03922653,17,77.81292725,95.19013214,119.5807114,19.06578636,998.6016235,29.39999962,225.0163574,8.446684837,0.203762829,481.2817383,87.00654602,1,9
2021-11-08 16:10 +08:00,31.26666641,61.54999924,83.0530014,27.67000008,106.4433365,8.366666794,524.1333618,3,0.005188,0.0459,0.08008,0.66584413,0.14258,648.7877808,38.56916046,26.70000076,49.53111649,43.15129471,31.49799538,17.03345299,17,78.4930954,95.19013214,119.5807114,18.78748322,998.6991577,29.29999924,224.0,176.3109741,0.536025763,482.4859314,86.80086517,1,9
2021-11-08 16:15 +08:00,32.23333359,61.88333511,83.16200256,27.65933418,106.4366684,8.800000191,521.0333252,7,0.005249,0.04688,0.08105,0.876033572,0.14062,662.1708984,39.61972427,26.70000076,50.63077545,45.23083115,31.49779129,17.03476524,17,80.52438354,95.19013214,119.5807114,18.90552521,998.5999756,29.5,227.0005341,24.70522499,0.570314467,481.48172,85.59986877,1,8
2021-11-08 16:20 +08:00,30.5,61.66333389,83.19933319,27.66133308,106.4233322,8.166666985,519.7333374,5,0.005188,0.0459,0.08106,0.727971212,0.14063,628.604126,37.21371841,26.70000076,52.50555038,46.28887939,31.49670792,17.03473282,17,78.4198761,95.19013214,119.5807114,18.90552521,998.5999756,29.4000206,223.9997864,306.7403564,0.610043287,482.0877686,85.80000305,1,9
2021-11-08 16:25 +08:00,27.93333244,61.73333359,83.34967041,27.64433289,106.4100037,8.433333397,517.7333374,6,0.005188,0.04687,0.08105,0.732037705,0.14062,627.9498291,37.7692337,26.70000076,49.93473816,44.20409393,31.34008026,16.88393402,17,74.64631653,95.19013214,119.5807114,18.7931118,998.5999756,29.40000916,215.9996948,127.4937668,0.150035992,482.8712769,84.60005951,1,9
2021-11-08 16:30 +08:00,25.60000038,61.59666824,83.43933105,27.64233398,106.4233322,9.133333206,510.8666687,3,0.005249,0.0459,0.08008,0.584888444,0.14258,516.6705933,30.56433296,26.70000076,50.72178268,44.27326965,30.58045959,17.18276405,17,75.17646027,95.19013214,119.6500549,18.90032578,998.5999756,29.59838676,204.0161285,19.58258438,0.574999213,482.113678,84.01935577,1,9
2021-11-08 16:35 +08:00,24.33333397,61.98666763,83.5019989,27.64100075,106.4199982,9.066666603,507.5,7,0.005188,0.04687,0.08105,0.61391674,0.14062,521.0388794,31.68426132,26.70000076,51.56843948,45.77325439,30.80073357,16.88132286,17,74.19030762,95.19013214,119.6178131,18.90242386,998.5999756,29.60000038,193.0245667,47.94406509,0.688771486,483.0744629,83.10818481,1,9
2021-11-08 16:40 +08:00,24.33333397,61.86333466,83.49766541,27.65200043,82.37999725,8.833333015,501.1333313,5,0.005188,0.0459,0.08106,0.521184759,0.14063,517.7670288,31.68426132,26.70000076,49.24345016,43.5507431,30.88533211,16.87885094,17,74.81487274,95.19013214,119.6178131,18.68217468,998.5999756,29.6983757,183.0325012,119.7724075,0.336100549,482.6876831,83.79837799,1,9
2021-11-08 16:45 +08:00,25.5,61.86000061,83.61066437,27.62800026,106.5966644,8.366666794,498.5666809,5,0.005249,0.04688,0.08008,0.475553319,0.14062,524.8252563,31.68426132,26.70000076,51.86887741,45.68542099,31.70595741,17.17545891,17,80.44879913,95.19013214,119.6178131,18.89839554,998.5999756,29.63333321,175.6665955,21.60011292,1.730008125,483.464386,83.16666412,1,9
2021-11-08 16:50 +08:00,25.56666756,62.00999832,83.64333344,27.63566589,106.5100021,9.133333206,496.7999878,4,0.005188,0.04687,0.08105,0.748576419,0.14258,596.036377,36.61182404,26.70000076,52.83592606,46.70756531,32.00547028,17.17790031,17,79.38829041,95.19013214,119.6178131,19.00355721,998.5999756,29.5,166.0325928,340.182312,0.017821025,482.7975464,83.69999695,1,9
2021-11-08 16:55 +08:00,23.0714283,60.21785736,83.54535675,27.66714287,106.5250015,9.035714149,492.5714417,3,0.005188,0.0459,0.08106,0.659971366,0.14063,611.499939,36.61182404,26.70000076,52.84131622,46.70756531,32.00502777,17.02672577,17,82.64151001,95.19013214,119.4941406,18.90092659,998.5999756,29.60000038,156.0484467,353.5522766,0.384232789,481.9040833,83.59030914,1,9
2021-11-08 17:00 +08:00,20.16666603,62.52666855,83.57033539,27.66566658,106.4366684,8.833333015,493.3333435,4,0.005249,0.04688,0.08105,0.728734744,0.14062,578.2548828,36.61182404,26.70000076,52.84131622,46.70756531,32.00502014,17.02672577,17,82.62609863,95.19013214,119.4921112,18.90092659,998.5999756,29.5,144.0325623,73.26628876,0.947628438,481.9074707,84.5,1,9
2021-11-08 17:05 +08:00,20.66666603,62.36999893,83.70633698,27.64466667,106.4066696,9.0,487.4666748,4,0.005188,0.04589,0.08008,0.635982226,0.15039,585.4951172,35.61315155,26.70000076,52.03039932,45.70491028,32.00502014,17.02672577,17,81.48249817,95.19013214,119.4921112,18.80133629,998.5999756,29.60002708,131.9994659,281.7386169,0.130149245,482.2781677,84.29998016,1,8
2021-11-08 17:10 +08:00,20.73333359,61.94333267,83.72033691,27.63966751,106.4133301,8.600000381,485.4333191,6,0.005188,0.04688,0.08105,0.661455011,0.15235,584.0447998,34.61474228,26.70000076,52.17264938,46.72969437,32.00502014,17.02672577,17,81.05862427,95.19013214,119.4921112,18.90895462,998.5999756,29.5,120.9998703,58.30106354,0.29000333,480.4982605,84.0,1,8
2021-11-08 17:15 +08:00,21.0,62.58333206,83.8133316,27.61700058,106.4133301,8.5,487.2999878,5,0.005249,0.0459,0.08106,0.756111247,0.15039,587.4240723,35.68418503,26.70000076,53.10029221,46.7467041,32.33731461,17.02672577,17,83.0515213,95.19013214,119.4921112,18.91076851,998.7000122,29.39997673,114.9995346,55.59043884,1.809640765,480.6516724,84.7000885,1,8
2021-11-08 17:20 +08:00,20.96551704,63.41379166,83.84999847,27.6182766,106.4206924,8.896552086,485.0689697,4,0.005188,0.04687,0.08008,0.662459905,0.15039,592.7026367,36.77955627,26.70000076,53.57186127,47.76972198,32.09263611,17.02672577,17,83.23210907,95.19013214,119.4921112,18.91076851,998.7000122,29.29999924,110.0,43.50030518,1.489994526,479.2890625,85.09999847,1,8
2021-11-08 17:25 +08:00,21.23333359,63.35666656,83.87033081,27.62233353,106.4166641,8.966666222,483.2333374,4,0.005188,0.0459,0.08105,0.650795669,0.15039,577.657959,35.70553589,26.70000076,53.80783844,47.76972198,32.19041443,17.02672577,17,83.39517975,95.19013214,119.4921112,18.91076851,998.5999756,29.29999924,108.0,100.2933884,0.500067949,479.5889893,85.1999588,1,9
2021-11-08 17:30 +08:00,21.20000076,62.89333344,83.89466858,27.62366676,106.3733368,8.333333015,478.4333191,3,0.005249,0.04688,0.08106,0.768235151,0.15234,591.2684326,36.30927277,26.70000076,51.80827332,45.5594368,32.19041443,16.87342262,17,85.20439148,95.19013214,119.4921112,18.78856659,998.7000122,29.29999924,105.0163422,61.35321426,1.53234911,479.6889648,84.80326843,1,9
2021-11-08 17:35 +08:00,21.29999924,61.09000015,83.78932953,27.6546669,106.3899994,8.600000381,476.8666687,4,0.005188,0.0459,0.08105,0.629862113,0.15039,597.4572754,36.19610596,26.70000076,50.84671783,44.47409821,32.19041443,16.87342262,17,83.98848724,95.19013214,119.4921112,18.78856659,998.7999878,29.10000038,100.9998016,86.18768311,0.889890075,479.0891724,85.10003662,1,9
2021-11-08 17:40 +08:00,21.16666603,61.66666794,83.89900208,27.63333321,106.4100037,8.600000381,475.1000061,8,0.005188,0.04687,0.08008,0.736696141,0.15039,571.3052368,36.19610596,26.70000076,50.84671783,44.47409821,32.19041443,17.02393723,17,83.27979279,95.19013214,119.4921112,18.78856659,998.8983765,29.20000076,94.03255463,241.5432434,0.180000007,478.7153625,85.19999695,1,8
2021-11-08 17:45 +08:00,21.17241287,61.17930984,84.0241394,27.6134491,106.4758606,8.413793564,474.0,2,0.005249,0.0459,0.08105,0.602563955,0.15039,443.5587769,27.43399239,26.70000076,51.00671768,45.52486801,31.49682426,17.02393723,17,80.97589874,95.19013214,119.4926529,18.88919449,998.9000244,29.20000076,84.99974823,102.1998749,0.580054998,478.6893311,84.00005341,1,8
2021-11-08 17:50 +08:00,20.0,61.94482803,84.11447906,27.60517311,106.4241409,8.206896782,471.9655151,5,0.005188,0.04687,0.08106,0.273996462,0.15235,195.5805511,7.689288616,26.70000076,49.86098862,43.40689468,30.33026505,16.87417603,17,72.50469208,95.19013214,119.4909286,18.78730392,998.9000244,29.20000076,76.99953461,67.40145111,0.509995341,475.2918091,85.09999847,1,7
2021-11-08 17:55 +08:00,20.0,61.96666718,84.13433075,27.61666679,106.4166641,8.466666222,470.3666687,3,0.005188,0.0459,0.08008,0.226632516,0.15039,206.8456421,9.337664604,26.70000076,49.39445114,43.40689468,30.33026505,16.87419319,17,72.30451965,95.19013214,119.4909286,18.78730392,998.9000244,29.20000076,68.99976349,70.39757538,0.680015147,477.8897095,84.89997864,1,7
2021-11-08 18:00 +08:00,20.33333397,62.00666809,84.23733521,27.60466576,106.4133301,7.933333397,465.6333313,6,0.005249,0.04688,0.08105,0.565859529,0.15039,511.1700439,31.17243576,26.70000076,50.9357872,44.51874924,31.14154625,17.02403069,17,78.31084442,95.19013214,119.4909286,18.89719582,998.9000244,29.20000076,61.01628113,77.16625214,0.280000001,480.0691528,85.30000305,1,5
2021-11-08 18:05 +08:00,27.16666603,62.37333298,84.28500366,27.6016674,106.3866653,7.766666889,467.1000061,7,0.005188,0.04687,0.08106,0.785419342,0.07812,662.6015015,41.46865082,26.70000076,52.48669052,46.76521301,32.03013229,17.02190018,17,82.63052368,95.19013214,119.4909286,18.89901543,998.9000244,29.10000038,53.99973297,67.50917053,0.410058618,479.2885742,85.60007477,1,4
2021-11-08 18:10 +08:00,37.27586365,62.58275986,84.27516937,27.60965538,106.3793106,8.413793564,465.1379395,4,0.005188,0.0459,0.08105,0.775406363,0.08008,601.7015991,35.65110779,26.70000076,52.14645004,45.6907692,31.56001091,17.02190018,17,79.42652893,95.19013214,119.4909286,18.89901543,999.0999756,29.0,48.9997673,64.80438232,1.419932365,476.9161072,86.59999847,1,5
2021-11-08 18:15 +08:00,37.46666718,62.45666504,84.32133484,27.6060009,106.4000015,7.966666698,463.5666809,2,0.005249,0.04688,0.08008,0.886328736,0.07813,343.3326721,20.40388107,26.70000076,47.38337326,40.88355637,27.05957413,16.7174511,17,54.6343689,95.19013214,121.8948517,18.66996193,999.2000122,28.89997482,42.99950027,98.59882355,0.920074999,477.0901184,87.0,1,3
2021-11-08 18:20 +08:00,35.43333435,63.21333313,84.28299713,27.62333298,106.3866653,8.199999809,461.4333191,4,0.005188,0.04589,0.08105,0.513831311,0.07812,333.5811157,19.54724121,26.70000076,48.85538483,43.38261795,27.02454376,17.18814659,17,55.51135254,95.19013214,119.6139832,18.92508125,999.2000122,28.79999924,36.99998474,78.10033417,1.019993424,475.6906433,87.69999695,1,3
2021-11-08 18:25 +08:00,33.0,62.94333267,84.25700378,27.62700081,106.3766632,7.666666508,460.2999878,2,0.005188,0.04688,0.08106,0.777974252,0.08008,340.3018799,19.54724121,26.70000076,48.02145004,42.31569672,26.96187782,17.03881454,17,54.00767517,95.19013214,119.6139832,18.80978203,999.2000122,28.79999924,30.99984932,54.80154037,0.80995357,475.4906921,88.0,1,3
2021-11-08 18:30 +08:00,29.86666679,61.75999832,84.38066864,27.59799957,106.4066696,7.566666603,458.6000061,4,0.005249,0.0459,0.08008,0.47229085,0.07813,223.9163666,10.69438362,26.70000076,45.28688431,39.25217438,26.28614998,16.8890686,17,52.676754,95.19013214,121.4523773,18.70054436,999.2000122,28.60000038,24.99995041,86.00135803,0.340000004,474.3238831,87.30000305,1,3
2021-11-08 18:35 +08:00,27.93333244,62.45000076,84.39333344,27.61033249,106.4133301,7.400000095,455.8333435,1,0.005188,0.04687,0.08105,0.127717413,0.07812,185.1729279,7.496397018,26.70000076,7.797918797,0.0,26.08246231,22.78787422,17,49.56145477,95.19013214,119.3659134,20.59404182,999.4000244,28.50001907,18.99959946,100.9001007,0.370031983,475.2583923,87.50007629,1,3
2021-11-08 18:40 +08:00,21.44827652,61.29655075,84.54930878,27.57965469,58.75862122,7.344827652,453.1724243,3,0.005188,0.0459,0.08106,0.0,0.08008,185.1724091,6.195662498,26.70000076,7.797918797,0.0,26.27891541,24.37292099,17,50.3572998,95.19013214,119.3659134,25.09875107,999.4000244,28.49999237,11.99991703,49.60118866,0.530000806,474.2911987,88.29998779,1,3
2021-11-08 18:45 +08:00,20.0,62.48333359,84.82466888,27.53466606,0.0,7.199999809,452.5333252,3,0.005249,0.04688,0.08105,0.0,0.07812,65.47029114,100.0,26.70000076,7.797918797,0.0,0.0,24.52182007,17,0.0,95.19013214,0.0,25.20592308,999.4000244,28.39999962,7.0,33.90477753,0.319999993,473.4915161,88.09999847,1,2
2021-11-08 18:50 +08:00,20.06666756,62.87333298,84.97966766,27.50366592,0.0,6.966666698,446.3333435,1,0.005188,0.04589,0.08008,0.0,0.07813,73.60861206,100.0,26.70000076,7.797918797,0.0,0.0,24.1468544,17,0.0,95.19013214,0.0,24.8833313,999.5,28.39999962,2.499904156,22.75046921,0.339990407,473.2916565,87.90000153,1,2
2021-11-08 18:55 +08:00,20.23333359,62.95000076,85.14733124,27.45400047,0.0,7.333333492,445.7999878,4,0.005188,0.04688,0.08105,0.0,0.08008,56.16138077,100.0,26.70000076,7.797918797,0.0,0.0,24.07238197,17,0.0,95.19013214,0.0,24.60489845,999.5999756,28.29999924,0.0,18.89976692,0.299956709,473.8685913,88.09999847,1,2
2021-11-08 19:00 +08:00,20.70000076,63.11666489,85.1906662,27.44233322,0.0,7.266666889,446.0333252,3,0.005249,0.0459,0.08106,0.0,0.07812,69.65750885,100.0,26.70000076,7.797918797,0.0,0.0,24.07238197,17,0.0,95.19013214,0.0,24.60322189,999.7000122,28.29999924,0.0,60.80275726,0.243891582,471.3086243,88.09999847,1,2
2021-11-08 19:05 +08:00,21.24137878,62.98620605,85.22896576,27.43275833,0.0,7.0,444.4137878,3,0.005188,0.04687,0.08008,0.0,0.02539,77.35816193,100.0,26.70000076,7.797918797,0.0,0.0,24.07238197,17,0.0,95.19013214,0.0,24.60322189,999.7000122,28.2999897,0.0,51.4994278,0.629994988,471.6922607,88.09999847,1,2
2021-11-08 19:10 +08:00,21.60000038,63.07666779,85.32666779,27.40699959,0.0,6.966666698,444.7333374,2,0.005188,0.0459,0.08105,0.0,0.02539,65.46846771,100.0,26.70000076,7.797918797,0.0,0.0,24.07238197,17,0.0,95.19013214,0.0,24.70089531,999.9000244,28.10000038,0.0,82.3976059,0.389999986,471.0925293,88.50002289,1,3
2021-11-08 19:15 +08:00,21.79999924,63.04999924,85.34766388,27.39333344,0.0,7.033333302,443.2000122,3,0.005249,0.04688,0.08106,0.0,0.02539,38.15452576,100.0,26.70000076,7.797918797,0.0,0.0,24.07238197,17,0.0,95.19013214,0.0,24.70250893,999.9000244,28.0,0.0,58.70047379,0.379999995,470.8925781,89.19999695,1,2
2021-11-08 19:20 +08:00,21.25806427,63.02580643,85.40386963,27.37354851,0.0,6.806451797,441.0645142,3,0.005188,0.04589,0.08105,0.0,0.02539,60.99150085,100.0,26.70000076,7.797918797,0.0,0.0,24.07238197,17,0.0,95.19013214,0.0,24.80512619,999.9000244,27.89999962,0.0,58.19908905,0.190025315,469.4932861,89.80001831,1,4
2021-11-08 19:25 +08:00,22.16666603,62.96666718,85.38233185,27.37766647,0.0,6.633333206,437.8666687,5,0.005188,0.04688,0.08008,0.0,0.0254,65.47029114,100.0,26.70000076,7.797918797,0.0,0.0,24.22136879,17,0.0,95.19013214,0.0,24.80512619,1000.099976,27.89999962,0.0,58.10325623,0.390031964,470.8925476,90.19999695,1,3
2021-11-08 19:30 +08:00,21.0357151,62.22499847,85.36678314,27.38285637,0.0,6.607142925,438.4285583,2,0.005249,0.04687,0.08105,0.0,0.02539,69.65679169,100.0,26.70000076,7.797918797,0.0,0.0,24.22136879,17,0.0,95.19013214,0.0,24.90597725,1000.099976,27.89836884,0.0,82.95972443,0.427553296,469.9158936,90.5,1,3
2021-11-08 19:35 +08:00,20.0,63.01333237,85.36766815,27.38333321,0.0,6.566666603,436.1333313,2,0.005188,0.0459,0.08106,0.0,0.02539,60.99120331,100.0,26.70000076,7.797918797,0.0,0.0,24.22136879,17,0.0,95.19013214,0.0,24.90597725,1000.200012,27.79999924,0.0,74.38487244,0.429961056,471.0921936,90.80000305,1,3
2021-11-08 19:40 +08:00,20.0,62.95333481,85.51633453,27.34733391,0.0,6.599999905,433.8999939,3,0.005188,0.04688,0.08008,0.0,0.02539,56.16228104,100.0,26.70000076,7.797918797,0.0,0.0,24.22136879,17,0.0,95.19013214,0.0,24.90597725,1000.200012,27.79999924,0.0,39.19938278,0.909982026,469.2998047,91.0,1,2
2021-11-08 19:45 +08:00,20.06666756,62.93000031,85.58799744,27.3326664,0.0,6.5,433.2000122,2,0.005249,0.0459,0.08105,0.0,0.02539,50.8694458,100.0,26.70000076,7.797918797,0.0,0.0,24.22136879,17,0.0,95.19013214,0.0,25.00515938,1000.5,27.79999924,0.0,73.88967896,0.550000012,470.8842773,91.19999695,1,2
2021-11-08 19:50 +08:00,20.46666718,62.96666718,85.52233124,27.34833336,0.0,6.900000095,432.0,1,0.005188,0.04687,0.08106,0.0,0.02539,53.51652527,100.0,26.70000076,7.797918797,0.0,0.0,24.22136879,17,0.0,95.19013214,0.0,25.00515938,1000.450012,27.79999924,0.0,49.65050507,0.754987478,469.2934265,91.30000305,1,3
2021-11-08 19:55 +08:00,21.51724052,62.77586365,85.54517365,27.34758568,0.0,6.206896782,430.379303,7,0.005188,0.0459,0.08105,0.0,0.02539,56.16138077,100.0,26.70000076,7.797918797,0.0,0.0,24.22136879,17,0.0,95.19013214,0.0,25.00515938,1000.400024,27.79999924,0.0,31.90262413,0.689962864,469.8928223,91.50004578,1,3
2021-11-08 20:00 +08:00,22.66666603,62.8433342,85.59566498,27.33433342,0.0,6.133333206,426.5333252,5,0.005249,0.04687,0.08008,0.0,0.02539,50.87220001,100.0,26.70000076,7.797918797,0.0,0.0,24.22136879,17,0.0,95.19013214,0.0,25.00515938,1000.599976,27.79999924,0.0,53.8276062,0.523099065,469.8935547,91.80000305,1,4
2021-11-08 20:05 +08:00,23.06666756,62.79666519,85.69766998,27.3136673,0.0,6.266666889,427.7333374,3,0.005188,0.0459,0.08105,0.0,0.01758,56.1625061,100.0,26.70000076,7.797918797,0.0,0.0,24.22136879,17,0.0,95.19013214,0.0,25.00515938,1000.700012,27.79999924,0.0,41.40245056,0.720007002,469.293335,92.15003967,1,4
2021-11-08 20:10 +08:00,23.10000038,62.88000107,85.61100006,27.33733368,0.0,6.266666889,426.8333435,3,0.005188,0.04688,0.08106,0.0,0.01562,56.16162109,100.0,26.70000076,7.797918797,0.0,0.0,24.22136879,17,0.0,95.19013214,0.0,25.10646248,1000.700012,27.79999924,0.0,19.70121765,0.510031879,470.2928162,92.70000458,1,4
2021-11-08 20:15 +08:00,22.76666641,62.66999817,85.7416687,27.30599976,0.0,5.800000191,425.7333374,2,0.005249,0.0459,0.08008,0.0,0.01758,60.99120331,100.0,26.70000076,7.797918797,0.0,0.0,24.36990166,17,0.0,95.19013214,0.0,25.10646248,1000.700012,27.79999924,0.0,74.09658051,0.340079963,470.0929565,92.8000412,1,4
2021-11-08 20:20 +08:00,22.6785717,62.08214188,85.7171402,27.31214333,0.0,5.857142925,426.5357056,5,0.005188,0.04687,0.08105,0.0,0.01758,60.98934937,100.0,26.70000076,7.797918797,0.0,0.0,24.36990166,17,0.0,95.19013214,0.0,25.10646248,1000.900024,27.79999924,0.0,78.79156494,0.230117187,469.6929932,93.19999695,1,4
2021-11-08 20:25 +08:00,20.0,62.99000168,85.69000244,27.32166672,0.0,5.699999809,422.8999939,2,0.005188,0.0459,0.08106,0.0,0.01562,60.99120331,100.0,26.70000076,7.797918797,0.0,0.0,24.36990166,17,0.0,95.19013214,0.0,25.20637512,1000.900024,27.60000038,0.0,38.6156044,0.579993486,470.092926,93.30001068,1,4
2021-11-08 20:30 +08:00,20.0,62.83666611,85.77266693,27.30366707,0.0,6.033333302,423.2333374,1,0.005249,0.04688,0.08105,0.0,0.01758,65.46709442,100.0,26.70000076,7.797918797,0.0,0.0,24.36990166,17,0.0,95.19013214,0.0,25.20637512,1001.099976,27.60000038,0.0,22.40435791,0.850000024,467.2944641,93.69999695,1,4
2021-11-08 20:35 +08:00,20.03333282,62.85666656,85.72233582,27.31599998,0.0,5.733333111,422.9666748,4,0.005188,0.04589,0.08008,0.0,0.01758,44.96564484,100.0,26.70000076,7.797918797,0.0,0.0,24.36990166,17,0.0,95.19013214,0.0,25.20637512,1001.099976,27.70000076,0.0,64.39845276,0.729983568,469.6931152,93.80000305,1,4
2021-11-08 20:40 +08:00,20.23333359,63.01333237,85.83066559,27.29599953,0.0,5.333333492,423.1666565,4,0.005188,0.04688,0.08105,0.0,0.01563,44.96508789,100.0,26.70000076,7.797918797,0.0,0.0,24.36991692,17,0.0,95.19013214,0.0,25.20638657,1001.200012,27.70000076,0.0,24.00999832,0.710021615,469.4931946,94.30004883,1,4
2021-11-08 20:45 +08:00,20.72413826,62.88275909,85.88034821,27.28724098,0.0,5.86206913,423.1724243,4,0.005249,0.04687,0.08106,0.0,0.01757,44.96577454,100.0,26.70000076,7.797918797,0.0,0.0,24.51886749,17,0.0,95.19013214,0.0,25.3062458,1001.200012,27.70000076,0.0,41.93531418,0.439990669,469.4932251,94.80000305,1,4
2021-11-08 20:50 +08:00,22.10000038,62.92333221,85.86933136,27.28966713,0.0,5.5,423.7333374,5,0.005188,0.0459,0.08008,0.0,0.01758,50.87220001,100.0,26.70000076,7.797918797,0.0,0.0,24.51886749,17,0.0,95.19013214,0.0,25.3062458,1001.400024,27.70000076,0.0,8.811810493,0.689926744,470.4927979,95.19999695,1,2
2021-11-08 20:55 +08:00,21.53333282,62.71333313,85.94866943,27.26966667,0.0,5.266666889,420.3333435,4,0.005188,0.04688,0.08105,0.0,0.01563,56.16178131,100.0,26.70000076,7.797918797,0.0,0.0,24.51886749,17,0.0,95.19013214,0.0,25.3062458,1001.400024,27.70000076,0.0,54.0121727,0.22999917,469.8930664,95.59999847,1,3
2021-11-08 21:00 +08:00,21.79999924,62.75,85.90066528,27.28499985,0.0,5.300000191,418.8333435,2,0.005249,0.0459,0.08105,0.0,0.01757,65.46731567,100.0,26.70000076,7.797918797,0.0,0.0,24.51886749,17,0.0,95.19013214,0.0,25.3062458,1001.400024,27.60000038,0.0,33.94227982,0.406178981,469.8865662,95.80000305,1,3
2021-11-08 21:05 +08:00,22.66666603,62.67333221,85.89766693,27.28700066,0.0,5.199999809,418.2000122,3,0.005188,0.04687,0.08106,0.0,0.01758,65.46791077,100.0,26.70000076,7.797918797,0.0,0.0,24.51886749,17,0.0,95.19013214,0.0,25.35623741,1001.700012,27.60000038,0.0,105.0001373,0.280000001,469.7929993,96.30000305,1,3
2021-11-08 21:10 +08:00,22.39999962,62.61666489,85.9489975,27.27833366,0.0,4.966666698,419.7000122,2,0.005188,0.0459,0.08008,0.0,0.01563,65.46746063,100.0,26.70000076,7.797918797,0.0,0.0,24.51886749,17,0.0,95.19013214,0.0,25.40621567,1001.700012,27.5,0.0,71.89603424,0.540042996,469.6703186,96.50003052,1,3
2021-11-08 21:15 +08:00,20.25,61.875,85.86928558,27.30142784,0.0,4.892857075,416.7857056,3,0.005249,0.04687,0.08105,0.0,0.01758,60.99120331,100.0,26.70000076,7.797918797,0.0,0.0,24.51886749,17,0.0,95.19013214,0.0,25.40621567,1001.700012,27.5,0.0,40.70184326,0.420076936,468.693573,97.0,1,3
2021-11-08 21:20 +08:00,20.0,62.60333252,85.90533447,27.28933334,0.0,4.900000095,417.0,3,0.005188,0.0459,0.08106,0.0,0.01757,60.99177933,100.0,26.70000076,7.797918797,0.0,0.0,24.66736794,17,0.0,95.19013214,0.0,25.50645828,1001.700012,27.39999962,0.0,36.80076599,0.870027959,468.4936829,97.50001526,1,3
2021-11-08 21:25 +08:00,20.0,62.62333298,85.98200226,27.27700043,0.0,5.066666603,415.8666687,4,0.005188,0.04688,0.08008,0.0,0.01563,60.99393463,100.0,26.70000076,7.797918797,0.0,0.0,24.66736794,17,0.0,95.19013214,0.0,25.50645828,1001.700012,27.39997864,0.0,59.29539108,0.95995456,469.6928101,98.20001984,1,3
2021-11-08 21:30 +08:00,20.0,62.66333389,86.04000092,27.26566696,0.0,4.933333397,414.9333191,3,0.005249,0.0459,0.08105,0.0,0.01758,65.46845245,100.0,26.70000076,7.797918797,0.0,0.0,24.66736794,17,0.0,95.19013214,0.0,25.50645828,1001.900024,27.29999924,0.0,23.50473022,0.519989967,468.6836853,98.5,1,3
2021-11-08 21:35 +08:00,20.26666641,62.56999969,86.16366577,27.23966599,0.0,4.900000095,412.2333374,3,0.005188,0.04687,0.08105,0.0,0.01758,65.445755,100.0,26.70000076,7.797918797,0.0,0.0,24.66736794,17,0.0,95.19013214,0.0,25.50645828,1001.900024,27.29999924,0.0,71.30007172,0.549935102,468.0934753,98.80004883,1,3
2021-11-08 21:40 +08:00,20.62068939,62.55172348,86.09896851,27.25551796,0.0,5.034482956,411.4137878,4,0.005188,0.0459,0.08106,0.0,0.01562,65.46819305,100.0,26.70000076,7.797918797,0.0,0.0,24.66736794,17,0.0,95.19013214,0.0,25.60643387,1001.900024,27.29999924,0.0,31.72179413,0.959969342,468.4903564,99.0,1,3
2021-11-08 21:45 +08:00,21.13333321,62.58333206,86.12599945,27.24933243,0.0,4.833333492,410.7000122,3,0.005249,0.04687,0.08008,0.0,0.01758,65.46791077,100.0,26.70000076,7.797918797,0.0,0.0,24.66736794,17,0.0,95.19013214,0.0,25.60643387,1001.799988,27.29999924,0.0,290.0587158,0.280031979,467.6937866,98.69999695,1,3
2021-11-08 21:50 +08:00,22.16666603,62.65333176,86.09866333,27.25933266,0.0,5.099999905,410.2666626,3,0.005188,0.0459,0.08105,0.0,0.01758,77.35699463,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.60643387,1001.900024,27.29999924,0.0,325.3828735,0.399970025,468.5935974,98.30000305,1,3
2021-11-08 21:55 +08:00,22.03333282,62.66999817,86.23699951,27.2310009,0.0,4.566666603,414.7333374,4,0.005188,0.04688,0.08106,0.0,0.01562,73.60862732,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.60643387,1001.900024,27.29999924,0.0,262.1552429,0.516648889,468.6804199,98.19999695,1,3
2021-11-08 22:00 +08:00,22.0,62.63666534,86.29566956,27.2159996,0.0,4.833333492,415.1666565,4,0.005249,0.0459,0.08007,0.0,0.01758,69.65816498,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.70622635,1001.900024,27.29999924,0.0,11.71027756,0.210044965,468.0840149,98.19999695,1,3
2021-11-08 22:05 +08:00,20.7857151,61.77857208,86.29535675,27.21642876,0.0,4.857142925,410.6071472,4,0.005188,0.04687,0.08106,0.0,0.01758,77.3587265,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.70622635,1001.900024,27.29999924,0.0,156.4975128,0.190011322,468.8934021,98.0,1,3
