timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-08 22:10 +08:00,20.0,62.6566658,86.10866547,27.26166725,0.0,4.533333302,405.8666687,3,0.005188,0.04688,0.08105,0.0,0.01562,80.9337616,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.70622635,1002.099976,27.29999924,0.0,338.9406738,0.370000005,468.0937195,97.80000305,1,3
2021-11-08 22:15 +08:00,20.0,62.5633316,86.13066864,27.2563324,0.0,4.666666508,405.1666565,3,0.005249,0.04589,0.08106,0.0,0.01758,69.65750885,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.70622635,1002.200012,27.29999924,0.0,335.8009033,1.000006437,468.6933289,98.0,1,3
2021-11-08 22:20 +08:00,20.0,62.66333389,86.20466614,27.24166679,0.0,4.633333206,405.0666809,1,0.005188,0.04688,0.08008,0.0,0.01758,73.60903168,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.70622635,1002.200012,27.29999924,0.0,0.408094764,1.159944057,467.8938904,97.80000305,1,3
2021-11-08 22:25 +08:00,20.0,62.61999893,86.12433624,27.26066589,0.0,4.333333492,405.8999939,2,0.005188,0.0459,0.08105,0.0,0.01562,73.60909271,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.70622635,1002.200012,27.29999924,0.0,36.20093155,1.789976835,467.2940674,97.80000305,1,3
2021-11-08 22:30 +08:00,20.17241287,62.65517426,86.14827728,27.25620651,0.0,4.448276043,405.6551819,5,0.005249,0.04687,0.08106,0.0,0.01758,65.46846771,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.70622635,1002.099976,27.29999924,0.0,108.9299011,0.400000006,468.2936096,98.30000305,1,3
2021-11-08 22:35 +08:00,21.06666756,62.5933342,86.21333313,27.24266624,0.0,4.533333302,405.5,1,0.005188,0.0459,0.08007,0.0,0.01758,65.47007751,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.70622635,1002.099976,27.29999924,0.0,94.69885254,0.789869428,467.8938599,98.80000305,1,3
2021-11-08 22:40 +08:00,21.03333282,62.65333176,86.31500244,27.2140007,0.0,4.599999905,407.1333313,4,0.005188,0.04688,0.08106,0.0,0.01563,73.60767365,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.70622635,1002.099976,27.10000038,0.0,118.0976334,0.449960023,468.6932068,99.30000305,1,3
2021-11-08 22:45 +08:00,21.70000076,62.6566658,86.17299652,27.24133301,0.0,4.266666889,406.4666748,5,0.005249,0.04589,0.08105,0.0,0.01757,69.65776825,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.70622635,1002.200012,27.10000038,0.0,150.4991913,0.329990357,467.2940674,99.69999695,1,3
2021-11-08 22:50 +08:00,22.33333397,62.73333359,86.33733368,27.20533371,1.269999981,4.166666508,410.0,3,0.005188,0.04688,0.08106,0.0,0.01758,69.65763855,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.8062973,1002.099976,27.10000038,0.0,68.8017807,0.330000013,468.2936707,100.0,1,3
2021-11-08 22:55 +08:00,21.5,61.92499924,86.24214172,27.22892952,7.214285851,4.428571224,407.9642944,2,0.005188,0.0459,0.08008,0.0,0.01563,77.35897827,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.8062973,1002.200012,27.09998322,0.0,75.83188629,0.54995501,466.0946655,100.0,1,3
2021-11-08 23:00 +08:00,20.0,62.75999832,86.3033371,27.21766663,13.52000046,4.300000191,404.4666748,4,0.005188,0.04687,0.08105,0.0,0.01757,73.60903168,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.8062973,1002.200012,27.0,0.0,280.7084045,0.649925113,467.285553,100.0,1,3
2021-11-08 23:05 +08:00,20.0,62.88064575,86.32193756,27.21645164,21.00967789,4.258064747,400.1290283,3,0.005249,0.0459,0.08106,0.0,0.01758,69.65750885,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.8062973,1002.200012,27.00000381,0.0,293.1924744,0.580016673,466.8943481,100.0,1,2
2021-11-08 23:10 +08:00,20.0,62.92258072,86.29193878,27.22225761,27.23548317,4.096774101,400.2257996,3,0.005188,0.04688,0.08007,0.0,0.01563,69.65796661,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.8062973,1002.200012,27.0,0.0,345.3992004,0.520054162,466.4945679,100.0,1,2
2021-11-08 23:15 +08:00,20.0,62.65999985,86.2543335,27.24266624,33.06666565,4.366666794,404.6666565,2,0.005188,0.0459,0.08106,0.0,0.01758,65.46791077,100.0,26.70000076,7.797918797,0.0,0.0,24.81616783,17,0.0,95.19013214,0.0,25.8062973,1002.099976,27.0,0.0,11.40561676,1.119986773,468.2837524,100.0,1,2
2021-11-08 23:20 +08:00,20.03225899,62.62903214,86.28096771,27.23387146,44.51612854,3.967741966,405.2903137,3,0.005249,0.04687,0.08105,0.0,0.01757,69.65827942,100.0,26.70000076,7.797918797,0.0,0.0,24.81618309,17,0.0,95.19013214,0.0,25.90615273,1002.099976,27.10000038,0.0,17.80303764,2.179812193,466.6944275,100.0,1,3
2021-11-08 23:25 +08:00,20.41379356,62.58620834,86.28620911,27.23620605,51.98620605,4.172413826,407.4827576,3,0.005188,0.04688,0.08106,0.0,0.01563,73.60997009,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,25.90615273,1002.099976,27.0,0.0,31.50927353,1.269790053,466.2947998,100.0,1,3
2021-11-08 23:30 +08:00,21.20000076,62.6566658,86.16266632,27.26866722,57.81000137,3.966666698,407.0,3,0.005188,0.04589,0.08008,0.0,0.01758,73.61013031,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,25.90615273,1002.099976,27.0,0.0,241.1800842,0.160067394,468.0936279,100.0,1,3
2021-11-08 23:35 +08:00,21.96666718,62.38000107,86.09200287,27.29199982,64.9366684,4.133333206,407.6666565,5,0.005249,0.04688,0.08105,0.0,0.01758,69.65763855,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,25.90615273,1002.099976,26.89999962,0.0,355.3985901,1.099980712,465.2950439,100.0,1,3
2021-11-08 23:40 +08:00,22.43333244,62.54000092,86.03299713,27.31333351,71.20666504,4.099999905,412.5,5,0.005188,0.0459,0.08106,0.0,0.01562,77.35897827,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,25.90615273,1002.099976,26.89999962,0.0,6.91416502,1.489874721,467.6939087,100.0,1,3
2021-11-08 23:45 +08:00,22.89999962,62.45333481,86.1166687,27.30766678,77.51667023,4.133333206,413.2000122,3,0.005188,0.04687,0.08007,0.0,0.01758,73.61009216,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.79999924,0.0,278.508667,0.559951842,467.4938354,100.0,1,3
2021-11-08 23:50 +08:00,20.0,61.74642944,86.08571625,27.32964325,81.63214111,4.214285851,411.4285583,3,0.005249,0.0459,0.08106,0.0,0.01758,73.60903168,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.79999924,0.0,88.69384003,0.360163242,465.6948242,100.0,1,3
2021-11-08 23:55 +08:00,20.0,62.38000107,86.08866882,27.34266663,52.72999954,4.266666889,411.7333374,3,0.005188,0.04688,0.08105,0.0,0.01562,77.358078,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.79999924,0.0,34.70929337,0.040074542,466.094635,100.0,1,3
2021-11-09 00:00 +08:00,20.0,62.50333405,85.77966309,27.38233376,40.18999863,4.233333111,411.1666565,3,0.005188,0.04589,0.08106,0.0,0.01758,65.46981049,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.79999924,0.0,310.0305786,0.250044316,466.2947083,100.0,1,3
2021-11-09 00:05 +08:00,20.0,62.35333252,81.11066437,27.01333427,61.06000137,3.233333349,414.7000122,2,0.005249,0.04688,0.08008,0.0,0.02539,73.60946655,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.79999924,0.0,37.09901428,0.720011652,466.2945557,100.0,1,3
2021-11-09 00:10 +08:00,20.0,62.68000031,77.91833496,26.56733322,90.29666901,2.266666651,419.2333374,4,0.005188,0.0459,0.08105,0.0,0.02539,73.61003113,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.79999924,0.0,60.57558441,0.520061255,466.4945984,100.0,1,1
2021-11-09 00:15 +08:00,20.0,62.63793182,75.77516937,26.37344742,110.417244,1.793103456,418.8275757,2,0.005188,0.04687,0.08106,0.0,0.02539,73.60903168,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.79999924,0.0,312.3571472,0.639981985,467.2939148,100.0,1,1
2021-11-09 00:20 +08:00,20.0,62.71333313,74.14033508,26.25300026,109.496666,1.533333302,416.7000122,1,0.005249,0.0459,0.08007,0.0,0.02539,69.65957642,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.79999924,0.0,334.4532776,0.839913905,466.4944458,100.0,1,1
2021-11-09 00:25 +08:00,20.0,62.82333374,73.00466919,26.12866592,114.6900024,1.366666675,416.1666565,1,0.005188,0.04688,0.08106,0.0,0.02539,65.46845245,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.79999924,0.0,303.891571,0.220039636,465.8947754,100.0,1,1
2021-11-09 00:30 +08:00,20.20000076,62.99666595,72.19100189,26.07099915,124.9233322,1.200000048,420.4333191,2,0.005188,0.04589,0.08105,0.0,0.02539,69.65750885,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.200012,26.79999924,0.0,346.9954529,0.72993958,466.6942139,100.0,1,1
2021-11-09 00:35 +08:00,20.13333321,63.04000092,71.37733459,26.06833267,134.613327,1.266666651,419.2666626,2,0.005249,0.04688,0.08106,0.0,0.02539,77.35866547,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.79999924,0.0,314.5830688,0.319995016,465.6946411,100.0,1,1
2021-11-09 00:40 +08:00,20.0357151,61.97857285,70.29785919,26.23642921,136.0500031,1.214285731,412.5,1,0.005188,0.04687,0.08008,0.0,0.02539,65.46797943,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.200012,26.79999924,0.0,177.7176208,1.130179524,466.6943359,100.0,1,1
2021-11-09 00:45 +08:00,20.0,62.70333481,68.69999695,26.81933403,112.5599976,1.166666627,410.8999939,2,0.005188,0.0459,0.08105,0.0,0.0254,69.6569519,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.79999924,0.0,4.822240829,1.249958634,466.4944458,100.0,1,1
2021-11-09 00:50 +08:00,20.0,62.60666656,68.00267029,27.08733368,74.75333405,1.200000048,409.4333191,1,0.005249,0.04688,0.08106,0.0,0.02539,77.35860443,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.79999924,0.0,11.61209297,0.699983001,466.094696,100.0,1,1
2021-11-09 00:55 +08:00,20.0,62.52666855,67.93199921,27.1376667,72.01333618,1.066666722,405.3333435,1,0.005188,0.0459,0.08007,0.0,0.02539,73.60903168,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.200012,26.79999924,0.0,357.8162842,1.489814997,466.0947266,100.0,1,1
2021-11-09 01:00 +08:00,20.0,62.49000168,67.91733551,27.14233398,71.40333557,1.0,401.6333313,1,0.005188,0.04687,0.08106,0.0,0.02539,69.65750885,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.299988,26.79999924,0.0,7.405053616,2.039727211,466.6920166,100.0,1,1
2021-11-09 01:05 +08:00,20.0,62.80333328,67.93533325,27.14866638,78.64666748,1.166666627,401.0666809,1,0.005249,0.0459,0.08105,0.0,0.01758,73.60848999,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.299988,26.79999924,0.0,14.07518387,1.298420787,467.4940796,100.0,1,1
2021-11-09 01:10 +08:00,20.0,62.63103485,67.83999634,27.16586113,149.7103424,1.172413826,400.3448181,1,0.005188,0.04687,0.08106,0.0,0.01562,69.65866089,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.89998436,0.0,244.5700531,0.699958026,466.6946106,100.0,1,1
2021-11-09 01:15 +08:00,20.0,62.33333206,67.52400208,27.26166725,233.4400024,1.066666722,402.1333313,1,0.005188,0.0459,0.08008,0.0,0.01758,73.60875702,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.79999924,0.0,60.20970535,0.169999674,466.2945557,100.0,1,1
2021-11-09 01:20 +08:00,20.20000076,61.97000122,66.80200195,27.4829998,227.4766693,1.066666722,405.4666748,1,0.005249,0.04688,0.08105,0.0,0.01758,60.99246597,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1002.099976,26.79999924,0.0,27.90026855,0.500052989,467.4939575,100.0,1,1
2021-11-09 01:25 +08:00,20.83333397,61.95000076,66.38400269,27.59933281,226.136673,1.0,406.8666687,3,0.005188,0.0459,0.08105,0.0,0.01562,69.65849304,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1001.900024,26.79999924,0.0,353.1955261,1.639765024,466.8941956,100.0,1,1
2021-11-09 01:30 +08:00,20.7857151,60.71071243,65.99893188,27.69214249,252.0107117,1.0,408.25,3,0.005188,0.04687,0.08008,0.0,0.01758,77.35848236,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1001.799988,26.79999924,0.0,31.19631004,0.280062646,466.094635,100.0,1,1
2021-11-09 01:35 +08:00,20.0,61.13000107,65.65200043,27.74433327,261.6900024,1.0,407.4666748,1,0.005249,0.0459,0.08106,0.0,0.01758,73.60874176,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1001.700012,26.79999924,0.0,13.50008106,0.909995377,466.0946655,100.0,1,1
2021-11-09 01:40 +08:00,20.0,61.04666519,65.36133575,27.8029995,263.6833191,0.933333337,406.5,1,0.005188,0.04687,0.08105,0.0,0.01562,69.65783691,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1001.599976,26.60000801,0.0,77.6938858,0.170036599,465.8945313,100.0,1,1
2021-11-09 01:45 +08:00,20.0,61.03333282,65.18800354,27.82099915,242.793335,0.966666639,403.2666626,1,0.005188,0.0459,0.08106,0.0,0.01758,69.66014099,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.00684547,1001.400024,26.60000038,0.0,18.56401443,0.939904392,466.4945068,100.0,1,1
2021-11-09 01:50 +08:00,20.0,61.04666519,64.92466736,27.82033348,251.5133362,0.866666675,402.1666565,1,0.005249,0.04688,0.08008,0.0,0.01758,69.65777588,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.10703278,1001.400024,26.60000038,0.0,27.30512428,0.809977531,465.6947632,100.0,1,1
2021-11-09 01:55 +08:00,20.0,61.14333344,64.69200134,27.80800056,264.3966675,0.966666639,402.7999878,1,0.005188,0.0459,0.08105,0.0,0.01562,73.60984039,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.10703278,1001.299988,26.55001068,0.0,225.4784546,0.439997822,466.2946472,100.0,1,1
2021-11-09 02:00 +08:00,20.0,61.02069092,64.43758392,27.87103462,260.0448303,0.896551728,402.1724243,1,0.005188,0.04687,0.08105,0.0,0.01758,69.65750885,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.10703278,1001.299988,26.5,0.0,53.30057907,0.200015947,466.8942566,100.0,1,1
2021-11-09 02:05 +08:00,20.0,61.15999985,64.45300293,27.85866737,262.1900024,1.0,403.7666626,1,0.005249,0.04688,0.08008,0.0,0.01758,73.60903168,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.10703278,1001.099976,26.49999428,0.0,148.4958649,0.170006663,465.8947449,100.0,1,1
2021-11-09 02:10 +08:00,20.5,61.0233345,64.55433655,27.80266762,250.136673,0.866666675,409.6000061,1,0.005188,0.0459,0.08106,0.0,0.01563,69.65750885,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.10703278,1001.099976,26.39999962,0.0,84.3794632,0.809966028,466.4941101,100.0,1,1
2021-11-09 02:15 +08:00,21.76666641,61.15000153,64.35133362,27.84399986,247.8666687,0.899999976,412.0666809,2,0.005188,0.04687,0.08105,0.0,0.01757,75.48428345,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.10703278,1001.099976,26.39999962,0.0,111.5877304,0.809995532,466.6941223,100.0,1,1
2021-11-09 02:20 +08:00,21.24137878,60.66206741,64.09552002,27.85655212,242.6138,0.862068951,409.2758484,2,0.005249,0.0459,0.08106,0.0,0.01758,60.99456787,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.10703278,1000.900024,26.39999962,0.0,189.7527313,0.170189232,462.2968445,100.0,1,1
2021-11-09 02:25 +08:00,20.0,61.12413788,64.16689301,27.82551765,249.3827515,0.827586234,412.2069092,2,0.005188,0.04687,0.08007,0.0,0.01563,77.35897827,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.10703278,1000.799988,26.39999962,0.0,348.2521057,1.479964018,465.2927551,100.0,1,1
2021-11-09 02:30 +08:00,20.0,61.19666672,64.21633148,27.81866646,259.5166626,0.833333313,416.0333252,2,0.005188,0.0459,0.08106,0.0,0.01757,69.65750885,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.10703278,1000.799988,26.39999962,0.0,342.8029785,1.259945869,465.094696,100.0,1,1
2021-11-09 02:35 +08:00,20.0,61.18999863,64.08333588,27.85033417,252.0166626,0.766666651,417.4333191,2,0.005249,0.04688,0.08105,0.0,0.01758,69.6566391,100.0,26.70000076,7.797918797,0.0,0.0,24.96516418,17,0.0,95.19013214,0.0,26.10703278,1000.700012,26.39999962,0.0,273.2795715,0.330016017,465.2949829,100.0,1,1
2021-11-09 02:40 +08:00,20.0,61.55666733,64.14266968,27.80999947,226.4133301,0.899999976,420.0666809,1,0.005188,0.0459,0.08008,0.0,0.01563,69.65830231,100.0,26.70000076,7.797918797,0.0,0.0,25.11377335,17,0.0,95.19013214,0.0,26.10703278,1000.599976,26.39999962,0.0,46.21193314,0.629932046,463.0963135,100.0,0,0
2021-11-09 02:45 +08:00,20.0,61.52666855,64.11133575,27.82500076,207.5633392,0.866666675,420.7666626,1,0.005188,0.04687,0.08106,0.0,0.01758,56.16138077,100.0,26.70000076,7.797918797,0.0,0.0,25.11377335,17,0.0,95.19013214,0.0,26.10703278,1000.700012,26.39999962,0.0,327.1764221,0.280111432,465.0949707,100.0,0,0
2021-11-09 02:50 +08:00,20.0,61.61666489,64.18199921,27.78700066,210.156662,0.833333313,423.9666748,1,0.005249,0.0459,0.08105,0.0,0.01757,56.16138077,100.0,26.70000076,7.797918797,0.0,0.0,25.11377335,17,0.0,95.19013214,0.0,26.10703278,1000.599976,26.39999962,0.0,276.9789734,0.270000011,464.6952209,100.0,0,0
2021-11-09 02:55 +08:00,20.0,61.64138031,64.33483124,27.75517273,228.1758575,1.034482718,428.6551819,1,0.005188,0.04687,0.08106,0.0,0.01563,56.16138077,100.0,26.70000076,7.797918797,0.0,0.0,25.11377335,17,0.0,95.19013214,0.0,26.10703278,1000.599976,26.3999958,0.0,320.8965149,0.91998601,464.8951111,100.0,0,0
2021-11-09 03:00 +08:00,20.13333321,61.52000046,64.20566559,27.81100082,228.7899933,0.966666639,432.8666687,1,0.005188,0.0459,0.08007,0.0,0.01758,56.16111755,100.0,26.70000076,7.797918797,0.0,0.0,25.11377335,17,0.0,95.19013214,0.0,26.10703278,1000.5,26.39999962,0.0,2.711927652,1.379938722,465.2949524,100.0,0,0
2021-11-09 03:05 +08:00,20.66666603,61.69666672,64.15433502,27.85133362,218.4833374,0.933333337,435.3666687,1,0.005249,0.04688,0.08106,0.0,0.01758,56.16138077,100.0,26.70000076,7.797918797,0.0,0.0,25.11377335,17,0.0,95.19013214,0.0,26.10703278,1000.5,26.29999924,0.0,95.296875,0.390148312,465.0952454,100.0,0,0
2021-11-09 03:10 +08:00,20.63333321,61.57666779,64.28800201,27.77099991,222.7666626,0.899999976,435.2666626,1,0.005188,0.0459,0.08105,0.0,0.01562,56.16138077,100.0,26.70000076,7.797918797,0.0,0.0,25.11377335,17,0.0,95.19013214,0.0,26.20681,1000.5,26.29999924,0.0,4.317659855,0.470036387,464.2953796,100.0,0,0
2021-11-09 03:15 +08:00,20.1428566,61.0178566,64.30857086,27.72535706,225.3178558,1.0,429.4642944,1,0.005188,0.04687,0.08008,0.0,0.01758,56.16138077,100.0,26.70000076,7.797918797,0.0,0.0,25.26253128,17,0.0,95.19013214,0.0,26.20681,1000.5,26.29999924,0.0,302.1399536,0.150029987,464.6953735,100.0,0,0
2021-11-09 03:20 +08:00,20.0,61.42333221,64.07499695,27.7689991,240.843338,0.899999976,422.6000061,1,0.005249,0.04688,0.08106,0.0,0.01758,50.87220001,100.0,26.70000076,7.797918797,0.0,0.0,25.26253128,17,0.0,95.19013214,0.0,26.20681,1000.5,26.29999924,0.0,321.8911133,0.110056311,465.2949524,100.0,0,0
2021-11-09 03:25 +08:00,20.0,61.46666718,63.96866608,27.78466606,233.8766632,0.933333337,415.8999939,1,0.005188,0.04589,0.08105,0.0,0.01562,50.87259674,100.0,26.70000076,7.797918797,0.0,0.0,25.26253128,17,0.0,95.19013214,0.0,26.20681,1000.201721,26.3991375,0.0,28.47253418,0.471638441,466.0945435,100.0,0,0
2021-11-09 03:30 +08:00,20.0,61.14333344,63.75033188,27.86800003,242.0800018,0.866666675,413.2999878,1,0.005188,0.04688,0.08106,0.0,0.01758,50.87220001,100.0,26.70000076,7.797918797,0.0,0.0,25.26253128,17,0.0,95.19013214,0.0,26.20681,1000.200012,26.39999962,0.0,30.3001976,0.560048938,465.2949219,100.0,0,0
2021-11-09 03:35 +08:00,20.0,61.13666534,63.54266739,27.9343338,240.1033325,0.966666639,408.8333435,1,0.005249,0.0459,0.08007,0.0,0.01758,56.16138077,100.0,26.70000076,7.797918797,0.0,0.0,25.26253128,17,0.0,95.19013214,0.0,26.20681,1000.299988,26.40001106,0.0,328.7625427,0.679973185,465.6950378,100.0,0,0
2021-11-09 03:40 +08:00,20.0,61.18999863,63.42233276,27.92433357,251.2433319,0.933333337,406.3999939,1,0.005188,0.04687,0.08106,0.0,0.01562,44.96527481,100.0,26.70000076,7.797918797,0.0,0.0,25.26253128,17,0.0,95.19013214,0.0,26.20681,1000.299988,26.5,0.0,266.3015137,0.719996572,466.4944763,100.0,0,0
2021-11-09 03:45 +08:00,20.0,61.03103638,63.38103485,27.93379402,246.8517303,0.931034505,406.4482727,1,0.005188,0.0459,0.08105,0.0,0.01758,48.69772339,100.0,26.70000076,7.797918797,0.0,0.0,25.26253128,17,0.0,95.19013214,0.0,26.25679016,1000.299988,26.5,0.0,286.6878357,0.719974577,465.1962891,100.0,0,0
2021-11-09 03:50 +08:00,20.66666603,60.96333313,63.35133362,27.94000053,238.2700043,0.899999976,406.9333191,1,0.005249,0.04688,0.08008,0.0,0.01758,44.96577454,100.0,26.70000076,7.797918797,0.0,0.0,25.26253128,17,0.0,95.19013214,0.0,26.30704117,1000.299988,26.5,0.0,54.79904556,0.280048907,465.0950928,100.0,0,0
2021-11-09 03:55 +08:00,21.86666679,61.00666809,63.35566711,27.9090004,236.1766663,0.966666639,406.4666748,1,0.005188,0.04589,0.08106,0.0,0.01562,56.16138077,100.0,26.70000076,7.797918797,0.0,0.0,25.41127586,17,0.0,95.19013214,0.0,26.30704117,1000.299988,26.5,0.0,23.90503693,1.639882445,465.0950928,100.0,0,0
2021-11-09 04:00 +08:00,25.93333244,60.93999863,63.33766556,27.91633415,242.2266693,1.0,406.1333313,1,0.005188,0.04688,0.08105,0.0,0.01758,44.96601868,100.0,26.70000076,7.797918797,0.0,0.0,25.41127586,17,0.0,95.19013214,0.0,26.30704117,1000.400024,26.40000725,0.0,57.69745636,0.210118905,465.494873,100.0,0,0
2021-11-09 04:05 +08:00,23.9642849,60.68214417,63.30892944,27.90285683,220.1535645,1.0,407.3571472,1,0.005249,0.0459,0.08106,0.0,0.01758,44.966465,100.0,26.70000076,7.797918797,0.0,0.0,25.41127586,17,0.0,95.19013214,0.0,26.30704117,1000.299988,26.5,0.0,1.280571103,1.220018625,465.4946899,100.0,0,0
2021-11-09 04:10 +08:00,20.0,61.29999924,63.21766663,27.9109993,209.7833405,1.0,410.2333374,1,0.005188,0.04687,0.08007,0.0,0.01563,44.96732712,100.0,26.70000076,7.797918797,0.0,0.0,25.41127586,17,0.0,95.19013214,0.0,26.30704117,1000.299988,26.44999313,0.0,186.8242188,0.74999249,465.4945984,100.0,0,0
2021-11-09 04:15 +08:00,20.0,61.50999832,63.16400146,27.91166687,218.1166687,0.933333337,408.9666748,1,0.005188,0.0459,0.08106,0.0,0.01757,44.96583557,100.0,26.70000076,7.797918797,0.0,0.0,25.41127586,17,0.0,95.19013214,0.0,26.40740395,1000.299988,26.39999962,0.0,224.5083466,0.270086616,462.696167,100.0,0,0
2021-11-09 04:20 +08:00,20.0,61.33000183,62.95333481,27.94833374,225.613327,0.966666639,404.3666687,1,0.005249,0.04688,0.08105,0.0,0.01758,50.87220001,100.0,26.70000076,7.797918797,0.0,0.0,25.41127586,17,0.0,95.19013214,0.0,26.40740395,1000.299988,26.39999962,0.0,29.70974159,0.800009012,463.8956299,100.0,0,0
2021-11-09 04:25 +08:00,20.0,61.25333405,62.94766617,27.92700005,238.3399963,1.033333302,406.0,1,0.005188,0.04589,0.08008,0.0,0.01563,50.87308121,100.0,26.70000076,7.797918797,0.0,0.0,25.41127586,17,0.0,95.19013214,0.0,26.40740395,1000.400024,26.39999962,0.0,359.7962341,0.440023303,464.4951782,100.0,0,0
2021-11-09 04:30 +08:00,20.36666679,61.26666641,62.84033203,27.9489994,247.6866608,1.033333302,404.7333374,1,0.005188,0.04688,0.08106,0.0,0.01757,44.96508789,100.0,26.70000076,7.797918797,0.0,0.0,25.41127586,17,0.0,95.19013214,0.0,26.40740395,1000.400024,26.39999962,0.0,339.6994629,1.439979434,461.2967834,100.0,0,0
2021-11-09 04:35 +08:00,20.89999962,61.78333282,62.92433167,27.9386673,227.363327,1.066666722,406.2000122,1,0.005249,0.0459,0.08105,0.0,0.01758,44.96617126,100.0,26.70000076,7.797918797,0.0,0.0,25.41127586,17,0.0,95.19013214,0.0,26.40740395,1000.599915,26.39999962,0.0,3.112468958,1.249888301,464.4953613,100.0,0,0
2021-11-09 04:40 +08:00,36.93103409,61.74482727,62.95724106,27.90999985,204.0551758,1.103448272,408.0,1,0.005188,0.04687,0.08106,0.0,0.01563,50.87220001,100.0,26.70000076,7.797918797,0.0,0.0,25.46091461,17,0.0,95.19013214,0.0,26.40740395,1000.400024,26.39999962,0.0,4.475701332,0.410036772,465.0950317,100.0,0,0
2021-11-09 04:45 +08:00,64.80000305,61.54999924,63.32799911,27.78266716,203.793335,1.100000024,409.1000061,1,0.005188,0.04688,0.08007,0.0,0.01758,44.96567917,100.0,26.70000076,7.797918797,0.0,0.0,25.56017303,17,0.0,95.19013214,0.0,26.40740395,1000.400024,26.39999962,0.0,93.39347839,0.920058012,465.5948181,100.0,0,0
2021-11-09 04:50 +08:00,96.06666565,61.72333145,63.0953331,27.8306675,185.136673,1.0,408.1000061,1,0.005249,0.0459,0.08106,0.0,0.01757,56.16067505,100.0,26.70000076,7.797918797,0.0,0.0,25.56017303,17,0.0,95.19013214,0.0,26.50642395,1000.400024,26.39999962,0.0,54.19336319,0.799981356,465.6947632,100.0,0,0
2021-11-09 04:55 +08:00,87.89286041,61.1428566,63.2885704,27.76321411,170.9285736,1.071428537,407.7142944,1,0.005188,0.04687,0.08105,0.0,0.01563,44.96518707,100.0,26.70000076,7.797918797,0.0,0.0,25.56017303,17,0.0,95.19013214,0.0,26.50642395,1000.599976,26.39999771,0.0,36.39964294,1.659993172,464.2287292,100.0,0,0
2021-11-09 05:00 +08:00,20.0,62.24666595,63.39199829,27.74466705,164.1699982,1.033333302,412.8333435,1,0.005188,0.0459,0.08008,0.0,0.01758,50.87220001,100.0,26.70000076,7.797918797,0.0,0.0,25.56017303,17,0.0,95.19013214,0.0,26.50642395,1000.599976,26.29999924,0.0,34.7073288,0.689973414,464.6951599,100.0,0,0
2021-11-09 05:05 +08:00,20.0,62.06000137,63.34999847,27.75066757,177.3699951,1.133333325,418.0666809,1,0.005249,0.04688,0.08106,0.0,0.02539,44.96338654,100.0,26.70000076,7.797918797,0.0,0.0,25.56017303,17,0.0,95.19013214,0.0,26.50642395,1000.599976,26.29999924,0.0,29.70140076,0.650037467,465.1949463,100.0,0,0
2021-11-09 05:10 +08:00,20.86666679,62.08666611,63.41433334,27.73433304,186.906662,1.066666722,420.6000061,1,0.005188,0.04589,0.08105,0.0,0.02539,44.96508789,100.0,26.70000076,7.797918797,0.0,0.0,25.56017303,17,0.0,95.19013214,0.0,26.50642395,1000.599976,26.29999924,0.0,335.1925049,0.629950047,464.6952209,100.0,0,0
2021-11-09 05:15 +08:00,20.93333244,62.33333206,63.31399918,27.75833321,165.2533264,1.133333325,419.9333191,1,0.005188,0.04688,0.08106,0.0,0.02539,50.87334442,100.0,26.70000076,7.797918797,0.0,0.0,25.56017303,17,0.0,95.19013214,0.0,26.50642395,1000.599976,26.29999924,0.0,249.0714111,0.180000007,465.0949097,100.0,0,0
2021-11-09 05:20 +08:00,20.36666679,62.37333298,63.3496666,27.74300003,156.7333374,1.033333302,422.2000122,1,0.005249,0.0459,0.08007,0.0,0.02539,50.87220001,100.0,26.70000076,7.797918797,0.0,0.0,25.56017303,17,0.0,95.19013214,0.0,26.50642395,1000.599976,26.29999924,0.0,9.003432274,0.489998013,464.6951294,100.0,0,0
2021-11-09 05:25 +08:00,20.0,62.65333176,63.4766655,27.7140007,168.0733337,1.133333325,421.5666809,1,0.005188,0.04687,0.08106,0.0,0.02539,44.96508789,100.0,26.70000076,7.797918797,0.0,0.0,25.56017303,17,0.0,95.19013214,0.0,26.50642395,1000.599976,26.29999924,0.0,358.9837341,1.659813404,463.8956604,100.0,0,0
2021-11-09 05:30 +08:00,20.06896591,62.37931061,63.66103363,27.65999985,199.4344788,1.068965554,428.4827576,1,0.005188,0.0459,0.08105,0.0,0.02539,50.87190628,100.0,26.70000076,7.797918797,0.0,0.0,25.56017303,17,0.0,95.19013214,0.0,26.50642395,1000.700012,26.29999924,0.0,306.0968628,0.629990995,465.0950623,100.0,0,0
2021-11-09 05:35 +08:00,20.03333282,62.29999924,63.81399918,27.65566635,197.5966644,1.233333349,434.6000061,1,0.005249,0.04688,0.08008,0.0,0.02539,44.96508789,100.0,26.70000076,7.797918797,0.0,0.0,25.56017303,17,0.0,95.19013214,0.0,26.60684776,1000.700012,26.29999924,0.0,279.6967468,0.170000002,464.4953918,100.0,0,0
2021-11-09 05:40 +08:00,20.76666641,62.1566658,63.40866852,27.7796669,197.793335,1.266666651,437.2999878,1,0.005188,0.04589,0.08106,0.0,0.02539,50.87220001,100.0,26.70000076,7.797918797,0.0,0.0,25.56017303,17,0.0,95.19013214,0.0,26.60684776,1000.599976,26.29999924,0.0,41.1996994,0.59994173,464.0956421,100.0,0,0
2021-11-09 05:45 +08:00,21.10000038,62.49666595,63.36466599,27.75533295,196.7833405,1.066666722,438.2999878,1,0.005188,0.04688,0.08105,0.0,0.02539,50.87220001,100.0,26.70000076,7.797918797,0.0,0.0,25.56017303,17,0.0,95.19013214,0.0,26.60684776,1000.700012,26.29999924,0.0,68.12136841,0.200023994,464.2951965,100.0,0,0
2021-11-09 05:50 +08:00,20.1428566,61.98928452,63.22714233,27.77000046,195.6142883,1.178571463,442.6428528,1,0.005249,0.0459,0.08105,0.0,0.02539,44.96587372,100.0,26.70000076,7.797918797,0.0,0.0,25.56017303,17,0.0,95.19013214,0.0,26.60684776,1000.599976,26.29999924,0.0,242.2695465,0.46005863,463.8955688,100.0,0,0
2021-11-09 05:55 +08:00,20.0,62.57333374,63.13866806,27.82299995,193.9833374,1.366666675,447.6000061,1,0.005188,0.04687,0.08008,0.0,0.02539,56.16119385,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,95.19013214,0.0,26.60684776,1000.599976,26.29999924,0.0,1.702774167,1.029994011,463.9026489,100.0,0,0
2021-11-09 06:00 +08:00,20.0,62.29333496,63.24933243,27.75399971,190.2233276,1.633333325,451.1000061,1,0.005188,0.04688,0.08106,0.0,0.02539,50.87281418,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,95.19013214,0.0,26.60684776,1000.599976,26.29999924,0.0,241.4118347,0.39001745,463.6957397,100.0,0,0
2021-11-09 06:05 +08:00,20.0,62.26666641,63.222332,27.74500084,188.8366699,1.966666698,453.6333313,1,0.005249,0.0459,0.08105,0.0,0.01758,44.96656418,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,95.19013214,0.0,26.60684776,1000.599976,26.29999924,0.0,5.206824303,0.399940014,465.2951355,100.0,0,0
2021-11-09 06:10 +08:00,20.0,62.07666779,62.98266602,27.80766678,185.5066681,1.966666698,455.5333252,1,0.005188,0.04687,0.08008,0.0,0.01563,50.87220001,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,95.19013214,0.0,26.60684776,1000.599976,26.29999924,0.0,212.3450012,0.219983026,463.8955688,100.0,0,0
2021-11-09 06:15 +08:00,20.0,62.22333145,63.27733231,27.68400002,185.9133301,2.099999905,457.3999939,1,0.005188,0.0459,0.08106,0.0,0.01758,44.96627045,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,95.19013214,0.0,26.60684776,1000.599976,26.29999924,0.0,52.2906456,0.500014007,463.6957092,100.0,0,0
2021-11-09 06:20 +08:00,20.0,62.26666641,63.20566559,27.70033264,187.3133392,1.899999976,459.9666748,1,0.005249,0.04687,0.08105,0.0,0.01757,50.87121582,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,95.19013214,0.0,26.60684776,1000.599976,26.29999924,0.0,324.0953064,0.139998332,465.4947815,100.0,0,0
2021-11-09 06:25 +08:00,20.17241287,62.35861969,63.22758484,27.68344879,188.5689697,1.586206913,460.2758484,1,0.005188,0.0459,0.08105,0.0,0.01563,50.87220001,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.69503784,0.0,26.60684776,1000.799988,26.29999924,0.0,342.089386,0.60998255,464.2953491,100.0,0,0
2021-11-09 06:30 +08:00,20.03333282,62.33666611,63.16799927,27.67666626,192.656662,1.566666722,458.2999878,1,0.005188,0.04688,0.08008,0.0,0.01758,44.96508789,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.69503784,0.0,26.60684776,1000.733337,26.23332787,0.0,121.7828979,0.663366675,464.8951111,100.0,0,0
2021-11-09 06:35 +08:00,20.03333282,62.35666656,63.21066666,27.68600082,205.3000031,1.600000024,453.5666809,1,0.005188,0.0459,0.08106,0.0,0.01758,44.96508789,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.69503784,0.0,26.60684776,1000.799988,26.20000076,0.0,7.505263805,0.539982677,464.4952087,100.0,0,0
2021-11-09 06:40 +08:00,20.0,61.68571472,63.41392899,27.63071442,201.2928619,1.714285731,455.8928528,1,0.005249,0.04687,0.08105,0.0,0.01562,44.96508789,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.69503784,0.0,26.60684776,1000.799988,26.10001945,0.000183099,37.30450439,0.690069556,463.6956787,100.0,0,0
2021-11-09 06:45 +08:00,20.0,62.70999908,63.32466507,27.68799973,172.0700073,1.799999952,453.5666809,1,0.005188,0.0459,0.08008,0.0,0.01758,41.55981445,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.69503784,0.0,26.60684776,1000.799988,26.19999504,2.0,54.29844666,0.600069344,465.0933533,100.0,0,0
2021-11-09 06:50 +08:00,62.03333282,62.41333389,63.62266541,27.63199997,156.0966644,1.633333325,456.2000122,1,0.005188,0.04687,0.08105,0.0,0.01758,38.15562057,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.69503784,0.0,26.60684776,1000.900024,26.20000076,4.000216484,43.50718689,0.180000007,462.696106,100.0,0,0
2021-11-09 06:55 +08:00,72.33333588,62.49666595,63.84066772,27.53300095,148.4633331,1.466666698,456.9666748,1,0.005249,0.0459,0.08106,0.0,0.01562,47.91835022,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.69503784,0.0,26.60684776,1000.849854,26.20000076,8.997233391,210.4962463,0.210193649,464.2953491,100.0,0,0
2021-11-09 07:00 +08:00,49.56666565,63.70666504,63.89166641,27.52366638,147.1933289,1.5,457.6333313,2,0.005188,0.04688,0.08105,0.0,0.01758,50.8718071,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.69503784,0.0,26.60684776,1000.900024,26.20000076,16.00013351,291.9825439,0.479992658,464.4952698,100.0,0,0
2021-11-09 07:05 +08:00,33.13333511,63.22000122,64.01100159,27.47299957,147.8766632,1.100000024,456.0666809,1,0.005188,0.0459,0.08008,0.0,0.01758,44.96372604,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.69503784,0.0,26.60684776,1001.099976,26.20000076,23.00040054,308.8641052,0.100029983,464.6951294,100.0,0,0
2021-11-09 07:10 +08:00,22.5,63.41333389,63.91466522,27.51199913,148.4666595,1.066666722,457.1333313,1,0.005249,0.04687,0.08106,0.0,0.01758,44.96474838,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.69503784,0.0,26.60684776,1001.099976,26.20000076,33.0,320.6003113,0.189999998,466.092926,100.0,0,0
2021-11-09 07:15 +08:00,20.96551704,62.89655304,64.57241058,27.40482712,146.9586182,1.034482718,459.1379395,1,0.005188,0.04688,0.08105,0.0,0.01562,38.15539551,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.69503784,0.0,26.60684776,1001.200012,26.20000076,38.00036621,18.96104622,0.080054931,465.494812,100.0,0,0
2021-11-09 07:20 +08:00,20.0,63.51666641,64.90733337,27.30999947,146.8133392,0.933333337,459.6333313,1,0.005188,0.04589,0.08008,0.0,0.01758,38.15435791,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.69503784,0.0,26.60684776,1001.400024,26.39999962,53.00006485,278.9996948,0.120010741,466.6943665,100.0,0,0
2021-11-09 07:25 +08:00,20.0,63.02000046,65.03333282,27.24500084,147.8399963,1.100000024,456.7666626,1,0.005249,0.04688,0.08105,0.0,0.01758,38.15516663,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.69503784,0.0,26.60684776,1001.400024,26.40000725,72.0,348.1946716,0.389974535,468.0936584,100.0,0,0
2021-11-09 07:30 +08:00,20.1428566,62.375,65.01678467,27.2410717,148.7392883,1.071428537,454.9285583,1,0.005188,0.0459,0.08106,0.0,0.01758,38.15482712,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.69503784,0.0,26.60684776,1001.599976,26.60000038,73.00029755,9.305936813,0.220012993,469.6932373,100.0,0,0
2021-11-09 07:35 +08:00,20.0,62.3433342,64.80166626,27.32033348,150.6233368,0.866666675,457.4333191,1,0.005188,0.04687,0.08105,0.0,0.01562,44.96788788,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.18525696,0.0,26.60684776,1001.599976,26.70000076,94.0,25.91902351,0.329945028,471.4924316,100.0,0,0
2021-11-09 07:40 +08:00,20.0,62.49666595,64.63166809,27.39666748,153.5833282,0.899999976,465.5333252,2,0.005249,0.0459,0.08008,0.0,0.01758,59.38098526,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.18525696,0.0,26.60684776,1001.599976,27.00002289,110.0007019,150.677887,0.190034971,473.8912048,100.0,0,0
2021-11-09 07:45 +08:00,20.0,62.41999817,64.67066956,27.38366699,157.2400055,0.966666639,468.8666687,1,0.005188,0.04688,0.08106,0.0,0.01758,56.1607666,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.18525696,0.0,26.60684776,1001.599976,27.20000076,122.0007019,313.4941406,0.229983702,474.1911621,100.0,0,0
2021-11-09 07:50 +08:00,20.0,62.43999863,64.75499725,27.34700012,159.75,0.933333337,468.6333313,1,0.005188,0.0459,0.08105,0.0,0.01757,53.90674591,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.0,94.18525696,0.0,26.60685921,1001.700012,27.49890518,154.9452667,10.53704262,0.171094537,477.6897278,99.5,0,0
2021-11-09 07:55 +08:00,23.39999962,62.24000168,64.77666473,27.33866692,159.1699982,0.866666675,469.2333374,1,0.005249,0.04687,0.08008,0.0,0.01563,60.99456787,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.094913483,94.18525696,0.0,26.706213,1001.700012,27.69997406,190.0007935,276.7985535,0.899781466,479.2887573,97.69992065,0,0
2021-11-09 08:00 +08:00,259.2000122,62.50333405,64.81266785,27.30566597,156.7866669,0.933333337,468.1666565,1,0.005188,0.0459,0.08105,0.0,0.01758,73.60903168,100.0,26.70000076,7.797918797,0.0,0.0,25.70876122,17,0.094913483,94.18525696,0.0,26.706213,1001.900024,27.70001793,137.0003357,301.2998657,0.12001247,481.6880188,96.69999695,0,0
2021-11-09 08:05 +08:00,145.3000031,62.40000153,64.73933411,27.31666756,154.1300049,0.800000012,464.3999939,1,0.005188,0.04687,0.08106,1.36702287,0.125,1203.481812,100.0,26.70000076,68.09741211,60.35070801,31.3605957,19.96844673,17,86.79053497,87.71327209,116.9419556,25.67098427,1001.900024,28.0,159.0102997,302.7010498,0.779971004,480.6887512,95.59990692,0,0
2021-11-09 08:10 +08:00,111.6551743,62.31724167,64.68413544,27.31344795,152.4482727,0.827586234,463.4827576,1,0.005249,0.0459,0.08105,2.258186642,0.125,1208.163208,100.0,26.70000076,54.44602585,48.37907028,32.02404404,16.90404129,17,84.91123199,93.48227692,118.9285202,18.9187336,1002.099976,28.10002899,235.9988708,321.6773376,0.600272,482.0877075,94.5,0,0
2021-11-09 08:15 +08:00,88.93333435,62.07666779,64.61367035,27.3453331,151.9299927,0.633333325,464.6666565,1,0.005188,0.04688,0.08008,2.34109535,0.125,1193.906372,100.0,26.70000076,51.03771973,45.75353241,32.22636032,17.04078293,17,84.56033325,95.04405975,118.9285202,18.94360352,1002.099976,28.40001678,237.9998322,187.3115845,0.629958332,483.486969,94.60001373,0,0
2021-11-09 08:20 +08:00,67.6333313,62.02000046,64.40032959,27.42300034,151.9033356,1.166666627,464.9333191,2,0.005188,0.0459,0.08106,1.840373917,0.125,1173.239014,100.0,26.70000076,54.26070023,48.09889603,32.48889542,17.19020462,17,85.38798523,95.04405975,118.9285202,19.16026497,1002.099976,28.50002098,238.9993439,297.6998901,0.129987016,484.486908,93.39995575,0,0
2021-11-09 08:25 +08:00,20.0,61.31071472,64.27500153,27.44892883,151.9857178,0.857142866,469.7142944,2,0.005249,0.04687,0.08105,1.832670261,0.125,1193.802124,100.0,26.70000076,53.44780731,47.05042648,32.6888237,17.04012871,17,86.31511688,95.04405975,118.9285202,19.02397537,1002.200012,28.50000954,229.0009003,300.5984802,0.340074956,488.6846313,91.30006409,0,0
2021-11-09 08:30 +08:00,20.0,62.30333328,64.35133362,27.42566681,152.9199982,0.933333337,472.6333313,2,0.005188,0.0459,0.08008,1.893397682,0.125,1208.406128,100.0,26.70000076,52.95272446,47.05042648,32.6888237,17.04012871,17,84.56082153,95.04405975,118.9285202,19.02397537,1002.200012,28.70000076,268.0015259,226.654068,0.246678948,488.0849609,92.53327942,0,0
2021-11-09 08:35 +08:00,20.0,62.37666702,64.49333191,27.37633324,153.8466644,0.933333337,471.8333435,2,0.005188,0.04687,0.08105,2.083380155,0.125,1167.674194,100.0,26.70000076,54.68973541,49.2281723,32.49698257,17.04012871,17,85.56311035,95.04405975,118.9285202,19.02397537,1002.299988,28.89999199,320.001709,268.5978394,0.349994183,487.8854675,90.40000916,0,0
2021-11-09 08:40 +08:00,20.06666756,62.15000153,64.63400269,27.31666756,153.2799988,0.866666675,469.2000122,1,0.005249,0.04688,0.08106,1.766429108,0.125,1115.081909,74.88964081,26.70000076,54.03891373,48.16242218,32.28206253,16.8902092,17,85.63742828,95.04405975,121.0227661,18.92030525,1002.400024,28.70000076,336.997406,304.7933044,1.629842043,488.2853699,90.49997711,0,0
2021-11-09 08:45 +08:00,20.0,62.32580566,64.80967712,27.27161217,152.4451599,1.09677422,465.580658,1,0.005188,0.0459,0.08105,0.543582721,0.12695,346.8796387,20.585495,26.70000076,49.3849411,43.43410873,29.6321907,16.8946476,17,71.05049896,95.04405975,121.0227661,18.67357063,1002.599976,28.5,164.0002441,304.2957458,1.369965076,485.6863708,91.10002899,0,0
2021-11-09 08:50 +08:00,20.03333282,62.41666794,64.6886673,27.30766678,153.8133392,0.966666639,462.4666748,1,0.005188,0.04687,0.08008,0.262346149,0.125,186.6927185,8.476441383,26.70000076,48.21828461,42.13788223,29.04333878,16.89468002,17,65.76239014,95.04405975,121.0227661,18.78032303,1002.700012,28.60000038,218.0028076,286.5960388,1.21990478,483.0872803,91.69999695,0,0
2021-11-09 08:55 +08:00,20.06666756,62.09999847,64.77033234,27.26766586,152.8699951,1.066666722,460.9333191,1,0.005249,0.0459,0.08106,0.210873003,0.125,185.1724854,8.476441383,26.70000076,51.01358032,45.43152237,29.00965118,17.12003708,17,65.28633118,95.04405975,121.0111313,18.88740921,1002.700012,28.60000038,256.4988708,232.299118,0.829988122,480.1886292,92.54999542,0,0
2021-11-09 09:00 +08:00,20.48275948,62.20000076,64.81999969,27.23448181,152.9586182,1.068965554,458.6551819,1,0.005188,0.04688,0.08105,0.265903053,0.125,191.1881256,8.476441383,26.70000076,50.43063354,44.42798615,28.97597122,17.04576492,17,66.03800201,95.04405975,120.9994965,18.78148651,1002.700012,28.60000038,211.0190735,277.8019714,1.060014963,480.8883667,92.40000153,0,0
2021-11-09 09:05 +08:00,20.89999962,62.16333389,64.57566833,27.31066704,152.4499969,0.933333337,458.4666748,2,0.005188,0.04589,0.08008,0.277381061,0.125,188.2036591,8.476441383,26.70000076,51.85971832,46.50936508,28.89526367,17.04576492,17,64.78556061,95.04405975,119.0859451,18.88826561,1002.75,28.70000076,170.0008698,282.1920166,0.584991872,480.6889648,92.0,0,0
2021-11-09 09:10 +08:00,20.86666679,62.21333313,64.73433685,27.25900078,152.6266632,0.966666639,456.8666687,2,0.005249,0.04688,0.08105,0.308873154,0.125,185.1726227,8.476441383,26.70000076,51.85971451,46.50926208,28.88885498,17.04576492,17,65.23621368,95.04405975,119.0859451,18.78632355,1002.900024,28.60000038,247.0047913,298.8989868,1.430016994,479.6889343,91.60003662,1,1
2021-11-09 09:15 +08:00,20.4642849,62.13571548,64.83786011,27.22928619,151.9321442,1.214285731,454.0714417,1,0.005188,0.0459,0.08106,0.252836242,0.125,185.1716461,8.476174355,26.70000076,49.93164825,43.4327774,28.88884544,16.89639282,17,66.16359711,95.04405975,119.0859451,18.68564606,1002.800049,28.5,223.989502,318.5980225,0.91010499,478.6894836,93.59984589,1,2
2021-11-09 09:20 +08:00,20.0,62.9066658,64.96733093,27.1779995,153.0066681,1.133333325,451.4333191,1,0.005188,0.04687,0.08105,0.243110603,0.125,182.0895844,7.40815258,26.70000076,49.19598007,43.4327774,28.84733582,16.97174263,17,65.26113892,95.04405975,119.0859451,18.68564606,1003.0,28.39999962,183.0018311,254.6000519,1.350071549,478.7893066,93.39994812,1,1
2021-11-09 09:25 +08:00,20.0,62.62666702,64.85533142,27.1693325,153.1766663,1.100000024,446.7666626,1,0.005249,0.0459,0.08008,0.244340533,0.125,180.5275269,7.40815258,26.70000076,50.70192719,44.5949173,29.11145782,17.04707527,17,64.8354187,95.04405975,119.0859451,18.78837013,1003.0,28.60000038,379.9920654,254.3670197,1.369790077,479.4887085,92.19995117,1,1
2021-11-09 09:30 +08:00,20.0,62.66666794,65.1103363,27.07433319,152.7766724,0.966666639,439.6000061,3,0.005188,0.04688,0.08106,0.302426186,0.125,186.6936798,7.40815258,26.70000076,51.44553375,45.5958519,29.11145782,16.8983593,17,65.3989563,95.04405975,119.0859451,18.76428032,1003.0,28.70000076,610.5178833,286.2531738,0.59005332,480.9886169,90.44989014,1,1
2021-11-09 09:35 +08:00,20.0,62.11999893,64.44400024,27.29633331,152.4799957,0.966666639,435.6666565,3,0.005188,0.04589,0.08105,0.229893571,0.125,183.6368408,7.40815258,26.70000076,49.6437645,43.50880814,29.11145782,16.8983593,17,65.56204987,95.04405975,119.0859451,18.65325546,1003.0,29.20001221,326.0316772,32.33560562,0.200086191,482.8876038,87.39988708,1,1
2021-11-09 09:40 +08:00,28.39999962,62.21333313,64.12999725,27.4003334,152.3800049,1.0,432.7999878,1,0.005249,0.04688,0.08008,0.254930311,0.125,183.6369171,7.40815258,26.70000076,49.6437645,43.50880814,29.11145782,16.89836502,17,66.46432495,95.04405975,119.0859451,18.65325546,1003.200012,29.30000305,676.9883423,285.2981262,0.779987335,484.6867676,87.00003815,1,1
2021-11-09 09:45 +08:00,39.66666794,61.94333267,64.0146637,27.46666718,151.4100037,0.966666639,427.7666626,1,0.005188,0.0459,0.08105,0.428045725,0.125,290.989563,17.57682419,26.70000076,49.6439209,43.50898361,29.11152077,17.04756355,17,67.6677475,95.04405975,119.0859451,18.75798798,1003.099976,29.90001678,562.0036621,254.8023529,0.879938364,488.6851196,84.40007019,1,1
2021-11-09 09:50 +08:00,39.33333206,62.13000107,64.0490036,27.45700073,150.9499969,0.899999976,431.5,1,0.005188,0.04687,0.08106,0.854248027,0.125,533.3768921,34.14271545,26.70000076,53.31896591,47.985466,30.35804749,17.04598045,17,72.5798111,95.04405975,119.0862503,18.86233139,1003.099976,29.99998474,653.99646,218.709198,1.21990943,492.4831848,84.10001373,1,1
2021-11-09 09:55 +08:00,53.34482574,62.32758713,64.05172729,27.46793175,150.5448303,0.965517223,436.2758484,1,0.005249,0.04688,0.08105,0.558168284,0.125,351.7531738,22.52881432,26.70000076,52.15423584,45.73997879,29.47066689,16.89408302,17,67.06585693,95.04405975,121.123642,18.75716209,1003.0,30.0,402.000885,314.5997314,0.759995878,490.2843933,84.49999237,1,1
2021-11-09 10:00 +08:00,350.0,62.03666687,64.01899719,27.50466728,149.3033295,1.0,433.3333435,3,0.005188,0.0459,0.08008,0.411665148,0.125,285.269043,17.00020981,26.70000076,49.59106827,43.43852234,28.85458755,16.92235374,17,64.10319519,95.04405975,121.123642,18.65353012,1003.0,29.94999504,643.7550049,311.1760864,2.41753602,492.443573,83.42498779,1,2
2021-11-09 10:05 +08:00,294.7142944,61.24642944,63.99821472,27.50964355,149.3142853,0.892857134,434.4285583,3,0.005188,0.04687,0.08106,0.383268435,0.125,277.0236511,15.88621521,26.70000076,49.62123108,43.9452095,28.46839523,17.04359627,17,61.86502457,95.04405975,121.123642,18.70633507,1003.0,29.79999924,528.9974365,313.7963562,0.939923048,491.883667,84.99986267,1,3
2021-11-09 10:10 +08:00,184.1290283,62.14516068,64.08451843,27.47322655,148.8774261,1.064516187,434.1935425,4,0.005249,0.0459,0.08105,0.405455378,0.125,307.6708374,18.78701401,26.70000076,51.50857925,45.59170532,28.20869064,17.04359627,17,60.90013885,95.04405975,121.123642,18.75911331,1003.099976,29.79999924,719.9957886,270.2810669,1.269915104,491.4838562,84.59994507,1,3
2021-11-09 10:15 +08:00,158.0,61.95333481,64.09766388,27.46366692,148.8733368,0.933333337,434.8666687,1,0.005188,0.04687,0.08008,0.521791671,0.12695,405.5688477,26.72140884,26.70000076,51.97239304,46.26132202,28.41363525,17.04359627,17,63.7322731,95.04405975,119.1435165,18.75911331,1003.099976,30.10000038,383.0093079,277.3948669,0.520162284,491.3504333,82.80008698,1,3
2021-11-09 10:20 +08:00,129.9666595,61.82333374,63.88899994,27.52666664,148.9033356,1.166666627,435.0333252,1,0.005188,0.0459,0.08105,0.541510184,0.125,397.8208008,25.52190971,26.70000076,51.28775406,45.42678833,28.41363525,16.8943367,17,63.15584564,95.04405975,119.1435165,18.65343857,1003.099976,29.89999962,687.0009155,274.9005737,2.599980116,491.8837891,83.00002289,1,3
2021-11-09 10:25 +08:00,105.9000015,61.78666687,63.93333435,27.51433372,149.0733337,1.133333325,434.2999878,4,0.005249,0.04688,0.08106,0.58944802,0.125,391.7250977,25.52190971,26.70000076,50.74141312,44.53686523,28.95804977,17.04623413,17,65.13608551,95.04405975,119.1435165,18.65345573,1002.900024,30.10001755,687.9788208,239.7028961,1.049918294,490.2843323,83.99971771,1,4
