timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-09 10:30 +08:00,82.90000153,61.97000122,63.89233398,27.52400017,148.7733307,0.966666639,435.0333252,1,0.005188,0.0459,0.08105,0.530004731,0.125,389.9162598,25.52190971,26.70000076,54.09632492,47.95735931,29.57258415,17.03837967,17,69.92315674,95.04405975,119.1435165,18.87548828,1002.840027,30.51999283,777.4035645,293.1199341,1.360023975,492.2835999,80.85997772,1,4
2021-11-09 10:35 +08:00,58.56666565,62.01666641,64.72633362,27.47900009,146.9366608,1.0,432.6000061,3,0.005188,0.04687,0.08008,0.518332779,0.125,392.0881653,25.52190971,26.70000076,53.13019943,47.53045654,29.77720833,17.04986763,17,69.84804535,95.04405975,119.1435165,18.82852364,1002.799988,30.50001907,813.0245972,258.51651,1.000173926,491.0846558,80.99993896,1,4
2021-11-09 10:40 +08:00,41.66666794,61.88333511,66.02566528,27.49766731,141.2799988,0.966666639,430.5333252,2,0.005249,0.0459,0.08106,0.477119787,0.125,315.5310364,19.86420441,26.70000076,51.47877884,45.69664001,29.45480347,16.88537216,17,68.14360809,95.04405975,119.1435165,18.68022156,1002.799988,31.20000076,690.9541626,254.7036896,1.519860625,495.4821472,76.40023804,1,4
2021-11-09 10:45 +08:00,39.0,61.79310226,66.70516968,27.50758553,107.2517242,1.137930989,430.6551819,1,0.005188,0.04688,0.08105,0.395927927,0.125,260.5859375,15.19264698,26.70000076,52.89415359,46.85981369,29.4438076,17.18644142,17,67.32229614,95.04405975,119.1435165,18.82250977,1002.799988,30.89998055,274.3309937,274.6335754,0.623319507,495.2545471,79.33344269,1,4
2021-11-09 10:50 +08:00,37.59999847,61.63666534,67.76399994,27.40099907,106.9433365,1.066666722,432.4666748,2,0.005188,0.04589,0.08008,0.370946997,0.125,267.6758118,16.79026413,26.70000076,50.09217072,44.03836823,29.4438076,16.93268013,17,68.77841949,95.04405975,119.1435165,18.58427238,1002.799988,30.70000076,801.9998779,268.6004333,0.520021617,490.5508728,79.99998474,1,4
2021-11-09 10:55 +08:00,35.82758713,61.11034393,68.65930939,27.32206917,106.6482773,1.103448272,435.5862122,1,0.005249,0.04688,0.08105,0.365034158,0.125,267.6246338,16.79026413,26.70000076,50.63423538,45.0340538,29.47468376,17.03461075,17,68.54460907,95.04405975,119.1435165,18.79586029,1002.700012,31.1000309,816.00177,107.7329788,0.810085356,490.2846375,78.09989166,1,4
2021-11-09 11:00 +08:00,25.3103447,61.75517273,69.56758881,27.25862122,106.8206863,1.551724195,446.758606,3,0.005188,0.0459,0.08106,0.386493988,0.125,268.73172,16.79026413,26.70000076,46.92342758,40.60321045,29.47468376,16.51290131,17,68.51956177,95.04405975,119.1435165,18.6829071,1002.599976,31.39998245,516.0335693,330.1961975,0.100150518,493.6830139,77.89988708,1,3
2021-11-09 11:05 +08:00,29.76666641,62.06666565,70.24433136,27.22233391,106.8966675,1.933333278,452.5,2,0.005188,0.04687,0.08105,0.354692568,0.125,267.6774292,16.79026413,26.70000076,51.88178253,45.91272354,29.25592232,17.50100517,17,66.8907547,95.04405975,121.2096939,18.75628662,1002.700012,31.13332939,815.328125,247.13591,0.783357859,495.6824646,78.80000305,1,3
2021-11-09 11:10 +08:00,33.43333435,61.91999817,70.36399841,27.32433319,106.9066696,1.733333349,456.0,2,0.005249,0.0459,0.08008,0.574949552,0.12305,434.548584,28.74440384,26.70000076,51.43268204,45.43339539,29.81519508,17.16955376,17,69.49713135,95.04405975,119.0789871,18.87296677,1002.799988,31.20000076,884.0021362,299.6989441,1.979946136,495.2822266,77.39996338,1,3
2021-11-09 11:15 +08:00,32.59999847,62.06666565,71.03433228,27.29299927,106.8799973,2.299999952,458.2000122,1,0.005188,0.04688,0.08105,0.598502898,0.125,454.9115906,29.35911942,26.70000076,49.71469498,44.08773422,30.04875755,17.07788658,17,69.93588257,95.04405975,119.0789871,18.86422157,1002.700012,31.4000206,557.5812988,132.7739258,1.019984841,494.0830688,73.14944458,1,2
2021-11-09 11:20 +08:00,28.56666756,61.80333328,71.89700317,27.26300049,106.9133301,2.466666698,461.3333435,1,0.005188,0.04687,0.08106,0.630700538,0.125,449.2775879,29.35911942,26.70000076,46.74760818,40.47719955,29.89937592,16.98427773,17,71.55220795,95.04405975,119.0789871,18.72417641,1002.649963,31.70000076,595.0169067,140.0559845,0.505002975,494.8825073,70.75003052,1,2
2021-11-09 11:25 +08:00,25.46666718,61.86000061,72.56700134,27.32866669,106.9233322,2.400000095,460.7000122,1,0.005249,0.0459,0.08008,0.492320582,0.12305,384.0513611,24.8680687,26.70000076,50.04686737,43.68632507,29.89933968,16.97233391,17,70.49949646,95.04405975,121.1306458,18.96961212,1002.599976,32.20004654,951.0002441,240.0677338,0.549944043,493.084137,69.6996994,1,2
2021-11-09 11:30 +08:00,24.53333282,61.91999817,73.34733582,27.23433304,106.9233322,2.566666603,461.5666809,1,0.005188,0.04687,0.08105,0.377520573,0.125,286.0767517,17.34278488,26.70000076,46.59511948,40.81628036,29.37312698,17.02864075,17,68.44442749,95.04405975,119.4558792,18.80312538,1002.599976,32.90000534,901.0018311,262.2912903,0.700060487,498.5476685,66.79997253,1,2
2021-11-09 11:35 +08:00,22.29999924,61.80666733,73.92299652,27.23600006,106.8566666,2.933333397,460.3333435,1,0.005188,0.0459,0.08106,0.34174292,0.125,285.0837402,17.34278488,26.70000076,49.5288887,43.48104477,29.24136543,17.12888527,17,67.49189758,95.04405975,119.4558792,18.95927048,1002.599976,33.40000153,947.9943237,330.7991638,0.449999332,499.2806091,64.99999237,1,2
2021-11-09 11:40 +08:00,21.75862122,61.77931213,74.51931,27.2427578,106.8793106,3.0,459.3103333,1,0.005249,0.04688,0.08105,0.734000155,0.12304,453.9749146,29.87368011,26.70000076,48.78542328,42.66220474,29.60866928,16.98001862,17,68.14990997,95.04405975,119.4558792,18.91656685,1002.549988,33.27497864,466.7835693,263.0551758,0.415007681,501.0298462,64.65006256,1,2
2021-11-09 11:45 +08:00,21.03333282,61.96666718,75.12799835,27.20299911,106.8166656,3.566666603,461.3333435,4,0.005188,0.0459,0.08008,0.547043921,0.125,425.9942322,27.70631599,26.70000076,47.54668045,41.29791641,29.93945122,16.98003578,17,69.12145996,95.04405975,119.4558792,18.84540176,1002.400024,32.79998398,1026.99646,309.6001587,1.370035768,500.2801514,66.3000946,1,4
2021-11-09 11:50 +08:00,20.2857151,61.13928604,75.66750336,27.18499947,106.9107132,3.607142925,463.0,2,0.005188,0.04687,0.08105,0.571374454,0.125,417.4734802,27.70631599,26.70000076,49.38026047,43.60329056,29.93945122,17.13158417,17,71.39248657,95.04405975,119.4558792,18.91911316,1002.233337,32.59999847,961.6643066,290.0307007,1.383278728,498.7218323,67.83337402,1,4
2021-11-09 11:55 +08:00,21.43333244,62.34999847,75.94933319,27.23399925,106.8199997,3.566666603,465.9666748,3,0.005249,0.0459,0.08106,0.600812072,0.12305,429.4286194,27.91529083,26.70000076,48.62212753,42.76800919,29.80185127,17.01768112,17,69.75701904,95.04405975,119.4578781,18.88392067,1002.200012,33.00003433,970.0032959,96.61563873,0.200092673,499.9305115,68.0997467,1,4
2021-11-09 12:00 +08:00,26.10000038,61.95666504,76.24533081,27.29100037,106.793335,3.466666698,465.9666748,2,0.005188,0.04687,0.08008,0.624213962,0.125,434.5465393,28.75098801,26.70000076,47.25395203,41.3761673,29.57253838,16.82787132,17,68.01826477,95.04405975,119.4612122,18.74325943,1002.266663,33.03331375,769.7001953,92.15314484,0.526607275,503.6786499,65.36669159,1,4
2021-11-09 12:05 +08:00,40.29999924,61.80666733,76.72033691,27.25866699,106.8166656,3.700000048,466.8666687,4,0.005188,0.0459,0.08105,0.650943559,0.12305,429.08078,28.75098801,26.70000076,50.39751434,44.21238327,29.39234352,16.94763184,17,67.74703979,95.04405975,119.4612122,19.01179504,1002.299988,33.09999084,1054.9823,284.200592,0.309999764,500.6830139,64.70001984,1,3
2021-11-09 12:10 +08:00,38.66666794,62.0233345,76.96700287,27.29266739,106.8300018,3.900000095,469.2333374,2,0.005249,0.04688,0.08106,0.577941932,0.12305,440.367981,28.75098801,26.70000076,48.52075577,43.17298508,29.35608292,16.97385979,17,68.26887512,95.04405975,119.4612122,18.68957329,1002.200012,32.79996109,284.9888,285.4003601,1.519796133,498.8807983,66.60018158,1,2
2021-11-09 12:15 +08:00,36.66666794,62.07333374,77.13500214,27.32699966,106.8199997,4.166666508,473.5,5,0.005188,0.0459,0.08105,0.583255831,0.12109,426.9196777,28.75098801,26.70000076,50.54652786,44.29686737,29.35608292,17.12511063,17,67.46686554,95.04405975,119.4612122,18.89652824,1002.099976,32.40000153,214.0108337,355.098938,0.500023186,499.8803406,68.39998627,1,2
2021-11-09 12:20 +08:00,33.96666718,62.39333344,77.45700073,27.30500031,106.7866669,4.433333397,478.7333374,2,0.005188,0.04687,0.08008,0.509278091,0.12305,432.7952881,28.75098801,26.70000076,49.26638031,43.13694763,29.47650909,16.96507835,17,68.14351654,95.04405975,119.4612122,18.78605843,1001.900024,32.40000153,1027.000366,274.6056213,2.239872694,496.8818054,67.40000153,1,2
2021-11-09 12:25 +08:00,22.83333397,62.27999878,79.32633209,27.13166618,106.7799988,5.099999905,480.0666809,3,0.005249,0.0459,0.08105,0.549817259,0.12304,425.9969177,28.75098801,26.70000076,49.26638031,43.13694763,29.70748901,16.96507835,17,69.1963501,95.04405975,119.5975647,18.78605843,1001.866699,32.86668396,777.6421509,132.4425964,0.910018981,499.2806091,66.13323212,1,3
2021-11-09 12:30 +08:00,20.10344887,62.31379318,80.6437912,27.03758621,106.7862091,5.413793087,475.0,1,0.005188,0.04687,0.08106,0.597350157,0.12305,423.7290955,28.75098801,26.70000076,48.42863464,42.11447525,29.70748711,16.96508026,17,68.24388123,95.04405975,119.5975647,18.78605843,1001.799988,33.20000076,303.7161255,295.5975952,1.218563557,501.679718,64.24285889,1,4
2021-11-09 12:35 +08:00,20.03333282,62.26333237,82.28666687,26.9066658,106.8033371,5.533333302,470.6000061,3,0.005188,0.04688,0.08008,0.520511766,0.12305,424.6642151,28.75098801,26.70000076,48.10828781,42.11452103,29.51226807,17.11603355,17,69.57220459,95.04405975,119.5975647,18.78605843,1001.799988,33.20000076,387.2883301,185.0965271,0.861417353,503.6787415,64.45714569,1,4
2021-11-09 12:40 +08:00,20.0,61.47142792,83.76892853,26.76178551,106.7071457,6.214285851,462.3214417,3,0.005249,0.0459,0.08105,0.580908775,0.12304,431.9296265,28.75098801,26.70000076,49.24924088,43.33594513,29.51146126,16.85491562,17,68.36081696,95.04405975,119.5975647,18.76719856,1001.599976,33.19999313,273.0005493,225.9000244,1.020002604,502.6791077,64.40003204,1,2
2021-11-09 12:45 +08:00,20.0,62.62666702,83.74199677,26.8156662,106.6333313,5.733333111,460.7333374,1,0.005188,0.04687,0.08106,0.593239978,0.1211,429.0376892,28.11593437,26.70000076,49.77163315,44.49368668,29.06832123,17.11066628,17,64.56007385,95.04405975,119.5975647,18.77743149,1001.599976,32.70001984,447.9840698,246.2027588,0.37006408,502.4784851,67.49982452,1,2
2021-11-09 12:50 +08:00,20.0,62.43999863,83.55033112,26.86266708,106.7433319,5.166666508,458.8666687,2,0.005188,0.0459,0.08105,0.54235988,0.12304,420.4770203,27.69262886,26.70000076,49.53816605,43.5230484,28.82230186,16.80651665,17,65.61210632,95.04405975,119.5975647,18.76235199,1001.340027,32.74999237,272.7999268,280.6602173,1.054999232,498.480835,66.23003387,1,2
2021-11-09 12:55 +08:00,20.39999962,62.61999893,83.02300262,26.9659996,106.8099976,5.433333397,464.7333374,1,0.005249,0.04688,0.08008,0.534038178,0.12305,420.6454468,27.69262886,26.70000076,48.21237564,42.32392883,28.64206505,16.95544434,17,64.4842453,95.04405975,119.5975647,18.76235199,1001.23999,32.49999237,270.7999268,287.7603149,1.029998899,496.0818481,67.28004456,1,3
2021-11-09 13:00 +08:00,20.89999962,62.69333267,83.13666534,26.94866753,106.7666702,5.566666603,470.3666687,2,0.005188,0.04589,0.08105,0.617384625,0.12305,417.9450989,27.69262886,26.70000076,52.00923157,45.7035408,29.1570549,17.09659958,17,66.63981628,95.04405975,119.5975647,18.98877716,1001.099976,32.29999924,268.0012207,299.4997864,0.920000374,495.2822571,68.59999084,1,3
2021-11-09 13:05 +08:00,20.29999924,62.42333221,83.73500061,26.88433266,106.5866699,5.300000191,470.3999939,1,0.005188,0.04688,0.08106,0.527549715,0.12304,368.2648621,24.51070213,26.70000076,49.39219284,43.58795166,29.59208488,16.94625664,17,68.24394226,95.04405975,119.5975647,18.7762394,1000.97522,32.36240768,452.1023865,267.5473328,0.969926059,492.6834717,67.47666168,1,3
2021-11-09 13:10 +08:00,20.46666718,62.45999908,83.87566376,26.88333321,106.5699997,5.533333302,469.2000122,3,0.005249,0.0459,0.08008,0.482289259,0.12305,377.8266907,24.89191246,26.70000076,50.32086945,44.66006088,29.60256195,16.94626427,17,70.27398682,95.04405975,119.5975647,18.7762394,1000.800415,32.49960709,437.8268738,226.8180389,1.146090627,495.0823669,66.53438568,1,3
2021-11-09 13:15 +08:00,20.76666641,62.63999939,83.95866394,26.88866615,106.5533371,4.966666698,469.6666565,2,0.005188,0.04687,0.08105,0.533176148,0.1211,384.0542603,25.65426254,26.70000076,51.43513489,45.71321869,29.60256195,17.09116554,17,68.60985565,95.04405975,119.5975647,18.78339958,1000.599976,32.63998795,167.396347,190.3013153,1.263965487,493.76297,66.38007355,1,3
2021-11-09 13:20 +08:00,21.79310417,62.56206894,83.75206757,26.94103432,106.6241379,5.379310131,467.3103333,4,0.005188,0.0459,0.08106,0.476507135,0.12304,380.3621826,25.65426254,26.70000076,51.04033279,44.93103027,29.60256195,17.08432007,17,69.07242584,95.04405975,119.5975647,18.71291924,1000.599976,32.40000153,95.00016785,176.646637,0.605003715,492.7550964,68.15002441,1,3
2021-11-09 13:25 +08:00,25.39999962,62.40333176,83.37999725,27.0170002,106.3700027,5.166666508,468.9333191,4,0.005249,0.04688,0.08105,0.569286821,0.12305,382.9284363,25.65426254,26.70000076,51.29733276,45.28676605,29.60256195,16.98506927,17,69.17970276,95.04405975,119.5975647,18.7526207,1000.599976,32.17566299,135.6506653,74.51155853,0.454111338,494.0160522,69.64426422,1,4
2021-11-09 13:30 +08:00,25.0357151,61.79642868,83.07535553,27.07749939,106.4071426,5.071428776,475.6428528,7,0.005188,0.0459,0.08008,0.539191762,0.12305,464.7594604,30.53658676,26.70000076,51.29733276,45.28676605,29.73845482,17.01177979,17,69.63503265,95.04405975,119.5975647,18.7526207,1000.599976,31.79999924,196.9293213,138.5858765,1.560968518,491.5838623,70.69999695,1,4
2021-11-09 13:35 +08:00,20.0,62.48333359,83.05233002,27.08099937,106.4000015,4.233333111,479.5,5,0.005188,0.04687,0.08105,0.553076371,0.12304,439.0816956,29.88685799,26.70000076,51.65857697,45.30947495,29.87431526,16.93832016,17,69.79013824,95.04405975,119.5975647,18.85679245,1000.5,31.79999924,202.4999847,190.8504639,0.830019891,490.4940186,70.95000458,1,6
2021-11-09 13:40 +08:00,20.0,62.24333191,83.63166809,27.01233292,106.3700027,5.066666603,476.2333374,4,0.005249,0.0459,0.08106,0.922189305,0.12305,573.1879883,38.63331985,26.70000076,50.55535126,45.30086517,30.44022942,17.0871563,17,73.5828476,95.04405975,119.5975647,18.7329216,1000.400024,31.5,221.0005798,176.5020142,1.690020919,489.2850037,71.99971771,1,6
2021-11-09 13:45 +08:00,20.0,62.14666748,84.31900024,26.93133354,106.4000015,4.866666794,470.6666565,5,0.005188,0.04687,0.08008,0.845597106,0.12109,583.538269,38.64815521,26.70000076,52.73443222,46.81776428,30.32222176,17.01258659,17,74.40962219,95.04405975,119.4668427,18.85765266,1000.299988,31.70000076,176.9980469,315.8060608,0.340011984,488.1853333,68.29998779,1,6
2021-11-09 13:50 +08:00,20.06666756,62.38999939,84.27466583,26.95000076,106.3866653,4.966666698,466.4666748,6,0.005188,0.04688,0.08105,0.79001149,0.12305,575.25354,38.39510345,26.70000076,52.94022751,46.98249817,30.36625671,16.93803978,17,75.95523071,95.04405975,119.3161774,18.85765266,1000.299988,31.59996223,150.002243,209.9017944,0.760033727,489.0184631,71.70040894,1,6
2021-11-09 13:55 +08:00,21.0,62.37333298,83.90032959,27.01499939,106.3866653,5.166666508,466.2999878,7,0.005249,0.0459,0.08106,0.796665275,0.12305,575.6778564,37.77889252,26.70000076,53.94693375,48.16581345,30.39982224,17.06178856,17,76.99623871,95.04405975,119.5033646,18.85765266,1000.149963,31.04999352,152.4984436,220.8507538,1.944868207,486.3659668,78.10012054,1,7
2021-11-09 14:00 +08:00,22.1935482,62.3290329,83.60645294,27.05612946,106.3709641,5.129032135,467.580658,7,0.005188,0.04687,0.08105,1.048106876,0.12304,582.588501,38.68785477,26.70000076,54.27632523,48.37822723,30.30606842,16.9916687,17,75.4539032,95.04405975,119.5526505,18.85765266,1000.062683,30.53788757,131.0,197.7472229,2.737202168,485.0865784,80.11056519,1,8
2021-11-09 14:05 +08:00,23.16666603,62.50666809,83.1966629,27.11100006,106.3300018,4.766666889,466.7333374,8,0.005188,0.0459,0.08008,0.771983949,0.12305,581.6161499,38.68785477,26.70000076,53.83639908,47.35046387,30.34751129,16.94114494,17,72.10424805,95.04405975,119.6200638,18.75128555,999.8764038,30.22733307,131.0,199.9832001,1.973237991,486.2858887,81.66333771,1,8
2021-11-09 14:10 +08:00,23.16666603,62.56000137,82.9489975,27.14033318,106.3033371,5.0,468.1333313,5,0.005188,0.04688,0.08105,0.998379233,0.12305,585.979126,38.68785477,26.70000076,51.72758865,45.93671036,30.34751129,17.05865669,17,74.10887909,95.04405975,119.6200638,18.75128555,999.7999878,30.1333313,133.3332977,207.999939,2.849961996,484.8866577,81.79998016,1,8
2021-11-09 14:15 +08:00,22.75862122,62.8103447,82.37413788,27.23034477,106.2862091,4.482758522,464.241394,7,0.005249,0.04589,0.08106,0.921263314,0.12109,581.9473877,38.68785477,26.70000076,52.78462601,46.74672699,30.26904488,16.99879837,17,73.99853516,95.04405975,119.5514297,18.76439095,999.5999756,30.20000076,133.999527,197.6983948,2.469977617,483.1274109,80.90000153,1,8
2021-11-09 14:20 +08:00,21.60000038,62.38333511,82.17966461,27.23966599,106.3333359,4.933333397,460.8333435,6,0.005188,0.04688,0.08008,0.948818338,0.12305,571.9648438,38.01033783,26.70000076,52.42258835,46.20048523,30.24943161,17.00689316,17,72.94330597,95.04405975,119.5342712,18.76766777,999.4334717,30.20000076,124.0077744,163.3933716,1.987042546,481.4881897,80.90000153,1,7
2021-11-09 14:25 +08:00,20.2142849,61.54999924,82.10892487,27.21285629,106.3821411,4.964285851,455.8571472,6,0.005188,0.0459,0.08105,0.950763607,0.12305,569.3969116,37.67168808,26.70000076,52.79238129,46.77589417,30.24943161,17.10123444,17,71.15751648,95.04405975,119.5342712,18.76766777,999.4000244,30.20000076,127.9998703,122.7542419,2.145099163,481.9879456,79.94994354,1,6
2021-11-09 14:30 +08:00,20.0,62.38999939,82.25033569,27.16399956,106.3066635,4.699999809,450.2666626,6,0.005249,0.04687,0.08106,0.939300372,0.12304,565.7748413,37.67168808,26.70000076,52.27682114,46.30341721,30.14254951,17.04043007,17,69.99868011,95.04405975,119.4255371,18.79513168,999.5999756,30.10001183,132.0030365,192.4005127,2.860053539,482.6207581,78.39997864,1,6
2021-11-09 14:35 +08:00,20.0,62.50333405,82.42533112,27.12666702,106.2900009,5.466666698,446.9333191,6,0.005188,0.0459,0.08105,0.808995081,0.12305,573.7003784,37.67168808,26.70000076,51.53995514,45.56900787,30.00894928,16.94084549,17,68.99656677,95.04405975,119.2896118,18.82945824,999.2999878,30.20000076,256.0033264,171.6020508,1.870142579,483.2868347,78.69993591,1,6
2021-11-09 14:40 +08:00,20.0,62.49333191,82.90866852,27.05699921,106.2133331,5.800000191,444.8999939,7,0.005188,0.04688,0.08008,0.861869564,0.12305,566.8287964,37.67168808,26.70000076,50.80308914,44.83459854,29.87535095,16.84126091,17,67.9944458,95.04405975,119.1536942,18.8637867,999.25,30.20000076,226.9939423,181.5990906,3.914938927,483.9528809,76.25003052,1,5
2021-11-09 14:45 +08:00,20.20000076,62.38666534,83.30699921,27.0043335,106.246666,6.133333206,444.5,10,0.005249,0.04589,0.08105,0.721376681,0.12109,570.3119507,36.9813385,26.70000076,47.91698074,42.27108765,29.25203323,16.82121277,17,68.49297333,95.04405975,121.2615051,18.7417984,999.2000122,30.1999836,75.99924469,145.7996979,0.600002408,482.6907349,75.70009613,1,7
2021-11-09 14:50 +08:00,20.79999924,62.47999954,83.4343338,27.00099945,106.3133316,6.366666794,444.2666626,6,0.005188,0.04688,0.08106,0.812531291,0.12305,572.2739868,37.04711151,26.70000076,48.25211716,42.35427094,28.89063644,16.97664642,17,65.599617,95.04405975,120.2078323,18.86421394,999.7495117,29.30075645,38.03189468,130.8125916,0.719899297,482.8874817,80.59588623,1,7
2021-11-09 14:55 +08:00,22.46666718,62.57333374,83.39566803,27.01866722,106.3366699,6.633333206,444.4666748,6,0.005188,0.0459,0.08008,0.7748411,0.12304,565.3286133,36.53068924,26.70000076,48.11656189,42.02997971,28.84461212,17.02603149,17,66.52283478,95.04405975,119.6911011,18.92014694,1000.299072,28.4015274,0.064545728,115.8254852,0.839796126,477.6228638,85.49167633,1,7
2021-11-09 15:00 +08:00,23.25806427,62.56451797,83.37451935,27.03645134,106.2612915,6.0,450.5484009,4,0.005249,0.04687,0.08105,0.682620824,0.12305,576.4195557,37.1609726,26.70000076,45.67650223,39.36534119,29.01918793,16.84932518,17,67.7481842,95.04405975,120.593544,18.80890083,1000.039917,26.94095421,1.197957516,187.2295074,1.83710134,470.1815796,94.33483124,1,8
2021-11-09 15:05 +08:00,23.6896553,62.54482651,83.59137726,27.01172447,106.2344818,6.310344696,454.0,6,0.005188,0.0459,0.08106,0.605367651,0.12305,566.286499,36.33542633,26.70000076,44.37952042,38.0601387,29.36860847,16.96333504,17,67.27120209,95.04405975,119.2141876,18.74594879,1000.166687,25.69996262,4.333455563,127.879158,1.963272214,462.4983215,99.63339996,1,8
2021-11-09 15:10 +08:00,25.26666641,62.42333221,83.57333374,27.03433418,106.2566681,6.699999809,458.2999878,6,0.005188,0.04688,0.08105,0.989416558,0.12304,574.6976318,36.33119583,26.70000076,40.25750732,34.40373611,26.71668625,16.71938515,17,47.19555283,95.04405975,138.8021698,18.670578,1000.200012,24.89999962,5.999883652,44.40092087,4.449750423,457.4194336,100.0,1,9
2021-11-09 15:15 +08:00,21.8571434,61.58571243,83.73821259,27.03071404,106.5035706,6.5,458.1428528,5,0.005249,0.04687,0.08008,0.413913474,0.1211,589.2659912,59.34078598,26.70000076,39.50527954,33.80231094,28.80937004,17.47067451,17,66.45232391,95.04405975,116.953949,18.88498688,1000.166687,25.13332748,6.333277702,190.4207916,0.593291163,455.8989258,100.0,1,8
2021-11-09 15:20 +08:00,62.16666794,62.36000061,83.82466888,27.02599907,106.4599991,6.466666698,459.0333252,3,0.005188,0.0459,0.08105,0.853619289,0.12304,605.3793945,61.16507721,26.70000076,48.68264389,41.67699051,29.63086891,17.12146187,17,70.70005035,95.04405975,118.893013,19.21250343,1000.400024,25.0,6.0,287.7068481,0.369968563,459.0975342,100.0,1,9
2021-11-09 15:25 +08:00,20.0,62.33666611,84.05233002,27.00699997,106.4366684,6.266666889,458.0333252,2,0.005188,0.04687,0.08106,0.740959509,0.12305,617.8742676,61.16507721,26.70000076,47.73540115,41.95388412,29.52845001,17.25079346,17,70.07358551,95.04405975,120.9303665,18.8624115,1000.299988,25.09999466,8.0,149.5017242,0.49000001,457.0984192,100.0,1,8
2021-11-09 15:30 +08:00,20.0,62.43333435,84.12966919,27.00333405,106.503334,5.199999809,455.6666565,3,0.005249,0.0459,0.08008,0.593498841,0.12305,620.6143188,61.16507721,26.70000076,46.80098724,40.76631927,29.52845001,17.10443115,17,72.07873535,95.04405975,120.9303665,18.64961433,1000.099915,25.0,12.00018311,259.0010681,1.009886503,456.0994568,100.0,1,8
2021-11-09 15:35 +08:00,20.06666756,62.43999863,84.23466492,27.00399971,106.5066681,5.666666508,456.1666565,2,0.005188,0.04688,0.08105,0.485903096,0.12305,395.558075,46.77774048,26.70000076,45.71748734,39.83223724,28.86066246,16.78792763,17,66.38909912,95.04405975,120.9303665,18.79909134,999.5999756,24.79999924,15.00006676,105.9999619,1.049971342,456.2987671,100.0,1,8
2021-11-09 15:40 +08:00,20.40625,62.296875,84.31375122,27.00687408,106.4812469,5.46875,458.375,2,0.005188,0.0459,0.08105,0.448990511,0.12304,388.3370667,46.83903122,26.70000076,45.37809753,40.07829285,28.8016243,17.26625633,17,66.38892365,95.04405975,120.9303665,18.6978302,999.2999878,24.70000076,21.00009918,119.4993134,0.820061982,456.098877,100.0,1,6
2021-11-09 15:45 +08:00,22.79999924,62.32666779,83.84432983,27.07966614,106.4933319,5.099999905,462.9666748,2,0.005249,0.04687,0.08106,0.451894602,0.1211,394.1285706,46.83937073,26.70000076,48.07395172,42.1548233,28.5897522,17.11075783,17,65.66260529,95.04405975,120.9303665,18.86518669,999.0999756,24.70000076,27.00021553,116.5989609,3.680002213,455.6990356,100.0,1,8
2021-11-09 15:50 +08:00,22.89999962,62.34000015,83.74233246,27.09600067,106.4233322,4.900000095,463.1666565,2,0.005188,0.0459,0.08008,0.506916466,0.12304,443.7077942,49.48924255,26.70000076,48.68910217,43.248806,29.00262451,17.11072159,17,67.31655884,95.04405975,120.82061,18.7525692,999.2000122,24.70005035,30.0,101.6989212,1.950000048,455.0991821,100.0,1,8
2021-11-09 15:55 +08:00,21.39999962,62.41666794,84.21866608,27.02300072,106.4400024,4.900000095,460.7333374,2,0.005188,0.04687,0.08105,0.468636083,0.12305,441.5413208,48.89493179,26.70000076,48.53522873,42.21805573,29.00262451,16.96218681,17,67.47940826,95.04405975,120.82061,18.7525692,999.4000244,24.99998665,28.99973297,92.69798279,1.649914742,455.2991028,100.0,1,8
2021-11-09 16:00 +08:00,20.65517235,62.33793259,84.59896851,26.95793152,106.4827576,4.965517044,459.4482727,2,0.005249,0.0459,0.08106,0.73093966,0.12305,603.972229,59.61115646,26.70000076,48.05450058,42.21805573,29.6461792,16.96218681,17,70.47428894,95.04405975,120.8197861,18.7525692,999.6500244,24.95000648,23.49993324,205.7651978,0.479986668,456.098877,100.0,1,8
2021-11-09 16:05 +08:00,20.2857151,61.56785583,84.99964142,26.91250038,106.478569,5.25,455.1071472,1,0.005188,0.04688,0.08008,0.738124969,0.12304,608.1715088,58.30949402,26.70000076,48.05450058,42.21805573,29.58035278,16.96218681,17,68.34455109,95.04405975,118.8667755,18.7525692,999.7000122,25.20000076,20.99984932,187.5883484,0.270000011,457.6980591,100.0,1,7
2021-11-09 16:10 +08:00,20.0,62.29999924,85.22566986,26.88899994,106.3866653,4.333333492,452.8999939,1,0.005188,0.0459,0.08105,0.597822389,0.1211,454.8031616,48.98428726,26.70000076,48.81177902,42.97520447,29.61317444,16.79434776,17,71.40190125,95.04405975,120.7416763,18.8683815,999.5999756,24.89999962,16.0,162.1047363,0.139998004,456.6986084,100.0,1,7
2021-11-09 16:15 +08:00,20.0,62.28333282,85.22766876,26.8793335,106.3766632,4.966666698,451.7000122,3,0.005249,0.04687,0.08105,0.458209339,0.12304,388.6528931,45.05444717,26.70000076,46.36425781,40.37190628,29.15373802,16.95048141,17,69.37168121,95.04405975,120.7416916,18.75644112,999.4000244,25.10000038,14.99981689,306.2026367,0.600034833,458.2974854,100.0,1,7
2021-11-09 16:20 +08:00,20.0,62.29666519,85.52300262,26.83133316,106.3799973,4.466666698,444.2000122,3,0.005188,0.0459,0.08106,0.541637441,0.12305,394.8424988,45.05444717,26.70000076,49.35774612,43.59187698,29.28761673,17.09943581,17,70.0730896,95.04405975,120.8149719,18.87659073,999.4000244,25.20000076,13.0,327.4016113,0.759965003,457.2984009,100.0,1,7
2021-11-09 16:25 +08:00,20.0,62.25999832,85.45566559,26.86366653,106.3566666,4.199999809,442.1666565,4,0.005188,0.04688,0.08008,0.421446652,0.12305,391.9639893,45.05444717,26.70000076,46.12018204,40.39067078,29.28761673,16.80172539,17,65.76259613,95.04405975,120.8149719,18.64933395,999.4000244,25.20000076,10.0,20.5008831,1.09997499,457.0984497,100.0,1,7
2021-11-09 16:30 +08:00,20.13333321,62.29000092,85.66933441,26.84566689,106.3733368,4.133333206,441.1000061,2,0.005249,0.04687,0.08105,0.471245522,0.12304,398.4104309,45.05444717,26.70000076,46.73534012,40.47474289,29.28761673,17.10948372,17,66.69023132,95.04405975,120.8149719,18.75456429,999.4000244,25.10000038,8.0,44.30070496,0.889895141,457.0983887,100.0,1,4
2021-11-09 16:35 +08:00,20.20000076,62.40999985,85.8219986,26.82733345,92.26000214,4.599999905,437.3333435,3,0.005188,0.0459,0.08106,0.446701516,0.12305,395.5583801,45.05444717,26.70000076,48.753582,42.65756226,29.41304779,17.10948372,17,70.7502594,95.04405975,120.8149719,18.86214447,999.4000244,25.0,8.999966621,40.29969788,1.869964004,457.0984497,100.0,1,4
2021-11-09 16:40 +08:00,21.16666603,62.33666611,85.76233673,26.85466576,106.3166656,4.966666698,438.0666809,1,0.005188,0.04687,0.08007,0.524704492,0.1211,391.2412415,45.05444717,26.70000076,49.06345749,42.65353775,29.65475082,16.95803642,17,70.4495697,95.04405975,120.8149719,18.76094818,999.5999756,25.0,11.00006676,38.49904633,1.619981408,456.2987671,100.0,1,4
2021-11-09 16:45 +08:00,20.89999962,62.33333206,85.96533203,26.83633423,106.2600021,4.900000095,436.2333374,1,0.005249,0.0459,0.08106,0.433115965,0.12304,394.1240234,45.05444717,26.70000076,47.8998909,41.62286377,30.02997208,16.95803642,17,72.65492249,95.04405975,120.8149719,18.76094818,999.5999756,25.10000038,13.00021648,359.7279053,0.770173132,456.2988586,100.0,1,5
2021-11-09 16:50 +08:00,21.27586174,62.30689621,86.31965637,26.80344772,106.2206879,4.827586174,435.1379395,2,0.005188,0.04688,0.08105,0.478035187,0.12305,400.5587463,45.05444717,26.70000076,48.35641098,42.60073471,30.22858238,17.10475159,17,73.83734894,95.04405975,120.8149719,18.76094818,999.5999756,25.20000076,14.0,83.85494995,0.107666224,456.5019226,100.0,1,5
2021-11-09 16:55 +08:00,23.20000076,62.25666809,86.08633423,26.83766747,106.2099991,4.966666698,433.1000061,3,0.005188,0.0459,0.08106,0.40198378,0.12305,389.875,45.05444717,26.70000076,49.61779022,43.64370728,30.20513344,17.10718346,17,72.25771332,95.04405975,120.8149719,18.86824989,999.5999756,25.10000038,15.0,102.0476761,0.109056428,457.1017456,100.0,1,5
2021-11-09 17:00 +08:00,20.0,61.55714417,85.48321533,26.96500015,102.4214249,4.642857075,433.9642944,4,0.005249,0.04687,0.08008,0.555873382,0.12304,387.4890747,45.05444717,26.70000076,47.5316391,41.48928833,29.99711227,16.95786285,17,72.60163879,95.04405975,120.8149719,18.75505638,999.5999756,25.10000038,15.01643562,75.59897614,0.343477011,457.0885925,100.0,1,5
2021-11-09 17:05 +08:00,20.0,62.40333176,85.09400177,27.0253334,0.0,4.666666508,432.6000061,2,0.005188,0.0459,0.08105,0.423960501,0.12305,397.5074768,45.05444717,26.70000076,46.39765549,40.43212128,29.99711227,16.95786285,17,72.73931122,95.04405975,120.8149719,18.67809296,999.7000122,25.0,15.0,57.37695313,1.160722852,456.4986572,100.0,1,5
2021-11-09 17:10 +08:00,20.0,62.52999878,85.14700317,26.98333359,0.0,4.266666889,432.3666687,2,0.005188,0.04687,0.08106,0.552944873,0.12305,442.6377258,48.75056076,26.70000076,45.92489624,40.43212128,29.99711227,16.95786285,17,72.20593262,95.04405975,120.8149719,18.75809479,999.7000122,25.0,14.98353004,21.97128487,1.25131762,456.9051514,100.0,1,4
2021-11-09 17:15 +08:00,20.0,62.55333328,85.24199677,26.93166733,0.0,4.566666603,434.1000061,2,0.005249,0.0459,0.08007,0.455500491,0.12304,445.3196106,48.40739059,26.70000076,46.8590889,41.42103577,30.24139595,16.95786285,17,74.70461273,95.04405975,120.8149719,18.85879707,999.9000244,25.10000038,15.0,34.08441925,0.684361696,456.5085144,100.0,1,5
2021-11-09 17:20 +08:00,20.13333321,62.61000061,85.22000122,26.91333389,0.0,4.166666508,431.2000122,5,0.005188,0.04688,0.08106,0.426718551,0.12305,437.011261,48.40739059,26.70000076,49.02634811,43.53305054,30.25837135,17.10896301,17,75.17245483,95.04405975,120.8149719,18.86047935,999.9000244,25.0,15.0,27.48520279,1.169222474,457.2851257,100.0,1,2
2021-11-09 17:25 +08:00,21.06666756,62.69666672,85.17900085,26.91066742,0.0,4.033333302,429.6666565,1,0.005188,0.0459,0.08105,0.510810099,0.12305,428.6701965,48.40739059,26.70000076,47.88150787,41.43322372,30.47001457,16.95786285,17,74.46103668,95.04405975,120.8149719,18.7548008,999.9000244,25.0,13.0,71.48583221,0.524905682,456.2037354,100.0,1,2
2021-11-09 17:30 +08:00,21.96666718,62.79000092,85.15499878,26.90133286,0.0,3.966666698,427.2333374,1,0.005249,0.04687,0.08106,0.374509042,0.12304,346.6408081,41.50804901,26.70000076,46.57146454,40.41016006,30.14295769,16.95786285,17,75.41464233,95.04405975,120.8149719,18.7548008,999.9000244,25.0,11.01645184,71.73806763,0.432667732,456.4986572,100.0,1,1
2021-11-09 17:35 +08:00,23.93333244,62.79333496,85.18966675,26.8793335,0.0,3.900000095,426.2000122,1,0.005188,0.0459,0.08008,0.287509795,0.12305,271.6245422,36.1515007,26.70000076,45.64324188,39.26976013,29.9283123,16.95786285,17,71.39868927,95.04405975,120.8149719,18.7548008,1000.09668,25.0,12.98341751,28.8380928,1.30237174,457.3705139,100.0,1,1
2021-11-09 17:40 +08:00,24.5,62.84000015,85.15366364,26.87199974,0.0,3.900000095,423.2999878,1,0.005188,0.04687,0.08105,0.386833904,0.12305,281.9195862,37.28056717,26.70000076,46.52722168,40.28352356,29.81159401,16.95786285,17,68.66857147,95.04405975,120.8149719,18.7548008,1000.099976,25.0,12.98351765,315.7136841,1.107638359,456.885376,100.0,1,3
2021-11-09 17:45 +08:00,25.37931061,62.8344841,85.09827423,26.87724113,0.0,4.206896782,423.2069092,1,0.005249,0.0459,0.08106,0.384145195,0.125,287.0406799,37.28056717,26.70000076,46.53231049,40.28352356,29.48154449,16.95786285,17,69.89150238,95.04405975,120.8149719,18.7548008,1000.200012,24.90166092,12.01661587,14.28388405,0.980000019,456.6886292,100.0,1,3
2021-11-09 17:50 +08:00,21.6071434,61.97857285,85.04535675,26.87142944,0.0,4.321428776,420.6785583,1,0.005188,0.04688,0.08007,0.342837749,0.12304,287.8474731,37.28056717,26.70000076,44.75402832,38.2289772,29.453022,16.95786285,17,66.04904938,95.04405975,120.8149719,18.7548008,1000.200012,24.89999962,15.98335361,258.386322,0.370487511,456.4853516,100.0,1,3
2021-11-09 17:55 +08:00,20.0,62.79000092,84.94333649,26.87833405,0.0,3.933333397,423.2000122,1,0.005188,0.04687,0.08106,0.302316672,0.12305,284.8326416,37.28056717,26.70000076,44.90343094,39.21973801,29.43234444,16.95786285,17,70.01005554,95.04405975,120.8130875,18.7548008,1000.200012,25.0,16.0,345.5649109,2.103626966,456.098877,100.0,1,3
2021-11-09 18:00 +08:00,20.0,62.82333374,84.77633667,26.89299965,0.0,3.633333445,423.0,2,0.005249,0.0459,0.08105,0.305295348,0.12305,283.9281921,37.28056717,26.70000076,46.96091461,41.23342514,29.4319973,17.10826683,17,68.54872131,95.04405975,120.8130569,18.86015511,1000.200012,24.99836159,14.0,75.08390808,0.655403435,456.0890503,100.0,1,3
2021-11-09 18:05 +08:00,20.0,62.79333496,84.78600311,26.86833382,0.0,3.566666603,422.0666809,2,0.005188,0.04688,0.08106,0.319353322,0.08008,281.9690552,37.28056717,26.70000076,47.72291946,41.23342514,29.4319973,16.95798492,17,69.73340607,95.04405975,120.8130569,18.75126266,1000.200012,24.90165138,14.01651669,28.86065292,0.684384465,456.0955811,100.0,1,3
2021-11-09 18:10 +08:00,20.36666679,62.88000107,84.80000305,26.84633255,0.0,3.466666698,418.4666748,3,0.005188,0.04589,0.08008,0.287115721,0.08007,278.1027832,37.28056717,26.70000076,46.05046082,40.04871368,29.4319973,16.9554615,17,68.69172668,95.04405975,120.8130569,18.74943352,1000.200012,24.89999962,13.0,22.3378849,1.883416057,455.2958984,100.0,1,3
2021-11-09 18:15 +08:00,20.46666718,62.94333267,84.64266968,26.86933327,0.0,3.133333445,416.3666687,3,0.005249,0.04688,0.08105,0.523302983,0.08008,283.1003723,37.28056717,26.70000076,47.01012421,41.05648422,27.41333961,16.94862175,17,57.05609131,95.04405975,122.8178406,18.74943352,1000.299988,24.79999924,12.0165329,81.40229797,0.508101225,455.6990356,100.0,1,3
2021-11-09 18:20 +08:00,21.39999962,63.00333405,84.42766571,26.9090004,0.0,3.566666603,413.3666687,2,0.005188,0.0459,0.08106,0.51000829,0.08203,286.862854,37.28056717,26.70000076,41.51160049,35.59080124,27.20022392,16.95566368,17,57.23629761,95.04405975,119.0227356,18.65387344,1000.299988,24.79999924,11.0,12.20803928,0.385270834,456.2823486,100.0,1,3
2021-11-09 18:25 +08:00,21.70000076,63.20000076,84.33899689,26.91333389,0.0,3.266666651,414.5,2,0.005188,0.04687,0.08007,0.416458319,0.08008,287.8312378,37.28056717,26.70000076,41.67956924,35.59080124,27.20022392,16.95566368,17,56.59699249,95.04405975,119.0227356,18.75715637,1000.299988,24.79999924,8.016550064,46.21559525,1.576053143,455.0992432,100.0,1,3
2021-11-09 18:30 +08:00,22.56666756,62.81999969,84.45466614,26.87199974,0.0,3.400000095,414.7333374,1,0.005249,0.0459,0.08106,0.421583492,0.08008,290.7006531,37.28056717,26.70000076,41.38001633,35.59080124,27.20022392,16.95566368,17,56.61708832,95.04405975,119.0227356,18.75715637,1000.299988,24.79999924,6.0,55.2489357,0.933778524,456.2987671,100.0,1,3
2021-11-09 18:35 +08:00,22.93103409,62.69310379,84.38861847,26.87724113,0.0,3.379310369,415.6551819,2,0.005188,0.04688,0.08105,0.184121479,0.08008,291.6900024,37.28056717,26.70000076,7.784100056,0.0,27.10482597,22.03447914,17,55.22205353,95.04405975,118.9626007,20.68926811,1000.299988,24.79999924,4.0,22.46194077,0.187948197,455.8791809,100.0,1,3
2021-11-09 18:40 +08:00,22.0357151,62.0,84.34285736,26.87249947,0.0,3.285714388,412.9285583,1,0.005188,0.04589,0.08106,0.0,0.08008,288.9423828,37.28056717,26.70000076,7.784100056,0.0,27.10482597,23.52927399,17,54.58747101,95.04405975,121.0004501,24.24712753,1000.299988,24.79999924,3.0,84.38748932,0.85408169,455.4924011,100.0,1,3
2021-11-09 18:45 +08:00,20.0,62.79666519,84.35500336,26.86300087,0.0,3.033333302,410.9666748,1,0.005249,0.04688,0.08008,0.0,0.08007,64.64792633,100.0,26.70000076,7.784100056,0.0,0.0,23.68241501,17,0.0,95.04405975,0.0,24.35357666,1000.299988,24.79999924,2.0,26.37971497,0.950459182,455.6924438,100.0,1,3
2021-11-09 18:50 +08:00,20.0,62.8433342,84.36266327,26.84733391,0.0,3.200000048,409.2333374,2,0.005188,0.0459,0.08105,0.0,0.08204,68.95738983,100.0,26.70000076,7.784100056,0.0,0.0,23.23590088,17,0.0,95.04405975,0.0,24.11882973,1000.299988,24.89999962,0.0,347.1332397,0.694108784,455.2991943,100.0,1,3
2021-11-09 18:55 +08:00,20.0,62.83000183,84.31266785,26.85233307,0.0,3.433333397,409.7333374,2,0.005188,0.04687,0.08106,0.0,0.08007,55.37171555,100.0,26.70000076,7.784100056,0.0,0.0,23.23342133,17,0.0,95.04405975,0.0,23.891819,1000.300842,24.89999962,0.008274958,31.91380501,0.111903243,454.9158936,100.0,1,3
2021-11-09 19:00 +08:00,20.13333321,62.84000015,84.34200287,26.84466743,0.0,3.5,405.6000061,2,0.005249,0.0459,0.08007,0.0,0.08008,64.72248077,100.0,26.70000076,7.784100056,0.0,0.0,23.23342133,17,0.0,95.04405975,0.0,23.891819,1000.299988,24.89999962,0.0,33.31187057,1.381418705,455.309082,100.0,1,3
2021-11-09 19:05 +08:00,20.46666718,62.77999878,84.39666748,26.82799911,0.0,3.299999952,404.2999878,3,0.005188,0.04688,0.08106,0.0,0.01758,73.00968933,100.0,26.70000076,7.784100056,0.0,0.0,23.23342133,17,0.0,95.04405975,0.0,23.891819,1000.20166,24.89999962,0.0,232.2806549,0.586012065,454.3029175,100.0,1,3
2021-11-09 19:10 +08:00,20.93333244,62.77666855,84.24900055,26.86333275,0.0,3.133333445,405.6333313,3,0.005188,0.04687,0.08105,0.0,0.01563,86.95851135,100.0,26.70000076,7.784100056,0.0,0.0,23.23342133,17,0.0,95.04405975,0.0,23.891819,1000.200012,24.89999962,0.0,190.5170898,0.617687762,455.8824158,100.0,1,3
2021-11-09 19:15 +08:00,21.20000076,62.77000046,84.19366455,26.87800026,0.0,3.133333445,406.5,3,0.005249,0.0459,0.08106,0.0,0.01757,79.99887085,100.0,26.70000076,7.784100056,0.0,0.0,23.23342133,17,0.0,95.04405975,0.0,23.891819,1000.200012,24.89999962,0.0,43.777565,1.390362382,457.0685425,100.0,1,3
2021-11-09 19:20 +08:00,21.83333397,62.8133316,84.17766571,26.88533401,0.0,3.166666746,406.5,2,0.005188,0.04688,0.08008,0.0,0.01758,80.39037323,100.0,26.70000076,7.784100056,0.0,0.0,23.23342133,17,0.0,95.04405975,0.0,23.99518776,1000.396729,24.89999962,0.0,325.978302,0.780943453,456.6920166,100.0,1,3
2021-11-09 19:25 +08:00,21.86666679,62.79333496,84.35099792,26.84199905,0.0,3.533333302,406.7333374,4,0.005188,0.04589,0.08105,0.0,0.01563,76.90106964,100.0,26.70000076,7.784100056,0.0,0.0,23.38253975,17,0.0,95.04405975,0.0,23.99518776,1000.400024,24.89999962,0.0,90.2722168,0.360000014,455.7023621,100.0,1,2
2021-11-09 19:30 +08:00,22.5714283,62.18214417,84.47892761,26.81607056,0.0,3.714285612,407.25,2,0.005249,0.04688,0.08106,0.0,0.01757,76.66706085,100.0,26.70000076,7.784100056,0.0,0.0,23.38253975,17,0.0,95.04405975,0.0,24.10311699,1000.698364,25.0,0.0,80.80773926,0.214610845,457.4720459,100.0,1,3
2021-11-09 19:35 +08:00,20.0,62.8551712,84.5303421,26.8103447,0.0,3.310344934,410.8275757,3,0.005188,0.0459,0.08007,0.0,0.01758,90.06203461,100.0,26.70000076,7.784100056,0.0,0.0,23.52877998,17,0.0,95.04405975,0.0,24.20377159,1000.698364,25.0,0.0,56.71435165,1.191996694,456.1351929,100.0,1,3
2021-11-09 19:40 +08:00,20.0,62.9066658,84.53199768,26.81100082,0.0,3.333333254,406.3999939,2,0.005188,0.04687,0.08106,0.0,0.01563,80.27385712,100.0,26.70000076,7.784100056,0.0,0.0,23.53123665,17,0.0,95.04405975,0.0,24.30433655,1000.601624,25.10000038,0.0,53.22510529,0.686011076,459.6443787,100.0,1,3
2021-11-09 19:45 +08:00,20.0,62.94333267,84.54399872,26.80966759,0.0,3.533333302,404.7000122,2,0.005249,0.0459,0.08105,0.0,0.01758,73.06834412,100.0,26.70000076,7.784100056,0.0,0.0,23.53123665,17,0.0,95.04405975,0.0,24.30603027,1000.799988,25.10000038,0.0,48.05997467,0.680034339,455.1123962,100.0,1,3
2021-11-09 19:50 +08:00,20.0,62.96666718,84.3113327,26.86966705,0.0,3.333333254,405.8999939,2,0.005188,0.04688,0.08106,0.0,0.01757,78.56111908,100.0,26.70000076,7.784100056,0.0,0.0,23.6801548,17,0.0,95.04405975,0.0,24.40601921,1000.900024,25.10000038,0.0,344.1268616,1.643218994,456.7084656,100.0,1,3
2021-11-09 19:55 +08:00,20.06666756,62.97333145,84.42299652,26.83499908,0.0,3.400000095,405.9333191,1,0.005188,0.04589,0.08008,0.0,0.01563,80.2111969,100.0,26.70000076,7.784100056,0.0,0.0,23.6801548,17,0.0,95.04405975,0.0,24.40601921,1001.0,25.10000038,0.0,2.31039381,1.914984703,457.6948547,100.0,1,3
2021-11-09 20:00 +08:00,20.76666641,63.01333237,84.54799652,26.80866623,0.0,3.5,406.2666626,1,0.005249,0.04688,0.08105,0.0,0.01758,80.33357239,100.0,26.70000076,7.784100056,0.0,0.0,23.6801548,17,0.0,95.04405975,0.0,24.50519943,1001.099976,25.1016407,0.0,28.72160721,0.117708065,455.921875,100.0,1,3
2021-11-09 20:05 +08:00,20.93333244,63.01666641,84.60466766,26.79599953,0.0,3.200000048,405.6000061,3,0.005188,0.0459,0.08105,0.0,0.02539,64.79242706,100.0,26.70000076,7.784100056,0.0,0.0,23.6801548,17,0.0,95.04405975,0.0,24.5068531,1001.299988,25.10000038,0.0,328.5840759,1.233062983,456.9051514,100.0,1,3
2021-11-09 20:10 +08:00,22.36666679,62.9066658,84.56733704,26.81166649,0.0,3.433333397,404.4666748,2,0.005188,0.04687,0.08008,0.0,0.02539,69.02309418,100.0,26.70000076,7.784100056,0.0,0.0,23.6801548,17,0.0,95.04405975,0.0,24.5068531,1001.400024,25.10000038,0.0,340.1991272,0.875882685,456.2954712,100.0,1,3
2021-11-09 20:15 +08:00,22.26666641,63.01666641,84.56733704,26.8156662,0.0,3.033333302,405.0,3,0.005249,0.0459,0.08106,0.0,0.02539,76.72915649,100.0,26.70000076,7.784100056,0.0,0.0,23.6801548,17,0.0,95.04405975,0.0,24.60625267,1001.599976,25.0,0.0,10.32605553,0.340000004,457.0951233,100.0,1,3
2021-11-09 20:20 +08:00,23.34482765,63.01034546,84.52999878,26.82034492,0.0,3.482758522,408.4137878,4,0.005188,0.04688,0.08105,0.0,0.02539,64.79221344,100.0,26.70000076,7.784100056,0.0,0.0,23.6801548,17,0.0,95.04405975,0.0,24.60792732,1001.698364,25.0,0.0,38.29026413,0.850614429,456.5249939,100.0,1,3
2021-11-09 20:25 +08:00,20.8928566,62.28214264,84.58285522,26.80571365,0.0,3.214285612,409.3928528,4,0.005188,0.04687,0.08106,0.0,0.02539,72.94683838,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.60792732,1001.599976,24.9016571,0.0,347.9958191,0.216129676,456.3020325,100.0,1,4
2021-11-09 20:30 +08:00,20.0,63.06666565,84.50700378,26.8306675,0.0,3.400000095,407.2000122,2,0.005249,0.0459,0.08008,0.0,0.02539,73.00847626,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.70559692,1001.698364,24.89999962,0.0,293.432373,0.514775038,457.088562,100.0,1,4
2021-11-09 20:35 +08:00,20.0,63.06666565,84.52166748,26.82433319,0.0,2.966666698,409.3999939,1,0.005188,0.04687,0.08105,0.0,0.02539,76.60015106,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.70723152,1001.700012,24.90165901,0.0,324.9373779,0.747842073,455.6990356,100.0,1,4
2021-11-09 20:40 +08:00,20.0,63.01666641,84.65766907,26.79100037,0.0,3.333333254,411.2333374,3,0.005188,0.0459,0.08105,0.0,0.02539,73.06659698,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.70723152,1001.700012,25.10000038,0.0,107.246109,0.189999998,456.3086548,100.0,1,4
2021-11-09 20:45 +08:00,20.03333282,63.08000183,84.38700104,26.85066605,0.0,3.466666698,409.7333374,2,0.005249,0.04688,0.08008,0.0,0.02539,72.94683838,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.70723152,1001.700012,25.0,0.0,84.61993408,0.289833933,455.7006836,100.0,1,4
2021-11-09 20:50 +08:00,20.46666718,63.11333466,84.49833679,26.82066727,0.0,3.133333445,409.7000122,3,0.005188,0.0459,0.08106,0.0,0.02539,60.33348083,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.70723152,1001.700012,24.89999962,0.0,70.44856262,0.589999974,457.2917786,100.0,1,4
2021-11-09 20:55 +08:00,21.20000076,63.13666534,84.42466736,26.83733368,0.0,3.200000048,411.2000122,3,0.005188,0.04687,0.08105,0.0,0.02539,72.94683838,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.70723152,1001.900024,24.89999962,0.0,30.66839981,0.517080486,456.4970093,100.0,1,3
2021-11-09 21:00 +08:00,21.79999924,63.08333206,84.46199799,26.82999992,0.0,3.299999952,411.5333252,5,0.005249,0.0459,0.08106,0.0,0.02539,76.53273773,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.70723152,1001.900024,25.0,0.0,17.47503471,0.951683998,458.4811707,100.0,1,3
2021-11-09 21:05 +08:00,21.89999962,63.19333267,84.43000031,26.82933426,0.0,3.166666746,413.9333191,2,0.005188,0.04687,0.08007,0.0,0.01758,72.81100464,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.70723152,1001.998352,25.10000038,0.0,333.8102417,0.502441287,457.2851868,100.0,1,3
2021-11-09 21:10 +08:00,22.96666718,63.09000015,84.52966309,26.80400085,0.0,3.099999905,412.4333191,1,0.005188,0.0459,0.08106,0.0,0.01563,76.6021347,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.70723152,1002.003296,25.10000038,0.0,315.5880127,0.376842856,456.7052002,100.0,1,3
2021-11-09 21:15 +08:00,21.88888931,62.29999924,84.41999817,26.83222198,0.0,3.518518448,411.4074097,1,0.005249,0.04688,0.08105,0.0,0.01758,76.69798279,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.80817795,1002.200012,25.20000076,0.0,330.7489319,0.770274997,458.8886414,100.0,1,3
2021-11-09 21:20 +08:00,62.20000076,63.13333511,84.57833099,26.79066658,0.0,3.266666651,408.5,1,0.005188,0.0459,0.08008,0.0,0.01757,69.02259064,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.80817795,1002.200012,25.20000076,0.0,185.2311249,0.209999993,457.9046631,100.0,1,3
2021-11-09 21:25 +08:00,20.0,63.16666794,84.57900238,26.79333305,0.0,2.933333397,406.9333191,4,0.005188,0.04687,0.08106,0.0,0.01563,68.95738983,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.80817795,1002.400024,25.19835472,0.0,263.8084717,0.389999986,457.6981812,100.0,1,3
2021-11-09 21:30 +08:00,20.0,63.13999939,84.47033691,26.81766701,0.0,3.233333349,409.0666809,2,0.005249,0.0459,0.08105,0.0,0.01758,67.91622162,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.80817795,1002.549133,25.20000076,0.0,330.5352478,1.04917109,458.0980225,100.0,1,3
2021-11-09 21:35 +08:00,20.0,63.12333298,84.58066559,26.78899956,0.0,3.233333349,410.9333191,4,0.005188,0.04687,0.08106,0.0,0.01758,74.80670929,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.9082737,1002.599976,25.20000076,0.0,315.6850891,1.349236369,458.2962646,100.0,1,3
2021-11-09 21:40 +08:00,20.23333359,63.15000153,84.6843338,26.76833344,0.0,3.433333397,412.0666809,4,0.005188,0.0459,0.08007,0.0,0.01562,71.3466568,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.699158,25.39834213,0.0,332.6219482,0.431243718,458.897644,100.0,1,3
2021-11-09 21:45 +08:00,20.66666603,63.05666733,84.63466644,26.77833366,0.0,3.400000095,413.2999878,5,0.005188,0.04688,0.08106,0.0,0.01758,76.60118103,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.625366,25.39999962,0.0,339.1616821,0.316773355,459.0975342,100.0,1,2
2021-11-09 21:50 +08:00,21.39999962,63.09999847,84.64533234,26.77300072,0.0,3.099999905,413.8666687,3,0.005249,0.04687,0.08105,0.0,0.01758,70.91923523,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.801636,25.5,0.0,310.1178894,0.550332963,458.1087036,100.0,1,3
2021-11-09 21:55 +08:00,22.39999962,63.16666794,84.43933105,26.82966614,0.0,3.333333254,412.2000122,3,0.005188,0.0459,0.08008,0.0,0.01562,72.88101196,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.900024,25.50164986,0.0,345.7585144,0.389504999,459.9923096,100.0,1,3
