timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-09 22:00 +08:00,22.73333359,63.10666656,84.61799622,26.78000069,0.0,3.599999905,410.4666748,3,0.005188,0.04688,0.08106,0.0,0.01758,64.85636902,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.799988,25.5983448,0.0,105.6928406,0.156123877,460.2805786,100.0,1,3
2021-11-09 22:05 +08:00,22.48148155,62.32962799,84.52518463,26.80592537,0.0,3.407407522,409.5185242,4,0.005249,0.0459,0.08105,0.0,0.01758,72.94683838,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.900024,25.70000076,0.0,45.52706909,0.282958657,458.9107971,99.69999695,1,3
2021-11-09 22:10 +08:00,20.0,63.13999939,84.57833099,26.79033279,0.0,3.166666746,410.8666687,3,0.005188,0.04687,0.08106,0.0,0.01562,69.02265167,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.801636,25.70000076,0.0,222.6588287,0.480332613,460.3137512,99.40000153,1,3
2021-11-09 22:15 +08:00,62.26666641,63.23666763,84.63766479,26.78000069,0.0,3.166666746,410.0666809,2,0.005188,0.0459,0.08007,0.0,0.01758,72.88095093,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.900024,25.70000076,0.0,9.543984413,0.032147121,459.6841736,98.80000305,1,3
2021-11-09 22:20 +08:00,20.0,63.21333313,84.74900055,26.74966621,0.0,3.400000095,407.8333435,3,0.005249,0.04687,0.08106,0.0,0.01758,69.02182007,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.900024,25.70000076,0.0,140.1148682,0.494621724,460.3102417,98.69999695,1,3
2021-11-09 22:25 +08:00,20.0,63.25666809,84.66432953,26.77466583,0.0,2.866666555,408.6666565,3,0.005188,0.0459,0.08105,0.0,0.01562,69.02226257,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.900024,25.70000076,0.0,325.5172424,0.995866776,460.6969604,98.69999695,1,3
2021-11-09 22:30 +08:00,20.0,63.21666718,84.75033569,26.7563324,0.0,3.333333254,410.7666626,2,0.005188,0.04688,0.08008,0.0,0.01758,76.72915649,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.900024,25.70000076,0.0,18.10406303,0.75197041,459.907074,98.90000153,1,3
2021-11-09 22:35 +08:00,20.73333359,63.27000046,84.77633667,26.74866676,0.0,3.200000048,412.0666809,2,0.005249,0.0459,0.08106,0.0,0.01758,72.94683838,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.900024,25.70000076,0.0,63.44218826,0.635536134,461.2767944,98.79834747,1,3
2021-11-09 22:40 +08:00,21.06666756,63.25333405,84.75733185,26.75266647,0.0,2.866666555,411.1000061,3,0.005188,0.04687,0.08105,0.0,0.01563,72.88150024,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.900024,25.70000076,0.0,355.7011719,0.127492428,459.9238586,98.70166016,1,3
2021-11-09 22:45 +08:00,21.46666718,63.2733345,84.70866394,26.76600075,0.0,3.333333254,410.2333374,2,0.005188,0.0459,0.08106,0.0,0.01757,76.60092926,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.950867,25.70000076,0.0,262.9194946,0.872638583,460.8967896,98.89835358,1,3
2021-11-09 22:50 +08:00,22.33333397,63.27000046,84.78133392,26.7436676,0.0,3.066666603,407.5666809,4,0.005249,0.04687,0.08007,0.0,0.01758,76.66764069,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.900024,25.70000076,0.0,260.7090454,0.566527665,461.0867615,99.29504395,1,3
2021-11-09 22:55 +08:00,22.36666679,63.27000046,84.78399658,26.74600029,0.0,3.666666746,407.6666565,4,0.005188,0.0459,0.08106,0.0,0.01563,64.8571701,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1002.900024,25.70000076,0.983350158,285.353363,0.893340051,462.0663452,99.5,1,3
2021-11-09 23:00 +08:00,20.07407379,62.43333435,84.64147949,26.78333282,0.0,3.185185194,405.1851807,2,0.005188,0.04688,0.08105,0.0,0.01757,76.66752625,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1003.0,25.70000076,0.0,276.4867554,0.530828238,460.097168,99.80000305,1,3
2021-11-09 23:05 +08:00,20.0,63.15333176,84.67333221,26.76866722,0.0,2.833333254,409.6333313,2,0.005249,0.04687,0.08008,0.0,0.01758,76.60353851,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1003.0,25.7983551,0.0,273.1317749,0.954741359,460.3233948,99.69999695,1,3
2021-11-09 23:10 +08:00,20.0,63.27000046,84.72866821,26.76433372,0.07333333,2.900000095,408.7000122,6,0.005188,0.0459,0.08106,0.0,0.01563,73.0085907,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1003.0,25.79999924,0.98340106,281.8091431,1.072530508,459.8739929,99.20166016,1,3
2021-11-09 23:15 +08:00,20.0,63.31666565,84.74299622,26.76499939,1.99000001,2.666666746,407.0,5,0.005188,0.04688,0.08105,0.0,0.01758,68.95738983,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1003.0,25.89999962,0.0,254.1198273,1.211939573,461.3032227,98.50328827,1,3
2021-11-09 23:20 +08:00,20.03225899,63.37741852,84.77161407,26.76032257,5.267742157,2.677419424,408.0645142,3,0.005249,0.04589,0.08106,0.0,0.01757,69.02233124,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,24.90910339,1003.0,25.89999962,0.01645189,265.5970764,0.447403342,460.9017334,98.30000305,1,3
2021-11-09 23:25 +08:00,20.23333359,63.35333252,84.8093338,26.76466751,10.62333298,2.633333445,406.6666565,3,0.005188,0.04688,0.08007,0.0,0.01563,76.66752625,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,25.00811386,1003.0,25.89999962,0.0,262.0198669,0.477951765,462.0731201,98.49668884,1,3
2021-11-09 23:30 +08:00,20.79999924,63.49000168,84.77166748,26.77633286,17.95000076,2.733333349,406.7666626,5,0.005188,0.0459,0.08106,0.0,0.01758,72.94683838,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,25.00811386,1003.099976,25.89999962,0.0,354.5337524,0.627840221,460.1370239,98.99667358,1,3
2021-11-09 23:35 +08:00,21.10000038,63.43000031,84.84333038,26.7753334,25.52000046,2.566666603,410.0333252,2,0.005249,0.04687,0.08105,0.0,0.01758,80.33357239,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,25.00811386,1003.099976,25.89999962,0.0,348.3689575,0.581585228,461.8732605,99.30000305,1,3
2021-11-09 23:40 +08:00,22.29999924,63.4066658,84.86966705,26.77933311,29.23999977,2.566666603,409.9333191,2,0.005188,0.0459,0.08008,0.0,0.01562,72.88214874,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,25.00811386,1003.099976,25.89999962,0.0,5.141294956,0.419999987,461.0933838,99.7983551,1,3
2021-11-09 23:45 +08:00,21.53333282,63.41333389,85.01166534,26.75233269,23.54999924,2.700000048,409.4666748,4,0.005188,0.04688,0.08106,0.0,0.01758,72.94702911,100.0,26.70000076,7.784100056,0.0,0.0,23.82873535,17,0.0,95.04405975,0.0,25.00811386,1003.099976,25.89999962,0.0,28.80412102,0.240008965,461.0966797,99.59999084,1,3
2021-11-09 23:50 +08:00,20.37037086,62.58889008,85.02296448,26.76296234,26.22592545,2.740740776,409.555542,3,0.005249,0.04589,0.08105,0.0,0.01758,80.31437683,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.10679626,1002.900024,25.8491745,0.491742104,304.3030396,0.702514648,461.103302,99.10164642,1,3
2021-11-09 23:55 +08:00,20.0,63.39666748,84.73733521,26.84866714,33.36666489,2.766666651,408.8333435,2,0.005249,0.04688,0.08106,0.0,0.01562,72.8813324,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.10845757,1002.900024,25.89999962,0.0,165.090332,0.213119894,460.8967896,98.80000305,1,3
2021-11-10 00:00 +08:00,20.0,63.37333298,84.54100037,26.86800003,39.65333176,2.433333397,408.6000061,2,0.005127,0.0459,0.08007,0.0,0.01758,76.66637421,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.10845757,1002.900024,25.89999962,0.0,230.3601837,0.888174117,459.5139771,99.19667816,1,3
2021-11-10 00:05 +08:00,20.0,63.4366684,80.21099854,26.61966705,42.45000076,2.400000095,412.1000061,2,0.005249,0.04687,0.08106,0.0,0.01758,72.81154633,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.10845757,1002.900024,25.89835548,0.0,355.0746765,0.333290011,461.2966309,99.49671173,1,2
2021-11-10 00:10 +08:00,20.0,63.53333282,77.27733612,26.22699928,42.86333466,2.033333302,411.2000122,3,0.005249,0.0459,0.08105,0.0,0.01562,68.88800049,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.10845757,1002.900024,25.89999962,0.0,13.91241074,0.519999981,460.7035217,99.79836273,1,1
2021-11-10 00:15 +08:00,20.0,63.58333206,75.62533569,25.95499992,51.09000015,1.399999976,410.5,1,0.005127,0.04688,0.08008,0.0,0.01758,64.72248077,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.10845757,1002.801636,25.89999962,0.983483374,83.93362427,0.429909945,461.6965332,100.0,1,1
2021-11-10 00:20 +08:00,20.0,63.61000061,74.40499878,25.89433289,69.29000092,1.533333302,408.4333191,1,0.005249,0.04589,0.08106,0.0,0.01758,69.14456177,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.10845757,1002.799988,25.89835358,0.98354727,178.1825104,0.353619576,460.5100098,100.0,1,1
2021-11-10 00:25 +08:00,20.0,63.68000031,72.72233582,26.33533287,89.77666473,1.266666651,412.0666809,2,0.005249,0.04688,0.08105,0.0,0.01758,72.88074493,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.10845757,1002.599976,25.89834213,0.0,121.3398972,0.089939699,461.4882202,100.0,1,1
2021-11-10 00:30 +08:00,20.53333282,63.48666763,71.58233643,26.69833374,114.956665,1.299999952,415.0666809,1,0.005127,0.04687,0.08105,0.0,0.01562,76.72915649,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.10845757,1002.599976,25.79999924,0.0,339.5635681,0.845554352,460.1166992,100.0,1,1
2021-11-10 00:35 +08:00,21.46666718,63.15999985,70.78033447,26.89466667,116.0100021,1.333333373,415.4666748,1,0.005249,0.0459,0.08008,0.0,0.01758,76.72915649,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.10845757,1002.599976,25.79999924,0.016582955,240.5643768,0.656185925,461.0767822,100.0,1,1
2021-11-10 00:40 +08:00,21.6071434,62.3928566,70.30606842,26.98928642,190.4107208,1.285714269,414.25,1,0.005249,0.04688,0.08106,0.0,0.01758,67.9074707,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.10845757,1002.400024,25.79999924,0.0,277.4554443,0.472472727,460.302063,100.0,1,1
2021-11-10 00:45 +08:00,20.0,62.58620834,69.86551666,27.13827515,200.8551788,1.137930989,418.5862122,2,0.005127,0.0459,0.08105,0.0,0.01758,65.26065063,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.10845757,1002.400024,25.79999924,0.016616268,45.19620895,0.524848938,461.2933044,100.0,1,1
2021-11-10 00:50 +08:00,62.33333206,62.6566658,69.59033203,27.23500061,198.7466736,1.266666651,423.8333435,2,0.005249,0.04687,0.08008,0.0,0.01562,64.7922821,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.20904922,1002.299988,25.79999924,0.0,113.4888916,0.512912273,459.5105591,100.0,1,1
2021-11-10 00:55 +08:00,20.0,62.47999954,69.14433289,27.36133385,200.6733398,1.066666722,425.4333191,1,0.005249,0.0459,0.08106,0.0,0.01758,69.02361298,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.20904922,1002.299988,25.79999924,0.0,82.42438507,0.436846107,461.0701294,100.0,1,1
2021-11-10 01:00 +08:00,20.0,62.30666733,68.6866684,27.4640007,201.0800018,1.166666627,428.0,1,0.005127,0.04688,0.08105,0.0,0.01758,76.53125,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.20904922,1002.101624,25.79999924,0.0,16.63891411,0.054285511,459.7303467,100.0,1,1
2021-11-10 01:05 +08:00,20.0,62.45999908,68.30999756,27.53100014,194.2566681,1.299999952,426.8666687,2,0.005249,0.04589,0.08105,0.0,0.02539,68.95738983,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.20904922,1001.90332,25.79999924,0.0,240.4972687,0.287967741,461.2634583,100.0,0,0
2021-11-10 01:10 +08:00,20.0,62.45000076,68.14199829,27.53466606,193.6433258,1.100000024,427.8666687,2,0.005249,0.04688,0.08008,0.0,0.02539,49.99795914,100.0,26.70000076,7.784100056,0.0,0.0,23.9775486,17,0.0,95.04405975,0.0,25.20904922,1001.801636,25.89999962,0.983516991,258.6345825,1.311264038,460.9033813,100.0,0,0
2021-11-10 01:15 +08:00,20.03333282,62.1566658,67.99333191,27.50466728,203.843338,1.200000048,433.9666748,2,0.005127,0.0459,0.08106,0.0,0.02539,49.95392227,100.0,26.70000076,7.784100056,0.0,0.0,24.12626457,17,0.0,95.04405975,0.0,25.20904922,1001.700012,25.89999962,0.016599484,344.6380005,0.040789664,461.4998474,100.0,0,0
2021-11-10 01:20 +08:00,20.03333282,62.04999924,67.90433502,27.38333321,210.3200073,1.366666675,433.0666809,2,0.005249,0.04687,0.08105,0.0,0.02539,60.26491165,100.0,26.70000076,7.784100056,0.0,0.0,24.12626457,17,0.0,95.04405975,0.0,25.20904922,1001.599976,25.93278503,0.0,276.1228027,0.505734503,460.6969604,100.0,0,0
2021-11-10 01:25 +08:00,20.06666756,62.55333328,67.53500366,27.28133392,194.293335,1.200000048,430.8999939,1,0.005249,0.0459,0.08008,0.0,0.02539,55.13505554,100.0,26.70000076,7.784100056,0.0,0.0,24.12626457,17,0.0,95.04405975,0.0,25.30751801,1001.376221,26.0,0.0,162.536087,0.291823685,459.927063,100.0,0,0
2021-11-10 01:30 +08:00,20.62068939,62.50344849,67.17586517,27.24724197,184.179306,1.241379261,429.6551819,1,0.005127,0.04688,0.08105,0.0,0.02539,50.15317535,100.0,26.70000076,7.784100056,0.0,0.0,24.12626457,17,0.0,95.04405975,0.0,25.30917931,1001.299988,25.89999962,0.0,283.2724609,1.435433745,460.097168,100.0,0,0
2021-11-10 01:35 +08:00,20.0,61.92142868,66.8407135,27.35250092,201.8821411,1.321428537,425.8571472,1,0.005249,0.04589,0.08106,0.0,0.02539,60.26559067,100.0,26.70000076,7.784100056,0.0,0.0,24.12626457,17,0.0,95.04405975,0.0,25.30917931,1001.200012,25.89999962,0.0,307.2772217,0.88082999,463.4592285,100.0,0,0
2021-11-10 01:40 +08:00,20.0,62.45000076,66.45266724,27.45899963,193.6533356,1.333333373,426.0666809,1,0.005127,0.04688,0.08105,0.0,0.02539,49.99795914,100.0,26.70000076,7.784100056,0.0,0.0,24.12626457,17,0.0,95.04405975,0.0,25.30917931,1001.200012,25.89999962,0.0,300.0774536,0.663296521,458.9536743,100.0,0,0
2021-11-10 01:45 +08:00,20.0,62.60333252,66.66566467,27.37966728,172.3800049,1.200000048,427.6333313,1,0.005249,0.04687,0.08008,0.0,0.02539,55.29062653,100.0,26.70000076,7.784100056,0.0,0.0,24.12626457,17,0.0,95.04405975,0.0,25.30917931,1001.0,25.79999924,0.0,246.5474243,0.784190178,459.8806152,100.0,0,0
2021-11-10 01:50 +08:00,20.0,62.63666534,66.53733063,27.38566589,185.4166718,1.200000048,428.5666809,1,0.005249,0.0459,0.08106,0.0,0.02539,55.3715477,100.0,26.70000076,7.784100056,0.0,0.0,24.12626457,17,0.0,95.04405975,0.0,25.30917931,1000.603271,25.79999924,0.0,270.3012085,0.940586329,461.2834167,100.0,0,0
2021-11-10 01:55 +08:00,20.0,62.59000015,66.35933685,27.37133408,202.1766663,1.100000024,428.5666809,1,0.005127,0.04688,0.08105,0.0,0.02539,49.99876785,100.0,26.70000076,7.784100056,0.0,0.0,24.27521324,17,0.0,95.04405975,0.0,25.30917931,1000.5,25.79999924,0.0,216.1813965,0.525821567,462.2762451,100.0,0,0
2021-11-10 02:00 +08:00,20.0,62.87666702,66.26433563,27.40299988,214.2766724,1.066666722,427.8666687,1,0.005249,0.0459,0.08008,0.0,0.0254,55.29062653,100.0,26.70000076,7.784100056,0.0,0.0,24.27521324,17,0.0,95.04405975,0.0,25.30917931,1000.5,25.79999924,0.016450794,254.1413727,0.757861376,461.1622314,99.80329132,0,0
2021-11-10 02:05 +08:00,20.0,62.64666748,66.0656662,27.51566696,210.6900024,1.233333349,430.3999939,1,0.005249,0.04687,0.08105,0.0,0.01757,55.44688034,100.0,26.70000076,7.784100056,0.0,0.0,24.27521324,17,0.0,95.04405975,0.0,25.30917931,1000.398376,25.89999962,0.016566448,290.3441467,0.74000001,460.7002563,99.09999847,0,0
2021-11-10 02:10 +08:00,20.10000038,62.45666504,66.08633423,27.53566742,212.0200043,1.133333325,436.6333313,1,0.005127,0.0459,0.08106,0.0,0.01563,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.27521324,17,0.0,95.04405975,0.0,25.30917931,1000.299988,25.89999962,0.01635739,273.6017151,0.179160133,461.2834167,98.80000305,0,0
2021-11-10 02:15 +08:00,20.60000038,62.52999878,65.875,27.58433342,213.9166718,1.033333302,441.8666687,1,0.005249,0.04687,0.08105,0.0,0.01758,49.9986763,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,1000.150818,25.79999924,0.491691858,180.4340668,0.617077053,463.0692444,99.39833832,0,0
2021-11-10 02:20 +08:00,25.96666718,62.60333252,66.39133453,27.40099907,197.6466675,1.100000024,445.5666809,2,0.005249,0.0459,0.08008,0.0,0.01757,55.29062653,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,1000.099976,25.79999924,0.0,130.2536316,0.56859678,460.1021118,100.0,0,0
2021-11-10 02:25 +08:00,59.92856979,62.1428566,66.98999786,27.09892845,211.9857178,1.035714269,443.8571472,2,0.005127,0.04688,0.08106,0.0,0.01563,55.10052109,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,1000.099976,25.79999924,0.0,311.2993164,0.692341208,460.8869324,100.0,0,0
2021-11-10 02:30 +08:00,25.48275948,62.91034317,67.21413422,26.8913784,219.1275787,1.103448272,438.5862122,1,0.005249,0.0459,0.08105,0.0,0.01758,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,1000.099976,25.70000076,0.983614981,133.1455994,0.447045535,460.2971191,100.0,0,0
2021-11-10 02:35 +08:00,20.0,62.63999939,67.50900269,26.63033295,234.3133392,0.833333313,429.7999878,2,0.005249,0.04687,0.08008,0.0,0.01758,49.99814224,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,999.9033203,25.60000038,0.0,34.56369019,1.367687702,461.6834717,100.0,0,0
2021-11-10 02:40 +08:00,20.0,62.50999832,67.53266907,26.61733246,281.7000122,0.800000012,424.8666687,1,0.005127,0.0459,0.08105,0.0,0.01562,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,999.9000244,25.60000038,0.0,2.605225325,0.855753362,459.9169006,100.0,0,0
2021-11-10 02:45 +08:00,20.0,62.45666504,65.95700073,27.12533379,304.9299927,0.733333349,425.8333435,1,0.005249,0.04687,0.08106,0.0,0.01758,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,999.9000244,25.60000038,0.0,237.8857269,0.897189319,459.7106018,100.0,0,0
2021-11-10 02:50 +08:00,20.03333282,62.35666656,65.41066742,27.31866646,305.6833191,0.699999988,429.6000061,1,0.005249,0.0459,0.08105,0.0,0.01758,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,999.8983765,25.5,0.0,330.8093567,0.735517919,459.7989502,100.0,0,0
2021-11-10 02:55 +08:00,20.16666603,62.51333237,64.88800049,27.53066635,267.6666565,0.633333325,439.7333374,2,0.005127,0.04688,0.08008,0.0,0.01562,49.80986023,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,999.7999878,25.5,0.0,101.2022476,0.903825164,459.6939087,100.0,0,0
2021-11-10 03:00 +08:00,43.26666641,62.73666763,65.18333435,27.43199921,251.2400055,0.800000012,448.5666809,2,0.005249,0.04687,0.08106,0.0,0.01758,43.87267685,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,999.9000244,25.39999962,0.0,167.6708527,0.142940536,460.2840271,100.0,0,0
2021-11-10 03:05 +08:00,34.23333359,62.43333435,65.49633026,27.27000046,256.0400085,1.100000024,448.3666687,1,0.005249,0.0459,0.08105,0.0,0.01758,49.99813843,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,999.8508301,25.39999962,0.0,96.65120697,0.408185005,460.0087891,100.0,0,0
2021-11-10 03:10 +08:00,47.35483932,62.59677505,65.01290131,27.37516212,279.8903198,0.967741907,446.5484009,1,0.005127,0.04688,0.08008,0.0,0.01562,55.29062653,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,999.9000244,25.39999962,0.0,311.1376648,0.544258714,458.4995728,100.0,0,0
2021-11-10 03:15 +08:00,46.6071434,62.04285812,64.88178253,27.41357231,277.967865,1.071428537,443.3214417,3,0.005249,0.04589,0.08105,0.0,0.01758,43.97238159,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,999.9000244,25.39999962,0.0165166,337.460083,0.800000012,459.7039795,100.0,0,0
2021-11-10 03:20 +08:00,20.0,62.40345001,64.96379089,27.42344856,274.6655273,1.275862098,445.8620605,1,0.005249,0.04688,0.08106,0.0,0.01758,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,999.9000244,25.39999962,0.0,4.452890396,1.179065466,459.687439,100.0,0,0
2021-11-10 03:25 +08:00,20.0,62.32258224,65.4103241,27.23935509,262.3225708,1.032258034,444.8709717,1,0.005127,0.0459,0.08105,0.0,0.01562,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,999.9000244,25.39999962,0.0,317.2696228,0.415078789,459.0975342,100.0,0,0
2021-11-10 03:30 +08:00,20.0,62.4366684,65.71800232,27.08833313,265.4100037,0.633333325,443.1000061,2,0.005249,0.04687,0.08008,0.0,0.01758,49.99831772,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,999.9000244,25.39999962,0.983450651,111.1555481,0.233239487,459.4842529,100.0,0,0
2021-11-10 03:35 +08:00,20.0,62.39666748,65.430336,27.12466621,271.5033264,0.733333349,441.3999939,2,0.005249,0.0459,0.08106,0.0,0.01758,49.80875015,100.0,26.70000076,7.784100056,0.0,0.0,24.12607193,17,0.0,95.04405975,0.0,25.30917931,1000.099976,25.29999924,0.0,334.2821045,0.882507443,458.7010803,100.0,0,0
2021-11-10 03:40 +08:00,20.29999924,63.00333405,65.02866364,27.21033287,270.7966614,0.766666651,441.1666565,2,0.005127,0.04688,0.08105,0.0,0.01563,44.141922,100.0,26.70000076,7.784100056,0.0,0.0,24.27469826,17,0.0,95.04405975,0.0,25.30917931,1000.0,25.29999924,0.0,38.937603,0.581089914,459.2909546,100.0,0,0
2021-11-10 03:45 +08:00,24.79999924,63.29999924,65.38266754,27.09433365,264.4466553,0.633333325,446.1333313,1,0.005249,0.0459,0.08008,0.0,0.01757,43.9730835,100.0,26.70000076,7.784100056,0.0,0.0,24.27469826,17,0.0,95.04405975,0.0,25.30917931,1000.099976,25.29999924,0.0,186.2246399,0.348336667,459.6940613,100.0,0,0
2021-11-10 03:50 +08:00,32.5,62.85666656,64.61199951,27.34833336,258.1900024,1.066666722,446.2666626,1,0.005249,0.04687,0.08105,0.0,0.01758,55.20157242,100.0,26.70000076,7.784100056,0.0,0.0,24.27469826,17,0.0,95.04405975,0.0,25.30917931,1000.200012,25.29999924,0.0,325.9708557,0.914207935,459.1041565,100.0,0,0
2021-11-10 03:55 +08:00,37.63333511,62.83666611,64.22966766,27.4533329,251.0466614,1.399999976,446.0,1,0.005127,0.0459,0.08106,0.0,0.01563,55.20381927,100.0,26.70000076,7.784100056,0.0,0.0,24.27469826,17,0.0,95.04405975,0.0,25.41090393,1000.200012,25.29999924,0.0,239.0410004,0.49606806,460.2971191,100.0,0,0
2021-11-10 04:00 +08:00,31.73333359,62.59000015,64.23733521,27.4173336,246.4633331,1.399999976,440.2999878,1,0.005249,0.04687,0.08105,0.0,0.01758,49.8106041,100.0,26.70000076,7.784100056,0.0,0.0,24.423563,17,0.0,95.04405975,0.0,25.41090393,1000.200012,25.30166054,0.01661516,337.588623,0.760030866,460.693634,100.0,0,0
2021-11-10 04:05 +08:00,24.5714283,61.65000153,65.22214508,27.09714317,242.6071472,1.214285731,433.0,2,0.005249,0.0459,0.08008,0.0,0.01757,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.423563,17,0.0,95.04405975,0.0,25.41090393,1000.200012,25.29999924,0.0,5.013513088,0.67794168,459.6962891,100.0,0,0
2021-11-10 04:10 +08:00,20.0,62.34666824,65.3769989,27.00300026,240.0566711,0.733333349,427.8999939,2,0.005127,0.04688,0.08106,0.0,0.01563,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.423563,17,0.0,95.04405975,0.0,25.41090393,1000.396729,25.39999962,0.983596861,331.834137,0.431804359,459.703949,100.0,0,0
2021-11-10 04:15 +08:00,63.6896553,62.47930908,65.26448059,27.0024147,233.0448303,0.655172408,423.1724243,1,0.005249,0.0459,0.08105,0.0,0.01758,43.97247696,100.0,26.70000076,7.784100056,0.0,0.0,24.423563,17,0.0,95.04405975,0.0,25.41090393,1000.400024,25.39999962,0.983467162,277.9067383,0.439999998,459.513916,100.0,0,0
2021-11-10 04:20 +08:00,20.0,62.58666611,65.23633575,26.97966576,226.2899933,0.600000024,416.6666565,1,0.005249,0.04687,0.08008,0.0,0.01757,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.423563,17,0.0,95.04405975,0.0,25.51024437,1000.400024,25.39999962,0.495868564,252.1057281,0.400661021,460.1102905,100.0,0,0
2021-11-10 04:25 +08:00,20.0,62.79999924,65.51633453,26.89066696,221.9933319,0.466666669,413.8666687,1,0.005127,0.04688,0.08105,0.0,0.01758,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.423563,17,0.0,95.04405975,0.0,25.51024437,1000.400024,25.39999962,0.0,148.8506165,0.25,460.8934937,100.0,0,0
2021-11-10 04:30 +08:00,127.4000015,63.16666794,65.61499786,26.90200043,217.3666687,0.633333325,407.2666626,1,0.005249,0.04589,0.08106,0.0,0.01563,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.423563,17,0.0,95.04405975,0.0,25.51024437,1000.400024,25.5,0.0,263.9732666,0.575874507,461.2867432,100.0,0,0
2021-11-10 04:35 +08:00,206.8333282,62.84999847,65.75800323,26.88366699,210.9700012,0.733333349,409.7333374,1,0.005249,0.04688,0.08105,0.0,0.01758,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.57207298,17,0.0,95.04405975,0.0,25.51024437,1000.599976,25.5,0.0,279.141571,0.655517995,460.2904663,100.0,0,0
2021-11-10 04:40 +08:00,553.7999878,63.20666504,65.50933075,26.98633385,208.8233337,0.766666651,412.7000122,2,0.005127,0.0459,0.08008,0.0,0.01757,49.81119537,100.0,26.70000076,7.784100056,0.0,0.0,24.57207298,17,0.0,95.04405975,0.0,25.51024437,1000.599976,25.60000038,0.0,276.444458,0.899339318,460.0905762,100.0,0,0
2021-11-10 04:45 +08:00,519.9000244,63.56000137,65.69633484,26.92200089,207.1499939,0.966666639,419.7999878,2,0.005249,0.04687,0.08106,0.0,0.01758,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.57207298,17,0.0,95.04405975,0.0,25.51024437,1000.700012,25.70000076,0.0,276.331543,1.47701335,460.5169678,100.0,0,0
2021-11-10 04:50 +08:00,372.1000061,62.92333221,65.74533081,26.91033363,206.0866699,1.033333302,425.6333313,1,0.005249,0.0459,0.08105,0.0,0.01563,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.57207298,17,0.0,95.04405975,0.0,25.60983849,1000.698364,25.70000076,0.0,259.9499207,0.340756923,460.7068787,100.0,0,0
2021-11-10 04:55 +08:00,301.5666809,63.24000168,65.60666656,26.96100044,198.0500031,1.100000024,426.8666687,1,0.005127,0.04688,0.08008,0.0,0.01758,43.87267685,100.0,26.70000076,7.784100056,0.0,0.0,24.57207298,17,0.0,95.04405975,0.0,25.60983849,1000.700012,25.70000076,0.508212388,295.4827881,0.662946939,460.3168335,100.0,0,0
2021-11-10 05:00 +08:00,115.3214264,62.07143021,65.16893005,27.05857086,195.5071411,0.892857134,428.4285583,1,0.005249,0.04589,0.08105,0.0,0.01757,49.81177521,100.0,26.70000076,7.784100056,0.0,0.0,24.57207298,17,0.0,95.04405975,0.0,25.60983849,1000.900024,25.70000076,0.016418321,309.1235657,0.510671914,460.8934937,100.0,0,0
2021-11-10 05:05 +08:00,68.34482574,63.24137878,65.05379486,27.12517166,194.9551697,1.0,435.2069092,1,0.005249,0.04688,0.08106,0.0,0.01758,49.99668503,100.0,26.70000076,7.784100056,0.0,0.0,24.57207298,17,0.0,95.04405975,0.0,25.60983849,1001.09668,25.70000076,0.016516875,280.3983459,0.309414625,462.0765076,100.0,0,0
2021-11-10 05:10 +08:00,54.66666794,62.96333313,64.89600372,27.24466705,193.843338,0.899999976,442.9333191,1,0.005127,0.0459,0.08105,0.0,0.01563,49.81137085,100.0,26.70000076,7.784100056,0.0,0.0,24.57207298,17,0.0,95.04405975,0.0,25.60983849,1000.900024,25.70000076,0.0,261.6845093,0.763996363,460.8967896,100.0,0,0
2021-11-10 05:15 +08:00,36.83333206,63.27999878,64.91432953,27.26866722,188.2733307,0.800000012,457.2666626,2,0.005249,0.04687,0.08008,0.0,0.01757,43.97114182,100.0,26.70000076,7.784100056,0.0,0.0,24.57207298,17,0.0,95.04405975,0.0,25.60983849,1000.900024,25.70000076,0.983416498,286.353241,0.690663338,460.9067383,100.0,0,0
2021-11-10 05:20 +08:00,20.56666756,62.87333298,65.02366638,27.2266674,182.2899933,1.066666722,468.0666809,4,0.005249,0.0459,0.08106,0.0,0.01758,49.81090546,100.0,26.70000076,7.784100056,0.0,0.0,24.57207298,17,0.0,95.04405975,0.0,25.60983849,1000.900024,25.70000076,0.0,279.0260925,1.172214627,461.0867615,100.0,0,0
2021-11-10 05:25 +08:00,20.0,63.03333282,64.98266602,27.20800018,178.8666687,0.600000024,471.2999878,1,0.005127,0.04688,0.08105,0.0,0.01563,36.90328217,100.0,26.70000076,7.784100056,0.0,0.0,24.57207298,17,0.0,95.04405975,0.0,25.7096386,1001.099976,25.70000076,0.0,271.6433716,0.383721322,460.8974609,100.0,0,0
2021-11-10 05:30 +08:00,20.0,62.99333191,65.01599884,27.18400002,178.656662,0.633333325,470.0,1,0.005249,0.04589,0.08008,0.0,0.01758,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.72102356,17,0.0,95.04405975,0.0,25.70996666,1001.099976,25.70000076,0.0,286.0167542,0.270496011,461.8930664,100.0,0,0
2021-11-10 05:35 +08:00,20.0,62.9366684,64.97699738,27.19466591,181.4400024,0.633333325,469.2999878,1,0.005249,0.04688,0.08105,0.0,0.01757,43.87267685,100.0,26.70000076,7.784100056,0.0,0.0,24.72102356,17,0.0,95.04405975,0.0,25.70996666,1001.200012,25.70000076,0.0,275.6530762,0.540000021,460.7069397,100.0,0,0
2021-11-10 05:40 +08:00,20.0,63.0,64.98233032,27.20066643,185.863327,0.566666663,470.8666687,2,0.005127,0.04687,0.08106,0.0,0.01563,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.72102356,17,0.0,95.04405975,0.0,25.70996666,1001.200012,25.70000076,0.0,312.723175,0.491253376,460.1137085,100.0,0,0
2021-11-10 05:45 +08:00,20.03333282,63.0633316,64.98200226,27.22333336,190.206665,0.533333361,471.3333435,2,0.005249,0.0459,0.08105,0.0,0.01758,49.85980606,100.0,26.70000076,7.784100056,0.0,0.0,24.72102356,17,0.0,95.04405975,0.0,25.70996666,1001.400024,25.70000076,0.983612537,323.7904663,0.861635089,460.9033508,100.0,0,0
2021-11-10 05:50 +08:00,20.0,62.27500153,64.89286041,27.2603569,193.3714294,0.392857134,470.9642944,2,0.005249,0.04688,0.08008,0.0,0.01758,43.87267685,100.0,26.70000076,7.784100056,0.0,0.0,24.72102356,17,0.0,95.04405975,0.0,25.70996666,1001.400024,25.70000076,0.0,281.0774536,0.893119335,461.0933838,100.0,0,0
2021-11-10 05:55 +08:00,62.33333206,63.0633316,64.82766724,27.26433372,189.4299927,0.733333349,474.3666687,3,0.005127,0.0459,0.08105,0.0,0.01562,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.72102356,17,0.0,95.04405975,0.0,25.81005478,1001.400024,25.70000076,0.0,302.9463501,0.374463886,460.4970093,100.0,0,0
2021-11-10 06:00 +08:00,20.0,63.07931137,64.94517517,27.23413849,184.6034546,1.068965554,476.8275757,2,0.005249,0.04687,0.08106,0.0,0.01758,44.05911255,100.0,26.70000076,7.784100056,0.0,0.0,24.72102356,17,0.0,95.04405975,0.0,25.81005478,1001.400024,25.70000076,0.0,299.4849854,1.078047633,459.7139893,100.0,0,0
2021-11-10 06:05 +08:00,20.0,63.20000076,65.08799744,27.19233322,176.4266663,0.866666675,478.2999878,1,0.005249,0.0459,0.08008,0.0,0.02539,36.97400665,100.0,26.70000076,7.784100056,0.0,0.0,24.72102356,17,0.0,95.04405975,0.0,25.81005478,1001.400024,25.60164642,0.0,285.4884644,1.124072194,459.7105408,100.0,0,0
2021-11-10 06:10 +08:00,20.0,62.90000153,65.01266479,27.19266701,173.2299957,0.766666651,474.2000122,2,0.005127,0.04687,0.08105,0.0,0.02539,36.86043549,100.0,26.70000076,7.784100056,0.0,0.0,24.72102356,17,0.0,95.04405975,0.0,25.81005478,1001.400024,25.60000038,0.0,292.6413574,0.501642406,460.7069397,100.0,0,0
2021-11-10 06:15 +08:00,20.0,63.16999817,65.00267029,27.18566704,172.3033295,0.800000012,469.8333435,1,0.005249,0.0459,0.08106,0.0,0.02539,36.86043549,100.0,26.70000076,7.784100056,0.0,0.0,24.72102356,17,0.0,95.04405975,0.0,25.81005478,1001.599976,25.60000038,0.016483285,291.6543884,1.202088118,460.7134399,100.0,0,0
2021-11-10 06:20 +08:00,20.0,63.1566658,64.9323349,27.17533302,172.593338,0.866666675,462.7000122,1,0.005249,0.04688,0.08105,0.0,0.02539,43.87267685,100.0,26.70000076,7.784100056,0.0,0.0,24.87009811,17,0.0,95.04405975,0.0,25.81005478,1001.799988,25.60000038,0.983350992,312.0235291,0.661831439,460.8834839,100.0,0,0
2021-11-10 06:25 +08:00,20.03333282,63.50666809,64.95133209,27.17333412,176.3333282,0.866666675,459.7666626,2,0.005127,0.0459,0.08008,0.0,0.02539,43.87267685,100.0,26.70000076,7.784100056,0.0,0.0,24.87009811,17,0.0,95.04405975,0.0,25.81005478,1001.70166,25.70000076,0.0,262.3447571,1.599837542,461.0834656,100.0,0,0
2021-11-10 06:30 +08:00,21.39999962,63.22999954,65.13300323,27.20233345,180.5233307,0.899999976,464.8666687,2,0.005249,0.04687,0.08105,0.0,0.02539,49.85956955,100.0,26.70000076,7.784100056,0.0,0.0,24.87009811,17,0.0,95.04405975,0.0,25.81005478,1001.898376,25.70000076,0.0,306.4198303,0.873525858,460.1170654,100.0,0,0
2021-11-10 06:35 +08:00,61.33333206,63.15333176,65.22566986,27.22933388,187.4633331,0.966666639,478.1333313,1,0.005249,0.0459,0.08106,0.0,0.02539,49.69812775,100.0,26.70000076,7.784100056,0.0,0.0,24.87009811,17,0.0,95.04405975,0.0,25.90950012,1001.898376,25.70000076,0.0,311.2208862,0.810657978,462.4731445,100.0,0,0
2021-11-10 06:40 +08:00,70.7142868,62.42142868,65.50499725,27.1771431,191.8571472,1.071428537,488.5357056,1,0.005127,0.04688,0.08008,0.0,0.02539,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.87009811,17,0.0,95.04405975,0.0,25.90950012,1001.900024,25.70000076,0.0,311.1575928,0.967006266,462.2795715,100.0,0,0
2021-11-10 06:45 +08:00,20.0,63.09999847,65.7543335,27.10966682,191.7366638,1.0,494.2000122,1,0.005249,0.04589,0.08105,0.0,0.02539,43.38370514,100.0,26.70000076,7.784100056,0.0,0.0,24.87009811,17,0.0,95.04405975,0.0,25.90950012,1001.900024,25.70000076,0.0,269.7672424,1.310824871,461.6866455,100.0,0,0
2021-11-10 06:50 +08:00,20.0,63.15172577,65.84207153,27.00206947,181.4586182,1.034482718,489.5517273,1,0.005249,0.04688,0.08106,0.0,0.02539,49.9092598,100.0,26.70000076,7.784100056,0.0,0.0,24.87009811,17,0.0,94.54636383,0.0,25.90950012,1001.900024,25.70000076,2.0,311.87677,0.487245739,461.4866333,100.0,0,0
2021-11-10 06:55 +08:00,20.0,63.09999847,65.45999908,27.07733345,173.9400024,0.833333313,487.2999878,1,0.005127,0.0459,0.08105,0.0,0.0254,55.20285034,100.0,26.70000076,7.784100056,0.0,0.0,24.87009811,17,0.0,94.54636383,0.0,25.90950012,1001.900024,25.70000076,4.983688831,269.2914734,1.378908396,459.7172852,100.0,0,0
2021-11-10 07:00 +08:00,20.0,63.22000122,65.22299957,27.13466644,168.886673,0.899999976,484.5,3,0.005249,0.04687,0.08008,0.0,0.02539,55.20320892,100.0,26.70000076,7.784100056,0.0,0.0,24.87009811,17,0.0,94.03075409,0.0,25.90950012,1001.999207,25.70000076,8.991782188,242.8778534,0.668849468,461.3032227,100.0,0,0
2021-11-10 07:05 +08:00,20.0,63.27999878,65.30867004,27.12566757,172.0099945,0.600000024,484.3333435,1,0.005249,0.04688,0.08105,0.0,0.01757,43.75795364,100.0,26.70000076,7.784100056,0.0,0.0,24.87009811,17,0.0,94.03075409,0.0,25.90950012,1002.099976,25.70000076,14.96673393,284.3200073,0.433991939,461.0966797,100.0,0,0
2021-11-10 07:10 +08:00,20.0,63.12258148,65.3274231,27.13645172,177.3548431,0.741935492,484.6774292,1,0.005127,0.0459,0.08106,0.0,0.01563,43.87267685,100.0,26.70000076,7.784100056,0.0,0.0,24.87009811,17,0.0,94.03075409,0.0,26.00777054,1002.09668,25.70000076,20.98345184,296.7877197,0.400000006,461.7048035,100.0,0,0
2021-11-10 07:15 +08:00,20.29999924,63.04999924,65.36100006,27.1206665,176.9933319,0.5,483.6000061,1,0.005249,0.04687,0.08008,0.0,0.01758,36.01369095,100.0,26.70000076,7.784100056,0.0,0.0,25.01878166,17,0.0,94.03075409,0.0,26.0085907,1002.099976,25.70000076,29.32430077,274.1348572,0.709999979,460.5019226,100.0,0,0
2021-11-10 07:20 +08:00,20.12903214,62.95806503,65.23999786,27.15677452,178.5774231,0.774193525,480.8064575,1,0.005249,0.0459,0.08105,0.0,0.01758,43.61526489,100.0,26.70000076,7.784100056,0.0,0.0,25.01878166,17,0.0,94.03075409,0.0,26.0085907,1002.199036,25.70000076,38.98006821,298.4289246,0.636910558,462.489502,100.0,0,0
2021-11-10 07:25 +08:00,224.0967712,63.0903244,65.19677734,27.18225861,176.22258,0.483870953,484.387085,3,0.005127,0.04687,0.08106,0.0,0.01562,28.4082489,100.0,26.70000076,7.784100056,0.0,0.0,25.01878166,17,0.0,94.03075409,0.0,26.0085907,1002.101624,25.80165291,48.9669342,279.9032898,0.349999994,462.2763672,100.0,0,0
2021-11-10 07:30 +08:00,207.1000061,62.86333466,65.06632996,27.2203331,168.8200073,0.800000012,492.6666565,3,0.005249,0.0459,0.08105,0.0,0.01758,43.87267685,100.0,26.70000076,7.784100056,0.0,0.0,25.01878166,17,0.0,94.03075409,0.0,26.0085907,1002.20166,25.89999962,58.96680069,312.0223389,0.429170012,461.9030151,100.0,0,0
2021-11-10 07:35 +08:00,46.32143021,62.08571243,65.3796463,27.11428642,161.7535706,0.785714269,490.2857056,2,0.005249,0.04688,0.08008,0.0,0.01758,36.26282501,100.0,26.70000076,7.784100056,0.0,0.0,25.01878166,17,0.0,94.03075409,0.0,26.0085907,1002.200012,25.89999962,68.96703339,279.9681396,0.680000007,461.3065186,100.0,0,0
2021-11-10 07:40 +08:00,84.3666687,62.90333176,65.39966583,27.06266594,158.2466736,0.800000012,489.0,1,0.005127,0.0459,0.08105,0.0,0.01562,60.19036102,100.0,26.70000076,7.784100056,0.0,0.0,25.01878166,17,0.0,94.03075409,0.0,26.10926628,1002.400024,26.0,80.95155334,270.6561279,0.55903101,462.8894348,100.0,0,0
2021-11-10 07:45 +08:00,39.93103409,62.96551895,65.46827698,27.0313797,161.0310364,0.517241359,486.4827576,2,0.005249,0.04687,0.08106,0.0,0.01758,55.20311737,100.0,26.70000076,7.784100056,0.0,0.0,25.01878166,17,0.0,94.03075409,0.0,26.10926628,1002.59668,26.09834671,81.9669342,284.2323914,0.527024031,463.8757324,100.0,0,0
2021-11-10 07:50 +08:00,20.51612854,62.89354706,65.26032257,27.05774117,160.1451569,0.54838711,481.580658,1,0.005249,0.0459,0.08008,0.0,0.01758,54.98968887,100.0,26.70000076,7.784100056,0.0,0.0,25.01878166,17,0.0,94.03075409,0.0,26.10926628,1002.599976,26.10000038,92.91835785,310.5995483,0.683631897,462.9125977,100.0,0,0
2021-11-10 07:55 +08:00,20.0,63.00666809,65.80899811,26.87100029,160.0,0.766666651,478.9333191,1,0.005127,0.04687,0.08105,0.0,0.01562,64.79100037,100.0,26.70000076,7.784100056,0.0,0.0,25.16740036,17,0.0,94.03075409,0.0,26.10926628,1002.698364,26.19838333,109.9514618,247.4219666,1.246570349,464.6655273,100.0,0,0
2021-11-10 08:00 +08:00,20.0,63.19666672,66.70766449,26.58399963,159.5,0.699999988,475.5666809,1,0.005249,0.0459,0.08106,0.0,0.01758,64.82521057,100.0,26.70000076,7.784100056,0.0,0.0,25.16740036,17,0.220230103,94.03075409,0.0,26.10926628,1002.796692,26.20000076,126.9173279,305.2252197,2.416932583,464.2887268,100.0,0,0
2021-11-10 08:05 +08:00,20.0,63.26666641,66.69966888,26.61933327,160.543335,0.733333349,472.4333191,2,0.005249,0.04688,0.08105,1.417270388,0.125,1154.959106,100.0,26.70000076,66.49936676,59.42228699,31.25731277,20.12618828,17,84.13957977,87.66091156,113.3151474,25.86033058,1002.799988,26.20000076,135.0,257.2300415,0.49000001,464.6951294,100.0,0,0
2021-11-10 08:10 +08:00,20.0,63.26666641,66.35900116,26.71133423,159.1699982,1.100000024,469.4333191,2,0.005127,0.0459,0.08008,1.869458975,0.12695,1185.730957,100.0,26.70000076,49.4628334,43.68751526,31.93064499,16.65525818,17,85.18700409,93.48072815,119.7414398,19.00242233,1002.799988,26.20000076,139.9834137,284.1512756,1.182768226,464.8951416,100.0,0,0
2021-11-10 08:15 +08:00,20.0,62.94666672,65.92933655,26.83966637,156.1733398,1.0,466.9666748,1,0.005249,0.04687,0.08105,1.686301889,0.125,1194.119995,100.0,26.70000076,50.93471909,45.07787704,32.11891174,16.97457314,17,84.31687927,94.5191803,119.7414398,18.97161293,1002.799988,26.20000076,146.9838409,267.2817993,0.978038788,465.9012756,100.0,0,0
2021-11-10 08:20 +08:00,20.0,62.96666718,65.72533417,26.93166733,153.9933319,0.899999976,465.1666565,1,0.005249,0.04688,0.08106,1.741708996,0.125,1218.501343,100.0,26.70000076,49.91971588,44.04658508,32.45752335,16.97457314,17,86.44307709,95.01823425,119.7414398,18.97356033,1002.900024,26.39999962,151.9836426,258.8746033,0.78329283,467.2775879,100.0,0,0
2021-11-10 08:25 +08:00,20.1071434,62.04285812,65.71678925,26.97214317,151.2178497,1.214285731,466.9285583,1,0.005127,0.04589,0.08008,0.56367468,0.125,441.7721863,28.80815125,26.70000076,47.43096161,41.39810944,30.41391563,16.82010078,17,72.92053223,95.01823425,121.7442551,18.85992432,1002.900024,26.49836731,155.9836731,268.7249146,1.193101168,467.8711853,100.0,1,1
2021-11-10 08:30 +08:00,20.0,62.73666763,65.73566437,26.96100044,149.0299988,1.133333325,470.4333191,1,0.005249,0.04688,0.08105,0.21234264,0.12696,190.8859558,10.00643539,26.70000076,45.93354797,40.15668488,29.00848007,16.96920586,17,65.76878357,95.01823425,121.7442551,18.8580513,1002.900024,26.60000038,156.0,296.3057556,0.926564515,468.4869995,100.0,1,1
2021-11-10 08:35 +08:00,20.0,63.03103638,65.94724274,26.89931107,149.3586273,1.310344815,472.1724243,1,0.005249,0.0459,0.08106,0.263533556,0.125,184.8969269,10.00643539,26.70000076,47.39490128,41.31591034,29.00848007,17.11879349,17,64.41680908,95.01823425,119.7153625,18.8580513,1003.096741,26.70000076,152.0324554,275.6607666,0.328052551,468.8869934,99.59999847,1,1
2021-11-10 08:40 +08:00,20.0,63.02666855,66.09100342,26.87899971,149.2200012,1.066666722,471.4333191,1,0.005127,0.04687,0.08105,0.229911741,0.125,186.4096222,10.00643539,26.70000076,49.26753235,43.41602325,28.82738495,16.96304512,17,66.07762909,95.01823425,119.7153625,18.97643089,1003.09668,26.70000076,153.0,292.0703735,0.313998163,468.2903442,99.19999695,1,2
2021-11-10 08:45 +08:00,20.0,62.80666733,66.22733307,26.86800003,150.1533356,1.066666722,474.2666626,3,0.005249,0.0459,0.08008,0.201788959,0.125,186.4834442,10.00643539,26.70000076,45.99908066,39.87531281,28.7395649,16.95865059,17,64.16022491,95.01823425,119.7153625,18.73795319,1003.200012,26.70000076,157.9836884,291.8114014,1.479460478,469.47995,98.5,1,2
2021-11-10 08:50 +08:00,20.0,62.72000122,66.46299744,26.81533241,149.1233368,0.933333337,473.7333374,1,0.005249,0.04688,0.08105,0.228969067,0.12695,184.9833374,10.00643539,26.70000076,45.99908066,39.87531281,28.53481293,16.96113205,17,64.22261047,95.01823425,119.7153625,18.73795319,1003.101624,26.70000076,165.8703003,282.9163513,2.49308753,467.7367554,98.70323944,1,2
2021-11-10 08:55 +08:00,20.0,63.0233345,66.89499664,26.66633415,149.1100006,1.033333302,470.3333435,1,0.005127,0.04589,0.08106,0.21771827,0.125,184.8971558,10.00643539,26.50165749,47.2525177,40.89731979,28.692276,16.96113205,17,63.07141113,95.01823425,119.7153625,18.84850693,1003.200012,26.70000076,174.0,259.5835571,1.213598251,468.2986145,98.30000305,1,2
2021-11-10 09:00 +08:00,20.06666756,63.04999924,66.56666565,26.7056675,149.1866608,1.033333302,466.2999878,1,0.005249,0.04688,0.08008,0.192978567,0.125,180.3343811,8.943364143,26.5,47.55578995,41.98986816,28.5882473,16.96113205,17,64.47270203,95.01823425,119.2948456,18.84850693,1003.298706,26.70000076,156.0776672,243.8983307,1.204885602,468.6934814,97.69999695,1,2
2021-11-10 09:05 +08:00,20.16666603,62.78666687,66.29100037,26.78266716,147.5599976,1.033333302,462.0333252,1,0.005249,0.0459,0.08105,0.2376831,0.11328,184.90979,8.943364143,26.5,45.92136765,39.89501953,28.5882473,16.96113205,17,64.49261475,95.01823425,119.2948456,18.74602699,1003.400024,26.79999924,147.9509735,263.6254883,2.894176245,467.9104614,96.81144714,1,2
2021-11-10 09:10 +08:00,24.38709641,62.77742004,66.15903473,26.82709694,147.9677429,0.774193525,458.7096863,1,0.005127,0.04687,0.08106,0.18436665,0.11524,184.8595428,8.943364143,26.5,44.80856705,38.87376785,28.56142616,16.96113205,17,64.12440491,95.01823425,119.3046646,18.74602699,1003.400024,26.79999924,174.8686981,276.2018738,2.175814867,465.7272949,97.39836121,1,2
2021-11-10 09:15 +08:00,29.5,62.32143021,66.03500366,26.89785767,148.3249969,0.857142866,457.25,2,0.005249,0.0459,0.08105,0.258863466,0.11328,183.3475647,8.943364143,26.5,44.80856705,38.87376785,28.65433121,16.96113205,17,64.48217773,95.01823425,119.4692841,18.74602699,1003.400024,26.89999962,215.8385315,314.113739,1.548201561,468.4936523,95.71130371,1,2
2021-11-10 09:20 +08:00,20.20000076,62.88000107,65.92266846,26.97333336,148.6666718,1.100000024,460.2999878,3,0.005249,0.04688,0.08008,0.599605042,0.11328,552.0650024,35.70803833,26.5,46.55849075,41.04366684,30.01330185,17.26086998,17,70.07978058,95.01823425,119.4692841,18.87147522,1003.398376,26.90163422,196.3432007,37.36781311,1.271930218,469.083374,95.10163116,1,2
2021-11-10 09:25 +08:00,20.0,62.77000046,65.82033539,27.0126667,149.4900055,0.966666639,463.6666565,2,0.005127,0.0459,0.08105,0.774486868,0.11523,688.3121948,45.4668045,26.5,49.29056931,43.37559509,30.37041092,16.95649147,17,73.40895844,95.01823425,119.4692841,18.99673843,1003.400024,26.89999962,173.0323944,306.6741028,2.974529982,470.2669373,95.20323944,1,2
2021-11-10 09:30 +08:00,20.03448296,62.70689774,65.90655518,26.97689629,150.3482819,0.758620679,467.9310303,3,0.005249,0.04687,0.08106,0.61685172,0.11328,537.6995239,34.01690674,26.5,45.71358871,39.90403748,29.80285645,16.8006115,17,65.98873138,95.01823425,121.5090561,18.65662766,1003.398376,26.79999924,111.2941818,275.8532104,2.215780973,468.4936523,95.79837036,1,3
2021-11-10 09:35 +08:00,20.0,63.02000046,66.55999756,26.75699997,150.4266663,1.166666627,469.8333435,3,0.005249,0.04688,0.08008,0.396205225,0.11329,281.7918091,18.03143692,26.5,44.16644669,38.81454086,28.56319046,16.95349693,17,62.60621262,95.01823425,121.7482605,18.65662766,1003.301636,26.79999924,128.1133728,310.8822327,3.382748604,465.9335632,96.09999847,1,4
2021-11-10 09:40 +08:00,20.0,63.05333328,66.48100281,26.75866699,149.9233398,0.699999988,468.1333313,2,0.005127,0.04589,0.08105,0.226212571,0.11523,236.130661,13.25832844,26.5,44.13670731,37.73356628,27.95986938,16.80088615,17,60.69670486,95.01823425,119.7821121,18.7656517,1003.299988,26.79999924,213.2285767,270.4004211,1.492489576,467.2973938,96.30326843,1,4
2021-11-10 09:45 +08:00,20.87096786,63.33548355,66.2493515,26.80129051,148.2129059,1.0,464.1935425,2,0.005249,0.04688,0.08106,0.46027692,0.11328,400.4518433,25.75029945,26.5,44.12353516,37.71543121,28.23543167,17.10090446,17,63.63036728,95.01823425,119.7821121,18.76394272,1003.400024,26.79999924,88.42068481,267.4825439,1.132620692,468.2771912,96.70161438,1,4
2021-11-10 09:50 +08:00,35.40000153,62.9066658,66.08333588,26.83866692,149.8666687,0.899999976,461.7666626,3,0.005249,0.0459,0.08105,0.499949976,0.11328,435.5423584,28.69763565,26.5,47.84583664,42.02756882,28.44926071,17.10341835,17,62.63368988,95.01823425,119.7821121,18.97812653,1003.599976,26.50162888,99.7392807,287.1499023,2.597941637,467.2940674,96.70814514,1,4
2021-11-10 09:55 +08:00,23.76666641,62.95999908,65.70033264,26.9703331,149.6966705,0.866666675,460.7333374,3,0.005127,0.04687,0.08008,0.506872576,0.11524,417.4719849,27.41998482,26.5,46.22992325,39.9056282,28.63883018,16.95069313,17,65.60721588,95.01823425,120.0287552,18.76133728,1003.599976,26.29999924,184.757782,295.5823669,3.319977045,466.1077881,97.10161591,1,4
2021-11-10 10:00 +08:00,20.36666679,62.80333328,65.54433441,27.03066635,148.8399963,0.833333313,459.8999939,1,0.005249,0.0459,0.08105,0.174223493,0.11328,195.2443695,9.931343079,26.60000038,43.36074829,37.71104431,28.12672997,16.94678688,17,61.39272308,95.01823425,120.0287552,18.65281105,1003.602417,26.29999924,237.7566986,234.9749298,2.668150902,465.5146484,97.99756622,1,4
2021-11-10 10:05 +08:00,20.34482765,62.73448181,65.42655182,27.0965519,148.3724213,0.931034505,462.3103333,4,0.005249,0.04688,0.08106,0.196420355,0.12304,180.2331696,8.820469856,26.60000038,42.3966217,36.53688812,27.91669464,16.94678688,17,59.5943985,95.01823425,119.9322891,18.7597599,1003.799988,26.29999924,252.0489807,255.8543396,2.462815762,466.6843872,97.80326843,1,5
2021-11-10 10:10 +08:00,20.0,62.21379471,65.44654846,27.10000038,147.879303,0.896551728,466.6551819,4,0.005127,0.04589,0.08008,0.191724261,0.12305,187.8213196,8.820469856,26.60000038,43.60957718,37.58676529,28.16548347,17.09642601,17,60.11661148,95.01823425,119.9322891,18.86082077,1003.801636,26.39999962,247.7884064,299.4154663,2.419186115,467.4907532,96.81139374,1,4
2021-11-10 10:15 +08:00,20.0,62.99666595,65.53966522,27.07533264,147.4299927,0.966666639,465.1000061,4,0.005249,0.04688,0.08105,0.211852382,0.12305,189.2984619,8.820469856,26.60000038,44.85280609,38.65276718,27.97959328,16.9460907,17,60.32077026,95.01823425,119.9390945,18.96279526,1003.799988,26.49918747,234.1868744,278.2723083,3.837162733,468.8672791,96.20324707,1,5
