timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-10 10:20 +08:00,20.0,62.75517273,65.58483124,27.06965446,147.2896576,0.896551728,465.4827576,4,0.005249,0.0459,0.08105,0.278379442,0.12305,266.8278503,15.06949329,26.39999962,42.85538864,36.42446136,28.07811737,17.09213448,17,61.17840576,95.01823425,120.7052612,18.72011375,1003.601624,26.5,324.2008057,294.8642273,1.468909144,468.09375,94.01467896,1,5
2021-11-10 10:25 +08:00,20.0,62.71333313,65.55033112,27.07500076,146.8800049,0.833333313,467.0666809,6,0.005127,0.04687,0.08106,0.804979056,0.12304,764.8641357,48.8209877,26.39999962,47.78175735,41.87325287,29.89377594,17.24786186,17,73.35432434,95.01823425,118.177948,18.97087479,1003.700012,26.69838333,163.8575439,32.40392685,0.617375851,468.8773193,93.69999695,1,6
2021-11-10 10:30 +08:00,20.0,62.72333145,65.53366852,27.04599953,146.6233368,0.666666687,461.1333313,5,0.005249,0.0459,0.08008,1.362705984,0.125,1036.0271,69.49074554,26.39999962,49.51102448,43.99483871,31.33512878,17.09270668,17,79.08657074,95.01823425,119.8879623,18.97087479,1003.898376,26.70000076,181.8034973,299.8630066,0.602914333,468.8803406,93.79836273,1,6
2021-11-10 10:35 +08:00,20.0,62.7733345,66.34066772,27.08833313,146.3699951,0.733333349,451.3333435,5,0.005249,0.04688,0.08105,1.389177218,0.12305,1123.73584,75.04035187,26.39999962,47.86492157,41.31916046,31.83516312,16.64136314,17,82.04471588,95.01823425,119.8836594,18.87100029,1003.898376,26.70000076,213.3826752,270.7014465,1.287924409,461.0104675,93.99674988,1,7
2021-11-10 10:40 +08:00,20.03333282,62.63000107,68.0059967,27.11266708,146.2266693,0.833333313,445.5666809,5,0.005127,0.04589,0.08106,0.862026823,0.12305,873.8945923,56.10289383,26.39999962,47.1223259,41.20152664,31.1334343,16.93581772,17,78.34506226,95.01823425,119.8833923,18.84181213,1003.801636,26.89999962,393.2062378,311.1788025,0.704330266,469.8831787,93.50485992,1,7
2021-11-10 10:45 +08:00,20.79999924,62.5633316,68.44866943,27.20899963,146.1033325,0.966666639,449.3333435,7,0.005249,0.04688,0.08008,0.694229424,0.12304,612.6672974,39.43780136,26.39999962,47.1223259,41.20152664,30.26338387,16.93581772,17,74.1309967,95.01823425,119.8833923,18.84356689,1003.799988,27.19836998,636.3538818,283.0419006,1.41642487,472.6755066,92.69347382,1,7
2021-11-10 10:50 +08:00,24.10000038,62.24666595,68.73233032,27.28066635,146.0366669,1.166666627,456.7999878,6,0.005249,0.0459,0.08105,0.454068687,0.12305,345.2833557,22.60219002,26.39999962,45.85725784,40.03714371,29.55063438,16.93581772,17,68.08427429,95.01823425,119.8833923,18.84356689,1003.700012,27.20000076,310.2290039,280.8362122,3.234624147,473.328186,91.49672699,1,7
2021-11-10 10:55 +08:00,29.10000038,62.48333359,69.18933105,27.33933258,145.9433289,1.133333325,465.2000122,5,0.005127,0.04687,0.08105,0.34773618,0.12305,292.2615967,17.57294846,26.39999962,45.37086868,39.0369339,29.121418,16.93581772,17,65.47072601,95.01823425,119.8833923,18.74298668,1003.700012,27.5,342.4163208,342.4438782,0.56308049,475.0496826,91.40324402,1,7
2021-11-10 11:00 +08:00,23.2142849,61.67142868,69.55750275,27.3764286,145.9107208,1.25,469.9642944,8,0.005249,0.04688,0.08106,0.448212097,0.12304,433.9482727,29.15345001,26.39999962,45.37086868,39.0369339,29.58738899,16.93581772,17,70.93074799,95.01823425,117.8815231,18.74298668,1003.599976,27.60000038,527.000061,283.8718872,0.44595021,473.920929,90.00661469,1,8
2021-11-10 11:05 +08:00,20.0,62.24000168,70.01633453,27.40600014,145.9799957,1.133333325,474.6666565,8,0.005249,0.0459,0.08008,0.725612399,0.13282,631.3557739,40.24321365,26.39999962,46.75425339,40.96655655,30.20612144,16.74661255,17,72.79452515,95.01823425,120.0906143,18.96319389,1003.599976,27.59837723,524.5093384,315.4222412,0.641123235,475.1135864,89.19350433,1,6
2021-11-10 11:10 +08:00,20.0,62.26896667,70.60655212,27.39310265,145.9241333,1.344827533,481.1034546,8,0.005127,0.04687,0.08105,0.672909804,0.13281,605.5144043,38.35258484,26.39999962,46.29182816,40.14030838,30.11049843,16.97879982,17,73.98348236,95.01823425,120.0906143,18.78583145,1003.599976,27.79838371,363.985199,283.7061768,1.774495244,476.3903198,86.73552704,1,7
2021-11-10 11:15 +08:00,20.0,62.28666687,70.9956665,27.42866707,145.8899994,1.366666675,489.2333374,8,0.005249,0.0459,0.08106,0.758804724,0.13281,633.2723389,39.92973709,26.39999962,44.4509964,38.41847229,30.0984993,16.90424538,17,72.79511261,95.01823425,120.0906143,18.78583145,1003.400024,27.79999924,358.178894,277.2723999,1.818618655,476.1002197,85.89349365,1,7
2021-11-10 11:20 +08:00,20.0,62.20333481,71.37433624,27.43833351,145.9033356,1.333333373,495.2333374,7,0.005249,0.04687,0.08007,0.700992575,0.13281,597.9251709,38.65509415,26.39999962,44.4509964,38.41847229,30.22037506,17.05389404,17,72.62632751,95.01823425,120.0906143,18.78583145,1003.400024,27.79999924,455.9614868,271.9743652,2.035274029,475.4873352,86.1967392,1,8
2021-11-10 11:25 +08:00,20.63333321,62.27999878,71.77532959,27.42499924,145.9199982,1.466666698,498.6666565,7,0.005127,0.0459,0.08106,1.00178789,0.13282,858.3230591,54.40501404,26.29999924,46.1726532,40.49855423,31.00616646,17.05389404,17,75.91738892,95.01823425,120.0325699,18.89404869,1003.400024,27.89999962,364.9515381,285.4663391,1.379515409,475.7132263,85.08707428,1,8
2021-11-10 11:30 +08:00,22.56666756,62.42666626,72.14399719,27.44033241,145.8600006,1.533333302,508.7000122,6,0.005249,0.04688,0.08105,0.866481081,0.13476,831.3288574,53.64474106,26.29999924,48.12994766,42.69910812,31.00764084,17.05389404,17,76.8372345,95.01823425,120.0656815,18.89582443,1003.299988,27.99837494,371.0,315.7553711,0.839999974,474.8974304,85.6934967,1,8
2021-11-10 11:35 +08:00,25.83333397,62.48333359,72.58899689,27.47133255,145.7799988,1.566666722,516.333313,5,0.005249,0.0459,0.08106,1.148612033,0.13281,844.6862793,53.64474106,26.29999924,49.12125015,42.70124054,31.00764084,17.05389404,17,77.37047577,95.01823425,120.0656815,18.89582443,1002.90332,28.20000076,346.0655212,320.3945618,1.862313271,476.3034973,84.90327454,1,8
2021-11-10 11:40 +08:00,28.20000076,62.39333344,72.91933441,27.51466751,145.8066711,1.666666627,521.9000244,4,0.005127,0.04687,0.08008,0.688004211,0.13282,667.7332153,43.12431717,26.29999924,44.96120071,39.06105804,30.17490959,16.58692169,17,73.25485229,95.01823425,119.9091797,18.78637123,1002.799988,28.10000038,333.9837341,306.0576172,1.265930533,477.0769958,82.90000153,1,7
2021-11-10 11:45 +08:00,30.66666603,62.55333328,73.24099731,27.54266739,145.8266602,1.799999952,526.7000122,8,0.005249,0.0459,0.08105,0.73621871,0.13281,638.6015015,39.79991913,26.29999924,44.22268677,37.9788475,30.09325218,16.90162086,17,73.53845215,95.01823425,119.9070053,18.77044296,1002.60321,28.20000076,351.9192505,253.7580261,1.395141006,477.2668762,80.80484772,1,9
2021-11-10 11:50 +08:00,28.3928566,61.54999924,73.39678192,27.5610714,145.8464355,1.642857194,526.5714111,10,0.005249,0.04687,0.08106,0.714156797,0.13281,650.0978394,40.84950256,26.29999924,44.22268677,37.9788475,29.65310097,16.90162086,17,67.00933075,95.01823425,120.248497,18.77044296,1002.403259,28.30161667,374.9353333,257.5997925,1.270161629,477.6808777,80.01616669,1,9
2021-11-10 11:55 +08:00,20.0,62.42333221,73.71600342,27.5739994,145.8699951,2.033333302,532.0666504,12,0.005127,0.0459,0.08007,0.526832185,0.13281,636.4945679,39.23696518,26.29999924,42.55477142,36.84064484,28.92146301,16.90162086,17,65.50097656,95.01823425,120.248497,18.77044296,1002.299988,28.29999924,364.0651855,240.2210693,1.385908484,476.6998901,79.08370209,1,5
2021-11-10 12:00 +08:00,20.0,62.32333374,74.18099976,27.57566643,145.8733368,1.966666698,538.166687,5,0.005249,0.04688,0.08106,0.55629196,0.13282,651.8445435,39.92742157,26.29999924,41.08477783,34.72344971,28.97189713,16.90162086,17,65.2217865,95.01823425,120.248497,18.77044296,1002.299988,28.20000076,358.9834595,283.86026,1.661393046,476.8917236,78.10496521,1,3
2021-11-10 12:05 +08:00,20.20689583,62.4758606,74.51862335,27.59000015,145.8172455,2.413793087,543.4827881,7,0.005249,0.0459,0.08105,0.760922431,0.12304,642.1555176,39.80821609,26.29999924,42.81178665,36.85018539,29.11193657,17.05067635,17,65.73787689,95.01823425,120.248497,18.87308693,1002.198425,28.39999962,365.0161438,279.146637,0.653707266,477.0964661,78.80000305,1,3
2021-11-10 12:10 +08:00,22.96666718,62.41999817,74.64533234,27.61833382,145.8833313,2.633333445,545.666687,6,0.005127,0.04687,0.08106,0.893765995,0.12305,837.2815552,52.38235855,26.29999924,45.64169693,40.06385803,29.85599518,17.05412102,17,70.33283997,95.01823425,120.248497,18.97523689,1002.099976,28.5,361.1307373,296.8777466,1.135167956,478.0732117,78.68365479,1,3
2021-11-10 12:15 +08:00,27.79999924,62.37666702,74.81933594,27.64266586,145.8733368,2.533333302,550.0,7,0.005249,0.04688,0.08008,0.886691836,0.12109,727.2890625,44.95181656,26.29999924,44.95511627,39.06683731,29.91934967,17.05165291,17,69.40869141,95.01823425,120.248497,18.8672924,1001.903259,28.5,341.1295776,206.2888489,1.103239417,477.8961182,78.50324249,1,3
2021-11-10 12:20 +08:00,30.16666603,62.50999832,75.16033173,27.65366745,145.7533264,2.466666698,551.7333374,5,0.005249,0.0459,0.08105,0.678146582,0.12305,715.5189819,44.35911179,26.29999924,43.15538406,36.94664383,29.98195839,16.90221977,17,71.20424652,95.01823425,120.248497,18.76719093,1001.900024,28.69838715,309.0484009,173.3630524,0.240325898,478.2572937,78.0,1,3
2021-11-10 12:25 +08:00,28.60000038,62.70666504,75.45200348,27.66133308,146.1033325,3.099999905,554.2333374,5,0.005127,0.04687,0.08106,0.72554276,0.12305,716.7067261,44.35911179,26.29999924,42.67216873,36.94664383,29.98195839,16.90221977,17,70.52061462,95.01823425,120.248497,18.76719093,1001.70166,28.70000076,310.0487366,273.7301331,1.684891462,477.9058838,77.41299438,1,3
2021-11-10 12:30 +08:00,26.86666679,62.2266655,75.80466461,27.63800049,146.136673,3.133333445,550.2333374,5,0.005249,0.0459,0.08007,0.78508282,0.12304,717.4952393,43.86745453,26.29999924,44.08181,38.01725388,29.91456413,17.05375862,17,70.19477844,95.01823425,120.28228,18.87842369,1001.700012,28.80163193,254.1632843,181.6616516,1.639633775,478.4893799,79.58693695,1,5
2021-11-10 12:35 +08:00,26.39999962,62.22999954,76.07833099,27.62833405,146.0366669,2.766666651,545.0333252,6,0.005249,0.04687,0.08106,0.628064273,0.1211,728.8410645,44.89171982,26.29999924,46.73646164,41.15787125,29.90026855,17.05375862,17,70.35014343,95.01823425,120.6144485,18.98122215,1001.700012,28.69918442,197.07341,88.77004242,0.388613313,478.2636719,81.30163574,1,5
2021-11-10 12:40 +08:00,24.8571434,61.5357132,76.28392792,27.64392853,146.1142883,3.25,545.4285889,4,0.005127,0.0459,0.08105,0.818670275,0.12305,722.4921875,44.89171982,26.29999924,47.22999191,41.1747551,30.06503296,17.05375862,17,70.67094421,95.01823425,119.0019989,18.98122215,1001.700012,28.50163841,190.0982513,278.5275269,1.358187795,477.6799316,82.28034973,1,6
2021-11-10 12:45 +08:00,20.0,62.22000122,76.53199768,27.64900017,146.1066742,2.5,546.0999756,6,0.005249,0.04688,0.08106,0.750185998,0.12304,717.1019897,43.71827698,26.29999924,47.5443573,41.1747551,29.87128258,17.05375862,17,71.45292664,95.01823425,119.2556305,18.87047195,1001.700012,28.5,181.0,197.9576721,0.772883356,476.6933899,82.40000153,1,6
2021-11-10 12:50 +08:00,20.0,62.30666733,76.85033417,27.64266586,140.0899963,2.799999952,545.0666504,3,0.005249,0.0459,0.08008,0.780145708,0.12305,715.1229248,45.45110703,26.29999924,47.85786057,42.2265892,29.80238914,17.05375862,17,72.445961,95.01823425,119.3370972,18.87047195,1001.698364,28.5,244.7729797,279.5708618,1.528271556,475.6906128,81.02108002,1,5
2021-11-10 12:55 +08:00,20.0,62.67241287,77.16069031,27.61275864,106.7862091,2.758620739,545.8275757,3,0.005127,0.04687,0.08105,0.716910639,0.12109,699.5185547,43.69662857,26.29999924,47.5235672,41.222229,30.59457588,17.05375862,17,75.90996552,95.01823425,119.3370972,18.87047195,1001.700012,28.60000038,211.0816345,287.3745422,1.341999292,475.5135193,79.60652924,1,6
2021-11-10 13:00 +08:00,20.66666603,62.71666718,77.51166534,27.59000015,106.7600021,2.833333254,549.0,4,0.005249,0.0459,0.08106,0.769637947,0.12305,667.7195435,40.87685776,26.29999924,46.53158188,40.17886734,30.46922112,17.05375862,17,75.39260864,95.01823425,119.2888031,18.87047195,1001.700012,28.70000076,209.9512177,176.8650208,2.311625004,475.8872375,79.90487671,1,6
2021-11-10 13:05 +08:00,21.36666679,62.50333405,77.8896637,27.5510006,106.6999969,2.633333445,548.7000122,3,0.005249,0.04687,0.08007,0.460775256,0.11719,408.9260254,23.0518856,26.29999924,44.36322021,38.07698441,29.19741821,16.90484428,17,65.55162048,95.01823425,121.4159241,18.76779556,1001.599976,28.70000076,154.0327148,307.0739441,0.553846598,475.9068604,79.78855133,1,8
2021-11-10 13:10 +08:00,23.56666756,62.5933342,78.19333649,27.52666664,106.7733307,2.533333302,545.5333252,5,0.005127,0.0459,0.08106,0.27363562,0.11523,259.5523376,12.70174313,26.29999924,41.79679489,35.84211731,28.52170563,17.05369377,17,60.05677032,95.01823425,119.2463455,18.76608849,1001.599976,28.70000076,159.0325928,214.7423553,1.160488725,476.0709229,81.79185486,1,8
2021-11-10 13:15 +08:00,25.86666679,62.56666565,78.53833008,27.49333382,106.8133316,3.0,547.333313,6,0.005249,0.04688,0.08105,0.312799827,0.11719,363.5029907,20.89394569,26.29999924,45.78015137,40.20978546,28.94800568,17.06334877,17,65.35665131,95.01823425,119.2339401,18.97579002,1001.599976,28.5,151.0,313.3760986,1.171735287,474.3235168,80.00485229,1,7
2021-11-10 13:20 +08:00,25.56666756,62.52000046,78.85600281,27.48800087,106.7733307,3.266666651,549.2999878,6,0.005249,0.0459,0.08106,0.554069469,0.11719,593.616394,37.72754669,26.29999924,43.71907043,37.42747879,29.77811813,16.90763474,17,70.78305817,95.01823425,119.2367706,18.85951424,1001.549988,28.34999275,119.4994354,270.3526001,2.015068054,474.2901917,79.7000351,1,7
2021-11-10 13:25 +08:00,24.16666603,62.76333237,79.15433502,27.48333359,106.753334,3.333333254,546.0666504,3,0.005127,0.04687,0.08008,0.552299853,0.11523,661.5249023,39.42229843,26.29999924,43.47620773,36.91323853,29.89061737,16.90763474,17,69.30599213,95.01823425,119.2396317,18.85951424,1001.696716,28.10000038,96.06550598,351.7174683,0.295220464,471.7086182,81.89181519,1,6
2021-11-10 13:30 +08:00,26.61290359,62.60322571,79.27902985,27.46967697,106.7129059,3.419354916,546.5484009,5,0.005249,0.0459,0.08105,0.60823974,0.11719,577.1298218,34.69398117,26.29999924,42.67905426,36.91323853,29.54621696,16.90763474,17,68.87128448,95.01823425,119.2742081,18.85951424,1001.801636,27.79999924,94.0,191.3536835,2.647317886,470.3123474,83.89186859,1,7
2021-11-10 13:35 +08:00,21.3928566,61.81428528,79.25892639,27.49928665,106.8607178,3.75,543.4285889,4,0.005249,0.04687,0.08106,0.371080093,0.11719,413.423584,23.3147068,26.29999924,41.69306564,35.75633621,28.28476334,16.90763474,17,62.54825592,95.01823425,119.4453506,18.85951424,1001.849976,27.79999924,112.0009918,199.2974854,1.32008791,470.515625,84.99993134,1,7
2021-11-10 13:40 +08:00,20.0,62.56999969,79.53932953,27.40166664,106.7300034,3.433333397,539.7000122,3,0.005127,0.04688,0.08007,0.496041869,0.11523,421.2675781,24.4870739,26.29999924,41.18416977,34.66347122,28.24357605,16.90763474,17,61.90390396,95.01823425,119.4124756,18.85951424,1001.900024,27.79999924,137.9674377,275.0245056,1.763141632,470.1027222,85.09999847,1,7
2021-11-10 13:45 +08:00,20.0,62.54999924,79.72533417,27.33600044,106.5966644,3.433333397,534.0333252,5,0.005249,0.0459,0.08106,0.357086593,0.11719,421.2885132,24.4870739,26.29999924,42.92291641,36.89001846,28.22579193,17.05954742,17,62.50867081,95.01823425,119.4124756,18.96870804,1001.698425,27.60000038,153.9192505,113.6242676,0.28570807,468.8934937,84.09677124,1,7
2021-11-10 13:50 +08:00,20.17241287,62.62758636,79.61620331,27.33551788,106.6137924,2.793103456,531.1379395,7,0.005249,0.04687,0.08105,0.452445363,0.11719,440.2589417,24.4870739,26.29999924,45.10974884,39.13098145,28.22336006,17.05954742,17,61.87393951,95.01823425,119.4124756,18.97050095,1001.799988,27.60000038,135.1143951,247.5675354,1.592778206,469.6702576,83.80817413,1,7
2021-11-10 13:55 +08:00,20.33333397,62.67666626,79.49533081,27.33833313,106.5800018,3.333333254,531.4000244,5,0.005127,0.0459,0.08106,0.376256166,0.11523,423.2123108,24.4870739,26.29999924,41.28684235,35.504673,28.28030777,16.90339279,17,61.40547943,95.01823425,119.6059189,18.7352314,1001.799988,27.60000038,117.9838028,246.1920929,0.65036577,469.2864075,83.31295776,1,7
2021-11-10 14:00 +08:00,21.36666679,62.61999893,79.23933411,27.37233353,106.6433334,3.200000048,526.5,5,0.005249,0.04688,0.08008,0.467186896,0.11719,545.9790039,32.13639832,26.29999924,40.92879868,34.48970413,28.63508797,17.05517387,17,64.99281311,95.01823425,119.6059189,18.7352314,1001.799988,27.60000038,141.9838562,312.2357178,0.974496067,469.8930664,84.09999847,1,8
2021-11-10 14:05 +08:00,62.70000076,62.48666763,79.37999725,27.31399918,106.6200027,2.933333397,524.9666748,4,0.005249,0.04589,0.08105,0.662412117,0.12304,584.4454346,35.04055405,26.29999924,45.85816574,40.11569214,29.66970253,17.05664635,17,70.42055511,95.01823425,119.6059189,19.08973694,1001.599976,27.70000076,115.0325241,193.7771149,2.171216011,469.8995667,83.90487671,1,6
2021-11-10 14:10 +08:00,111.8666687,62.61666489,79.11766815,27.37166595,106.6166687,3.033333302,525.7000122,5,0.005127,0.04688,0.08106,0.584347888,0.125,576.6446533,33.40250015,26.29999924,46.12752533,40.44960022,29.73367691,17.05412865,17,69.9318161,95.01823425,119.6059189,18.96027756,1001.599976,27.70000076,100.0201263,264.14328,0.127345651,470.2261963,85.29497528,1,6
2021-11-10 14:15 +08:00,105.6999969,62.50999832,79.20266724,27.33233261,106.6366653,2.933333397,525.666687,6,0.005249,0.0459,0.08007,0.555722531,0.12305,562.392395,34.42140961,26.29999924,47.44714737,41.62024307,29.92274094,17.05412865,17,70.02106476,95.01823425,119.6059189,18.96027756,1001.599976,27.70000076,97.01626587,228.6853027,2.005366564,470.5924683,87.49186707,1,3
2021-11-10 14:20 +08:00,102.0999985,62.65000153,79.09933472,27.34499931,106.5966644,2.966666698,522.5999756,7,0.005249,0.04687,0.08106,0.643057179,0.125,575.1694946,33.34779739,26.29999924,47.77132797,42.12587357,29.85058022,17.05412865,17,71.91648102,95.01823425,119.4645996,18.96027756,1001.400024,27.70000076,98.98384857,222.4387512,0.758102775,470.4732666,86.99677277,1,5
2021-11-10 14:25 +08:00,95.07142639,61.75,79.22463989,27.3035717,106.7571411,2.785714388,519.2142944,8,0.005127,0.0459,0.08105,0.480450073,0.12305,451.6835938,26.65532112,26.29999924,45.78300476,39.97615051,29.60346603,16.90512466,17,67.5628891,95.01823425,119.4645996,18.84811592,1001.5,27.70000076,95.99906921,182.2047424,0.780154884,470.0831909,87.5,1,7
2021-11-10 14:30 +08:00,64.83333588,62.56000137,79.43699646,27.24399948,106.6299973,2.666666746,517.4333496,5,0.005249,0.04688,0.08106,0.492119423,0.125,469.5041809,27.80374718,26.29999924,45.54026031,40.0952301,29.60346603,17.05476379,17,68.92961121,95.01823425,119.4645996,18.84979248,1001.299988,27.70000076,136.9017334,266.2457275,1.183592796,470.2862854,89.09508514,1,8
2021-11-10 14:35 +08:00,60.16666794,62.49000168,79.2563324,27.27799988,106.6566696,2.366666555,515.166687,5,0.005249,0.04589,0.08008,0.527401391,0.12304,474.8967285,27.80374718,26.29999924,47.61219406,41.42931747,29.06597137,17.04783058,17,67.55878448,95.01823425,119.4645996,18.95643997,1001.299988,27.60000038,137.0016022,213.8922882,1.409862757,466.297821,91.40000153,1,10
2021-11-10 14:40 +08:00,50.03448105,62.55517197,79.2258606,27.28586197,106.6241379,2.241379261,514.1379395,5,0.005127,0.04688,0.08105,0.710046925,0.12305,505.0337219,30.84529877,26.29999924,44.98703003,39.29184723,29.06597137,16.89655876,17,64.037323,95.01823425,119.4645996,18.74790955,1001.0,27.5,168.951355,241.2118225,0.766270399,463.8858337,90.90000153,1,9
2021-11-10 14:45 +08:00,40.06666565,62.62333298,79.00933075,27.33666611,106.6666641,2.066666603,512.2999878,4,0.005249,0.0459,0.08105,0.566921154,0.125,771.1174316,46.88622665,26.29999924,49.15787125,43.16601944,30.70701218,17.34727859,17,76.54802704,95.01823425,119.4645996,19.00498009,1001.0,27.39999962,197.1469421,270.1387634,0.91232872,464.1183167,90.7081604,1,9
2021-11-10 14:50 +08:00,33.29999924,62.73333359,79.40533447,27.22599983,106.6366653,2.333333254,506.8666687,4,0.005249,0.04687,0.08008,1.165030411,0.12305,951.2299805,58.48196793,26.29999924,49.02547836,43.16036606,31.72517395,17.03623199,17,78.02396393,95.01823425,119.5716858,18.90200424,1001.0,27.30162811,157.9837036,241.3057556,2.125825167,462.9024963,90.01629639,1,9
2021-11-10 14:55 +08:00,28.56666756,62.78333282,79.22100067,27.28100014,106.6399994,2.033333302,500.8999939,4,0.005127,0.04688,0.08106,0.949221419,0.125,814.649353,47.65484238,26.29999924,46.79929733,41.07894897,31.3144455,16.88769341,17,82.49099731,95.01823425,119.7011185,18.90200424,1000.799988,27.39999962,129.2588806,321.8453369,1.199384451,462.4929199,89.1064682,1,9
2021-11-10 15:00 +08:00,24.56666756,63.15999985,79.11566925,27.3113327,106.5966644,2.833333254,499.7999878,5,0.005249,0.0459,0.08105,0.494203211,0.12305,543.4286499,31.19813538,26.29999924,45.95436096,39.93558121,30.57050323,16.88769341,17,73.05076599,95.01823425,119.9700928,18.79947281,1000.799988,27.29999924,90.11450958,218.6331482,0.995746732,461.5128784,86.40000153,1,9
2021-11-10 15:05 +08:00,21.10000038,62.8433342,79.61367035,27.20100021,106.6299973,2.866666555,502.7000122,5,0.005249,0.04687,0.08106,0.429098831,0.14257,441.0636902,25.6388607,26.29999924,44.92881775,39.17325592,30.48735237,16.96491814,17,70.28669739,95.01823425,119.8724136,18.85177803,1000.719971,27.3599968,104.4009323,234.4582672,1.856012225,461.6964417,87.18002319,1,9
2021-11-10 15:10 +08:00,20.66666603,62.79666519,79.59100342,27.2183342,106.5766678,2.799999952,500.7000122,4,0.005127,0.0459,0.08008,0.466766414,0.14453,481.070343,29.29607201,26.29999924,46.72722626,40.95340729,30.40830231,17.04212761,17,70.47470093,95.01823425,119.8724136,18.90407372,1000.732666,27.29999924,156.4925232,205.2019043,1.389864564,461.4465332,87.66634369,1,10
2021-11-10 15:15 +08:00,20.5357151,62.08214188,79.53964233,27.24821472,106.6714249,2.714285612,503.6428528,5,0.005249,0.04688,0.08105,0.614288659,0.14258,556.1565552,33.00801468,26.29999924,47.31101227,41.74104309,30.35185814,17.04212761,17,74.10392761,95.01823425,119.8724136,18.90407372,1000.700012,27.29999924,173.1626282,194.2237244,0.96504122,463.0666199,88.59999847,1,10
2021-11-10 15:20 +08:00,20.0,62.65999985,79.86399841,27.173666,106.5800018,2.866666555,500.2000122,2,0.005249,0.04589,0.08105,0.557002968,0.14258,563.2359619,33.00801468,26.29999924,48.41451263,42.8340683,30.77873039,17.04212761,17,74.14820862,95.01823425,119.8724136,18.90407372,1000.700012,27.29999924,157.0001678,311.0007629,1.339910269,463.8955688,90.00003815,1,9
2021-11-10 15:25 +08:00,20.0,62.6866684,79.91933441,27.13966751,106.5966644,2.933333397,494.2333374,4,0.005127,0.04688,0.08008,0.631418422,0.14453,572.7049561,34.13463211,26.29999924,49.35700989,43.81595993,30.76986504,17.04212761,17,75.90853882,95.01823425,119.8724136,18.90407372,1000.700012,27.29999924,169.9990692,196.0780334,1.359867096,463.8988342,90.69999695,1,11
2021-11-10 15:30 +08:00,20.06666756,62.61000061,80.06866455,27.09733391,106.6666641,3.266666651,491.1666565,7,0.005249,0.0459,0.08106,0.727937031,0.14258,570.2272339,34.13463211,26.29999924,46.58479309,40.48838806,30.6770649,16.8903904,17,76.32875824,95.01823425,119.5645828,18.78239059,1000.700012,27.29999924,118.983757,277.2886047,3.241714239,464.2953491,89.6032486,1,11
2021-11-10 15:35 +08:00,20.37931061,62.61034393,80.02069092,27.09930992,106.6448288,2.793103456,487.6551819,5,0.005249,0.04687,0.08105,0.82246385,0.14258,769.6454468,46.79575729,26.29999924,46.11072159,40.48838806,31.12502289,17.04521561,17,79.06250763,95.01823425,119.5645828,18.78239059,1000.700012,27.29999924,34.99998474,192.0013733,1.670002937,464.5083923,90.30000305,1,11
2021-11-10 15:40 +08:00,20.66666603,62.5933342,79.72599792,27.1886673,106.5599976,2.666666746,488.8666687,4,0.005127,0.0459,0.08106,1.006418469,0.14453,868.1538696,53.53441238,26.29999924,49.77771378,43.87136078,31.96779633,16.90156746,17,81.07236481,95.01823425,119.6248093,19.03333855,1000.700012,27.29999924,34.91877365,199.8092041,2.70684123,463.7249146,91.49512482,1,11
2021-11-10 15:45 +08:00,20.66666603,62.72000122,79.54033661,27.24833298,106.5566635,2.833333254,486.3999939,4,0.005249,0.04688,0.08007,0.845418367,0.14258,844.6859741,52.4731102,26.29999924,47.98282242,41.50468826,31.47833443,17.20640182,17,82.81060791,95.01823425,119.6248093,18.78429031,1000.700012,27.10000229,29.99991798,239.3991241,2.179992199,463.0958862,93.00000763,1,10
2021-11-10 15:50 +08:00,20.16666603,62.61999893,80.13766479,27.11833382,106.5733337,2.833333254,479.1333313,3,0.005249,0.04589,0.08106,0.891568593,0.14258,826.0584717,51.20244598,26.29999924,46.99246597,40.5659256,31.28110695,16.74720383,17,79.19894409,95.01823425,119.5419693,18.89998245,1000.900024,27.19838333,34.04854202,181.5355988,1.955016136,460.7131348,91.31295013,1,10
2021-11-10 15:55 +08:00,20.48387146,62.67741776,79.87322235,27.21548462,106.5645142,2.838709593,476.419342,4,0.005127,0.04688,0.08105,0.887692864,0.14453,811.1854858,49.71934509,26.29999924,47.27091217,41.57244492,31.06245804,16.90698242,17,76.84136963,95.01823425,119.5419693,18.8757534,1000.900024,27.10000038,26.99979973,205.9003448,1.280146837,460.9000549,92.40000153,1,9
2021-11-10 16:00 +08:00,21.5,62.75,79.88500214,27.22400093,106.5500031,2.633333445,477.5666809,5,0.005249,0.0459,0.08008,0.835643547,0.14258,830.2299805,50.95054245,26.29999924,45.47655106,39.35783768,30.92100334,16.90698242,17,78.22802734,95.01823425,119.5419693,18.76968956,1000.996765,27.00162697,27.96744728,194.0378418,3.14909482,460.2971191,94.18697357,1,8
2021-11-10 16:05 +08:00,21.0,63.19666672,80.08466339,27.19733238,106.5166702,3.233333349,476.8666687,5,0.005249,0.04687,0.08106,0.947342486,0.12304,824.6750488,52.31331253,26.29999924,49.55586243,43.73632431,31.2395916,17.21732903,17,77.8842392,95.01823425,119.5419693,19.04085732,1000.900024,26.89999962,21.06467056,190.7619171,2.111203194,459.690918,96.39030457,1,8
2021-11-10 16:10 +08:00,20.0357151,62.13928604,80.32607269,27.16250038,106.7249985,2.892857075,478.2142944,4,0.005127,0.04688,0.08105,0.939879757,0.1211,707.5565186,43.65158463,26.29999924,49.36934662,43.75313187,31.12553978,16.91697884,17,78.36766815,95.01823425,121.7939987,18.93618774,1000.900024,26.79999924,21.96747589,182.6236115,3.013495207,458.9041443,97.59512329,1,8
2021-11-10 16:15 +08:00,20.0,62.94666672,80.23300171,27.20466614,106.703331,3.166666746,473.0,4,0.005249,0.0459,0.08106,0.472005767,0.12304,449.7981262,26.86693192,26.29999924,45.96279144,40.38048553,30.46090317,16.9145031,17,70.6926651,95.01823425,119.6693039,18.83331299,1000.898987,26.60000038,15.09263515,213.306015,2.893293858,458.8943787,97.79897308,1,8
2021-11-10 16:20 +08:00,20.0,62.91666794,80.37866974,27.17666626,106.6999969,3.033333302,467.3333435,4,0.005249,0.04687,0.08007,0.411325531,0.12305,297.5501709,15.5881567,26.29999924,45.95206451,40.38048553,29.5412674,16.9145031,17,71.60045624,95.01823425,119.6693039,18.83331299,1001.0,26.60000038,27.00099945,212.2967224,1.440081,458.8878784,98.50003815,1,8
2021-11-10 16:25 +08:00,20.0,62.92413712,80.71551514,27.09827614,106.7344818,2.965517282,462.758606,5,0.005127,0.0459,0.08106,0.371444602,0.12109,302.2683411,16.58164024,26.29999924,47.21071625,41.46736908,29.79785156,17.06366158,17,71.79522705,95.01823425,119.6693039,18.83331299,1001.0,26.4999752,22.00037575,172.3041382,3.000104904,458.4784241,99.60005188,1,7
2021-11-10 16:30 +08:00,20.06666756,63.04666519,80.49500275,27.15766716,106.7333298,3.166666746,460.0666809,4,0.005249,0.04687,0.08105,0.454590114,0.12305,294.6833801,16.58164024,26.29999924,48.59460449,42.62678909,29.79785156,16.91425705,17,69.64744568,95.01823425,119.6693039,18.94296646,1001.0,26.29997253,13.99986649,213.100174,3.560024023,457.1082153,100.0,1,7
2021-11-10 16:35 +08:00,20.96666718,63.02999878,80.53866577,27.14566612,81.79333496,2.833333254,456.5666809,6,0.005249,0.0459,0.08008,0.485717849,0.12305,401.2405701,23.87879753,26.29999924,46.46401978,40.38817596,30.03443718,16.91178703,17,71.2483139,95.01823425,119.6693039,18.69934654,1001.0,25.89999962,12.99996662,212.6998596,5.579881668,461.496521,100.0,1,7
2021-11-10 16:40 +08:00,21.13333321,62.80666733,80.46866608,27.16900063,0.0,3.266666651,451.3666687,5,0.005127,0.04688,0.08106,0.419421146,0.12109,388.336853,22.25144386,26.29999924,46.46401978,40.38817596,30.21804237,16.91178703,17,70.97767639,95.01823425,119.6693039,18.80574417,1001.0,25.79999924,10.0,217.538208,2.66178894,460.9065552,100.0,1,7
2021-11-10 16:45 +08:00,21.33333397,62.79333496,80.68266296,27.10899925,0.0,2.599999905,447.8333435,6,0.005249,0.0459,0.08105,0.565197728,0.12305,392.6851501,22.25144386,26.29999924,46.46401978,40.38817596,29.87171745,16.91178703,17,72.29602814,95.01823425,119.6693039,18.80574417,1000.900024,25.79999924,11.00003338,191.1998444,1.620000005,460.3069153,100.0,1,7
2021-11-10 16:50 +08:00,21.66666603,62.76333237,80.85266876,27.07033348,0.0,2.700000048,444.8333435,5,0.005127,0.04687,0.08106,0.56205115,0.12304,544.8428345,30.93260956,26.29999924,47.88412476,42.40127182,30.47616196,17.06126404,17,77.17311096,95.01823425,119.6693039,18.80574417,1000.900024,25.79999924,11.04883289,215.480896,2.405442476,460.9000549,100.0,1,7
2021-11-10 16:55 +08:00,21.93333244,62.51666641,81.20366669,26.97866631,0.0,2.933333397,441.2999878,4,0.005249,0.0459,0.08007,0.949182039,0.1211,735.4221191,44.11808014,26.29999924,49.95185471,44.49662018,31.02474403,17.06126404,17,78.91751099,95.01823425,119.6693039,18.92184639,1000.900024,25.79999924,8.999625206,53.61341095,0.140036255,461.5320435,100.0,1,7
2021-11-10 17:00 +08:00,20.6785717,62.36785889,81.37000275,26.94571495,0.0,2.607142925,438.9285583,5,0.005249,0.04687,0.08106,0.889587553,0.12305,693.0268555,40.2806282,26.29999924,49.4643364,43.38526535,30.95116043,16.90960503,17,75.70896912,95.01823425,119.6693039,18.81093597,1000.900024,25.79999924,9.983625412,209.2080841,1.548678637,462.0805054,100.0,1,5
2021-11-10 17:05 +08:00,20.0,62.93999863,81.35166931,26.95066643,0.0,2.466666698,438.2666626,2,0.005127,0.0459,0.08105,0.79197802,0.125,647.8275146,37.64485931,26.29999924,47.17498779,41.2605896,30.82887077,16.90960503,17,78.09404755,95.01823425,119.4070053,18.70864105,1001.099976,25.60000038,12.99950027,186.5020752,3.409715176,461.6964417,100.0,1,6
2021-11-10 17:10 +08:00,20.0,63.17333221,81.444664,26.93133354,0.0,2.433333397,434.1666565,4,0.005249,0.04688,0.08008,0.438409041,0.125,398.3988647,20.94471931,26.29999924,46.21031952,40.26343918,30.0513134,16.90960503,17,72.59319305,95.01823425,121.4829788,18.80911636,1001.099976,25.69837952,4.016215324,197.5583801,3.690000057,459.7038574,100.0,1,6
2021-11-10 17:15 +08:00,20.0,63.26333237,81.49033356,26.91833305,0.0,2.299999952,433.6000061,4,0.005249,0.0459,0.08106,0.418973076,0.125,299.0974731,16.00184822,26.29999924,44.87564468,39.20910645,28.88354683,16.90960503,17,65.51182556,95.01823425,119.4962311,18.81077194,1001.119995,25.61000061,9.100007057,171.5102539,3.63900733,460.0305176,100.0,1,6
2021-11-10 17:20 +08:00,20.0,62.36206818,81.49965668,26.91413879,0.0,2.206896544,430.620697,6,0.005127,0.04687,0.08105,0.317301987,0.125,303.6269531,16.385952,26.29999924,44.70642853,38.70634079,28.74750519,16.98521423,17,65.2361908,95.01823425,119.3404312,18.81077194,1001.219971,25.66000175,9.600010872,188.5603638,4.134010792,460.3969727,100.0,1,6
2021-11-10 17:25 +08:00,20.0714283,62.04642868,81.60749817,26.89035797,0.0,2.25,429.0357056,3,0.005249,0.0459,0.08106,0.313233288,0.125,315.1056519,16.385952,26.29999924,45.63366699,39.21102524,28.73213768,17.06080818,17,64.28387451,95.01823425,119.1378784,18.81077194,1001.299988,25.70000076,10.00006008,205.3999023,3.160015583,460.896759,100.0,1,6
2021-11-10 17:30 +08:00,20.2142849,62.99642944,81.71214294,26.87107086,0.0,2.035714388,427.9642944,2,0.005249,0.04687,0.08007,0.376623156,0.125,343.0067444,18.8041153,26.29999924,45.63366699,39.21102524,28.73213768,17.06080818,17,65.30134583,95.01823425,119.1378784,18.81077194,1001.299988,25.70000076,12.99013233,200.8151398,3.937434673,459.4173889,100.0,1,6
2021-11-10 17:35 +08:00,20.43333244,63.32333374,81.79499817,26.85533333,0.0,2.099999905,423.7999878,3,0.005127,0.04688,0.08106,0.701343857,0.125,584.4464111,34.22319412,26.29999924,45.63368225,40.22350693,29.25878334,17.06080818,17,68.34422302,95.01823425,119.1378784,18.81077194,1001.400024,25.70000076,17.00001717,203.8998871,4.359980106,459.2975464,100.0,1,6
2021-11-10 17:40 +08:00,21.43333244,62.67666626,81.63632965,26.9090004,0.0,1.799999952,420.6333313,2,0.005249,0.0459,0.08105,0.829380541,0.125,630.8959961,38.06513214,26.29999924,48.7022171,42.99853134,29.49762154,16.93247604,17,70.20886993,95.01823425,119.2144165,18.90247154,1001.400024,25.80001259,19.50006676,183.2039948,1.61006391,459.8572388,100.0,1,6
2021-11-10 17:45 +08:00,21.86666679,61.95666504,81.67700195,26.89433289,0.0,1.933333278,419.7666626,9,0.005249,0.04687,0.08008,0.754677422,0.125,611.8899536,36.11661911,26.29999924,45.46795654,39.03951263,29.4977417,16.75149536,17,70.47480011,95.01823425,119.233551,18.68526268,1001.599976,25.89997482,14.00024986,147.9149933,1.190387487,460.2970581,100.0,1,6
2021-11-10 17:50 +08:00,20.9642849,61.53928757,81.84963989,26.86821365,0.0,1.892857194,418.9642944,4,0.005127,0.0459,0.08106,0.688665681,0.125,605.3803101,36.11661911,26.29999924,45.6191864,40.07357407,29.30586243,16.90545654,17,68.62760925,95.01823425,121.1211929,18.78907585,1001.599976,25.79999924,12.0,234.2986298,1.570076346,460.1036987,100.0,1,6
2021-11-10 17:55 +08:00,20.0,63.38999939,81.82066345,26.88333321,0.0,1.833333373,419.5333252,3,0.005249,0.04688,0.08105,0.836983266,0.125,527.9482422,31.43590164,26.29999924,47.41624451,41.43396378,29.30586243,17.20998001,17,70.96100616,95.01823425,120.9746017,18.78907585,1001.619568,25.79999924,9.0,208.5953217,2.650038481,459.6957092,100.0,1,6
2021-11-10 18:00 +08:00,20.0,62.72999954,81.90233612,26.88166618,0.0,1.966666698,421.2333374,6,0.005249,0.0459,0.08106,0.378561264,0.125,275.5623779,12.91614342,26.29999924,46.59486008,40.25556564,28.34635925,16.754879,17,62.56867981,95.01823425,121.0015106,18.81622124,1001.669861,25.79999924,9.01634407,198.7758942,2.973032951,459.5137024,100.0,1,5
2021-11-10 18:05 +08:00,20.0,61.90333176,81.79399872,26.91333389,0.0,2.0,419.2333374,1,0.005127,0.04687,0.08007,0.353455859,0.07226,252.2449646,10.73167992,26.29999924,45.11901474,38.92879105,28.10175705,17.05595016,17,61.70270157,95.01823425,121.0015106,18.71446228,1001.700012,25.79999924,8.0,211.4986877,1.200233221,459.6981201,100.0,1,5
2021-11-10 18:10 +08:00,20.0,61.94137955,81.93517303,26.89344788,0.0,1.965517282,414.4137878,2,0.005249,0.0459,0.08106,0.393362405,0.07031,247.7172089,10.73167992,26.29999924,46.38843918,40.91018677,28.10175705,17.05595016,17,62.55427551,95.01823425,121.0015106,18.82688713,1001.799988,25.79999924,7.0,163.6044312,0.910319865,459.4974365,100.0,1,5
2021-11-10 18:15 +08:00,20.0,62.05666733,82.14466858,26.84499931,0.0,2.099999905,414.5333252,3,0.005249,0.04687,0.08105,0.591571505,0.07227,239.5862427,10.73167992,26.29999924,46.01299667,39.74045181,26.35921478,16.74420738,17,52.80476761,95.01823425,120.9719315,18.82686424,1001.799988,25.60000038,6.0,145.9037476,2.52013588,460.2969971,100.0,1,4
2021-11-10 18:20 +08:00,20.26666641,62.09666824,82.12166595,26.86499977,0.0,1.799999952,414.3999939,4,0.005127,0.0459,0.08008,0.622021257,0.07031,313.3009338,14.8311882,26.29999924,42.87105179,36.94210815,26.82497025,17.1390667,17,55.82481384,95.01823425,120.9719315,18.71191025,1001.799988,25.70000076,5.0,197.0041199,2.060201883,459.3974609,100.0,1,3
2021-11-10 18:25 +08:00,20.63333321,62.18000031,82.20366669,26.85633278,0.0,1.899999976,413.7666626,3,0.005249,0.04688,0.08106,0.593942448,0.07227,359.574585,19.06379318,26.29999924,45.67877579,40.2672081,27.83092499,17.06319237,17,60.12313461,95.01823425,118.972229,19.00279427,1001.799988,25.69999886,4.0,138.9997559,1.43000412,459.2975464,100.0,1,3
2021-11-10 18:30 +08:00,21.13333321,62.13000107,82.20633698,26.85566711,0.0,1.833333373,413.1666565,3,0.005249,0.0459,0.08105,0.983697117,0.07031,350.8097534,19.06379318,26.29999924,41.29681778,34.35554886,26.10710526,16.59981537,17,52.24490738,95.01823425,121.0513992,18.76430893,1001.799988,25.60000038,2.999833345,221.1979523,1.680101514,458.5081787,100.0,1,3
2021-11-10 18:35 +08:00,23.13333321,62.1866684,82.10933685,26.88800049,0.0,1.966666698,411.0,3,0.005127,0.04687,0.08106,0.205706119,0.07227,350.0014038,17.93990898,26.29999924,7.79246521,0.0,26.3978672,22.18481064,17,52.30382156,95.01823425,119.0383835,20.23750114,1001.900024,25.60000038,2.0,169.5949097,2.229747772,459.0977478,100.0,1,4
2021-11-10 18:40 +08:00,23.55172348,62.21379471,82.23586273,26.85551643,0.0,2.034482718,406.241394,3,0.005249,0.0459,0.08007,0.0,0.07031,335.9882202,17.9409256,26.29999924,7.79246521,0.0,27.74861145,23.87347221,17,61.17590714,95.01823425,119.0383835,24.41934204,1002.0,25.60000038,2.0,150.2026062,1.210019469,459.497467,100.0,1,3
2021-11-10 18:45 +08:00,20.0,61.47930908,82.18621063,26.87000084,0.0,2.310344934,406.9310303,4,0.005249,0.04687,0.08106,0.0,0.07226,28.15261269,100.0,26.29999924,7.79246521,0.0,0.0,24.0234642,17,0.0,95.01823425,0.0,24.69680977,1002.0,25.60000038,0.0,164.0047455,0.570098579,459.4976807,100.0,1,3
2021-11-10 18:50 +08:00,20.0,62.2161293,82.24354553,26.86258125,0.0,2.096774101,408.1612854,1,0.005127,0.04688,0.08105,0.0,0.07032,28.15391731,100.0,26.29999924,7.79246521,0.0,0.0,23.72307777,17,0.0,95.01823425,0.0,24.463974,1002.0,25.60000038,0.999850214,215.0874481,0.879974544,459.8971252,100.0,1,3
2021-11-10 18:55 +08:00,20.0,62.22000122,82.29000092,26.85066605,0.0,2.0,408.4666748,5,0.005249,0.0459,0.08008,0.0,0.07226,36.85855103,100.0,26.29999924,7.79246521,0.0,0.0,23.5736618,17,0.0,95.01823425,0.0,23.98778152,1002.000061,25.60000038,0.0,151.9958191,0.780064881,459.497345,100.0,1,4
2021-11-10 19:00 +08:00,20.0,62.25333405,82.20066833,26.87633324,0.0,1.833333373,408.1000061,5,0.005249,0.04687,0.08106,0.0,0.07031,43.87267685,100.0,26.29999924,7.79246521,0.0,0.0,23.42503929,17,0.0,95.01823425,0.0,23.88140106,1002.200012,25.60000038,0.0,156.2052765,2.379902124,459.2976379,100.0,1,3
2021-11-10 19:05 +08:00,20.0,62.2379303,82.20552063,26.88344765,0.0,2.206896544,406.6896667,2,0.005127,0.0459,0.08105,0.0,0.02539,55.29018021,100.0,26.29999924,7.79246521,0.0,0.0,23.27653313,17,0.0,95.01823425,0.0,23.66616821,1002.400024,25.60000038,0.0,192.4000854,1.639955044,460.896698,100.0,1,4
2021-11-10 19:10 +08:00,20.03333282,62.27000046,82.20433044,26.87800026,0.0,2.033333302,405.1333313,3,0.005249,0.04688,0.08105,0.0,0.0254,49.90795517,100.0,26.29999924,7.79246521,0.0,0.0,23.12485886,17,0.0,95.01823425,0.0,23.66616821,1002.599915,25.60000038,0.0,220.0914001,0.550119042,459.6975708,100.0,1,4
2021-11-10 19:15 +08:00,20.46666718,62.25,82.27600098,26.86766624,0.0,1.799999952,402.0,1,0.005249,0.04589,0.08008,0.0,0.02539,49.91024399,100.0,26.29999924,7.79246521,0.0,0.0,23.12485886,17,0.0,95.01823425,0.0,23.77254868,1002.599976,25.60000038,0.0,197.5027313,1.619906664,459.9639893,100.0,1,4
2021-11-10 19:20 +08:00,21.03333282,62.27999878,82.3706665,26.84900093,0.0,1.899999976,401.3666687,3,0.005127,0.04688,0.08106,0.0,0.02539,49.90875626,100.0,26.29999924,7.79246521,0.0,0.0,23.12485886,17,0.0,95.01823425,0.0,23.77254868,1002.599976,25.60000038,0.0,170.7977295,0.720084846,458.8977356,100.0,1,4
2021-11-10 19:25 +08:00,21.96666718,62.28333282,82.35399628,26.85566711,0.0,2.033333302,403.6666565,2,0.005249,0.0459,0.08105,0.0,0.02539,49.90346146,100.0,26.29999924,7.79246521,0.0,0.0,23.27405548,17,0.0,95.01823425,0.0,23.87306213,1002.700012,25.60000038,0.0,162.999527,0.834979355,459.4970703,100.0,1,4
2021-11-10 19:30 +08:00,22.70000076,62.36666489,82.3073349,26.87366676,0.0,2.0,404.8999939,3,0.005249,0.04687,0.08008,0.0,0.02539,60.19152832,100.0,26.29999924,7.79246521,0.0,0.0,23.27405548,17,0.0,95.01823425,0.0,23.87306786,1002.700012,25.60000038,0.0,196.8851471,0.909900069,458.2980042,100.0,1,4
2021-11-10 19:35 +08:00,20.8214283,61.5178566,82.36535645,26.86714363,0.0,2.285714388,402.8571472,2,0.005127,0.0459,0.08106,0.0,0.02539,68.95511627,100.0,26.29999924,7.79246521,0.0,0.0,23.27405548,17,0.0,95.01823425,0.0,23.97213554,1002.799988,25.60000038,0.0,212.4946899,0.27011162,459.3027039,100.0,1,4
2021-11-10 19:40 +08:00,20.0,62.34999847,82.48200226,26.84433365,0.0,1.899999976,400.4666748,3,0.005249,0.04688,0.08105,0.0,0.02539,60.19019699,100.0,26.29999924,7.79246521,0.0,0.0,23.57229233,17,0.0,95.01823425,0.0,24.19329643,1002.799988,25.60000038,0.0,171.8001556,0.779987335,459.6973572,100.0,1,4
2021-11-10 19:45 +08:00,20.0,62.32666779,82.49033356,26.86033249,0.0,1.933333278,400.8999939,4,0.005249,0.04589,0.08105,0.0,0.02539,60.19036102,100.0,26.29999924,7.79246521,0.0,0.0,23.72096062,17,0.0,95.01823425,0.0,24.29591942,1002.799988,25.50001144,0.0,208.7898407,1.689903378,459.4973145,100.0,1,4
2021-11-10 19:50 +08:00,20.0,62.27666855,82.51499939,26.86599922,0.0,1.966666698,402.0,3,0.005127,0.04688,0.08008,0.0,0.02539,43.87428665,100.0,26.29999924,7.79246521,0.0,0.0,23.72096062,17,0.0,95.01823425,0.0,24.39572525,1002.799988,25.60000038,0.0,181.8047791,0.589999974,459.0979614,100.0,1,4
2021-11-10 19:55 +08:00,20.0,62.25517273,82.51000214,26.87586212,0.0,2.172413826,401.379303,4,0.005249,0.0459,0.08106,0.0,0.02539,68.95825195,100.0,26.29999924,7.79246521,0.0,0.0,23.72096062,17,0.0,95.01823425,0.0,24.39572525,1002.900024,25.60000038,0.0,211.0978546,1.409937024,459.6973572,100.0,1,4
2021-11-10 20:00 +08:00,20.03333282,62.30333328,82.58833313,26.86899948,0.0,2.066666603,400.1333313,4,0.005249,0.04687,0.08105,0.0,0.02539,76.72827148,100.0,26.29999924,7.79246521,0.0,0.0,23.72096062,17,0.0,95.01823425,0.0,24.50203323,1002.900024,25.60000038,0.0,152.600174,0.200000003,458.4980774,100.0,1,4
2021-11-10 20:05 +08:00,20.16666603,62.2733345,82.72233582,26.85133362,0.0,2.166666746,400.0,3,0.005127,0.04688,0.08008,0.0,0.01758,76.72642517,100.0,26.29999924,7.79246521,0.0,0.0,23.87036705,17,0.0,95.01823425,0.0,24.50203323,1003.099976,25.60000038,0.0,176.4047394,0.909950137,460.4970093,100.0,1,4
2021-11-10 20:10 +08:00,21.10000038,62.2266655,82.71433258,26.85400009,0.0,1.966666698,400.0,4,0.005249,0.0459,0.08105,0.0,0.01562,49.9092598,100.0,26.29999924,7.79246521,0.0,0.0,23.87036705,17,0.0,95.01823425,0.0,24.60161018,1003.099976,25.60000038,0.0,260.8895264,0.729891837,459.6976013,100.0,1,4
2021-11-10 20:15 +08:00,21.56666756,62.28666687,82.75133514,26.85733414,0.0,2.133333445,400.0,3,0.005249,0.04687,0.08106,0.0,0.01758,80.33300781,100.0,26.29999924,7.79246521,0.0,0.0,23.87036705,17,0.0,95.01823425,0.0,24.60161018,1003.200012,25.69999504,0.0,263.5986938,0.540001988,460.2970581,100.0,1,4
2021-11-10 20:20 +08:00,21.96666718,62.20666504,82.92199707,26.83633423,0.0,2.033333302,400.0,3,0.005127,0.0459,0.08105,0.0,0.01758,64.72248077,100.0,26.29999924,7.79246521,0.0,0.0,23.87039948,17,0.0,95.01823425,0.0,24.70671844,1003.200073,25.60000038,0.0,336.9838562,0.459950238,459.2977295,100.0,1,4
2021-11-10 20:25 +08:00,20.7857151,61.5,82.82607269,26.87321472,0.0,2.0,400.0,3,0.005249,0.04687,0.08008,0.0,0.01563,72.94657135,100.0,26.29999924,7.79246521,0.0,0.0,24.01935768,17,0.0,95.01823425,0.0,24.70671844,1003.299988,25.60000038,0.0,245.6008453,1.049986243,460.0971375,100.0,1,3
2021-11-10 20:30 +08:00,20.0,62.24666595,82.80366516,26.88299942,0.0,2.400000095,400.0,3,0.005249,0.0459,0.08106,0.0,0.01757,72.94683838,100.0,26.29999924,7.79246521,0.0,0.0,24.01935768,17,0.0,95.01823425,0.0,24.80738831,1003.5,25.60000038,0.0,134.2195587,0.23001866,459.4978333,100.0,1,3
2021-11-10 20:35 +08:00,20.0,62.27999878,83.08366394,26.82500076,0.0,2.033333302,400.0,2,0.005127,0.04688,0.08105,0.0,0.01758,72.94657135,100.0,26.29999924,7.79246521,0.0,0.0,24.16788292,17,0.0,95.01823425,0.0,24.80738831,1003.700012,25.60000038,0.0,267.8978271,0.339986682,460.8967896,100.0,1,3
2021-11-10 20:40 +08:00,20.0,62.20000076,83.03833008,26.84366608,0.0,2.099999905,400.0,3,0.005249,0.0459,0.08008,0.0,0.01563,60.19225693,100.0,26.29999924,7.79246521,0.0,0.0,24.16788292,17,0.0,95.01823425,0.0,24.90677071,1003.799988,25.70000076,0.0,308.2823181,0.449945897,460.4968872,100.0,1,3
2021-11-10 20:45 +08:00,20.0,62.23333359,82.92133331,26.87400055,0.0,2.133333445,400.0,4,0.005249,0.04687,0.08105,0.0,0.01758,68.95855713,100.0,26.29999924,7.79246521,0.0,0.0,24.16788292,17,0.0,95.01823425,0.0,24.90677071,1003.900024,25.70000076,0.0,285.0976563,0.130014971,461.0966797,100.0,1,3
2021-11-10 20:50 +08:00,20.0,62.15517426,82.98310089,26.87517166,0.0,2.103448391,400.0689697,4,0.005127,0.0459,0.08106,0.0,0.01757,68.95738983,100.0,26.29999924,7.79246521,0.0,0.0,24.16788292,17,0.0,95.01823425,0.0,24.90677071,1003.900024,25.70000076,0.0,332.1976929,0.079999998,461.8964233,100.0,1,3
2021-11-10 20:55 +08:00,20.0,62.23666763,82.96633148,26.8793335,0.0,2.166666746,403.2666626,4,0.005249,0.04688,0.08105,0.0,0.01563,64.72357941,100.0,26.29999924,7.79246521,0.0,0.0,24.16788292,17,0.0,95.01823425,0.0,25.00822639,1003.900024,25.69998741,0.0,299.9942932,0.660022676,461.8960571,100.0,1,3
2021-11-10 21:00 +08:00,20.43333244,62.20999908,83.06999969,26.85633278,0.0,2.266666651,403.3333435,2,0.005249,0.04589,0.08008,0.0,0.01758,72.94583893,100.0,26.29999924,7.79246521,0.0,0.0,24.16788292,17,0.0,95.01823425,0.0,25.00822639,1003.900024,25.69997597,0.0,268.1525879,0.180052504,460.2970581,100.0,1,3
2021-11-10 21:05 +08:00,22.03333282,62.20333481,83.07566833,26.87733269,0.0,2.266666651,400.0666809,4,0.005127,0.04688,0.08106,0.0,0.01757,36.86885071,100.0,26.29999924,7.79246521,0.0,0.0,24.16788292,17,0.0,95.01823425,0.0,25.00822639,1004.0,25.60002327,0.0,192.7300568,0.130081609,460.6972351,100.0,1,3
2021-11-10 21:10 +08:00,22.89999962,62.18333435,83.10933685,26.88599968,0.0,2.066666603,400.0,2,0.005249,0.0459,0.08105,0.0,0.01563,64.72297668,100.0,26.29999924,7.79246521,0.0,0.0,24.16788292,17,0.0,95.01823425,0.0,25.00822639,1004.0,25.70000076,0.0,258.6040039,1.139921904,461.4965515,100.0,1,3
2021-11-10 21:15 +08:00,22.8928566,61.51428604,83.21821594,26.85892868,0.0,1.892857194,400.6071472,3,0.005249,0.04687,0.08008,0.0,0.01758,76.72821045,100.0,26.29999924,7.79246521,0.0,0.0,24.16788292,17,0.0,95.01823425,0.0,25.00822639,1004.0,25.70000076,0.0,88.22464752,0.170035005,461.8963623,100.0,1,3
2021-11-10 21:20 +08:00,20.0,62.08000183,83.13999939,26.90200043,0.0,2.200000048,401.0666809,3,0.005127,0.0459,0.08105,0.0,0.01758,64.72357941,100.0,26.29999924,7.79246521,0.0,0.0,24.16788292,17,0.0,95.01823425,0.0,25.00822639,1004.0,25.70000076,0.0,270.0915833,0.40007329,461.8963318,100.0,1,3
2021-11-10 21:25 +08:00,20.0,62.18999863,83.34600067,26.875,0.0,2.0,400.0,5,0.005249,0.04688,0.08106,0.0,0.01562,64.72274017,100.0,26.29999924,7.79246521,0.0,0.0,24.16788292,17,0.0,95.01823425,0.0,25.0082283,1004.099976,25.70000076,0.0,57.30495834,0.39000693,461.2966309,100.0,1,3
2021-11-10 21:30 +08:00,20.0,62.21666718,83.24133301,26.90833282,0.0,2.066666603,400.0,5,0.005249,0.04687,0.08105,0.0,0.01758,64.72370911,100.0,26.29999924,7.79246521,0.0,0.0,24.16788292,17,0.0,95.01823425,0.0,25.10879326,1004.200012,25.5,0.0,263.003479,1.509883165,462.0964355,100.0,1,2
2021-11-10 21:35 +08:00,20.0,62.15999985,83.43699646,26.87566757,0.0,2.099999905,400.0,4,0.005127,0.0459,0.08008,0.0,0.01758,76.72896576,100.0,26.29999924,7.79246521,0.0,0.0,24.16789055,17,0.0,95.01823425,0.0,25.10879326,1004.5,25.20000076,0.0,281.2980042,0.610022962,461.0965576,100.0,1,3
2021-11-10 21:40 +08:00,20.0,62.25862122,83.4796524,26.86620712,0.0,1.896551728,400.0,2,0.005249,0.04687,0.08106,0.0,0.01562,76.7276001,100.0,26.29999924,7.79246521,0.0,0.0,24.31653214,17,0.0,95.01823425,0.0,25.10879326,1004.5,25.09998131,0.0,231.5031586,0.510215878,460.0970764,100.0,1,3
