timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-10 21:45 +08:00,20.03333282,62.15000153,83.50366974,26.8813324,0.0,2.266666651,400.0,4,0.005249,0.0459,0.08105,0.0,0.01758,64.7228775,100.0,26.29999924,7.79246521,0.0,0.0,24.31653214,17,0.0,95.01823425,0.0,25.10879326,1004.5,24.79999924,0.0,299.8993225,0.950006008,459.0975647,100.0,1,3
2021-11-10 21:50 +08:00,20.39999962,62.27000046,83.51499939,26.88199997,0.0,1.933333278,400.0,5,0.005127,0.04688,0.08008,0.0,0.01758,64.72412109,100.0,26.29999924,7.79246521,0.0,0.0,24.16659546,17,0.0,95.01823425,0.0,25.10879326,1004.5,24.69998169,0.0,311.9958496,1.169885993,459.4972229,100.0,1,3
2021-11-10 21:55 +08:00,21.86666679,62.18999863,83.55666351,26.87899971,0.0,2.166666746,400.0,5,0.005249,0.0459,0.08105,0.0,0.01562,71.61696625,100.0,26.29999924,7.79246521,0.0,0.0,24.04742432,17,0.0,95.01823425,0.0,25.0672245,1004.600037,24.44999695,0.0,276.7997131,3.499875069,458.6178284,100.0,1,3
2021-11-10 22:00 +08:00,22.70000076,62.22000122,83.61299896,26.87633324,0.0,2.099999905,400.1000061,5,0.005249,0.04687,0.08106,0.0,0.01758,69.40061951,100.0,26.29999924,7.79246521,0.0,0.0,23.8984642,17,0.0,95.01823425,0.0,25.01526642,1004.633301,24.33332825,0.0,273.2001343,0.953330517,458.5178833,100.0,1,3
2021-11-10 22:05 +08:00,22.56666756,62.21666718,83.79733276,26.86633301,0.0,2.233333349,400.0,7,0.005127,0.0459,0.08105,0.0,0.01758,68.95881653,100.0,26.29999924,7.79246521,0.0,0.0,23.71906471,17,0.0,95.01823425,0.0,24.89586449,1004.599976,24.29999924,0.0,249.2085876,1.070175886,458.6977539,100.0,1,3
2021-11-10 22:10 +08:00,20.5714283,61.47499847,83.92571259,26.85178566,0.0,2.142857075,400.0714417,4,0.005249,0.04687,0.08008,0.0,0.01562,64.72248077,100.0,26.29999924,7.79246521,0.0,0.0,23.57014084,17,0.0,95.01823425,0.0,24.79094696,1004.599976,24.29999924,0.0,319.6999512,1.049992919,458.098053,100.0,1,3
2021-11-10 22:15 +08:00,20.0,62.20967865,83.8283844,26.89354897,0.0,2.225806475,400.0645142,5,0.005249,0.0459,0.08106,0.0,0.01758,76.72750092,100.0,26.29999924,7.79246521,0.0,0.0,23.57014084,17,0.0,95.01823425,0.0,24.75773621,1004.599976,24.10000038,0.0,295.197937,2.56000495,458.6311035,100.0,1,3
2021-11-10 22:20 +08:00,20.0,62.22999954,83.80366516,26.90999985,0.0,2.233333349,401.2333374,3,0.005127,0.04688,0.08105,0.0,0.01758,60.19269943,100.0,26.29999924,7.79246521,0.0,0.0,23.42152405,17,0.0,95.01823425,0.0,24.69132423,1004.599976,24.10000038,0.0,295.1983337,2.499886751,458.0983887,100.0,1,3
2021-11-10 22:25 +08:00,20.0,62.24666595,83.94366455,26.88699913,0.0,2.200000048,400.0,5,0.005249,0.0459,0.08008,0.0,0.01563,60.19119263,100.0,26.29999924,7.79246521,0.0,0.0,23.42152405,17,0.0,95.01823425,0.0,24.69132423,1004.599976,24.0,0.0,291.8035889,2.359990835,457.6982422,100.0,1,3
2021-11-10 22:30 +08:00,20.0,62.24000168,83.9936676,26.87666702,0.0,2.233333349,400.0,5,0.005249,0.04687,0.08105,0.0,0.01757,64.72169495,100.0,26.29999924,7.79246521,0.0,0.0,23.42152405,17,0.0,95.01823425,0.0,24.69132423,1004.599976,24.0,0.0,297.3962708,2.849906683,458.2979431,100.0,1,3
2021-11-10 22:35 +08:00,20.0,62.28620529,83.99517059,26.86896515,0.0,2.413793087,400.0,5,0.005127,0.0459,0.08106,0.0,0.01758,64.72164917,100.0,26.29999924,7.79246521,0.0,0.0,23.42152405,17,0.0,95.01823425,0.0,24.5900383,1004.650024,24.0,0.0,283.4002991,2.219818115,458.897583,100.0,1,3
2021-11-10 22:40 +08:00,20.0,62.19666672,83.91799927,26.88599968,0.0,2.333333254,400.0,4,0.005249,0.04687,0.08105,0.0,0.01563,60.19094467,100.0,26.29999924,7.79246521,0.0,0.0,23.42152405,17,0.0,95.01823425,0.0,24.5900383,1004.700012,24.0,0.0,172.9069977,0.720000029,458.0979919,100.0,1,3
2021-11-10 22:45 +08:00,20.5,62.25999832,83.9366684,26.87366676,0.0,2.233333349,400.0,4,0.005249,0.04688,0.08008,0.0,0.01758,72.94676971,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1004.700012,24.10000038,0.0,73.70181274,0.060020003,458.6977234,100.0,1,3
2021-11-10 22:50 +08:00,21.96666718,62.25666809,83.84866333,26.89599991,0.0,2.266666651,400.2999878,4,0.005127,0.0459,0.08106,0.0,0.01757,64.72248077,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1004.700012,24.10000038,0.0,268.4017334,0.550019979,456.0992737,100.0,1,3
2021-11-10 22:55 +08:00,22.39999962,62.34999847,83.84366608,26.90366745,0.0,2.299999952,400.0,5,0.005249,0.04687,0.08105,0.0,0.01563,68.95593262,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1004.599976,24.20000076,0.0,268.5888367,1.541116118,457.8979797,100.0,1,3
2021-11-10 23:00 +08:00,21.3571434,61.52500153,83.88857269,26.89464378,0.0,2.392857075,400.7857056,3,0.005249,0.0459,0.08008,0.0,0.01758,64.72248077,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1004.599976,24.20000076,0.0,85.70967865,0.570006669,458.0980225,100.0,1,3
2021-11-10 23:05 +08:00,20.0,62.23333359,83.8853302,26.88599968,0.0,2.5,400.1333313,4,0.005127,0.04688,0.08105,0.0,0.02539,68.95845032,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1004.299988,24.40002632,0.0,261.7536316,1.779557586,458.6978455,100.0,1,3
2021-11-10 23:10 +08:00,20.0,62.26333237,83.86533356,26.90399933,0.0,2.333333254,400.0,6,0.005249,0.04589,0.08106,0.0,0.02539,64.72304535,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1004.299988,24.5,0.0,296.1991272,2.159862757,459.2975159,100.0,1,3
2021-11-10 23:15 +08:00,20.0,62.30666733,83.84799957,26.90099907,0.0,2.533333302,400.0,4,0.005249,0.04688,0.08105,0.0,0.02539,80.33045197,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1004.299988,24.50000572,0.0,296.3964844,2.359920979,458.6978455,100.0,1,3
2021-11-10 23:20 +08:00,20.0,62.27000046,83.78233337,26.91699982,0.0,2.700000048,400.0,4,0.005127,0.0459,0.08008,0.0,0.02539,60.19073868,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1004.099976,24.60000038,0.0,228.5951996,0.300060719,458.4978333,100.0,1,2
2021-11-10 23:25 +08:00,20.0,62.30344772,83.83965302,26.9034481,0.358620703,2.586206913,400.0,3,0.005249,0.04687,0.08106,0.0,0.02539,68.95668793,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1004.099976,24.70000076,0.0,217.1000061,1.360033274,458.6976929,100.0,1,2
2021-11-10 23:30 +08:00,20.06666756,62.25999832,83.89666748,26.89966583,1.610000014,2.733333349,400.0,4,0.005249,0.0459,0.08105,0.0,0.02539,68.95716858,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1003.900024,24.89999962,0.0,259.9980469,0.260015428,460.2970276,100.0,1,2
2021-11-10 23:35 +08:00,20.73333359,62.33333206,83.84400177,26.90833282,4.54333353,2.866666555,400.0,3,0.005127,0.04688,0.08008,0.0,0.02539,55.29109573,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1003.900024,25.0,0.0,174.6025391,0.919976115,460.8869324,100.0,1,2
2021-11-10 23:40 +08:00,22.0,62.40333176,83.92733002,26.88199997,10.35000038,3.099999905,400.0,4,0.005249,0.0459,0.08105,0.0,0.02539,72.94429016,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1003.799988,24.89999962,0.0,83.63626099,0.770389736,459.0974426,100.0,1,2
2021-11-10 23:45 +08:00,22.93333244,62.41999817,83.81733704,26.90999985,16.5,2.866666555,400.0,4,0.005249,0.04687,0.08106,0.0,0.02539,72.84272003,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1003.799988,24.89999962,0.0,181.501709,1.139998674,458.3045044,100.0,1,2
2021-11-10 23:50 +08:00,23.3928566,61.66785812,83.72750092,26.93464279,16.42142868,2.821428537,400.0,3,0.005127,0.0459,0.08105,0.0,0.02539,55.29219818,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1003.700012,24.89999962,0.0,30.33401299,0.360309839,457.2984924,100.0,1,2
2021-11-10 23:55 +08:00,20.0,62.41333389,83.69100189,26.93833351,18.37666702,2.966666698,400.0,5,0.005249,0.04687,0.08008,0.0,0.02539,64.72248077,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1003.649963,24.89999962,0.0,198.0987701,1.439890862,456.8985596,100.0,1,2
2021-11-11 00:00 +08:00,20.0,62.5633316,83.59533691,26.9193325,22.41666603,3.0,400.0,2,0.005249,0.0459,0.08106,0.0,0.02539,60.1924057,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1003.599976,24.89999962,0.0,304.4955139,1.899874091,457.4981384,100.0,1,2
2021-11-11 00:05 +08:00,20.0,62.58000183,80.26399994,26.41533279,26.2733326,2.466666698,400.0,6,0.005127,0.04688,0.08105,0.0,0.01758,68.95738983,100.0,26.29999924,7.79246521,0.0,0.0,23.27296448,17,0.0,95.01823425,0.0,24.5900383,1003.5,24.79999924,0.0,260.7996216,3.239967585,457.0984497,100.0,1,2
2021-11-11 00:10 +08:00,20.0,62.74333191,77.54433441,25.97599983,30.16333389,1.733333349,400.0,2,0.005249,0.04687,0.08008,0.0,0.01563,60.18938065,100.0,26.29999924,7.79246521,0.0,0.0,23.42159081,17,0.0,95.01823425,0.0,24.5900383,1003.299988,24.79999924,0.0,285.9798584,1.16991806,457.498291,100.0,0,0
2021-11-11 00:15 +08:00,20.0,62.87333298,75.58066559,25.83333397,36.6866684,1.366666675,400.0,2,0.005249,0.0459,0.08105,0.0,0.01758,60.18778992,100.0,26.29999924,7.79246521,0.0,0.0,23.42159081,17,0.0,95.01823425,0.0,24.5900631,1003.299988,24.79999924,0.0,221.5251465,1.129872561,456.8985596,100.0,0,0
2021-11-11 00:20 +08:00,20.0,62.79655075,74.49586487,25.75344849,50.13793182,1.206896544,400.0,2,0.005127,0.04688,0.08106,0.0,0.01757,55.29062653,100.0,26.29999924,7.79246521,0.0,0.0,23.42159081,17,0.0,95.01823425,0.0,24.68950462,1003.299988,24.79999924,0.0,255.6999664,1.929955363,456.898468,100.0,0,0
2021-11-11 00:25 +08:00,20.0,62.68999863,72.96932983,26.06933403,48.82666779,1.100000024,400.0,1,0.005249,0.04589,0.08105,0.0,0.01563,60.1900177,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.68950462,1003.099976,24.79999924,0.0,263.6998596,0.910000026,457.2984009,100.0,0,0
2021-11-11 00:30 +08:00,20.0625,62.671875,72.23031616,26.31437492,50.578125,1.03125,400.0,2,0.005249,0.04688,0.08008,0.0,0.01758,68.95488739,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.68950462,1003.099976,24.79999924,0.0,226.0029907,2.819655657,457.0982971,100.0,0,0
2021-11-11 00:35 +08:00,20.89999962,62.5633316,72.09066772,26.35966682,57.43333435,1.100000024,400.0,1,0.005127,0.0459,0.08105,0.0,0.01757,60.19019699,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.68950462,1002.900024,24.79999924,0.0,286.7999878,1.520007968,456.8985596,100.0,0,0
2021-11-11 00:40 +08:00,22.63333321,62.50666809,71.91166687,26.40533257,63.16666794,0.966666639,400.0,3,0.005249,0.04687,0.08106,0.0,0.01563,60.18984604,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.68950462,1002.900024,24.79999924,0.0,210.9071655,0.360293597,456.898468,100.0,0,0
2021-11-11 00:45 +08:00,20.2142849,61.76071548,71.82428741,26.39607048,64.30714417,1.071428537,400.0,2,0.005249,0.0459,0.08008,0.0,0.01758,55.29070663,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.68950462,1002.799988,24.79999924,0.0,241.1978455,0.429999173,457.2885132,100.0,0,0
2021-11-11 00:50 +08:00,20.0,62.53666687,71.49933624,26.46933365,67.81999969,0.866666675,400.0,2,0.005127,0.04688,0.08105,0.0,0.01758,60.19311523,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.78863716,1002.599976,24.79999924,0.0,128.4196625,0.649920046,456.8984985,100.0,0,0
2021-11-11 00:55 +08:00,20.0,62.57333374,71.2946701,26.47633362,95.33333588,0.966666639,400.0,1,0.005249,0.04589,0.08106,0.0,0.01562,55.29253769,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.78863716,1002.599976,24.79999924,0.0,162.3257141,1.740054131,456.8985901,100.0,0,0
2021-11-11 01:00 +08:00,20.0,62.65999985,71.13933563,26.47699928,122.0766678,0.866666675,400.0,1,0.005249,0.04688,0.08105,0.0,0.01758,64.72248077,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.78863716,1002.400024,24.89999962,0.0,234.3949585,0.520110905,457.897583,100.0,0,0
2021-11-11 01:05 +08:00,20.0,62.39666748,70.61599731,26.60300064,209.9933319,0.699999988,400.0,2,0.005127,0.0459,0.08008,0.0,0.01758,60.19036102,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.78863716,1002.299988,25.0,0.0,117.4179459,1.120000005,458.2973938,100.0,0,0
2021-11-11 01:10 +08:00,20.0,62.32413864,69.90724182,26.78034401,204.7482758,0.793103456,400.0,1,0.005249,0.04687,0.08105,0.0,0.01562,80.33148956,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.78863716,1002.299988,25.0,0.0,158.4965515,1.279909372,459.2974548,100.0,0,0
2021-11-11 01:15 +08:00,20.46666718,62.56000137,69.29666901,26.91333389,201.5233307,0.966666639,400.3999939,3,0.005249,0.0459,0.08106,0.0,0.01758,99.24414825,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.78863716,1002.200012,25.00001717,0.0,226.7907104,2.159836769,459.2976074,100.0,0,0
2021-11-11 01:20 +08:00,129.1999969,62.69666672,68.72000122,27.04000092,196.5200043,0.933333337,400.8999939,2,0.005127,0.04688,0.08008,0.0,0.01758,64.72149658,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.78863716,1002.200012,25.1000061,0.0,256.8891602,3.039825439,460.896698,100.0,0,0
2021-11-11 01:25 +08:00,314.6000061,62.64333344,68.40666962,27.10533333,197.0500031,0.933333337,404.7666626,2,0.005249,0.04687,0.08105,0.0,0.01562,64.72026062,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.78863716,1002.099976,25.20000076,0.0,270.5004272,2.330067396,460.2971802,100.0,0,0
2021-11-11 01:30 +08:00,300.2257996,62.42258072,68.20451355,27.11967659,201.7129059,0.90322578,409.9032288,1,0.005249,0.0459,0.08106,0.0,0.01758,60.18954849,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.78863716,1002.0,25.20000076,0.0,192.7030945,2.579914093,462.0962219,100.0,0,0
2021-11-11 01:35 +08:00,162.9642792,61.63214111,68.06749725,27.14571381,214.3535767,0.857142866,415.6785583,2,0.005127,0.04687,0.08105,0.0,0.01758,49.90825272,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.78863716,1002.0,25.20000076,0.0,182.6168976,0.680038333,460.6970215,100.0,0,0
2021-11-11 01:40 +08:00,82.16666412,62.19666672,67.84633636,27.19633293,226.3233337,0.899999976,418.4333191,1,0.005249,0.0459,0.08008,0.0,0.01562,64.72511292,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.78863716,1001.799988,25.20000076,0.0,280.8962708,1.760040879,461.6965332,100.0,0,0
2021-11-11 01:45 +08:00,60.13333511,61.95999908,67.43466949,27.30166626,239.9166718,0.899999976,420.7999878,2,0.005249,0.04688,0.08105,0.0,0.01758,43.87438583,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.88795471,1002.0,25.20003128,0.0,237.6925049,2.779652357,462.0965881,100.0,0,0
2021-11-11 01:50 +08:00,40.20000076,61.99000168,67.24299622,27.33933258,240.75,1.0,422.3999939,2,0.005127,0.0459,0.08106,0.0,0.01758,60.19028091,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.88795471,1001.900024,25.39999962,0.0,207.5009918,2.210038662,461.496521,100.0,0,0
2021-11-11 01:55 +08:00,24.29999924,62.55666733,67.12266541,27.37000084,246.9733276,0.933333337,425.6333313,4,0.005249,0.04687,0.08008,0.0,0.01563,64.5732193,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.88795471,1001.799988,25.39999962,0.0,278.3424072,1.408393145,461.8963623,100.0,0,0
2021-11-11 02:00 +08:00,20.27586174,62.11034393,67.12103271,27.35655212,248.8862,0.862068951,428.4482727,2,0.005249,0.0459,0.08105,0.0,0.01757,71.30165863,100.0,26.29999924,7.79246521,0.0,0.0,23.57051659,17,0.0,95.01823425,0.0,24.88795471,1001.700012,25.39999962,0.0,178.0474243,1.694972277,462.2962952,100.0,0,0
2021-11-11 02:05 +08:00,20.0,62.40333176,66.80400085,27.4216671,244.8933258,0.800000012,429.8999939,1,0.005127,0.04687,0.08106,0.0,0.01758,49.91463089,100.0,26.29999924,7.79246521,0.0,0.0,23.68198204,17,0.0,95.01823425,0.0,24.88795471,1001.601135,25.39999962,0.0,251.4463806,2.702347755,462.6459961,100.0,0,0
2021-11-11 02:10 +08:00,20.03333282,62.36666489,66.4960022,27.49533272,255.8333282,0.966666639,428.2999878,2,0.005249,0.0459,0.08105,0.0,0.01563,64.72005463,100.0,26.29999924,7.79246521,0.0,0.0,23.71912956,17,0.0,95.01823425,0.0,24.88795471,1001.700012,25.40001106,0.0,252.9049225,2.160086393,462.0963745,100.0,0,0
2021-11-11 02:15 +08:00,20.0,62.47333145,66.32766724,27.52766609,258.8066711,0.866666675,429.0333252,2,0.005249,0.04688,0.08008,0.0,0.01758,60.18938065,100.0,26.5,7.79246521,0.0,0.0,23.71912956,17,0.0,95.01823425,0.0,24.88795471,1001.700012,25.39999962,0.0,217.4022064,3.129612446,462.8958435,100.0,0,0
2021-11-11 02:20 +08:00,20.0,62.18000031,66.1866684,27.53333282,257.4833374,0.766666651,430.7333374,2,0.005127,0.0459,0.08105,0.0,0.01757,60.19073868,100.0,26.5,7.79246521,0.0,0.0,23.71912956,17,0.0,95.01823425,0.0,24.88795471,1001.5,25.5,0.0,220.2013397,0.980061531,463.2957458,100.0,0,0
2021-11-11 02:25 +08:00,20.0714283,61.47142792,66.1889267,27.5089283,261.0107117,0.678571403,432.2857056,2,0.005249,0.04687,0.08106,0.0,0.01563,80.33190155,100.0,26.5,7.79246521,0.0,0.0,23.71912956,17,0.0,95.01823425,0.0,24.98972321,1001.5,25.5,0.0,230.7991943,0.280020654,462.6960449,100.0,0,0
2021-11-11 02:30 +08:00,74.56666565,62.50999832,65.97000122,27.55533409,266.7666626,0.766666651,431.2333374,3,0.005249,0.0459,0.08008,0.0,0.01758,62.45590973,100.0,26.5,7.79246521,0.0,0.0,23.71912956,17,0.0,95.01823425,0.0,24.98972321,1001.400024,25.5,0.0,266.103363,0.350179553,462.0962524,100.0,0,0
2021-11-11 02:35 +08:00,177.8333282,62.06999969,65.74500275,27.60566711,250.9633331,0.566666663,434.7333374,2,0.005127,0.04688,0.08105,0.0,0.01757,49.9092598,100.0,26.5,7.79246521,0.0,0.0,23.71912956,17,0.0,95.01823425,0.0,24.98972321,1001.299988,25.5,0.0,253.102829,1.030151367,462.096344,100.0,0,0
2021-11-11 02:40 +08:00,206.8000031,62.02000046,65.65032959,27.60566711,244.3066711,0.666666687,444.5333252,1,0.005249,0.04687,0.08106,0.0,0.01563,49.9092598,100.0,26.5,7.79246521,0.0,0.0,23.71912956,17,0.0,95.01823425,0.0,24.98972321,1001.299988,25.5,0.0,252.9016724,3.359845877,462.7953186,100.0,0,0
2021-11-11 02:45 +08:00,201.4333344,62.24666595,65.74133301,27.55599976,249.1000061,0.833333313,451.3999939,2,0.005249,0.0459,0.08105,0.0,0.01758,55.29062653,100.0,26.5,7.79246521,0.0,0.0,23.71912956,17,0.0,95.01823425,0.0,24.98972321,1001.099976,25.5,0.0,252.501236,1.210001349,462.6960754,100.0,0,0
2021-11-11 02:50 +08:00,182.3333282,62.26333237,65.53500366,27.5739994,249.9100037,0.433333337,452.3666687,1,0.005127,0.04687,0.08008,0.0,0.01758,49.90795517,100.0,26.5,7.79246521,0.0,0.0,23.71912956,17,0.0,95.01823425,0.0,24.98972321,1001.099976,25.5,0.0,265.4882202,3.389437437,463.0958862,100.0,0,0
2021-11-11 02:55 +08:00,164.1034546,62.01724243,65.51138306,27.57413864,247.8275909,0.655172408,453.8965454,2,0.005249,0.0459,0.08105,0.0,0.01562,28.15622902,100.0,26.5,7.79246521,0.0,0.0,23.71912956,17,0.0,95.01823425,0.0,24.98972321,1000.900024,25.50001335,0.0,292.2983704,0.590143919,462.2961731,100.0,0,0
2021-11-11 03:00 +08:00,140.1999969,62.25666809,65.50233459,27.56666756,250.4900055,0.766666651,455.8333435,3,0.005249,0.04688,0.08106,0.0,0.01758,43.87267685,100.0,26.5,7.79246521,0.0,0.0,23.8679657,17,0.0,95.01823425,0.0,24.98972321,1000.900024,25.70000076,0.0,274.9958191,1.50998044,463.0958862,100.0,0,0
2021-11-11 03:05 +08:00,124.0333328,62.60333252,65.22333527,27.64266586,237.6266632,0.699999988,454.6666565,3,0.005127,0.0459,0.08008,0.0,0.01758,44.21635437,100.0,26.5,7.79246521,0.0,0.0,23.8679657,17,0.0,95.01823425,0.0,24.98972321,1000.801636,25.60000038,0.0,262.074707,1.253956079,463.8856812,100.0,0,0
2021-11-11 03:10 +08:00,105.5,62.83666611,64.98899841,27.71066666,237.5066681,0.466666669,456.7999878,2,0.005249,0.04687,0.08105,0.0,0.01562,43.61172485,100.0,26.5,7.79246521,0.0,0.0,23.8679657,17,0.0,95.01823425,0.0,24.98972321,1000.799988,25.70000076,0.0,276.5498047,1.548964024,463.4957275,100.0,0,0
2021-11-11 03:15 +08:00,83.44827271,62.91379166,64.9927597,27.68137932,239.2655182,0.517241359,456.7241516,1,0.005249,0.0459,0.08106,0.0,0.01758,50.22418594,100.0,26.5,7.79246521,0.0,0.0,23.8679657,17,0.0,95.01823425,0.0,24.98972321,1000.799988,25.70000076,0.0,278.8421326,1.690581203,463.908783,100.0,0,0
2021-11-11 03:20 +08:00,30.24137878,62.24827576,64.89655304,27.69379234,232.1000061,0.689655185,455.8965454,2,0.005127,0.04687,0.08105,0.0,0.01758,49.9092598,100.0,26.5,7.79246521,0.0,0.0,23.8679657,17,0.0,95.01823425,0.0,24.98972321,1000.799988,25.70000076,0.0,256.7036438,0.370988905,462.9039307,100.0,0,0
2021-11-11 03:25 +08:00,26.63333321,62.89333344,64.875,27.69133377,229.4433289,0.600000024,454.9666748,1,0.005249,0.0459,0.08008,0.0,0.01562,55.10165787,100.0,26.5,7.79246521,0.0,0.0,23.8679657,17,0.0,95.01823425,0.0,24.98972321,1000.599976,25.70000076,0.0,318.5406799,1.332386971,464.0789185,100.0,0,0
2021-11-11 03:30 +08:00,21.5,62.49000168,64.91533661,27.66900063,235.4366608,0.600000024,452.5666809,1,0.005249,0.04688,0.08105,0.0,0.01758,49.69504547,100.0,26.5,7.79246521,0.0,0.0,23.8679657,17,0.0,95.01823425,0.0,24.98972321,1000.601624,25.70000076,0.0,256.0162964,0.98704505,462.7026062,100.0,0,0
2021-11-11 03:35 +08:00,20.10000038,62.51333237,64.86733246,27.65633392,233.956665,0.699999988,454.9666748,2,0.005127,0.0459,0.08106,0.0,0.01758,55.10299683,100.0,26.5,7.79246521,0.0,0.0,23.8679657,17,0.0,95.01823425,0.0,24.98972321,1000.599976,25.79999924,0.0,245.3695068,0.317254573,464.4690247,100.0,0,0
2021-11-11 03:40 +08:00,20.10000038,62.84999847,64.75033569,27.6863327,229.4499969,0.600000024,456.3333435,2,0.005249,0.04687,0.08008,0.0,0.01562,43.87267685,100.0,26.5,7.79246521,0.0,0.0,23.8679657,17,0.0,95.01823425,0.0,25.09115601,1000.599976,25.79999924,0.0,234.0351715,0.675890565,463.908783,100.0,0,0
2021-11-11 03:45 +08:00,20.0,62.51379395,64.67172241,27.68551636,226.7724152,0.931034505,456.6551819,1,0.005249,0.0459,0.08105,0.0,0.01758,36.96819687,100.0,26.5,7.79246521,0.0,0.0,23.8679657,17,0.0,95.01823425,0.0,25.09115601,1000.698364,25.89999962,0.0,224.1045227,0.617687702,463.8856506,100.0,0,0
2021-11-11 03:50 +08:00,20.0,62.29333496,64.58999634,27.70400047,231.9866638,0.5,457.2666626,1,0.005127,0.04687,0.08106,0.0,0.01758,44.14382172,100.0,26.5,7.79246521,0.0,0.0,23.8679657,17,0.0,95.01823425,0.0,25.09115601,1000.50177,25.89999962,0.0,297.8976746,0.798133969,463.4890747,100.0,0,0
2021-11-11 03:55 +08:00,20.0,62.70999908,64.64433289,27.67499924,220.3966675,0.666666687,452.8333435,1,0.005249,0.0459,0.08105,0.0,0.01563,37.1666832,100.0,26.5,7.79246521,0.0,0.0,24.01411438,17,0.0,95.01823425,0.0,25.09115601,1000.5,25.79999924,0.0,267.0290222,1.210166216,464.4786987,100.0,0,0
2021-11-11 04:00 +08:00,155.5333405,62.66666794,64.7539978,27.65500069,232.3099976,0.833333313,447.0,2,0.005249,0.04688,0.08008,0.0,0.01757,49.99795914,100.0,26.5,7.79246521,0.0,0.0,24.0165844,17,0.0,95.01823425,0.0,25.09115601,1000.5,25.89999962,0.0,142.3488007,0.072362259,463.9053345,100.0,0,0
2021-11-11 04:05 +08:00,214.4333344,62.27999878,64.60333252,27.7140007,242.113327,0.899999976,447.1000061,1,0.005127,0.04687,0.08105,0.0,0.02539,64.37534332,100.0,26.5,7.79246521,0.0,0.0,24.0165844,17,0.0,95.01823425,0.0,25.09115601,1000.5,25.89999962,0.0,101.7299881,0.603829443,463.6956787,100.0,0,0
2021-11-11 04:10 +08:00,133.9642792,61.53214264,64.56535339,27.70714378,238.4464264,0.785714269,445.2857056,2,0.005249,0.0459,0.08106,0.0,0.0254,44.06144714,100.0,26.5,7.79246521,0.0,0.0,24.0165844,17,0.0,95.01823425,0.0,25.19026566,1000.5,25.89999962,0.0,312.5256348,1.229915023,463.7055969,100.0,0,0
2021-11-11 04:15 +08:00,110.5999985,62.15333176,64.4466629,27.74933243,245.3966675,0.933333337,447.3333435,1,0.005249,0.04688,0.08008,0.0,0.02539,49.9092598,100.0,26.5,7.79246521,0.0,0.0,24.0165844,17,0.0,95.01823425,0.0,25.19026566,1000.5,25.89999962,0.0,272.2142029,1.493090987,463.8889771,100.0,0,0
2021-11-11 04:20 +08:00,98.0,62.3133316,64.63166809,27.71299934,235.0800018,0.733333349,449.3999939,2,0.005127,0.04589,0.08105,0.0,0.02539,60.01987076,100.0,26.5,7.79246521,0.0,0.0,24.16591072,17,0.0,95.01823425,0.0,25.19026566,1000.303284,26.0,0.0,29.21573639,0.561110616,464.6851807,100.0,0,0
2021-11-11 04:25 +08:00,81.73332977,62.52999878,64.60733032,27.71533394,211.4100037,0.733333349,449.5666809,1,0.005249,0.04688,0.08106,0.0,0.02539,60.26528931,100.0,26.5,7.79246521,0.0,0.0,24.16591072,17,0.0,95.01823425,0.0,25.19026566,1000.299988,26.09834671,0.0,150.4202728,0.272489429,464.3985901,100.0,0,0
2021-11-11 04:30 +08:00,64.1333313,62.44333267,64.65966797,27.68333244,203.4100037,0.766666651,451.5333252,1,0.005249,0.0459,0.08105,0.0,0.02539,55.29062653,100.0,26.5,7.79246521,0.0,0.0,24.16591072,17,0.0,95.01823425,0.0,25.19026566,1000.301636,26.10000038,0.0,232.2238159,2.293673038,463.7223206,100.0,0,0
2021-11-11 04:35 +08:00,43.79999924,62.41666794,64.7009964,27.65800095,204.2466736,0.800000012,453.2666626,1,0.005127,0.04687,0.08008,0.0,0.02539,64.26277161,100.0,26.5,7.79246521,0.0,0.0,24.16591072,17,0.0,95.01823425,0.0,25.28876877,1000.35083,26.14917564,0.0,181.4977875,1.65060401,465.6914673,99.60659027,0,0
2021-11-11 04:40 +08:00,32.6896553,62.24137878,64.7489624,27.64827538,230.8930969,0.758620679,451.4827576,2,0.005249,0.0459,0.08105,0.0,0.02539,59.91922379,100.0,26.5,7.79246521,0.0,0.0,24.16591072,17,0.0,95.01823425,0.0,25.28958702,1000.400024,26.20000076,0.0,132.6706848,1.331737041,465.2877502,98.50332642,0,0
2021-11-11 04:45 +08:00,21.86666679,62.40000153,64.7646637,27.64466667,257.9833374,0.633333325,453.0666809,2,0.005249,0.04688,0.08106,0.0,0.02539,59.92193985,100.0,26.5,7.79246521,0.0,0.0,24.16591072,17,0.0,95.01823425,0.0,25.28958702,1000.203308,26.20000076,0.0,89.50466919,0.714900613,465.8930664,98.19999695,0,0
2021-11-11 04:50 +08:00,20.0,62.32333374,64.70633698,27.67333412,245.6399994,0.466666669,458.6000061,1,0.005127,0.04589,0.08008,0.0,0.02539,64.72248077,100.0,26.5,7.79246521,0.0,0.0,24.16591072,17,0.0,95.01823425,0.0,25.28958702,1000.299988,26.20000076,0.0,228.7075195,0.596810877,464.5116577,98.00331116,0,0
2021-11-11 04:55 +08:00,20.13333321,62.06999969,64.6103363,27.69599915,239.6066742,0.566666663,459.1666565,1,0.005249,0.04688,0.08105,0.0,0.02539,55.29062653,100.0,26.5,7.79246521,0.0,0.0,24.16591072,17,0.0,95.01823425,0.0,25.28958702,1000.299988,26.20000076,0.0,339.4029236,0.403324246,466.0617676,98.49671173,0,0
2021-11-11 05:00 +08:00,20.0714283,61.25357056,64.55928802,27.70464325,235.8642883,0.464285702,458.7857056,1,0.005249,0.0459,0.08105,0.0,0.02539,43.97268295,100.0,26.5,7.79246521,0.0,0.0,24.16591072,17,0.0,95.01823425,0.0,25.28958702,1000.299988,26.20000076,0.0,201.4456329,3.475827694,466.0946655,98.5,0,0
2021-11-11 05:05 +08:00,20.0,62.31666565,64.57966614,27.6906662,222.8766632,0.600000024,460.7333374,1,0.005127,0.04687,0.08106,0.0,0.01758,76.28753662,100.0,26.5,7.79246521,0.0,0.0,24.16591072,17,0.0,95.01823425,0.0,25.28958702,1000.400024,26.39999962,0.0,227.8805542,0.740133166,465.7601624,98.80000305,0,0
2021-11-11 05:10 +08:00,20.0,62.48666763,64.53932953,27.69733238,211.7233276,0.699999988,462.8666687,1,0.005249,0.0459,0.08008,0.0,0.01562,55.20147705,100.0,26.5,7.79246521,0.0,0.0,24.31454086,17,0.0,95.01823425,0.0,25.3878746,1000.5,26.39999962,0.0,270.1421814,2.982229233,464.525116,98.90000153,0,0
2021-11-11 05:15 +08:00,20.10000038,62.25999832,64.5636673,27.68033409,203.1699982,0.433333337,465.0,2,0.005249,0.04688,0.08105,0.0,0.01758,60.02106857,100.0,26.5,7.79246521,0.0,0.0,24.31454086,17,0.0,95.01823425,0.0,25.38953018,1000.5,26.39999962,0.0,161.0414124,1.766003489,466.474762,99.30000305,0,0
2021-11-11 05:20 +08:00,20.20000076,62.31666565,64.67299652,27.6503334,182.706665,0.566666663,468.3666687,2,0.005127,0.04687,0.08106,0.0,0.01758,36.97531891,100.0,26.5,7.79246521,0.0,0.0,24.31454086,17,0.0,95.01823425,0.0,25.38953018,1000.5,26.39999962,0.0,267.604187,0.531265378,465.1049805,99.30000305,0,0
2021-11-11 05:25 +08:00,20.33333397,62.23666763,64.85133362,27.60633278,178.2033386,0.5,473.3999939,1,0.005249,0.0459,0.08008,0.0,0.01563,50.15415955,100.0,26.5,7.79246521,0.0,0.0,24.31454086,17,0.0,95.01823425,0.0,25.38953018,1000.599976,26.49834633,0.0,244.0602875,2.219584465,466.0946655,99.5,0,0
2021-11-11 05:30 +08:00,21.44827652,62.36551666,64.76965332,27.62517166,194.8448334,0.724137902,477.4137878,1,0.005249,0.04688,0.08105,0.0,0.01757,49.9092598,100.0,26.5,7.79246521,0.0,0.0,24.31454086,17,0.0,95.01823425,0.0,25.38953018,1000.599976,26.5,0.0,249.0093689,1.422661185,466.0880127,99.20166016,0,0
2021-11-11 05:35 +08:00,21.89999962,62.38999939,64.74299622,27.62166595,226.0633392,0.5,479.4333191,1,0.005127,0.04589,0.08105,0.0,0.01758,55.44625092,100.0,26.5,7.79246521,0.0,0.0,24.46338081,17,0.0,95.01823425,0.0,25.48887253,1000.599976,26.40164948,0.0,256.9307251,1.920695305,465.7079468,99.30000305,0,0
2021-11-11 05:40 +08:00,20.56666756,62.04666519,64.6760025,27.66399956,262.8599854,0.600000024,480.7666626,1,0.005249,0.04688,0.08106,0.0,0.01563,43.97298431,100.0,26.5,7.79246521,0.0,0.0,24.46338081,17,0.0,95.01823425,0.0,25.48887253,1000.599976,26.5,0.0,312.3833618,1.054320216,467.0743103,99.30000305,0,0
2021-11-11 05:45 +08:00,20.60000038,62.13000107,64.45033264,27.72900009,266.7433472,0.533333361,482.4666748,1,0.005249,0.0459,0.08008,0.0,0.01758,49.9092598,100.0,26.5,7.79246521,0.0,0.0,24.46338081,17,0.0,95.01823425,0.0,25.48887253,1000.599976,26.5,0.0,150.3343353,0.915290534,467.0975342,99.20495605,0,0
2021-11-11 05:50 +08:00,20.20689583,62.17930984,64.54413605,27.7331028,269.8344727,0.551724136,490.4137878,2,0.005127,0.04687,0.08105,0.0,0.01757,44.06240845,100.0,26.5,7.79246521,0.0,0.0,24.46338081,17,0.0,95.01823425,0.0,25.48887253,1000.700012,26.60000038,0.0,287.6288452,1.578753829,466.1046448,98.40166473,0,0
2021-11-11 05:55 +08:00,20.0,61.87666702,64.53099823,27.75,276.1366577,0.633333325,498.5,2,0.005249,0.0459,0.08106,0.0,0.01563,49.9092598,100.0,26.5,7.79246521,0.0,0.0,24.61198044,17,0.0,95.01823425,0.0,25.58952332,1000.700012,26.60000038,0.0,315.9344788,1.044444919,466.504425,98.40000153,0,0
2021-11-11 06:00 +08:00,20.0,61.87666702,64.64966583,27.72566605,280.6766663,0.733333349,499.5666809,1,0.005249,0.04688,0.08007,0.0,0.01758,52.64441299,100.0,26.5,7.79246521,0.0,0.0,24.61198044,17,0.0,95.01823425,0.0,25.58952332,1000.700012,26.60000038,0.0,271.9741821,1.743719339,466.6876831,99.29501343,0,0
2021-11-11 06:05 +08:00,20.0,61.78333282,64.71333313,27.70733261,269.0299988,0.666666687,501.7333374,2,0.005127,0.04589,0.08106,0.0,0.01757,55.37171555,100.0,26.5,7.79246521,0.0,0.0,24.61198044,17,0.0,95.01823425,0.0,25.58952332,1000.900024,26.5,0.0,282.6228027,0.909172535,466.7041626,99.80000305,0,0
2021-11-11 06:10 +08:00,20.0,61.83548355,64.43838501,27.79225731,242.6516113,0.838709652,500.1290283,1,0.005249,0.04688,0.08105,0.0,0.01563,60.0215416,100.0,26.5,7.79246521,0.0,0.0,24.61198044,17,0.0,95.01823425,0.0,25.58952332,1000.900024,26.5,0.0,220.9810944,2.689441442,465.6816406,100.0,0,0
2021-11-11 06:15 +08:00,20.10000038,61.83666611,64.35399628,27.80266762,231.956665,0.800000012,502.7333374,1,0.005249,0.0459,0.08106,0.0,0.01758,54.37282944,100.0,26.5,7.79246521,0.0,0.0,24.61198044,17,0.0,95.01823425,0.0,25.69079399,1001.09668,26.5,0.0,263.9017029,3.241780758,467.8839111,100.0,0,0
2021-11-11 06:20 +08:00,20.66666603,62.26666641,64.22033691,27.83166695,222.6699982,0.933333337,505.2999878,1,0.005127,0.04687,0.08008,0.0,0.01758,55.10280609,100.0,26.5,7.79246521,0.0,0.0,24.7606926,17,0.0,95.01823425,0.0,25.69079399,1001.099976,26.60000038,0.0,247.3437958,0.889938474,466.487915,100.0,0,0
2021-11-11 06:25 +08:00,21.27586174,62.38275909,64.26517487,27.80448341,214.1344757,0.793103456,510.3103333,2,0.005249,0.0459,0.08105,0.0,0.01562,43.97247696,100.0,26.5,7.79246521,0.0,0.0,24.7606926,17,0.0,95.01823425,0.0,25.69079399,1001.099976,26.60000038,0.0,275.2389832,0.814629197,466.8844299,100.0,0,0
2021-11-11 06:30 +08:00,21.46666718,62.33000183,64.29066467,27.77866745,213.9600067,0.833333313,507.5,2,0.005249,0.04688,0.08106,0.0,0.01758,49.9092598,100.0,26.5,7.79246521,0.0,0.0,24.7606926,17,0.0,95.01823425,0.0,25.78861427,1001.198364,26.5,0.0,255.1779175,2.079177618,467.0875854,98.70832062,0,0
2021-11-11 06:35 +08:00,21.93333244,62.35666656,64.27532959,27.76300049,222.1900024,0.933333337,509.4333191,1,0.005127,0.04589,0.08007,0.0,0.01758,49.8091507,100.0,26.5,7.79246521,0.0,0.0,24.7606926,17,0.0,95.01823425,0.0,25.79026985,1001.101624,26.69834328,0.0,269.1472778,2.671426535,466.4679871,96.40829468,0,0
2021-11-11 06:40 +08:00,22.06666756,62.17666626,64.31199646,27.76399994,234.5766602,0.866666675,507.2000122,1,0.005249,0.04688,0.08106,0.0,0.01562,55.29062653,100.0,26.5,7.79246521,0.0,0.0,24.7606926,17,0.0,95.01823425,0.0,25.79026985,1001.200012,26.70000076,0.983566821,265.1068115,2.430048466,466.2879944,95.40657806,0,0
2021-11-11 06:45 +08:00,20.3571434,61.23571396,64.20178223,27.7842865,248.5035706,0.928571403,503.3571472,1,0.005249,0.04687,0.08105,0.0,0.01758,43.75953674,100.0,26.5,7.79246521,0.0,0.0,24.7606926,17,0.0,95.01823425,0.0,25.79026985,1001.349182,26.70000076,0.0,266.6284485,2.106454849,466.3109436,95.5983429,0,0
2021-11-11 06:50 +08:00,20.0,61.97000122,64.18733215,27.79366684,241.8800049,0.800000012,502.7666626,1,0.005127,0.0459,0.08106,0.0,0.01758,43.97237778,100.0,26.5,7.79246521,0.0,0.0,24.7606926,17,0.0,95.01823425,0.0,25.79026985,1001.400024,26.70000076,2.0,198.6803284,0.360991001,467.6873169,95.69999695,0,0
2021-11-11 06:55 +08:00,20.0,62.2387085,63.97225952,27.89483833,232.8096771,0.967741907,505.6774292,1,0.005249,0.04688,0.08008,0.0,0.01562,49.80995941,100.0,26.5,7.79246521,0.0,0.0,24.7606926,17,0.0,95.01823425,0.0,25.79026985,1001.599976,26.70000076,3.0,244.2260437,1.036051989,467.0975342,96.19670868,0,0
2021-11-11 07:00 +08:00,28.26666641,62.11000061,63.76866531,27.96033287,221.4733276,1.066666722,508.6666565,2,0.005249,0.0459,0.08105,0.0,0.01758,54.62396622,100.0,26.5,7.79246521,0.0,0.0,24.7606926,17,0.0,95.01823425,0.0,25.79026985,1001.599976,26.79834557,6.491724968,253.433136,2.486314297,466.8943481,96.301651,0,0
2021-11-11 07:05 +08:00,40.80644989,62.19355011,63.927742,27.91129112,209.022583,1.129032254,512.2580566,3,0.005127,0.04687,0.08106,0.0,0.01758,34.13364792,100.0,26.5,7.79246521,0.0,0.0,24.7606926,17,0.0,95.01823425,0.0,25.79026985,1001.698364,26.89835358,10.96706676,224.5456238,0.467125148,467.104126,96.5,0,0
2021-11-11 07:10 +08:00,45.16666794,62.2733345,64.07866669,27.83799934,198.1100006,0.866666675,510.1666565,1,0.005249,0.0459,0.08007,0.0,0.01562,49.20998764,100.0,26.5,7.79246521,0.0,0.0,24.90876007,17,0.0,95.01823425,0.0,25.89035416,1001.64917,26.89999962,12.98341656,250.8288422,2.03984189,467.6947327,95.55249023,0,0
2021-11-11 07:15 +08:00,40.65517426,62.35172272,64.31793213,27.74379349,197.5931091,1.034482718,510.379303,1,0.005249,0.04687,0.08106,0.0,0.01758,43.87267685,100.0,26.5,7.79246521,0.0,0.0,24.90937424,17,0.0,95.01823425,0.0,25.89035416,1001.700012,26.99835014,16.96700096,261.2339783,3.555580139,468.2738647,94.404953,0,0
2021-11-11 07:20 +08:00,32.29999924,62.31666565,64.20166779,27.76600075,201.9700012,1.033333302,513.333313,1,0.005127,0.0459,0.08105,0.0,0.01758,49.80895233,100.0,26.5,7.79246521,0.0,0.0,24.90937424,17,0.0,95.01823425,0.0,25.89035416,1002.0,26.89999962,18.0,292.3549805,1.345981956,466.9142761,95.39169312,0,0
2021-11-11 07:25 +08:00,88.1333313,62.27666855,64.18066406,27.7943325,211.1166687,0.866666675,514.7000122,1,0.005249,0.04688,0.08106,0.0,0.01563,59.80464935,100.0,26.5,7.79246521,0.0,0.0,24.90937424,17,0.0,95.01823425,0.0,25.89035416,1002.0,26.89999962,24.0,272.9728088,1.217850804,467.700531,95.59999847,0,0
2021-11-11 07:30 +08:00,115.4516144,62.42580795,64.21419525,27.79193497,223.4903259,0.774193525,515.2580566,1,0.005249,0.0459,0.08008,0.0,0.01757,43.75795364,100.0,26.5,7.79246521,0.0,0.0,24.90937424,17,0.0,95.01823425,0.0,25.89035416,1002.200012,26.89999962,27.98336601,292.9990845,1.37417829,468.4703674,95.09999847,0,0
2021-11-11 07:35 +08:00,74.7142868,61.59642792,64.19892883,27.82357216,224.3035736,0.857142866,520.3571167,2,0.005127,0.04687,0.08105,0.0,0.01758,36.97695541,100.0,26.5,7.79246521,0.0,0.0,24.90937424,17,0.0,95.01823425,0.0,25.89035416,1002.299133,26.89999962,35.95845795,292.1769714,1.589282393,467.5072937,95.69833374,0,0
2021-11-11 07:40 +08:00,28.06666756,62.39666748,64.11699677,27.87533379,214.1833344,0.866666675,523.5666504,2,0.005249,0.0459,0.08106,0.0,0.01563,55.20346832,100.0,26.5,7.79246521,0.0,0.0,24.90937424,17,0.0,95.01823425,0.0,25.99068832,1002.400024,26.89999962,49.98353195,257.8674927,1.19354701,467.1469116,94.90000153,0,0
2021-11-11 07:45 +08:00,27.23333359,62.44666672,64.09100342,27.88166618,205.9600067,0.933333337,530.3666382,2,0.005249,0.04687,0.08007,0.0,0.01758,60.11083984,100.0,26.5,7.79246521,0.0,0.0,24.90937424,17,0.0,95.01823425,0.0,25.99068832,1002.301636,26.89999962,68.91749573,260.8019409,1.208580136,468.6934814,94.404953,0,0
2021-11-11 07:50 +08:00,21.60000038,62.47333145,64.2456665,27.80466652,201.9966736,0.966666639,531.9666748,1,0.005127,0.0459,0.08106,0.0,0.01757,49.8105011,100.0,26.5,7.79246521,0.0,0.0,24.90937424,17,0.0,95.01823425,0.0,25.99068832,1002.400024,27.0,84.0,347.6264954,0.285634845,468.8934937,93.5,0,0
2021-11-11 07:55 +08:00,20.46666718,62.48666763,64.24700165,27.81766701,194.9166718,1.033333302,533.0666504,2,0.005249,0.04688,0.08105,0.0,0.01563,73.00809479,100.0,26.5,7.79246521,0.0,0.0,24.90937424,17,0.395679474,95.01823425,0.0,25.99068832,1002.400024,27.0,92.01646423,249.3144989,0.704775214,469.2965698,93.69999695,0,0
2021-11-11 08:00 +08:00,20.20000076,62.69666672,64.24466705,27.83300018,188.9533386,1.166666627,533.666687,1,0.005127,0.04687,0.08106,0.0,0.01758,69.08415222,100.0,26.5,7.79246521,0.0,0.0,24.90937424,17,0.395679474,95.01823425,0.0,25.99068832,1002.698364,27.0,90.04975128,295.9761353,0.476633191,470.4695435,93.00331879,0,0
2021-11-11 08:05 +08:00,20.06666756,62.3433342,64.37266541,27.79133415,184.4199982,1.166666627,534.1333618,1,0.005249,0.0459,0.08008,1.438895591,0.12304,1183.668213,100.0,26.5,64.10843658,55.40414047,31.14660072,19.64117813,17,81.81588745,88.31560516,114.0943375,25.39686584,1002.700012,27.00165176,96.0,314.2400818,0.917687714,469.4932251,93.00330353,0,0
2021-11-11 08:10 +08:00,20.06896591,62.24827576,64.50517273,27.73758698,182.3482819,1.172413826,539.7930908,3,0.005249,0.04688,0.08105,1.772096769,0.125,1232.252808,100.0,26.5,49.42860031,43.37336731,31.8149395,16.60935593,17,84.40271759,94.50183868,120.3888016,18.9151516,1002.698364,27.10000038,99.96679688,241.6909027,0.946055949,469.2867126,92.5,0,0
2021-11-11 08:15 +08:00,20.03333282,62.29999924,64.53399658,27.73366737,185.4866638,1.133333325,538.5999756,1,0.005127,0.0459,0.08106,1.923028947,0.12305,1202.918457,100.0,26.5,49.67496872,43.7599678,32.02155304,16.80154228,17,83.46930695,95.00630951,120.3888016,18.79467773,1002.700012,27.10000038,110.0,261.9786682,2.514213324,469.6931152,91.40000153,0,0
2021-11-11 08:20 +08:00,20.10000038,62.45333481,64.16600037,27.83633423,189.1199951,1.033333302,540.2999878,1,0.005249,0.04687,0.08007,1.571228284,0.12305,1206.37854,100.0,26.5,51.3812294,45.14662933,32.13839722,17.26240158,17,80.29901886,95.00630951,120.3888016,19.05582619,1002.601624,27.20000076,120.9666977,144.8648834,1.321841598,470.486145,90.80332947,0,0
2021-11-11 08:25 +08:00,20.0,61.90357208,64.36571503,27.75357056,190.0428619,1.285714269,541.2142944,2,0.005249,0.0459,0.08106,0.764158776,0.125,530.944458,34.02939224,26.5,46.68218994,40.39767838,29.9669323,16.79493713,17,69.84300995,95.00630951,122.5056686,18.82005692,1002.700012,27.20000076,143.9175873,203.4411926,1.271592736,470.692688,90.09999847,0,0
2021-11-11 08:30 +08:00,20.0,62.36999893,64.11833191,27.82533264,188.7633362,1.100000024,537.7666626,1,0.005127,0.04687,0.08105,0.202514473,0.12304,181.8736572,9.490179062,26.5,44.23926163,38.1223526,28.6002388,16.94368744,17,63.36898041,95.00630951,120.4773331,18.72018051,1002.700012,27.20000076,163.9381561,252.0722504,3.368794203,471.8557129,89.70176697,0,0
2021-11-11 08:35 +08:00,20.0,62.45333481,64.24333191,27.75966644,187.8233337,1.200000048,536.5999756,1,0.005249,0.0459,0.08106,0.233193418,0.125,188.02005,9.490179062,26.5,43.26596069,37.10842896,28.23201561,16.94619751,17,61.6820755,95.00630951,120.4773331,18.82012939,1002.799988,27.20000076,203.9175873,175.1719818,2.183791637,471.2990112,90.19670105,0,0
2021-11-11 08:40 +08:00,20.0,62.50999832,64.16100311,27.7943325,192.6799927,1.0,537.9333496,3,0.005249,0.04688,0.08008,0.22614597,0.12305,187.8717804,8.399687767,26.5,43.8944664,38.15927124,28.22911453,17.09730721,17,58.47203827,95.00630951,120.4773331,18.93149376,1002.799988,27.44916916,214.0,261.3083496,0.508506,472.1352539,89.39833832,0,0
2021-11-11 08:45 +08:00,20.0,62.3133316,64.17166901,27.79800034,208.3233337,1.100000024,539.0333252,2,0.005127,0.0459,0.08105,0.164308177,0.125,184.9597015,8.399687767,26.5,44.04192734,38.15927124,28.0028286,16.94802475,17,59.52043152,95.00630951,120.4773331,18.93149376,1002.898376,27.39999962,194.1972504,210.2585449,2.722550154,473.4849548,88.81150818,0,0
2021-11-11 08:50 +08:00,20.03333282,62.18999863,64.03600311,27.83566666,236.3099976,1.066666722,545.4666748,1,0.005249,0.04687,0.08106,0.22194438,0.12305,187.8967896,8.399687767,26.5,43.73313522,38.15927124,28.04191589,16.94802475,17,61.99340057,95.00630951,120.4773331,18.82881355,1002.900024,27.5,199.9338684,208.4786072,1.123476624,474.8743286,89.09999847,0,0
2021-11-11 08:55 +08:00,20.23333359,62.18999863,63.93533325,27.85000038,232.7799988,0.800000012,546.8666382,1,0.005249,0.0459,0.08007,0.174315786,0.12304,183.3725891,8.399687767,26.5,44.17913818,38.15927124,28.04191589,16.94802475,17,60.30539322,95.00630951,120.4773331,18.82881355,1003.099976,27.60000038,229.9503479,277.6071472,2.479217052,475.104126,88.80165863,0,0
2021-11-11 09:00 +08:00,20.34482765,62.0241394,63.75517273,27.92517281,235.506897,0.965517223,550.6896362,1,0.005127,0.04687,0.08106,0.215525279,0.125,183.3973846,8.399687767,26.5,44.9744339,39.16644669,28.27782059,16.94802475,17,62.47956848,95.00630951,120.4773331,18.82881355,1003.099976,27.70000076,261.6725769,232.0073395,0.793602347,475.493927,89.19507599,0,0
2021-11-11 09:05 +08:00,20.61290359,61.94838715,63.92032242,27.86806488,251.2419281,1.0,552.5161133,2,0.005249,0.0459,0.08105,0.207703057,0.10352,180.2589111,8.399687767,26.5,46.59273911,41.25881958,28.44456863,17.09685516,17,63.06260681,95.00630951,120.4773331,18.82881355,1003.099976,27.89999962,286.0984192,237.5956726,0.50033468,477.4864807,87.90000153,1,1
2021-11-11 09:10 +08:00,22.20000076,62.26333237,63.64966583,27.95000076,186.7466736,0.966666639,551.2666626,2,0.005249,0.04688,0.08106,0.169738378,0.10547,178.7587128,8.399687767,26.5,47.22714233,41.27548981,28.63542938,17.09685516,17,64.20484161,95.00630951,120.4773331,18.82881355,1003.099976,28.0,299.3468323,259.9816589,1.882882714,476.8867798,86.20825195,1,1
2021-11-11 09:15 +08:00,26.66666603,62.38666534,63.68099976,27.91399956,178.8066711,1.133333325,548.0333252,2,0.005127,0.04687,0.08008,0.253101708,0.10351,187.9220123,8.399687767,26.5,46.44278717,40.15487671,28.63542938,16.94698715,17,61.85797119,95.00630951,120.4773331,18.72863007,1003.101624,28.0,278.9342651,279.7272034,2.068027973,477.8863525,85.59999847,1,1
2021-11-11 09:20 +08:00,20.6785717,61.57857132,63.97964096,27.82214355,174.5321503,1.142857194,547.2857056,2,0.005249,0.0459,0.08105,0.21827745,0.10352,187.8962555,8.399687767,26.5,43.74506378,38.06093216,28.45249939,16.94698715,17,63.26897812,95.00630951,120.4773331,18.72695541,1003.099976,28.00082588,266.157074,276.570282,2.286608219,477.8929443,86.00413513,1,3
2021-11-11 09:25 +08:00,20.0,62.76666641,64.23233032,27.76033401,169.5533295,1.133333325,547.7000122,1,0.005249,0.04688,0.08105,0.224060771,0.10547,187.8725281,8.399687767,26.5,42.75329971,37.06799316,28.21540642,16.94698715,17,61.32455444,95.00630951,120.4773331,18.72695541,1002.90332,28.0,276.0986023,293.5760498,1.767911911,477.6947021,87.19670868,1,3
2021-11-11 09:30 +08:00,20.0,62.61333466,64.22866821,27.75166702,166.5366669,0.899999976,543.5333252,1,0.005127,0.04589,0.08008,0.165986392,0.10351,190.8117523,8.399687767,26.5,42.44643402,36.06394577,27.58461952,16.94698715,17,57.77062225,95.00630951,120.2910538,18.83078194,1002.900024,28.10000038,258.718689,312.4125671,1.009432554,477.6930542,86.80331421,1,3
2021-11-11 09:35 +08:00,20.0,62.57666779,64.45400238,27.66666603,163.6766663,1.033333302,536.2666626,1,0.005249,0.04688,0.08106,0.281255939,0.10547,189.3974609,8.399687767,26.5,41.8290863,36.04705048,26.77243042,16.94698715,17,52.98846817,95.00630951,120.2910538,18.83078194,1003.09668,28.10000038,253.2485199,288.6114502,0.822982192,478.67276,86.50496674,1,2
2021-11-11 09:40 +08:00,20.0,62.64333344,64.48233032,27.63233376,160.25,0.933333337,529.4000244,2,0.005249,0.0459,0.08105,0.226960186,0.10352,187.8723755,8.399687767,26.5,39.92713547,33.79205704,26.31457901,16.94698715,17,51.70453262,95.00630951,120.2910538,18.83078194,1003.099976,28.19835472,280.2470093,231.0142212,1.784236431,479.0792847,85.51317596,1,3
2021-11-11 09:45 +08:00,24.96666718,62.72999954,64.40000153,27.64166641,157.6966705,1.0,520.8666382,1,0.005127,0.04687,0.08106,0.233750767,0.10547,181.8476105,8.399687767,26.5,39.9192543,33.79205704,25.85973358,16.94698715,17,48.51671219,95.00630951,120.2910538,18.83078194,1002.900024,28.20000076,353.1322632,113.9946594,0.393802226,477.8951721,85.40000153,1,3
2021-11-11 09:50 +08:00,50.09999847,62.38333511,64.40599823,27.62533379,155.9266663,0.899999976,516.2999878,3,0.005249,0.0459,0.08008,0.215190538,0.10351,177.1427917,8.399687767,26.5,39.9192543,33.79205704,26.00404167,16.94698715,17,49.54779434,95.00630951,120.2910538,18.83078194,1002.900024,28.59918022,380.9344177,270.8467102,1.025820494,481.4683228,84.59835815,1,3
2021-11-11 09:55 +08:00,46.65517426,62.52758789,64.51448059,27.59344864,153.5724182,0.862068951,508.8965454,2,0.005249,0.04688,0.08105,0.211374352,0.10352,189.2704315,8.399687767,26.5,40.3832283,34.78382111,26.14661217,17.09649658,17,52.98338318,95.00630951,120.5979843,18.93262482,1002.900024,28.69833755,506.0186157,209.909256,0.873972237,481.0949097,85.19999695,1,3
2021-11-11 10:00 +08:00,40.5,62.23666763,64.54166412,27.576334,152.0666656,0.866666675,505.3666687,3,0.005127,0.04589,0.08105,0.203726031,0.10547,183.3725891,8.399687767,26.5,44.57291031,39.05942154,26.59972382,17.09792519,17,54.06796265,95.00630951,118.6736298,19.05477905,1002.799988,28.79999924,385.2703247,324.1549072,1.607230902,481.3114624,82.70331573,1,3
2021-11-11 10:05 +08:00,40.09999847,62.03333282,64.49866486,27.57433319,151.2433319,0.933333337,504.9666748,3,0.005249,0.04688,0.08008,0.207759227,0.10547,184.90979,8.399687767,27.0,43.5750618,37.96698761,27.16983795,16.94808388,17,56.07750702,95.00630951,118.7727966,18.93690491,1002.801636,28.79999924,366.5714417,281.7659607,0.785054982,481.7111206,81.30000305,1,3
2021-11-11 10:10 +08:00,27.9642849,61.28928757,64.47714233,27.57571411,150.3928528,0.964285731,502.2857056,3,0.005249,0.0459,0.08106,0.162619061,0.10547,180.3097992,8.399687767,27.0,41.60552216,35.91385651,27.38684464,16.94808388,17,56.8980484,95.00630951,118.7727966,18.83312798,1002.900024,28.89999962,403.9833984,201.2450104,0.876510561,481.7110596,81.0,1,3
2021-11-11 10:15 +08:00,20.0,62.17666626,64.52266693,27.52033424,149.7633362,0.966666639,498.4333191,2,0.005127,0.04687,0.08105,0.182170647,0.10546,177.117157,8.399687767,27.0,44.48456955,38.35730743,27.80606651,17.25156021,17,59.15703201,95.00630951,118.7727966,18.96984673,1002.900024,28.89999962,425.7850647,222.7191925,1.122314692,483.8507996,81.69172668,1,2
2021-11-11 10:20 +08:00,20.0,62.70333481,64.68000031,27.39433289,148.5066681,0.800000012,487.8999939,3,0.005249,0.0459,0.08106,0.220818771,0.10547,178.7339478,8.399687767,27.0,45.36246109,39.6414032,28.00617027,17.09813499,17,59.92520905,95.00630951,118.7727966,18.85865593,1002.900024,29.0,358.4828491,261.4148254,1.520519972,484.4605408,80.90332794,1,2
